run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4754,24,64,24,1,1,1,1,1,1,1,1,1,1,1,1,193.0588852,262.1237407,238.9106483,4.743163611,2.518157078,6.04066437,193.6588856,262.502312,239.8099766,4.55848503,3.218117298,5.405697435,0.008993831963,-0.01118691955,0.00238066244,-0.00905874604,0.01070709969,-0.001442288522,193.0516084,262.1260501,238.912576,4.742534428,2.517422886,6.040452768,193.6515976,262.5046525,239.8119044,4.557847298,3.217563268,5.405472985,0,-121.1907444,133.6223333,-6.231789384,-121.7200364,134.0020124,0.1323036419,-121.13903,133.6918508,6.215137347,-120.866425,132.8841933,49.98491817,49.98492438,3020.214705,3011.096727,22.79587898,-153.4944006,45.2963171,1
4755,24,64,24,1,1,1,1,1,1,0,1,1,1,1,1,193.0271129,261.6573583,239.4092578,8.08245004,8.873677953,6.629555329,193.697475,260.577503,241.8723735,3.567736014,8.413800059,10.63505905,1.632096594,-7.144357645,5.512437773,-1.606749185,7.170041956,-5.563116737,193.018618,261.6588448,239.4097083,7.79233181,5.132243401,3.362257022,193.6880845,260.5656618,241.8604239,2.862515499,4.245201458,8.938065262,0,-120.876147,133.770392,16.39299499,-166.5910816,168.5134434,-0.3605262524,-120.6667072,133.9597128,-51.64069325,-60.95808932,121.2883063,49.98479747,49.98479282,3044.011493,3037.669406,20.28147468,-154.6125499,8.342744,1
4756,24,64,24,1,1,1,1,1,1,1,0,1,1,1,1,193.0279298,261.6540695,239.4116039,8.068386769,8.854019163,6.591410016,193.7031009,260.5769177,241.8662158,3.586643987,8.382280186,10.60281708,-1.648068324,7.121867561,-5.473628535,1.622592375,-7.148402416,5.525980607,193.0194347,261.6555715,239.4120613,7.772631917,5.132287895,3.352958359,193.6936507,260.565155,241.85437,2.872294093,4.224148779,8.92478821,0,-120.8752428,133.7715693,16.41204777,-166.346942,168.0565125,-0.3586153649,-120.6675808,133.961618,-51.29288429,-60.87762276,121.4505802,49.98479483,49.98479602,3044.841314,3036.749847,20.35861677,-154.6275121,8.2491593,1
4757,24,64,24,1,1,1,1,1,1,1,1,0,1,1,1,193.5358015,262.0686602,238.7343086,5.401264355,5.66062725,10.25498107,195.2139418,262.9162222,238.2740884,9.673359848,3.917982699,8.718262464,5.143737869,1.440525815,-6.584065021,-5.192838974,-1.431198973,6.624239475,193.5269612,262.0698944,238.735505,1.261346981,5.325175403,7.775900926,195.1923552,262.9165494,238.2632629,8.091903242,3.418621801,5.54890934,0,-121.4569071,133.6143626,-18.38027872,-85.88035069,107.7902177,0.4516672008,-121.7282898,133.8489558,2.810181826,172.8654316,170.9052587,49.98483133,49.98483256,3037.382984,3029.638772,10.68679437,-164.8050624,7.9150045,1
4758,24,64,24,1,1,1,1,1,1,1,1,1,0,1,1,193.5303442,262.0680626,238.7367291,5.363022129,5.666164679,10.22781244,195.212283,262.9165362,238.2744691,9.659309748,3.920291445,8.686936057,-5.106125163,-1.437876566,6.544187858,5.15484922,1.42767982,-6.582343386,193.521523,262.0692971,238.7379305,1.252328307,5.332524071,7.777142605,195.1908114,262.9168775,238.2638158,8.099460224,3.423575786,5.552215603,0,-121.4543233,133.6148331,-18.29799401,-85.83952486,107.7594689,0.4523696921,-121.7264117,133.8500789,2.775707437,172.7588223,170.9367554,49.98482684,49.98483855,3037.412423,3029.344016,10.52208224,-164.6236452,8.4459278,1
4759,24,64,24,1,1,1,1,1,1,1,1,1,1,0,1,192.4308805,263.0111726,238.5777424,11.79975729,7.251520823,10.16402699,191.2227095,264.7764952,239.4514341,10.08921364,10.36492645,4.3666353,-8.448732131,6.736081932,1.712816387,8.480996174,-6.780056302,-1.700766134,192.4233392,263.0095572,238.5787979,8.01992488,1.846662668,9.88438233,191.193436,264.7543866,239.4506225,5.132708051,7.592758657,3.672828392,0,-121.2228217,133.419078,-33.98856181,49.62148447,151.1384205,0.2911569713,-120.8920516,133.0248895,60.38011117,-123.3848969,76.81579792,49.98481905,49.9848251,3039.64649,3031.235779,18.23177434,-155.6053585,7.4190818,1
4760,24,64,24,1,1,1,1,1,1,1,1,1,1,1,0,192.4236505,263.0118583,238.5813747,11.80308859,7.283612974,10.17168553,191.2180013,264.7902266,239.452823,10.11423798,10.40106253,4.361483925,8.462845015,-6.759877022,-1.702804764,-8.495380829,6.80312665,1.692419537,192.4160946,263.0101984,238.5823938,8.007654098,1.87410821,9.894030842,191.1885836,264.7678828,239.4519952,5.154870004,7.617755107,3.67136122,0,-121.2192479,133.4197504,-34.15442291,49.04695515,151.1451089,0.2943323943,-120.8884313,133.0247845,60.22852838,-123.5473596,76.66866871,49.98482079,49.98482303,3039.085698,3031.857994,18.74047217,-156.0784459,7.9264848,1
4761,24,64,24,0,1,1,1,1,1,1,1,1,1,1,1,192.7957956,260.6422499,240.648751,3.673594123,7.767059588,10.39074559,193.6146898,262.202613,240.0608388,8.114296691,8.217316114,6.221957075,-1.574591543,6.545621532,-4.97084744,1.599247253,-6.501004985,4.901944145,192.7866136,260.6300438,240.6421718,3.079071665,4.080888415,9.002194714,193.6050271,262.203463,240.062251,7.860741304,4.943238135,3.537638577,0,-120.1863548,134.2488137,-54.65252761,-62.51594516,119.9588015,0.579411127,-120.332451,134.2741872,18.64493019,-164.6027242,172.3554711,49.98481019,49.98480783,3042.465303,3033.876611,28.39112953,-150.2268715,8.6154965,1
4762,24,64,24,0,1,1,1,1,1,0,1,1,1,1,1,187.0555599,447.4175323,277.5964486,15.81405007,20.27131908,24.92822001,181.6896897,446.7058157,274.8635309,12.13999812,22.01041796,23.61553717,-7.76612826,-11.45753867,19.22389141,3.208341195,17.76722391,-20.97531904,120.7582292,328.4092967,245.0912913,9.602004349,14.59861892,15.17853554,118.1533921,323.8358609,241.4239855,5.411940547,9.20850823,8.888241902,0,-115.0663343,116.2732782,-29.91363199,-145.9086211,80.34036136,-0.0587195086,-115.1552259,116.4955313,118.4864831,10.76651604,-149.7365891,49.97442053,49.9756084,5049.164167,4946.406436,-307.3181821,695.2067652,7.4063138,1
4763,24,64,24,0,1,1,1,1,1,1,0,1,1,1,1,193.4989241,258.5306827,242.0844192,7.266358593,24.30901097,20.08276247,194.2975146,258.705921,243.06277,7.260028651,24.24092839,20.11181486,-4.868742018,23.14026757,-18.27139514,4.87177611,-23.10507551,18.2334154,193.4231801,258.4773137,242.0335471,4.637597234,2.970097315,5.677745774,194.2103762,258.6588421,242.995589,4.62902157,2.693513019,5.922027998,0,-119.3993988,134.9301715,-0.1153004672,-122.7227512,133.0715428,0.09744980011,-119.3730219,135.0493595,-0.160949465,-115.865595,136.4541229,49.98411512,49.98410286,3180.648208,3175.698049,56.51059282,-119.8370605,7.3069774,1
4764,24,64,24,0,1,1,1,1,1,1,1,0,1,1,1,190.6019603,260.9486857,243.4048417,22.72972377,54.86848401,56.44955397,197.2093633,259.8792387,240.3176978,28.15685484,53.61828913,56.44631235,0.0237094173,36.94694356,-36.97049929,-0.02414669507,-36.70030714,36.72462744,190.2267994,259.3662268,242.3028139,10.67702272,14.00153577,13.88894779,196.5084862,259.7188915,239.9940983,19.49571319,9.923347562,16.08065716,0,-118.743966,134.6015117,158.3779184,-83.95131964,56.88102735,1.052244194,-119.8377386,135.8269092,-11.49745594,115.3566397,-167.6684085,49.97942487,49.98082363,4078.010363,3701.85472,233.3133957,-109.1299081,7.5014936,1
4765,24,64,24,0,1,1,1,1,1,1,1,1,0,1,1,193.6952829,261.7895262,238.8953831,6.028114921,5.788732515,10.64934718,195.4520325,262.6461868,238.3772122,10.22440162,3.907779813,9.180726643,-5.828235006,-1.232337873,7.060764166,5.883271708,1.224254202,-7.107331156,193.6862762,261.7906056,238.8961674,1.065430262,5.521868282,7.869110083,195.4255948,262.6466344,238.3631284,8.286476089,3.502250849,5.669842486,0,-121.3944313,133.7061274,-18.84143939,-85.37445678,106.6203641,0.4649323236,-121.6847371,133.9539388,2.379567072,169.8162921,172.5758737,49.98480409,49.98481681,3042.166983,3033.712615,9.709811343,-164.8347671,7.9533526,1
4766,24,64,24,0,1,1,1,1,1,1,1,1,1,0,1,188.3768675,263.8350496,240.9493236,66.81764595,71.37073074,36.31582149,192.015795,270.8298138,233.9745836,68.62481267,71.61869796,30.60806024,-45.80052702,46.69680572,-0.8961038409,46.0223224,-46.75955691,0.7374215752,188.1769899,263.0980624,240.2712289,11.91745897,17.31513088,23.48120625,189.2746933,268.8528315,233.5706147,18.66934748,17.38668086,13.95571999,0,-119.5991616,133.5518304,-125.4362947,-38.94906646,108.4056259,2.0495367,-120.6277916,133.151944,31.60268241,160.3158983,-91.56296969,49.97758966,49.97728198,4400.651094,4507.45883,197.8430726,156.5105344,13.1600386,1
4767,24,64,24,0,1,1,1,1,1,1,1,1,1,1,0,188.9651852,264.4074327,240.5772327,4.295526179,15.23650767,16.31434562,189.7896998,266.4496943,239.9584095,9.202180823,15.79193783,13.64324481,-0.8116549568,11.96269245,-11.1495234,0.8157076022,-11.79387698,10.97967293,188.4322117,264.0968819,239.9523936,2.91067256,4.527267381,9.094909128,189.3870851,266.1016594,239.299617,8.628550612,6.403483396,2.979242874,0,-119.8220109,133.2225767,-72.88590005,-44.33505862,122.9523547,0.6955774336,-119.9788541,133.2216407,18.86322377,-163.1534244,165.3025883,49.98541599,49.9837639,2871.895126,3297.070164,45.68604811,-127.4130013,17.3262377,1
4768,24,64,24,1,0,1,1,1,1,1,1,1,1,1,1,192.804282,260.6331906,240.6513224,3.677650713,7.770172127,10.3836644,193.6232603,262.1898766,240.0659125,8.10724455,8.227058287,6.218833201,1.580218865,-6.553815799,4.973798387,-1.605059498,6.508238157,-4.902966596,192.7950838,260.6209295,240.6446797,3.077702687,4.073633386,8.992790338,193.6135966,262.190737,240.0673302,7.850999088,4.948719564,3.529257046,0,-120.186253,134.2509621,-54.44798584,-62.41277709,120.0762411,0.5779489578,-120.3323569,134.2763933,18.61065141,-164.5046023,172.0562416,49.98481584,49.98480172,3041.146791,3035.184613,28.11006112,-149.8763545,24.9797036,1
4769,24,64,24,1,0,1,1,1,1,0,1,1,1,1,1,193.5039053,258.5233401,242.0750156,7.266944044,24.33998445,20.10374775,194.3043465,258.7002885,243.0673928,7.26093735,24.26547081,20.14035635,4.868773923,-23.16425848,18.29552534,-4.872149334,23.12853985,-18.25635955,193.4288567,258.4706033,242.0246975,4.637631867,3.000014095,5.666613681,194.2170403,258.6527226,243.000126,4.629279053,2.665915858,5.935008874,0,-119.4027354,134.9317882,-0.09230129742,-123.0600273,132.7482919,0.0960455507,-119.3742416,135.0508162,-0.1850259464,-115.4173321,136.7581012,49.98410382,49.98411055,3184.264252,3173.288237,57.61767911,-120.8868098,15.7930627,1
4770,24,64,24,1,0,1,1,1,1,1,0,1,1,1,1,187.4883728,448.6790553,277.2244216,12.70609309,15.57085178,18.63342792,186.1855093,448.6765285,277.2100337,11.97664245,17.020703,18.76099116,4.08521048,0.985896279,-5.066137137,0.5719539482,-7.429039284,6.862359794,121.1596913,323.7027725,244.1961248,5.013205004,4.917419911,7.232588508,120.478641,322.7351591,243.9689823,2.614792016,3.814515922,4.978324059,0,-114.0773902,117.5029945,-26.98131578,-145.1103454,103.3821814,0.168181533,-113.9900548,117.664877,59.70083166,-72.54642309,137.9237808,49.98284086,49.9672427,4354.745138,5636.55186,157.7985841,207.5434348,14.7677268,1
4771,24,64,24,1,0,1,1,1,1,1,1,0,1,1,1,193.6949712,261.7879133,238.8995721,5.98664115,5.782687649,10.63687655,195.4407766,262.6455531,238.3758633,10.18959277,3.910804542,9.141216543,5.788485278,1.23724559,-7.025557472,-5.843751277,-1.230123355,7.074041762,193.6859573,261.7889957,238.9003558,1.08372061,5.513642333,7.887408355,195.4144038,262.6459946,238.3618362,8.276209643,3.502632076,5.654897856,0,-121.3920821,133.7075616,-19.83290887,-85.34515463,106.681749,0.4653328274,-121.6817874,133.9536347,2.545823031,169.9592631,172.7104583,49.9848061,49.98481562,3042.030504,3033.481373,9.812544435,-164.9743798,16.3720541,1
4772,24,64,24,1,0,1,1,1,1,1,1,1,0,1,1,190.0465516,260.8457587,243.9395993,26.10814359,61.54043949,63.34052308,197.3355271,259.1911811,240.181419,31.36141834,60.20536375,63.29179364,-0.1085181417,-41.20676112,41.31540668,0.1151488731,40.93035537,-41.04536436,189.5718738,258.868301,242.5870266,12.17578148,15.62115313,15.34972118,196.4544372,258.9967538,239.7654654,20.90359647,11.37567256,17.63375242,0,-118.3750853,134.716129,157.1375037,-84.89282179,54.29105437,1.161062653,-119.6185643,136.1091111,-12.91842241,111.300398,-165.9322366,49.97869487,49.97878695,4253.533803,4211.003399,282.5258138,-15.80237627,15.6342384,1
4773,24,64,24,1,0,1,1,1,1,1,1,1,1,0,1,186.2855344,268.3554031,242.2509901,5.042500109,20.14944487,20.91537018,186.9059483,270.1466403,241.8013801,9.602116286,20.17698749,19.07350293,0.6387865564,-16.51150139,15.87091604,-0.6348847408,16.22925493,-15.59614827,184.4778481,267.4525517,240.1837424,2.705666214,4.145853854,8.709547749,185.4867494,269.2323334,239.7228574,8.538794867,5.114895433,4.153040992,0,-119.1729466,132.4606751,-74.86413112,-60.78767897,114.5165524,0.6976749705,-119.2909918,132.5256696,17.86829795,-162.9838783,172.0460328,49.98318548,49.98545857,3199.037373,3043.074964,111.6452239,-172.236855,15.7617263,1
4774,24,64,24,1,0,1,1,1,1,1,1,1,1,1,0,188.4521913,263.8173319,241.050492,66.09944684,70.57073121,35.89165776,191.9999906,270.6744201,234.0279606,67.89139626,70.8164208,30.09720661,45.36377057,-46.18116622,0.818296488,-45.58099215,46.24141508,-0.6594915388,188.2543935,263.0775203,240.3708619,11.71838141,17.2673516,23.43621261,189.3153207,268.7232416,233.6350541,18.43890638,17.33344403,13.84701679,0,-119.5832333,133.5622908,-124.8244885,-39.01768688,108.87399,2.019706764,-120.6240274,133.162223,31.70851431,160.2992965,-90.90231684,49.9778392,49.97727037,4327.434979,4516.477175,174.104792,165.8126335,16.3896072,1
4775,24,64,24,1,1,0,1,1,1,1,1,1,1,1,1,194.2891133,262.628497,237.5676569,9.236045856,3.736909929,8.320464523,194.0249053,262.4313462,239.7608921,4.786513185,5.74887676,9.422663406,-4.602802167,-1.36719376,5.970164526,4.518895636,1.370747902,-5.889467166,194.270083,262.6291671,237.5600524,7.966354852,3.27482316,5.695958725,194.0159958,262.4329599,239.7623197,1.358691858,5.459913883,7.277682596,0,-122.1076674,133.3441803,-2.110517332,169.5724691,165.7427451,-0.1896064187,-121.7737395,133.2961025,10.70093978,-88.16781602,108.2806342,49.98485527,49.98485431,3033.571577,3024.304152,7.554743177,-168.2787661,16.0818943,1
4776,24,64,24,1,1,0,1,1,1,0,1,1,1,1,1,193.0339602,261.6509918,239.3989973,8.090458863,8.932866971,6.730261854,193.6968424,260.5785587,241.8791635,3.545648198,8.507951548,10.71132036,1.626954282,-7.192338783,5.565576044,-1.602025005,7.218361099,-5.616131982,193.0253975,261.6523644,239.3994569,7.804902176,5.112472919,3.378629459,193.687438,260.5662126,241.8667603,2.845745605,4.283584387,8.959281123,0,-120.8803636,133.7703734,16.29586918,-167.1022071,169.2582837,-0.3611692613,-120.6667458,133.9576557,-51.77279922,-61.38021546,121.0214362,49.98479544,49.98479062,3044.533374,3038.327346,21.04349168,-155.7717539,17.6641272,1
4777,24,64,24,1,1,0,1,1,1,1,0,1,1,1,1,194.6906571,262.1839053,237.702457,10.2433283,3.76937207,9.110957489,194.3197525,261.9589022,240.0358528,5.989091968,5.993564371,10.21443175,-5.908148945,-0.9656741034,6.874016569,5.803442866,0.9672136826,-6.770468509,194.6637176,262.1847197,237.6890786,8.301153877,3.475231352,5.830160378,194.3102707,261.9600594,240.0362716,1.055192384,5.813596638,7.530570131,0,-122.0862473,133.4783971,-2.1952782,164.1710866,169.4371219,-0.2182480372,-121.7175966,133.4120918,15.10395942,-86.98685733,106.1683209,49.98482587,49.98480733,3039.090149,3034.177698,7.613203219,-171.6311337,15.6578748,1
4778,24,64,24,1,1,0,1,1,1,1,1,0,1,1,1,286.9277978,278.06308,357.600414,26.84373003,19.82524955,24.32766153,288.3941354,280.3583279,359.032568,26.472175,20.23058309,22.51588444,-7.394805302,0.1780207045,7.217016577,1.761919857,-3.837783934,2.076236335,234.4230648,186.9704441,283.1538777,3.888808424,2.811312412,7.707832818,235.9746422,188.5092839,284.7213576,7.348880005,4.720479933,6.252842093,0,-102.4964516,154.2176894,0.2045319325,-18.65426834,166.1657235,0.1773568634,-102.5606723,154.1509135,-0.2713310239,-138.8849583,139.0176632,49.95482496,49.98426013,6641.216044,5561.229154,557.1470811,309.2091844,17.1721635,1
4779,24,64,24,1,1,0,1,1,1,1,1,1,0,1,1,195.5660218,264.347141,235.1507084,27.30078872,5.826134162,31.99050973,196.3214629,264.6344518,236.0158862,27.21462992,5.821947605,31.82688242,-25.64395763,-4.120310746,29.76437065,25.54081624,4.113212335,-29.65393154,195.4173642,264.2586632,235.0640526,4.628265165,2.888801836,5.771781551,196.1579318,264.546368,235.9168339,4.743948506,2.892051555,5.49465092,0,-123.7471716,132.6371385,-2.9707182,-123.6394671,130.6067009,0.1240282528,-123.721613,132.7385271,2.638846956,-123.9778282,134.4850881,49.98370694,49.98370171,3261.041983,3255.373846,9.123651397,-163.5295305,17.0696129,1
4780,24,64,24,1,1,0,1,1,1,1,1,1,1,0,1,199.534746,258.7514262,238.631809,61.65536287,27.22944021,59.53041572,194.0560955,265.1189846,236.6365354,60.74260109,30.39998017,56.49535953,-40.73685406,1.229038512,39.50795833,40.32727027,-1.305789976,-39.02130374,197.625341,258.3764945,237.0911594,15.96991375,13.18919596,18.5178529,193.4897416,264.4682928,236.5520875,15.52504279,18.66804255,8.617373582,0,-122.4181557,134.5258252,-70.00208856,38.88747233,152.9912069,1.315842659,-121.6023206,133.2933396,75.38952716,-135.4077376,-1.536194621,49.97914952,49.97932348,4161.946727,4099.601655,229.2509233,-58.09463497,15.0015774,1
4781,24,64,24,1,1,0,1,1,1,1,1,1,1,1,0,192.4397373,263.1348936,238.4557727,12.12527444,7.759992027,10.22408943,191.2139127,264.9384543,239.3137305,10.48549831,10.77376932,4.31512457,8.788642665,-7.162428496,-1.62604892,-8.827157722,7.207885946,1.619447021,192.4317371,263.1329345,238.4568193,8.05376214,1.929526162,9.961534709,191.180147,264.9116059,239.3129191,5.210675765,7.673795392,3.651225544,0,-121.2948859,133.3735239,-34.52454356,48.57140866,151.1002596,0.2988947156,-120.9622801,132.9717599,60.68601239,-123.7744101,75.51697064,49.98481252,49.98481546,3040.92917,3033.375848,17.67467384,-156.4721479,16.3972611,1
4782,24,64,24,1,1,1,0,1,1,1,1,1,1,1,1,194.2746036,262.6400109,237.5645909,9.209219219,3.736525039,8.304196074,194.0161149,262.4426031,239.7545021,4.765468794,5.743588455,9.412873928,4.576880944,1.378989163,-5.955680794,-4.493491177,-1.383467702,5.877149721,194.25566,262.6406399,237.557044,7.95069606,3.268071866,5.68717159,194.0072042,262.4442259,239.7559544,1.372489336,5.450549707,7.276355364,0,-122.1070882,133.3402123,-2.081650355,169.7185793,165.6689532,-0.1889792906,-121.7744551,133.293186,10.39991376,-88.22008278,108.3640641,49.98485578,49.9848558,3033.122585,3024.44951,7.913638995,-168.531383,15.4057333,1
4783,24,64,24,1,1,1,0,1,1,0,1,1,1,1,1,194.7295617,262.1717923,237.7247596,10.33791743,3.776883554,9.196697341,194.3220594,261.945434,240.040189,6.056506034,6.002675359,10.21701341,5.979672311,0.9510660123,-6.930504889,-5.874199832,-0.9538235496,6.828262412,194.7023775,262.1725694,237.7112569,8.363117553,3.490560324,5.885220954,194.3125733,261.9465144,240.0405716,1.016961794,5.827195117,7.473477979,0,-122.0860368,133.4863029,-2.585400328,164.0181154,169.0806262,-0.217993621,-121.7155213,133.4146104,19.17851416,-86.87160217,105.9294205,49.98481576,49.98481524,3043.854746,3030.525375,6.932025638,-170.9150247,15.3849573,1
4784,24,64,24,1,1,1,0,1,1,1,0,1,1,1,1,196.5557429,258.4189912,239.7606046,30.37857735,58.68565158,61.75227282,191.0824195,260.3330627,245.4506775,24.90403849,59.82135655,61.42840439,0.03717949695,39.85431346,-39.89137945,0.05686107104,-39.9935266,39.93678967,195.8625676,258.2888817,239.3444833,20.53378859,11.20847321,17.02178814,190.6480509,258.6328625,243.9772622,11.7180876,15.3608095,14.66505444,0,-120.9155492,134.6931359,-14.58729068,111.1768017,-167.6919549,-0.9063931642,-119.6383569,133.5580726,154.3394009,-85.57497998,54.20952997,49.97922656,49.97899299,4124.355962,4183.798307,131.3990576,70.21415536,15.2005248,1
4785,24,64,24,1,1,1,0,1,1,1,1,0,1,1,1,195.5497541,264.342756,235.1544413,27.19895676,5.826028417,31.88834316,196.3249268,264.6320256,236.033108,27.1273287,5.825001902,31.73887683,25.55807251,4.120131483,-29.67807428,-25.45601954,-4.113612692,29.56976107,195.4035385,264.2539998,235.0681114,4.588577168,2.885654566,5.73405365,196.1611016,264.544903,235.9348867,4.781300129,2.895150237,5.533478734,0,-123.741288,132.6376045,-2.741699843,-123.5622854,130.4879505,0.1235641845,-123.7156183,132.74105,2.374105619,-124.0425126,134.5836225,49.9837311,49.98369197,3259.225843,3254.312708,10.18450857,-164.7960878,15.1380786,1
4786,24,64,24,1,1,1,0,1,1,1,1,1,0,1,1,286.5437522,276.6956428,356.8484396,25.72972705,15.44009868,23.39957781,289.2087309,282.9023099,359.579745,24.77068044,18.05872515,20.19456619,23.19929085,-4.45443966,-18.74423059,-17.50224552,8.123691386,9.379257213,232.7766111,186.2012228,280.6402005,6.136314405,6.837628573,8.290690492,237.9391281,189.9239226,286.2734123,15.28454609,9.933367899,15.55827205,0,-102.8576465,154.1115558,120.8014754,25.9041538,-118.3358346,0.394822708,-102.6932807,154.1326762,-20.13601121,-135.2960898,121.8621918,49.97318455,49.96581457,6037.68744,6124.747048,1098.58486,-258.891521,14.6315903,1
4787,24,64,24,1,1,1,0,1,1,1,1,1,1,0,1,192.4475873,263.1350449,238.4589287,12.13901405,7.767703326,10.22557078,191.2198251,264.9352867,239.3153256,10.48880239,10.77201754,4.312496755,-8.801240715,7.174439798,1.626980213,8.83967096,-7.221037389,-1.618459406,192.4395714,263.1330336,238.4599889,8.061673654,1.914673796,9.963799251,191.1860779,264.9082165,239.3145412,5.197484714,7.659566509,3.650187705,0,-121.2959428,133.3742732,-34.42407651,48.686037,151.0978077,0.2982174324,-120.9635522,132.9725263,60.7831348,-123.7321215,75.48717352,49.98481543,49.98481165,3039.679731,3034.765987,16.58111049,-155.3292269,14.1596013,1
4788,24,64,24,1,1,1,0,1,1,1,1,1,1,1,0,199.1233396,259.1318788,238.4922199,59.03755809,26.09611885,56.91382146,194.0830258,265.2572135,236.8641841,58.1961413,29.30481653,53.98835206,39.27404006,-1.324993051,-37.94886025,-38.87771833,1.396998345,37.48080412,197.3611075,258.7832725,237.0633834,15.1169273,12.73595434,17.61967086,193.5637261,264.6595232,236.7840136,14.83197875,18.23389366,7.922359011,0,-122.4221614,134.4185239,-70.03177653,39.31427817,153.6370827,1.256890831,-121.6237547,133.258876,73.51750328,-134.9683666,2.650304599,49.97955148,49.97998958,4054.594736,3927.719539,212.7191702,-96.58495819,11.5051301,1
4789,24,64,24,1,1,1,1,0,1,1,1,1,1,1,1,190.33517,264.8212329,238.4378825,10.6198856,10.58805357,4.593100187,192.8356624,263.6430982,239.4553433,12.00937332,7.818112106,9.963053593,9.248688798,-7.363170392,-1.885342358,-9.156244787,7.291686875,1.86471878,190.3060521,264.7879047,238.4358565,4.735053654,7.227170621,3.774430359,192.8279805,263.6384569,239.4567585,7.458017936,1.535837431,9.620712141,0,-121.1363308,132.7905498,54.24546883,-125.9132687,79.91191986,-0.06461277718,-121.3698852,133.357372,-31.21496239,36.5178563,151.028035,49.98481834,49.984818,3040.531772,3032.036819,21.55739861,-156.8973334,17.1878889,1
4790,24,64,24,1,1,1,1,0,1,0,1,1,1,1,1,190.8353342,269.611127,235.16813,59.67822768,60.79951849,22.38378423,189.8167426,263.7115247,242.1499263,57.66128185,60.19392203,28.22600698,40.40311949,-39.7710231,-0.6321558178,-39.98150343,39.5686255,0.4128252082,189.0672105,267.8472552,234.899803,16.08806277,14.98846212,9.577051992,189.6925546,263.1799548,241.7341487,9.412213004,14.17177462,19.48782324,0,-122.5506949,131.4043036,29.48739488,166.9295284,-91.09095596,-1.514244908,-121.7583234,131.9913712,-121.5632439,-35.84767119,112.099824,49.97842943,49.98117396,4243.01145,3558.236964,176.7586713,-79.81588052,16.1438822,1
4791,24,64,24,1,1,1,1,0,1,1,0,1,1,1,1,190.247338,264.3411911,239.4538129,8.99883803,13.73240738,12.31308877,190.7929884,262.9386181,242.0506094,3.316775051,13.38115137,14.98691939,-0.6056405229,10.75192727,-10.14970728,0.5994344314,-10.84618331,10.24334262,190.1252078,264.237579,239.2719843,8.79349354,5.724029528,3.640176657,190.6188769,262.8010017,241.8101618,2.73239624,4.650793806,9.156732133,0,-120.5242427,133.1279233,17.11047924,-168.2909249,175.900995,-0.4916217973,-120.3132987,133.3057515,-74.97196042,-54.8695407,117.3664409,49.98466308,49.98472196,3112.644947,3021.394701,-8.490076664,-101.4968708,12.1896099,1
4792,24,64,24,1,1,1,1,0,1,1,1,0,1,1,1,192.929533,265.6026282,235.6918554,64.6463663,32.45118847,60.12475082,200.216592,259.3590335,239.8643908,65.0395337,29.26705029,62.67234501,43.08209645,-1.583966116,-41.49798458,-43.16834836,1.49537184,41.67316107,192.287132,264.7943656,235.6092574,15.97921931,19.42692532,9.129913729,197.9889333,258.8883962,238.1621943,16.0597284,13.9495462,18.96947467,0,-122.9790752,132.1799571,73.18783794,-138.1776165,-3.854484728,-1.18869486,-123.7422943,133.6544988,-73.05590365,35.79817102,151.9010574,49.97864447,49.97845616,4245.863486,4289.859953,128.9770243,77.14644304,7.2395372,1
4793,24,64,24,1,1,1,1,0,1,1,1,1,0,1,1,190.3881816,264.984866,238.2483737,10.97313004,10.97403294,4.531754962,192.9247971,263.7764016,239.2768799,12.34274402,8.270999439,10.03267583,9.595825727,-7.811068281,-1.78456281,-9.493401305,7.735534306,1.75806651,190.3537712,264.9437998,238.2458444,4.790634843,7.304216673,3.754298377,192.9162139,263.7702434,239.2778579,7.539729334,1.607656804,9.714760343,0,-121.255213,132.7239061,55.24477946,-126.0667035,78.30434794,-0.06871576544,-121.4929883,133.3009585,-31.66936167,37.04103891,151.0547846,49.98481388,49.98480529,3041.874047,3034.101837,20.78236572,-159.0033762,7.6669667,1
4794,24,64,24,1,1,1,1,0,1,1,1,1,1,0,1,312.9890342,344.8087005,278.4533073,17.70431682,17.01312027,11.59901891,314.4258023,345.999067,281.2944665,15.00641856,16.68918909,12.66485548,10.77239767,-8.818694874,-1.95586884,-1.14062208,6.578989736,-5.440263024,220.8391068,299.1185676,195.2313485,4.534989528,2.684210451,4.195163894,223.3133353,300.9910181,197.1074178,7.916661993,6.094841023,6.310757342,0,-146.9046925,123.0419933,42.89049027,-78.69880961,156.3838995,0.06487920292,-146.8567949,123.0518951,-23.10424565,-171.0861575,101.3931346,49.9655791,49.9785312,5386.597278,5798.717458,-361.9119426,-879.7433861,5.4473711,1
4795,24,64,24,1,1,1,1,0,1,1,1,1,1,1,0,186.8713894,267.4654826,238.4077896,41.43255847,35.09616314,8.977650342,187.5852082,267.6971954,239.3847401,41.27953121,35.06308636,8.900387352,38.47024356,-32.69417183,-5.776003514,-38.35131242,32.63894154,5.712455837,186.6414403,267.2130573,238.252963,4.588703867,2.778700723,5.726195758,187.3006612,267.4872524,239.2287094,4.361706609,3.077712517,5.688490941,0,-120.5322147,132.1530702,-2.816742217,-124.3177437,132.3450671,0.1055829537,-120.4847672,132.2468361,2.679443906,-117.2162755,131.6806927,49.98295652,49.98292794,3412.575604,3410.346119,94.16953245,-81.20949191,4.1407301,1
4796,24,64,24,1,1,1,1,1,0,1,1,1,1,1,1,190.3393516,264.8233825,238.4377379,10.61025954,10.58100613,4.600198475,192.8329809,263.6397761,239.4546923,11.9833621,7.800540774,9.957888785,-9.22570506,7.333618312,1.892243976,9.13318301,-7.263420002,-1.869608486,190.3102227,264.7902723,238.4356904,4.747500831,7.23974369,3.777768695,192.8252896,263.6352328,239.4561104,7.437412515,1.55152031,9.613378363,0,-121.1379716,132.7902689,54.00571966,-126.0117058,80.01164941,-0.06647335886,-121.3712642,133.3562438,-31.29836941,36.22541093,151.0334532,49.98482353,49.98481436,3039.68727,3032.627765,20.8570517,-156.1074016,3.9438942,1
4797,24,64,24,1,1,1,1,1,0,0,1,1,1,1,1,188.9923455,264.8443339,240.5191469,8.64469165,14.6794457,13.7342776,189.7564862,263.9413592,243.433604,4.045445556,14.64925412,16.35406204,1.17299022,-11.74072431,10.56808686,-1.182030466,11.87411477,-10.69158843,188.4658655,264.6315207,239.8857057,8.086706731,5.165205145,3.539102837,189.0399782,263.519046,242.4974382,2.67811926,4.618406498,9.181627752,0,-119.8875332,133.0492177,16.55330226,-169.4327802,174.7078693,-0.4182305451,-119.648511,133.2213913,-61.40341423,-61.55401446,118.1008655,49.98483305,49.98441198,3000.202748,3142.868175,41.05781341,-134.5047313,3.9293418,1
4798,24,64,24,1,1,1,1,1,0,1,0,1,1,1,1,190.5889883,270.3270619,234.0519873,67.39466838,70.27400365,29.94198842,188.7869466,263.9042614,242.8638923,65.19712552,69.82795854,35.4411573,-45.21620374,46.02387039,-0.8073381157,44.74438087,-45.81534083,1.071334786,188.3362526,268.127036,233.6583854,18.19900806,17.33413031,13.53203862,188.6151649,263.0859005,242.1575222,11.18618803,17.29143504,22.9903232,0,-122.8410891,131.0741925,28.27794359,157.5315626,-93.30509456,-1.776669,-121.7364941,131.6547014,-128.6506306,-41.80266959,106.8582337,49.97751288,49.97788543,4480.11777,4325.269493,314.9471793,-20.21741585,5.3776884,1
4799,24,64,24,1,1,1,1,1,0,1,1,0,1,1,1,190.3919925,265.0102774,238.2368335,11.02573137,11.03955893,4.521326253,192.9176921,263.7760177,239.2698034,12.34413851,8.325234102,10.03830955,-9.607396695,7.829965001,1.777564833,9.504522324,-7.755318366,-1.749075457,190.3570529,264.9686696,238.2342838,4.843509057,7.353839459,3.746988883,192.909115,263.7698463,239.2707541,7.499936167,1.667807963,9.722666043,0,-121.2648609,132.7169894,54.80144576,-126.4216261,78.19827234,-0.07562167897,-121.5022933,133.2944288,-32.05817638,36.06494457,151.0191462,49.98481365,49.98480479,3041.758493,3034.720068,18.95753916,-157.1695623,5.3670752,1
4800,24,64,24,1,1,1,1,1,0,1,1,1,0,1,1,192.9841335,265.7172382,235.7990215,63.5121356,32.12229224,58.90616991,200.0151629,259.5444855,239.783496,63.85874397,28.92460729,61.4091855,-42.46517981,1.703775232,40.76142764,42.54940289,-1.616877678,-40.93252624,192.3604729,264.9305587,235.7180356,15.71315091,19.3285421,8.763640044,197.8675791,259.0862146,238.1397712,15.63636854,13.84691582,18.51699556,0,-122.9743691,132.181311,71.87957913,-138.1264453,-1.983514459,-1.170842688,-123.7291796,133.6195029,-73.59640659,35.81801572,152.2257688,49.97892047,49.97873215,4164.497908,4220.864444,106.1779472,70.58034769,4.5386877,1
4801,24,64,24,1,1,1,1,1,0,1,1,1,1,0,1,186.8910085,267.4747268,238.4062288,41.47264314,35.13374696,8.977314377,187.5994428,267.7018548,239.384312,41.3160554,35.09917536,8.899714886,-38.49865093,32.72182933,5.776910752,38.37914947,-32.66684507,-5.712222472,186.6603742,267.2212836,238.2514077,4.603349894,2.786526335,5.72631457,187.3155649,267.4916982,239.2279971,4.348015952,3.071664452,5.688313447,0,-120.5396051,132.1517625,-2.820019127,-124.5766765,132.3388522,0.1046615965,-120.4915726,132.2453933,2.700076094,-116.9790623,131.6841522,49.98295211,49.98292414,3413.899482,3408.836599,94.02473327,-81.24264112,4.0222991,1
4802,24,64,24,1,1,1,1,1,0,1,1,1,1,1,0,312.9831212,344.3939494,278.1048446,18.67138453,18.08114093,12.97161807,314.2758021,345.6066273,280.2579645,15.90208958,18.07653826,13.44496492,-12.06481347,10.27367975,1.794039069,2.45532305,-8.033247739,5.580810223,220.9696803,298.6565737,194.9278273,4.200491371,3.457419604,4.804991373,223.840653,300.7742567,196.3414071,8.896285743,7.754134399,6.499691544,0,-147.0127758,123.0412375,54.9014483,-50.35627161,163.5360937,0.1564519065,-147.0361175,123.1329362,-22.81304728,-173.3596981,94.20087234,49.96705899,49.97704055,5473.219917,5714.005678,-374.6430612,-864.1519291,3.9619856,1
4950,48,96,16,1,1,1,1,1,1,1,1,1,1,1,1,214.9203331,305.1313137,192.123848,3.05277998,2.181887748,7.150744318,215.0467318,305.4941158,193.1658536,2.921676201,2.950407272,6.051988479,0.002802429804,-0.004149208381,0.001596606623,-0.003132508946,0.003420667291,-3.719206366e-05,214.9112699,305.1395437,192.1231141,3.051964726,2.180904279,7.150465002,215.0376525,305.5023826,193.165092,2.920768625,2.949681555,6.051662574,0,-98.92706253,156.4655619,-12.84299768,-90.28865922,155.2410027,0.08744306902,-98.91038954,156.5794945,13.30117123,-105.3805557,157.4335544,49.98662946,49.98663838,2677.875308,2668.362452,-186.235027,-324.3797932,4.0553187,1
4951,48,96,16,1,1,1,1,1,1,0,1,1,1,1,1,215.1326772,304.9779078,192.413067,5.429993282,7.435948326,6.814276082,215.7496504,304.1258789,194.8489257,3.225917633,7.259582089,10.20626877,1.438455779,-6.171550069,4.733281797,-1.419909355,6.19445224,-4.774344154,215.1221135,304.9850206,192.411757,5.097437773,4.060055521,4.786339136,215.7391349,304.1234315,194.8389203,2.637733645,3.688481082,8.958678178,0,-98.61393343,156.6586967,26.6891485,-144.5871015,177.8797399,-0.2745575091,-98.45987677,156.8649523,-61.05677913,-46.27524617,145.2785879,49.98651172,49.98652082,2700.910751,2692.336406,-192.1495204,-329.0969121,4.2010336,1
4952,48,96,16,1,1,1,1,1,1,1,0,1,1,1,1,215.1341173,304.9759253,192.4133365,5.431439478,7.444707594,6.817058433,215.7495745,304.126257,194.8544357,3.22085033,7.270116134,10.21492147,-1.437167982,6.178252152,-4.740862543,1.418095171,-6.202456196,4.78459984,215.1235849,304.9830326,192.412023,5.10043043,4.065327501,4.781476387,215.7391698,304.1238231,194.844426,2.634280948,3.697335322,8.963828918,0,-98.61343811,156.6592191,26.65128402,-144.7015425,177.9004195,-0.274979535,-98.45835152,156.8645886,-61.1185924,-46.21174254,145.2864682,49.98650906,49.98652344,2701.685754,2691.623164,-191.8545782,-329.4018927,4.2145854,1
4953,48,96,16,1,1,1,1,1,1,1,1,0,1,1,1,215.2764446,304.8970306,191.91023,5.80086157,5.600221152,11.39235387,215.8825074,305.8768378,191.4946175,8.474369338,4.384433725,9.03682895,5.243320905,1.390783581,-6.633912165,-5.281924754,-1.38809062,6.670208371,215.2646941,304.9045164,191.9090564,2.267748014,5.269777308,9.154820306,215.8569879,305.8830953,191.4802628,6.54926812,3.95402412,5.93523808,0,-99.26366441,156.3190639,-98.10603874,-54.58669563,133.0432597,0.4856030218,-99.52505292,156.6112749,20.13063017,-169.436153,-166.7191695,49.9865764,49.98657926,2688.662635,2679.953649,-197.026835,-334.6425516,4.2636774,1
4954,48,96,16,1,1,1,1,1,1,1,1,1,0,1,1,215.2691802,304.902326,191.9114031,5.762091177,5.5967534,11.37207707,215.8733034,305.8776334,191.4960063,8.441513313,4.380016678,9.014181706,-5.205903953,-1.40063598,6.606726849,5.243605711,1.396697475,-6.640117913,215.2574912,304.9098277,191.9102186,2.264339162,5.263196486,9.151570483,215.8480533,305.883856,191.4817687,6.540382889,3.94522234,5.935011742,0,-99.26227157,156.3184223,-97.90311481,-54.65777113,133.0566667,0.4850618463,-99.52324978,156.6113067,20.13789346,-169.3878087,-166.7577257,49.98657149,49.98658562,2689.216068,2679.115486,-196.9604764,-334.6286342,4.1984375,1
4955,48,96,16,1,1,1,1,1,1,1,1,1,1,0,1,213.8939302,306.0792616,191.9762368,11.67980914,7.839325319,11.56771813,212.055192,308.0218686,192.7495722,10.00234323,10.56871888,4.17059534,-8.859918185,7.089792997,1.770310669,8.882907909,-7.128635596,-1.754070569,213.8846845,306.0833449,191.9744761,7.319477486,2.571662946,11.30084041,212.0238756,308.0061959,192.745272,4.097659241,7.503031478,3.366869365,0,-98.9888299,156.3227592,-34.03686439,54.55221877,169.0037163,0.0888021767,-98.75210739,155.8408823,94.12145882,-107.7317352,106.5026841,49.98650509,49.98651706,2702.394957,2692.971821,-185.6347351,-321.0957769,3.8911844,1
4956,48,96,16,1,1,1,1,1,1,1,1,1,1,1,0,213.8942948,306.0798688,191.9758168,11.72257058,7.918633116,11.57540496,212.0571577,308.0343134,192.744864,10.06607657,10.63701506,4.159826767,8.911440807,-7.152822235,-1.758433122,-8.935235778,7.190569359,1.744865535,213.8850634,306.0839355,191.9740635,7.310331651,2.601521607,11.31048784,212.0255051,308.0182523,192.7407327,4.114558061,7.525904686,3.359568361,0,-98.98973581,156.3224389,-34.26023718,54.14242897,168.9871905,0.09162120555,-98.75379231,155.8399077,93.7754103,-107.9363632,106.3797278,49.9865094,49.98651035,2701.991801,2693.869796,-185.1794652,-321.5196302,4.3339448,1
4957,48,96,16,0,1,1,1,1,1,1,1,1,1,1,1,215.0966081,304.5069769,193.3957571,3.324805587,6.56774664,10.17181817,215.1062385,305.6946848,193.2633857,5.653214473,6.73299566,6.368339672,-1.19679682,5.285760769,-4.088749351,1.220376554,-5.254089827,4.033928745,215.0858895,304.5041936,193.3912612,2.979527784,3.840404167,9.250979018,215.0940365,305.7010229,193.2623876,5.452820497,4.157384463,4.810604474,0,-98.11224563,157.0344778,-67.91625571,-44.86537005,143.0256783,0.4051176755,-98.25350308,157.1582043,30.47973408,-146.0527711,-176.0032958,49.98652233,49.98653446,2699.189584,2689.317475,-185.1707573,-325.3008653,4.3619904,1
4958,48,96,16,0,1,1,1,1,1,0,1,1,1,1,1,178.4350429,503.6441173,231.0043691,18.63257688,25.25741316,32.20159611,170.4437038,502.6065498,227.3657954,16.14718816,26.68509374,30.73543672,-8.326598623,-16.616711,24.94316637,5.759368445,21.68966578,-27.4490633,110.4979501,387.6620121,197.9380422,10.83742199,16.33369371,19.57359451,106.7217583,382.0751542,192.8840482,8.337759688,11.25623434,12.01752742,0,-98.3568017,137.0566108,-28.22907324,-128.6741085,99.54635972,-0.5302911031,-98.50513134,137.4111761,142.2469458,34.66744306,-123.1091173,49.97701628,49.97694418,4590.547806,4615.968616,-54.94474634,1304.560669,4.2222592,1
4959,48,96,16,0,1,1,1,1,1,1,0,1,1,1,1,216.7037619,303.04078,194.3250442,5.39790155,19.41110565,16.58517466,217.0712891,303.1116548,195.5959427,5.397635624,19.37053419,16.64022812,-3.946018996,18.64428164,-14.69810774,3.954864513,-18.62770274,14.67297933,216.6519918,303.021777,194.2936928,2.940323693,2.618292694,6.575776205,217.0112178,303.0981179,195.5410843,2.927404319,2.438610029,6.777508863,0,-97.39719901,157.742734,-0.1807339077,-100.3751595,156.525234,0.04073277189,-97.38392831,157.9166061,0.02945197083,-94.29871167,158.5363603,49.98603825,49.98603077,2796.834059,2789.893985,-181.2808587,-319.6045713,4.0557244,1
4960,48,96,16,0,1,1,1,1,1,1,1,0,1,1,1,215.1078232,304.5075123,193.3740731,3.300919915,6.832904355,10.45189757,215.123985,305.7374855,193.1553072,5.79014059,6.946342858,6.592617886,-1.037637072,5.469980393,-4.432155921,1.059887919,-5.437567203,4.377865147,215.0972773,304.5040844,193.3695631,3.035558916,4.027582576,9.396445387,215.1122316,305.7437176,193.154069,5.63912869,4.259604153,4.797953252,0,-98.13871592,157.0206797,-71.3192718,-43.99330519,142.1284539,0.4266285865,-98.29368363,157.1494534,30.72760286,-148.3795393,-173.5646786,49.98652126,49.98652932,2699.394868,2690.491452,-186.676933,-325.6959024,3.8894087,1
4961,48,96,16,0,1,1,1,1,1,1,1,1,0,1,1,215.2779243,304.8993678,191.9080059,5.769375275,5.592972554,11.37977134,215.8800699,305.875526,191.4963122,8.438272905,4.379897094,9.016891425,-5.216363183,-1.403427087,6.620001599,5.254177397,1.399350113,-6.653310291,215.2662475,304.9068414,191.9068251,2.259775603,5.257238652,9.151857716,215.8547218,305.8817139,191.4820844,6.52804929,3.942584883,5.924904169,0,-99.26568838,156.3177783,-97.60539604,-54.66253484,133.1267403,0.483423276,-99.52608434,156.6087304,20.14952803,-169.3138269,-166.8105687,49.98656445,49.98659263,2690.300952,2678.215658,-197.3293973,-334.3645434,3.9242027,1
4962,48,96,16,0,1,1,1,1,1,1,1,1,1,0,1,210.3111689,307.3956505,194.3163742,62.09127497,64.77630039,31.24023696,211.3421164,313.0310414,188.6077464,62.94441038,64.91461631,24.87517043,-42.52969866,41.96372884,0.5660111033,42.69552135,-42.01855075,-0.6769252834,210.0689269,306.8789314,193.8526127,12.08297551,15.48778534,21.69746992,208.9353621,311.6442148,188.2671744,15.05901421,15.34150235,11.40842116,0,-97.76077528,156.5436393,-110.3940013,-19.37179277,130.0565176,1.558398663,-98.59796447,156.3321516,49.02196364,179.8536011,-80.39444679,49.98135647,49.9797879,3576.558513,3982.198499,-50.49265032,-84.00034899,3.9679377,1
4963,48,96,16,0,1,1,1,1,1,1,1,1,1,1,0,207.7446829,311.3485963,194.706764,6.943192152,20.5661942,21.62561647,207.5520778,313.362765,194.4906389,9.258665221,20.77505274,19.40749923,0.2077390815,15.14292178,-15.34560704,-0.1733960091,-14.9288976,15.10729581,206.1881958,310.6254596,192.8454651,3.765596822,5.127836048,9.726641768,206.3272728,312.4671719,192.3561078,7.189578624,6.33254531,4.261453307,0,-97.92730058,155.4933195,-98.61358773,-22.33663492,142.8842869,0.64205703,-98.13071321,155.6254706,31.3117899,-149.7561757,-175.4998815,49.98702304,49.9846295,2472.643643,3175.038519,-129.0857213,-257.4708892,6.3047338,1
4964,48,96,16,1,0,1,1,1,1,1,1,1,1,1,1,215.0905379,304.5104462,193.3954656,3.32725779,6.558386915,10.16496204,215.1007189,305.6944905,193.2633134,5.64932497,6.72514959,6.354761868,1.201799153,-5.276620266,4.075008672,-1.225806116,5.243632588,-4.017624119,215.0798232,304.5076793,193.3910023,2.976007065,3.838985,9.250219775,215.0885443,305.7008436,193.262309,5.445384852,4.158078553,4.80530302,0,-98.11134621,157.0339898,-67.78450594,-44.85011001,143.0808777,0.4040685454,-98.25278158,157.1577065,30.45396801,-146.0298786,-176.0903711,49.98652847,49.98652816,2698.459078,2690.045134,-185.3975659,-325.0136211,6.3323116,1
4965,48,96,16,1,0,1,1,1,1,0,1,1,1,1,1,216.7087217,303.0411229,194.3202815,5.397552087,19.36236155,16.5390273,217.0779459,303.1094141,195.5921982,5.398081371,19.32029315,16.59421774,3.945968351,-18.60041555,14.65463652,-3.955386093,18.5827456,-14.62718306,216.6572642,303.0223824,194.2891021,2.939639471,2.624184382,6.576084192,217.0178771,303.0957853,195.537715,2.928241843,2.432698003,6.77708593,0,-97.40166535,157.7403362,-0.1526535945,-100.3708563,156.4826131,0.03997217889,-97.38845432,157.914408,0.0005885690162,-94.29794084,158.5730781,49.98604606,49.98602815,2796.209983,2789.180738,-181.3808695,-319.7893857,5.4774572,1
4966,48,96,16,1,0,1,1,1,1,1,0,1,1,1,1,179.169463,503.6725989,231.1717934,18.83773979,25.27909651,32.31504045,171.1000975,502.619968,227.4849232,16.31549346,26.65608576,30.72152586,8.414351403,16.49267818,-24.90768396,-5.837868361,-21.56818298,27.40518495,110.9371793,387.6311526,198.0506296,10.9435072,16.42196633,19.71972198,107.1362511,382.0284224,192.9662311,8.422002564,11.31445566,12.05915544,0,-98.30615801,137.1745524,-27.88520512,-128.296813,99.93797235,-0.558108172,-98.46149365,137.5103905,142.7614102,35.30348408,-122.2263386,49.97765344,49.97635215,4613.242656,4597.4034,-65.19037161,1309.260996,5.877117,1
4967,48,96,16,1,0,1,1,1,1,1,1,0,1,1,1,215.2723463,304.9021855,191.9068939,5.765640999,5.593418407,11.37022843,215.8773691,305.8786986,191.4955416,8.442691208,4.377434037,9.016430067,5.209067886,1.398443453,-6.60733056,-5.247716852,-1.395792403,6.643711658,215.2605899,304.9096693,191.9057016,2.259098158,5.260175638,9.146349576,215.851888,305.8849045,191.4812261,6.536612781,3.94304624,5.933708238,0,-99.26558797,156.316985,-97.86328756,-54.67190715,133.081897,0.4842395224,-99.52620818,156.6089118,20.10328594,-169.3571341,-166.8225532,49.98657518,49.98658191,2689.305703,2678.997914,-196.9238809,-334.6438341,6.3371777,1
4968,48,96,16,1,0,1,1,1,1,1,1,1,0,1,1,213.5555524,305.3770012,195.9037249,20.59880894,51.16498829,51.93010551,217.9192514,303.9752249,193.5465895,24.18549931,50.00207933,52.1227314,0.3550718528,-34.27055426,33.91519825,-0.4047009612,34.07565177,-33.67124071,213.0856188,303.9909548,194.9091802,10.41084782,13.19929362,12.58357268,217.2076008,303.782938,193.3125563,16.20851824,9.258170308,15.60194659,0,-96.75692986,157.4468288,-177.6890067,-65.81322201,83.48240083,1.185118341,-97.64321437,158.9412186,1.628809137,130.7435892,-151.6105708,49.98220414,49.98262282,3548.377328,3434.205551,-20.77576273,-250.5483066,6.3254179,1
4969,48,96,16,1,0,1,1,1,1,1,1,1,1,0,1,205.2885679,316.038031,199.0324866,6.335515872,21.90949359,23.36390683,204.5583458,316.7281574,198.8392763,7.914079275,21.39123087,22.05730717,1.035091311,-17.5248344,16.48052037,-1.071851533,17.24347104,-16.18077446,201.2124624,314.3584686,194.1045517,2.694922679,3.806714562,8.429684789,201.3176224,315.3364281,194.4188663,5.436848994,2.384717009,6.673282529,0,-96.65814987,155.5185309,-75.43330755,-72.16820226,130.5328712,0.4421462971,-96.72211678,155.7528392,28.74102593,-138.3182572,-172.7830091,49.98303572,49.98803299,3352.194118,2423.017008,-34.52160422,-301.8912545,6.0230812,1
4970,48,96,16,1,0,1,1,1,1,1,1,1,1,1,0,209.9656803,307.5601426,194.6748831,64.12323942,67.49672253,33.47578531,211.1696024,313.1134163,188.2250733,65.002302,67.56775644,27.13918546,43.81686166,-43.71643972,-0.09804974324,-43.98806765,43.76435129,0.2262517917,209.6831944,306.9486155,194.0982818,12.55646659,16.58476313,22.94012695,208.577253,311.6459382,187.8525001,15.59697117,16.17512409,12.75129083,0,-97.6030759,156.5523335,-111.7293261,-21.56870104,128.6894295,1.622929881,-98.55220169,156.3756502,48.6576527,176.4677011,-79.71393537,49.9804497,49.97931858,3784.025872,4094.531163,-49.14667269,-15.94649707,6.4695072,1
4971,48,96,16,1,1,0,1,1,1,1,1,1,1,1,1,215.3696784,305.642181,190.3964559,8.35230661,4.12614153,9.227714012,215.283209,305.0916377,193.0464862,5.658085197,5.565476627,11.0245754,-5.425565326,-1.370020191,6.795770711,5.35217146,1.361962986,-6.713947819,215.3353861,305.6475872,190.3870555,6.276131222,3.643609348,6.0370271,215.2674681,305.099442,193.0449076,1.565701533,5.221067869,8.600393185,0,-100.0889857,155.7844999,14.03138695,-171.2932226,-172.541687,-0.345953299,-99.80794372,155.7968624,-99.50058695,-58.65529341,133.8273836,49.98660476,49.98660776,2683.626973,2673.689634,-201.0526281,-338.4207343,6.4672325,1
4972,48,96,16,1,1,0,1,1,1,0,1,1,1,1,1,215.1431298,304.9924952,192.3563539,5.496064494,7.577676751,6.965691831,215.7601114,304.1142616,194.8488842,3.184131275,7.431868523,10.40201853,1.342506548,-6.294335166,4.95202633,-1.325606928,6.317255313,-4.991430956,215.1327719,304.9996352,192.3550144,5.207931332,4.117084645,4.759024405,215.7495407,304.1114777,194.8385087,2.664780621,3.803490317,9.05208964,0,-98.65082614,156.6366641,27.00242128,-146.1220138,179.446044,-0.2878820564,-98.48833177,156.8402418,-63.45193186,-45.71488624,144.6504853,49.98651714,49.98651247,2700.823951,2693.182134,-192.5125668,-330.3292501,6.8610412,1
4973,48,96,16,1,1,0,1,1,1,1,0,1,1,1,1,215.397873,305.6276661,190.3904589,8.427863886,4.127581213,9.281394578,215.3043683,305.0754616,193.0462976,5.740874871,5.578209858,11.0667972,-5.512158179,-1.342131455,6.854519677,5.437660584,1.333893632,-6.771347624,215.362806,305.6330503,190.380829,6.302086362,3.655962869,6.050155753,215.2885334,305.0832603,193.044682,1.574308913,5.24209551,8.607531389,0,-100.0953009,155.7853004,14.01246444,-171.5786609,-172.3633255,-0.3480280184,-99.81252207,155.7958054,-100.3714093,-58.60994232,133.6828609,49.98660518,49.98660443,2683.3134,2674.630767,-201.724317,-338.2365067,6.5212093,1
4974,48,96,16,1,1,0,1,1,1,1,1,0,1,1,1,352.0421714,359.5908157,269.7213998,16.37492599,12.02831495,17.23038247,352.4336491,360.8147405,271.5492482,15.85536922,12.50286287,15.79690007,-5.597965019,-0.6024991548,6.20459522,0.7363479187,-3.067482373,2.336224144,277.234264,249.9305336,218.5283223,2.775232217,1.618471141,7.609084258,277.9473211,250.8415353,220.3276606,4.747651815,3.336004363,7.531290953,0,-85.40485544,173.8092386,-4.374056874,-36.62331437,-179.450352,0.1078969435,-85.3881122,173.853444,2.476635808,-106.8633284,166.5379295,49.9670766,49.97949828,5758.995588,4946.365331,-176.074859,-448.5412031,5.8411971,1
4975,48,96,16,1,1,0,1,1,1,1,1,1,0,1,1,215.5940369,306.5917822,187.5969841,33.21588403,6.241174896,37.87181868,215.8575392,306.7488883,188.8267157,33.12800584,6.2263031,37.71326683,-31.67003364,-3.437887049,35.10804922,31.5775385,3.411532501,-34.98889851,215.3614547,306.4806153,187.412166,2.884916388,2.547723607,6.522543096,215.6708016,306.6402132,188.5463743,2.961279849,2.560758027,6.359658944,0,-102.3489493,154.3625339,-4.090462786,-101.6519489,152.5967385,0.05931001346,-102.3387107,154.5247852,3.846489355,-103.1394449,155.7638315,49.98507786,49.98506454,2989.938357,2983.471632,-175.8496204,-310.8950946,6.1276421,1
4976,48,96,16,1,1,0,1,1,1,1,1,1,1,0,1,221.8075717,301.1343662,191.5050064,59.97449725,26.7199021,57.83936214,215.1259884,307.3038619,189.4802833,58.96663604,29.34448156,54.45668785,-39.95191785,1.567414935,38.3843386,39.6422993,-1.688583079,-37.95388812,219.5715256,300.7782992,190.1678943,15.41933205,12.77676002,18.92883718,214.3575769,306.7849989,189.3697185,13.56356084,17.44395431,6.948148705,0,-100.3097192,156.892484,-60.78875241,53.33382462,169.795161,0.6955503099,-99.77694799,155.5233289,96.93118085,-119.2201559,16.02647612,49.98128191,49.98153922,3731.495239,3651.551074,3.962821907,-237.3512218,6.0983039,1
4977,48,96,16,1,1,0,1,1,1,1,1,1,1,1,0,213.8222616,306.3939236,191.5048057,17.36817116,15.55146205,11.81839953,212.1859139,308.4212874,192.0590392,16.43786704,17.00590438,4.111199181,12.17939966,-10.31197258,-1.867167274,-12.23947666,10.36357761,1.876137798,213.7913129,306.3654037,191.4887632,7.101823036,2.386664482,11.43735219,211.9999197,308.2726495,192.0227347,4.12682286,7.119100071,2.820567307,0,-99.37945445,156.0523746,-35.613223,40.92742865,166.1001808,0.1182781842,-99.19071554,155.5873323,90.06386783,-111.714361,108.3218738,49.98632535,49.98625241,2736.495049,2744.362966,-193.002423,-312.2359351,6.0206881,1
