run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4978,48,96,16,1,1,1,0,1,1,1,1,1,1,1,1,215.3747782,305.6423821,190.3964465,8.371243555,4.124952073,9.239270774,215.2863978,305.0912272,193.0484488,5.679355368,5.571344499,11.03793818,5.445238598,1.362199363,-6.807174254,-5.372224016,-1.355508173,6.728010805,215.3403298,305.6478063,190.386981,6.282791171,3.646661668,6.040180644,215.2706279,305.0990406,193.0468437,1.569801352,5.230367135,8.607552717,0,-100.0907854,155.7831013,14.04568702,-171.4331995,-172.437063,-0.3463342861,-99.80916092,155.7952101,-99.69619341,-58.66321315,133.7652541,49.98660691,49.98660548,2683.145051,2674.273888,-201.1126081,-338.4883508,5.9314956,1
4979,48,96,16,1,1,1,0,1,1,0,1,1,1,1,1,215.3964182,305.6223578,190.3887619,8.408277516,4.123412343,9.257302943,215.3078188,305.0711798,193.0517891,5.723611145,5.581101747,11.06613341,5.492595001,1.338093874,-6.830504954,-5.418917892,-1.331167855,6.750280002,215.3615202,305.6278175,190.3792,6.292661941,3.65679883,6.039126293,215.292012,305.0789978,193.0501731,1.57673229,5.249020703,8.624488371,0,-100.0941238,155.7866218,14.07524154,-171.6906422,-172.2390924,-0.3480392008,-99.81084217,155.797616,-99.95567153,-58.63044707,133.6932607,49.98661501,49.98659518,2681.937791,2675.95711,-201.0504101,-338.9509286,5.97567,1
4980,48,96,16,1,1,1,0,1,1,1,0,1,1,1,1,218.2321631,303.0144595,192.0733823,23.13026176,48.60196761,50.75324986,214.7059968,304.472413,196.9961409,19.43946748,49.6322977,50.20184215,-0.3815093161,33.10851544,-32.72720022,0.41925725,-33.21079784,32.79136576,217.7297093,302.9402708,191.8589039,15.7056782,8.864235969,15.06364673,214.3514987,303.4534036,195.7437969,9.838400727,12.80276165,11.81369697,0,-98.85379743,157.2124774,-0.9495560976,129.5235766,-154.4933572,-1.022389796,-97.97507389,156.0916264,178.7925831,-67.53183072,83.14338618,49.98297167,49.98251719,3374.656662,3476.931742,-142.3282793,-193.9686092,5.9186439,1
4981,48,96,16,1,1,1,0,1,1,1,1,0,1,1,1,215.5802093,306.6042956,187.6031697,33.07052776,6.242707884,37.72833172,215.8366604,306.7592397,188.8312143,32.98028217,6.226850996,37.56917594,31.53916878,3.439761349,-34.97870735,-31.44706224,-3.414574767,34.86190018,215.3492496,306.4946641,187.4216084,2.898562469,2.549279201,6.526477949,215.6525435,306.6495261,188.5511586,2.946704294,2.559222692,6.355914227,0,-102.3450108,154.3609009,-3.993101616,-101.8226711,152.6524866,0.0583700694,-102.3347317,154.5227836,3.788081482,-102.9624404,155.7051688,49.98507927,49.98508045,2988.234164,2980.258947,-176.0063094,-311.0252243,6.1419569,1
4982,48,96,16,1,1,1,0,1,1,1,1,1,0,1,1,352.2765749,362.9758453,269.7749645,17.68449573,12.52454056,17.35623187,352.7670213,365.0516789,271.8435298,17.49712072,13.78965047,16.60618687,7.65457641,-0.6601341499,-6.99235353,-2.783634381,4.370859976,-1.585796046,276.85204,252.2195293,218.3945804,1.047972129,2.081541722,6.49383796,278.0367994,253.693021,220.8010746,6.716924955,4.8697564,8.90635116,0,-85.91175582,173.4149559,-38.65214779,9.393465427,-171.985117,0.2439850769,-85.86815931,173.5067906,5.596884921,-111.1250358,162.4792475,49.97903057,49.96737539,5377.385289,5338.22093,-56.91331151,-568.1850078,5.9412728,1
4983,48,96,16,1,1,1,0,1,1,1,1,1,1,0,1,213.6739864,306.4157949,191.5508346,16.4053302,14.33652346,11.73683226,212.0199772,308.3796475,192.1500466,15.39331398,15.89304599,4.22638474,-11.81097391,9.908700421,1.902023569,11.86578376,-9.959774337,-1.906238146,213.6456504,306.3912267,191.5370133,7.111824586,2.305771793,11.33509173,211.8596139,308.2544874,192.1187777,4.080226692,7.094784053,2.919190904,0,-99.31156017,156.0764183,-35.09583236,43.61343004,166.3693561,0.10764979,-99.11568483,155.6179101,90.75443192,-110.5796445,109.6062771,49.98634367,49.98632269,2732.637633,2728.13354,-186.256611,-317.9334555,6.3933461,1
4984,48,96,16,1,1,1,0,1,1,1,1,1,1,1,0,220.4826914,302.1139696,191.2115498,53.0281362,23.27414659,51.19404543,214.9553231,307.5165838,190.1535379,52.10089336,25.98530144,48.10279121,35.88380939,-1.50789889,-34.37758601,-35.60152644,1.614991023,33.98460258,218.6880015,301.8281243,190.1266224,13.3104682,11.20110224,16.78281886,214.3556755,307.1151269,190.0597515,11.50367036,15.94863244,5.492182551,0,-100.3019408,156.6766547,-59.48021546,55.34168695,171.7584037,0.5785233889,-99.78897367,155.4997758,94.41677658,-117.0719725,31.86067114,49.98222377,49.98309362,3505.559321,3279.929283,-35.86096337,-309.7945409,5.9761919,1
4985,48,96,16,1,1,1,1,0,1,1,1,1,1,1,1,211.2429645,308.0434254,191.738983,10.94868734,11.05137574,4.655711888,213.5034105,306.5305073,193.32195,12.33423698,8.722568427,11.26327084,10.05004156,-7.986623086,-2.063284031,-9.988898751,7.935870965,2.053161957,211.2020646,308.0175377,191.7335662,3.440596757,7.059239342,3.67520148,213.4939362,306.5336159,193.3202246,6.736538596,2.158777458,10.90116119,0,-99.00070788,155.6089868,90.83139819,-108.2365195,110.2897388,0.02101936095,-99.18904236,156.3636866,-30.75756504,49.74256753,169.4533009,49.98648738,49.98647508,2707.255216,2700.134852,-174.7409338,-316.389072,6.2537017,1
4986,48,96,16,1,1,1,1,0,1,0,1,1,1,1,1,211.2350575,308.0364064,191.7419185,11.04601474,11.13987395,4.622836548,213.4996451,306.5245454,193.3383172,12.42186427,8.843113896,11.27518713,10.08392913,-8.039015508,-2.044771159,-10.02232657,7.988158211,2.034319015,211.1928012,308.0095624,191.736533,3.453509835,7.043593785,3.642724832,213.4900412,306.527572,193.3365555,6.74736561,2.148486224,10.91685872,0,-98.99323705,155.6128147,90.91364746,-108.3164404,110.3203656,0.02055340146,-99.18016461,156.3676391,-30.82979275,49.32834422,169.3061573,49.98649644,49.98645827,2705.726279,2703.436995,-174.6529511,-316.1445688,5.9695803,1
4987,48,96,16,1,1,1,1,0,1,1,0,1,1,1,1,207.0276978,313.2826259,194.3839325,8.103314082,20.52972776,19.99788644,207.7481943,311.8761434,196.8609624,5.36696738,20.42170472,21.55494456,0.2670440407,15.91537596,-16.18489269,-0.2660505278,-16.10203467,16.36562426,205.8051975,312.4665339,192.2275045,6.804620915,5.3373289,5.10612209,206.181392,311.1809166,194.8253745,3.14924662,4.451593217,8.922205785,0,-98.33852186,155.0854117,26.96481595,-148.2909259,-179.2625325,-0.4909129959,-98.14756522,155.2185135,-98.9010255,-31.66580128,140.4779766,49.98636506,49.98542954,2900.289283,2697.268111,-194.2151209,-232.4480237,6.1714486,1
4988,48,96,16,1,1,1,1,0,1,1,1,0,1,1,1,213.8558411,307.150472,188.8416913,65.73410075,33.25061048,60.65664074,221.6482168,300.424179,194.2404813,66.39912418,30.67646263,63.6124017,44.26690745,-2.153279946,-42.11353603,-44.35915791,2.070662634,42.2886202,213.0864202,306.4402673,188.7651141,14.80026588,18.99710579,8.011990689,219.32848,300.0065938,192.3012722,16.35196334,14.39255594,20.01725032,0,-100.8771462,154.6479788,94.49568145,-122.3249762,11.07738501,-0.7410345684,-101.3994771,156.440231,-64.67977971,50.3914276,168.6236607,49.98018563,49.98004044,3933.789789,3976.091647,-54.65245778,-67.69365448,6.1829111,1
4989,48,96,16,1,1,1,1,0,1,1,1,1,0,1,1,211.227359,308.1465392,191.5456142,11.48716039,11.60912029,4.542940376,213.5265005,306.5822719,193.1541251,12.82400154,9.363896937,11.34940676,10.53813909,-8.599574311,-1.938385207,-10.46868571,8.545886214,1.92297137,211.1769077,308.1112307,191.5388438,3.551047388,7.154507933,3.604130653,213.5153227,306.5831174,193.1516808,6.826797812,2.261052122,11.01498441,0,-99.14363472,155.508645,91.4415263,-108.7037649,108.5388104,0.01552094498,-99.33424994,156.2770241,-31.38123156,49.53845254,169.3276058,49.98647886,49.98646803,2709.9633,2700.42404,-174.5150581,-317.79727,5.8847541,1
4990,48,96,16,1,1,1,1,0,1,1,1,1,1,0,1,373.0581714,351.7637706,211.8503042,16.50902953,18.31112055,14.13887039,374.0427034,353.3433059,214.8355797,17.84289801,19.74124375,16.12813491,4.615061955,-3.462004284,-1.15127266,2.740621503,2.801618077,-5.539818803,238.2536235,317.2822287,149.9758326,1.386851841,2.747895779,3.843539013,239.8503799,318.9049864,151.9760441,7.779167249,7.716344655,7.083388189,0,-128.4611,140.9003711,-159.955207,16.80728212,166.937258,0.2754495325,-128.3228311,141.0753106,3.518650336,-140.1562007,126.8857859,49.98950465,49.96405424,3509.892965,5748.118795,-533.0273763,-965.1502176,6.1541599,1
4991,48,96,16,1,1,1,1,0,1,1,1,1,1,1,0,206.7289022,311.2425419,192.1510335,43.86510817,37.2870306,9.885010603,206.9892851,311.3688202,193.4112405,43.77556809,37.28628311,9.81624448,40.7765468,-34.64348559,-6.132967837,-40.70699259,34.62205905,6.08503321,206.4524489,311.0028052,191.9466983,2.923394858,2.429664494,6.613500364,206.708092,311.1616242,193.1924757,2.677807939,2.759375327,6.57737389,0,-98.46911788,155.1958325,-3.448474178,-101.3694247,155.2241081,0.04338816155,-98.44134758,155.345794,3.605100619,-95.99276001,154.7596062,49.98430774,49.98427628,3143.966099,3139.61384,-75.82735114,-217.1780757,6.497338,1
4992,48,96,16,1,1,1,1,1,0,1,1,1,1,1,1,211.254643,308.0535216,191.7394565,10.95302396,11.06211595,4.665710904,213.5075414,306.5297282,193.3185826,12.3228566,8.727282842,11.257138,-10.04466914,7.973705281,2.071146602,9.982907485,-7.92432351,-2.058429654,211.2136668,308.0275931,191.7340553,3.447246865,7.077796068,3.681935489,213.4980809,306.5328391,193.3168415,6.712115085,2.183431873,10.8928661,0,-99.00630977,155.605777,90.2822204,-108.4044597,110.3737014,0.01826982523,-99.19431965,156.3601133,-30.95216567,49.43006122,169.4652063,49.98648836,49.9864766,2707.429348,2699.685256,-175.368931,-315.8165547,6.1537658,1
4993,48,96,16,1,1,1,1,1,0,0,1,1,1,1,1,206.8669992,313.0406353,196.3227716,6.925104823,19.08370304,19.33604421,207.9552843,312.6266398,199.4099892,5.076067331,19.30243729,20.97743163,1.022846133,-15.15173325,14.13027066,-1.01771815,15.34693633,-14.3275668,204.8011667,312.2660184,193.5623803,5.320906861,3.779478832,5.431951074,205.3337655,311.5353936,195.9596516,2.525020969,3.604735265,8.578851044,0,-97.20901295,155.6409954,26.54606744,-141.1129695,178.2586583,-0.3309838714,-97.06606604,155.7700292,-71.74510312,-50.55960693,141.2660835,49.98614553,49.98549609,2716.512356,2949.882663,-129.5614675,-264.6521567,5.9294771,1
4994,48,96,16,1,1,1,1,1,0,1,0,1,1,1,1,210.4997531,311.7092443,188.1071923,64.83659672,67.12516046,26.62953044,209.9516673,306.4694827,196.9486882,63.76700333,66.96935563,32.67921935,-43.96982795,43.69932305,0.2714033652,43.6745042,-43.59514388,-0.07816111638,208.2098659,310.1053952,187.7807286,15.11544112,16.02770684,12.22709751,209.7393772,305.8665099,196.303433,11.85457403,16.47589035,22.31034464,0,-100.6176537,154.0416306,44.87019934,173.8366767,-81.8772817,-1.490953306,-99.63162332,154.5130625,-115.2284664,-24.2711524,127.1106335,49.97923445,49.98085877,4118.441475,3646.446335,104.3232677,-219.6769014,5.8018459,1
4995,48,96,16,1,1,1,1,1,0,1,1,0,1,1,1,211.2780773,308.2094857,191.4441873,13.42312634,13.55482178,4.590016388,213.477525,306.6559106,193.0840819,14.50976357,11.74700487,11.32358989,-11.30835282,9.284799064,2.023733018,11.22863348,-9.228646044,-1.999826313,211.1833762,308.1366671,191.4309834,3.468692482,6.974085074,3.521730403,213.4603683,306.6468277,193.0788049,6.678769595,2.131176822,10.94392605,0,-99.21602952,155.4659941,89.43551956,-109.5105809,110.4868248,0.01152348016,-99.39193728,156.2187656,-31.34037758,45.40410054,168.5901266,49.98641892,49.98639797,2722.427498,2714.375628,-172.8565081,-318.3601376,5.6994999,1
4996,48,96,16,1,1,1,1,1,0,1,1,1,0,1,1,213.9053022,307.3027086,188.9631771,64.48286166,32.8198837,59.36238345,221.4237592,300.6673382,194.1208534,65.11835948,30.2282137,62.26279563,-43.58663155,2.254651117,41.33172001,43.67683407,-2.174513508,-41.50258353,213.1606953,306.6161815,188.8882717,14.44804762,18.87743555,7.618033662,219.1870959,300.2634357,192.2472071,15.9085635,14.26322772,19.51998516,0,-100.8682968,154.6584142,93.24793903,-122.135063,13.67999551,-0.7337621223,-101.3874896,156.4091083,-65.28375007,50.56970024,169.1032121,49.98053541,49.98029826,3839.541747,3902.734088,-81.08712231,-76.28200777,5.8509422,1
4997,48,96,16,1,1,1,1,1,0,1,1,1,1,0,1,206.7409335,311.2436816,192.1509246,43.82930075,37.24890858,9.885976559,206.9916644,311.3497044,193.4119745,43.73337377,37.24433299,9.816656026,-40.74392773,34.61012319,6.133927936,40.67408905,-34.58946832,-6.084503237,206.4643477,311.004079,191.9467656,2.973334017,2.459775775,6.614174085,206.7116689,311.1432839,193.1932511,2.625732358,2.734320564,6.57673314,0,-98.47241664,155.1947826,-2.987484238,-102.4215404,155.2321554,0.03797963086,-98.44357687,155.3445078,3.215861041,-94.99763233,154.7492237,49.98428557,49.98430061,3147.056629,3136.893915,-76.97378298,-216.0454083,6.3325228,1
4998,48,96,16,1,1,1,1,1,0,1,1,1,1,1,0,374.8233852,354.9903139,215.9029792,15.30071526,17.5324142,13.75701319,375.3420413,354.6363542,216.7782853,16.41562489,17.44068615,13.46260441,0.1782851399,-5.814013353,5.645324673,-7.614772004,6.441835386,1.183362473,238.3840624,320.3545033,152.8661314,6.166018196,4.986872814,6.945050202,237.1907018,319.7394544,153.4457593,3.549099149,2.864912361,5.148561665,0,-127.6803327,140.9132197,-32.73538975,-159.6849613,115.3938044,-0.004789094124,-127.5383929,140.932009,69.31526453,-60.36371384,175.6571421,49.98286372,49.97084115,4274.639599,5006.867182,-749.6996943,-750.0031928,5.9654311,1
5146,64,16,48,1,1,1,1,1,1,1,1,1,1,1,1,296.6086616,187.9184786,222.7431498,2.990148375,6.915641894,3.059963896,297.0998462,188.9461671,222.932448,3.52801319,6.000715111,3.08926913,-0.005841933822,-0.01476154187,0.02022206276,0.00582713735,0.01319734934,-0.01941185407,296.5951223,187.9250755,222.7520522,2.98918863,6.915478356,3.059290652,297.0863145,188.9528381,222.9413605,3.527172027,6.000498487,3.08858735,0,-108.7811246,99.49171082,5.58088897,-110.450718,88.17865166,0.02605678654,-108.6553269,99.57784017,-4.837800276,-107.3217089,110.5713973,49.98573983,49.98574616,2855.975425,2846.60926,-129.9694872,-285.8167679,5.822175,1
5147,64,16,48,1,1,1,1,1,1,0,1,1,1,1,1,296.3103534,187.6600386,223.2263488,6.507005724,11.58972946,6.132985727,297.2958921,187.1645267,224.0891731,4.443892926,9.492064261,9.071394827,1.425004125,-7.11383505,5.68844338,-1.419717791,7.148608819,-5.729283335,296.2963771,187.6660727,223.2321162,6.202158176,9.032397833,1.968063369,297.2806756,187.1553865,224.0794068,3.986013469,6.071304323,6.933382435,0,-108.5800576,99.81672658,36.3451922,-134.0489401,-8.781050743,-0.2871707984,-108.2498995,100.2917926,-67.99572711,-69.36866476,115.502956,49.98567522,49.98567631,2868.992917,2860.518396,-140.6790212,-295.4007962,5.8861604,1
5148,64,16,48,1,1,1,1,1,1,1,0,1,1,1,1,296.3112294,187.6584569,223.2217286,6.506497847,11.56959926,6.114139715,297.2943776,187.1689054,224.0933357,4.440017733,9.481750398,9.063838979,-1.421233006,7.08837248,-5.667547898,1.416147259,-7.126452295,5.709904835,296.2972685,187.6644569,223.2274905,6.200607416,9.027031006,1.972632619,297.2791546,187.1597994,224.0835114,3.979975583,6.085450562,6.941525305,0,-108.5810266,99.81666933,36.29122447,-134.1323906,-8.978121352,-0.2872259385,-108.2486344,100.2920232,-67.99494833,-69.36199196,115.5026009,49.98566984,49.98568233,2869.596124,2859.678772,-140.0645008,-295.9427082,6.1218822,1
5149,64,16,48,1,1,1,1,1,1,1,1,0,1,1,1,297.496431,187.7740664,221.7749111,7.558353741,11.27896134,11.45775783,299.6383677,188.5272231,220.0377944,10.86490621,4.101626941,9.948756762,6.963052092,1.783079654,-8.746501385,-7.007454887,-1.765553038,8.77262156,297.4796839,187.779297,221.7830763,1.990659797,11.00701917,7.119269911,299.6020259,188.5298567,220.0242723,8.014461824,3.286487711,4.234771387,0,-108.8669009,99.58990742,133.1251218,-96.35257748,63.08867135,0.2254201724,-109.3408304,99.7242547,-10.41651708,-157.701205,-173.9661236,49.98561205,49.98561719,2881.713052,2872.210856,-129.4011656,-283.6029081,5.7811724,1
5150,64,16,48,1,1,1,1,1,1,1,1,1,0,1,1,297.4971963,187.7648248,221.776189,7.51967586,11.26563521,11.43671434,299.6299864,188.5210836,220.0425164,10.82564507,4.117818572,9.924637462,-6.934817518,-1.800592457,8.735054122,6.979114827,1.780073843,-8.759539897,297.4804619,187.7700461,221.7843581,1.968295642,10.99022556,7.104180499,299.5938463,188.5237668,220.0292401,7.992473327,3.296233003,4.21022035,0,-108.8651157,99.59504722,132.9319836,-96.33784019,63.25047902,0.2255342817,-109.3373557,99.72803119,-10.35954631,-157.470425,-173.990913,49.98561669,49.98561521,2880.774866,2872.650469,-129.9103136,-283.0088492,5.5684517,1
5151,64,16,48,1,1,1,1,1,1,1,1,1,1,0,1,296.4708025,188.2498118,222.911401,7.978101943,6.633235261,5.620614082,295.7240919,190.6908835,223.5713509,7.692975146,10.3813103,3.371827995,-6.358183725,4.889860044,1.467938455,6.386283356,-4.937862103,-1.448826904,296.4566724,188.2555067,222.9184434,4.731864077,4.336785626,5.283529082,295.6996941,190.6868359,223.5782875,4.191394216,9.062906641,2.782285988,0,-108.896914,99.17805486,-40.29343983,-87.55982517,126.3976418,0.1747695254,-108.6497642,98.90183145,46.86067335,-119.125564,38.06199122,49.98561995,49.98562641,2879.598371,2870.851949,-137.3916338,-291.8850602,5.9103349,1
5152,64,16,48,1,1,1,1,1,1,1,1,1,1,1,0,296.4613013,188.2514981,222.9210208,7.968524955,6.632351158,5.620256356,295.7197826,190.7002724,223.579493,7.70145897,10.38946673,3.367646218,6.357161651,-4.891385616,-1.466157924,-6.385225917,4.936390333,1.448474658,296.447155,188.2572109,222.928069,4.716645406,4.337859796,5.284962687,295.6953693,190.6962338,223.5864824,4.208010146,9.07339758,2.780563435,0,-108.8954816,99.17548865,-40.48684185,-87.27932207,126.3755034,0.1762444858,-108.6493916,98.89919221,46.66649372,-119.2409473,38.03538114,49.9856247,49.98562237,2878.88119,2871.466311,-136.8613796,-292.5162864,5.7536126,1
5153,64,16,48,0,1,1,1,1,1,1,1,1,1,1,1,296.855605,186.055939,223.683486,4.248426753,9.651730981,8.99654479,296.6104151,188.7394735,223.3943493,6.486441885,11.27312497,6.090325124,-1.391065065,7.30556138,-5.914889174,1.380784954,-7.218417631,5.83726285,296.8395314,186.0521577,223.6645132,3.748463143,6.093930674,6.681914929,296.5966664,188.7451483,223.3961482,6.173937315,8.5080283,1.318183552,0,-108.2168952,100.6541996,-68.20698122,-74.12312867,110.8880474,0.3346965677,-108.2349668,100.3168073,34.38210327,-132.2282492,-12.65641844,49.98570169,49.98570034,2864.5213,2855.010798,-144.0722532,-299.221497,5.8825505,1
5154,64,16,48,0,1,1,1,1,1,0,1,1,1,1,1,347.3041944,270.9954032,350.8607061,13.90171304,21.31316191,20.8883771,347.7872932,272.5973275,351.1646113,13.94953718,20.4293036,20.46470022,-2.017415064,5.946036476,-3.931300358,-2.521778091,3.066836153,-0.5473364936,242.8258695,216.6968496,283.8849166,2.42560769,7.616500421,3.887219897,243.2269042,218.1676155,284.3349525,2.904223075,7.302608131,3.805972705,0,-104.4099926,84.72296279,4.912857802,-101.3727931,86.64293631,0.03726438761,-104.3031057,84.75275439,-4.201974677,-108.0132642,82.6017559,49.96386738,49.97953283,6007.077538,5309.133003,-277.70694,-462.377581,5.648044,1
5155,64,16,48,0,1,1,1,1,1,1,0,1,1,1,1,297.4706773,183.2002298,224.4398733,6.720557296,39.04599039,33.97988867,297.7998114,184.4055754,224.7303996,6.692760032,38.8801488,33.89762372,-3.972306,36.15885901,-32.18680706,3.936850807,-36.03170437,32.09466719,297.3369458,183.0136659,224.1949698,3.25172843,6.36704905,2.971609774,297.6680598,184.1202337,224.530554,3.253094514,6.215085996,3.116051229,0,-107.3986194,102.7453275,0.5018070697,-109.5066118,98.40247329,0.0246457013,-107.2321605,102.8071733,-0.6252938235,-105.6466705,106.751583,49.98405776,49.98403407,3195.714007,3184.775638,-106.6001132,-261.7833402,5.845066,1
5156,64,16,48,0,1,1,1,1,1,1,1,0,1,1,1,292.7228524,187.1553926,229.6140375,26.4710938,57.06257276,59.42711266,299.2772613,185.3947419,223.3711558,29.83041038,53.81786103,58.50827369,1.600630151,38.05759545,-39.65851669,-1.750110401,-37.6127022,39.36249811,292.3814296,185.8042666,227.5292405,12.51659146,18.40295866,15.31755534,298.7452966,185.2900025,222.6482512,18.39857958,7.013428718,13.78537772,0,-106.942637,100.7748016,150.6281765,-91.98018103,36.81905346,0.5139838985,-108.3408122,101.5347693,-19.42135775,117.4498178,-166.6518566,49.9802787,49.98115886,3912.004041,3659.326043,63.04882733,-244.2392257,5.4783831,1
5157,64,16,48,0,1,1,1,1,1,1,1,1,0,1,1,297.5184368,186.9619332,222.3588904,16.55198203,11.90615369,18.44775806,299.9530767,187.4619376,220.5986365,18.38407537,3.457014871,17.56758675,-10.47516936,-1.326807095,11.80155014,10.5365313,1.341194331,-11.87815031,297.4546764,186.939552,222.3356244,2.385759061,11.70924208,7.476208641,299.7410029,187.4137663,220.4003198,8.155465544,2.694967246,4.690597856,0,-108.5400386,100.2047019,125.9872567,-97.5320418,61.30620099,0.2024614946,-109.0801978,100.3667924,-13.67003471,-168.3958873,-171.995322,49.98531399,49.98536672,2939.306933,2922.657196,-141.3870862,-276.905172,5.7400131,1
5158,64,16,48,0,1,1,1,1,1,1,1,1,1,0,1,295.5167677,187.5039561,224.8122777,25.21466075,25.74076991,12.07556394,294.9448243,190.5184716,223.7879854,25.72809518,26.14740817,8.156497933,-18.09830834,17.90566927,0.1928963821,18.17022346,-17.95464189,-0.2149902279,295.4765574,187.4647803,224.7009554,5.437757476,7.303088901,9.557791565,294.6212211,190.1525501,223.6899886,7.098669057,8.06967025,3.669031324,0,-108.2917512,99.70700903,-72.67660999,-73.82957626,108.1052547,0.4207683461,-108.4579933,99.12062747,47.09934784,-139.5629667,-57.35072253,49.98487156,49.9846099,3009.440553,2995.789702,-148.844885,-270.2424638,5.9059106,1
5159,64,16,48,0,1,1,1,1,1,1,1,1,1,1,0,296.8215514,186.0609453,223.7350085,4.251638664,9.686169245,9.054778998,296.5731525,188.7500774,223.4402468,6.500075658,11.30510392,6.151883245,-1.364365259,7.345913021,-5.981895698,1.353554789,-7.257287507,5.903361976,296.8054665,186.0569757,223.7152974,3.763450571,6.099593254,6.703994035,296.5593656,188.755691,223.4419992,6.19525654,8.516695698,1.32543184,0,-108.2070742,100.6524096,-68.49812612,-73.98927373,110.8385768,0.3363322981,-108.2260632,100.3133246,34.48298794,-132.2965061,-13.53228252,49.98570172,49.9856964,2864.985341,2855.365473,-144.1929228,-299.7627933,5.5124029,1
5160,64,16,48,1,0,1,1,1,1,1,1,1,1,1,1,296.8526873,186.0664935,223.6921517,4.246825543,9.653326393,8.98468258,296.6093963,188.7384846,223.3942908,6.477691084,11.25681568,6.071995383,1.400800171,-7.29837923,5.897133961,-1.390413019,7.20822454,-5.818230532,296.8365509,186.0626821,223.6732595,3.73914412,6.105919528,6.683251214,296.5956156,188.7441584,223.3961514,6.160275515,8.493000483,1.319092514,0,-108.2165185,100.651357,-68.02517829,-74.22451322,110.8877199,0.3339468644,-108.2363228,100.3144236,34.32138985,-132.2574743,-12.69531685,49.98570795,49.98569439,2863.286726,2856.067345,-144.8626836,-298.2727047,5.6960658,1
5161,64,16,48,1,0,1,1,1,1,0,1,1,1,1,1,297.4695028,183.200963,224.4447255,6.719629902,39.15840891,34.08654135,297.797826,184.3995429,224.7300528,6.691441611,38.98461978,34.00083884,3.974709535,-36.25848062,32.28353585,-3.939181733,36.12948849,-32.19049696,297.3355538,183.0151677,224.1994991,3.25207494,6.391857979,2.992440114,297.6662453,184.1145776,224.5292169,3.25272805,6.190420121,3.097340359,0,-107.3977731,102.7452577,0.5141067618,-109.5161583,98.17001483,0.02411937192,-107.2326234,102.8068394,-0.6381782866,-105.620753,107.0289573,49.98402342,49.98405802,3197.460125,3185.980166,-107.0748722,-261.1237823,5.7671833,1
5162,64,16,48,1,0,1,1,1,1,1,0,1,1,1,1,349.4796022,270.4856051,351.8571104,9.702450636,16.89251357,15.20981478,351.9018826,272.6795241,352.5595835,11.46621747,14.57996169,14.47573746,-0.0525453227,-9.684659003,9.735786125,4.676461787,0.4594391827,-5.137934585,243.643625,213.9905172,281.8888561,2.2928029,6.56332807,1.164736939,245.2608499,216.880523,283.6258609,5.375674256,9.431244854,6.964579403,0,-103.9140664,85.93899764,78.44875508,-76.44086418,136.5145089,0.03916692553,-103.8612796,86.12380574,-24.74398691,-122.9592203,78.5072682,49.97139258,49.97244597,5714.545719,5532.481116,-93.66389397,-668.3847152,5.399205,1
5163,64,16,48,1,0,1,1,1,1,1,1,0,1,1,1,297.7802423,187.2761184,221.770733,12.64951289,11.43808369,15.09114026,299.9320195,187.9077886,220.1273986,14.76399237,4.047543342,14.05547392,9.297146907,1.757412723,-11.05503162,-9.353105267,-1.757448939,11.11006823,297.7356901,187.268186,221.762794,1.896121894,11.10299628,7.036281452,299.8077339,187.8841488,220.0198745,7.721659568,2.960520586,4.216936825,0,-108.7534125,99.95792495,122.8793589,-97.75233857,63.20254818,0.2015231659,-109.2222577,100.0984064,-11.88012136,-156.9860355,-174.7694254,49.98557981,49.98541725,2886.536922,2909.904352,-138.5404262,-273.0132465,5.8295007,1
5164,64,16,48,1,0,1,1,1,1,1,1,1,0,1,1,292.080134,187.2067436,230.3666509,28.66406324,61.47199716,64.0031029,299.0717702,184.9022618,223.3614651,31.94254137,58.09843581,63.04347498,-1.642838872,-40.77312771,42.41563593,1.805579002,40.29292932,-42.098845,291.674705,185.6477633,227.981135,13.46189885,19.63574932,16.42086445,298.4614916,184.785692,222.5226582,19.27202012,7.998251989,14.8736679,0,-106.7657059,100.8233729,149.4485566,-92.71228834,36.22365059,0.5474080259,-108.2944749,101.646593,-20.72302068,111.3179362,-165.587556,49.97971976,49.97982869,4049.202269,3998.997613,89.74167679,-175.2647977,5.6688447,1
5165,64,16,48,1,0,1,1,1,1,1,1,1,1,0,1,293.7301593,189.5016083,227.3943843,11.94433866,33.66975975,31.40977534,294.9372146,193.0612021,224.8450706,15.50857218,32.93811375,29.57300125,-2.594152769,-17.86407382,20.45737178,2.716441701,17.44692128,-20.16417494,293.3662408,189.0652003,226.167736,5.835813514,11.01392545,10.73169701,294.5963571,192.3788068,223.8363161,11.40500695,9.370371448,4.788442669,0,-108.2820046,98.53416482,-136.7573825,-63.80654446,89.55920995,0.7126353313,-108.9256301,98.08512679,20.64988038,-164.6346048,-101.5298505,49.98405463,49.98398257,3195.010397,3188.793867,-98.14865586,-281.9616096,5.7849206,1
5166,64,16,48,1,0,1,1,1,1,1,1,1,1,1,0,295.037138,187.8214272,225.5680863,39.74264226,41.16477753,18.22622995,296.0621747,192.2023738,222.8163342,40.93090753,41.08897544,14.31030042,27.60722417,-26.88395714,-0.7263360796,-27.70364902,26.94465667,0.7559183652,294.9738184,187.6745753,225.2489849,6.639142136,12.17901181,13.19185957,295.3405409,191.3062949,222.5934373,11.29202324,10.90403981,7.126696927,0,-108.1435507,99.55644587,-119.0344266,-57.25670835,101.7122523,0.7504896308,-108.9536548,98.74475795,31.08099209,-169.1830758,-76.08855065,49.98431603,49.98210562,3059.210687,3511.204214,-156.7178718,-193.8437325,5.6315375,1
5167,64,16,48,1,1,0,1,1,1,1,1,1,1,1,1,299.369235,187.5061353,219.3630458,11.03240799,4.540624446,10.46612917,297.9792871,189.0595202,221.5614389,8.093526687,11.00198926,11.74668441,-7.460522904,-2.051068447,9.511243835,7.399169805,2.048023679,-9.447550618,299.3276129,187.5079611,219.3422733,7.631233659,3.586948383,3.628757622,297.9624867,189.0646529,221.569188,1.744399813,10.64948578,6.546195751,0,-109.5411964,99.68165571,-11.16993046,-154.5758086,-178.1278593,-0.1482221505,-108.7884364,99.65623048,123.075108,-95.78036347,66.29621261,49.98560672,49.98558834,2883.302063,2877.842773,-120.226644,-277.7290906,5.7843411,1
5168,64,16,48,1,1,0,1,1,1,0,1,1,1,1,1,298.5845127,184.3955412,222.1568234,34.65485953,62.7964215,68.02139802,291.641504,189.8711238,230.0662075,31.38129705,65.69074062,68.63933454,-2.137217388,-43.48687058,45.62367456,2.031286728,43.67930046,-45.7110147,297.8284198,184.312524,221.3782926,20.30660647,8.820333754,15.57777919,291.1948344,187.718204,227.7430528,14.53500792,20.37787552,16.92163888,0,-108.6274813,101.4836364,-22.57426222,109.3836832,-166.6928148,-0.4997434909,-106.7020719,100.6678232,147.7417864,-92.92665925,34.27582918,49.97887794,49.97882642,4189.098571,4202.959668,17.61363853,-21.52886245,5.9128936,1
5169,64,16,48,1,1,0,1,1,1,1,0,1,1,1,1,299.5829483,187.0272498,219.4468534,13.50470529,4.360652714,12.97605096,298.1102266,188.6457345,221.642856,11.17415323,11.14722153,13.99188337,-9.065556443,-1.867304227,10.93254968,8.993565359,1.85162725,-10.84550223,299.490361,187.0169543,219.3722778,7.681628777,3.404051072,3.769325458,298.0765988,188.6443727,221.6403562,1.868404242,10.81798063,6.622673721,0,-109.4335576,100.0059359,-12.10955483,-156.5076047,-177.5765368,-0.1413750681,-108.6640466,99.96974061,121.379929,-96.1292506,65.58322716,49.9855585,49.98550437,2895.105221,2893.129488,-118.9020968,-279.5502345,6.175382,1
5170,64,16,48,1,1,0,1,1,1,1,1,0,1,1,1,341.7742095,205.8824557,383.3825715,25.53819731,18.8707133,21.33999789,342.7708507,207.9907879,383.9714777,26.26753475,20.22328573,21.89639009,-2.489998672,-1.626100798,4.12079709,1.702095423,-4.962366752,3.263314242,307.4148263,143.2656243,253.5175269,0.6701888009,3.620795142,1.630080019,308.4319116,144.8756011,254.1064313,6.103549991,6.420404286,5.417230428,0,-94.07629309,128.0540264,-19.8500758,-79.56766099,104.0845547,0.2348976812,-93.85173702,128.2989681,2.168358877,-102.4367269,135.0807039,49.99281755,49.95777757,3854.58997,5973.34482,-352.2746205,-852.1875558,5.8642203,1
5171,64,16,48,1,1,0,1,1,1,1,1,1,0,1,1,302.1892943,187.8738531,215.2850367,33.60962663,9.65919747,39.95581775,302.5077538,189.1067556,215.5526549,33.60889139,9.607490981,39.86463386,-31.2040526,-6.064760738,37.26856897,31.17045016,6.028904572,-37.1995993,301.9868866,187.7036434,215.0753366,3.118567691,6.463377769,3.050707323,302.3226972,188.921617,215.346392,3.493540485,6.435845855,2.787449425,0,-110.4026636,99.37099718,-2.639987594,-110.4013825,95.50401206,0.04257626226,-110.2518843,99.41545575,2.252302967,-110.8109098,103.4440681,49.9837889,49.98379308,3246.085897,3238.249227,-33.35042511,-193.8966207,6.0335963,1
5172,64,16,48,1,1,0,1,1,1,1,1,1,1,0,1,303.3103135,183.4351641,218.4339724,72.71682933,30.8953565,69.60752047,297.9043207,192.93181,217.3253894,72.59834128,36.69035461,68.36637115,-47.38131927,0.5563309405,46.82481737,47.23032303,-0.7379902059,-46.49245555,301.5285378,183.0202133,215.8522767,17.28306849,14.11918349,16.78664493,297.2056123,192.0943878,217.101307,18.30399289,23.98727564,13.0859049,0,-109.6093546,101.4533869,-88.01199716,17.15952955,143.3946868,1.156346841,-109.0334131,99.83282886,71.03004616,-137.6429773,-18.94480753,49.97783221,49.97786151,4423.486172,4385.871138,218.1119178,-89.9191832,6.0329217,1
5173,64,16,48,1,1,0,1,1,1,1,1,1,1,1,0,300.3637887,189.5520174,218.2029996,12.02398958,11.44112777,6.305825541,299.6924282,192.561703,218.9381555,12.26289327,14.56541911,3.800187023,10.12051244,-9.315611096,-0.8040913931,-10.24544047,9.438692757,0.8077020021,300.1888843,189.0291764,217.8437089,4.75407695,4.326582654,5.815518811,299.4217377,191.8129638,218.4536703,5.0106431,9.73139055,2.911917489,0,-110.1860712,98.53148386,-49.5002392,-76.42458159,127.0783091,0.2313546231,-109.9712692,98.18132839,46.18889007,-124.6797562,24.40469151,49.98573118,49.98515874,2856.837608,2954.197348,-106.0065265,-277.5771052,6.5013943,1
5174,64,16,48,1,1,1,0,1,1,1,1,1,1,1,1,299.3626768,187.5107658,219.3602116,11.00726463,4.54521043,10.45863211,297.9816405,189.0605555,221.557614,8.077896277,10.99980778,11.74438641,7.475900566,2.053255806,-9.529545514,-7.414441541,-2.053168225,9.467209328,299.3213835,187.5125806,219.3396622,7.60719194,3.588664363,3.60616065,297.9648858,189.0656577,221.5653583,1.724774526,10.64576258,6.541612645,0,-109.5421351,99.6783629,-11.1390398,-154.519756,-178.0387176,-0.1485741436,-108.7902492,99.65488306,122.6001411,-95.78403315,66.49348796,49.98559293,49.98560321,2885.113855,2875.570026,-118.919137,-279.0270328,5.8835479,1
5175,64,16,48,1,1,1,0,1,1,0,1,1,1,1,1,299.5897946,186.8796203,219.6079254,14.78699524,4.36274184,14.26852173,298.1174756,188.5204724,221.7398825,12.74284233,11.15708264,15.15395902,9.46156065,1.914986978,-11.37702185,-9.386260438,-1.896930227,11.2827036,299.4596636,186.8566719,219.4984482,7.55010691,3.324347785,3.714614635,298.0713361,188.5120433,221.7321435,1.841582817,10.80370265,6.532704923,0,-109.3704529,100.1174283,-12.7080763,-155.5685628,-178.6329876,-0.1315935737,-108.6080672,100.0802141,116.7146159,-96.55721856,65.84358361,49.98551716,49.98545491,2903.871097,2903.693176,-115.7878567,-283.7813757,5.7022671,1
5176,64,16,48,1,1,1,0,1,1,1,0,1,1,1,1,298.5832324,184.3170122,222.1111487,35.15703879,63.23418269,68.59402208,291.5209463,189.8532047,230.087107,31.88490542,66.13644575,69.20405506,2.166075448,43.7554491,-45.92178646,-2.058248532,-43.95166403,46.00964571,297.8092686,184.2322662,221.3125045,20.56251606,8.936348966,15.80171599,291.0678004,187.6696908,227.7290931,14.79639005,20.50235509,17.10412647,0,-108.6274863,101.5083814,-22.71087194,109.0115698,-166.9456509,-0.5047062879,-106.6873947,100.6702484,147.7250433,-92.94689449,33.78837821,49.97870864,49.97859947,4240.752069,4264.494876,23.03079347,-2.091967197,5.7742316,1
5177,64,16,48,1,1,1,0,1,1,1,1,0,1,1,1,302.2184566,187.8786589,215.2851077,33.69951041,9.65837888,40.04420613,302.5148992,189.1107785,215.5413287,33.691608,9.608140068,39.9481096,31.282169,6.062917436,-37.34533015,-31.2484673,-6.029139081,37.27736123,302.014475,187.7074127,215.0745353,3.156334235,6.462231059,3.084693693,302.3285829,188.9250284,215.3336071,3.459204722,6.437235406,2.749420498,0,-110.4040463,99.37511726,-3.186490667,-110.4052937,96.12021045,0.04411610777,-110.2533249,99.41422989,2.802944893,-110.8097262,102.8615083,49.98378893,49.98379651,3245.789588,3237.255237,-34.88154427,-192.6639,5.8575662,1
5178,64,16,48,1,1,1,0,1,1,1,1,1,0,1,1,340.5747145,203.8104372,382.8208267,22.73714119,16.61647987,20.6558967,342.6727751,207.7435055,383.9061368,23.97042395,18.1248331,20.85561595,5.215784227,-0.02072933264,-5.192498613,-4.402967338,6.609842258,-2.203331162,306.1494594,141.9120357,251.7884246,1.584356414,4.512014447,1.034444264,308.1073133,144.58251,253.4526606,8.246853187,7.904478071,5.957819518,0,-94.09648713,128.2725013,164.4984691,-41.70723591,158.2822801,0.2190091078,-94.08768234,128.4194495,-2.922543941,-121.2221262,123.2600389,49.98486645,49.96593543,3532.080936,6286.455829,-368.5419134,-826.6904953,5.7695823,1
5179,64,16,48,1,1,1,0,1,1,1,1,1,1,0,1,304.1577933,191.1322298,214.8804186,18.53962547,17.70678719,7.166929696,303.2921029,193.8181526,215.7495873,18.60079304,19.72509463,4.827766696,-15.12621728,14.55049173,0.5735589712,15.34685587,-14.76956936,-0.5795154108,303.4348062,189.0953647,213.7141409,4.951361725,4.613518131,5.981683891,302.6018253,191.7197626,214.2619586,4.618518295,9.19113107,2.840051771,0,-111.0480949,98.54257259,-44.13573858,-83.47335139,126.1755095,0.2040551055,-110.8502459,98.16329279,48.28341186,-124.6995693,18.54540751,49.9861123,49.98405203,2841.917831,3092.514562,-128.5188451,-218.3935849,5.7184266,1
5180,64,16,48,1,1,1,0,1,1,1,1,1,1,1,0,299.3667792,187.5098744,219.3647897,11.0723868,4.537270422,10.52355215,297.9760739,189.0633897,221.5621099,8.156231748,11.00462175,11.79376204,7.523230065,2.046304824,-9.569956681,-7.461637466,-2.046183175,9.507398645,299.3248883,187.5116505,219.3437173,7.621977511,3.580759178,3.623455201,297.9593111,189.0684924,221.5698249,1.746256856,10.6516342,6.536859193,0,-109.5411445,99.68083097,-11.25625964,-154.5517279,-178.2529764,-0.1482196578,-108.7889095,99.65490147,122.5965101,-95.81340612,66.3076025,49.98559734,49.98559514,2885.884429,2875.657427,-119.1760951,-278.7032157,5.8081023,1
5181,64,16,48,1,1,1,1,0,1,1,1,1,1,1,1,295.9009426,189.2668464,222.9559695,6.97503842,10.23999487,3.416675281,297.2801499,189.0852362,222.9788312,7.182224938,6.15870841,5.838221057,5.430127563,-4.195908982,-1.234574567,-5.386496773,4.129214422,1.256894168,295.8768572,189.2686854,222.963006,4.324427598,9.281978927,3.047401137,297.2653114,189.0915555,222.9847208,4.701555387,4.448172942,5.626516754,0,-108.9840855,98.68798789,46.35204329,-122.1718436,31.15513659,-0.1335821867,-108.8908071,99.08930784,-41.93310722,-81.42025153,128.7800228,49.98563491,49.98563673,2877.46302,2868.111487,-131.7928591,-289.6221703,5.6520117,1
5182,64,16,48,1,1,1,1,0,1,0,1,1,1,1,1,295.5606616,189.0000607,223.3077989,8.863621293,11.52618264,3.404037608,297.0763322,188.7041164,223.4803824,8.971050403,8.105848217,6.474789108,6.897884478,-6.140062821,-0.7583728295,-6.843300656,6.068493414,0.7742681018,295.52465,188.9953128,223.3119045,4.731944569,9.336481655,2.998326024,297.0582991,188.7088518,223.4812088,5.016707758,4.604304505,6.265983224,0,-108.8410089,98.85282133,50.15775831,-123.942934,18.85222118,-0.1673243623,-108.7197839,99.31635272,-46.63801853,-77.79713306,127.0464856,49.98569793,49.98550975,2868.161651,2887.977666,-131.3241349,-294.9485554,5.6392601,1
5183,64,16,48,1,1,1,1,0,1,1,0,1,1,1,1,295.0960193,192.3770972,223.9452808,17.030574,35.8419657,31.81032861,294.3329014,191.1565976,227.414852,13.45552277,36.31280623,33.50794453,2.94862325,18.49342605,-21.44235992,-2.843355365,-18.79645826,21.6394804,294.6958911,191.6891947,222.9478266,12.12101067,10.1655497,5.295204526,293.9355077,190.5732997,226.1451031,6.434893726,11.7698632,11.24381212,0,-109.6395975,97.10596669,19.3576973,-168.8245566,-98.95283558,-0.7099616242,-108.5947999,97.6917808,-140.9062464,-61.79238923,89.71203256,49.98367716,49.98368193,3265.815665,3258.51011,-110.4579018,-231.5183889,5.6846062,1
5184,64,16,48,1,1,1,1,0,1,1,1,0,1,1,1,298.8964428,190.6611813,217.4123325,70.8726696,35.76734592,66.92246983,304.8326935,183.8606639,219.0277471,70.85088272,29.55158036,67.9198115,45.85998424,-0.3455536139,-45.51462174,-45.90203455,0.2053559118,45.6965343,298.2111289,189.9767752,217.1386795,17.73527502,23.87549733,13.24096298,303.2098434,183.4288855,216.3319094,16.8596129,13.76895692,16.68724158,0,-110.0704725,98.22687146,71.19437823,-138.0775732,-17.61863817,-1.041163943,-110.3523911,99.91533143,-87.10364282,16.30808192,144.044198,49.97839016,49.97803213,4277.935477,4362.988712,57.50796778,49.40550662,5.6176821,1
5185,64,16,48,1,1,1,1,0,1,1,1,1,0,1,1,304.6599745,194.471698,214.8385614,21.20213948,22.93309696,5.462973609,305.3269887,193.2593781,214.3888826,20.67661976,20.92397319,7.698881928,15.25073784,-14.31064612,-0.9355673101,-14.95175271,14.00428537,0.9519092264,303.4048063,190.771555,212.1906972,4.729535098,9.265651871,3.101553387,304.5404396,190.41797,212.3105,4.124268284,5.44231775,6.223912313,0,-111.6604865,97.34257295,37.9029805,-132.2116315,13.63008364,-0.1463322466,-111.4223348,97.84109533,-45.06039247,-75.63481763,127.1231936,49.98417168,49.98523805,3298.472957,2819.65662,-52.13131104,-241.1839258,5.6357448,1
5186,64,16,48,1,1,1,1,0,1,1,1,1,1,0,1,481.4251107,228.524779,183.595838,28.93702538,33.91104867,19.29439216,483.2753174,235.0808641,193.2515242,26.90086282,34.89986302,21.90329679,23.57387722,-30.8115118,7.236989962,-17.25259171,27.25940556,-10.00715599,367.7746561,192.7364946,117.1247598,11.49461203,11.87872782,10.18875513,374.253502,200.6669785,122.0884999,17.52310089,20.78395356,12.86129221,0,-129.9731239,99.17581831,126.0294833,-19.31783914,-119.0827482,0.1410930657,-129.7569413,99.79038281,-32.02092137,-162.2946069,69.88174132,49.97571341,49.97234489,5003.10647,5382.520707,1655.294744,-161.0704812,5.8269493,1
5187,64,16,48,1,1,1,1,0,1,1,1,1,1,1,0,294.3950488,190.2858257,224.5353545,20.79499318,17.58455387,5.590041248,294.6251446,191.5259676,224.9155195,20.7283967,17.62518274,5.589848533,19.83400824,-15.76396259,-4.070355506,-19.80324126,15.72416305,4.078755588,294.3531272,190.2539541,224.4947653,3.337847065,6.433408426,3.045528883,294.5879151,191.4680061,224.8677952,3.107926754,6.643587709,3.034610225,0,-108.9533451,97.93938653,-2.701603307,-110.5150753,97.80908612,0.02788381081,-108.7757841,97.97956125,2.773986924,-107.8268043,97.91778681,49.98508708,49.98509035,2985.74668,2978.645758,-129.3051788,-284.5109274,6.1083493,1
5188,64,16,48,1,1,1,1,1,0,1,1,1,1,1,1,295.8974235,189.2679386,222.9559436,6.986964647,10.2442809,3.413654184,297.2757159,189.0868653,222.9800413,7.191322358,6.168361907,5.835100868,-5.442326358,4.20584978,1.236113269,5.398638976,-4.142023509,-1.256999845,295.873287,189.2697637,222.9629989,4.325053719,9.280487826,3.044363397,297.2608511,189.0931747,222.9859126,4.698583382,4.448873967,5.623458613,0,-108.9842671,98.68646244,46.31364483,-122.1672209,31.20417206,-0.133787371,-108.8910618,99.08739508,-41.94045419,-81.44109622,128.7512438,49.9856358,49.9856356,2877.309634,2868.272892,-132.0446321,-289.357228,6.0449562,1
5189,64,16,48,1,1,1,1,1,0,0,1,1,1,1,1,296.3061464,187.6626101,223.229871,6.510916165,11.56891914,6.117967972,297.2893432,187.1693091,224.098343,4.439483074,9.483768669,9.06846186,1.418558439,-7.093285807,5.674343542,-1.413375698,7.128073643,-5.715100663,296.2921839,187.6686064,223.2356625,6.207119527,9.022893094,1.963244015,297.2741001,187.160248,224.088568,3.982333993,6.084061245,6.941610515,0,-108.5801209,99.81491491,36.2986454,-134.1085258,-9.164692682,-0.2874745428,-108.248343,100.2902122,-68.08437184,-69.41214918,115.4069783,49.98567281,49.98567919,2868.886138,2860.564766,-140.5734676,-295.5983355,5.998531,1
5190,64,16,48,1,1,1,1,1,0,1,0,1,1,1,1,296.5968419,191.1751395,221.7252728,42.98162499,43.35573122,15.83644442,295.9658512,189.1100815,225.4127766,41.58533554,43.14380882,19.65937115,-29.00874619,28.37083105,0.6367824458,28.79258478,-28.12651209,-0.6672618798,295.634976,190.4137404,221.4193506,11.94507784,11.78485977,7.983413908,295.8391257,188.943389,224.9521745,7.175137062,13.04886287,13.98312084,0,-109.6616075,97.81654761,30.2275133,-172.930387,-75.46882942,-0.747901886,-108.440344,98.79866745,-122.4551329,-55.87507043,101.7791011,49.98185557,49.98389138,3576.175259,3126.50892,-13.02030005,-289.372528,6.263214,1
5191,64,16,48,1,1,1,1,1,0,1,1,0,1,1,1,302.363674,190.8369849,215.843708,19.94874311,20.97270995,6.141004765,304.5642538,190.8233109,215.6477849,20.1656154,18.98835083,8.740428956,-15.30839968,15.47454317,-0.1690131191,15.03828347,-15.18989721,0.1486765017,301.6765142,189.0439813,214.4907915,4.874102183,9.135627291,3.387922425,303.7323314,188.7954742,214.5919309,6.270088037,4.451510616,7.070709242,0,-110.7229711,98.58023407,63.95574404,-122.9799864,1.622587875,-0.1441226795,-110.6516733,99.17014144,-44.46362669,-85.75402836,127.0915651,49.98541844,49.98450452,2753.695453,3225.674545,-59.79838655,-264.9986982,6.272458,1
5192,64,16,48,1,1,1,1,1,0,1,1,1,0,1,1,299.0665164,190.660331,218.2987483,62.52734899,31.71698994,59.10074767,304.0759679,184.8357415,219.1339854,62.4778007,25.22178098,59.95462745,-40.86714177,0.1841401601,40.68360572,40.9115955,-0.06534949615,-40.84547137,298.5402826,190.1553082,218.0875631,15.29223195,22.18348453,11.09296231,302.7615261,184.4925351,216.9790044,14.31412461,11.86126831,14.13554488,0,-109.9576512,98.28162853,68.59597368,-135.8501461,-10.17866772,-0.8674085516,-110.2552181,99.67388653,-86.0416521,16.28986045,146.6256989,49.98077854,49.97926951,3695.028848,4060.914373,-60.37602548,-24.42928884,6.2995757,1
5193,64,16,48,1,1,1,1,1,0,1,1,1,1,0,1,294.3930492,190.2878932,224.5378157,20.82641132,17.61496746,5.59102311,294.6226371,191.5275577,224.9182606,20.75956626,17.65752294,5.589798657,-19.86097631,15.78992453,4.07073086,19.83015627,-15.75282912,-4.07764458,294.3509608,190.2556827,224.4970479,3.338689756,6.430463403,3.046402041,294.5849944,191.4692223,224.8698928,3.107451644,6.646718836,3.033798556,0,-108.953203,97.93848778,-2.775701589,-110.5319857,97.80438235,0.02785677428,-108.7754729,97.97865787,2.854696033,-107.8113164,97.92072945,49.9850949,49.98508458,2985.024369,2978.483416,-129.3049263,-284.5448147,5.6963691,1
5194,64,16,48,1,1,1,1,1,0,1,1,1,1,1,0,483.1723392,234.5993676,197.1828363,23.48610712,29.52381418,17.55858566,482.2835372,231.7947337,189.9596661,25.19050559,28.61291215,14.7687149,14.26140756,-22.25446673,7.994288367,-20.56874899,25.6131728,-5.043249036,373.0013913,199.3422976,123.5621385,16.2437094,18.51391675,10.23854131,367.9096159,194.7698004,120.0652895,10.11381014,10.62894243,7.431964076,0,-129.3728622,98.13453485,-30.53355933,-164.2543696,71.02352747,-0.09621972574,-129.1166017,97.69868311,125.528751,-30.68021266,-120.5517134,49.9738049,49.97460725,5117.635654,5205.873401,56.91823909,1297.754109,5.5641167,1
5342,24,96,96,1,1,1,1,1,1,1,1,1,1,1,1,197.2921451,217.9118399,287.3514491,5.054209356,1.772908441,2.255267117,197.9543855,217.9146743,287.6131286,4.401159365,1.945893169,2.56277163,0.001368157978,-0.004039292526,0.002785151546,-0.001248096431,0.003885742602,-0.002530699548,197.287438,217.9114104,287.3544585,5.053781122,1.771985142,2.254728934,197.9496753,217.9142662,287.616154,4.400712429,1.945092223,2.562329913,0,-147.2074721,109.3156186,-1.805772096,-160.1926749,115.73284,0.07985874653,-147.1586045,109.3224328,1.757633856,-135.4579024,103.5785531,49.98990657,49.98991481,2020.649943,2014.972507,-110.1570564,-194.9375342,5.8334264,1
5343,24,96,96,1,1,1,1,1,1,0,1,1,1,1,1,197.2695203,217.1079125,288.0179918,8.398307816,8.789700584,5.779926458,197.9874046,215.5139126,289.4715739,3.616606754,7.740923392,8.404813841,1.453275383,-6.904081741,5.45091753,-1.44110367,6.919797492,-5.478578427,197.2642074,217.1071082,288.0186657,8.159852633,5.287297474,1.557083038,197.9807056,215.5008166,289.4613985,3.027783475,3.224622702,6.273310951,0,-147.0313348,109.4374759,17.62879338,176.1914627,-93.3565538,-0.3922411668,-146.9813997,109.6556782,-56.30385373,-45.78306268,103.9576047,49.98981852,49.98981891,2037.84716,2034.499574,-111.293018,-194.1501926,5.7319252,1
5344,24,96,96,1,1,1,1,1,1,1,0,1,1,1,1,197.2691743,217.1123199,288.0158431,8.404297354,8.804133421,5.797965772,197.9864369,215.5136742,289.4740693,3.609285176,7.753051728,8.425412436,-1.445540225,6.907270717,-5.461614117,1.433721184,-6.923473031,5.489873274,197.2638602,217.1115129,288.0165062,8.16890557,5.304080053,1.568743056,197.9797239,215.500424,289.4638171,3.026842208,3.241594686,6.287056938,0,-147.0322006,109.4362055,17.63995361,176.1183273,-93.03332397,-0.3928860696,-146.9812103,109.6552589,-56.47732523,-45.67427199,104.0023637,49.98981982,49.9898169,2038.224361,2034.232492,-110.9142744,-194.5724139,5.862828,1
5345,24,96,96,1,1,1,1,1,1,1,1,0,1,1,1,197.6016164,218.0979911,287.1390184,4.695815578,3.925283594,6.786147625,199.3262258,218.6997535,286.2306272,8.252660238,3.029497858,6.011830208,3.974173501,1.307009193,-5.281085449,-4.002437697,-1.298443745,5.300979629,197.5964939,218.0963565,287.1412002,2.414068641,3.559753201,4.176374492,199.3151087,218.6977938,286.2253812,7.187494913,2.54220031,2.706168973,0,-147.4071915,109.363546,15.92048314,-106.2187097,74.98441289,0.2616833583,-147.6456589,109.444649,-5.370991091,144.7812079,169.9020173,49.98983435,49.98983436,2035.658654,2030.356869,-116.6135617,-201.2089322,5.9000723,1
5346,24,96,96,1,1,1,1,1,1,1,1,1,0,1,1,197.5989692,218.1035611,287.1370987,4.709301914,3.922902026,6.795102896,199.3162812,218.7041796,286.2298962,8.241189157,3.03238434,6.017762283,-3.981974897,-1.313311177,5.295371982,4.010378448,1.304483694,-5.314773034,197.5938552,218.1019575,287.1392703,2.427190037,3.550280466,4.172219995,199.3052106,218.7023034,286.2246391,7.169961336,2.536075759,2.690201844,0,-147.4069089,109.3619395,15.58670147,-106.270561,75.1974532,0.2618173177,-147.644192,109.4421269,-5.303954776,144.9621384,169.8402453,49.98983276,49.98983656,2035.535569,2030.518411,-117.0429761,-200.8039836,6.4148871,1
5347,24,96,96,1,1,1,1,1,1,1,1,1,1,0,1,196.9604112,218.3292062,287.1906097,9.564717659,5.213053912,5.255395612,196.2252047,218.8194953,288.067526,7.494875786,7.100338174,4.046585694,-6.03601734,4.66672792,1.369433281,6.058876759,-4.691511124,-1.367230821,196.9554782,218.3263781,287.193137,7.311860284,2.178684086,4.92902586,196.2100784,218.8059086,288.0690236,4.228863752,5.26811175,3.613333901,0,-147.0841874,109.1618484,-25.71301249,85.10948628,152.6112512,0.1917056481,-146.679119,108.9029072,48.102732,-127.9205775,38.79573957,49.98985782,49.98987162,2030.275984,2023.681558,-116.538351,-200.4160926,5.1010963,1
5348,24,96,96,1,1,1,1,1,1,1,1,1,1,1,0,196.9599723,218.333029,287.1905425,9.552941027,5.204352999,5.25779354,196.2253753,218.8256656,288.0688796,7.488214486,7.101795859,4.051017158,6.025910508,-4.65310761,-1.372688845,-6.048360977,4.677507511,1.370959853,196.9550204,218.3302013,287.1930732,7.306573704,2.185724418,4.934195533,196.2103268,218.8121277,288.0703945,4.234848801,5.281707552,3.62185678,0,-147.0843028,109.1615013,-25.74991857,84.74155118,152.6924881,0.1918597887,-146.6789409,108.9023243,48.0521006,-128.0071173,38.76563223,49.98986356,49.9898658,2029.235554,2024.680636,-116.5168335,-200.4973637,4.0215846,1
