run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
5349,24,96,96,0,1,1,1,1,1,1,1,1,1,1,1,197.2999632,215.1773313,289.3746443,3.850479441,8.101721201,8.631777951,198.1041007,216.8619198,288.2466335,8.287383711,9.081044082,6.203120844,-1.541856476,7.439316376,-5.897344099,1.548386951,-7.412672963,5.864407315,197.293019,215.1606177,289.363341,3.225702139,2.899958958,6.135003871,198.0984517,216.8608377,288.2475875,8.016950922,5.063481097,1.417384062,0,-146.4316354,110.0530344,-54.54318102,-44.61859042,104.4898508,0.579936892,-146.4363999,109.8650436,19.14359501,179.4353247,-94.22623382,49.98980158,49.98980688,2042.615171,2035.513517,-103.9356519,-190.7666754,3.9799565,1
5350,24,96,96,0,1,1,1,1,1,0,1,1,1,1,1,207.0381542,397.2596291,332.3925234,16.85801194,15.97417825,20.31193799,203.1937275,396.6358388,329.6098135,14.13014263,16.30711822,18.93202066,-7.556228489,-2.615281528,10.18863409,3.268823469,7.438951479,-10.69115295,147.5688911,256.6367144,300.2784685,9.288537497,7.491191915,8.881584703,145.3070965,253.944717,297.5248099,5.236073122,4.063612883,4.157707886,0,-134.0492073,95.33603722,-34.20518446,-159.3570183,82.68059061,0.1698883875,-134.2207743,95.11203272,97.18335702,-5.806910325,-112.3484205,49.97321449,49.99288385,4228.562329,2496.750973,-721.0052219,-4.907971463,3.9139464,1
5351,24,96,96,0,1,1,1,1,1,1,0,1,1,1,1,198.3783118,211.1701997,291.7422113,7.431472392,34.61724349,29.51740043,199.1981105,211.2127983,291.8761719,7.414490001,34.58769793,29.51900355,-4.721329816,32.54209422,-27.82073573,4.71135823,-32.52142374,27.81010154,198.2460582,211.0180173,291.6086748,4.752165341,1.842264494,2.348709983,199.0557995,211.0690657,291.7490319,4.745577998,1.680247001,2.515062266,0,-145.9312494,111.068468,-0.02394474722,-149.1579184,108.7123571,0.09655291195,-145.9171068,111.0897766,-0.2528464584,-142.4925301,113.1836564,49.98834496,49.98836877,2333.350685,2325.352014,-48.46252488,-136.1540499,3.9697387,1
5352,24,96,96,0,1,1,1,1,1,1,1,0,1,1,1,197.3048104,215.4492899,289.178006,4.63155781,19.16023835,19.22017243,199.3944937,216.9449646,287.7252719,10.6696553,19.23562876,18.55915137,-1.187699468,14.37110272,-13.18570446,1.164435232,-14.31075864,13.14350138,197.2771003,215.2294153,289.0325029,0.4858664409,3.908360616,5.619399865,199.3621304,216.9216466,287.7005623,9.616718841,4.564842649,3.124236191,0,-146.5895234,110.08776,-107.0482073,-71.93440886,76.29334759,0.5914945043,-146.7570061,110.1152609,2.81491167,157.5955639,-162.417688,49.98870399,49.98994532,2196.141106,2014.772913,-57.76601593,-229.1554488,3.8906738,1
5353,24,96,96,0,1,1,1,1,1,1,1,1,0,1,1,198.6740948,214.7504412,289.3935104,11.80023359,4.789573084,12.84785929,200.8401836,215.4489734,288.4230418,14.0295558,3.783545309,12.59640065,-10.11383406,-0.5838116724,10.69822338,10.20016779,0.5786565494,-10.77827015,198.446568,214.6052443,289.3138378,2.248856289,4.119395314,4.307352424,200.5070817,215.2526078,288.2831839,7.767898914,2.883071791,3.251311588,0,-146.89995,110.3079326,34.18805506,-103.8101514,68.99903245,0.2646292679,-147.2087015,110.4345766,-9.429125182,134.5616811,171.2816198,49.98994782,49.9893087,2021.61629,2125.313734,-112.1952326,-178.7537105,3.8996879,1
5354,24,96,96,0,1,1,1,1,1,1,1,1,1,0,1,194.7272571,217.6469125,289.1410938,48.09833321,51.16210348,24.27016704,197.3733264,222.806435,284.3760314,49.7996368,51.53220901,21.69459848,-33.8246392,34.74543568,-0.9195598432,33.95393186,-34.81663147,0.8637291167,194.6502857,217.2307675,288.7869507,6.507631621,10.29210549,14.87435372,196.0664932,221.3692186,284.1244355,13.88683765,11.19760634,10.37880511,0,-145.7992073,109.3092839,-121.4389272,-51.37810621,92.57178334,1.326693534,-146.3413889,108.8150319,23.75408593,147.583654,-94.91821296,49.98633086,49.98579009,2649.154394,2778.264321,-64.48327642,-44.14768994,3.9135381,1
5355,24,96,96,0,1,1,1,1,1,1,1,1,1,1,0,196.4655248,215.5343362,289.6886566,3.473825259,14.24365329,14.84687773,197.4769443,217.2031651,288.3586162,8.699660935,14.76256717,13.53232893,-1.346281376,10.25496667,-8.908606935,1.338781372,-10.20025297,8.861559415,196.4412818,215.4045755,289.5843739,2.763740446,3.218313133,6.162981769,197.4618053,217.1835441,288.339524,8.445997583,5.190962731,1.612196301,0,-146.1114044,109.8946701,-61.5000893,-47.20536148,100.4243721,0.6141835268,-146.1507599,109.7331848,16.74254619,176.0674952,-108.5769131,49.9896215,49.98962363,2078.911309,2071.434847,-98.13711218,-195.3431699,3.9185743,1
5356,24,96,96,1,0,1,1,1,1,1,1,1,1,1,1,197.3087302,215.1857836,289.3666327,3.851418286,8.067005842,8.595246602,198.113698,216.8680064,288.2367153,8.283912887,9.056791225,6.15546682,1.546865587,-7.399790344,5.853026142,-1.553063101,7.372870358,-5.819704091,197.301715,215.1690953,289.3554518,3.223045092,2.907723395,6.129299423,198.1080137,216.8669049,288.2376906,8.011882121,5.079636461,1.405244703,0,-146.4373966,110.0524007,-54.42791472,-44.32724229,104.6921515,0.5791127199,-146.4433204,109.8646177,19.11100799,179.4916506,-93.46170937,49.98981194,49.9897971,2040.272779,2037.857701,-104.6250852,-190.1792902,3.9504026,1
5357,24,96,96,1,0,1,1,1,1,0,1,1,1,1,1,198.38602,211.1639528,291.7524105,7.43180247,34.68967206,29.58910011,199.2061661,211.2018844,291.8717295,7.415205187,34.65981634,29.58800847,4.721850778,-32.60967774,27.88782695,-4.711826939,32.5888792,-27.8770351,198.2532963,211.0106936,291.6179551,4.752244453,1.84457299,2.36442824,199.0638235,211.057784,291.7443756,4.745870021,1.675896554,2.499271425,0,-145.9307695,111.0717945,0.005524625831,-148.6009555,108.7698547,0.09643431504,-145.9204472,111.0933481,-0.2824008538,-143.0947903,113.164159,49.98833885,49.98835786,2331.94386,2327.564005,-49.44394599,-134.9607401,3.9369277,1
5358,24,96,96,1,0,1,1,1,1,1,0,1,1,1,1,205.9852886,396.8818629,332.7794227,11.71188199,16.79091971,17.82183159,208.3845361,396.7649176,333.855388,11.86642972,15.87722844,18.0699686,0.7366700841,-6.527955786,5.793567641,3.616278165,1.691391335,-5.305317908,146.8576845,254.0245637,300.3081423,3.575904388,2.388470535,2.402907557,148.3820566,255.1067068,301.3472582,4.820386818,4.352392431,4.612415637,0,-133.4891553,96.17195799,38.70303792,-57.10568587,162.5962966,-0.06374920934,-133.5479657,96.17189236,-27.89252611,-165.8033035,67.59381339,49.97642455,49.99005122,2863.24076,3881.454801,-252.0097118,-431.7080459,3.824995,1
5359,24,96,96,1,0,1,1,1,1,1,1,0,1,1,1,198.0398982,216.8323391,287.9040915,9.005778403,4.334557369,10.1649072,200.0151445,217.4433437,286.8975246,11.63653945,3.174965948,9.715754378,7.095769524,0.8049405308,-7.900875809,-7.144330678,-0.8003023717,7.944461638,198.0182136,216.8201441,287.8967703,2.190608757,4.046408491,4.456594989,199.9525124,217.4285661,286.8525278,7.619898107,2.767569742,3.18677658,0,-147.2723294,109.733697,27.21161801,-105.5808146,69.60158257,0.2604796803,-147.5686885,109.8447848,-7.628683054,135.1687849,174.0312882,49.98972839,49.98973666,2055.44247,2049.127458,-109.9381544,-199.7716097,3.9628786,1
5360,24,96,96,1,0,1,1,1,1,1,1,1,0,1,1,193.829527,214.8951035,292.6467759,24.44563692,59.07901323,61.17089432,201.0703613,213.970705,287.8001839,28.98861284,58.41029877,61.033148,0.1455419238,-39.94835328,39.80311946,-0.06988483467,39.78690718,-39.71671639,193.5013433,212.878522,291.3635586,11.35394369,13.23927182,14.02787617,200.5285043,213.7965005,287.3861172,19.0852176,11.03758404,14.37631989,0,-144.7858724,110.159308,134.274244,-100.0079042,26.13047308,0.5659461384,-146.1477787,111.0381008,-25.11792681,93.25815876,-173.3753221,49.98418219,49.98443561,3151.133154,3069.125656,132.5471174,-66.65440706,3.9714877,1
5361,24,96,96,1,0,1,1,1,1,1,1,1,1,0,1,196.8146194,215.2010563,289.6270918,3.725578,11.20630183,11.6517464,197.7284583,216.8471722,288.478841,8.453764938,11.87327691,10.02756416,1.484991635,-9.300450306,7.815685901,-1.483837125,9.257609444,-7.773542849,196.801554,215.1354063,289.5774669,2.951991662,2.944209546,6.005807239,197.7196171,216.838399,288.4711379,8.147070109,5.003268567,1.389414934,0,-146.2133598,109.9940791,-55.96221827,-46.95641888,102.1814362,0.5800669586,-146.2289616,109.824941,17.48788776,178.2386411,-105.4183263,49.98966453,49.98980425,2068.104481,2035.451708,-94.7197919,-196.9985907,5.5232725,1
5362,24,96,96,1,0,1,1,1,1,1,1,1,1,1,0,194.5792858,217.6729784,289.144308,50.69775915,53.6609256,25.00989168,197.7882405,223.4288523,284.0697449,52.55746178,54.08501445,22.42549626,35.36792092,-35.94566772,0.5782403948,-35.49572619,36.01804025,-0.5218199281,194.5003106,217.2046887,288.7517174,7.063962803,11.72712373,15.27227512,196.3873092,221.8573992,283.8151903,14.99636781,12.76021821,10.76550559,0,-145.7704388,109.3212506,-131.8127263,-48.04477646,92.89187787,1.412637978,-146.385442,108.8204504,20.74871778,148.4280219,-94.1901536,49.98618399,49.98509351,2671.602894,2948.168993,-58.24001032,-16.29038465,6.0831861,1
5363,24,96,96,1,1,0,1,1,1,1,1,1,1,1,1,198.3724303,218.4753375,286.4000601,8.150443887,3.050199754,5.466881758,198.126265,218.058212,287.6040389,4.254918104,4.106919344,6.249809783,-3.480051109,-1.12881016,4.608970516,3.442280128,1.140062875,-4.582233956,198.3648117,218.4736384,286.3948388,7.34472644,2.718448863,2.851209995,198.1214869,218.0558281,287.6057521,2.42615243,3.863859727,4.189056085,0,-147.8192859,109.2898503,-7.989933682,138.9676468,169.6759841,-0.05009399007,-147.5228558,109.219922,23.98094081,-105.3848988,72.9010619,49.98984265,49.98984359,2034.044808,2028.638943,-115.4281693,-200.8676624,5.7955068,1
5364,24,96,96,1,1,0,1,1,1,0,1,1,1,1,1,197.3307013,217.0971044,287.9948575,8.452530006,8.998394761,6.118352148,198.0015089,215.4989527,289.4841383,3.506281258,8.006419695,8.642192457,1.401381385,-7.086981464,5.685694621,-1.39031294,7.103639039,-5.713222989,197.3252279,217.0958925,287.9955419,8.226362681,5.286594577,1.600587492,197.9947801,215.4843781,289.4730709,2.922844424,3.292177231,6.284040673,0,-147.0547224,109.4472263,16.98789654,175.0733366,-96.81123277,-0.3943983578,-146.9927801,109.6591881,-57.01418143,-47.12972374,103.0132698,49.98981241,49.98981057,2039.424327,2035.746497,-111.2289611,-193.9077488,6.3411912,1
5365,24,96,96,1,1,0,1,1,1,1,0,1,1,1,1,199.6784307,215.5187098,288.1622772,17.1115605,3.613506095,15.51245726,198.9359796,215.1250363,289.4953728,15.22278519,5.264944189,15.71510313,-10.0781066,-0.2888936549,10.36920834,9.960908546,0.305264856,-10.26408912,199.2592356,215.2976292,287.9382648,7.809819892,3.197138375,3.695066156,198.7196156,214.9678712,289.4288825,2.501448728,4.986363937,4.846036179,0,-147.4848175,110.1171278,-12.30475443,118.1512395,178.0508775,-0.02353556745,-147.0592054,109.9994249,40.64904799,-107.6242281,65.02016252,49.98962575,49.98933918,2095.983969,2101.626055,-98.87189187,-189.5687568,6.0692765,1
5366,24,96,96,1,1,0,1,1,1,1,1,0,1,1,1,247.777948,193.5988129,458.3330892,29.17836061,16.59400617,25.13791217,252.6733377,200.8580835,460.1032453,29.46599683,18.163415,23.85833072,-25.80740731,6.303563906,19.50449926,23.02630514,-8.139359818,-14.88646277,210.8507192,121.3227614,347.5259341,10.38011243,8.515796031,11.23990057,217.2803732,125.2633927,353.3356976,16.74391976,10.23416097,15.53258185,0,-125.8577375,130.8627489,109.0070596,17.74090472,-101.0140101,0.0571165836,-125.3761732,130.9672622,-35.89474744,-155.398798,96.17277024,49.98164285,49.98012118,3780.632136,3851.06077,1336.657889,-190.9729346,5.8297444,1
5367,24,96,96,1,1,0,1,1,1,1,1,1,0,1,1,199.3203813,220.8624645,284.287523,17.30647462,4.301553087,20.3256242,200.1370218,220.9675403,284.3653568,17.30192761,4.306219306,20.28943838,-16.24738987,-3.253562055,19.50104222,16.22185457,3.261588667,-19.48335477,199.2835205,220.8203821,284.260657,4.73589159,1.842922851,2.449326609,200.0773529,220.9218202,284.3466634,4.812955589,1.837353692,2.290008193,0,-148.8512123,108.9059042,-1.286001607,-149.0284463,107.2197637,0.109759838,-148.8401419,108.9171643,0.9980532297,-148.7703821,110.6089647,49.98932181,49.98933143,2136.607013,2132.159944,-122.8456414,-206.0350707,6.2415576,1
5368,24,96,96,1,1,0,1,1,1,1,1,1,1,0,1,200.8256637,216.7238957,287.0219794,44.74870587,17.33365226,43.96046255,198.0994561,220.1057694,286.2302057,44.5483421,19.54814145,42.98128411,-29.37656322,-0.3275641165,29.70454931,29.19994052,0.3463522967,-29.54585946,199.9947679,216.3828704,286.0252062,10.78308084,9.044486627,11.1179651,197.9359151,219.6495254,286.1245097,11.71725133,12.67182783,7.621948666,0,-148.1016897,110.0910193,-70.08788524,31.98837864,143.3606245,1.048806097,-147.1911587,109.3087995,60.03418438,-147.9313358,-16.34785102,49.9865632,49.98711049,2671.907982,2541.178307,5.752265139,-156.174579,6.0626878,1
5369,24,96,96,1,1,0,1,1,1,1,1,1,1,1,0,196.9510428,218.3715292,287.1664245,9.645892872,5.37826988,5.285377078,196.2032922,218.8798195,288.0491753,7.603933952,7.25529655,4.054322052,6.140685353,-4.824647736,-1.315907294,-6.16414657,4.849898144,1.314360724,196.9460263,218.3684911,287.1689671,7.326374832,2.214164583,4.978941288,196.1877656,218.8653153,288.0507298,4.262508034,5.326177212,3.646455338,0,-147.0892757,109.1510978,-26.02223299,83.77742735,152.7605906,0.194982257,-146.6799324,108.8879373,48.44481725,-128.1851169,38.15001677,49.98986457,49.98986075,2029.158922,2025.508463,-116.6682574,-200.7754852,6.08247,1
5370,24,96,96,1,1,1,0,1,1,1,1,1,1,1,1,198.3749735,218.482688,286.3959934,8.169069227,3.053787887,5.485695902,198.124537,218.0640953,287.5994888,4.267252918,4.107425651,6.262804848,3.499246565,1.129948908,-4.629098628,-3.46113361,-1.141653537,4.602876317,198.367337,218.4809774,286.3907425,7.355626654,2.722853223,2.857779684,198.1197404,218.0616863,287.6012068,2.418542388,3.864633324,4.188504183,0,-147.8214477,109.2886924,-8.013012737,138.9939628,169.6488518,-0.05028029383,-147.5248518,109.2182298,24.17610741,-105.3205894,72.80779447,49.98984309,49.98984254,2034.252209,2028.502338,-115.7663202,-200.6025352,6.3266742,1
5371,24,96,96,1,1,1,0,1,1,0,1,1,1,1,1,201.9279904,212.9441961,291.1074941,18.34026742,4.729031368,16.79203923,201.0946708,212.2771756,291.8845794,16.62632319,5.534002665,16.75346118,12.90956855,0.7499779083,-13.66025604,-12.72608019,-0.7689125973,13.49436355,200.3016834,211.8139371,290.5356699,7.456286433,2.715763522,3.064276067,199.9126492,211.4246269,291.552108,2.742625204,3.968545962,3.785381698,0,-146.9284338,111.1476219,-11.98005561,135.3907144,162.3812167,0.008954134678,-146.6050654,111.0577916,33.53294394,-104.8727914,71.86752165,49.98882077,49.9898683,2255.584694,2003.941119,-81.90780658,-177.2319959,6.4080451,1
5372,24,96,96,1,1,1,0,1,1,1,0,1,1,1,1,199.6707258,214.0645117,288.5556848,27.39458452,55.74066881,58.06183586,194.4417491,214.9101547,293.5037843,22.5792744,56.32981125,58.17041138,-0.4174645,38.02846033,-37.61071928,0.4830199035,-38.14405328,37.66129858,199.2448829,213.8779571,288.1830688,18.51049165,10.76440412,13.55276769,194.1221818,212.9735025,292.3703925,10.60196915,12.83084427,13.37047402,0,-147.1405197,110.3096294,-24.5554414,95.20939883,-172.521809,-0.3780938045,-145.8058621,109.5328619,134.0450498,-98.92682886,28.15143783,49.9850796,49.98460127,2938.377557,3058.922894,1.432083103,21.10548499,6.2161422,1
5373,24,96,96,1,1,1,0,1,1,1,1,0,1,1,1,199.3250621,220.8775012,284.2725852,17.3910333,4.301274119,20.41472535,200.1555402,220.9847006,284.3594013,17.39975457,4.30668766,20.38560324,16.33534447,3.252246536,-19.5875428,-16.3095828,-3.260528282,19.57018169,199.2877584,220.8347785,284.2452075,4.711144618,1.842263385,2.419161167,200.0949412,220.9386388,284.340623,4.837261193,1.838271247,2.320933773,0,-148.8580973,108.9035554,-1.00236267,-149.0310995,106.851085,0.1090147091,-148.8464449,108.9168153,0.7103855051,-148.7810694,110.9456017,49.98932693,49.9893169,2138.216705,2133.277833,-121.8581755,-206.9687493,6.1951509,1
5374,24,96,96,1,1,1,0,1,1,1,1,1,0,1,1,246.9935271,189.9288028,458.1233699,29.91117848,17.10510254,25.68939297,252.1151573,197.8728507,460.0326052,30.26505591,18.74342335,24.45056295,26.86584405,-6.892835468,-19.97195217,-24.06619985,8.696822145,15.37018143,210.3314258,119.9484475,348.0932779,10.85791867,9.184161029,11.82289859,217.0255739,124.1828671,354.2072059,17.38718463,10.87789275,16.11937631,0,-125.0672167,131.0989114,111.5715101,18.42866652,-100.4488779,0.07459328689,-124.5548711,131.1991374,-35.50587989,-155.1662848,96.05069672,49.98080708,49.98105298,3754.279168,3875.225581,1373.377683,-216.947641,5.5888813,1
5375,24,96,96,1,1,1,0,1,1,1,1,1,1,0,1,196.946816,218.3729399,287.1701999,9.639655325,5.337865794,5.272961635,196.1987443,218.8670467,288.0497818,7.574803296,7.207781925,4.05199479,-6.117865389,4.782553276,1.335410127,6.141472379,-4.80803451,-1.333328357,196.9418169,218.3699207,287.172739,7.335901101,2.203186157,4.959172672,196.1833037,218.8527008,288.0513372,4.241333939,5.297968023,3.634875412,0,-147.0872969,109.1502527,-25.87272015,84.69424713,152.7174042,0.1928091449,-146.679766,108.8889487,48.49993225,-127.9251826,38.40930223,49.98985128,49.98987521,2030.336533,2024.354686,-116.7769571,-200.6768082,6.4142824,1
5376,24,96,96,1,1,1,0,1,1,1,1,1,1,1,0,199.9278362,217.4659877,286.5199463,36.18689291,13.67193711,35.48005899,197.9632357,220.0520184,286.5639994,35.96100473,15.92156771,34.66654143,24.18733631,0.1260323078,-24.31243573,-24.03756008,-0.1417967024,24.18022412,199.382664,217.2222184,285.8378292,8.86055136,7.114305985,8.905503713,197.8715351,219.7563124,286.4876411,9.385327053,10.74248983,5.933186648,0,-148.0522707,109.7735239,-61.33073451,36.97688811,147.5498603,0.7720999632,-147.2488424,109.1593184,55.93715848,-144.6165503,-2.719893684,49.98757862,49.98827192,2448.578674,2297.055768,-31.78854439,-196.5018686,6.2376165,1
5377,24,96,96,1,1,1,1,0,1,1,1,1,1,1,1,195.4194401,218.7809325,287.8246287,7.774650902,7.179907234,3.933832946,197.611905,218.4119873,287.2845204,9.549655883,5.381385051,5.213209321,6.396299431,-5.030576068,-1.365603651,-6.347746447,4.990140927,1.357719207,195.407633,218.7584097,287.8252467,4.182529179,5.048662578,3.458311414,197.6064641,218.4055547,287.2871607,6.991590201,1.818185702,4.867231658,0,-146.6157689,108.888964,43.66266118,-131.3637173,38.75562344,0.006645099877,-146.959583,109.1660297,-24.58517574,80.9175207,150.903825,49.98987595,49.98987722,2027.085897,2022.064754,-117.65951,-202.8827744,6.2218165,1
5378,24,96,96,1,1,1,1,0,1,0,1,1,1,1,1,196.1577854,223.0987141,285.1697843,45.56780476,46.21279844,17.28499309,195.4148166,218.1005604,289.1636829,43.60897409,45.62423954,19.93345113,30.97123181,-30.92693711,-0.04355356059,-30.73530009,30.77984882,-0.0438129601,195.2571911,221.6815187,284.9722556,13.33523038,11.05020142,8.128906884,195.3285945,217.7025657,288.9404991,5.713380296,9.59491487,12.74673463,0,-147.5601633,107.906257,20.66241896,154.9895538,-90.51188891,-1.036218757,-147.1660857,108.3960891,-123.071735,-43.80784826,96.35240864,49.98624145,49.98764472,2714.875543,2383.167718,-20.79087647,-161.2061546,6.224368,1
5379,24,96,96,1,1,1,1,0,1,1,0,1,1,1,1,196.7525016,216.9694947,288.4049649,8.688016984,13.34893029,11.89946388,197.3052805,215.4838825,290.0142881,3.644279091,12.76019091,13.36500166,-1.46938953,9.998024006,-8.528293882,1.468767575,-10.03729461,8.568860386,196.7377196,216.952082,288.3847398,8.313191539,5.305043272,1.542028314,197.2789192,215.3747132,289.9250854,2.619443456,3.42479953,6.170755309,0,-146.7405844,109.3992859,15.08967568,173.4931969,-103.213321,-0.3912300693,-146.6449805,109.5880237,-57.63772251,-48.78148762,101.6880848,49.98967832,49.989693,2065.477593,2053.78084,-104.261714,-196.625873,6.1735324,1
5380,24,96,96,1,1,1,1,0,1,1,1,0,1,1,1,197.0690863,220.6040479,285.6332603,44.58490209,19.26819669,43.02535239,201.4626015,217.4498783,286.6042208,44.56013094,17.04280014,43.90098899,29.27409601,0.3320698184,-29.60582461,-29.33973492,-0.3544054448,29.69450312,196.8873858,220.2325877,285.5872847,11.49320644,12.46726335,7.446164232,200.42846,217.163368,285.7940364,10.3817579,8.819743139,10.95085179,0,-147.967727,108.5975939,58.03179288,-149.8315215,-17.29682422,-0.8337256141,-148.8136401,109.3886504,-70.87709958,29.58049438,142.1734623,49.98716922,49.98662143,2530.17676,2659.137892,-83.90288316,-91.554226,6.2352174,1
5381,24,96,96,1,1,1,1,0,1,1,1,1,0,1,1,195.4071753,218.839149,287.7877707,7.84260245,7.271436487,3.939296427,197.6101822,218.4664108,287.2432071,9.612948919,5.48362701,5.224721134,6.466304828,-5.130464594,-1.335707403,-6.416657371,5.089273382,1.3274996,195.3952225,218.8157766,287.7883988,4.193137684,5.077548378,3.477724255,197.6046318,218.4597648,287.2458575,7.010076861,1.844326236,4.889028,0,-146.6263111,108.8732196,43.99723999,-131.3265068,38.47453612,0.005433822637,-146.9729374,109.1521478,-24.74088647,80.56213763,151.0328998,49.98988032,49.98986912,2026.866461,2023.142372,-118.5361137,-202.6395149,6.1079591,1
5382,24,96,96,1,1,1,1,0,1,1,1,1,1,0,1,280.5960743,345.2978387,345.19574,16.57996941,16.5839073,8.899298076,283.0111606,345.9458274,348.3682975,14.76725669,15.87605289,11.09769439,12.85378742,-14.43182137,1.577931381,-6.430171261,11.58193604,-5.151844349,225.6824954,271.6643596,237.0098139,6.198652444,5.140765404,3.250073945,229.8147681,274.6563029,239.0132929,11.57297904,8.985314493,6.028142468,0,-168.2530097,102.908138,80.31000862,-32.22534295,-144.1150739,0.001094534606,-168.0626045,102.9589819,-31.97347601,168.3680745,73.13462037,49.98053979,49.97980582,3978.188414,3959.734129,38.86866745,-803.8106388,6.1404236,1
5383,24,96,96,1,1,1,1,0,1,1,1,1,1,1,0,192.119646,219.5982763,288.9790108,35.12920185,30.87626269,5.882056875,192.9402967,219.6437485,289.1244914,35.05378048,30.8462608,5.864200212,32.86953288,-29.59528803,-3.274156419,-32.80557042,29.55653579,3.249106085,191.9572203,219.4041041,288.8682661,4.610052459,1.754671643,2.406401833,192.7012404,219.5015909,289.0152732,4.588253237,1.906979303,2.408298769,0,-145.1826537,108.2837982,-1.495182318,-148.3576128,108.77621,0.1059065481,-145.1573038,108.2939975,1.228616213,-142.3425355,107.6943956,49.98851234,49.98850023,2299.802861,2297.457451,-83.91745599,-168.3986769,5.8517899,1
5384,24,96,96,1,1,1,1,1,0,1,1,1,1,1,1,195.4238111,218.7881265,287.8174128,7.791135333,7.197276861,3.937049265,197.6159463,218.4187987,287.2758055,9.557561785,5.398391448,5.212038841,-6.41220418,5.046363387,1.365944975,6.363746178,-5.006191242,-1.357444622,195.4119648,218.7655489,287.8180308,4.188225288,5.057780314,3.461555093,197.6104768,218.4123631,287.2784574,6.987637267,1.825789392,4.86567505,0,-146.6197536,108.8879082,43.63254438,-131.3686152,38.80245418,0.006356696778,-146.9641575,109.1648239,-24.62123964,80.76169401,150.9519422,49.98987974,49.9898729,2027.192213,2022.196702,-118.1777843,-202.4756671,5.8048483,1
5385,24,96,96,1,1,1,1,1,0,0,1,1,1,1,1,196.5122748,217.6822332,288.0924245,9.258636573,16.65656982,15.56727431,196.8979244,215.9651557,289.9518707,2.955298804,16.15428737,16.85038444,0.9181057287,-10.64095737,9.722843941,-0.9254330262,10.69165935,-9.766220836,196.4923991,217.6539181,288.0673217,9.118806434,5.809954371,2.148869622,196.8651417,215.7938799,289.8106739,2.47785765,3.988238711,6.64459525,0,-146.7957577,109.190663,14.92976703,170.5806814,-108.4143153,-0.4816980976,-146.6896168,109.3850315,-75.87365348,-47.24206187,97.83937361,49.98956466,49.98952728,2087.952041,2090.964666,-119.7495709,-185.4084135,5.73865,1
5386,24,96,96,1,1,1,1,1,0,1,0,1,1,1,1,196.1024558,223.436953,284.7423382,48.2672721,49.42376261,19.75912057,195.0860082,218.194544,289.4677604,46.23506985,48.88345196,22.37836736,-32.65876768,32.93227176,-0.2730528801,32.41371452,-32.78285221,0.3695807411,195.0962017,221.8500576,284.5115294,14.04888972,11.87453468,9.52289711,194.982877,217.6952222,289.1664834,6.208379204,10.70325532,14.07514969,0,-147.6444143,107.8120349,19.86580047,149.7687974,-93.39697427,-1.108764815,-147.0984223,108.3158367,-128.4728029,-47.95516033,93.7117098,49.98586433,49.9869021,2799.745869,2542.618181,26.97337518,-166.4825439,5.7192471,1
5387,24,96,96,1,1,1,1,1,0,1,1,0,1,1,1,195.4020258,218.8431919,287.7881428,7.845673772,7.289735389,3.938491647,197.6107959,218.4690652,287.2425178,9.621136712,5.501370358,5.232760595,-6.468807358,5.146397962,1.32251813,6.419268092,-5.105416124,-1.313741294,195.3900618,218.8197034,287.7888099,4.196451554,5.086809521,3.485015536,197.6052443,218.4623799,287.2451601,7.019995887,1.851114242,4.903385799,0,-146.6252275,108.8720408,44.16230616,-131.3479967,38.26789052,0.005595250384,-146.9724167,109.1522428,-24.80198324,80.36079394,151.0545643,49.98987778,49.98987169,2027.441253,2022.582182,-118.1379587,-203.09155,5.9415508,1
5388,24,96,96,1,1,1,1,1,0,1,1,1,0,1,1,196.9076222,220.1972436,286.2756603,30.95968188,13.34602432,30.02879134,200.0855154,218.3809067,286.083845,31.11387917,11.08252618,30.64291268,-21.04394073,-0.153267659,21.1974036,21.09716777,0.1676312332,-21.26462176,196.8359952,220.0239472,286.2483461,7.779943064,9.245477918,5.011711777,199.5722311,218.2170386,285.6545058,7.66762796,5.612777486,7.517134102,0,-147.6608827,108.7235597,51.43806363,-143.1523328,8.40466403,-0.3876070937,-148.3258613,109.2462154,-52.98276473,40.01246081,149.8561707,49.98885559,49.98808701,2192.52406,2334.997248,-132.4160483,-140.7885956,5.8632457,1
5389,24,96,96,1,1,1,1,1,0,1,1,1,1,0,1,192.1189104,219.614296,288.9832365,35.24237069,30.98415917,5.874666571,192.9248773,219.6376936,289.1271321,35.15323969,30.94888433,5.855674104,-32.97147333,29.69382701,3.2776774,32.90764793,-29.65517879,-3.252439219,191.9586173,219.4195156,288.874016,4.662614555,1.800961252,2.40790231,192.6860626,219.4945814,289.0189999,4.535885606,1.865100943,2.406804597,0,-145.1825023,108.2810967,-1.557505619,-149.3901575,108.6694897,0.1020890992,-145.1578934,108.2914742,1.320999857,-141.20373,107.7952185,49.98849948,49.98849079,2302.544018,2299.056017,-84.84288139,-166.9911656,5.8289944,1
5390,24,96,96,1,1,1,1,1,0,1,1,1,1,1,0,280.8943399,345.2488482,345.5287277,17.32917405,17.22709165,11.02348855,282.297907,345.4640787,345.9628702,15.26778021,16.58782944,11.21957311,-8.847301025,8.085245707,0.767517441,2.45504694,-5.244114917,2.793522924,226.5253451,272.4472319,237.4358687,5.326735702,2.517027131,2.335896682,228.8509273,273.8023002,237.6930179,7.209732574,5.267771257,3.275255091,0,-168.2935514,102.81525,35.07986867,-76.57718423,158.5772957,0.03490243888,-168.3623671,102.849263,-25.33012562,163.1028777,66.64185905,49.97274136,49.98755109,3849.190599,4100.054598,-251.5229844,-508.1888668,5.6031696,1
5538,96,64,16,1,1,1,1,1,1,1,1,1,1,1,1,235.6712306,305.9089065,172.3689359,1.921742049,3.243897567,6.305957064,235.656925,306.3799069,173.2901189,2.135357578,3.484821657,5.548664578,0.01454722219,-0.008287074,-0.006179601498,-0.01476405845,0.007164559194,0.00767756247,235.6601601,305.920593,172.3687631,1.920684498,3.24316862,6.305681856,235.64585,306.3916358,173.2899049,2.134326182,3.484118514,5.54828172,0,-94.28957892,155.5648104,-15.28675423,-88.393525,152.9083777,0.05518382761,-94.27474187,155.7048839,13.66767008,-99.90082376,158.1296671,49.98744406,49.98745225,2515.281262,2505.26505,-233.6114341,-355.8395329,6.094116,1
5539,96,64,16,1,1,1,1,1,1,0,1,1,1,1,1,235.953693,305.810379,172.6528187,4.217247828,7.643998166,5.76167201,236.6035925,305.0771041,174.8233601,3.266847588,6.966634656,9.604185785,1.390066401,-5.793681145,4.403673007,-1.379578038,5.819700141,-4.440033792,235.9413443,305.8209797,172.6520576,3.816813444,4.905330488,3.617577596,236.591069,305.0790887,174.8144362,2.735808542,3.722256264,8.474054942,0,-94.00889206,155.7827467,41.13562993,-127.2519285,172.0973492,-0.2345840291,-93.88179697,156.0952065,-67.15756424,-47.8387333,148.722189,49.98734578,49.98735396,2534.621769,2525.321272,-243.2954261,-364.6105155,6.294623,1
5540,96,64,16,1,1,1,1,1,1,1,0,1,1,1,1,235.9533704,305.8094627,172.6564966,4.217922713,7.677798055,5.786818434,236.6045175,305.0748548,174.836725,3.263777916,7.005301817,9.640227396,-1.380696658,5.829887896,-4.449094765,1.369675904,-5.858280882,4.488704333,235.9410267,305.820035,172.6557247,3.821594754,4.914719341,3.601624002,236.5920968,305.0766639,174.8275907,2.737752415,3.736896291,8.490609272,0,-94.00590745,155.7848198,41.14197538,-127.4425391,172.1586203,-0.2358056832,-93.87745079,156.097218,-67.24998765,-47.646895,148.7442112,49.98733786,49.98736011,2535.46799,2524.670955,-242.7074096,-365.2524806,6.1040439,1
5541,96,64,16,1,1,1,1,1,1,1,1,0,1,1,1,236.137492,305.5464494,172.0423176,6.480329975,6.747452866,11.33580855,236.6403241,306.5472977,171.3948173,8.436097578,4.540178964,9.275611264,5.745849538,1.396888045,-7.142642423,-5.777151009,-1.395119239,7.172365195,236.1229271,305.5574228,172.0416729,2.754764476,6.456245495,8.664936154,236.6097932,306.556879,171.3784309,6.032826725,4.094795708,5.675901008,0,-94.61454868,155.4009483,-127.6922147,-58.556956,128.053696,0.4447165697,-94.90604731,155.7475632,21.28208652,-163.540539,-160.6667394,49.98738394,49.98739765,2527.070463,2516.403914,-240.3888909,-362.8910963,5.6049338,1
5542,96,64,16,1,1,1,1,1,1,1,1,1,0,1,1,236.1377526,305.5484249,172.0395075,6.479700812,6.744067032,11.34757951,236.6351567,306.548515,171.3907053,8.427401347,4.540415011,9.274214852,-5.750638222,-1.403655749,7.154359551,5.781423022,1.399740456,-7.181081465,236.1231992,305.5593701,172.0388667,2.745692498,6.451246111,8.672394814,236.6046407,306.5580656,171.3742901,6.017149316,4.092827741,5.661643793,0,-94.61658162,155.3999208,-127.3751414,-58.56517147,128.134133,0.4437175471,-94.90766083,155.7449947,21.36115876,-163.4769541,-160.6358533,49.98738347,49.98739822,2526.525919,2516.975141,-241.0657863,-362.2590101,5.6950193,1
5543,96,64,16,1,1,1,1,1,1,1,1,1,1,0,1,234.6651287,306.6765609,172.3378762,10.17178017,6.83648161,10.34036058,232.8310911,308.6880253,173.0369842,9.070209755,10.17959836,3.788260479,-8.062070812,6.407098495,1.655032691,8.080910615,-6.448059526,-1.632802295,234.6538817,306.6852107,172.3365833,5.97216504,1.6510507,10.08588493,232.8032211,308.6820056,173.0337198,3.762931598,7.687267741,3.035915671,0,-94.38655014,155.3832072,-38.01307703,25.88847176,167.9753156,0.05790784994,-94.19077849,154.9101721,102.4108234,-105.0575632,106.6923941,49.98730912,49.98732986,2541.360302,2530.830148,-232.4341272,-353.0945584,5.324801,1
5544,96,64,16,1,1,1,1,1,1,1,1,1,1,1,0,234.6667508,306.6786644,172.3353006,10.1879189,6.874673528,10.34543277,232.8315108,308.7033839,173.0325002,9.095671268,10.2165358,3.784102978,8.080794519,-6.433023246,-1.647692101,-8.100215062,6.472208028,1.628088683,234.655505,306.6872964,172.3340183,5.967430024,1.678692761,10.09231934,232.8034509,308.6971241,173.0291856,3.77291314,7.707784061,3.034904881,0,-94.38918072,155.381051,-38.21687256,25.98642155,167.9873099,0.0609774032,-94.19343126,154.9074603,102.1157306,-105.2007026,106.5578833,49.98731604,49.98732227,2540.325197,2531.752054,-232.3813242,-353.2105901,6.3518264,1
5545,96,64,16,0,1,1,1,1,1,1,1,1,1,1,1,236.3363749,305.1731266,173.5043733,3.297671171,6.291638725,9.43216424,235.8751401,306.5622516,173.4002531,4.4439335,6.876025909,5.251381711,-1.16610774,4.86601853,-3.699814291,1.179229551,-4.826602293,3.647468734,236.3241195,305.1757267,173.5006974,2.969179511,3.926005666,8.645552929,235.8619457,306.5724075,173.3997757,4.202232516,4.847575708,3.708264961,0,-93.64914923,156.1960045,-73.43273879,-47.9668656,145.8830945,0.2986462698,-93.7401188,156.2282931,42.72002029,-129.224854,179.8907878,49.98735858,49.98736611,2532.475425,2522.423587,-241.5846533,-364.4618764,6.0491213,1
5546,96,64,16,0,1,1,1,1,1,0,1,1,1,1,1,210.0353922,482.3181446,228.7793038,19.53662914,24.84349282,31.74222824,201.6492076,481.2115456,225.9391144,17.64290543,26.53538438,31.32491932,-8.710608774,-15.3907834,24.1015017,6.687583587,21.49423668,-28.18147254,129.6019248,378.1499089,190.6145408,11.29196404,16.82493548,19.67315129,125.3871292,372.7558267,185.4430031,9.45771801,10.79382595,11.38619924,0,-94.3565444,134.7521939,-28.01693442,-126.685804,100.8747755,-0.5497210959,-94.42394447,134.933798,145.9802007,29.37028202,-118.0845337,49.97524542,49.97533058,4896.121351,4984.960636,105.442027,1502.778261,5.9042181,1
5547,96,64,16,0,1,1,1,1,1,1,0,1,1,1,1,238.8204966,303.4299295,174.4335666,4.683656517,21.3126931,18.18525113,238.9359448,303.6907687,175.5870405,4.687389927,21.25029268,18.2036539,-3.600244528,20.29046201,-16.69008723,3.60864662,-20.25874105,16.65023213,238.7634915,303.4103342,174.3910983,1.994639206,3.415210942,5.903984001,238.8746421,303.6786667,175.5108705,1.984701498,3.226735181,6.082443251,0,-92.92383149,157.1906809,-0.2032593886,-95.18442081,155.7293494,0.01177318974,-92.89565643,157.3638684,0.1078627073,-90.65715384,158.2199927,49.98678624,49.98680818,2646.131594,2634.309545,-251.9220962,-373.8387448,6.1041457,1
5548,96,64,16,0,1,1,1,1,1,1,1,0,1,1,1,235.6844881,305.503655,174.7938084,13.41957247,33.94153802,34.61328743,237.9377731,305.6359409,173.2952745,15.85988414,32.66377858,34.41638199,0.1513280484,23.08298233,-23.23341582,-0.13467169,-22.90482032,23.04023734,235.4505715,304.9040891,174.2754648,7.048734507,9.953052199,9.525488203,237.6343089,305.5618175,173.1991636,10.92380184,5.573835771,10.38241798,0,-93.11856508,156.3006274,-166.9549875,-61.29093537,99.64013249,0.8025393822,-93.67215792,157.2656775,8.488615275,158.2558755,-153.7523221,49.98486652,49.98641978,2967.933419,2657.512531,-156.1080469,-383.6369478,6.1330407,1
5549,96,64,16,0,1,1,1,1,1,1,1,1,0,1,1,236.1438105,305.5460544,172.0398734,6.498333886,6.748365821,11.35757213,236.6442526,306.5445196,171.3913222,8.444190032,4.535992779,9.289581652,-5.770234395,-1.397264027,7.167612778,5.80100627,1.393293677,-7.194175576,236.1292714,305.5569903,172.0392145,2.746348968,6.457629855,8.672923506,236.6136666,306.5540502,171.3748242,6.020788028,4.090858917,5.667761384,0,-94.61698259,155.4002068,-127.4944853,-58.59877489,128.0906811,0.443514566,-94.90852376,155.7456873,21.31736965,-163.5781633,-160.6090757,49.98737849,49.98740295,2527.550264,2516.145779,-241.1214075,-362.198117,6.1136591,1
5550,96,64,16,0,1,1,1,1,1,1,1,1,1,0,1,234.6597244,306.6862628,172.3392555,10.21335102,6.898268039,10.34608992,232.8252468,308.706671,173.037002,9.120307171,10.22348578,3.78419485,-8.11257458,6.463788611,1.648926799,8.131563429,-6.50522122,-1.626204709,234.6484782,306.6948812,172.3379557,5.96946924,1.66302956,10.09173748,232.7971185,308.7003269,173.0338014,3.766549654,7.692211007,3.031125599,0,-94.38813077,155.379431,-38.09772459,25.74097159,167.9580772,0.05964777877,-94.19254186,154.9055949,102.2825075,-105.1467884,106.6135059,49.98732094,49.98731592,2539.882793,2532.434554,-232.9890834,-352.4927244,6.1772948,1
5551,96,64,16,0,1,1,1,1,1,1,1,1,1,1,0,229.5928332,311.3880496,177.9217038,4.874651305,17.32149287,19.24915377,228.8441662,312.3170531,177.1236423,5.807545188,16.98097361,17.17484876,-0.8980646285,13.35542154,-12.45936247,0.9133774347,-13.1108236,12.19559542,228.069422,310.6623662,175.5394786,2.906929847,4.243016204,8.617916707,227.6649326,311.8758813,175.3878932,4.30815167,4.155552301,4.352536531,0,-92.64433737,155.2268725,-78.66913822,-57.28871753,139.7824952,0.3241614065,-92.74334843,155.3296095,41.52001061,-129.0677138,-173.8086279,49.98584857,49.98764617,2831.806386,2433.214472,-207.4386364,-331.4975909,6.1636911,1
5552,96,64,16,1,0,1,1,1,1,1,1,1,1,1,1,236.3306264,305.1779821,173.5040423,3.295073725,6.29360852,9.430173281,235.871247,306.5652932,173.4009669,4.444029106,6.879300617,5.254967418,1.163541321,-4.868315433,3.704908716,-1.177161008,4.826815931,-3.649520674,236.3183612,305.1805778,173.5003239,2.965623009,3.925437346,8.641760839,235.8580605,306.575447,173.4004907,4.201895316,4.849220076,3.709796792,0,-93.64968708,156.1936933,-73.46055875,-47.94547764,145.9001106,0.2984664249,-93.74071417,156.226522,42.66854245,-129.2208655,179.8191598,49.98735698,49.98736748,2531.625335,2523.269574,-241.5633133,-364.3996629,6.1277332,1
5553,96,64,16,1,0,1,1,1,1,0,1,1,1,1,1,238.8212634,303.432733,174.4379599,4.684025493,21.34843593,18.22323231,238.9366648,303.6880616,175.5839681,4.688329573,21.28873161,18.23376496,3.599658098,-20.32266719,16.72313867,-3.608483166,20.28903752,-16.68043802,238.7641261,303.4131105,174.3952354,1.993906577,3.406115157,5.914857717,238.8752542,303.6757127,175.5077551,1.985437793,3.234629719,6.071115512,0,-92.92210128,157.1911589,-0.1633134992,-94.91603513,155.8737294,0.01183067474,-92.89495523,157.3656021,0.06769326996,-90.94883659,158.0862847,49.98680048,49.98678937,2644.191749,2637.642776,-252.3975376,-373.1612466,6.116649,1
5554,96,64,16,1,0,1,1,1,1,1,0,1,1,1,1,196.3321883,479.878054,223.4516699,21.68282906,29.98164387,36.19353598,205.8005434,482.0648009,229.5377245,23.41610965,28.07831544,36.34553666,-8.537395528,-23.93313468,32.47117882,10.4383092,17.80145445,-28.23937812,122.5286536,371.5445723,184.4356868,11.60166573,12.38277579,12.51130308,127.7011177,378.3616177,192.570638,13.40196618,18.2241995,21.24368365,0,-94.70268327,133.6307172,147.9090831,28.82094625,-112.2528894,0.7561654654,-94.60707135,133.8871183,-27.31881406,-129.1960854,101.1437164,49.97555877,49.97456033,4952.800459,5018.622863,1828.599079,-66.48495904,5.9650325,1
5555,96,64,16,1,0,1,1,1,1,1,1,0,1,1,1,236.1359447,305.5495248,172.0432785,6.478178158,6.743788169,11.34678626,236.6327581,306.5478405,171.3934127,8.425067396,4.538480883,9.273240445,5.749386859,1.401930566,-7.151248286,-5.780480103,-1.400059622,7.180639445,236.1214518,305.5604764,172.0426122,2.742710023,6.451097204,8.671695014,236.6023619,306.5573937,171.3770072,6.014337899,4.090866746,5.660903904,0,-94.61458414,155.4007631,-127.3659787,-58.58093733,128.1428583,0.4433340769,-94.90579245,155.7457646,21.3499977,-163.4800786,-160.647192,49.98738345,49.98739775,2526.620862,2516.971448,-241.134278,-362.1855135,5.6671754,1
5556,96,64,16,1,0,1,1,1,1,1,1,1,0,1,1,234.4421655,306.2481853,176.4444607,20.92396824,49.81644001,50.72279338,238.2999876,304.9140981,173.760239,23.30465165,48.23609105,50.67428886,-0.05328586674,-33.33576209,33.38872836,0.03173627029,33.08339813,-33.11545459,234.0086358,304.9999398,175.3547314,10.9226612,13.71029356,12.32535165,237.6622289,304.7539748,173.5212918,14.84141022,8.356422839,14.57943497,0,-92.3706051,156.5208071,-176.3152725,-65.53011038,82.85358927,1.044140563,-93.21375542,158.0736034,2.824747552,135.9091692,-149.1260868,49.98326917,49.98364023,3334.616273,3235.814355,-87.29349937,-294.6384401,5.6112384,1
5557,96,64,16,1,0,1,1,1,1,1,1,1,1,0,1,226.932676,313.4700347,177.4520923,6.738143818,21.10423274,22.28925556,226.2543672,315.3432418,177.4328174,8.057182025,20.91861232,20.53286574,-0.4575684015,-16.15476035,16.60856003,0.4405816629,15.84237209,-16.28646635,225.0031692,312.642822,174.6760841,3.61056611,4.788543315,8.846430839,224.7415292,314.3829599,174.4389844,5.696003859,4.87510237,4.675234332,0,-93.25130049,154.1899502,-101.3020388,-48.00884927,134.5025922,0.4830474637,-93.37586784,154.308003,38.56092626,-137.6892835,-167.1074463,49.98503325,49.98791021,2818.659828,2554.612413,-129.5201592,-369.0321248,5.4794235,1
5558,96,64,16,1,0,1,1,1,1,1,1,1,1,1,0,231.7895197,307.5937462,175.0276817,55.06225137,57.0143548,27.17747792,231.9370617,312.3184829,169.8611994,55.61072707,57.0694133,20.9644715,37.72242743,-36.794791,-0.924939904,-37.83719712,36.83957865,1.000596484,231.5963399,307.2159086,174.5906019,10.8512484,14.11233261,19.59162225,230.1461051,311.2637702,169.5595962,12.71300978,13.62915481,9.833242435,0,-93.38027523,155.5315226,-109.9375307,-21.755825,131.9168774,1.193637711,-94.15463602,155.2316107,53.58898421,-173.6333559,-76.39131504,49.98352385,49.98162289,3170.61739,3619.389471,-171.0106729,-139.5976784,5.4985626,1
5559,96,64,16,1,1,0,1,1,1,1,1,1,1,1,1,236.6251368,305.9806305,170.256555,8.679514749,4.417880318,9.725792928,236.2215428,305.7050915,172.9388559,6.844471741,6.688654827,11.4280528,-6.378727548,-1.386307036,7.765114269,6.324756462,1.367781072,-7.692455536,236.5781686,305.9884418,170.2461953,5.745576908,3.915080241,5.56901234,236.2000848,305.7158937,172.9362745,2.285420215,6.373367981,8.256944957,0,-95.47833215,154.888119,16.71564376,-163.6546989,-165.58973,-0.3772091762,-95.14254057,154.8640738,-133.1374371,-60.64270873,129.1547253,49.98740676,49.98741313,2523.054317,2512.822128,-242.6324332,-364.2598185,5.5122533,1
5560,96,64,16,1,1,0,1,1,1,0,1,1,1,1,1,238.251849,304.940101,171.9018903,13.55086247,28.79476961,30.1800042,236.6892946,304.9860436,175.2975897,11.0998986,29.78239469,30.24922817,-0.1267350324,-20.43559118,20.56522019,0.1091344219,20.50959687,-20.61587343,238.0571969,304.9210483,171.8314766,9.546205788,4.83874642,8.946323726,236.5296563,304.6157776,174.7672003,5.672655805,8.632995745,8.464027927,0,-94.50316657,155.9351874,8.685606428,169.6145108,-158.9847503,-0.6900759667,-94.00602348,155.4729165,-165.0149177,-60.50935002,106.8126212,49.9869041,49.98531592,2582.630169,2865.613335,-281.4433217,-296.3128795,5.6474167,1
5561,96,64,16,1,1,0,1,1,1,1,0,1,1,1,1,236.6351065,305.9750345,170.2572926,8.680820978,4.423611296,9.720093001,236.2283536,305.7005333,172.9404905,6.840563823,6.690616712,11.41998485,-6.372977864,-1.384791703,7.757848962,6.319022313,1.366124678,-7.685056798,236.5881869,305.9828648,170.2470261,5.755189352,3.921648854,5.572156293,236.2068783,305.7113561,172.9379251,2.292690384,6.375521099,8.254723112,0,-95.47785231,154.8906323,16.69662964,-163.6654357,-165.598717,-0.3775339269,-95.14148916,154.8657164,-133.2965311,-60.58551629,129.1405417,49.98741314,49.987407,2522.531903,2513.35097,-242.959378,-364.0101595,5.4439499,1
5562,96,64,16,1,1,0,1,1,1,1,1,0,1,1,1,372.3788399,368.5040067,247.296506,23.55990535,18.57257177,22.00581233,372.4266996,369.0487157,248.8115119,23.43274241,18.42608541,21.47935939,-2.007548942,-2.295627463,4.300395799,-0.9611847488,-2.492468025,3.451026074,301.3119721,260.661781,198.401072,2.625431687,3.019956516,7.284244575,301.3726704,261.1014968,199.5472583,2.424163103,2.719405043,6.363413341,0,-80.38463336,175.9075642,-5.889999341,-74.3936372,173.1489356,0.01080239495,-80.38067064,176.0068557,6.278208656,-87.18592139,178.5767863,49.96089647,49.98995015,5284.095637,4520.974498,-676.8400434,-785.1842564,5.5820118,1
5563,96,64,16,1,1,0,1,1,1,1,1,1,0,1,1,237.3558621,306.0432349,167.1681664,35.3865554,6.981560568,40.39114986,237.3566165,306.3811886,168.3333779,35.34200151,6.938739776,40.26240827,-33.63901915,-3.85351053,37.49261445,33.58820512,3.804480764,-37.39260128,237.0751162,305.9190818,166.9344015,1.921392554,3.352138544,5.78919324,237.1532903,306.2577115,167.9486268,2.045386923,3.340404858,5.686413681,0,-97.58914692,153.4434601,-5.329536524,-97.10127137,151.5078501,0.02800844662,-97.56516067,153.608865,4.925528246,-98.20321297,155.007552,49.98564882,49.98562633,2874.191877,2869.519422,-186.7764361,-307.0118217,5.863418,1
5564,96,64,16,1,1,0,1,1,1,1,1,1,1,0,1,243.2901119,301.461411,171.3594961,61.65057639,26.82923502,59.42468972,236.2283715,308.0732341,169.2033124,61.00231524,30.15283743,56.51909029,-40.8966698,1.263383988,39.63304183,40.70531206,-1.447162192,-39.25839244,240.9023261,301.0748738,169.8418665,15.19362967,12.45899095,18.28801085,235.3493004,307.5510695,169.0093114,13.9368317,18.37466629,7.631816239,0,-95.55492492,156.2448206,-64.1078268,51.43176979,170.4224984,0.6170337091,-95.08191402,154.6695185,101.0117301,-117.1674913,13.62770541,49.98181244,49.98208798,3626.922251,3534.233671,-24.44244611,-256.6702705,5.874488,1
5565,96,64,16,1,1,0,1,1,1,1,1,1,1,1,0,235.1291356,306.714429,171.3495925,17.41057737,16.01254297,10.91432378,233.3039038,308.973096,171.8131456,16.81700839,17.74225707,3.30770053,11.60167137,-10.30731285,-1.294081092,-11.66029202,10.36237811,1.29818765,235.0809778,306.6616778,171.3039213,6.264172144,2.006234977,10.68512165,233.0854268,308.780643,171.7275292,4.136532522,7.710339675,2.451789645,0,-95.06678895,154.9743144,-40.20610462,17.23277584,165.798947,0.08225712396,-94.89777703,154.4445534,102.3046102,-108.986785,96.36904443,49.98712106,49.9870262,2578.06305,2588.496586,-241.1801893,-339.2483974,5.9184624,1
5566,96,64,16,1,1,1,0,1,1,1,1,1,1,1,1,236.6178709,305.9834165,170.2583551,8.651074617,4.421942471,9.698715274,236.2183362,305.7079968,172.9422233,6.813903689,6.688510578,11.41576106,6.347311334,1.390770741,-7.737972995,-6.293962925,-1.374401886,7.668453802,236.5711441,305.9912193,170.2480767,5.739617093,3.915539873,5.562269052,236.1968919,305.7188234,172.939672,2.285810698,6.370715816,8.266849268,0,-95.47729977,154.8871248,16.82442122,-163.6115858,-165.5112862,-0.3766786021,-95.1417239,154.8641317,-132.8280679,-60.63224159,129.1747718,49.9874124,49.98740837,2521.785736,2513.873806,-242.5095077,-364.338258,5.9341779,1
5567,96,64,16,1,1,1,0,1,1,0,1,1,1,1,1,236.6363481,305.9740706,170.2495237,8.699156525,4.417812409,9.7344986,236.2342052,305.6984927,172.9377227,6.869761144,6.696308086,11.4504203,6.402327879,1.376781951,-7.779000885,-6.348655914,-1.360281816,7.709050982,236.5890851,305.9819229,170.2391572,5.746569474,3.919545203,5.564796723,236.2126762,305.7093214,172.9351248,2.290205923,6.384181005,8.275091246,0,-95.48226196,154.8871268,16.79614702,-163.8073285,-165.4007062,-0.3772785904,-95.14563261,154.8636879,-132.9715999,-60.62723384,129.1263628,49.98742128,49.98739803,2520.999582,2514.900352,-242.413622,-364.6042249,5.9693772,1
5568,96,64,16,1,1,1,0,1,1,1,0,1,1,1,1,239.2647738,303.8667063,172.1877129,23.5078655,49.21503536,51.76281429,235.5039004,305.7719935,177.3445494,21.10338101,50.59037164,51.42682848,0.1669234909,33.74299271,-33.91013133,-0.133987434,-33.8556023,33.98938842,238.7059747,303.7992804,171.9270018,14.87146907,8.303669445,14.55236025,235.1234173,304.7697514,175.8468284,10.91810063,13.68725942,11.90783498,0,-94.17513191,156.5532507,0.02007269087,133.844823,-151.6140508,-0.9856066771,-93.28291216,155.3060714,-179.7900493,-67.21541884,80.6724632,49.98357466,49.98322479,3254.621035,3337.201496,-188.4161504,-222.7258413,5.8208024,1
5569,96,64,16,1,1,1,0,1,1,1,1,0,1,1,1,237.3410387,306.0533744,167.1625487,35.34631677,6.975816854,40.35255771,237.3380714,306.3896166,168.3262442,35.30087187,6.933250045,40.22483649,33.60129264,3.855755068,-37.45695558,-33.55071047,-3.808451417,37.35928033,237.0595876,305.9313626,166.9315919,1.927019742,3.352290252,5.786215913,237.1353455,306.2668065,167.9430221,2.037453557,3.340426982,5.688387435,0,-97.5924855,153.4370438,-4.963890353,-97.16500308,151.6231745,0.02741031565,-97.56861184,153.6023293,4.613435586,-98.14610461,154.8762023,49.9856539,49.98564947,2873.545036,2867.91278,-186.8371778,-306.9454732,5.9116322,1
5570,96,64,16,1,1,1,0,1,1,1,1,1,0,1,1,372.8534804,368.5588247,246.816493,17.87495842,12.48693896,18.7809957,372.7350319,368.8677602,248.0998677,17.56910398,12.18800493,17.70825423,2.520403293,2.623379325,-5.146870639,0.5006369554,2.21284285,-2.715909072,299.9858693,259.7720704,196.5963248,3.008165916,3.020279375,7.379533192,299.9299983,260.0474427,197.5973923,1.995526678,2.665819893,6.12596908,0,-81.04557077,175.5623605,2.110350844,-79.25979612,175.446894,0.002759650137,-81.03678679,175.6957477,-3.311971588,-83.21447815,175.2409003,49.96975559,49.98158208,5199.345002,4517.861774,-689.67403,-812.074695,5.8921338,1
5571,96,64,16,1,1,1,0,1,1,1,1,1,1,0,1,235.1790948,306.7155883,171.3172231,17.88398687,16.49408969,11.00758146,233.3164401,308.9994924,171.763884,17.287722,18.19614014,3.228686521,-11.74881191,10.5265298,1.222739543,11.81022898,-10.58522106,-1.224529963,235.1258553,306.6553159,171.265475,6.393826748,2.012616711,10.7901597,233.0783139,308.7854578,171.6648751,4.240151234,7.740084084,2.391814362,0,-95.09832218,154.9598133,-40.20950734,18.12591431,165.6468823,0.07877272567,-94.92674613,154.4158821,103.362288,-108.9120106,94.14509014,49.98700906,49.98709049,2598.874966,2576.422634,-238.1643804,-342.1824324,6.0051154,1
5572,96,64,16,1,1,1,0,1,1,1,1,1,1,1,0,241.824318,302.9708348,171.3662312,51.09384563,19.02472769,50.40985033,235.9531168,307.7747891,170.2818287,50.35636678,22.52360254,47.75360537,34.41102351,-0.4359451175,-33.97583211,-34.23703605,0.5841852444,33.65211604,240.0661602,302.723768,170.2676548,12.51403469,8.277935029,15.79021244,235.3938695,307.4765494,170.1443085,10.64609124,14.49906901,5.643002766,0,-95.48484539,155.9557175,-53.49052769,56.73757261,171.763883,0.3109978138,-95.02765223,154.6674547,109.0765896,-110.8444497,27.77328623,49.98310057,49.98482123,3323.620478,2912.538351,-152.4659342,-299.2931272,5.9775512,1
