run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
5573,96,64,16,1,1,1,1,0,1,1,1,1,1,1,1,232.4055112,308.2473951,172.1502313,9.357786751,10.25202036,4.153623478,234.2607875,306.9840962,173.5638272,10.35616643,7.170736496,10.14185032,8.57266675,-6.723227507,-1.849342328,-8.538933932,6.67245538,1.866590188,232.3712485,308.2410836,172.1465718,3.256871379,7.429416458,3.316459907,234.2488472,306.9936098,173.5615869,5.556996324,1.492057746,9.829240526,0,-94.47887961,154.6207036,101.7524037,-105.3131029,108.2922327,-0.01230053369,-94.61038467,155.3842033,-35.05430012,17.83374035,168.7237768,49.9873035,49.98730403,2543.404502,2534.979662,-220.3477893,-346.4261188,6.065595,1
5574,96,64,16,1,1,1,1,0,1,0,1,1,1,1,1,232.401916,308.2472102,172.1509909,9.347721064,10.2325156,4.159989124,234.2536648,306.9892668,173.5639537,10.3467642,7.154051389,10.13756361,8.568291641,-6.713317891,-1.854868726,-8.534557961,6.662540469,1.872133116,232.3676451,308.2409087,172.1471609,3.24726341,7.416759121,3.317194327,234.2417079,306.9987821,173.5616843,5.550769719,1.48245243,9.822436854,0,-94.47815476,154.6207755,101.774485,-105.2872958,108.420919,-0.01152553266,-94.60924336,155.3832853,-34.97733334,17.49175431,168.7057451,49.98730495,49.98730348,2543.272427,2535.009666,-220.4066088,-346.3104668,6.0149334,1
5575,96,64,16,1,1,1,1,0,1,1,0,1,1,1,1,230.7109283,310.137159,175.0608611,5.374296948,15.68447085,15.27616861,231.4087296,309.4862839,177.4220918,4.286766889,15.27732789,17.10187885,-0.9143683013,11.58050932,-10.66912247,0.9071332544,-11.73761066,10.82593161,230.1641187,309.9307402,174.2131126,4.324107896,5.545139929,4.015744353,230.6898875,309.0647716,176.1344471,2.846538937,3.475698544,8.086339077,0,-93.28830299,155.1137398,40.10644242,-124.1202999,166.3464724,-0.2556258405,-93.18218925,155.4209826,-79.22190026,-38.57851335,149.3676701,49.98663002,49.98708894,2676.433309,2584.802524,-219.5707404,-323.7756312,5.573756,1
5576,96,64,16,1,1,1,1,0,1,1,1,0,1,1,1,235.1326614,307.140415,168.6806697,67.1374943,33.77694115,62.1690801,242.7302018,300.3437758,174.1359244,67.62086066,30.46583675,64.75495604,44.78590884,-1.786201547,-42.99978348,-44.86731916,1.681650343,43.18558072,234.3494328,306.5129742,168.5799715,15.20554655,19.97032242,8.821094707,240.4936995,299.9680441,171.8624317,16.30413856,14.12342158,19.451112,0,-96.18834521,153.6598114,98.78392596,-119.9945829,9.658998418,-0.7024524456,-96.6220448,155.687542,-67.37266518,49.18352846,169.372825,49.98084026,49.98061348,3796.930656,3856.670733,-80.25460506,-71.13911963,5.5896046,1
5577,96,64,16,1,1,1,1,0,1,1,1,1,0,1,1,232.7713678,308.4440358,171.1329607,15.24566073,16.02116253,3.863247456,234.5748811,307.0512215,172.6884106,15.83621142,14.23244784,10.46339552,11.32828194,-9.701622689,-1.626239216,-11.26037295,9.632105003,1.628687814,232.5867273,308.2911876,171.0623054,3.443026796,7.333365536,2.88522486,234.5320177,307.0069619,172.6478241,5.68617791,1.672036616,10.14777911,0,-95.13945743,154.1670505,101.4671177,-108.0158165,104.0042368,-0.02491110818,-95.2496386,154.9586409,-36.44307444,9.330502281,166.7726647,49.98715416,49.98711734,2573.933156,2570.006848,-211.1509863,-349.8747207,6.2841075,1
5578,96,64,16,1,1,1,1,0,1,1,1,1,1,0,1,418.8973787,332.6913313,171.7039415,23.12151628,28.87710216,23.37522469,419.5354527,335.9059959,175.7039118,23.60922404,30.49259688,24.6755339,5.988698229,-7.557923025,1.571455746,-0.9246837683,7.26272205,-6.336044598,272.3452588,301.2470163,118.5329752,4.056547735,5.119774321,4.149536717,274.5140241,304.1825668,121.1735341,8.591793663,10.9237262,7.454386263,0,-124.0281754,141.2798403,172.7229064,12.89968601,-153.8174923,0.2552202762,-123.8518412,141.2659341,-3.393395643,-142.6801849,110.8028137,49.99625468,49.96258369,2386.964123,5751.519975,-136.3673903,-704.1601813,5.7074977,1
5579,96,64,16,1,1,1,1,0,1,1,1,1,1,1,0,228.2293479,310.8621897,172.9153602,36.80698935,31.0547902,8.870099224,228.2426309,311.1804728,174.0561281,36.76581967,31.05335847,8.855763786,34.4894582,-28.94307333,-5.546325091,-34.46297731,28.92027551,5.542773033,228.0448175,310.7227179,172.7529629,2.03980096,3.290737529,5.938236182,228.0774868,311.0444849,173.8742627,1.767800654,3.511718473,5.933490668,0,-94.20140535,154.0651835,-3.385786718,-96.62181356,153.9737578,0.008639095077,-94.16181113,154.2177765,3.799699221,-92.04237368,153.7513226,49.98569581,49.98570101,2864.471246,2855.754401,-147.4753436,-272.9086534,5.9621894,1
5580,96,64,16,1,1,1,1,1,0,1,1,1,1,1,1,232.4063811,308.2516339,172.1478004,9.350543599,10.25120954,4.160424029,234.2564563,306.9856379,173.560277,10.34259203,7.161131232,10.13707228,-8.565972817,6.707643449,1.858388629,8.531808743,-6.659003667,-1.872753176,232.3721109,308.2452992,172.1440712,3.253820648,7.441056391,3.324388641,234.2445149,306.9951579,173.5580153,5.541979082,1.508803961,9.82410326,0,-94.48120477,154.6195799,101.4238859,-105.4110326,108.3116534,-0.01339550653,-94.61216788,155.3822063,-35.17336087,17.94055626,168.7592009,49.98730234,49.98730568,2543.24047,2534.935048,-221.0969887,-345.6920615,6.1148454,1
5581,96,64,16,1,1,1,1,1,0,0,1,1,1,1,1,232.9031322,308.0116522,173.5556861,4.824348999,10.74805356,9.802243115,233.6123721,307.2261832,176.1232957,3.634292415,10.66972192,12.91352875,0.6945477121,-9.131574092,8.435743985,-0.6913393823,9.216606435,-8.526530889,232.7862132,307.9704164,173.3820588,4.406528731,4.765113744,3.636457181,233.4663412,307.1333277,175.8593455,3.05249409,4.40489576,9.050330583,0,-93.62233902,155.4087689,42.4460244,-134.4126179,-172.9593149,-0.3024639898,-93.45217176,155.705985,-78.03517094,-48.68943117,143.093258,49.98746529,49.98694049,2518.42733,2595.204986,-231.5506303,-351.1808794,6.1262007,1
5582,96,64,16,1,1,1,1,1,0,1,0,1,1,1,1,232.1650546,310.1536448,170.002063,49.41281147,50.16102565,16.54878883,232.4685369,306.6250749,176.4279249,48.87358241,49.89118242,22.92982044,-33.97467058,32.4558072,1.52034164,33.83190512,-32.35116331,-1.479055957,230.7997852,309.2864587,169.7989544,10.72271044,12.07499403,7.224681623,232.3396796,306.3591224,176.0524351,8.964020494,12.06892905,17.31573262,0,-95.45047071,153.6256494,52.78998681,-169.0442169,-76.22938187,-0.9589407879,-94.76145491,154.2418421,-107.0329597,-21.43813754,135.0865037,49.98193795,49.98554625,3511.544712,2751.137767,-55.91124971,-350.3531583,5.6698231,1
5583,96,64,16,1,1,1,1,1,0,1,1,0,1,1,1,232.7101626,308.4206347,171.2138206,14.71761985,15.47529866,3.910380009,234.5023113,307.0492,172.7580609,15.31944104,13.62660639,10.39984794,-11.16141492,9.488740923,1.67276373,11.09652593,-9.423375366,-1.673031603,232.5460142,308.2922091,171.1585903,3.400119475,7.331665336,2.934735138,234.4644418,307.0145255,172.7258123,5.620774783,1.666129051,10.07895889,0,-95.07725,154.2109674,100.6463506,-107.908632,105.2030287,-0.0266596492,-95.18737059,154.9937717,-36.52172633,9.428572201,166.8980553,49.98713447,49.98717785,2576.449662,2559.855871,-211.9731097,-349.5507874,5.8299968,1
5584,96,64,16,1,1,1,1,1,0,1,1,1,0,1,1,235.2016942,307.3425698,168.8693661,65.04648851,32.96905408,60.07512849,242.3876269,300.734652,173.9506143,65.50470828,29.62523528,62.59135857,-43.61706148,1.888753611,41.72776789,43.6963238,-1.787957458,-41.90893538,234.4746094,306.7429873,168.7709897,14.58890677,19.68727953,8.211185138,240.2940437,300.3678583,171.7990747,15.61847036,13.81614304,18.70535308,0,-96.17918619,153.6811013,97.41226103,-119.6156297,13.09017709,-0.6852093063,-96.60887574,155.6325412,-68.07202656,49.47314247,170.1080542,49.98139311,49.98103887,3649.156065,3750.212102,-118.1224518,-87.13776743,5.6567263,1
5585,96,64,16,1,1,1,1,1,0,1,1,1,1,0,1,228.2257994,310.8520466,172.9061714,36.79569336,31.04297788,8.868809255,228.2436202,311.1823862,174.0453799,36.75703964,31.0436724,8.853668056,-34.48080898,28.93343396,5.547454509,34.45389478,-28.91242636,-5.541380259,228.0415205,310.7128245,172.74446,2.014887342,3.28134684,5.938364408,228.0796483,311.0466501,173.86519,1.793531228,3.519174092,5.932765825,0,-94.20377424,154.0636489,-3.614027338,-96.19045164,153.9734374,0.01178293933,-94.16506916,154.2164357,3.957530533,-92.4606054,153.7487189,49.98570401,49.98569111,2863.766223,2857.899529,-147.7319876,-272.4723101,6.6308528,1
5586,96,64,16,1,1,1,1,1,0,1,1,1,1,1,0,424.6879606,341.7528939,181.5389888,17.55041616,23.46063729,18.69098519,424.1411172,338.5168706,177.5721127,18.35095232,21.85401368,16.20167796,5.141518448,-13.02642466,7.865343109,-10.40374424,13.20833455,-2.82696556,269.7878039,309.4289965,125.9877949,9.075414649,9.977561339,9.628750764,266.9308888,306.5144817,123.5406385,5.368456593,4.747148786,5.440189139,0,-121.8263219,141.1267076,-25.18656937,-146.4280739,106.7871519,-0.08327225086,-121.9535374,141.7054716,134.1210102,-2.432193978,-135.6122967,49.96864058,49.99065618,4762.893085,3305.54928,-904.6465845,-64.17357918,6.3378944,1
5734,64,16,96,1,1,1,1,1,1,1,1,1,1,1,1,305.8779444,172.3798113,235.6938857,3.239109517,6.314754887,1.926162937,306.3527118,173.2973161,235.6754516,3.489950506,5.540400896,2.134425452,-0.004469482038,0.00357999179,0.0002764708222,0.004576399779,-0.005489008348,0.0003140350177,305.859001,172.3885286,235.7074941,3.238122961,6.314712763,1.925198098,306.3337545,173.306121,235.6890596,3.489007527,5.540323113,2.133555652,0,-110.1311084,94.295466,6.006288295,-112.76411,78.85983689,0.01484569037,-109.9918706,94.35141995,-5.697031367,-107.5854181,108.1351003,49.98744603,49.98745018,2514.514153,2506.051319,-233.6326083,-355.7708614,8.215315,1
5735,64,16,96,1,1,1,1,1,1,0,1,1,1,1,1,305.520315,172.051106,236.1587587,6.739291509,11.33058136,6.449463844,306.5203662,171.4023357,236.6528284,4.540318038,9.252221935,8.400008761,1.40968081,-7.132282008,5.721994908,-1.406754322,7.158396807,-5.752217014,305.501024,172.0592804,236.1687779,6.44441693,8.668776998,2.737639603,306.499702,171.3949957,236.6471216,4.090861887,5.655496798,6.008517111,0,-109.969869,94.62171483,36.05385295,-137.1775968,-32.65547838,-0.2906902187,-109.6253587,95.06498915,-68.78355935,-66.07869847,115.9785083,49.98739239,49.98739004,2525.301389,2517.993033,-241.2267323,-362.0140139,6.3401077,1
5736,64,16,96,1,1,1,1,1,1,1,0,1,1,1,1,305.51285,172.0522197,236.1692865,6.743897792,11.33983626,6.471689858,306.5136578,171.4030343,236.6692968,4.541948968,9.266351182,8.424083062,-1.401215208,7.138057167,-5.737491136,1.398477865,-7.168281244,5.76918142,305.4935638,172.0603833,236.1792766,6.450572825,8.675003086,2.755128933,306.4929678,171.3955434,236.6634195,4.094738631,5.669331202,6.026082863,0,-109.9679958,94.6216273,36.07519606,-137.2855671,-32.75210814,-0.2913887355,-109.6214049,95.06639004,-68.86038043,-65.96271653,116.0269151,49.98738735,49.98739431,2526.190918,2517.232354,-240.6560704,-362.6982546,6.6331252,1
5737,64,16,96,1,1,1,1,1,1,1,1,0,1,1,1,306.64895,172.3393319,234.6922483,6.906694223,10.35013103,10.21374488,308.6751371,173.0360136,232.8562711,10.23855502,3.778065247,9.122806927,6.463075543,1.640565444,-8.104226892,-6.503185035,-1.621575137,8.12418218,306.6275428,172.3466671,234.7050852,1.678763915,10.09837134,5.974596038,308.6385019,173.0411734,232.8519784,7.707591258,3.02851165,3.779077275,0,-110.2138319,94.39871348,120.4224375,-97.63404473,56.16951508,0.1957857445,-110.6880196,94.45964643,-10.80702973,-159.0837935,-163.4433509,49.98731361,49.98732368,2540.661143,2531.695599,-232.2489711,-353.3335304,6.8288765,1
5738,64,16,96,1,1,1,1,1,1,1,1,1,0,1,1,306.6534156,172.3452813,234.6839146,6.893697955,10.34297554,10.20763329,308.67702,173.0443382,232.8503891,10.22663631,3.789355949,9.116767214,-6.450788212,-1.654461298,8.104650989,6.491155095,1.631441091,-8.123193798,306.6319984,172.3526257,234.6967519,1.671080476,10.08903567,5.967175105,308.6403436,173.0495421,232.8461715,7.701720383,3.035862119,3.769577787,0,-110.2167335,94.39535677,120.3822154,-97.61974829,56.22342339,0.1959302611,-110.6898569,94.45609649,-10.769662,-158.9521636,-163.4470222,49.98731798,49.98731857,2540.068174,2532.343839,-232.3951056,-353.0743539,6.9870587,1
5739,64,16,96,1,1,1,1,1,1,1,1,1,1,0,1,305.7877462,172.6601261,235.9697336,7.665471128,5.787981914,4.220061566,305.0534513,174.8317459,236.6206159,6.99114502,9.620462627,3.268047049,-5.821230411,4.434802461,1.385815817,5.848440635,-4.474624659,-1.374419067,305.7681604,172.6681546,235.9816596,4.904977914,3.61884671,3.819558747,305.0252134,174.8317914,236.6324492,3.723179559,8.475001773,2.736290779,0,-110.1951784,94.01740884,-33.26289081,-93.84050848,135.1427055,0.1270326029,-109.8828162,93.78250523,46.18246167,-117.2738396,26.81379206,49.98735202,49.98734687,2533.624491,2526.318581,-243.5247312,-364.285988,7.2215668,1
5740,64,16,96,1,1,1,1,1,1,1,1,1,1,1,0,305.7823692,172.6616575,235.9746419,7.658328448,5.780892953,4.217918634,305.0480998,174.8364194,236.6281442,6.987017578,9.626233978,3.269337956,5.815018944,-4.432375242,-1.383227418,-5.842102133,4.468442569,1.373085504,305.762794,172.6696844,235.9865557,4.90262187,3.613039926,3.820522149,305.0198518,174.8364566,236.6399832,3.727018685,8.483869108,2.74250962,0,-110.1946171,94.01503092,-33.30432773,-93.70498906,135.2331515,0.1271719722,-109.8820145,93.78000712,46.15821334,-117.309978,26.83499398,49.98734892,49.98735028,2534.101112,2525.840107,-243.0493381,-364.8410431,6.842722,1
5741,64,16,96,0,1,1,1,1,1,1,1,1,1,1,1,305.9517575,170.2630036,236.6496603,4.416312933,9.701105547,8.665104725,305.6778595,172.9507852,236.2452618,6.695486652,11.41422811,6.825768792,-1.379779178,7.739111813,-6.359907461,1.362402148,-7.669917873,6.306946521,305.929316,170.2615559,236.627591,3.918227757,5.567256537,5.746450465,305.6582861,172.9571399,236.248517,6.38284311,8.264691854,2.28423363,0,-109.6182415,95.48581531,-68.32330646,-70.02806363,112.174145,0.3370678593,-109.6418819,95.10904776,34.84970724,-135.3559645,-37.70731476,49.98741277,49.987408,2522.436499,2513.312398,-242.2471203,-364.688921,6.6817032,1
5742,64,16,96,0,1,1,1,1,1,0,1,1,1,1,1,367.3288388,247.0357873,372.5836065,15.51195915,20.64307032,20.69489033,367.3531206,248.3353565,372.4882285,15.06791111,19.88012338,20.46815703,-2.966155254,5.032029387,-2.070107603,-1.833599987,2.759296252,-0.9317463264,259.3119978,197.6202873,300.5789796,3.313176654,7.069497908,3.001074646,259.356972,198.6519298,300.6323283,2.386391715,6.509141367,2.054317055,0,-103.5886237,80.57061656,-4.971047354,-104.9488877,86.91767811,-0.003506007322,-103.4516611,80.5344032,6.728299899,-102.5509244,71.10605106,49.96617361,49.98487625,5139.519163,4623.975703,-709.817224,-777.3766924,6.5278012,1
5743,64,16,96,0,1,1,1,1,1,1,0,1,1,1,1,306.0281345,167.1626491,237.3685584,6.977533905,40.40672566,35.40147829,306.3647933,168.3260118,237.3643157,6.934057007,40.27663789,35.35525651,-3.855709124,37.50551525,-33.65024229,3.80758205,-37.40784386,33.59978115,305.8843681,166.9372999,237.1046304,3.352468414,5.793753254,1.933807008,306.2207216,167.9481087,237.1785719,3.33918636,5.681703208,2.033140956,0,-108.9553524,97.6014713,0.3805016907,-110.8482026,92.35357669,0.02382595604,-108.7910253,97.62865197,-0.5067939644,-107.4325343,102.5110507,49.98564572,49.98563409,2875.272252,2868.088654,-186.9343572,-306.7920705,6.853807,1
5744,64,16,96,0,1,1,1,1,1,1,1,0,1,1,1,302.4676918,171.2750718,241.9755759,23.15001651,52.29675161,54.17727817,308.3051455,169.9806388,236.1350274,26.60894199,49.59398253,53.56278105,1.12221209,35.22255374,-36.34480021,-1.282080251,-34.89019889,36.1722036,302.1840557,170.0957429,240.0852462,10.76927475,16.3155216,13.29044319,307.9018628,169.8239639,235.4638306,16.81752421,6.113171066,12.00586488,0,-108.5001787,95.49183513,148.9536521,-92.52683125,32.84754693,0.4276474201,-109.8475184,96.0104956,-19.22269065,120.6977114,-164.2354621,49.9826287,49.98402918,3425.800142,3079.495566,-64.88774064,-341.5225808,6.7073883,1
5745,64,16,96,0,1,1,1,1,1,1,1,1,0,1,1,305.9264942,171.3116346,236.2424824,17.90960776,11.69620657,19.70781336,308.538781,171.5893476,234.0947718,19.67180623,2.97998235,19.124361,-11.26125222,-0.5383907319,11.79742243,11.31868804,0.5411090797,-11.86198402,305.8758,171.2949868,236.2143318,2.764132143,11.55324422,6.885829809,308.3388991,171.5567543,233.8966895,8.409152612,2.374376882,4.81774717,0,-109.6835526,95.11142406,119.182953,-98.50459935,52.22780925,0.1816514361,-110.3288278,95.21830015,-16.66054987,170.9113707,-161.3670367,49.98694512,49.98700075,2616.82344,2599.333399,-257.6794314,-332.1290525,6.7674557,1
5746,64,16,96,0,1,1,1,1,1,1,1,1,1,0,1,304.4432215,172.0107368,238.6378492,37.11267961,38.82433639,17.25866027,305.0328946,175.9919973,236.2149752,38.17699082,38.7139106,14.80473784,-26.04435362,26.17662675,-0.1322153464,26.13766084,-26.24599512,0.1088005398,304.3816228,171.8861824,238.3463617,6.038756634,10.49632953,11.6350938,304.3995502,175.1098882,235.9819377,10.26357574,8.988006666,7.69968617,0,-109.4285237,94.347577,-107.6696309,-62.92054109,98.69508049,0.655304054,-110.132726,93.5550057,34.23840488,-168.2982663,-78.8608893,49.98552595,49.98488759,2838.051602,2956.854065,-237.9484566,-296.8347407,6.6420904,1
5747,64,16,96,0,1,1,1,1,1,1,1,1,1,1,0,305.9429674,170.2606284,236.663318,4.420436563,9.739658561,8.703757364,305.6677559,172.9484434,236.2596386,6.695996589,11.44357765,6.870751372,-1.37719631,7.78145259,-6.40486541,1.359754724,-7.711926346,6.351587044,305.9205427,170.2590778,236.6408029,3.920717093,5.571186074,5.752882282,305.6481803,172.9547278,236.2627944,6.382083306,8.263197554,2.290305612,0,-109.6148742,95.48742513,-68.30602289,-70.02160093,112.1886314,0.3367636347,-109.6390861,95.10995658,34.87480456,-135.3789098,-37.75390024,49.98741004,49.98740967,2522.507743,2513.464309,-242.6064611,-364.4340452,6.9335976,1
5748,64,16,96,1,0,1,1,1,1,1,1,1,1,1,1,305.9510158,170.2643541,236.6466412,4.421486514,9.706987441,8.661755676,305.6748533,172.951683,236.2527554,6.689630962,11.42118842,6.827225009,1.386348168,-7.752332446,6.365429954,-1.368900498,7.679479884,-6.311122971,305.9286181,170.2628994,236.6246315,3.91925314,5.555895804,5.735752108,305.6553068,172.9580296,236.2559462,6.373714363,8.259645822,2.274594848,0,-109.6196083,95.48371299,-68.18377541,-70.1409381,112.1650559,0.3355950899,-109.6408936,95.10782298,34.87774715,-135.253335,-37.58934635,49.98740344,49.98741731,2523.459967,2512.207394,-241.9103157,-364.9523684,6.7799702,1
5749,64,16,96,1,0,1,1,1,1,0,1,1,1,1,1,306.0147979,167.1761988,237.379254,6.98475154,40.35450377,35.34935144,306.3542388,168.3434405,237.3761225,6.942070076,40.22570998,35.30409438,3.853127282,-37.45922337,33.60562603,-3.804917401,37.35884801,-33.55442726,305.8703622,166.949499,237.1169363,3.351838202,5.789503106,1.925692509,306.2085364,167.9635921,237.1916366,3.339653944,5.686367442,2.039751713,0,-108.955125,97.59282394,0.5038491244,-110.764861,92.6210697,0.02458811869,-108.7896339,97.62095714,-0.6297000584,-107.5183743,102.2059048,49.98564665,49.98564275,2871.925742,2868.004519,-187.1165215,-306.9185939,6.685509,1
5750,64,16,96,1,0,1,1,1,1,1,0,1,1,1,1,369.7950226,246.8944383,373.6762638,11.37324333,17.71761976,16.46397467,371.1041769,248.3279756,373.7765834,11.6872994,15.61901547,16.05243808,1.554435065,-5.98873501,4.434643644,3.313174425,-1.921667621,-1.39175395,260.4770287,196.3308611,300.1576151,2.730871427,7.669433152,2.053267078,261.42389,197.6940721,300.5128391,3.786785552,5.864462693,3.025797488,0,-103.298728,81.35233862,34.49276317,-99.88925872,69.33828795,-0.0303993393,-103.2634218,81.41777245,-24.2288285,-108.3103471,89.4313027,49.96677244,49.98478213,5225.041415,4471.780452,-661.4978595,-850.5363969,6.594261,1
5751,64,16,96,1,0,1,1,1,1,1,1,0,1,1,1,306.8156816,171.4435818,234.9191593,14.99422016,10.70971643,16.42251263,308.9623474,171.9588025,233.1642172,16.73309046,3.651354975,15.83179168,10.00856829,1.527320773,-11.53689935,-10.0641175,-1.528651845,11.59177465,306.7344932,171.4071578,234.8983525,1.835513382,10.3881937,5.965183994,308.7563373,171.8799748,232.9912978,7.474090971,2.553723702,3.849584509,0,-110.0090214,95.02763148,107.184176,-99.30847185,55.63115097,0.1671030171,-110.5039105,95.10362705,-13.56003438,-162.0197011,-164.3508508,49.98720399,49.98703152,2558.467408,2589.901529,-240.2505028,-338.0059293,6.7912922,1
5752,64,16,96,1,0,1,1,1,1,1,1,1,0,1,1,301.4029339,171.372595,243.3790035,27.174908,59.86376333,62.16731554,308.0908731,169.1679791,236.2675402,30.48842585,56.95161771,61.52268515,-1.324028771,-39.91494198,41.23905454,1.509486084,39.53691251,-41.04633601,301.009551,169.8348638,240.9612523,12.63049901,18.38801268,15.29625392,307.5604193,168.9714908,235.3806184,18.53254078,7.716738011,14.06284616,0,-108.1855297,95.55658148,146.7668322,-94.07390614,31.05912571,0.4721954471,-109.7712205,96.18786153,-21.86497972,108.7605138,-163.7375984,49.98174338,49.98196369,3638.598449,3570.729494,-21.46230795,-249.6552548,6.9008225,1
5753,64,16,96,1,0,1,1,1,1,1,1,1,1,0,1,303.6180602,173.3470514,240.0382738,11.86389451,35.08295102,32.51860161,305.0275951,176.6833533,236.9958295,15.70313886,34.36527083,31.31554472,-2.487385567,-18.40779755,20.89314099,2.628430442,18.07950014,-20.709702,303.3491592,172.9002986,238.906508,5.899833961,10.96324479,10.02830035,304.7563513,176.0938279,236.2907346,11.78763575,9.060210623,6.127649979,0,-109.4589547,93.65688871,-139.8019792,-63.49880541,85.43659941,0.7014657012,-110.2229422,93.15718998,18.97297096,-170.9849462,-99.68356361,49.98560019,49.98575092,2879.460677,2814.88006,-205.559014,-358.9846344,6.7866205,1
5754,64,16,96,1,0,1,1,1,1,1,1,1,1,1,0,304.4238004,172.0852144,238.6324871,39.55832199,41.12581335,17.71374802,305.5187192,176.4085376,235.9253547,40.78613334,41.0588168,15.25149982,27.54494447,-27.17868068,-0.3694728847,-27.63949036,27.24545622,0.3908405605,304.3596581,171.9381302,238.3021102,6.343230687,11.69311655,11.94464726,304.8297078,175.4259824,235.6871938,11.24530299,10.38628291,8.018305436,0,-109.4129339,94.36594196,-119.5731116,-57.55414574,99.43786487,0.7127761347,-110.2863361,93.54588719,29.51952595,-172.7600962,-77.85500709,49.98573135,49.98412662,2783.405535,3128.442754,-251.5236957,-267.8702053,6.8103152,1
5755,64,16,96,1,1,0,1,1,1,1,1,1,1,1,1,308.2225589,172.1539303,232.4310777,10.26936981,4.155825273,9.380150484,306.9556662,173.569101,234.2803274,7.193891514,10.13808716,10.36922131,-6.733632466,-1.8531274,8.586165183,6.683736137,1.867069719,-8.551418706,308.1858318,172.1584458,232.4203353,7.432313148,3.314421436,3.256935234,306.9351427,173.5756163,234.2923796,1.503953544,9.824792486,5.544303954,0,-110.8842501,94.48966704,-10.92456564,-157.0879039,-164.1019221,-0.1306255706,-110.1222116,94.47557473,112.2036779,-96.81396698,59.29218597,49.98731214,49.9872955,2542.27228,2536.311915,-221.1316629,-345.4880843,6.7953776,1
5756,64,16,96,1,1,0,1,1,1,0,1,1,1,1,1,307.1401177,168.8057429,235.2073702,33.07915549,61.4401284,66.25695572,300.5210886,174.1696097,242.6995467,29.77222645,64.02058109,66.74710129,-1.801491298,-42.52621952,44.32708018,1.700316672,42.70691568,-44.40789602,306.5104624,168.7150695,234.4826804,19.58238743,8.662423746,14.87146649,300.128058,171.9562885,240.5436185,13.73008454,19.28522702,16.0142872,0,-110.1407494,96.15677212,-23.62796512,106.3340878,-164.5133103,-0.4264967613,-108.135183,95.48564277,145.3129107,-94.4025832,29.56940866,49.98107907,49.9809564,3728.484548,3773.602319,-82.73966764,-101.1535616,6.8068987,1
5757,64,16,96,1,1,0,1,1,1,1,0,1,1,1,1,308.3933338,171.2395987,232.7137817,15.28462918,3.938357297,14.53365163,307.02801,172.78081,234.5076221,13.42025594,10.38277689,15.13806973,-9.431145264,-1.687258609,11.11775871,9.36526659,1.687296951,-11.05319524,308.2392501,171.1931833,232.5773927,7.31665941,2.946460457,3.375835773,306.9651081,172.7577084,234.4937616,1.662996841,10.05503845,5.589936554,0,-110.7023561,95.07361394,-12.86180078,-159.2532898,-164.6147526,-0.1107682696,-109.9218533,95.04674928,104.0231637,-98.0241468,58.57631197,49.98714165,49.98718566,2576.089158,2557.563421,-211.9217603,-349.5122286,6.72206,1
5758,64,16,96,1,1,0,1,1,1,1,1,0,1,1,1,341.0531819,181.0144357,422.9313421,24.88028847,18.95009448,19.08280782,337.1197233,176.808137,422.8078571,23.41146277,17.19096561,20.85492946,18.93880479,-8.369355254,-10.57097452,-19.12119737,3.374744375,15.74540587,308.7397349,124.6732524,273.6537246,12.27066209,10.39071058,12.02084762,304.8688859,122.2896607,269.5202774,7.971629676,6.908220822,8.43137702,0,-96.19564003,122.7152668,-36.81707812,-137.8327332,92.15960904,0.04069230641,-95.62490106,122.556694,112.9247208,-12.29123946,-103.6214597,49.97812297,49.98143631,4117.994613,3947.292025,-950.7527645,9.208853292,6.6761425,1
5759,64,16,96,1,1,0,1,1,1,1,1,1,0,1,1,310.8302339,172.9192272,228.2520561,30.9652917,8.869358475,36.71851888,311.1520172,174.0595383,228.2652826,30.96356313,8.853549706,36.67734386,-28.86408909,-5.549145022,34.41274288,28.84232301,5.542650591,-34.38546377,310.6695523,172.7641152,228.0858876,3.292896991,5.939556635,2.037806216,310.9952441,173.886396,228.1199329,3.50814198,5.932951619,1.770002723,0,-111.7208834,94.20638649,-2.353583362,-111.7992472,90.92868849,0.03957714411,-111.5681581,94.21605371,2.099991728,-112.0475786,97.87412646,49.98570921,49.98570214,2861.142098,2856.809002,-148.2722163,-272.394077,6.9288759,1
5760,64,16,96,1,1,0,1,1,1,1,1,1,1,0,1,311.2928825,168.4813491,231.4196064,68.35209021,28.18984627,65.76096098,306.5199051,177.2668683,230.6151216,68.31188117,33.58655586,65.04377824,-44.45960542,0.1053591911,44.3538362,44.33999482,-0.1796584956,-44.16071043,309.8493936,168.0739845,229.0184441,15.94493705,13.10466638,14.92416668,305.9710748,176.4741054,230.3873102,17.09585475,22.20096458,12.72512352,0,-111.0360801,96.14655043,-87.74757947,16.21891587,144.1576044,1.054944584,-110.4462935,94.72027303,69.0624684,-138.9575809,-22.78352265,49.98029032,49.98054097,3927.275352,3837.226388,85.16273376,-181.1848801,7.9730194,1
5761,64,16,96,1,1,0,1,1,1,1,1,1,1,1,0,306.7308342,172.970632,234.5621367,9.549548289,8.010621965,4.586808188,305.8380414,175.433511,235.2566326,9.100055258,11.61984311,3.322956615,7.810303935,-7.090257712,-0.7205649748,-7.861808517,7.146580741,0.7147003635,306.705729,172.9716733,234.5698355,5.21608878,3.355274777,4.423202675,305.7894619,175.4072179,235.2650743,4.250147744,9.017974645,3.094120917,0,-110.5413664,93.84284278,-39.4043816,-84.53346626,136.6926787,0.1643267118,-110.2244146,93.54244661,51.1238041,-120.0810274,16.37646493,49.98727914,49.98726558,2547.416895,2543.392576,-236.0864482,-359.1511868,8.1615576,1
5762,64,16,96,1,1,1,0,1,1,1,1,1,1,1,1,308.2286063,172.1545691,232.4236205,10.27581118,4.156650622,9.37993924,306.9602536,173.5702061,234.2770768,7.199558152,10.14293253,10.37174876,6.743851644,1.84900212,-8.593493631,-6.69386196,-1.866816798,8.560062241,308.1919344,172.1591549,232.4129821,7.435820938,3.316705106,3.257788254,306.9397721,173.5767003,234.2891378,1.50434318,9.830245601,5.549819774,0,-110.8858945,94.49024246,-10.91109766,-157.2194,-163.9738487,-0.131104142,-110.1228141,94.47639486,112.3479829,-96.78212795,59.34066245,49.9873033,49.9873046,2543.562189,2534.86003,-220.421926,-346.310645,8.1707484,1
5763,64,16,96,1,1,1,0,1,1,0,1,1,1,1,1,308.313622,171.0693921,232.9977522,17.05056545,3.53055704,16.31077476,306.7414203,172.6814524,234.8997362,15.23185136,10.67102459,16.86838154,10.01326766,1.352990128,-11.36717092,-9.944710853,-1.354977889,11.29877987,308.1465558,171.0331015,232.8362196,7.714741001,2.815559955,3.74834642,306.685131,172.6628282,234.8838348,2.032108025,10.45910555,5.890250697,0,-110.6358797,95.17700028,-14.2921296,-167.057646,-164.0703702,-0.1149963164,-109.8013467,95.1324749,111.6412815,-97.66445574,56.43145656,49.98711399,49.98706917,2584.449871,2582.701736,-212.4739621,-352.3465101,8.2805317,1
5764,64,16,96,1,1,1,0,1,1,1,0,1,1,1,1,307.1295315,168.6722183,235.1658442,33.99097982,62.3182925,67.36594521,300.2870884,174.1496898,242.7773022,30.68658191,64.90931023,67.84644218,1.843498799,43.09028988,-44.93424732,-1.738925452,-43.27769343,45.01616225,306.4697661,168.5780446,234.4036998,20.06029132,8.872384237,15.26751503,299.8818773,171.8739607,240.5600015,14.22167281,19.50791635,16.35391027,0,-110.1365963,96.20665378,-23.94090836,105.701837,-165.1823609,-0.4335010783,-108.1025773,95.49687746,145.2564291,-94.43864196,28.62828729,49.98075477,49.98060852,3822.735997,3861.259596,-74.86868998,-69.62339641,8.2176837,1
5765,64,16,96,1,1,1,0,1,1,1,1,0,1,1,1,310.8278583,172.9155176,228.2438234,30.99458347,8.868918241,36.74796671,311.1614069,174.0542144,228.2623418,30.99752144,8.85688014,36.70985682,28.88877006,5.547504179,-34.43674387,-28.86677045,-5.544326287,34.41060922,310.6667874,172.7593198,228.0770559,3.270348288,5.936878583,2.011128931,311.0032122,173.8792023,228.1154005,3.529063961,5.935214912,1.799251024,0,-111.721506,94.20766555,-1.960063059,-111.817981,90.3017002,0.03849638248,-111.5688446,94.22013366,1.707232238,-112.0301305,98.47209471,49.98571445,49.98568885,2863.139909,2856.65672,-146.9760467,-273.3285741,8.2008355,1
5766,64,16,96,1,1,1,0,1,1,1,1,1,0,1,1,339.4764952,177.3822527,419.847141,34.50644388,22.86053767,28.19833443,340.9767013,180.4064869,420.8013329,34.916224,23.40981718,28.3347149,4.005120829,-0.6429347959,-3.347637083,-3.83212439,5.574120048,-1.728865088,306.527299,121.7436696,272.9399333,1.284802341,3.79034497,2.077445157,307.9878752,124.0877068,274.274446,6.143044329,6.990421698,4.763355686,0,-95.74883728,123.0771213,58.55788654,-40.37851452,-154.2328863,0.1246775694,-95.71889309,123.1011344,-10.29207823,-122.467647,97.40850536,49.98640901,49.97227572,2559.872396,5674.989298,-190.0533733,-525.6649042,7.9085431,1
5767,64,16,96,1,1,1,0,1,1,1,1,1,1,0,1,308.2843716,173.4715668,233.1819264,14.01336559,13.03797706,5.361681959,307.2552516,176.1199786,233.8222654,13.61063379,15.41840678,3.639027344,-9.836738918,9.625166578,0.2045142925,9.929685429,-9.741535083,-0.1949249798,308.2189839,173.3268221,233.1150956,5.690383749,3.691863226,5.220788553,307.1095389,175.8406304,233.7283193,4.370741698,8.838403579,3.431039621,0,-110.875387,93.92945156,-40.13933692,-83.21841908,134.7932524,0.1786826084,-110.6005388,93.54232341,57.01950547,-122.2260899,2.948499053,49.98692144,49.98729878,2634.882585,2542.923176,-263.0824901,-308.0323926,8.2599055,1
5768,64,16,96,1,1,1,0,1,1,1,1,1,1,1,0,308.2173974,172.1526028,232.4313989,10.24230548,4.156522206,9.350445812,306.9533017,173.5690799,234.2844814,7.163136641,10.13911963,10.34500129,6.709879799,1.85438706,-8.564882556,-6.660121718,-1.871995267,8.531519649,308.1809134,172.1571842,232.4208609,7.423848241,3.316381519,3.248165794,306.9328446,173.575581,234.2965571,1.497360064,9.826201983,5.543794229,0,-110.8837514,94.48928779,-10.90614791,-157.1358978,-163.9523293,-0.1309468903,-110.1212806,94.47596774,111.9856244,-96.79523903,59.41838829,49.98730701,49.98730246,2543.538698,2534.566321,-220.2048287,-346.6045706,8.4812179,1
5769,64,16,96,1,1,1,1,0,1,1,1,1,1,1,1,305.149275,173.5093254,236.3514831,6.275245683,9.412321964,3.293155714,306.5341379,173.410179,235.8929472,6.857666812,5.238807671,4.440415657,4.848266949,-3.676522594,-1.17231901,-4.80785634,3.620931152,1.186358491,305.1217269,173.514586,236.3635577,3.922156644,8.635581459,2.960137914,306.513988,173.4186373,235.90407,4.839530491,3.717291329,4.196018821,0,-110.1416262,93.65738343,45.56949098,-120.452022,20.28322423,-0.09045853505,-110.1083424,93.95512835,-35.52490116,-86.54268228,136.2782701,49.98736116,49.98736423,2531.549989,2523.275455,-241.4687449,-364.5018052,8.6249737,1
5770,64,16,96,1,1,1,1,0,1,0,1,1,1,1,1,304.8567583,174.2759386,235.970962,30.61940817,31.25817001,11.63599446,305.488523,173.0523747,237.7616318,29.62117812,30.84112915,14.06224523,21.1660567,-21.3350549,0.1679640674,-20.99872641,21.15154018,-0.1531250249,304.3274291,173.8463745,235.7832533,8.728835206,8.587488556,6.059962546,305.4017731,172.9868283,237.5394858,5.506153078,8.538911654,9.885326035,0,-110.3855803,93.27378527,38.84924795,-156.3242512,-68.67408054,-0.4817236975,-109.6439857,94.009321,-91.36784503,-64.3109861,104.3381028,49.98571607,49.9862474,2787.324819,2709.046253,-197.3423244,-359.2747357,8.3440631,1
5771,64,16,96,1,1,1,1,0,1,1,0,1,1,1,1,305.0991129,176.4485083,236.3790361,17.30586781,36.59887547,32.83320904,304.1530992,175.261971,239.7242219,13.48613544,37.06777168,33.97641165,2.963203573,18.60007772,-21.56407415,-2.851389242,-18.85176737,21.70243513,304.7612594,175.8564681,235.6551474,12.51796068,9.924920514,6.570492095,303.8430923,174.6617962,238.5980069,6.52802937,11.67672269,10.47580968,0,-110.8497067,92.19606416,17.80594463,-174.3034321,-98.09865816,-0.6987944691,-109.6853898,92.76889629,-143.6526661,-61.34211321,85.84293121,49.98535501,49.98535902,2923.106302,2924.70579,-219.3153874,-306.7598595,8.4687291,1
5772,64,16,96,1,1,1,1,0,1,1,1,0,1,1,1,307.7046936,175.2041906,230.924206,64.64071354,31.63476908,61.70126501,312.9836022,169.21242,231.5637777,64.58841756,25.84939826,62.31435287,41.7157088,0.2025699328,-41.91799731,-41.75572364,-0.293631633,42.04971164,307.1971953,174.6223515,230.6727507,16.0635618,21.53420662,12.41555189,311.6902903,168.8077952,229.2962382,15.12774709,12.19690288,14.44787241,0,-111.1998896,93.29476498,69.44297099,-138.6804547,-20.98396438,-0.9079584841,-111.4873565,94.68360986,-85.75358689,15.16068459,145.090664,49.98137478,49.98090253,3667.0178,3794.740863,-87.68969785,-79.12496692,8.5654168,1
5773,64,16,96,1,1,1,1,0,1,1,1,1,0,1,1,313.8523901,179.1535782,227.5145428,19.81932073,21.34849358,5.651880541,314.6830646,178.4455608,226.6735829,19.3271477,19.35851351,6.574731716,16.14615711,-15.55673559,-0.5894582577,-15.83891872,15.22766676,0.6111283683,312.8624714,175.8327312,225.2616453,4.682533151,8.884167818,2.940888596,313.8252457,175.4401507,224.8975827,3.786606421,4.602028055,4.46770889,0,-112.7568188,92.68573522,31.70065602,-131.5584073,9.948420509,-0.1277638343,-112.5737238,93.03394102,-40.80088969,-75.0960503,133.5562064,49.98515938,49.98785043,2975.447056,2418.145595,-158.6728816,-333.3576096,8.6969424,1
5774,64,16,96,1,1,1,1,0,1,1,1,1,1,0,1,479.8794206,224.3307879,200.1215765,29.41973675,35.20355778,19.87838633,482.2498285,230.0161958,208.1922575,27.73233677,35.04340576,21.55813047,23.14667604,-30.70232628,7.555594081,-16.99317285,26.48538595,-9.492409722,370.7815846,184.9996143,124.0320819,12.11606164,12.28460033,10.16298217,377.5280026,192.9151195,128.5899537,18.10280681,20.51156551,12.00660204,0,-131.4137777,93.88617633,125.306986,-22.01223706,-117.0510679,0.1227372858,-131.2722588,94.60279115,-33.09127654,-165.8099885,68.15408102,49.97310842,49.97713413,5003.725009,4966.33056,1794.470554,-27.10864819,8.336021,1
5775,64,16,96,1,1,1,1,0,1,1,1,1,1,1,0,303.4063372,174.4451098,238.8463163,21.32463411,18.19928736,4.683550285,303.6595184,175.5911153,238.9645663,21.26105662,18.20952016,4.688578969,20.2990393,-16.6992067,-3.600364222,-20.26628964,16.65602717,3.609724602,303.3595841,174.4109191,238.811622,3.41806013,5.916489935,1.993462961,303.6201264,175.5235733,238.9253328,3.221714959,6.071089303,1.986693994,0,-109.8721325,92.92946226,-2.037285657,-111.3196595,92.75228699,0.02667293272,-109.6974142,92.94100822,2.034063625,-108.8501516,93.01074662,49.98679175,49.98680061,2643.984312,2637.111408,-252.4684664,-373.2985224,8.4422737,1
5776,64,16,96,1,1,1,1,1,0,1,1,1,1,1,1,305.1440121,173.5063576,236.3598426,6.273847224,9.412995987,3.29533768,306.5307431,173.407319,235.8992612,6.861677138,5.239618864,4.440060294,-4.849845585,3.676393641,1.172845401,4.809607078,-3.62471192,-1.18548976,305.1164557,173.5116133,236.3719521,3.918084057,8.634778613,2.961421529,306.5106003,173.4157879,235.9104199,4.843762827,3.714875583,4.194818423,0,-110.1390794,93.65966793,45.62411954,-120.4150994,20.32540596,-0.09019687031,-110.1065756,93.95734031,-35.48469051,-86.61268081,136.3074703,49.98736289,49.9873629,2531.401626,2523.430217,-241.5067774,-364.5366549,9.205726,1
5777,64,16,96,1,1,1,1,1,0,0,1,1,1,1,1,305.5135112,172.0496494,236.1698556,6.748103558,11.36878619,6.515925073,306.5126591,171.398324,236.6692408,4.538194423,9.303597813,8.45824708,1.395945272,-7.185721672,5.789150348,-1.392913654,7.21188331,-5.81959621,305.4942221,172.0577919,236.1798207,6.456641371,8.671573792,2.745679815,306.4919668,171.3906936,236.6631983,4.09327583,5.666966263,6.021594803,0,-109.9674337,94.62345968,36.0471924,-137.2621108,-32.89489755,-0.2917464993,-109.6212619,95.06771956,-68.95387434,-66.00464296,115.9255876,49.9873889,49.98739113,2525.313102,2518.287498,-241.1971691,-362.1102271,9.4004257,1
5778,64,16,96,1,1,1,1,1,0,1,0,1,1,1,1,305.9359395,175.557784,235.0164041,41.3669225,41.83394362,16.00003886,305.353227,173.4835113,237.9939018,39.93805367,41.61549908,18.43752469,-27.94760563,27.63359599,0.312760377,27.73523999,-27.40255361,-0.3340122829,305.0541983,174.7945139,234.7156008,11.63993531,11.02090949,8.508798404,305.2271062,173.3331511,237.56637,6.687251384,12.18079321,12.39864892,0,-110.8313214,92.80356925,29.10778267,-174.7487699,-76.95638588,-0.6904245897,-109.5911073,93.70561196,-121.4979756,-56.45278046,99.9259023,49.98406206,49.98548965,3150.750354,2826.5757,-130.8632098,-355.5197204,9.2431312,1
5779,64,16,96,1,1,1,1,1,0,1,1,0,1,1,1,308.9864865,176.1335261,231.2364733,16.5241183,18.44993062,4.140491633,310.323922,175.3959925,230.6506296,16.50661541,16.21088652,5.610454136,-11.34604878,10.90342454,0.4406941517,11.15544785,-10.70123053,-0.4561370981,308.547681,174.9659591,230.5772331,4.465228314,8.95655819,3.372075458,310.1224067,174.6483529,230.1520214,5.201622513,3.887123147,5.067852471,0,-111.5272447,92.89231672,50.16036208,-125.2161595,3.938541081,-0.1262803268,-111.4554152,93.29442332,-41.42199085,-79.48200043,134.7147376,49.98690139,49.98680946,2663.061827,2579.856921,-210.8597812,-334.9315355,8.9061524,1
5780,64,16,96,1,1,1,1,1,0,1,1,1,0,1,1,307.5994389,174.70232,232.6775604,46.52933975,22.81931234,44.93736038,311.2915908,170.8629147,231.9370761,46.55025146,16.42264981,45.32109518,-30.59974044,-0.6956001353,31.29817022,30.64525038,0.7544637609,-31.39715435,307.3566405,174.4487703,232.5529081,10.67710145,17.2943147,8.319628849,310.5487602,170.6334742,230.6776208,10.09353027,7.413581058,9.601107038,0,-110.8993893,93.4340968,66.1639053,-131.8252424,-3.483640006,-0.5159412735,-111.2379754,94.281168,-76.03194627,14.102394,153.0126273,49.98520601,49.98323234,2867.825114,3240.787141,-234.0199544,-206.6514212,8.9782642,1
5781,64,16,96,1,1,1,1,1,0,1,1,1,1,0,1,303.4063156,174.4438444,238.838768,21.31766342,18.19134218,4.684054946,303.6601811,175.5916248,238.9556347,21.2561424,18.20606297,4.687901092,-20.2948176,16.69389777,3.600392173,20.26212566,-16.6542305,-3.608454685,303.3592511,174.4097353,238.8039861,3.411221159,5.909228804,1.994899903,303.6209599,175.5247004,238.9168187,3.229021788,6.078086105,1.985122948,0,-109.8731757,92.92913108,-2.149108292,-111.2726116,92.75487196,0.02720592843,-109.6986825,92.94062204,2.143680503,-108.9008141,93.00763274,49.98679656,49.9867955,2644.944053,2635.99779,-252.2569227,-373.556601,8.7627202,1
5782,64,16,96,1,1,1,1,1,0,1,1,1,1,1,0,480.2613897,223.5299937,197.2738401,30.12114046,36.30521868,21.5521623,482.2660614,229.6010398,206.6365852,28.06062391,36.39663081,23.24658199,-24.27066433,32.5683971,-8.303535945,18.13185207,-28.35284334,10.21474246,371.7666593,184.4580789,123.4445523,12.06102314,12.43287081,11.42650147,378.473893,192.5345293,128.4214544,17.87555109,21.08735631,13.20925345,0,-131.5071342,95.05600503,122.8592803,-18.16089875,-118.8205214,0.1111875066,-131.2773765,95.74639077,-34.51245674,-164.2587342,66.28689812,49.97591674,49.97416021,5011.98694,4955.471747,1821.908104,-58.82509171,8.787418,1
5930,48,64,16,1,1,1,1,1,1,1,1,1,1,1,1,222.7317918,296.6248191,187.9098294,3.069524125,2.977561973,6.928001752,222.914953,297.1202375,188.9359557,3.084657488,3.541666544,5.987246432,-0.006170592127,0.0009230997683,0.00533561014,0.005955543136,-0.00159704883,-0.004247707658,222.7235428,296.6319106,187.9100366,3.068708629,2.976912986,6.927754811,222.9066984,297.1273703,188.9361515,3.083800329,3.54111874,5.986940233,0,-99.48817434,151.7210853,-11.54269065,-93.79699383,150.0968271,0.08599654761,-99.46167721,151.8448702,11.36001041,-104.3796421,153.133254,49.98574208,49.98574422,2856.21084,2846.385821,-129.970314,-285.8240511,9.1351168,1
5931,48,64,16,1,1,1,1,1,1,0,1,1,1,1,1,222.891897,296.4939677,188.2437533,5.621337067,7.957644356,6.617397166,223.550356,295.7467844,190.6869658,3.366124373,7.676076355,10.36994078,1.466329538,-6.336192911,4.869974636,-1.448145479,6.363540625,-4.915278032,222.8822484,296.4999291,188.2432298,5.286044179,4.729025071,4.338900495,223.540652,295.7425686,190.6766376,2.779273486,4.196516832,9.062732301,0,-99.17250547,151.9181193,27.1927334,-139.5182973,173.3152854,-0.2766094845,-98.99713952,152.1652231,-61.18448738,-52.35668998,141.6571544,49.98562241,49.98562535,2879.329858,2870.9242,-137.3149675,-291.992123,8.8949556,1
5932,48,64,16,1,1,1,1,1,1,1,0,1,1,1,1,222.8975024,296.4890359,188.2416718,5.616394701,7.964796574,6.611818993,223.5557343,295.7456822,190.6856317,3.368673217,7.680045578,10.36867782,-1.473088733,6.341661521,-4.868421338,1.454506721,-6.370350059,4.915969832,222.8878696,296.4949982,188.2411599,5.277480588,4.732876483,4.332237194,223.54597,295.7414438,190.6752301,2.776054504,4.194620805,9.062190629,0,-99.17398336,151.91836,27.15453078,-139.4995484,173.1614684,-0.2757139578,-98.99834668,152.1653918,-61.00284035,-52.30595195,141.7417481,49.98561627,49.98563133,2880.180765,2870.067698,-136.9852785,-292.3533174,8.9824341,1
5933,48,64,16,1,1,1,1,1,1,1,1,0,1,1,1,223.2062175,296.3303787,187.6566415,6.098093506,6.510654152,11.55760514,224.0742533,297.313991,187.1637568,9.056172145,4.439329278,9.468435403,5.651033053,1.419314748,-7.070258299,-5.692658365,-1.414811944,7.107563618,223.1950524,296.336664,187.656356,1.968466354,6.207879775,9.025752915,224.0476076,297.3189675,187.1483173,6.944259194,3.983025337,6.085227761,0,-99.80895414,151.5977949,-109.0061824,-63.50894368,126.0480011,0.4752171772,-100.0963201,151.9292049,15.62559823,-167.8903486,-169.1919415,49.98567272,49.98567947,2869.73628,2859.536055,-140.4099528,-295.6884385,9.1168823,1
5934,48,64,16,1,1,1,1,1,1,1,1,1,0,1,1,223.2066443,296.3310865,187.6561336,6.124566338,6.510752878,11.57749215,224.0730757,297.3139761,187.1623193,9.068219415,4.437329886,9.485976803,-5.682548341,-1.417847132,7.100508135,5.72387966,1.411965196,-7.135720253,223.1954814,296.3373649,187.6558433,1.961297432,6.20831546,9.027636381,224.0462638,297.3189763,187.1467881,6.93429691,3.981285215,6.077147317,0,-99.80973818,151.597019,-108.7974316,-63.5273554,126.0980712,0.4749122848,-100.0970492,151.9280934,15.61025376,-167.9038891,-169.2086678,49.98567154,49.98568041,2869.050761,2860.365871,-140.8778609,-295.1946187,9.2977389,1
5935,48,64,16,1,1,1,1,1,1,1,1,1,1,0,1,221.7601668,297.5140437,187.7683087,11.44244468,7.526521029,11.2737896,220.023159,299.6500545,188.5242171,9.925373913,10.83256634,4.107308004,-8.733927401,6.942814516,1.791226823,8.758914494,-6.98783748,-1.770954112,221.7517456,297.5173972,187.7674159,7.116345298,1.970172965,11.00010792,219.9933845,299.6341597,188.5208823,4.217283945,7.996277771,3.290678927,0,-99.58453705,151.5371648,-36.34981534,33.41944679,164.0596289,0.1327099625,-99.35891654,151.063363,86.56055574,-109.9367661,102.7856107,49.9856061,49.98562511,2881.180562,2872.365251,-129.9690616,-283.0196357,9.1387806,1
5936,48,64,16,1,1,1,1,1,1,1,1,1,1,1,0,221.7588605,297.5142664,187.7676014,11.44395546,7.542319483,11.27389387,220.025587,299.6526225,188.520518,9.938243218,10.84674072,4.106380468,8.739404145,-6.951310381,-1.787978833,-8.764968,6.994990329,1.770074463,221.750427,297.5175999,187.7666682,7.105780822,1.984962811,10.99935442,219.9955387,299.6366438,188.5170161,4.225371279,8.004051159,3.286619461,0,-99.58497392,151.5366922,-36.48187199,33.21947164,164.0336173,0.1340462998,-99.36024244,151.0636418,86.31966901,-110.0402493,102.8365709,49.98561817,49.98561229,2880.945472,2872.798616,-129.6643989,-283.2980375,8.5077093,1
5937,48,64,16,0,1,1,1,1,1,1,1,1,1,1,1,222.9412847,295.9178327,189.2573662,3.418179168,6.963157714,10.23046808,222.9628625,297.296625,189.0768086,5.831205517,7.16810983,6.142030103,-1.244647008,5.415991949,-4.171251527,1.265843205,-5.373185413,4.10744487,222.9316319,295.9139634,189.2529316,3.046893418,4.322728777,9.281835556,222.9520257,297.3020184,189.0767796,5.617667274,4.695592368,4.445836074,0,-98.68449592,152.3213476,-67.38050134,-52.42007124,139.1479803,0.4008734084,-98.81776298,152.4141609,30.1019567,-140.5876798,179.8668786,49.98563456,49.98563816,2877.960237,2867.482625,-132.0539451,-289.3639202,8.5467397,1
5938,48,64,16,0,1,1,1,1,1,0,1,1,1,1,1,195.99834,483.1654861,234.2179372,18.02744323,24.138047,30.23710754,188.6494365,482.1790991,231.4057374,15.24862888,25.82617824,29.40556128,-8.281197877,-14.74074972,23.02216583,5.354000227,21.03051306,-26.38424857,122.9734675,373.6693163,199.1324182,10.57837037,16.70828092,18.88396759,119.3944066,368.3671973,194.4746318,7.79571935,10.62072371,11.02829601,0,-98.56381809,131.9788772,-27.61379918,-129.8645844,96.50868173,-0.4569681797,-98.64959291,132.2639424,141.2261613,26.81812729,-128.5535116,49.97486024,49.97359621,5170.206986,5145.700473,47.42576466,1320.226475,8.3917252,1
5939,48,64,16,0,1,1,1,1,1,1,0,1,1,1,1,224.5173476,294.4125523,190.2806654,5.589714108,20.78303498,17.57374317,224.8978984,294.6461147,191.523688,5.588516324,20.72139373,17.61862873,-4.071508948,19.82276071,-15.75115003,4.078743667,-19.79263082,15.7139935,224.462212,294.3884552,190.2430602,3.045826289,3.32226698,6.42722598,224.8353943,294.6265818,191.4599009,3.033435634,3.124426132,6.648444704,0,-97.93423944,153.1015203,-0.1440961795,-100.6715853,151.6668506,0.04047235577,-97.90591026,153.2787144,-0.007547699473,-95.14996659,154.1031637,49.98509631,49.98508398,2985.039027,2978.388401,-129.1172835,-284.7044113,9.0024558,1
5940,48,64,16,0,1,1,1,1,1,1,1,0,1,1,1,222.3642674,296.1987178,190.4990412,13.71238032,35.80323447,36.48579226,225.3741673,296.2568105,189.0245804,17.54570857,34.53452402,36.38668397,-0.002893051557,24.26395806,-24.26085325,0.02569414139,-24.07995795,24.05444394,222.1283867,295.5133094,189.9662167,6.730040301,10.34707464,10.175346,225.043538,296.1697606,188.9139058,12.73751651,6.041698422,11.45360279,0,-98.13400662,152.4665343,-172.2366419,-65.5369338,94.68489799,0.8896871182,-98.74411354,153.4493756,4.222853761,150.0422834,-158.8780644,49.98271241,49.9847456,3378.940115,2982.132147,-37.20345316,-317.9085358,8.9887101,1
5941,48,64,16,0,1,1,1,1,1,1,1,1,0,1,1,223.2070817,296.3322307,187.6581146,6.118497978,6.512340074,11.58094489,224.0694745,297.3146915,187.1621387,9.056945822,4.435706867,9.477357109,-5.676404342,-1.417737261,7.094252903,5.717765319,1.411841746,-7.12950042,223.1959265,296.338483,187.657817,1.960321687,6.209143689,9.036351047,224.0426429,297.3196776,187.1466358,6.924591155,3.978155289,6.070157285,0,-99.80905444,151.5976494,-108.4747317,-63.55850563,126.1218453,0.4743053268,-100.0962837,151.9276453,15.65482149,-167.9267747,-169.1497225,49.98566166,49.9856891,2870.93471,2858.580269,-141.0267348,-295.1102482,8.9546022,1
5942,48,64,16,0,1,1,1,1,1,1,1,1,1,0,1,218.8681974,298.459986,189.9340586,56.96052785,58.64465668,27.36132599,219.6319039,303.9325645,185.1775995,57.82144083,58.87880297,20.60098733,-39.23654806,37.98205129,1.254628849,39.38711639,-38.04312493,-1.343824269,218.6930257,298.0844467,189.5718404,10.88019744,13.98856259,19.87868721,217.7047039,302.7224576,184.8912943,13.96962379,14.13749208,9.115862385,0,-98.56291692,151.7085207,-108.6957843,-21.09531379,130.0124579,1.371410915,-99.28416164,151.3712758,47.77581827,-174.1207643,-80.80439447,49.98221622,49.97944845,3380.942576,4029.429494,-40.92157362,-115.5327245,8.5476063,1
