run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
5943,48,64,16,0,1,1,1,1,1,1,1,1,1,1,0,217.4761386,300.3819395,189.8068578,5.776003391,19.27575544,20.28504909,217.4863094,302.4613391,189.4797993,8.505396638,19.59216623,17.8820428,-0.003841862578,13.8977653,-13.88798646,0.02932618567,-13.67938442,13.65597092,216.7040816,299.9633985,188.7532438,3.638298905,5.351471243,9.725267171,216.8823546,301.9343878,188.2274712,7.217118061,6.806640823,3.814889074,0,-98.77199231,150.9709236,-95.8897503,-30.19549103,140.195188,0.598751063,-98.97288745,151.0630677,30.2104155,-146.0041413,178.4505749,49.98677954,49.98332535,2645.025785,3341.258316,-97.2662667,-231.7603266,9.0515843,1
5944,48,64,16,1,0,1,1,1,1,1,1,1,1,1,1,222.9467493,295.9144488,189.2584767,3.418325292,6.955818664,10.22486818,222.9695191,297.2912489,189.0798749,5.830206604,7.165467853,6.135578534,1.245135223,-5.409299396,4.164295374,-1.266733522,5.365075624,-4.098219922,222.9371264,295.9105957,189.2540501,3.045323752,4.319626019,9.279006225,222.9586786,297.296643,189.079849,5.615697012,4.699512,4.443696887,0,-98.68409453,152.322236,-67.34464971,-52.36803096,139.1905512,0.4000199297,-98.81736391,152.4149056,30.08745815,-140.5517463,179.7775055,49.98563634,49.98563587,2877.068387,2868.395952,-132.20069,-289.2809395,8.9063984,1
5945,48,64,16,1,0,1,1,1,1,0,1,1,1,1,1,224.5294865,294.4055574,190.2768717,5.590044787,20.77635023,17.56383388,224.9110227,294.6345785,191.5212425,5.589551056,20.71008047,17.61195462,4.07143429,-19.81832268,15.74692264,-4.079331486,19.78696076,-15.70755528,224.4744594,294.3813563,190.2395034,3.045491216,3.337451011,6.423257126,224.8486955,294.6151306,191.4578965,3.034111323,3.109900284,6.652909022,0,-97.93665865,153.1028844,-0.1206301012,-100.8080452,151.5253201,0.03984003067,-97.90811169,153.2809341,-0.03163932156,-94.98204203,154.2410379,49.98509059,49.98509011,2985.993407,2977.101433,-128.8728267,-285.1176188,8.9462971,1
5946,48,64,16,1,0,1,1,1,1,1,0,1,1,1,1,196.4484839,482.7727773,234.4664852,19.01282527,24.59140707,31.498749,188.7177723,481.8382869,231.3211011,16.24425674,26.1979733,30.26530928,8.638086658,15.04893203,-23.68820223,-5.716878284,-21.32475317,27.03980372,123.221282,373.8164126,199.3010521,11.09926975,16.95168271,19.66213348,119.416767,368.4825338,194.3784268,8.321555276,10.7226119,11.31700219,0,-98.49884296,132.0900483,-28.12617465,-128.7507091,97.77180328,-0.4706961115,-98.60717631,132.3019058,141.2331114,28.90531592,-124.2850534,49.97488816,49.97347699,5304.631745,5035.101409,18.95950508,1323.942891,8.8016114,1
5947,48,64,16,1,0,1,1,1,1,1,1,0,1,1,1,223.2087189,296.3290566,187.6554018,6.130292686,6.511506038,11.5711128,224.0815948,297.3124768,187.1658292,9.084281258,4.443491847,9.49612005,5.685698756,1.415655659,-7.101248609,-5.727591815,-1.411168323,7.138873466,223.1975553,296.3353128,187.6551026,1.967561601,6.207757426,9.017614333,224.0546477,297.317413,187.1502496,6.951866307,3.986058083,6.090295918,0,-99.80975924,151.5975023,-109.2902311,-63.48050834,126.0365549,0.475131777,-100.0973074,151.9294571,15.57337826,-167.8786046,-169.2538389,49.98567118,49.9856803,2869.451831,2860.046883,-140.0148593,-296.0985433,8.8514511,1
5948,48,64,16,1,0,1,1,1,1,1,1,1,0,1,1,220.9893316,296.8706558,192.2508328,22.74446412,54.3010667,55.37445881,225.952118,295.2455813,189.4175762,26.40085383,52.72700612,55.40730342,-0.01509929778,-36.26769268,36.28269082,-0.0148053739,35.99769249,-35.98300034,220.5108423,295.3729473,191.0720692,11.34140718,14.66992494,13.53266087,225.1855985,295.0642839,189.1243472,17.34455683,9.467260686,16.29902837,0,-97.20872082,152.737249,178.2709958,-69.6173253,77.18928551,1.173302045,-98.16823065,154.347711,-0.9893942021,129.0971047,-153.597974,49.98084245,49.98107775,3824.325949,3746.351324,55.12764287,-199.5631325,8.5098011,1
5949,48,64,16,1,0,1,1,1,1,1,1,1,1,0,1,213.0816137,306.7003584,194.3921529,6.465430036,21.69521466,22.96711705,212.5763528,308.0882479,194.4737032,8.391086235,21.194587,21.44718801,0.5306526933,-17.48474872,16.94640504,-0.5537033643,17.1310682,-16.58490527,209.7963736,305.3245232,190.1333687,2.901711774,4.490664243,8.733676132,209.9713802,306.7665749,190.371839,6.061483315,3.472780232,6.135013901,0,-97.71733021,150.3574548,-83.10461508,-69.4246153,126.5168009,0.4771492775,-97.78353515,150.5371584,28.4571286,-135.7350745,-175.1733247,49.98254757,49.9867791,3393.033791,2730.047616,8.275769768,-282.7330957,8.5000035,1
5950,48,64,16,1,0,1,1,1,1,1,1,1,1,1,0,217.8235143,298.9106808,190.6794179,64.0107553,67.40715979,33.60105748,219.1797995,304.5504445,184.1863365,64.97091562,67.42474647,27.15917855,43.70120253,-43.64314155,-0.05614618533,-43.87230863,43.68659109,0.1877953557,217.5648964,298.3077484,190.0560818,12.51957443,16.95076472,23.0417427,216.7063074,303.0597818,183.7965991,15.87772135,16.23904474,12.71239216,0,-98.26118792,151.6991315,-114.0261823,-26.12324457,125.3847813,1.592536864,-99.25368614,151.414314,46.31347474,176.5756298,-80.85009931,49.97951923,49.97844447,3972.362293,4271.447222,2.327232383,16.30828242,8.7187035,1
5951,48,64,16,1,1,0,1,1,1,1,1,1,1,1,1,223.6715489,296.8749757,186.0554389,8.966544574,4.250854576,9.629464436,223.3816574,296.6286137,188.7312422,6.051082019,6.478960756,11.24735035,-5.878349679,-1.402195541,7.28065137,5.800097703,1.391128053,-7.191113977,223.635711,296.8791687,186.0454174,6.67651218,3.746683609,6.091312164,223.3664302,296.6352583,188.7305438,1.312951049,6.163898758,8.497331001,0,-100.6473361,151.1237177,10.20779277,-168.692395,-174.9101355,-0.3364894787,-100.3136694,151.1064304,-113.2196697,-66.26491407,127.1741304,49.98569997,49.98570286,2864.486932,2854.839594,-144.2119005,-299.0119807,9.1816532,1
5952,48,64,16,1,1,0,1,1,1,0,1,1,1,1,1,224.5667872,295.9849488,187.5254815,10.19954033,19.74000914,20.31583811,224.0241279,295.4038268,190.388657,6.31916715,20.34859371,20.92978613,0.332823312,-14.42491264,14.09274309,-0.3499038663,14.48127104,-14.13070236,224.4818819,295.9746883,187.5007509,8.451246464,4.454170513,7.159151441,223.9628126,295.2342009,190.1783565,2.859745221,6.416133918,8.420197939,0,-99.76433617,151.8670748,12.45033513,-168.9122311,-171.1233847,-0.5368115368,-99.42556569,151.7493724,-139.5933426,-59.25134571,120.6738688,49.98572406,49.98448901,2859.078369,3034.571121,-183.4588093,-245.4532743,8.5026212,1
5953,48,64,16,1,1,0,1,1,1,1,0,1,1,1,1,223.7292841,296.8389452,186.0519107,9.099752789,4.251110294,9.731576027,223.4264854,296.5929241,188.738376,6.201934767,6.502972199,11.3288287,-6.026920546,-1.361135763,7.388181731,5.946935923,1.349733601,-7.296540179,223.6920938,296.8431099,186.0414536,6.718317212,3.76189147,6.114914468,223.411083,296.5995405,188.7375815,1.331067451,6.198204044,8.508813522,0,-100.6513011,151.1330023,10.15685545,-169.1898537,-174.6374498,-0.3396010705,-100.3144875,151.1119933,-114.8040697,-66.19208055,126.9475925,49.9857004,49.98569635,2864.818326,2855.76013,-144.9423762,-299.0355242,8.5019085,1
5954,48,64,16,1,1,0,1,1,1,1,1,0,1,1,1,351.6841933,348.6974669,270.9215324,16.47650215,12.12133057,17.53452922,352.1733933,350.2017396,272.7392535,16.02454493,12.66334466,15.85612469,-5.943544616,-1.079149937,7.025507911,1.368805836,-3.525338191,2.160046713,282.5532687,243.3300572,214.9762022,2.527681238,2.235083684,7.362115956,283.4360296,244.411709,216.8352573,5.128238745,3.919556632,7.581352118,0,-85.49136909,170.3889802,-0.09587768592,-44.77287145,178.6469026,0.1122786276,-85.48446263,170.4382973,-0.02157746764,-107.4170678,161.9289029,49.96513295,49.9786906,6026.588306,5226.647115,-233.1311274,-529.4254156,8.4425479,1
5955,48,64,16,1,1,0,1,1,1,1,1,1,0,1,1,224.4508185,297.4847661,183.1918432,34.13972233,6.728678876,39.2042881,224.7258966,297.814382,184.3894608,34.05190263,6.698525173,39.03370317,-32.33036421,-3.96991517,36.30037564,32.23685237,3.933988768,-36.17073932,224.192116,297.3632596,183.0004336,2.99636834,3.254565896,6.378228486,224.5143284,297.6913539,184.0948353,3.089601329,3.250704127,6.201603697,0,-102.7506331,149.8483176,-4.107274982,-102.3481241,147.9030913,0.06100194718,-102.7262181,150.0126321,3.846508159,-103.2776578,151.4394715,49.98404848,49.98402794,3193.322108,3188.274591,-108.0682632,-260.1352402,8.9686373,1
5956,48,64,16,1,1,0,1,1,1,1,1,1,1,0,1,230.2747437,292.1490252,187.1944269,63.5791821,28.36262917,61.1171572,223.3100347,299.0766949,184.9332271,62.61611279,31.64863941,57.75249803,-42.15369312,1.600878435,40.55279767,41.83910421,-1.763090244,-40.07601686,227.8936316,291.7673178,185.6449108,16.33028593,13.3141786,19.53829539,222.4612995,298.4941456,184.8111732,14.7579165,19.13460128,7.915983425,0,-100.8113159,152.3948055,-64.30453944,48.80430466,166.4995798,0.8116106238,-100.2642322,150.8753227,93.76930683,-121.3428814,10.87816483,49.97977363,49.97993065,4035.579549,3973.059146,87.95534432,-181.2448616,8.5940274,1
5957,48,64,16,1,1,0,1,1,1,1,1,1,1,1,0,221.8637598,297.8003564,187.1254014,16.28885964,14.20784987,11.50524599,220.2655217,300.0062913,187.7217125,15.36520549,16.12912356,4.015733914,11.50638511,-9.744958612,-1.761286984,-11.5693631,9.803005491,1.766498799,221.833313,297.7616682,187.1025277,7.024927521,1.962587082,11.16029,220.1031933,299.8596868,187.6760057,4.268642951,7.72518094,2.871669082,0,-100.0615837,151.2313374,-37.30543097,21.00812338,161.9218058,0.1484990847,-99.86928194,150.7587611,84.6332656,-112.611869,102.4504857,49.98547836,49.98540968,2906.202665,2913.027055,-137.1975718,-275.3079929,8.891724,1
5958,48,64,16,1,1,1,0,1,1,1,1,1,1,1,1,223.6840321,296.8709862,186.0580421,9.016058204,4.249095352,9.669157207,223.3888819,296.6244277,188.7363917,6.109719138,6.488299294,11.27977437,5.9362437,1.388435018,-7.324516564,-5.858078427,-1.378882242,7.237146918,223.6479432,296.8752213,186.0479858,6.689345839,3.751246868,6.098615462,223.3736283,296.6310625,188.7356475,1.315843852,6.177667491,8.501052189,0,-100.6477093,151.1250487,10.16499238,-168.893656,-174.8273736,-0.3374555382,-100.3129861,151.1065812,-113.7935776,-66.24956529,127.1030858,49.98569532,49.98570555,2865.050618,2854.587372,-143.9150687,-299.407738,8.9687383,1
5959,48,64,16,1,1,1,0,1,1,0,1,1,1,1,1,223.7260197,296.8364642,186.057942,9.065624708,4.245475189,9.693801982,223.4280083,296.590346,188.7486126,6.165251591,6.505529981,11.31464934,5.994498735,1.357100899,-7.351441393,-5.91533745,-1.347072887,7.262561611,223.6891269,296.8407018,186.0476752,6.706162244,3.760717795,6.103119583,223.4126493,296.5969789,188.7478349,1.328237824,6.204005257,8.523812009,0,-100.6466664,151.1351775,10.19937842,-169.2807255,-174.5423001,-0.3391247244,-100.3096213,151.1155275,-114.2533438,-66.21068999,126.9845079,49.98570754,49.98568997,2863.520956,2856.965094,-144.0557259,-299.9681095,9.2783885,1
5960,48,64,16,1,1,1,0,1,1,1,0,1,1,1,1,226.444383,294.133023,187.9756823,26.05628936,52.66581793,55.41254908,222.2188224,296.2216198,193.4173306,22.30610993,54.02740725,54.95062248,0.05356559349,35.93048997,-35.98426089,0.0006137453914,-36.05247657,36.05166327,225.8262876,294.0471775,187.6750395,17.16877347,9.32640445,16.02308402,221.8191257,295.021953,191.8896617,11.10150935,14.51984725,12.94326394,0,-99.31402373,152.6976446,-3.616387353,127.5839473,-156.1133821,-1.033376534,-98.3131024,151.4285006,174.6930137,-71.18355527,75.8449348,49.98128554,49.98088747,3713.810292,3800.301001,-69.16873824,-126.5333379,8.8407559,1
5961,48,64,16,1,1,1,0,1,1,1,1,0,1,1,1,224.4228755,297.4915426,183.2029559,33.88813508,6.720660474,38.95674432,224.7018661,297.8222888,184.3970479,33.8044257,6.694294873,38.78850355,32.10766984,3.974017833,-36.08160073,-32.01551846,-3.939070324,35.95466133,224.1693153,297.3697,183.0136758,2.981209502,3.250582399,6.375716136,224.4934445,297.704057,184.1111186,3.105178009,3.255035336,6.205564811,0,-102.7403919,149.8513151,-4.267728955,-102.1955592,147.8359239,0.06142350668,-102.7159694,150.014465,3.961330653,-103.4082588,151.5115927,49.9840607,49.98406984,3193.7028,3183.924732,-107.0288166,-261.4062027,8.805344,1
5962,48,64,16,1,1,1,0,1,1,1,1,1,0,1,1,351.5820258,349.9625461,270.3622559,16.65753541,10.40869744,17.5324257,352.4668106,353.1458872,272.9542234,15.8498251,12.77527675,15.09836682,13.16200402,-0.9911041453,-12.17010169,-8.569551205,5.62591655,2.944310389,281.3795384,244.0293706,213.8658977,2.378312263,2.971423271,6.421356111,283.9759821,246.1257596,217.7482183,9.058768089,6.465539689,11.63303466,0,-85.83859829,170.1101712,119.785561,11.92325771,-140.7258161,0.2327744412,-85.78351746,170.1468412,-13.15295568,-112.953107,145.1857775,49.9754492,49.96830692,5637.647638,5609.731532,17.10581693,-782.3507969,8.888628,1
5963,48,64,16,1,1,1,0,1,1,1,1,1,1,0,1,221.8508765,297.8217999,187.0984945,16.37915261,14.30099346,11.5149964,220.2438551,300.0267118,187.6981298,15.44884441,16.21629936,4.006448521,-11.5295758,9.775515188,1.75427304,11.59392991,-9.835538874,-1.758145008,221.8188786,297.7797096,187.0734607,7.062783991,1.943950625,11.17212461,220.0752927,299.8724629,187.6488529,4.280726963,7.727267982,2.86599322,0,-100.0807045,151.2153967,-37.22979271,21.58566394,161.9143281,0.1455149463,-99.88642726,150.7400319,85.13577097,-112.4257157,102.1827098,49.98542104,49.9854573,2916.174223,2904.732275,-134.402201,-278.1126614,8.9343551,1
5964,48,64,16,1,1,1,0,1,1,1,1,1,1,1,0,229.1917824,293.0052567,186.9500279,57.6341981,25.38443265,55.4128667,223.2198856,299.2811033,185.5311737,56.74827642,28.77311976,52.29503955,38.69254359,-1.550093122,-37.14366127,-38.40045181,1.69537499,36.70348594,227.1876181,292.6898177,185.6385273,14.48697382,12.01570032,17.63244207,222.5213707,298.8088441,185.4248447,13.00969129,17.92180022,6.509222308,0,-100.821048,152.1828098,-63.79741127,50.13605922,168.0611893,0.7125652459,-100.2880639,150.8462246,91.30957869,-119.7411483,22.0127635,49.98059561,49.98144861,3828.436368,3597.864912,49.51885204,-255.7466944,8.9655893,1
5965,48,64,16,1,1,1,1,0,1,1,1,1,1,1,1,219.3422264,299.3733536,187.5029031,10.4728187,11.02661918,4.535068236,221.5471615,297.9958012,189.0556428,11.76612968,8.100044856,11.00656986,9.538724169,-7.495302233,-2.043327873,-9.47594355,7.433118825,2.042912228,219.305219,299.3520453,187.4989495,3.613261847,7.61050487,3.58351608,221.538363,297.9990737,189.0545704,6.561725328,1.719064497,10.65460732,0,-99.67132542,150.7749048,82.59634465,-110.7308777,105.6660489,-0.02206669024,-99.82031225,151.5281483,-33.16986184,23.23217698,164.5338616,49.98560759,49.9855857,2883.607036,2877.619544,-119.4167179,-278.52407,9.1338966,1
5966,48,64,16,1,1,1,1,0,1,0,1,1,1,1,1,219.3404027,299.3667862,187.5088656,10.46474932,11.00411262,4.535676881,221.5449122,297.9939747,189.0627637,11.76168817,8.084316041,11.00093852,9.517023896,-7.465457524,-2.0514665,-9.454305808,7.403587364,2.050809713,219.3033231,299.3455509,187.5049282,3.602477269,7.590660434,3.580549018,221.5360353,297.9972828,189.0616621,6.560620884,1.700015496,10.6477192,0,-99.66582835,150.7788241,82.66037312,-110.6691432,105.8356636,-0.02183290138,-99.81475333,151.5308496,-33.07003817,22.93339977,164.4943123,49.98561048,49.98558206,2882.438928,2879.117593,-119.4185939,-278.3620592,9.2056431,1
5967,48,64,16,1,1,1,1,0,1,1,0,1,1,1,1,218.6868139,300.6735711,188.5304651,7.269309712,16.73083573,16.08200402,219.2088206,299.4812659,191.1058317,3.725558563,16.3672891,17.88882356,0.05371182386,11.99021513,-12.06203686,-0.08076968947,-12.12676393,12.18906409,218.5279229,300.5050423,188.2074448,7.07512968,6.083239763,4.732547099,218.9835455,299.2251728,190.6801252,3.355004383,4.588405127,8.878207525,0,-99.10377622,151.1813716,27.91524669,-141.4714394,175.6693552,-0.470317433,-98.91933862,151.3703109,-95.62824608,-35.8480245,138.1835685,49.98427044,49.98629279,3127.092019,2796.848334,-155.1415081,-205.7314309,9.3394725,1
5968,48,64,16,1,1,1,1,0,1,1,1,0,1,1,1,222.0979442,298.5880068,184.3311097,68.35092737,34.96425973,63.0533287,230.0508181,291.5687166,189.8393761,68.96453162,31.68620374,65.95133027,45.75973576,-2.114304246,-43.64541819,-45.84734942,2.006682691,43.84066733,221.2898778,297.8362301,184.2416779,15.73471241,20.48458342,8.890518095,227.6899783,291.1330929,187.6613569,17.0530783,14.71182339,20.44695362,0,-101.4943414,149.8676021,91.67069704,-124.0880943,7.732897632,-0.8306280962,-101.9987624,151.8019908,-67.53485445,46.3389684,165.5896631,49.97877586,49.97863732,4223.013338,4251.725174,18.41459161,-4.52601043,9.3048392,1
5969,48,64,16,1,1,1,1,0,1,1,1,1,0,1,1,219.3734491,299.5648896,187.1048106,11.79112884,12.331628,4.331302313,221.6248925,298.0986306,188.7119658,12.94714418,9.708473507,11.15832584,10.52618091,-8.698703787,-1.827285005,-10.44628575,8.628693784,1.817763121,219.3115283,299.5207593,187.097188,3.786781139,7.739383696,3.437298278,221.6106346,298.0949498,188.7087178,6.685547599,1.881934038,10.84996763,0,-99.94383306,150.5847201,83.37412228,-111.7803291,102.683185,-0.03378521849,-100.0922219,151.3604202,-34.31318519,23.47305257,164.1649742,49.98557741,49.98556841,2890.846836,2880.330795,-116.9702485,-281.502401,9.5430175,1
5970,48,64,16,1,1,1,1,0,1,1,1,1,1,0,1,384.1509554,341.1975938,204.8056691,16.25109458,17.85681176,13.77858484,385.0978811,342.3346464,206.8460242,17.86997912,19.20917875,15.29765985,3.349353505,-1.166154662,-2.181889808,4.103984306,0.3344425708,-4.436501539,251.5633784,307.0005453,142.5679325,0.9616516313,1.081439229,3.801339017,252.7280908,308.1885149,143.915644,6.98431642,6.784052509,6.026044511,0,-128.2211893,137.4039048,-96.00528678,-39.53959283,142.2524334,0.2211618847,-128.1297559,137.662012,7.861780527,-137.4183835,134.0948385,49.98712676,49.96399888,3875.892501,5891.710815,-458.1755021,-761.1128236,9.6920554,1
5971,48,64,16,1,1,1,1,0,1,1,1,1,1,1,0,215.2827568,302.2001037,187.8665532,39.86615897,33.52324824,9.658444279,215.546052,302.5153855,189.0995276,39.7763629,33.51933998,9.607977284,37.18816079,-31.12445533,-6.063673337,-37.12010581,31.09060662,6.029537309,215.0645908,302.0106044,187.6935582,3.042422787,3.13614156,6.46211035,215.3313389,302.3431762,188.9120876,2.79273567,3.47568421,6.436449812,0,-99.37092942,150.2221195,-3.497555667,-101.8237157,150.2298127,0.04364691849,-99.32753618,150.3728468,3.650976061,-97.26176287,149.8074294,49.98382786,49.9837881,3241.710613,3236.304075,-34.18249978,-193.7051618,9.2579786,1
5972,48,64,16,1,1,1,1,1,0,1,1,1,1,1,1,219.344988,299.394105,187.4993234,10.49670202,11.05899365,4.542776892,221.5416921,298.0008728,189.0516446,11.76586377,8.127497992,11.0031463,-9.550957307,7.502630892,2.048409122,9.487451993,-7.441762793,-2.045600869,219.307776,299.3725441,187.4952799,3.629738286,7.636877051,3.587693569,221.5328984,298.004126,189.0505639,6.53265177,1.758571774,10.64929327,0,-99.67870588,150.7688002,81.95947936,-110.961305,105.7142097,-0.02646235112,-99.82695417,151.5212267,-33.45326896,23.16058857,164.5374544,49.98559733,49.98559674,2884.908165,2876.1596,-120.0513497,-277.8575258,9.4428974,1
5973,48,64,16,1,1,1,1,1,0,0,1,1,1,1,1,215.8946358,302.7397726,191.1390947,6.758303193,16.27784162,16.04121217,216.8284056,302.2319204,194.1460424,4.701503252,16.48837805,18.23815507,1.004139679,-13.32506071,12.32103891,-1.008178004,13.51952118,-12.51108549,214.7065768,302.2519695,189.4268661,5.566030044,4.528814855,4.715610469,215.3017925,301.5468576,191.9423091,2.738716259,4.42705982,9.0640164,0,-98.20627032,150.8681284,27.51679836,-140.1309452,177.1294465,-0.3299625124,-98.02274773,151.0685227,-71.18295854,-55.10909682,137.3408134,49.98564722,49.98464746,2834.807424,3092.547852,-98.83835763,-249.395465,9.5354887,1
5974,48,64,16,1,1,1,1,1,0,1,0,1,1,1,1,218.6558949,303.0814511,183.8455128,65.87679224,68.25211069,27.49718695,217.8705558,298.0085075,192.8709303,64.69430575,68.08449199,33.61888389,-44.52953923,44.44234763,0.08777119027,44.21662216,-44.29576904,0.07994065693,216.3328697,301.4642468,183.491137,15.73928252,16.47269411,12.6463956,217.6601071,297.4041051,192.1421491,12.14619745,17.25042096,22.83436767,0,-101.2933619,149.114061,42.65072157,173.4421534,-82.61237897,-1.497681262,-100.2093221,149.7020825,-117.9784112,-28.80765126,123.4310914,49.97824099,49.9795176,4324.657821,3924.643503,170.0099523,-168.1738119,9.301458,1
5975,48,64,16,1,1,1,1,1,0,1,1,0,1,1,1,219.4110779,299.5935616,187.0431191,12.73480379,13.26040822,4.351979773,221.6175598,298.1231852,188.6595945,13.7711378,10.87580466,11.14626185,-10.83673857,8.978292517,1.858497409,10.75181087,-8.907666181,-1.844100169,219.3270051,299.5287005,187.030182,3.770037434,7.696266464,3.413155763,221.5997748,298.1125093,188.6536741,6.619878659,1.883034704,10.82245006,0,-99.98527503,150.5626463,82.38074658,-112.1466123,103.3309021,-0.03644792272,-100.1281245,151.3323565,-34.44346986,21.5519488,163.9321684,49.98555224,49.98552834,2895.363891,2889.347791,-118.4470878,-279.8783763,8.8324202,1
5976,48,64,16,1,1,1,1,1,0,1,1,1,0,1,1,222.1487017,298.7562011,184.450753,67.13793226,34.55247786,61.7954712,229.8356157,291.8224658,189.7240717,67.72274885,31.25341703,64.64237424,-45.11620688,2.218748791,42.89714786,45.20194379,-2.113680466,-43.08855469,221.3633384,298.0278606,184.3630468,15.40263076,20.37398778,8.498156344,227.5555694,291.4002703,187.6173245,16.62863689,14.58897857,19.96095426,0,-101.4898569,149.8711705,90.49822738,-123.9191403,9.924378752,-0.8234715526,-101.9918045,151.7612609,-68.13997363,46.48699452,166.0092301,49.97914124,49.97891022,4111.290306,4179.464122,-10.71219094,-14.15759891,9.269131,1
5977,48,64,16,1,1,1,1,1,0,1,1,1,1,0,1,215.2735783,302.2164333,187.8715181,40.00941605,33.66695187,9.659091662,215.5348783,302.5235771,189.1036405,39.91713778,33.66003484,9.607324541,-37.31383457,31.25001839,6.063894302,37.24509249,-31.21680135,-6.028220332,215.0530808,302.0245639,187.6976823,3.05665897,3.150090996,6.462996479,215.3185826,302.3500879,188.914986,2.777009501,3.463051096,6.435809385,0,-99.37004138,150.2192496,-3.298758886,-102.0460615,150.2180225,0.04215882757,-99.32675818,150.370256,3.469699543,-97.04051906,149.8136522,49.98380042,49.98378322,3244.14052,3239.780162,-35.02621858,-192.3428379,9.1303248,1
5978,48,64,16,1,1,1,1,1,0,1,1,1,1,1,0,384.4462389,343.0015096,206.6895226,17.89084511,20.57491731,14.90709862,385.1842028,343.3741027,208.5192638,18.67726083,20.6066264,15.49380043,-1.280256122,-3.302449171,4.582951338,-6.180611298,4.096871562,2.083629717,252.396513,308.7714473,144.031828,4.775841573,4.620445282,5.698789069,251.8830736,308.8571219,145.1703246,3.602374408,3.210245804,5.1797832,0,-127.8974352,137.5854671,-30.17866482,-152.7127461,114.0489779,0.007012123721,-127.718873,137.5714529,41.51344766,-90.75218751,162.9741236,49.9836295,49.96742574,4397.9796,5404.501082,-497.0454829,-719.5387247,8.7623425,1
6126,64,96,48,1,1,1,1,1,1,1,1,1,1,1,1,215.1286387,246.2752748,228.8901593,2.342881554,1.956936194,3.22373046,215.3097627,246.4326245,229.2318858,2.376878368,2.149688239,2.976169865,0.004618676786,0.001992579769,-0.006530241026,-0.004649982544,-0.002326389813,0.007051653568,215.1200438,246.278961,228.8933386,2.342232205,1.956356714,3.223309948,215.3011604,246.4363261,229.2350639,2.376226598,2.149162127,2.975714881,0,-119.0575465,127.2130886,-4.355021066,-118.0432046,126.8654397,0.0414102406,-119.0413234,127.2449999,4.181039767,-120.0684506,127.4237812,49.99138915,49.99139189,1723.472189,1720.211497,19.08017092,-45.00124267,9.4415402,1
6127,64,96,48,1,1,1,1,1,1,0,1,1,1,1,1,215.1870251,245.9030063,229.2771182,4.654165975,6.798449478,3.970859584,215.8287287,244.8477471,230.5041543,3.149575454,5.839784111,7.052214572,1.323260233,-5.226478313,3.903296621,-1.31565239,5.242208761,-3.926479393,215.1778529,245.9062007,229.2793243,4.342987226,4.255583857,0.4180869044,215.8190531,244.8436211,230.5004434,2.672477826,2.413556882,5.827358156,0,-118.857701,127.3843349,33.85392694,-152.4396132,148.1597159,-0.2659770274,-118.7977422,127.6282063,-65.57369243,-41.89447629,125.9375687,49.99132452,49.99133277,1735.81467,1732.647816,14.93564676,-48.66374418,9.3065332,1
6128,64,96,48,1,1,1,1,1,1,1,0,1,1,1,1,215.1860029,245.9028207,229.2784902,4.66060266,6.814554846,4.00367442,215.8250308,244.8451737,230.5114122,3.139294155,5.863289162,7.077846856,-1.308545668,5.244383527,-3.93576329,1.30088027,-5.260863142,3.960052422,215.1768121,245.9060176,229.2807113,4.355935614,4.256364179,0.4160751794,215.8153276,244.8409834,230.5076393,2.670156655,2.426351395,5.835686572,0,-118.8568875,127.3846805,33.79386119,-152.6184815,150.3696338,-0.267397911,-118.7958525,127.6282201,-65.86499755,-41.98676962,125.8007455,49.99132971,49.99132676,1735.397489,1733.165962,14.87050073,-48.6049843,9.3065561,1
6129,64,96,48,1,1,1,1,1,1,1,1,0,1,1,1,215.5407443,246.2780447,228.5485017,4.143434171,4.484813975,7.674785081,216.4280878,247.0029772,227.6422438,6.704660873,3.446793312,6.140748052,4.009309784,1.315840827,-5.325073097,-4.032176078,-1.31236646,5.344618773,215.5309044,246.2811281,228.5512475,0.8500291484,4.158701249,5.434603203,216.4110296,247.0052515,227.6373168,5.321726908,3.011584264,2.852249882,0,-119.2646901,127.1796395,-131.559658,-76.70744941,99.60266302,0.32093916,-119.5164999,127.2652633,6.91961538,171.064495,-171.2973347,49.99133775,49.99134247,1733.388194,1730.45044,13.82523006,-49.8076755,9.2518206,1
6130,64,96,48,1,1,1,1,1,1,1,1,1,0,1,1,215.5394762,246.2784384,228.5522244,4.140118962,4.48731038,7.669669549,216.430146,246.9978815,227.6447682,6.705825165,3.441087858,6.139542534,-4.00709021,-1.31331377,5.320483327,4.029894667,1.308995333,-5.338808852,215.5296282,246.2815025,228.554983,0.8493430064,4.163135259,5.433724874,216.4130961,247.0001718,227.6399206,5.325666298,3.007450409,2.861928717,0,-119.2633095,127.1799437,-132.0147538,-76.79275337,99.5018674,0.3202088834,-119.515938,127.2667272,6.859949784,170.9415905,-171.3128038,49.99133454,49.99134564,1733.847783,1730.05232,13.95338579,-49.93386297,8.858945,1
6131,64,96,48,1,1,1,1,1,1,1,1,1,1,0,1,214.6290747,246.7849889,228.8650084,7.68791242,4.598126457,5.869092507,213.4679585,247.7825073,229.5864544,6.473817183,6.919177313,3.489752324,-5.740586292,4.381885507,1.358785608,5.756687167,-4.404233665,-1.352370044,214.620265,246.787001,228.8676631,5.003188469,1.179184146,5.594693675,213.4503754,247.7767199,229.5883327,2.766346494,5.284996157,3.008568805,0,-119.0627688,127.0418145,-33.03838992,70.66151711,155.8090357,0.08056521656,-118.8016468,126.7441793,79.82588433,-116.851088,62.64251928,49.99133359,49.99132729,1734.971818,1732.697051,15.8133589,-47.22555885,9.0534546,1
6132,64,96,48,1,1,1,1,1,1,1,1,1,1,1,0,214.6283593,246.7917886,228.8538046,7.700847734,4.613738963,5.868970092,213.4640156,247.7916687,229.5794291,6.486312858,6.935635861,3.491773386,5.752700533,-4.396017473,-1.356611372,-5.768941215,4.417702554,1.351314328,214.6195565,246.7937841,228.856438,5.009748492,1.189703698,5.597032093,213.4463821,247.7858192,229.581329,2.771312321,5.295171395,3.015530532,0,-119.0675348,127.0381136,-33.06852279,70.79728937,155.8762956,0.08046570526,-118.8051716,126.7397639,79.93054093,-116.8092919,62.59720648,49.99132992,49.9913309,1735.335178,1732.471371,16.18778511,-47.6566631,8.8967584,1
6133,64,96,48,0,1,1,1,1,1,1,1,1,1,1,1,215.5547875,244.8504871,230.0683383,3.148818029,5.595495404,6.982845423,215.3681018,246.120374,229.552432,4.722631037,6.55343393,3.786807981,-1.246501332,4.9864123,-3.739839083,1.25434477,-4.964139923,3.709873762,215.5452827,244.846031,230.0664227,2.735532411,2.402181701,5.867515268,215.3585822,246.1233419,229.5550478,4.455751462,4.199399477,0.4839165919,0,-118.497023,127.8616077,-67.55853525,-42.87283963,124.5959723,0.33186663,-118.5355559,127.7080217,34.63738951,-152.2192738,168.7671661,49.99132811,49.9913344,1735.712141,1731.685687,16.50683539,-48.6521754,8.5174159,1
6134,64,96,48,0,1,1,1,1,1,0,1,1,1,1,1,213.4200601,404.7770487,285.3559895,12.20277018,20.80097376,22.80661859,219.3648197,405.9441413,288.9909577,14.20090201,19.41215,23.30179363,4.165752094,16.52099922,-20.68672117,-6.716116492,-12.24387849,18.96006448,143.0394749,296.0113007,248.1339601,6.168726843,9.230731781,8.543761008,146.2877792,300.8398218,253.0933589,8.437804156,12.91776573,13.16200507,0,-114.4183409,108.9010259,126.6053138,14.02837248,-132.9665179,0.118482284,-114.3086223,108.9780137,-35.91835208,-148.4394532,73.9841105,49.98399525,49.98456178,3141.777331,3148.947055,789.0151971,-425.0507081,8.768281,1
6135,64,96,48,0,1,1,1,1,1,1,0,1,1,1,1,217.5383685,241.9891778,231.3465978,4.747534304,24.16013882,20.58457159,217.7751447,242.0674001,231.7408792,4.749973062,24.1359233,20.57612456,-3.35213932,23.07931735,-19.72711204,3.356138954,-23.06321359,19.70714622,217.4756603,241.943121,231.2959842,2.378687914,2.062181748,3.090985513,217.7099017,242.0283552,231.6769698,2.378709156,1.972055064,3.174650446,0,-117.8902832,129.0448075,-0.08145994469,-119.7539737,127.7506563,0.02619139469,-117.8773603,129.0926884,-0.04130749394,-116.0391262,130.1599641,49.99060665,49.99061771,1880.313414,1876.732985,24.98208127,-40.24991259,8.7769153,1
6136,64,96,48,0,1,1,1,1,1,1,1,0,1,1,1,214.7169475,244.8736931,231.2349594,10.56616454,30.02676375,30.68817328,217.2103299,245.3822908,229.0997706,13.4603075,29.47959412,30.27748263,-0.3038313397,20.90580842,-20.602173,0.2997533927,-20.81081713,20.51092245,214.5834142,244.3740673,230.8360755,4.928344437,7.159221407,7.504004561,217.0606682,245.3465114,229.0329202,9.629011203,5.116219595,6.605388603,0,-118.0217511,127.9959427,175.0021914,-73.88066407,71.42036888,0.6233932481,-118.5544648,128.395409,-2.455820925,140.0507449,-160.4927574,49.98938727,49.99060587,2077.317697,1837.737452,86.36193456,-66.63506148,8.9898362,1
6137,64,96,48,0,1,1,1,1,1,1,1,1,0,1,1,215.8082197,246.0810046,228.5237894,6.250333403,4.68487811,8.880982806,216.7949916,246.7770564,227.5726137,8.284243668,3.477581927,7.633948159,-5.328561343,-1.109222022,6.43788381,5.35869331,1.105929315,-6.464523033,215.7970168,246.0832471,228.5256388,0.8799656317,4.371377134,5.4959979,216.7663695,246.7783537,227.5593794,5.470725612,3.041707192,3.042388033,0,-119.2838223,127.2547569,-145.060476,-77.54541033,97.69091277,0.3234283468,-119.5574947,127.3578724,5.341194576,166.8300985,-170.0447873,49.99130344,49.99130882,1740.078353,1738.275829,12.09464601,-49.61647694,8.7938455,1
6138,64,96,48,0,1,1,1,1,1,1,1,1,1,0,1,214.4727454,246.2272654,229.5691922,12.71825107,10.78389437,6.813590835,213.0471532,247.2344044,229.8096584,11.94517322,11.85682897,3.155653156,-9.658420661,8.7282848,0.9300634854,9.690770004,-8.754894753,-0.9359259168,214.457848,246.2231623,229.5640307,5.645512135,0.7956710028,6.438402295,212.9780663,247.1834254,229.8074353,3.45914549,4.902698826,2.244710946,0,-118.7106281,127.3034371,-37.75680425,56.59144596,147.4189474,0.1129122693,-118.494837,126.9508661,86.46814239,-119.4331324,41.72714031,49.9909653,49.99142423,1793.190955,1713.605283,11.87822538,-40.95067982,8.7633913,1
6139,64,96,48,0,1,1,1,1,1,1,1,1,1,1,0,214.555501,245.2456545,230.6973917,3.10000444,10.81157382,12.01574329,214.4500268,246.6793462,229.805289,5.347557697,11.2633305,10.08766494,-0.5792528581,7.642751378,-7.063485853,0.5848292049,-7.592977975,7.008165001,214.538519,245.1905295,230.6480774,2.938477745,3.104714662,6.481663459,214.4335178,246.6725946,229.8001163,5.255120514,4.536480381,0.9463069123,0,-118.1983406,127.7709941,-83.65913868,-41.55762304,119.361427,0.4244037571,-118.2895112,127.6160837,33.85642637,-160.0482721,-131.5260669,49.99118828,49.9912104,1767.44501,1758.267145,20.12885808,-50.06740855,8.9368721,1
6140,64,96,48,1,0,1,1,1,1,1,1,1,1,1,1,215.5560153,244.8477469,230.0702019,3.144685063,5.596896242,6.992104888,215.3704738,246.1207751,229.5516378,4.729203132,6.555261394,3.793500372,1.236732364,-4.983287567,3.746624998,-1.244679072,4.960244804,-3.715495856,215.5464793,244.8432664,230.0682809,2.736606628,2.410884764,5.87410321,215.36096,246.123754,229.5542535,4.466281357,4.205403039,0.4830724753,0,-118.4961134,127.8629108,-67.7784075,-42.79319007,124.5441841,0.3328056625,-118.5351161,127.7091727,34.62223235,-152.3155628,169.7723049,49.99133206,49.9913304,1735.446317,1731.959323,16.61335078,-48.74875118,8.7895253,1
6141,64,96,48,1,0,1,1,1,1,0,1,1,1,1,1,217.5527068,241.9723533,231.3527088,4.748377259,24.28083367,20.704636,217.7899777,242.0478051,231.7434966,4.751022112,24.25244978,20.69346899,3.351600433,-23.18967936,19.83811611,-3.355598165,23.1728137,-19.8171819,217.4896858,241.9257396,231.301274,2.378470862,2.086484371,3.100274251,217.7243476,242.008444,231.6789867,2.37923664,1.947409821,3.166531193,0,-117.8878851,129.0523248,-0.04209801978,-119.7126608,127.3637967,0.02604939383,-117.8757174,129.1004698,-0.08077731849,-116.0324249,130.5600295,49.9906116,49.99060129,1881.83067,1876.648997,24.42774769,-39.53876138,8.7925055,1
6142,64,96,48,1,0,1,1,1,1,1,0,1,1,1,1,212.7464621,404.9248301,285.1322588,12.08677545,20.27916164,22.16363754,218.3205693,406.2039751,288.5649172,14.03838185,18.97848057,22.53653923,-3.981724863,-15.82175724,19.80364604,6.527917892,11.53654177,-18.06425928,142.654269,295.8956402,248.0233261,5.746872639,9.112190943,8.168149977,145.725799,300.6662406,252.7746385,8.071887656,12.7622058,12.62231076,0,-114.3978626,108.8487106,128.0137236,13.20880586,-136.0181789,0.1488865648,-114.2984145,108.8947599,-34.09777848,-148.8366096,72.97951817,49.98248524,49.98617776,3163.433832,3118.813196,770.1644601,-405.7452076,8.6532582,1
6143,64,96,48,1,0,1,1,1,1,1,1,0,1,1,1,215.7263444,246.1413849,228.5352182,4.812167364,4.570563207,8.103816538,216.6543756,246.8826606,227.557928,7.237671218,3.456154758,6.598760348,4.65047863,1.109346754,-5.759751161,-4.676918585,-1.10646683,5.78346027,215.7161496,246.144546,228.5374896,0.9574959945,4.315379444,5.575887212,216.6345389,246.8851287,227.5509075,5.467893483,3.111461005,2.949288942,0,-119.2772808,127.2328352,-137.4508112,-76.1722831,98.66663445,0.3336594135,-119.5450896,127.3233017,6.859245955,168.6314033,-168.4658809,49.99132308,49.99133604,1736.547439,1731.522465,12.69171981,-49.90249422,8.8772739,1
6144,64,96,48,1,0,1,1,1,1,1,1,1,0,1,1,213.2403939,245.184999,232.9190114,17.89994386,45.86477229,46.92711241,217.5074817,244.414065,229.3093549,20.61697145,45.07811639,46.62690094,0.3917361595,-31.11794736,30.72616393,-0.3832411601,30.97989953,-30.59670595,212.9720395,244.078316,232.01732,8.843718759,10.86724513,10.86812431,217.1460814,244.3311552,229.1193277,13.40393524,7.991284086,10.86159217,0,-117.3162166,128.0957443,163.6369896,-80.92957924,54.99685648,0.7412791451,-118.2432581,128.8875482,-10.61494345,116.8550809,-158.4160685,49.98786253,49.98828535,2416.410154,2306.66477,147.1372641,8.938580566,9.0412863,1
6145,64,96,48,1,0,1,1,1,1,1,1,1,1,0,1,214.3086961,245.4496589,230.7339973,3.161401814,13.66631407,14.74986917,214.30174,246.9385352,229.7941346,5.6807703,14.06941167,13.2107269,0.4806275974,-9.175881185,8.695023948,-0.4857814967,9.110930008,-8.625411935,214.2732582,245.3384144,230.6214734,2.917827861,3.325640199,6.408456365,214.2730783,246.9204367,229.7707385,5.548964973,4.89076257,0.8886054454,0,-118.1882204,127.7041687,-90.61724161,-36.59934376,119.6355739,0.4499969945,-118.287834,127.5574265,31.82077846,-160.5593181,-135.2099448,49.99120517,49.99098752,1761.01184,1797.750729,24.92408016,-52.6854293,8.9984766,1
6146,64,96,48,1,0,1,1,1,1,1,1,1,1,1,0,213.0896012,246.5866613,230.7358634,40.10482855,41.13952586,17.79646408,213.7012055,250.3752483,227.4414337,40.79940389,41.44836407,14.13523761,28.00233508,-27.1178666,-0.8837759516,-28.08864697,27.17071209,0.918625338,213.0242216,246.4083666,230.5404065,6.740892159,8.740797564,12.536493,212.7628319,249.6083515,227.2772187,9.602210222,9.524727067,6.568586486,0,-118.2490189,127.2436906,-113.3306699,-30.66026424,115.3927971,0.9374493263,-118.7231589,126.7701811,40.31694865,175.0161926,-75.51113118,49.98969235,49.98803679,1996.824804,2344.100625,24.26630138,65.15247777,8.4622639,1
6147,64,96,48,1,1,0,1,1,1,1,1,1,1,1,1,216.194988,246.8562936,227.332825,6.589014819,3.389266241,6.08176891,215.7268132,246.4030836,228.9196274,4.041405992,4.485810403,7.491471437,-3.984716153,-1.309698017,5.294484658,3.950904763,1.309926281,-5.260758797,216.1770791,246.8585675,227.3289876,5.215738007,2.947163042,2.814046794,215.7165499,246.4063628,228.9225223,0.6275932292,4.162191824,5.235757877,0,-119.8276364,126.899541,4.331096691,170.1482833,-175.4927168,-0.243313596,-119.5515988,126.8923443,-139.411488,-78.02584276,99.81267355,49.9913443,49.9913458,1732.883759,1728.939768,13.14658863,-51.17553609,8.8583878,1
6148,64,96,48,1,1,0,1,1,1,0,1,1,1,1,1,216.3211248,245.8418032,228.5533541,7.154025013,15.56012188,14.91287739,216.0571644,244.8087669,230.274508,4.197201895,15.53941255,15.86853723,0.6730977553,-11.76530912,11.09209692,-0.6788848748,11.8023887,-11.12361905,216.2858707,245.8349638,228.5437043,6.128451965,4.08780724,2.431484151,216.0297165,244.7060014,230.1728245,2.048781003,3.841007451,5.763745018,0,-119.2637443,127.4015308,15.74554436,-175.2805323,-164.3426821,-0.3974628851,-119.0554019,127.4706063,-124.8079199,-57.25613151,104.2827692,49.9913498,49.99068555,1728.583937,1832.203843,-11.59638177,-18.67737263,8.9803822,1
6149,64,96,48,1,1,0,1,1,1,1,0,1,1,1,1,216.5734235,246.6391939,227.2093903,8.035826828,3.445234931,7.434889822,216.0403742,246.189238,228.8835149,5.975578633,4.693696887,8.670516707,-5.372228025,-1.046385166,6.418688622,5.327881514,1.045725749,-6.373535328,216.5449386,246.640659,227.1985971,5.369390086,3.028571255,2.9599303,216.0285323,246.1918099,228.8854285,0.7267727682,4.398248777,5.409554892,0,-119.8911579,126.9767671,3.787366934,165.7765789,-171.7851646,-0.2544453481,-119.5919279,126.9601006,-149.4372806,-78.2714629,98.21601671,49.99130924,49.99132213,1739.60967,1733.223219,14.84414835,-54.90809351,9.0851789,1
6150,64,96,48,1,1,0,1,1,1,1,1,0,1,1,1,303.846424,274.6551763,347.6579833,19.17100916,12.58341643,17.19303114,305.1026539,277.7693032,348.8482604,18.98816928,13.59716306,15.82635396,-10.3995489,1.72953652,8.67058542,7.832365373,-4.506787145,-3.325233128,250.5878303,184.1790429,268.4699581,2.50155585,3.655240653,4.197110656,252.7155965,186.1664091,270.8412658,6.919990516,5.600558906,6.953136704,0,-101.8728796,150.0643077,114.5145404,10.23674401,-141.5216763,0.1224665537,-101.8826003,149.9920956,-19.20578826,-139.1048857,115.8029374,49.97581104,49.99042804,3541.688373,3257.618278,273.4600368,-157.7219745,8.537653,1
6151,64,96,48,1,1,0,1,1,1,1,1,1,0,1,1,217.3911211,248.9204011,224.160919,24.86395971,4.914360553,28.63654684,217.602297,249.0419126,224.5088684,24.83817625,4.909948235,28.58451245,-23.91006664,-3.18598389,27.09610678,23.87864018,3.179646964,-27.05823368,217.2832925,248.8422962,224.0782237,2.345200555,2.072881535,3.093342353,217.4998433,248.9642194,224.4151971,2.411075277,2.074488747,2.976933132,0,-121.4353386,125.8876128,-2.213683488,-121.292774,124.4551249,0.03533071521,-121.4240926,125.9287459,2.038573612,-121.6742848,127.2205017,49.99038307,49.99038529,1925.492509,1920.987452,26.4538087,-36.93754055,8.6113899,1
6152,64,96,48,1,1,0,1,1,1,1,1,1,1,0,1,219.8682034,244.1749348,227.7305313,47.81148004,18.70302184,46.66695826,215.5161072,248.3848458,226.8357895,47.38823655,21.01150199,45.40259419,-31.51363183,-0.1288251719,31.64243042,31.36650286,0.08370693314,-31.45024558,218.6829094,243.9419192,226.7051276,11.08176024,9.246273205,12.00580737,215.2315362,248.0840839,226.7776873,10.49923548,13.21019854,7.267273542,0,-119.9687891,127.9009967,-70.35260217,42.95008258,156.4186144,0.7170795429,-119.3418196,126.9205012,84.40562582,-131.753615,0.5864772742,49.98773243,49.98826204,2438.514916,2306.449597,148.2199226,2.291664322,9.2052072,1
6153,64,96,48,1,1,0,1,1,1,1,1,1,1,1,0,214.5665688,247.1757853,228.5408725,10.48326026,8.755255116,6.168042782,213.3989987,248.2830318,229.1517288,9.695126366,10.2020859,3.46740492,7.83981612,-6.610976957,-1.228759948,-7.870692058,6.64282625,1.22793865,214.5543897,247.172998,228.5409368,5.031560024,1.178954178,5.830167665,213.3505575,248.2452649,229.1495944,2.97716762,5.304285847,2.82043564,0,-119.2314819,126.8700273,-35.51853312,58.84650131,153.5813448,0.1044868241,-118.985175,126.5523769,78.65424951,-119.6114191,57.34133564,49.9912651,49.99124763,1747.781467,1748.59454,13.30195372,-44.45766302,9.4871556,1
6154,64,96,48,1,1,1,0,1,1,1,1,1,1,1,1,216.1886487,246.8594105,227.3325689,6.563840782,3.384979168,6.054734009,215.7223982,246.4081163,228.920302,4.007885074,4.48789334,7.472108784,3.951703465,1.312177245,-5.26380801,-3.918159608,-1.31312111,5.231357689,216.1708522,246.8616778,227.328777,5.209735604,2.941186692,2.814819883,215.7121305,246.4113859,228.9231915,0.6236702695,4.163705781,5.239465044,0,-119.82726,126.8979286,4.346204823,170.0713548,-175.4170787,-0.2431003404,-119.551307,126.8907552,-138.9914831,-78.1227559,99.79887736,49.99134624,49.99134443,1731.998532,1729.756463,13.24468175,-51.29773838,8.9341244,1
6155,64,96,48,1,1,1,0,1,1,0,1,1,1,1,1,216.6595902,246.5477159,227.2801992,8.778887559,3.443872527,8.148146459,216.0709123,246.1289113,228.9177412,6.910093996,4.745334202,9.198450695,5.726661599,1.068912025,-6.795458896,-5.67910499,-1.06814381,6.74736307,216.6237801,246.5485314,227.2643624,5.390781903,2.980681564,3.035630287,216.0584992,246.1309088,228.9194976,0.696346283,4.42251136,5.307413152,0,-119.8667545,127.0217601,2.419942331,164.8207408,-173.7081539,-0.24611703,-119.5647034,126.9938759,-159.6386062,-79.08685096,97.46650758,49.99129851,49.99129528,1742.901271,1739.387784,13.80336845,-53.86187091,8.9930162,1
6156,64,96,48,1,1,1,0,1,1,1,0,1,1,1,1,217.4111819,244.1329199,228.9986249,20.21348299,44.65594389,46.16159241,213.6936458,245.0339878,233.3396228,17.45471451,45.36749612,46.34163824,-0.4267598615,30.71747354,-30.2907557,0.4568411945,-30.80658215,30.34970604,217.0949798,244.0707847,228.8005592,13.21422185,7.867826985,10.58196326,213.4391122,244.0183883,232.3778548,8.633436378,10.70705874,10.56627879,0,-118.9698839,128.0637404,-11.56479763,116.8893602,-159.501604,-0.6685046477,-118.034299,127.3765398,162.3494253,-81.3430068,54.77974869,49.9884028,49.98792643,2285.636273,2398.980254,65.11294063,74.46879901,8.8853939,1
6157,64,96,48,1,1,1,0,1,1,1,1,0,1,1,1,217.4183461,248.9301264,224.1497587,25.1304153,4.924459049,28.89613846,217.6228135,249.0516431,224.4907393,25.10211071,4.920976404,28.84176257,24.15565358,3.175550567,-27.33112532,-24.12403855,-3.16985791,27.29397589,217.3077553,248.8501231,224.0647572,2.357806607,2.071828709,3.103792769,217.5178725,248.9704823,224.3930403,2.399260193,2.075666182,2.965628464,0,-121.4449665,125.8854081,-2.301045692,-121.2773548,124.6215009,0.03623389431,-121.4340993,125.9259219,2.146799294,-121.7090518,127.0516545,49.99036036,49.99037165,1928.343196,1924.452623,26.31301506,-36.23673084,8.9513731,1
6158,64,96,48,1,1,1,0,1,1,1,1,1,0,1,1,303.1355775,273.2878855,347.6326822,20.1433249,10.35900198,18.84360829,305.0022116,277.6367848,349.4246907,19.73108637,12.29057019,17.18781532,18.15475505,-2.917091433,-15.23773728,-15.60026798,5.681686952,9.918592349,249.7369088,182.9116212,268.5427968,7.145214967,4.759595936,7.477339278,253.8396948,185.4823787,273.059391,11.25990484,6.982000094,12.29015362,0,-101.301867,150.3500027,125.4738496,23.58365492,-97.26772022,0.1445215943,-101.2211157,150.4040743,-31.09913464,-135.2988897,116.1062767,49.98089984,49.985128,3447.996873,3359.482563,576.6148571,-461.7335091,9.0544342,1
6159,64,96,48,1,1,1,0,1,1,1,1,1,1,0,1,214.609359,247.1896213,228.5052549,11.01017753,9.465544327,6.211554661,213.4491896,248.3309185,229.0988866,10.28518526,10.8305371,3.438710162,-8.099174179,6.881105254,1.218173524,8.13216357,-6.915045963,-1.217008275,214.5963056,247.1855056,228.5046814,5.02013744,1.202911167,5.87885277,213.3931491,248.2850508,229.0960791,3.023536955,5.325399319,2.790084409,0,-119.2530913,126.864027,-36.15202955,55.62634202,153.2228639,0.1099524748,-119.0099441,126.5417392,78.00474994,-120.3621772,56.23995597,49.99123486,49.99124177,1753.83657,1751.017405,12.97973301,-44.1847797,9.578353,1
6160,64,96,48,1,1,1,0,1,1,1,1,1,1,1,0,218.4298813,245.2131397,227.3342794,37.58906421,14.10710954,36.73641893,215.3291441,248.3731061,227.4920147,37.18621612,16.50094474,35.72878332,25.36377098,0.01521041958,-25.37959682,-25.24172761,0.02022921966,25.22089751,217.6674164,245.0492809,226.6646515,8.337429826,6.841377661,9.276314888,215.1600063,248.1953459,227.4561771,7.556233657,10.88934554,5.376048073,0,-119.9910036,127.4882026,-63.74894537,48.15744049,160.7933079,0.4633615112,-119.4268421,126.759618,82.02251971,-127.322991,20.12221761,49.98892025,49.98973779,2172.654483,1998.850714,103.7035404,-49.86108985,9.2004124,1
6161,64,96,48,1,1,1,1,0,1,1,1,1,1,1,1,213.1860352,247.7399274,229.2093998,6.555793788,6.947896889,3.563666473,214.7417519,246.9880794,229.2233598,7.732455457,4.720016352,5.826357996,5.932674184,-4.557772381,-1.37482265,-5.904645763,4.52948288,1.375245365,213.1685042,247.7330205,229.2111991,2.581667327,5.185116228,3.071599997,214.7329603,246.9898467,229.2260763,4.880007613,1.069641221,5.539712288,0,-118.8990453,126.646695,78.70565421,-117.4749264,63.53837313,-0.01538727653,-119.1263501,127.0216069,-31.31680018,68.63317655,156.3328039,49.99132541,49.99133035,1735.499741,1733.145015,18.04424629,-47.27789384,9.0187398,1
6162,64,96,48,1,1,1,1,0,1,0,1,1,1,1,1,213.1323158,247.7558624,229.3055408,7.701362219,8.135922005,3.313054771,214.7209876,246.8057678,229.4435385,8.578994763,6.159655023,6.100465428,6.808959983,-5.722711912,-1.08616165,-6.776969739,5.692538653,1.084515501,213.110717,247.7442786,229.3070154,2.981876256,5.448861413,2.903423568,214.711141,246.8069922,229.445396,4.861671785,1.348628797,5.889689327,0,-118.8571586,126.6546742,75.1650443,-121.921883,56.57877468,-0.06098144988,-119.0732749,127.0598961,-36.45379511,49.15023774,154.3254506,49.99124498,49.99136421,1750.120872,1726.323964,18.89229878,-48.33156261,9.5923447,1
6163,64,96,48,1,1,1,1,0,1,1,0,1,1,1,1,214.4123717,246.2694084,229.6823677,5.192455881,11.74930331,10.69530161,214.9508223,245.131984,231.1319007,3.209847041,11.24285497,12.32439322,-0.9425453708,8.499939934,-7.55742841,0.9392233268,-8.54009018,7.600808787,214.3950792,246.2622878,229.6699892,4.864559614,4.541585986,0.4920241963,214.9296106,245.0681948,231.0625037,2.64476909,2.853871704,6.041332914,0,-118.6563726,127.2819897,31.86898162,-156.8301317,-167.2031488,-0.3245994709,-118.5648229,127.5155276,-77.71466937,-39.24377096,123.041014,49.99114401,49.99122995,1770.558685,1753.451385,13.17996855,-44.23056851,9.5753557,1
6164,64,96,48,1,1,1,1,0,1,1,1,0,1,1,1,215.1852612,248.3637504,226.5050032,49.24258574,22.01594902,47.1367391,220.0913707,244.1603136,228.2974854,49.53879509,19.71443105,48.27510016,32.61667236,-0.01251767747,-32.60421922,-32.68451715,-0.02534318119,32.70978754,214.8861454,248.0158417,226.4431923,10.80683927,13.64229835,7.600782589,218.8503025,243.9015627,227.1695216,11.28802572,9.688319267,12.34066153,0,-120.1514411,126.195553,83.08982273,-133.5389,-1.185503627,-0.7001966594,-120.76084,127.2929843,-72.28308509,40.97516899,155.67358,49.98796665,49.98749668,2366.752902,2484.875876,74.65422644,96.88814174,9.6301679,1
6165,64,96,48,1,1,1,1,0,1,1,1,1,0,1,1,213.2187902,248.2561707,228.7227803,10.11668256,10.61913338,3.498851843,214.7663031,247.3660399,228.8557955,10.82298716,9.256853484,6.130523347,8.097752748,-6.843148302,-1.254478457,-8.049943469,6.801289148,1.248777256,213.1660769,248.2098573,228.720332,2.819839541,5.228472717,2.861559666,214.7536916,247.3613771,228.8557664,4.868246901,1.106801892,5.794365691,0,-119.1462936,126.4238331,76.53825423,-120.9943379,57.871979,-0.04407928133,-119.3560018,126.8206687,-34.36661697,52.65993269,153.8458334,49.99124564,49.99124081,1753.454872,1749.670083,20.92911342,-50.21866993,9.3540947,1
6166,64,96,48,1,1,1,1,0,1,1,1,1,1,0,1,357.4485486,313.1057472,247.0341846,17.72106485,18.53027364,9.964217793,358.4808505,315.4881547,251.2909548,15.99182384,18.78193314,12.04780312,14.31736439,-16.18109129,1.864189989,-9.293725503,14.79762301,-5.503393732,255.7457046,271.765899,171.7230031,6.860006445,7.022582433,3.999817272,259.7503637,275.5659632,174.1899321,10.99790841,10.29843301,6.810659652,0,-143.9472704,118.3716795,123.2059646,-19.72164646,-138.4338185,0.1255783542,-143.8699707,118.3788887,-31.44738758,-178.2656861,83.46293564,49.98117087,49.98719784,3205.482998,3127.453937,310.0684003,-634.6967758,9.2600807,1
