run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
6167,64,96,48,1,1,1,1,0,1,1,1,1,1,1,0,209.6247183,249.5489809,230.7234869,30.78165641,26.55141957,5.725840659,209.8252813,249.647895,231.1154313,30.74506433,26.54101264,5.709235999,29.08548846,-25.34907262,-3.736363695,-29.05797343,25.33306071,3.724966343,209.5163395,249.4372471,230.6340999,2.34236383,2.042251915,3.128150553,209.7049672,249.5450736,231.0211976,2.242794417,2.11742007,3.118306263,0,-118.1272847,126.0940054,-1.796374746,-120.2066881,126.0657377,0.02717008544,-118.1080055,126.1336683,1.75037609,-116.2098676,125.9696724,49.99020306,49.99018664,1962.569139,1960.290239,47.97110068,-16.28687543,9.848448,1
6168,64,96,48,1,1,1,1,1,0,1,1,1,1,1,1,213.1857643,247.7508897,229.2052972,6.552923083,6.958415961,3.565669966,214.7400721,246.9934353,229.2174338,7.723729252,4.721233299,5.829212126,-5.926699894,4.553769367,1.373007813,5.898557946,-4.526282575,-1.372199252,213.1681763,247.7439992,229.2070399,2.588307427,5.201165113,3.078675164,214.731282,246.9951895,229.2201376,4.873605293,1.084229285,5.54539315,0,-118.9023779,126.6429011,78.50123528,-117.6129313,63.43327633,-0.01594150479,-119.1297405,127.0185089,-31.42738083,67.89856507,156.4001061,49.99132506,49.99133101,1736.386712,1732.249246,17.73960981,-46.99556103,10.018208,1
6169,64,96,48,1,1,1,1,1,0,0,1,1,1,1,1,214.4480883,246.2695401,229.5859755,5.111931167,10.51507058,9.208522805,215.0214898,245.0950301,231.0852388,3.079637036,9.975630703,11.1454817,0.8319853787,-7.523791425,6.691891989,-0.8287867764,7.558211526,-6.729335437,214.4345767,246.2668794,229.5821904,4.925760378,4.496237397,0.5884291618,215.0068055,245.0537417,231.0423178,2.759284538,2.927263884,6.238022578,0,-118.6922957,127.2663452,33.02664665,-158.2090224,-144.3432429,-0.333129462,-118.594008,127.509764,-78.17597849,-41.040587,121.8705804,49.99122509,49.99122629,1756.984677,1756.143307,13.65121976,-46.06292687,9.9181701,1
6170,64,96,48,1,1,1,1,1,0,1,0,1,1,1,1,213.4622129,250.284678,227.1168659,42.02730312,42.74908772,14.86206961,213.1844927,246.5892487,231.3220693,41.23349944,42.40971524,18.41866537,-28.86797324,28.06477727,0.8034724458,28.72750901,-27.97662869,-0.7505926869,212.5201027,249.430658,226.9484936,9.821958644,9.850729378,6.880611889,213.1235527,246.3801143,231.1066447,6.810907529,9.171359914,12.79181763,0,-119.7799372,125.7131549,37.89831699,171.9990669,-77.42254635,-0.9078918836,-119.241039,126.2710806,-117.024581,-32.76903673,113.5954225,49.98792472,49.98948899,2374.249452,2029.623769,133.4838667,-36.70723035,9.7845497,1
6171,64,96,48,1,1,1,1,1,0,1,1,0,1,1,1,213.1515143,248.2026493,228.7822048,9.504273781,9.95693827,3.52978044,214.7101034,247.3536184,228.894632,10.28487918,8.511844914,6.086321641,-7.852052119,6.592003598,1.260135181,7.806863014,-6.552542023,-1.254233138,213.1065196,248.1652188,228.7806968,2.766330363,5.197122938,2.894481215,214.6983993,247.350453,228.8952262,4.893351657,1.069334662,5.744877863,0,-119.1089384,126.4416308,77.53833526,-120.0661465,58.96831018,-0.03623349892,-119.3221744,126.8342321,-33.58110702,56.8230083,154.2331367,49.99124991,49.99127329,1750.873889,1743.345431,20.88016181,-49.96110303,9.7112669,1
6172,64,96,48,1,1,1,1,1,0,1,1,1,0,1,1,215.130923,248.429652,226.963329,41.89956662,18.72824798,40.1344712,219.060568,244.9637598,227.9138697,42.17705904,16.36593448,41.10342954,-28.26431709,0.1190501784,28.1447688,28.32563409,-0.08672593667,-28.23937211,214.9184813,248.1857306,226.9185889,8.627501206,12.01467171,6.055132745,218.1338452,244.7583542,227.0559733,9.153376488,8.002938904,10.23897425,0,-120.0312348,126.2555198,80.59194067,-130.6580911,12.25496639,-0.5173720228,-120.5989098,127.1636619,-68.74169203,44.06851541,159.1227576,49.98920288,49.98834973,2100.1912,2282.008171,25.88210057,62.44571395,9.858199,1
6173,64,96,48,1,1,1,1,1,0,1,1,1,1,0,1,209.6316179,249.53899,230.7227602,30.73357867,26.50131146,5.72284606,209.8304753,249.640903,231.1130469,30.69771992,26.49272099,5.707526462,-29.04102789,25.30263295,3.738446678,29.01348624,-25.28726145,-3.7261731,209.5230904,249.4274928,230.6334065,2.3376593,2.030886482,3.127162828,209.7119938,249.5386011,231.0203586,2.248006202,2.128470939,3.119283138,0,-118.1267887,126.0972844,-1.936932118,-120.1457057,126.1403945,0.02824682371,-118.1071419,126.1370135,1.889567707,-116.2877937,125.9015647,49.9901947,49.99019071,1962.172098,1958.745454,47.95910056,-16.6345696,9.6129724,1
6174,64,96,48,1,1,1,1,1,0,1,1,1,1,1,0,356.9863519,313.8232436,248.4210439,16.65690161,17.66326635,9.913428852,357.9396667,315.9078135,251.9890832,15.06979115,17.89583325,11.75718413,-13.11705456,14.58651626,-1.468074748,8.082393965,-13.20805208,5.127059661,254.9407654,272.4300084,172.9892905,6.102192634,6.334583818,3.451419571,258.6198201,275.8434617,175.0749738,10.25834554,9.559884294,6.249132713,0,-143.5965236,118.1056719,122.3452357,-21.85117575,-143.0186282,0.1374484327,-143.5509447,118.1504547,-30.15497232,-177.9012285,85.00594937,49.98151805,49.98704305,3255.222639,3073.310593,256.9809221,-577.4910209,9.1909684,1
6322,24,16,16,1,1,1,1,1,1,1,1,1,1,1,1,250.0624344,229.1620729,210.1625509,5.73879004,8.097963433,7.352537095,251.0979519,230.5563409,211.3205434,6.247025113,7.649845691,7.125069388,0.007840489275,-0.01246844508,0.004614570378,-0.007785048244,0.01209552987,-0.004327180271,250.060127,229.1628867,210.1633966,5.738432058,8.097789635,7.352315857,251.0956423,230.5571672,211.3213961,6.246698748,7.64966653,7.124840864,0,-111.9153294,119.0115024,-1.930582786,-112.6721504,114.6472297,0.1281825224,-111.7731066,119.1980778,1.527381443,-111.5418378,123.1123391,49.97583636,49.97584375,4839.849915,4823.828414,165.8963528,-172.6901253,9.4288392,1
6323,24,16,16,1,1,1,1,1,1,0,1,1,1,1,1,249.7029177,229.0124881,210.9405895,10.36635119,13.53411133,8.281532592,250.6237422,228.8785023,213.9717451,4.766729219,13.1401766,14.01727639,2.171239685,-9.309178761,7.137903622,-2.14563472,9.384364064,-7.238758632,249.6995525,229.0119932,210.9377539,9.963466204,9.55587011,3.133342398,250.6182402,228.8486033,213.9362619,3.821639494,8.910476263,11.66735906,0,-111.5610958,119.2379416,16.85127788,-142.278442,140.8849278,-0.3533327649,-111.082705,119.6706955,-50.44058196,-78.66240462,113.4547551,49.9756545,49.97564255,4876.290103,4863.808471,149.9695047,-186.3381535,9.5566163,1
6324,24,16,16,1,1,1,1,1,1,1,0,1,1,1,1,249.7052124,229.0090899,210.9430291,10.35598652,13.52605827,8.245933347,250.6300065,228.8768455,213.9687423,4.78039744,13.10276575,13.98152468,-2.183259751,9.285851741,-7.102604895,2.157819428,-9.361606913,7.203779246,249.7019005,229.00859,210.9401883,9.949349653,9.573773656,3.136059749,250.6244577,228.8469682,213.9333508,3.83002702,8.886782902,11.65070769,0,-111.5600468,119.2395596,16.86928709,-142.1731941,140.3114345,-0.3523206925,-111.0831474,119.6723959,-50.2613724,-78.60830334,113.5875076,49.97563877,49.97565997,4878.008367,4861.941692,150.140294,-186.5242024,9.4133965,1
6325,24,16,16,1,1,1,1,1,1,1,1,0,1,1,1,251.1319129,228.6329299,209.6359855,9.315196718,13.52546719,15.13420996,254.2957659,229.5566373,208.8683674,14.64192925,5.172057889,14.05457821,8.331130987,2.442819498,-10.77395675,-8.429135768,-2.41665726,10.84577868,251.1244848,228.6320364,209.6356848,2.000192184,13.12701593,10.15930474,254.2435615,229.5517557,208.8222913,11.39061484,4.023822104,8.374673037,0,-112.067117,119.1810651,65.97940428,-100.1447181,84.09655347,0.3502117969,-112.5080923,119.7002709,-9.248514422,-156.5139073,163.0129528,49.97564615,49.97565137,4877.298374,4862.774006,156.3294338,-178.5279244,9.0946106,1
6326,24,16,16,1,1,1,1,1,1,1,1,1,0,1,1,251.1321343,228.6311522,209.6365905,9.345525991,13.52620333,15.15017879,254.3022758,229.5553995,208.871772,14.66864707,5.174734673,14.08393336,-8.364985022,-2.442698713,10.80766095,8.46322417,2.415868057,-10.8791153,251.1246794,228.6302831,209.6363152,2.006712248,13.12732291,10.14985898,254.2497024,229.5506385,208.8256625,11.40081638,4.025916186,8.383250145,0,-112.0664146,119.1819389,66.32662291,-100.1317912,84.05924571,0.3502105033,-112.5076002,119.7022838,-9.29537878,-156.540093,162.9595899,49.9756526,49.97564474,4875.394718,4864.774124,156.1277793,-178.3400808,9.4251944,1
6327,24,16,16,1,1,1,1,1,1,1,1,1,1,0,1,249.7011418,229.896888,209.8399471,12.8713554,9.527973753,12.29920247,249.1033085,233.4567649,210.6448164,12.91790437,14.5937319,4.786809424,-9.820424768,7.382747926,2.437653199,9.883905076,-7.486174948,-2.397749134,249.6980737,229.8942601,209.8384992,7.927489201,5.055958489,11.88844515,249.0670571,233.4192324,210.6406448,7.923603434,12.08504866,3.618048627,0,-112.1845519,118.6183265,-41.22388089,-76.76212308,129.5534796,0.4458463065,-111.94544,118.2056554,41.11627201,-126.3899096,78.1012297,49.97563638,49.97561786,4879.924853,4868.670134,159.6849308,-174.5443252,9.596286,1
6328,24,16,16,1,1,1,1,1,1,1,1,1,1,1,0,249.6914948,229.8987586,209.8478741,12.86170849,9.517304291,12.2952252,249.0951739,233.4604953,210.6535881,12.91223409,14.59091599,4.798047651,9.813656116,-7.37148208,-2.442208666,-9.876778777,7.474010673,2.402740531,249.6884689,229.8961233,209.8464434,7.922418837,5.052416969,11.88146189,249.0591495,233.4232809,210.6494486,7.925237515,12.08899091,3.623967492,0,-112.1815403,118.6181349,-41.23293997,-76.7367594,129.5607121,0.4466641458,-111.9419202,118.206272,41.08362373,-126.3797457,78.17861008,49.97562829,49.9756266,4880.777417,4867.895936,160.2831879,-175.1646833,9.2940961,1
6329,24,16,16,0,1,1,1,1,1,1,1,1,1,1,1,249.5521599,227.7419335,212.5702027,4.588828756,12.57462457,13.60832519,250.6934228,230.5220383,212.0314601,10.48395574,12.30151206,7.753775772,-1.966472325,8.543814564,-6.577369308,1.971166292,-8.372813582,6.401626021,249.5473922,227.720563,212.5440555,3.780587219,9.050933683,11.68433817,250.6903274,230.5219107,212.02915,10.15941155,8.836737542,3.734011775,0,-110.8457465,119.9270038,-53.40951073,-82.73781375,109.2223243,0.5683900711,-111.013219,119.8888435,17.39522077,-140.2287417,154.0025931,49.97567707,49.97567703,4872.456593,4856.636281,148.7210984,-190.4987646,9.1980402,1
6330,24,16,16,0,1,1,1,1,1,0,1,1,1,1,1,261.8762846,357.7633685,289.9675622,21.3257388,28.38952439,30.12165211,261.9188985,359.5296215,291.0024691,20.13872784,26.41883997,28.53164487,-4.54206299,9.904032344,-5.363173111,-2.628126449,4.166081428,-1.53901316,178.1088358,276.8635699,245.3956243,5.278899246,9.912971493,9.763450068,178.3766458,278.5266583,246.4635798,3.304040179,9.146687347,7.268419766,0,-108.8796023,100.3183399,-5.301566587,-105.7602209,107.1929005,0.1462006209,-108.8019191,100.3133397,8.160379478,-112.7266171,90.48853067,49.93940037,49.96804017,9869.742331,8610.748455,507.451377,279.6743224,8.6283124,1
6331,24,16,16,0,1,1,1,1,1,1,0,1,1,1,1,249.4786782,226.1401992,214.4934942,9.386127931,34.62246327,28.35867434,250.5038588,227.4421289,215.8276622,9.346963195,34.33132072,28.29293635,-6.258582078,31.78555716,-25.52709542,6.226618487,-31.6016766,25.37494196,249.3594547,226.0295486,214.3437682,5.983298483,7.993622111,7.197649863,250.3789656,227.3070716,215.6556304,5.963312154,7.554739381,7.551001069,0,-109.8496293,120.9335183,0.05721136562,-112.8437626,117.5686148,0.09568447204,-109.6848903,121.1328649,-0.3349034129,-107.1008629,123.7673634,49.97442383,49.97440038,5120.525368,5113.302018,178.3402749,-158.9808026,9.1395217,1
6332,24,16,16,0,1,1,1,1,1,1,1,0,1,1,1,244.9638892,228.9519815,218.558533,36.05422928,74.70526621,78.06225421,254.9308498,225.9797339,212.3168115,42.38683564,69.9852515,76.89032633,2.298236933,49.17354183,-51.47189409,-2.515607935,-48.27140218,50.78689207,244.425157,226.4981372,215.9850595,16.11801202,24.70771022,21.27009726,253.7547567,225.8316203,211.3430621,26.99976131,10.9955818,21.97596826,0,-108.9364634,120.3504007,150.2543339,-91.76572433,47.68770443,0.9966244004,-110.6001539,122.1886555,-17.08378779,114.0995751,-171.9597573,49.96684492,49.96662339,6612.595658,6638.900779,498.0572273,-5.079919256,9.2023186,1
6333,24,16,16,0,1,1,1,1,1,1,1,1,0,1,1,251.5381753,227.7387379,210.3435506,10.71907959,13.78688976,16.17957216,254.8517301,228.6099923,209.4735996,15.83772613,4.869397744,15.14907023,-9.899195242,-2.014596788,11.91379013,10.0165136,2.024387626,-12.04091576,251.486329,227.7252785,210.324802,2.000634337,13.47143914,10.44076461,254.7259597,228.5865523,209.3849434,11.70920064,3.876226695,8.601149525,0,-111.6944357,119.6947091,74.73046574,-99.43018435,83.25231553,0.3637097553,-112.1768411,120.2360673,-9.498807227,-161.7224177,165.4632786,49.97559031,49.97560733,4887.218201,4873.273083,146.1197657,-181.6013369,9.3644258,1
6334,24,16,16,0,1,1,1,1,1,1,1,1,1,0,1,244.8125425,230.9710132,214.638399,72.76476225,78.46313041,42.25290929,249.2469002,238.8494601,207.0729752,75.4260495,77.97283486,33.9186442,-49.73973915,50.96998706,-1.230435548,50.0030516,-50.98657944,0.983340246,244.6157888,230.1267233,213.4954435,13.11336889,23.05414217,28.40643709,246.6156489,236.4580504,206.4964877,22.48029827,19.68958573,15.02786858,0,-110.717475,118.5157874,-129.403483,-54.08879568,101.4351546,1.826978219,-112.2893515,117.5892267,27.03144474,168.8518545,-94.36765873,49.96664554,49.966665,6529.667238,6641.581735,333.8313273,153.6154665,9.5548047,1
6335,24,16,16,0,1,1,1,1,1,1,1,1,1,1,0,246.9483059,229.4830918,213.8332378,4.259161558,14.44055494,15.66168895,248.1354816,232.4916747,213.0911511,10.94574519,14.32244146,10.17310862,-1.288828253,10.67835908,-9.389487373,1.244383816,-10.3542008,9.109866743,246.8780355,229.3782951,213.6147318,3.719425198,9.277061246,12.13010371,248.0804093,232.4520294,212.9581684,10.75526975,9.463234657,3.38888962,0,-110.61295,119.2304667,-64.45247383,-78.00168189,109.1369725,0.6378508623,-110.8173997,119.1579336,18.21668998,-143.0289623,156.3307402,49.97567158,49.97532761,4872.550348,4932.032717,154.3786922,-194.7139079,9.6843673,1
6336,24,16,16,1,0,1,1,1,1,1,1,1,1,1,1,249.5631516,227.7392993,212.5622666,4.589936388,12.52575822,13.56407893,250.7047244,230.5193272,212.0252978,10.48054462,12.29050329,7.702125023,1.971692903,-8.495209655,6.523496799,-1.976196235,8.324354832,-6.348179448,249.5583069,227.7181048,212.536372,3.779277097,9.029796223,11.66543987,250.7015777,230.5192213,212.0230369,10.15495439,8.86755503,3.724861656,0,-110.8486938,119.9275729,-53.32288589,-82.59235081,109.3790283,0.5679894406,-111.0160959,119.8893529,17.37659179,-140.1982606,153.4572687,49.97569515,49.97565988,4868.560974,4860.335262,148.2996221,-189.9792621,9.3475965,1
6337,24,16,16,1,0,1,1,1,1,0,1,1,1,1,1,249.4847938,226.1438966,214.4865947,9.386089601,34.6694587,28.39756677,250.5107359,227.4384942,215.8238822,9.34796445,34.36414291,28.3270994,6.25876927,-31.82107864,25.5621549,-6.227483463,31.63285986,-25.40551906,249.3651529,226.0330272,214.3374692,5.982993557,8.025783238,7.207895993,250.3856199,227.3032116,215.6511941,5.963922879,7.523960426,7.543913915,0,-109.8525813,120.9322454,0.07772658353,-112.9199902,117.3237138,0.09430505157,-109.6875391,121.1327039,-0.3565212611,-107.0017297,124.0058402,49.97441358,49.97441002,5124.612111,5110.644487,179.2882299,-159.8236262,9.1259268,1
6338,24,16,16,1,0,1,1,1,1,1,0,1,1,1,1,262.700072,358.2746877,290.5935898,17.78281928,24.18000913,25.1245848,266.2539915,360.5957054,292.780806,19.16072702,20.32618984,24.00553635,0.7479378035,-11.13213,10.38423131,6.534617087,-3.159514238,-3.375267114,178.3881133,275.1344474,245.444261,3.689946239,10.57400081,6.665444901,180.8231595,277.6033949,247.7413165,7.417881927,8.798965993,10.23433533,0,-108.216405,101.1791383,59.43643063,-97.25592257,97.44238708,0.04830715223,-108.2203196,101.481852,-25.49429587,-121.9477903,103.3620153,49.9427454,49.96546338,9657.491694,8726.896966,672.7097969,75.82068702,8.8532622,1
6339,24,16,16,1,0,1,1,1,1,1,1,0,1,1,1,251.5434856,227.730845,210.3474335,10.53774148,13.77726302,16.07397165,254.8385316,228.6045057,209.467675,15.70324431,4.880178865,15.00565536,9.782775829,2.023316903,-11.80611392,-9.899570143,-2.034377682,11.93392693,251.4917879,227.7174857,210.3284977,1.966655673,13.4594122,10.46579789,254.7155447,228.5816828,209.381423,11.69040863,3.8812028,8.580798147,0,-111.6923365,119.6991918,74.0781935,-99.42913602,83.35032298,0.365017542,-112.1735739,120.2377359,-9.321437791,-161.5662457,165.6156901,49.97560128,49.97560521,4886.673655,4871.542267,146.5730879,-182.2477373,9.3062459,1
6340,24,16,16,1,0,1,1,1,1,1,1,1,0,1,1,244.9216942,228.9163535,218.5538323,36.10355855,74.87599668,78.21386024,254.8803835,225.9174332,212.2699558,42.41489591,70.14638881,77.0249117,-2.301888842,-49.25815677,51.55991991,2.519802048,48.35074453,-50.87065118,244.3820158,226.4558403,215.9732036,16.07905254,24.78282317,21.28065865,253.6990379,225.769511,211.2910389,26.95160512,11.0659647,21.93250167,0,-108.9273619,120.3571001,150.1234493,-91.75681473,47.90817932,0.9961935353,-110.5994652,122.191097,-17.14316746,113.9301631,-171.7726593,49.96669367,49.96658446,6662.280276,6675.781436,504.4814673,11.12627635,9.4118333,1
6341,24,16,16,1,0,1,1,1,1,1,1,1,1,0,1,243.0302168,234.5087414,217.3977237,5.843648841,22.13566786,22.5912134,244.0718863,237.7177664,216.8588077,11.99446696,21.98667588,19.02227831,0.9280627447,-17.16017483,16.23224727,-0.7915411256,16.40897028,-15.61736799,241.7120616,233.763723,215.0373491,3.478235554,8.921592027,11.57760023,243.0241362,236.9141089,214.5590132,10.99226851,9.826730861,3.951195973,0,-110.6626758,117.3200658,-71.69234209,-78.42211355,106.6513924,0.6762777538,-110.8105133,117.3031552,17.5326403,-140.0978876,148.852244,49.97491432,49.97444048,5037.17042,5107.238826,178.3115167,-195.1400913,9.2116207,1
6342,24,16,16,1,0,1,1,1,1,1,1,1,1,1,0,244.6857219,230.9852999,214.7831781,73.13701149,79.11757196,42.9186977,249.1660088,238.7914829,206.9885293,75.80288323,78.56904193,34.57376126,49.96390878,-51.42459458,1.460562005,-50.22620278,51.42735974,-1.201281115,244.487837,230.0953255,213.5883564,13.19688521,23.38404852,28.76338657,246.5047539,236.3679008,206.3947426,22.57336634,19.84834868,15.38740427,0,-110.6706807,118.5294048,-129.6389145,-54.35929129,101.3092034,1.8377203,-112.2848573,117.594263,26.99855259,167.9675174,-94.24397424,49.96637175,49.96642765,6638.718691,6690.379104,337.6007206,184.9303942,9.3211535,1
6343,24,16,16,1,1,0,1,1,1,1,1,1,1,1,1,253.4969863,228.0280875,207.6588786,14.57420537,5.395214458,14.18141293,252.3050063,229.999899,210.7054083,9.656137096,13.33114067,14.66692168,-8.555880782,-2.558675164,11.11458615,8.378990074,2.535532795,-10.91448979,253.4379525,228.0227665,207.6145501,11.10922837,4.174337386,8.169909816,252.2958239,229.9996493,210.7053838,2.792775836,12.8977443,9.242825077,0,-112.795166,119.3628933,-13.13364419,-155.316475,156.3767823,-0.07805275868,-112.0614556,119.1813763,62.38009271,-100.1900506,86.75461799,49.97567778,49.97563516,4872.244663,4865.411564,157.1665126,-180.0397628,9.3415234,1
6344,24,16,16,1,1,0,1,1,1,0,1,1,1,1,1,254.5442239,224.370353,210.852173,44.25263576,73.33495363,80.43439061,246.2318143,230.4706039,219.951553,37.68398941,77.09517167,80.61007616,-2.719551465,-50.56213201,53.28158311,2.471401494,50.84794412,-53.31945034,253.2225804,224.2253141,209.8263777,27.68100316,11.6270092,22.02972666,245.5727688,227.7817244,217.0947893,16.73466496,25.01832221,20.85302914,0,-111.3352461,121.255508,-19.19187747,113.9470322,-173.4523673,-0.779771698,-109.3062797,119.7077234,147.5532079,-91.79869155,46.17242504,49.96592795,49.96611462,6813.076558,6742.424141,348.6265993,179.0877115,9.2325982,1
6345,24,16,16,1,1,0,1,1,1,1,0,1,1,1,1,254.5852789,226.2458226,208.7855623,15.97667255,4.96359674,15.39771225,253.236255,228.2629934,212.0022518,11.2064239,13.6597251,15.92010959,-10.55854373,-2.01750045,12.57602034,10.32101299,1.932065345,-12.25310886,254.3316132,226.1684714,208.6612081,11.44378786,3.93599047,8.348418969,253.0910269,228.2107137,211.9622997,2.703110254,13.33948082,9.685842508,0,-112.1771987,120.3561761,-12.93831126,-161.9948121,160.5361081,-0.09860898461,-111.3879275,120.1554496,68.24604977,-99.15661373,86.12024441,49.97561111,49.97556769,4884.620903,4879.716073,152.3068006,-199.123486,9.1762519,1
6346,24,16,16,1,1,0,1,1,1,1,1,0,1,1,1,326.7986228,258.7734053,334.2305485,24.98152611,19.00498298,23.98147131,328.5862626,262.1191707,336.3984116,24.66515335,19.59881973,21.44931575,-7.463562096,-3.172882086,10.63624612,3.088532446,-6.78379497,3.695023011,283.9034937,177.9670346,244.5165058,5.201679482,5.563693722,8.416417449,285.7985646,180.2495658,246.8503815,8.482671922,7.699483407,8.811478317,0,-95.01864717,143.7500612,7.472985661,-68.53999766,156.2846343,0.1390125237,-94.97976514,143.7764566,-4.758610468,-114.1484359,131.346777,49.94253953,49.968722,9109.793895,8639.103929,-192.3173615,-619.5054729,8.9900353,1
6347,24,16,16,1,1,0,1,1,1,1,1,1,0,1,1,256.0823592,227.2964091,205.1336722,34.39778479,11.71629083,42.0088871,257.0715614,228.7806829,206.3079596,34.3451836,11.61262624,41.69237273,-31.17533389,-7.53170929,38.70686533,31.03288071,7.451332924,-38.48438521,255.8181127,227.151471,204.9189692,5.85886642,7.834774906,7.302731977,256.82226,228.6265252,206.0514348,6.420282158,7.775552083,6.80225614,0,-113.6784915,119.3864199,-3.930788823,-113.5754401,115.7632656,0.1388900784,-113.5296461,119.5523072,3.344749013,-114.190862,122.852001,49.97390032,49.97386099,5229.483609,5218.575608,240.5488397,-101.2251462,9.0042356,1
6348,24,16,16,1,1,0,1,1,1,1,1,1,1,0,1,259.5382091,223.021218,207.8677513,83.47939459,38.21214596,79.4977513,252.8653762,234.4731074,205.2934299,82.69841807,45.74276095,75.45758908,-54.83722696,2.103401459,52.73374144,54.31513314,-2.489325548,-51.82588425,256.7597952,222.4950619,205.0106552,21.71733129,16.44793707,24.39806597,251.7087183,233.252846,205.1138487,22.84412606,29.4373304,12.88662056,0,-113.0606174,121.0680007,-79.10104931,21.82026608,144.3782294,1.651680366,-112.2312504,119.0704359,69.29886657,-136.2510051,-8.987787061,49.9654996,49.96549154,6888.853114,6907.502878,577.1663872,67.0063407,9.0198066,1
6349,24,16,16,1,1,0,1,1,1,1,1,1,1,1,0,254.128719,230.7939058,204.8289261,15.3367062,12.22749703,12.8878873,253.2559015,234.6687272,205.6198921,15.23040931,17.02194946,4.144563989,12.16917069,-10.85240922,-1.316807217,-12.46134309,11.07380547,1.387569332,253.9565308,230.2783591,204.5182562,8.860633495,4.778591117,12.61458608,252.9626414,233.9458544,205.1834376,8.249348201,12.46993333,3.218918342,0,-114.302847,117.9189616,-42.91706861,-76.13152449,129.9032195,0.4631600176,-114.0330234,117.3832662,46.8570553,-128.1536248,60.18448761,49.97543563,49.9756178,4921.334888,4868.898227,155.3511395,-145.5681694,9.0234376,1
6350,24,16,16,1,1,1,0,1,1,1,1,1,1,1,1,253.481213,228.03162,207.653462,14.53199745,5.387788845,14.15280912,252.3035386,230.0043951,210.7088312,9.64209948,13.33472235,14.66548067,8.580854815,2.55384395,-11.1347197,-8.4035908,-2.531737321,10.9353069,253.4227038,228.0263926,207.6096896,11.06994585,4.169723964,8.133011193,252.2944149,230.0041337,210.7087956,2.805965609,12.90277655,9.25091256,0,-112.7955889,119.3591295,-13.15172349,-155.3527869,156.3389187,-0.07816285143,-112.061718,119.1808134,61.63165545,-100.2007977,86.97582989,49.97566048,49.9756536,4876.453447,4860.744427,159.8187093,-182.8078784,9.1517744,1
6351,24,16,16,1,1,1,0,1,1,0,1,1,1,1,1,254.6249024,226.1988479,208.8347686,15.98116603,4.979615905,15.40711308,253.2719355,228.2129772,212.0451664,11.21496055,13.65164337,15.91532207,10.56598705,2.023950341,-12.58992585,-10.32741237,-1.937196656,12.26463048,254.3625863,226.1168549,208.70805,11.44278938,3.94589157,8.344169973,253.1196412,228.157249,212.0039199,2.716650389,13.32832739,9.663103484,0,-112.1554106,120.3875015,-13.00340107,-161.9210845,160.3782004,-0.09803942187,-111.3660491,120.186833,68.23925046,-99.10061102,86.22990872,49.97561941,49.97555774,4884.79306,4880.056134,152.8038078,-200.0589776,8.9296656,1
6352,24,16,16,1,1,1,0,1,1,1,0,1,1,1,1,254.5082671,224.3328982,210.832736,44.23298787,73.30359327,80.41756257,246.2110603,230.4411308,219.9399894,37.67314836,77.07384061,80.60218851,2.746873451,50.51305791,-53.26003056,-2.49855974,-50.80201355,53.30048317,253.1861223,224.1886484,209.8066105,27.64125353,11.65414593,22.01673454,245.5508409,227.7535782,217.0852788,16.69802057,25.0554657,20.87377121,0,-111.3310582,121.2587941,-19.19746525,113.7815285,-173.3205944,-0.7778055201,-109.2999441,119.7149693,147.5152594,-91.83632326,46.29985531,49.96603209,49.96590725,6804.080074,6800.331755,355.5900279,185.5308415,8.7852501,1
6353,24,16,16,1,1,1,0,1,1,1,1,0,1,1,1,256.1105394,227.2905482,205.1445773,34.38108272,11.71300194,41.98420234,257.0661824,228.773824,206.297935,34.29971399,11.61406902,41.65263204,31.14678485,7.529314194,-38.67622593,-31.00431623,-7.453059129,38.45724687,255.8456197,227.1454253,204.9288455,5.939468054,7.831201674,7.343317478,256.8181226,228.620484,206.0424642,6.341855113,7.778676582,6.754494315,0,-113.6773624,119.3938558,-3.974751363,-113.5878652,116.3047145,0.1397285641,-113.5285096,119.5525742,3.477675039,-114.1758805,122.3218399,49.9739167,49.97385619,5223.760986,5221.048504,236.4321578,-97.44477644,9.0084326,1
6354,24,16,16,1,1,1,0,1,1,1,1,1,0,1,1,326.5250256,257.7907698,334.2464824,21.05445497,15.50157563,22.04666558,328.429278,261.6162825,336.2457459,20.18315296,16.79425012,17.47320817,11.25286165,2.661312968,-13.91377302,-6.824825153,7.300023115,-0.4749527721,283.4126776,177.1626472,243.6331694,5.793565056,5.490346485,8.520460157,285.5777148,179.7698704,246.2086643,8.708337049,8.283844522,10.08967743,0,-95.09559001,143.8050789,25.1352392,-60.8253208,171.7784438,0.1760043718,-95.06890059,143.8326428,-16.54655771,-117.3146834,120.1167861,49.94766393,49.96389464,9037.00697,8671.785291,-53.70082236,-772.343104,8.5067914,1
6355,24,16,16,1,1,1,0,1,1,1,1,1,1,0,1,254.6864945,231.0851706,204.645477,15.84424081,12.98513844,13.05271229,253.8843724,235.1078975,205.4308206,16.03384734,17.74312859,4.301494037,-12.7257824,11.47473409,1.250981909,13.03773733,-11.71073986,-1.327047008,254.4214647,230.3474768,204.2095941,8.634369599,4.931292554,12.70478363,253.5220336,234.1668757,204.8245526,8.528759053,12.69990281,3.173838508,0,-114.4510787,117.892127,-44.62572578,-71.82061304,129.8570676,0.4935720221,-114.1998571,117.3481261,45.21579026,-129.8498623,58.31385998,49.9757004,49.97527334,4873.843589,4930.47586,149.3471471,-141.9608295,8.4594767,1
6356,24,16,16,1,1,1,0,1,1,1,1,1,1,1,0,259.3379424,223.5122423,207.891041,80.18845939,36.4026002,76.19960614,253.1904366,234.7887828,205.860996,79.54361577,44.22732167,72.32941815,52.977672,-2.103733634,-50.87451171,-52.46862111,2.470427662,49.9976157,256.7234963,223.0257114,205.2084362,20.80605263,16.20357192,23.06430788,252.1199325,233.66902,205.6836929,22.3288673,29.33740492,11.82709589,0,-113.0817824,120.9262042,-80.39774948,22.71335471,144.9205029,1.616154521,-112.2280434,119.0640512,67.02411436,-135.5965575,-4.999745509,49.96622846,49.96703918,6727.207698,6308.725413,525.4942996,-68.87044012,9.2341446,1
6357,24,16,16,1,1,1,1,0,1,1,1,1,1,1,1,248.5153855,231.7296175,209.2074086,12.12162167,14.10648723,4.937197267,250.8779572,231.0625336,211.0042345,11.76588943,9.103462858,12.21040799,9.120590854,-6.695266853,-2.425343862,-8.978453075,6.535100365,2.443341462,248.4835831,231.7035972,209.2038501,7.715160743,12.032249,3.863848699,250.8742982,231.0615144,211.0021302,7.32576354,5.581107729,11.82137841,0,-112.5673158,117.7015466,36.1806542,-129.6395091,75.03893771,-0.2245244951,-112.4410718,118.4359524,-38.87590101,-74.2609298,130.4683826,49.97565744,49.97564652,4875.433757,4863.69998,170.1076733,-172.087235,9.0591198,1
6358,24,16,16,1,1,1,1,0,1,0,1,1,1,1,1,249.3745591,236.0137119,206.7303502,65.68099002,66.12799866,23.99789429,247.8011314,231.3349226,214.6622533,62.54533662,65.16838456,32.3537072,43.82251352,-42.96516836,-0.8578290087,-43.18251587,42.42801868,0.754015722,247.3079436,234.3329046,206.3782326,19.95597887,18.55389661,9.751867971,247.6145143,230.8767049,213.9254915,10.64119289,19.16023077,23.43825034,0,-113.8357102,116.0824597,25.3505572,179.2728571,-89.62850948,-1.378210755,-112.3726419,117.2374241,-125.4420758,-50.80446991,105.838823,49.96731106,49.97202196,6407.637121,5294.837781,330.8265488,-93.79037445,9.0905532,1
6359,24,16,16,1,1,1,1,0,1,1,0,1,1,1,1,243.6926216,237.3021054,214.1961293,15.59393158,30.22137114,26.4380138,244.168951,236.1864795,218.0316983,9.082481848,30.36488529,29.88082857,0.8349820568,19.40378407,-20.23876369,-0.6663729189,-19.99620009,20.66255152,242.6095753,236.2043899,211.6124228,13.08557407,10.98711942,3.072737043,242.7984447,235.3769097,215.5417088,3.779966153,10.99015386,13.42448806,0,-112.2749964,115.8861428,15.86418412,-155.0162664,177.9355071,-0.6588589307,-111.5947788,116.3235891,-104.7516133,-69.76790476,104.1634593,49.97401943,49.97410189,5203.800709,5176.257276,157.4881193,-135.8753725,8.7423967,1
6360,24,16,16,1,1,1,1,0,1,1,1,0,1,1,1,252.1584761,232.3611774,204.1577429,84.69613688,47.03445552,77.47953,260.7313501,223.6147027,209.6124829,84.71752822,39.05675,80.63381317,55.53442867,-2.358091394,-53.17638968,-55.55211299,2.039579431,53.51246026,251.0040011,231.1541143,203.940701,22.78984714,30.15277085,13.67022532,258.0520662,223.0356252,206.2834439,21.45020549,17.02223816,24.71191224,0,-114.1712445,117.1483402,67.57272909,-138.7054236,-9.095658972,-1.448854102,-114.682631,119.524077,-80.75288994,19.3218826,143.9365571,49.96515851,49.96498546,6986.102862,6973.663152,437.1736667,280.9098821,8.9858769,1
6361,24,16,16,1,1,1,1,0,1,1,1,1,0,1,1,254.1639979,233.110141,202.7285301,15.6103041,17.68277675,4.284846904,256.8442342,231.9692596,204.4430755,15.1176568,12.88017582,13.05153901,12.33496158,-11.22415794,-1.110883232,-11.87227443,10.88409624,0.9880775511,253.7419497,231.9765771,201.9688318,8.387852731,12.75743291,3.374267579,256.5175038,231.0480959,203.8864362,8.200809291,5.388083866,12.76064551,0,-115.3096874,116.7524054,41.90552912,-133.2753741,52.76496741,-0.2647176205,-115.2009244,117.6442339,-43.52459521,-69.56887928,130.5290727,49.97580057,49.97510992,4891.662139,4932.89978,190.0741589,-159.5587781,8.8923723,1
6362,24,16,16,1,1,1,1,0,1,1,1,1,1,0,1,410.1475891,277.561473,211.6768502,25.45992803,27.92495239,17.86024316,412.609203,281.6676865,218.379279,21.68660637,27.93276147,21.67855024,17.03458644,-18.72269184,1.686997141,-4.758348988,14.46748845,-9.709917814,304.7060276,240.5117651,141.097124,7.274177965,5.50282426,5.163785379,309.2670039,245.1886352,145.1846148,13.29379616,14.29189843,11.4139032,0,-136.4839011,112.3977485,64.68689232,-80.23328852,-152.86424,0.02683920137,-136.2213672,112.6243343,-29.77540818,-155.2760198,85.54696657,49.9522121,49.96326086,8047.54959,8880.46756,839.9530724,-337.6557744,8.7423195,1
6363,24,16,16,1,1,1,1,0,1,1,1,1,1,1,0,246.8180687,233.5404464,208.9063819,32.29267131,26.30146871,10.74243733,247.6241904,235.0080898,210.2742931,32.04306182,26.31549828,10.69554808,30.06066598,-23.05588869,-7.004912882,-29.9252023,22.94408967,6.980965809,246.6936162,233.4303279,208.8182414,6.220861651,7.81311968,7.190626189,247.4957223,234.8802594,210.1686271,5.616818804,8.245118295,7.159468275,0,-112.9544231,116.7260634,-3.457729592,-116.0335004,116.6627771,0.1002268715,-112.7555589,116.8774926,3.532125177,-110.4083783,116.3830719,49.97457319,49.97454108,5091.824828,5085.789171,224.1261377,-111.2782639,8.3684792,1
6364,24,16,16,1,1,1,1,1,0,1,1,1,1,1,1,248.5241055,231.7457344,209.2074151,12.19477212,14.17709599,4.941059208,250.8778914,231.0598753,211.0029447,11.79893091,9.156528988,12.20935125,-9.162788416,6.736521646,2.426262964,9.019991584,-6.576098999,-2.443901589,248.4916639,231.7190927,209.2038235,7.75450813,12.07195904,3.86863363,250.8742276,231.058848,211.0007934,7.301342475,5.578773476,11.82024198,0,-112.5709895,117.697463,36.06763384,-129.7558499,75.00592912,-0.2280286225,-112.4445017,118.4319718,-39.14306993,-73.7961425,130.4887652,49.97565993,49.97564213,4875.67522,4863.934646,168.9120829,-170.9459619,8.7068397,1
6365,24,16,16,1,1,1,1,1,0,0,1,1,1,1,1,248.1620768,230.2138781,211.5437331,10.6959166,14.78710283,9.893885838,249.0364003,229.9424253,214.7607624,4.478265574,14.44644444,15.46419561,1.624844098,-10.74280321,9.117941063,-1.634917119,10.89110364,-9.25620938,248.1445413,230.1926468,211.4880657,10.41871355,9.884910818,2.831438984,249.0145999,229.8671899,214.6432193,3.759561484,9.208439217,12.09761002,0,-111.4899985,118.7422941,17.57164268,-144.5713239,145.3585867,-0.4050687249,-110.9778778,119.1993348,-58.52899793,-75.92873838,112.6420443,49.97553982,49.9755575,4897.179134,4883.12344,147.4180668,-183.1167556,8.9401436,1
6366,24,16,16,1,1,1,1,1,0,1,0,1,1,1,1,248.8312092,236.5461398,205.5764069,76.1676899,79.01847303,34.8648505,246.1528678,231.7331061,216.024605,72.808236,78.673938,42.73226891,-50.56342267,51.85905398,-1.295752696,49.83153483,-51.29440067,1.462746848,246.057257,234.3333852,205.0232168,22.52945053,20.46339648,15.2570707,245.9080238,230.8661748,214.7230499,12.86389402,23.64656247,28.47119574,0,-114.1665735,115.6002234,24.46154555,166.0813583,-94.12769725,-1.616949083,-112.2136132,116.8889656,-132.592598,-55.55097975,100.3759768,49.96645188,49.96622576,6693.989397,6700.287907,547.0358999,30.78450256,8.6015536,1
6367,24,16,16,1,1,1,1,1,0,1,1,0,1,1,1,255.6585181,234.2647008,202.616432,17.1416183,18.69205508,5.143004732,258.4282337,233.6254158,204.2121744,17.14970681,14.96145452,13.26417198,-14.11775294,12.84296548,1.274611676,13.5650525,-12.41800869,-1.147210695,254.7884797,231.9801679,200.9837551,7.38151691,11.64250783,3.260135141,257.6355003,231.4785749,202.9249633,8.497595931,5.655208025,12.58838758,0,-115.7001214,116.6878466,42.84914569,-131.6686315,55.08283091,-0.1874443817,-115.5805569,117.559168,-36.55018022,-82.08666509,129.8812688,49.97459373,49.97585692,5010.808376,4888.846682,237.7626976,-191.1870681,8.718055,1
6368,24,16,16,1,1,1,1,1,0,1,1,1,0,1,1,252.2126428,232.4376388,204.2034929,84.62241848,47.08188825,77.3853921,260.7541127,223.6624919,209.6400254,84.63007298,39.07922108,80.53039847,-55.46452071,2.31473983,53.14967023,55.48167808,-1.998746795,-53.48304669,251.0602865,231.2307657,203.985789,22.82262009,30.24098943,13.63389264,258.0843793,223.0848094,206.3191751,21.43570203,17.09736795,24.65453911,0,-114.1755496,117.1411207,67.36481297,-138.694437,-8.848834976,-1.456526563,-114.6902825,119.5096875,-80.98089609,19.44253371,144.0114272,49.96492494,49.96542259,7004.419664,6870.135714,423.6787076,267.8555608,8.6009309,1
6369,24,16,16,1,1,1,1,1,0,1,1,1,1,0,1,246.8034907,233.5461755,208.902004,32.32163051,26.32717759,10.7436303,247.6069702,235.0113922,210.2698722,32.07288087,26.34838007,10.69415968,-30.08634482,23.07980234,7.006377653,29.95079479,-22.97244525,-6.97851536,246.6786452,233.435843,208.8135682,6.219952035,7.80111451,7.192715836,247.4779792,234.883353,210.1636289,5.618974392,8.257836637,7.157049779,0,-112.9557008,116.7213371,-3.607738541,-116.0729483,116.6412107,0.1000027762,-112.7563239,116.8728643,3.695646502,-110.3818053,116.3951882,49.97455411,49.97455405,5096.948307,5081.227296,226.3880941,-113.4985941,8.8898405,1
6370,24,16,16,1,1,1,1,1,0,1,1,1,1,1,0,410.4716104,277.500374,212.0432337,24.4162024,25.63963373,16.65566347,412.6685525,281.5744694,217.7458111,20.10100826,25.94709932,19.87700314,-19.54852149,20.22934094,-0.6790306942,7.255523037,-15.96375441,8.709979631,304.5689606,240.181057,141.2404724,6.517148544,6.840187352,5.024355758,309.5703211,245.2854278,144.5297311,14.75089545,15.84206522,10.46484948,0,-136.4333239,112.4658354,78.02612087,-64.67122715,-163.917057,0.1225375681,-136.3345688,112.6715833,-25.67865983,-160.797188,83.89919809,49.95745462,49.95807164,7706.021159,9187.675729,852.0347853,-389.0799168,8.6297452,1
6518,96,24,16,1,1,1,1,1,1,1,1,1,1,1,1,269.2505548,266.6713285,165.8670659,1.732603368,6.796840434,5.961496402,269.4732276,267.7139715,166.6675693,2.773915946,5.988105146,5.508114323,-0.006529969485,-0.008016814152,0.01445288225,0.006438255031,0.007170871912,-0.01371339219,269.2443988,266.6760699,165.8689389,1.730840584,6.796534154,5.961096376,269.4670872,267.7187684,166.6694637,2.772795358,5.987726552,5.507645598,0,-96.26194737,131.2075847,-6.08956227,-94.51087788,124.6509606,0.05819322304,-96.20564069,131.4026909,3.752597576,-98.57309611,137.8900377,49.98370703,49.98371179,3263.994028,3251.985522,-84.35187239,-276.9933467,8.8852047,1
6519,96,24,16,1,1,1,1,1,1,0,1,1,1,1,1,269.3742547,266.6311012,166.2317289,4.838463857,10.53554043,5.709413456,270.2123402,266.3616692,168.1828559,3.863063249,9.013689508,10.39254438,1.44260238,-6.489187397,5.04648849,-1.43333265,6.534677369,-5.101442119,269.3671115,266.6347783,166.2321992,4.445350576,8.224014786,2.460842876,270.2045716,266.3540268,168.1702415,3.361211097,6.106491696,8.994331643,0,-95.97860355,131.4923997,44.00816029,-119.1870738,124.5436655,-0.2426502002,-95.76025502,132.029031,-67.28678766,-64.2375624,133.3089256,49.98360653,49.98360919,3283.640577,3272.93742,-100.6286504,-292.390375,8.6454726,1
6520,96,24,16,1,1,1,1,1,1,1,0,1,1,1,1,269.3713988,266.6311362,166.2378921,4.838586168,10.53988093,5.712987187,270.2088832,266.3638429,168.192121,3.86246002,9.02203416,10.40000415,-1.440763375,6.494610942,-5.053914723,1.431263986,-6.541588604,5.110229878,269.3642405,266.6348185,166.2383645,4.445080651,8.224291609,2.456623722,270.201057,266.3561792,168.1794821,3.359991607,6.111799662,8.999469053,0,-95.97587933,131.4943807,43.99298141,-119.2303705,124.4721643,-0.2425203095,-95.75678382,132.0312269,-67.29058893,-64.19695234,133.3265639,49.9836076,49.98360663,3284.386409,3272.348987,-100.4719172,-292.6521913,8.8341119,1
6521,96,24,16,1,1,1,1,1,1,1,1,0,1,1,1,270.2519522,266.1165563,165.2717931,8.610457214,11.39220713,13.54372483,271.8099397,267.0882877,164.1210162,11.08649307,4.845118762,11.56689632,7.63411025,1.823838204,-9.457998212,-7.676663315,-1.818752897,9.495355092,270.2403386,266.1203156,165.2730344,3.104838849,11.09764537,9.381043503,271.7693926,267.089451,164.0902137,7.597195442,4.104874356,6.139742935,0,-96.48516137,131.1574799,-171.2579377,-78.6242219,98.07684442,0.3957990511,-96.88619314,131.5840699,3.637417098,-154.1646397,-173.0066077,49.9836072,49.98361855,3283.501202,3270.961094,-88.39634288,-279.5247444,8.8843064,1
6522,96,24,16,1,1,1,1,1,1,1,1,1,0,1,1,270.2562889,266.1193443,165.2664935,8.586412251,11.38641686,13.53315209,271.8087848,267.0918907,164.1183021,11.05981881,4.84770681,11.55100384,-7.622875013,-1.832024245,9.454840497,7.665226682,1.825266513,-9.490554088,270.2446092,266.1231105,165.2677385,3.085290849,11.09027659,9.374400064,271.7684183,267.0930396,164.08769,7.577695024,4.104173447,6.123396149,0,-96.48821224,131.155143,-171.2444607,-78.64099499,98.17401738,0.3949188943,-96.88842883,131.5800999,3.629475377,-154.0567881,-173.0722671,49.98362019,49.98360714,3281.368948,3272.977293,-89.26536581,-278.5573961,8.5472471,1
6523,96,24,16,1,1,1,1,1,1,1,1,1,1,0,1,268.5614389,267.171392,165.8241372,9.467846942,7.672190947,9.77545401,267.1783768,269.9562156,166.4567379,9.0994491,11.58639374,3.729747094,-7.847919211,5.986728912,1.86109892,7.871904611,-6.046969353,-1.825030307,268.5548751,267.1741292,165.8241453,5.092115601,4.385486228,9.467838454,267.1555327,269.9443881,166.4551406,4.3257779,9.68928204,2.843615327,0,-96.48812808,130.8753921,-53.30966729,-59.55994432,142.0288744,0.210300289,-96.35811175,130.4507083,70.81054157,-112.3993124,88.74670576,49.98355678,49.98356016,3293.011618,3283.395791,-82.28897966,-272.602215,8.6665701,1
6524,96,24,16,1,1,1,1,1,1,1,1,1,1,1,0,268.5626261,267.1704138,165.825386,9.472341569,7.672183711,9.771596858,267.1792548,269.9539846,166.4601274,9.102417737,11.58742911,3.736007268,7.851516569,-5.986577112,-1.86503435,-7.875543307,6.045311228,1.830145536,268.5560937,267.1731316,165.8253873,5.09165639,4.380855005,9.46264962,267.1565033,269.9422267,166.4586897,4.321770597,9.6884443,2.848333765,0,-96.48719554,130.8766485,-53.25879743,-59.61743741,142.0418182,0.2098907978,-96.35663924,130.4523892,70.83879281,-112.360526,88.81058155,49.98355571,49.98356082,3293.501815,3282.889117,-82.234553,-272.712994,8.5237964,1
6525,96,24,16,0,1,1,1,1,1,1,1,1,1,1,1,270.1460127,265.6338711,166.8146858,3.628557589,8.470276006,9.816728868,269.6842006,267.8465556,166.8041267,4.99963009,9.381421427,4.844252147,-1.320138503,5.432770505,-4.112745793,1.327298553,-5.348619772,4.021204254,270.1386463,265.6297053,166.8081393,3.209238098,6.426693879,8.890266459,269.677215,267.8504999,166.8051076,4.702570232,7.648124905,2.625240669,0,-95.65997161,132.1123053,-72.99114702,-68.27433855,128.4241189,0.2890937178,-95.7018168,131.9772439,40.82375155,-118.6851141,143.2624734,49.98364323,49.983643,3277.10047,3265.569906,-104.5545684,-297.0204295,8.5880285,1
6526,96,24,16,0,1,1,1,1,1,0,1,1,1,1,1,281.2165941,398.4225456,257.9139504,16.15792574,20.14198582,23.81105949,281.401187,399.6707766,259.5814702,16.3565199,21.00716483,25.0157927,-0.8923660333,3.885791936,-2.966041161,-1.971315105,6.589856815,-4.592727541,185.9510573,315.6055663,204.5928229,1.132162067,8.18394443,6.419506742,186.2128113,316.2199661,205.8208474,1.968214816,7.717119177,8.629627594,0,-95.15625219,114.2817955,0.2309247606,-112.8914099,89.68337152,-0.01162475266,-94.93102529,114.7344191,-0.2251704957,-76.54050751,132.0920181,49.96948337,49.96196587,7292.915191,6466.578744,1050.235763,815.3945795,8.31118,1
6527,96,24,16,0,1,1,1,1,1,1,0,1,1,1,1,272.7503472,263.570784,167.7878453,5.342725867,30.53595253,26.10915837,272.8846786,264.5384091,168.8688228,5.350929026,30.36334623,26.02430969,-3.93626307,28.30197446,-24.3658145,3.939076528,-28.18284427,24.24365007,272.6628226,263.5016982,167.661004,2.266269284,6.434804926,5.672085427,272.797734,264.4689406,168.697436,2.278111946,6.194503827,5.85711468,0,-94.66396375,133.783066,0.1131625306,-96.67518385,131.2697309,0.01121577169,-94.56185745,133.9702878,-0.208898853,-92.85732623,135.8346963,49.98259484,49.98259887,3483.739712,3477.307631,-124.1101011,-313.57936,8.5875909,1
6528,96,24,16,0,1,1,1,1,1,1,1,0,1,1,1,266.9614967,267.0078618,171.4024091,26.15036675,55.7817059,57.68838575,272.5228642,265.3361098,166.9095582,28.75023878,52.33614506,56.75533152,1.537260871,36.92793865,-38.46532246,-1.570794648,-36.41180115,37.98248226,266.5852388,265.6551427,169.7306545,13.16734657,18.53851953,15.42942508,271.856081,265.2331199,166.4517885,17.59855372,7.472061257,15.47496424,0,-94.31241815,132.4535429,170.7704358,-77.23396533,64.2312224,0.8777051144,-95.33819501,134.0283811,-6.799040078,133.7422661,-159.6599821,49.97843128,49.97911254,4287.360651,4086.843355,91.01160547,-237.9470692,8.7812845,1
6529,96,24,16,0,1,1,1,1,1,1,1,1,0,1,1,270.2806328,266.0998747,165.264605,8.705310175,11.39674166,13.6055883,271.8397472,267.0654176,164.1142361,11.15494111,4.833967703,11.6459311,-7.712070221,-1.817167331,9.529151396,7.754921803,1.811459825,-9.566482683,270.2688403,266.1035604,165.2658126,3.085791519,11.1024645,9.370380626,271.7977999,267.0663976,164.0820598,7.580063446,4.091664916,6.133504717,0,-96.48381492,131.1663819,-171.5465548,-78.68440872,98.12383593,0.3948324347,-96.8848653,131.5937333,3.507104134,-154.1976035,-173.0937374,49.98359744,49.98362481,3283.732851,3271.784547,-89.6017799,-278.5938752,8.9456741,1
6530,96,24,16,0,1,1,1,1,1,1,1,1,1,0,1,268.5589117,267.1732492,165.8279727,9.466696522,7.677788657,9.780971067,267.1749879,269.9617689,166.4595296,9.09948297,11.59340235,3.722622595,-7.843708269,5.988225209,1.855393697,7.867624644,-6.048643949,-1.81907124,268.5523526,267.1759695,165.8279796,5.094575705,4.388886017,9.475412505,267.1522423,269.9499415,166.4581025,4.331429032,9.694690372,2.840661572,0,-96.48705667,130.8757028,-53.36774338,-59.43913441,142.0392418,0.2107405067,-96.35743497,130.4499317,70.7998082,-112.4467895,88.60700679,49.98355852,49.98355847,3292.732861,3283.680384,-82.46590817,-272.472757,8.5713325,1
6531,96,24,16,0,1,1,1,1,1,1,1,1,1,1,0,269.3886807,265.9985994,167.3677608,3.803542668,9.624954488,11.31045528,268.8549559,268.4013067,167.1570094,5.366477309,10.47680785,6.418749406,-0.7149508798,6.822480201,-6.107653212,0.7211036449,-6.69766479,5.976427017,269.3809589,265.9839671,167.3488198,3.618539896,6.667416158,9.466657656,268.8467129,268.4028242,167.1558445,5.235963091,7.95342295,2.127247949,0,-95.51451609,132.0695024,-79.64139556,-63.55233157,127.986875,0.3390126997,-95.58786243,131.8851488,42.93495177,-122.1542267,148.6070609,49.98357696,49.98356743,3290.329603,3280.671455,-105.0767131,-297.9461146,8.5803482,1
6532,96,24,16,1,0,1,1,1,1,1,1,1,1,1,1,270.1483545,265.6354495,166.8137849,3.630104236,8.463640608,9.801418552,269.6867016,267.8442032,166.8084408,4.989835573,9.370418817,4.830223828,1.331165554,-5.42435251,4.093089956,-1.338415699,5.338628625,-4.000312875,270.1409693,265.6313223,166.8072715,3.20184723,6.424406521,8.882986368,269.6797326,267.8481316,166.8094267,4.685911983,7.63989854,2.631004718,0,-95.66052463,132.1119386,-72.72401621,-68.38718207,128.4574359,0.2874683456,-95.70173944,131.9768969,40.81352324,-118.6119834,143.1118022,49.98364243,49.98364439,3277.150735,3265.421315,-104.8204902,-296.6955635,8.885076,1
6533,96,24,16,1,0,1,1,1,1,0,1,1,1,1,1,272.7572713,263.5652691,167.78372,5.34162739,30.51818798,26.0900487,272.8898394,264.5355373,168.8673911,5.348004264,30.34690172,26.0059651,3.938595915,-28.29042968,24.35177576,-3.941541111,28.17049188,-24.22901184,272.6699289,263.496904,167.6572843,2.268373833,6.431783268,5.670838251,272.8029075,264.4662758,168.696005,2.276098334,6.197582771,5.858233346,0,-94.66504072,133.7835235,0.03483294875,-96.71036288,131.2610059,0.01143482466,-94.56208972,133.9708379,-0.1309453106,-92.8243052,135.8431326,49.98259657,49.98259599,3485.4071,3474.981225,-123.638909,-314.1119168,9.2035075,1
6534,96,24,16,1,0,1,1,1,1,1,0,1,1,1,1,265.6227266,396.5065886,255.1769034,28.27132544,30.02331045,36.3127558,267.9923994,398.049712,256.9609924,28.5220832,27.18686293,35.00053156,-1.241718231,-8.941945251,10.18202191,3.900379347,-1.17216146,-2.730515935,176.0346277,318.2458477,203.9466297,3.125147987,9.819419909,6.072682586,177.7723484,320.0339355,205.8731193,4.923543136,6.00021641,7.976675694,0,-97.06836787,110.8348055,108.3050591,-85.40371689,106.9413842,-0.01730895751,-97.16147899,111.0849858,-37.09089195,-116.9114756,113.4954266,49.94420699,49.98631681,7637.658453,6270.473864,1151.002233,791.2405693,8.6918729,1
6535,96,24,16,1,0,1,1,1,1,1,1,0,1,1,1,270.2738091,266.1064903,165.2569469,8.731869203,11.39997004,13.62594866,271.8368368,267.0736444,164.1061061,11.18380354,4.836426564,11.66706163,7.739096489,1.81174295,-9.550930561,-7.782221121,-1.807453627,9.589574706,270.2620083,266.1101942,165.2581824,3.10713301,11.10680114,9.382559687,271.7947405,267.0746509,164.073793,7.600551824,4.097462688,6.147033259,0,-96.48891134,131.1594662,-171.4011049,-78.65404221,98.03071451,0.3952809352,-96.89063712,131.5870921,3.580345876,-154.2815702,-172.9807322,49.98360096,49.98362007,3283.780022,3271.85304,-88.42896729,-279.6706035,8.7988781,1
6536,96,24,16,1,0,1,1,1,1,1,1,1,0,1,1,266.588608,267.0820008,171.8558931,27.61686489,59.06551101,61.01531412,272.4076714,265.0373429,166.8790193,30.18489533,55.53069892,60.01923368,-1.491214674,-38.98648402,40.47744296,1.527651718,38.43983505,-39.96773812,266.1658261,265.568921,169.9964087,13.78539272,19.40058693,16.16901283,271.6716826,264.9241029,166.3669303,18.20175155,8.146728049,16.18056477,0,-94.16913597,132.5144244,169.9187225,-77.63014658,63.4561225,0.921490965,-95.26126415,134.180441,-7.522602718,129.6557779,-158.4149771,49.97800677,49.9781811,4390.461797,4333.49987,110.0437299,-188.1105314,9.0829495,1
6537,96,24,16,1,0,1,1,1,1,1,1,1,1,0,1,265.6671552,268.8606203,169.3987726,4.918861592,16.42381519,17.43753949,265.1178729,271.3848676,169.2589903,6.395784039,17.03527848,14.63113193,0.3298580233,-12.62943586,12.29998173,-0.3267926227,12.27463629,-11.94791272,265.3508484,268.6157936,168.6988233,3.64808923,6.426366335,9.161375794,264.8853282,271.1572712,168.6605915,5.479513766,8.399230375,2.476645704,0,-95.5530659,130.958014,-84.92340151,-61.46299016,127.605589,0.3614703753,-95.60428938,130.7998726,41.64808111,-121.2117147,141.8736437,49.98323931,49.98292208,3363.001618,3419.567291,-75.8620394,-282.2514524,9.1048019,1
