run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
6538,96,24,16,1,0,1,1,1,1,1,1,1,1,1,0,268.5615484,267.1670963,165.8248291,9.492831708,7.706808385,9.77774729,267.181182,269.966811,166.4579974,9.139220573,11.63251876,3.728224679,7.863729084,-6.005427746,-1.858419597,-7.887923742,6.064424972,1.823401566,268.5549771,267.1698097,165.8248389,5.089698515,4.386538882,9.470638306,267.158183,269.9547243,166.4564533,4.351640855,9.71710486,2.843330035,0,-96.48687191,130.8771933,-53.67868464,-59.09419808,142.0404803,0.2130405263,-96.35725076,130.4519034,70.54118955,-112.5287276,88.68422943,49.98355451,49.9835614,3294.3497,3282.435767,-81.00536359,-273.9946895,8.7049757,1
6539,96,24,16,1,1,0,1,1,1,1,1,1,1,1,1,272.2624182,265.8054262,162.8946179,11.70836005,5.117873678,12.59690488,270.9646293,266.9470237,165.842892,9.593920697,11.1100537,14.12133581,-8.749566036,-2.063873746,10.81343295,8.678632296,2.011584432,-10.69022927,272.1917742,265.8028277,162.8641093,7.088948026,4.181514372,5.671599759,270.9434593,266.950605,165.8419795,2.562292549,10.72553177,8.700432348,0,-97.32555898,130.9243379,0.3724775392,-150.0876656,-179.7219841,-0.3138508796,-96.75978706,130.8563349,-178.6199204,-79.23527662,100.9847934,49.98362443,49.98360141,3280.888078,3273.864045,-87.52561889,-280.1029475,9.1168841,1
6540,96,24,16,1,1,0,1,1,1,0,1,1,1,1,1,273.6898395,263.8191746,165.3703093,32.08350627,59.27956923,64.00080486,267.7353528,268.1631372,172.8899783,29.53075426,62.21882994,64.336759,-1.919485275,-41.03354716,42.9527284,1.849707998,41.20234299,-43.05236957,272.7771396,263.7335534,164.7458371,18.73124637,8.482948185,16.46209486,267.2012261,266.6415614,170.4399237,14.31003968,19.71051042,15.96809165,0,-95.89649992,133.0075916,-10.23542658,127.3543559,-160.4521972,-0.8835868267,-94.58308576,131.5922714,166.7019829,-78.56364737,60.83333782,49.97753821,49.97748273,4460.390804,4475.223393,4.868775764,-80.70721875,9.3530426,1
6541,96,24,16,1,1,0,1,1,1,1,0,1,1,1,1,272.3591022,265.7298042,162.930156,11.90414497,5.085154574,12.75822306,271.0377052,266.8802389,165.8965643,9.800986468,11.15061965,14.26412147,-8.969980344,-2.008167584,10.97818945,8.897589055,1.952246912,-10.84979314,272.2825439,265.7265117,162.8965807,7.146774089,4.169599442,5.714590128,271.014858,266.8833437,165.8950796,2.618587664,10.77862255,8.733077906,0,-97.29205711,130.9850527,0.2999075445,-150.815923,-179.273678,-0.3168240306,-96.7211309,130.9113884,-178.8369462,-79.15890047,100.7299042,49.98362742,49.9835868,3281.244029,3276.048357,-89.25710627,-281.0578702,9.0891041,1
6542,96,24,16,1,1,0,1,1,1,1,1,0,1,1,1,375.8764378,322.6370244,261.2371982,17.6635928,13.68918151,19.04150728,376.5818052,325.0509896,262.8059097,17.52211809,14.00309028,16.4261197,-7.03891497,-3.351498961,10.3903531,4.798729894,-5.395526278,0.5967044249,321.7350128,229.597786,184.9543091,1.736981155,5.379222015,5.468731289,323.1087624,231.2275006,187.1648825,5.25910353,6.367935944,7.985794973,0,-82.26586398,156.2145781,76.94709442,-60.15837406,178.9952188,0.0463045798,-82.28194163,156.319864,-18.79740477,-101.0864101,140.5367874,49.96228214,49.97661746,5935.288528,6294.180869,-880.4420265,-1228.930889,8.6294211,1
6543,96,24,16,1,1,0,1,1,1,1,1,1,0,1,1,274.9819286,264.9513672,159.3609695,41.69320928,10.04582296,48.72909392,274.9916891,266.0349107,160.452389,41.65535742,9.903757177,48.51762496,-38.7333206,-6.213460441,44.94653102,38.68105705,6.096957551,-44.77825379,274.5678586,264.763068,158.998616,2.145948205,6.381263186,5.58848384,274.6753452,265.843745,159.9155505,2.452574665,6.303439616,5.34910432,0,-98.88417594,129.9074858,-6.124227335,-98.7356275,126.9097526,0.03463401525,-98.79090287,130.0759559,5.28436026,-99.31487387,132.6255553,49.981096,49.98107899,3787.574565,3780.498697,21.55749154,-169.4209538,9.1104728,1
6544,96,24,16,1,1,0,1,1,1,1,1,1,1,0,1,279.1683591,260.5960242,163.4124592,75.80766972,33.7213635,72.11345926,271.3544584,270.1937772,161.0836628,75.3312767,39.3827461,69.27265983,-49.74638784,1.574645259,48.171641,49.55920294,-1.97392328,-47.58539775,276.332099,260.0919955,160.8910302,18.73774131,14.91338616,20.55274322,270.2036694,269.3799781,160.8213002,18.34570759,24.8566357,11.41672561,0,-97.2808208,132.7972738,-77.7233345,32.11440264,156.2539733,1.02354268,-96.83190103,130.5904573,88.20932282,-124.8281104,-0.1429012331,49.97540296,49.97535948,4909.230251,4898.262316,251.3907432,-89.98780103,9.4188776,1
6545,96,24,16,1,1,0,1,1,1,1,1,1,1,1,0,271.7892366,266.9934506,161.8563744,16.14187745,15.11363442,10.50374798,270.3227363,270.021008,162.5444636,15.83946121,17.51300377,3.521471114,12.15721379,-11.18163091,-0.97580764,-12.2739322,11.29841878,0.9753723806,271.5626381,266.4161022,161.2825216,5.807916283,4.422149139,10.1541081,269.8519401,269.1544379,161.7567457,4.481733526,9.507206271,2.421296085,0,-98.37136365,129.708726,-49.53355313,-63.5043964,141.371869,0.183737505,-98.24041709,129.1468531,80.45826945,-113.9268567,67.82806312,49.98290923,49.98400442,3354.532358,3262.740818,-60.30169199,-218.5271709,9.3680065,1
6546,96,24,16,1,1,1,0,1,1,1,1,1,1,1,1,272.2469811,265.8075395,162.8882698,11.66429034,5.12124407,12.56907314,270.9630595,266.9483041,165.841072,9.556374309,11.10593918,14.11539188,8.742265045,2.069023447,-10.81139172,-8.671616361,-2.018533639,10.69003753,272.1769221,265.804909,162.8582983,7.055731748,4.181764072,5.641038368,270.9419928,266.9518837,165.8401503,2.529416135,10.71979236,8.710177536,0,-97.32729662,130.9203508,0.4498166022,-150.0061531,-179.6799188,-0.3132901634,-96.76216721,130.8560064,-178.3916076,-79.24682765,101.1726427,49.9836198,49.98360686,3281.895285,3272.655462,-86.31135173,-281.2203585,9.6704464,1
6547,96,24,16,1,1,1,0,1,1,0,1,1,1,1,1,272.3577555,265.7282378,162.9283893,11.89564747,5.078546287,12.75056559,271.0448825,266.8782118,165.9001116,9.803791337,11.15627766,14.27433049,8.988307217,2.00140834,-10.98981234,-8.915782558,-1.947140786,10.86284753,272.280711,265.7248309,162.8948009,7.117646126,4.165929401,5.685514257,271.0218126,266.8812839,165.8985755,2.589375922,10.78610985,8.741831464,0,-97.29096134,130.9871894,0.2680238338,-150.9079,-179.2325842,-0.3164623891,-96.71967235,130.9166997,-178.9151183,-79.16470371,100.9159774,49.98361651,49.98359816,3282.902139,3274.164629,-86.94367977,-283.6038075,9.6876153,1
6548,96,24,16,1,1,1,0,1,1,1,0,1,1,1,1,273.7191547,263.7426508,165.3604275,32.51857517,59.74695406,64.56818533,267.6649175,268.1293769,172.9213714,29.96365333,62.69013475,64.887096,1.918222138,41.34569148,-43.26408496,-1.847464791,-41.51706343,43.36436925,272.7869395,263.6555436,164.7189619,18.97096789,8.580380773,16.67586376,267.1223983,266.5855795,170.4323682,14.55106975,19.81706081,16.10469946,0,-95.89034278,133.0324305,-10.30938967,127.020154,-160.5634244,-0.8942805362,-94.56785905,131.5870481,166.6580391,-78.56208712,60.24576954,49.97739068,49.97726813,4506.354776,4531.639294,8.08960429,-63.77669122,9.4380264,1
6549,96,24,16,1,1,1,0,1,1,1,1,0,1,1,1,274.9769744,264.9547066,159.3607602,41.70996947,10.04391565,48.74733842,274.9865457,266.0378982,160.4468865,41.67362506,9.906635118,48.5386095,38.74868471,6.212366941,-44.96134658,-38.69697701,-6.099893473,44.7965854,274.5629965,264.7656957,158.9986265,2.133293064,6.377528171,5.576686364,274.67106,265.8468858,159.9113236,2.463754801,6.307358481,5.360560207,0,-98.88517147,129.9055842,-5.965370008,-98.68831327,126.9212567,0.03543574977,-98.79242984,130.074404,5.092179518,-99.36466036,132.5976514,49.981098,49.98105875,3784.968894,3780.140045,21.9481056,-169.818526,9.3271625,1
6550,96,24,16,1,1,1,0,1,1,1,1,1,0,1,1,375.0880012,320.9019863,261.2965005,31.01405304,28.09559968,25.56895805,375.4296464,322.7524405,263.067976,31.23441075,28.37431812,25.83228521,2.390886213,3.091116688,-5.478593106,-0.214953163,5.446666686,-5.227749314,322.9508335,229.8621394,188.9333657,1.25614511,5.076815228,5.730970842,323.4548849,231.3144721,190.3024788,4.920728802,6.198737697,7.335242584,0,-80.85070842,157.1424373,-61.95496765,-67.47893275,149.6980118,0.1517367665,-80.79558405,157.3984122,13.03535697,-92.02085176,162.6370492,49.97935151,49.95805678,6276.144569,6185.386617,-842.3139639,-1154.487426,9.3035448,1
6551,96,24,16,1,1,1,0,1,1,1,1,1,1,0,1,274.6754284,267.91057,160.2941427,18.12987656,17.49513369,10.68079152,273.7770399,271.3421432,161.2927292,18.28587373,19.84727711,4.829608172,-15.31392431,14.08451579,1.230013127,15.48948127,-14.25134979,-1.237544722,273.9004551,266.0947415,158.5392077,4.816113306,4.986266316,9.717463947,272.6733525,269.1178153,159.0119324,4.681036366,9.89959609,2.432173783,0,-99.5314899,128.9930977,-59.81361337,-54.64834646,140.4458085,0.2544439478,-99.46028171,128.4761457,62.8930996,-120.5014315,73.34291377,49.98438197,49.98228095,3101.528428,3558.25779,-56.82167594,-197.8589933,9.5529314,1
6552,96,24,16,1,1,1,0,1,1,1,1,1,1,1,0,271.171409,266.1054751,162.4674036,19.78783134,5.482789313,20.68531136,269.878095,268.3099596,165.4810825,18.98546888,12.99221835,21.34744585,14.84086532,1.310150753,-16.15693196,-14.75426647,-1.195773952,15.944141,270.9124549,266.0673806,162.2530539,5.359404495,1.680710991,5.850380581,269.8110819,268.2792943,165.4588048,1.604731513,11.89275679,8.488829729,0,-97.61175999,130.4530478,-16.03287465,-153.4595844,178.2805264,-0.1629092747,-97.06120479,130.3000643,113.6765038,-90.87093556,99.38368938,49.98305154,49.9833447,3333.951811,3322.201594,-34.07171689,-317.8017653,8.0080088,1
6553,96,24,16,1,1,1,1,0,1,1,1,1,1,1,1,267.3469058,268.425123,165.3563112,8.459759012,11.36358156,3.946951131,268.8872734,267.7737612,166.7272367,8.85524646,7.302321686,9.714943714,7.347348896,-5.472978309,-1.874492164,-7.309973874,5.397302461,1.912587256,267.3214456,268.4190818,165.3546826,4.009201216,9.744410972,3.158998252,268.8793787,267.7778048,166.7252194,4.844603318,4.479872512,9.420213169,0,-96.84560782,129.9927325,69.37054358,-113.6994454,84.3907824,-0.1648389608,-96.77116217,130.750274,-50.92824301,-58.40314004,143.8315149,49.98357934,49.98358133,3288.794209,3278.900328,-67.41246568,-263.8863605,7.3044702,1
6554,96,24,16,1,1,1,1,0,1,0,1,1,1,1,1,267.344111,268.4260218,165.3617966,8.444384095,11.3521084,3.949728549,268.8840532,267.7752353,166.7335049,8.840214136,7.285021931,9.712507418,7.331808903,-5.452795684,-1.879100954,-7.294609099,5.377294098,1.917220431,267.3188352,268.4200719,165.360133,4.007717555,9.744008501,3.161012209,268.8761755,267.7792857,166.7314735,4.842321107,4.479200223,9.417146667,0,-96.84345881,129.9942569,69.34550941,-113.6905414,84.44332636,-0.1651368831,-96.76907473,130.7511009,-50.92405519,-58.41406461,143.8340092,49.98358251,49.98357905,3288.779101,3278.818782,-67.44518927,-263.8561081,7.2065053,1
6555,96,24,16,1,1,1,1,0,1,1,0,1,1,1,1,263.8606417,271.8065046,168.1191403,10.74413101,26.13476498,23.10007151,264.3644248,270.756163,171.0287928,8.916711704,26.13903129,25.73417737,1.297716725,15.96232632,-17.25979833,-1.264869843,-16.27769576,17.54277164,263.382452,271.1535712,166.4925762,7.623046316,8.881817875,1.810462656,263.7458344,270.3396709,169.5761156,4.777928996,8.682462786,10.9260328,0,-96.96133003,128.8899937,35.12935138,-138.9087124,-163.0840795,-0.5449077564,-96.50798493,129.4211197,-112.6759947,-53.95544855,120.023552,49.98240911,49.98246206,3524.810901,3504.748225,-53.41369989,-223.0004896,7.2434426,1
6556,96,24,16,1,1,1,1,0,1,1,1,0,1,1,1,270.7671476,267.7546698,160.7742947,78.10912984,41.15435096,72.04639047,278.7277651,259.8355273,166.0113254,78.42692652,35.18855577,74.38232874,51.25200087,-1.808407869,-49.44388036,-51.31978062,1.597076738,49.72242536,269.7659733,266.9840785,160.5550706,18.83735101,25.92541862,12.43534672,276.3359381,259.4081298,162.5494622,19.22252402,15.85800349,21.22260566,0,-98.32373953,128.992508,87.52968609,-126.5381168,-0.1495887791,-1.025294303,-98.59963485,131.6328674,-78.80242705,31.58366336,156.337971,49.97474609,49.97471385,5036.25295,5034.022103,160.8390338,132.3817868,7.1334152,1
6557,96,24,16,1,1,1,1,0,1,1,1,1,0,1,1,271.9618129,267.5220642,160.0658639,18.43819608,19.99931013,4.076216275,273.5408161,266.3220569,161.3334839,18.47015086,17.44800252,10.85177353,12.98224933,-12.22063116,-0.7681104683,-12.82084539,12.07795058,0.7364979636,271.3327188,266.4206726,159.0006151,4.905861123,10.33302554,2.666492522,273.1176984,265.447842,160.50949,5.527615262,4.755867986,10.35128531,0,-99.12241256,128.8192339,71.42836587,-119.9133183,58.14400356,-0.197922039,-99.01701137,129.7651197,-57.47274759,-49.3916115,142.9342278,49.98479312,49.98187912,3246.315141,3433.924875,-43.66708252,-190.7027804,7.1001481,1
6558,96,24,16,1,1,1,1,0,1,1,1,1,1,0,1,476.6195218,289.0956357,159.2088785,23.03129926,30.09661946,19.74736449,475.8264951,284.6832552,152.4098692,24.59847473,27.31727758,16.20524859,-14.0832239,23.67916636,-9.594448259,19.42951919,-24.11950882,4.691976663,340.0707114,257.4454881,98.68837318,15.32018308,17.39969267,11.981687,334.7698688,252.9898604,95.27266973,10.82281777,10.4195523,7.599590575,0,-121.130697,122.7023786,-30.22085475,-157.4900234,86.74681633,-0.1644196311,-120.9155551,122.867175,134.6742225,-21.40242972,-124.0781076,49.97283781,49.97777235,4985.25709,4880.972273,-611.3145092,617.0908766,7.0004425,1
6559,96,24,16,1,1,1,1,0,1,1,1,1,1,1,0,264.948817,269.8584911,165.7826883,25.82817488,21.32930521,8.510104865,264.948728,270.9377405,166.874299,25.76705787,21.36817594,8.504894061,24.60586746,-19.07404624,-5.53186601,-24.58172139,19.03989772,5.541787613,264.8752479,269.8055667,165.7006281,2.430492918,6.336283829,5.697420513,264.8863864,270.8700458,166.7709649,1.995565016,6.596772675,5.689499953,0,-97.13607123,129.1604544,-3.928568542,-99.32983558,128.9772223,0.007162112824,-97.01577173,129.3141682,4.673848102,-95.28717121,128.9390977,49.98278921,49.98280026,3445.569833,3435.83965,-20.92111442,-213.7603415,7.0396193,1
6560,96,24,16,1,1,1,1,1,0,1,1,1,1,1,1,267.3434434,268.429644,165.3587963,8.471326231,11.37054369,3.952013775,268.880321,267.7773736,166.7314963,8.859507948,7.306061228,9.710073791,-7.355175345,5.473180849,1.881919697,7.31759057,-5.399130977,-1.918559052,267.317925,268.4235884,165.3571747,4.014057649,9.750355248,3.161536113,268.872406,267.7814243,166.729459,4.836377119,4.481317971,9.413939189,0,-96.84569239,129.9915001,69.19442261,-113.7327242,84.49896061,-0.1658227838,-96.77090939,130.7476929,-51.05247839,-58.30122466,143.8239839,49.98357982,49.98358056,3289.206525,3278.585806,-67.85011874,-263.431416,6.7803436,1
6561,96,24,16,1,1,1,1,1,0,0,1,1,1,1,1,268.8241574,266.9831169,166.4431273,5.021643112,11.11289192,6.549652266,269.6842597,266.6211746,168.5140033,3.881731449,9.692581644,11.19585833,1.126777701,-7.217227461,6.090359125,-1.120273742,7.277916476,-6.15771768,268.8164518,266.9857835,166.4416965,4.748100076,8.361167834,2.172847618,269.6764755,266.6074766,168.4912345,3.522857336,6.28446404,9.288842017,0,-95.96083968,131.3633331,44.57497793,-121.137383,125.6577878,-0.2707201771,-95.72280781,131.9223352,-71.73812486,-61.79380229,132.6305304,49.98356349,49.98356673,3292.044822,3281.661907,-99.79542998,-291.3180267,4.6211581,1
6562,96,24,16,1,1,1,1,1,0,1,0,1,1,1,1,267.3426847,268.4318987,165.3612269,8.483908149,11.38343503,3.960251682,268.879591,267.7760235,166.7297685,8.870944475,7.311094775,9.707468393,-7.36673248,5.481295873,1.885353131,7.32914038,-5.407027454,-1.92219634,267.3170957,268.4257711,165.359531,4.015670073,9.758485476,3.168514287,268.8716771,267.7800775,166.7277225,4.836754609,4.474967758,9.410065027,0,-96.84536734,129.9912628,69.18731641,-113.7199067,84.5068148,-0.1659545693,-96.77121355,130.7475599,-51.07209871,-58.23167224,143.8587344,49.98358092,49.98357887,3289.090037,3278.810886,-68.18025921,-263.0722775,8.0442467,1
6563,96,24,16,1,1,1,1,1,0,1,1,0,1,1,1,275.6599445,268.4769904,159.4518046,19.51623024,20.31067229,5.539040301,277.4304789,268.246912,160.345011,19.80798126,18.56132744,11.04222654,-16.49684911,15.40376671,1.093037033,16.2574755,-15.15292077,-1.104600503,274.3660637,265.9805561,156.7445106,3.522700007,8.574015308,2.509599566,276.2161086,265.7698936,158.201606,5.593204044,4.742301252,9.74839482,0,-100.1186764,128.3561915,86.10837517,-112.9063477,68.5745137,-0.07271905255,-100.0502042,129.2264818,-39.00795448,-77.02754921,141.2351583,49.98242711,49.98403259,3355.07086,3330.898879,32.84521821,-253.7922266,7.1224232,1
6564,96,24,16,1,1,1,1,1,0,1,1,1,0,1,1,270.8455487,267.7741974,161.0627281,75.87820935,39.16394671,70.47924035,278.7180624,260.3008951,166.0687437,76.22930789,33.11874796,72.78293132,-49.90302969,1.41001441,48.49264706,49.9737029,-1.212648427,-48.76140786,269.941961,267.0625121,160.8516945,18.10317346,25.02515765,12.0073336,276.4267259,259.8893647,162.7579908,18.62156683,14.84964171,20.74349,0,-98.23469142,129.1011937,88.99734928,-125.441659,1.156827358,-0.9538484936,-98.52279523,131.6703939,-76.86969009,31.91705629,156.5716903,49.97559226,49.97534072,4744.890337,4886.302582,125.4783475,61.38189755,6.7344141,1
6565,96,24,16,1,1,1,1,1,0,1,1,1,1,0,1,264.9389354,269.8495139,165.7831264,25.79030621,21.28784726,8.510388868,264.9429354,270.9392765,166.8761841,25.73345764,21.33828858,8.504613638,-24.57907996,19.04729316,5.531710732,24.55494565,-19.01438523,-5.54065479,264.865672,269.7969618,165.7008024,2.406989814,6.317150444,5.697749307,264.8804436,270.8714623,166.7728572,2.02129542,6.614109682,5.689236508,0,-97.13317074,129.1634215,-4.330188686,-99.12577705,128.9824278,0.00889675655,-97.01329784,129.3168433,5.04876317,-95.4873589,128.9395703,49.98279663,49.98280053,3444.968667,3435.193919,-20.39345324,-214.5601134,7.0144803,1
6566,96,24,16,1,1,1,1,1,0,1,1,1,1,1,0,476.6096564,289.0395583,159.1353008,22.84084667,29.58300452,19.25782152,475.8424677,284.8459579,152.7306268,24.49191315,27.11346844,15.94440102,14.03676562,-23.27779766,9.243467688,-19.38528811,23.71661252,-4.329200454,339.9293478,257.3971201,98.67553589,15.07667968,16.90023967,11.55688087,334.6977313,253.1162921,95.49017333,10.65958955,10.33193978,7.257933717,0,-121.1277179,122.6704259,-31.20778623,-158.7253966,86.53532028,-0.1520608105,-120.8689565,122.847982,132.987496,-24.7958681,-126.1029557,49.97631874,49.97458223,4934.881964,4920.702356,-580.0547625,593.9500504,6.6617447,1
6714,16,48,16,1,1,1,1,1,1,1,1,1,1,1,1,187.3368095,275.074875,234.9000828,6.704767939,3.151638161,8.606493219,188.2291144,275.6936518,236.2895066,6.263671557,4.301485616,7.536252487,0.01090212014,-0.003437738805,-0.007193388759,-0.01097527787,0.002754221328,0.008509876597,187.3288298,275.0775806,234.9015646,6.704018848,3.15071212,8.606177754,188.2211142,275.6964174,236.290978,6.262893913,4.300863896,7.535926525,0,-117.5199549,140.0230159,-7.113529487,-118.1266714,140.3639716,0.2048962958,-117.4399035,140.1304296,7.208556912,-117.1786642,139.165431,49.97932218,49.97932525,4141.846709,4128.441327,34.57405193,-238.3066155,6.5514581,1
6715,16,48,16,1,1,1,1,1,1,0,1,1,1,1,1,187.2166256,274.6415669,235.3834698,10.9742641,10.58745784,9.433842899,187.8945215,273.7491922,238.7599739,4.222014203,10.79934562,13.34564458,2.211313589,-8.699687324,6.48862567,-2.1685606,8.738691518,-6.569858425,187.2068371,274.6430327,235.3830914,10.60063091,5.735648943,6.318658188,187.8829227,273.7284133,238.7374179,3.145611529,6.061730245,11.30914556,0,-117.122466,140.1409201,10.34052429,-170.1077337,171.384851,-0.4046075748,-116.7870403,140.2707744,-39.18800456,-68.03102972,123.0478716,49.9791401,49.97913291,4177.424577,4167.690208,36.16544981,-234.9272865,6.5987288,1
6716,16,48,16,1,1,1,1,1,1,1,0,1,1,1,1,187.2132062,274.6426939,235.3834697,10.97092514,10.58942644,9.418403992,187.892793,273.7516252,238.7588239,4.227047622,10.78327494,13.33276068,-2.215256034,8.690514729,-6.475006736,2.172132686,-8.73092027,6.559037603,187.2034618,274.644159,235.3830848,10.59631579,5.751831278,6.305429676,187.8811311,273.730657,238.7362016,3.149463003,6.04493809,11.29955171,0,-117.121622,140.1409637,10.34924232,-169.9008122,171.1604252,-0.4043963837,-116.7866739,140.2708131,-39.14939268,-67.84018483,123.1809006,49.97913118,49.97914196,4179.02672,4166.058114,36.25084935,-234.9609269,6.5199486,1
6717,16,48,16,1,1,1,1,1,1,1,1,0,1,1,1,187.8765614,274.9269543,234.8603086,6.838216039,6.929596915,12.62196725,190.1052516,275.8681724,234.8656297,12.1192819,4.358242805,11.39237551,6.07518233,1.676357037,-7.75130085,-6.15396609,-1.662427053,7.816621737,187.8665354,274.9282189,234.8608045,2.65566677,6.554107431,9.842296192,190.0745574,275.868164,234.8483536,10.3036248,3.737132478,8.145807659,0,-117.8239563,140.0327576,-8.815686982,-87.93093923,115.968494,0.5557962342,-118.1094524,140.3967857,2.192038772,-179.5312161,169.1420772,49.97918869,49.9791831,4168.904968,4156.32394,15.30053904,-257.0500612,6.4974189,1
6718,16,48,16,1,1,1,1,1,1,1,1,1,0,1,1,187.8806881,274.9250116,234.8630426,6.86026988,6.931287543,12.64190973,190.1086553,275.8664461,234.8634611,12.13240584,4.363723896,11.3999347,-6.09605301,-1.67707174,7.773382059,6.174728412,1.661711475,-7.836194625,187.8706001,274.9262845,234.8635193,2.656252596,6.556964253,9.852124281,190.0778336,275.8665029,234.8461041,10.3041464,3.745362336,8.136698918,0,-117.8241578,140.0333473,-8.910003964,-87.85996141,115.9930366,0.5560839919,-118.1104606,140.3971756,2.21650232,-179.5724864,169.1801783,49.97918402,49.97918641,4168.829194,4156.757477,15.04449403,-256.90753,6.2290598,1
6719,16,48,16,1,1,1,1,1,1,1,1,1,1,0,1,186.6038806,276.2721252,234.3226763,15.50014257,9.66223453,14.03146739,185.3418987,278.8137531,235.2614265,13.47462284,13.49657248,5.153875424,-10.9486452,8.680669858,2.268188036,11.00274541,-8.749978437,-2.252542079,186.5955872,276.2678822,234.323052,10.48611448,2.344718511,13.67836967,185.2855481,278.7665469,235.2577572,7.077279509,9.641607292,4.098643472,0,-117.5920445,139.8050917,-33.85310307,35.07370956,152.1775132,0.4489778507,-117.2356962,139.3381584,55.00556832,-123.9523486,91.89924254,49.97918106,49.97917297,4169.378496,4159.406413,29.3386778,-239.5613801,6.1678228,1
6720,16,48,16,1,1,1,1,1,1,1,1,1,1,1,0,186.6038135,276.2759803,234.3222343,15.51883046,9.702700007,14.03104974,185.3456213,278.8243535,235.2626836,13.51164678,13.533248,5.155911622,10.98119356,-8.714108724,-2.266837666,-11.03601282,8.782126513,2.25413561,186.5955377,276.2717365,234.3226003,10.47462979,2.361947772,13.67785361,185.2889579,278.7770397,235.259049,7.089369499,9.656161148,4.101317999,0,-117.5929553,139.8042728,-33.91745732,34.95774505,152.1882972,0.4502853232,-117.2365526,139.3370858,54.91490084,-124.01592,91.88543168,49.9791803,49.97917245,4169.147577,4159.844606,29.66427952,-239.9058555,6.6123968,1
6721,16,48,16,0,1,1,1,1,1,1,1,1,1,1,1,186.5316966,273.8477158,236.7755095,4.453110283,9.924052561,13.05163085,188.0945149,275.5417564,236.3571448,10.89318641,9.679795339,8.973522103,-2.187888048,7.938799699,-5.750660272,2.225706401,-7.864782927,5.639319975,186.5199909,273.8264754,236.7619561,3.534250833,5.75978763,11.42235096,188.0825417,275.5420509,236.358138,10.54990998,5.43823785,6.494517628,0,-116.2069709,140.5938086,-43.86074964,-69.76455985,121.9113491,0.7436131689,-116.4356739,140.7955393,13.39352261,-166.6721953,174.1745133,49.97916964,49.97916617,4172.410765,4160.381557,51.88296573,-225.5760099,7.0746431,1
6722,16,48,16,0,1,1,1,1,1,0,1,1,1,1,1,176.9801845,472.8819503,263.0236335,18.02889122,21.7216211,27.99405455,171.2813241,472.4684991,260.1557496,12.863443,23.97708655,25.82100055,-8.997824352,-11.90505915,20.90290311,2.843651477,20.06139018,-22.90502753,112.2360764,350.990953,230.2535793,11.18042851,16.14701855,17.82638972,109.578626,346.3967963,226.578026,5.518709246,8.975290428,9.749600677,0,-110.7922615,123.0026113,-26.95795547,-138.992928,89.67904571,-0.08836697431,-110.8856975,123.3131569,114.8075954,11.3345469,-151.8371247,49.96649296,49.96734467,6555.53249,6667.253234,-234.7346674,787.7720295,7.0406474,1
6723,16,48,16,0,1,1,1,1,1,1,0,1,1,1,1,186.5872524,272.2335468,238.0291135,9.585512608,26.52836681,21.95583024,187.8142113,272.5363695,239.583348,9.559729445,26.41148021,22.0626184,-6.279479058,25.13549292,-18.8557863,6.277971521,-25.07760873,18.79986056,186.5073221,272.1673444,237.9678661,6.420766681,3.90597741,7.948122112,187.7126226,272.4752135,239.5004658,6.396040509,3.487992937,8.412077406,0,-115.2789039,141.0677909,-0.1579534965,-119.7287733,139.0149643,0.1521557765,-115.2334671,141.2559057,-0.2478712378,-110.4560805,142.632209,49.97839195,49.97836785,4328.375911,4318.594007,103.7602574,-172.5817554,8.4491898,1
6724,16,48,16,0,1,1,1,1,1,1,1,0,1,1,1,184.2962781,273.9949334,240.0463463,28.67190106,66.69754515,68.5716068,192.9901243,272.0626998,237.0445509,36.2496872,64.84064651,68.91258414,0.2992789314,44.57876072,-44.87799326,-0.2969359752,-44.18629683,44.48331936,183.762093,271.7094242,238.5405933,12.94857692,17.8180317,17.15415493,191.8435113,271.8047679,236.4981045,25.24736853,12.17362159,21.70682316,0,-114.3069738,141.1413488,159.3231824,-83.25289714,60.36096728,1.460721575,-115.6050564,142.8770806,-10.23565608,115.2401738,-167.4108809,49.97167829,49.97260688,5644.631441,5308.311543,350.3198305,-124.3362826,8.6499704,1
6725,16,48,16,0,1,1,1,1,1,1,1,1,0,1,1,188.1518726,274.3065658,235.3032575,7.605907586,7.120693441,13.15064474,190.4870973,275.242089,235.2274052,12.8641004,4.305464135,11.99792125,-7.036292552,-1.390502434,8.427035724,7.130305946,1.38347429,-8.513529901,188.1364936,274.3066064,235.3016991,2.39602033,6.834527895,9.97491606,190.440192,275.2413675,235.2003539,10.57693958,3.814984269,8.309621204,0,-117.6241269,140.2194805,-8.604265039,-87.18142789,114.6297398,0.5748133574,-117.9372522,140.6046398,1.882133494,176.2573585,171.0513513,49.97911557,49.97915259,4181.86771,4164.271788,15.50435082,-255.3018514,7.8679237,1
6726,16,48,16,0,1,1,1,1,1,1,1,1,1,0,1,181.2766,277.669949,236.7419006,77.31253481,84.24424947,46.05079481,186.1614457,285.7597576,228.1485183,79.87600468,84.40791286,38.56168308,-52.99196052,55.0796457,-2.087690972,53.32752337,-55.12151917,1.793968309,180.9964724,276.5109241,235.7431622,14.12296691,21.40469183,29.46414299,182.4448342,283.2511077,227.6405638,23.20155108,20.97846857,17.0850254,0,-115.32735,140.0368599,-121.4897764,-39.23453001,111.395672,2.608986854,-116.5949292,139.793416,31.5857706,161.2852811,-94.81430837,49.96882592,49.96890978,6246.530092,6180.094813,334.325767,241.3856875,7.0813357,1
6727,16,48,16,0,1,1,1,1,1,1,1,1,1,1,0,177.8302591,287.4084955,239.7669372,5.764169454,22.20566093,23.79780051,178.7230797,289.069055,239.5955944,13.14229692,22.10846773,22.20694105,-0.4538323656,16.65785151,-16.20445848,0.3876986942,-16.14988238,15.76152013,172.9792883,285.2393728,234.5478544,2.773294505,4.466819416,9.456609989,174.8761422,287.2949513,234.8024983,11.8679938,6.424507559,7.98341312,0,-114.182177,138.1484598,-82.89540443,-58.22152132,117.2070156,0.9884981453,-114.2691804,138.4743565,13.47073694,-149.5111091,162.7845619,49.97685113,49.97979324,4598.437347,4067.034703,234.2948079,-203.2683803,6.9422889,1
6728,16,48,16,1,0,1,1,1,1,1,1,1,1,1,1,186.5334743,273.8517455,236.7680506,4.467901766,9.9097859,13.03473849,188.092905,275.5451922,236.3558951,10.88226697,9.679384987,8.95154522,2.200888571,-7.933761486,5.73316904,-2.238759754,7.85848452,-5.619440324,186.5217365,273.8305307,236.7545205,3.542955872,5.742324363,11.41254203,188.0809124,275.5455012,236.3568955,10.53540881,5.444757288,6.480255515,0,-116.211692,140.5912435,-43.67115759,-69.68304514,122.0358971,0.7419211,-116.4391949,140.7918854,13.39794208,-166.4824009,173.9678897,49.97917683,49.97915995,4171.158329,4161.464912,51.54007057,-225.2420062,6.9708004,1
6729,16,48,16,1,0,1,1,1,1,0,1,1,1,1,1,186.5917911,272.2439721,238.0357244,9.585598199,26.52606517,21.95801331,187.8186595,272.5333084,239.5618557,9.559534634,26.39284149,22.03896224,6.279045764,-25.12379861,18.84490764,-6.278386675,25.0642598,-18.78570749,186.5119987,272.1776808,237.9742376,6.421038555,3.961284734,7.983399186,187.7170719,272.4727484,239.4798638,6.396083707,3.429732666,8.380167979,0,-115.2804906,141.0670737,-0.1598326845,-119.3749912,138.6601682,0.1524256783,-115.2400547,141.2569855,-0.2457974757,-110.7184677,142.9832599,49.97837913,49.97837805,4328.362893,4319.136874,101.5614505,-170.4486277,6.8827031,1
6730,16,48,16,1,0,1,1,1,1,1,0,1,1,1,1,176.9123754,472.988052,262.9413337,17.54333852,21.10908717,27.0513528,171.7029286,472.6449271,260.3993272,12.7987738,23.4378339,25.17020284,8.473092405,11.32304943,-19.79478565,-2.312959191,-19.49726737,21.81173646,112.133772,350.5516715,230.223508,10.55378863,15.51486534,17.1028783,109.7374054,346.2098687,226.8416043,5.002856597,8.432776979,9.480167477,0,-110.642066,123.1122167,-26.61853424,-138.8080114,89.60509621,-0.05453961103,-110.7221985,123.4475465,110.93445,9.464250161,-155.7487074,49.96839795,49.96546079,6554.099634,6670.281825,-195.0966303,745.1999455,6.8550509,1
6731,16,48,16,1,0,1,1,1,1,1,1,0,1,1,1,188.1558738,274.2938332,235.3149526,7.571350236,7.12196502,13.13210705,190.4848144,275.2297575,235.2296729,12.83516893,4.303991693,11.96045367,7.002273262,1.385364526,-8.387382417,-7.096750229,-1.379955039,8.476961616,188.1403882,274.2939102,235.3133338,2.40522105,6.837158379,9.987111259,190.4379645,275.2290356,235.2027097,10.56900921,3.815599167,8.299772224,0,-117.618201,140.2236811,-8.730354202,-87.1717892,114.6589084,0.5765519538,-117.931577,140.6088014,1.920043761,176.2201147,171.1068111,49.97913609,49.97913232,4177.893853,4168.156972,14.90852303,-254.7302739,7.0446737,1
6732,16,48,16,1,0,1,1,1,1,1,1,1,0,1,1,184.0333091,273.8267857,240.2186448,30.34273235,70.08061103,72.02289445,192.9844657,271.5639858,236.8334451,37.76405579,68.17546904,72.28071147,-0.3578924401,-46.72052945,47.07855939,0.3602588868,46.30733974,-46.66745654,183.4358539,271.3138421,238.5838035,13.51031454,18.65635253,17.79519065,191.7270116,271.28623,236.2274478,25.75058957,12.93943788,22.26573345,0,-114.117344,141.2072113,158.6279104,-83.50052047,59.8847558,1.525033512,-115.4899308,143.0221906,-10.81281136,113.626722,-166.3959774,49.97124106,49.97119567,5745.043016,5743.831614,387.2331054,-39.16016375,7.3768265,1
6733,16,48,16,1,0,1,1,1,1,1,1,1,1,0,1,178.3663859,287.2615489,240.0473444,7.139288029,25.30960008,26.5053452,178.9267969,288.6181977,239.7899987,12.59083639,24.41805947,24.60308045,1.473977838,-20.84233777,19.36309859,-1.44367088,20.32485048,-18.88627051,173.241724,284.9447167,234.6148728,2.985292067,5.886568965,10.88755334,174.8394373,286.5775335,234.6739372,10.58654736,3.847256024,8.258836956,0,-114.1826959,138.261421,-57.23062874,-85.32437181,109.9959938,0.8431113842,-114.3006253,138.5462121,13.72754595,-162.1448502,176.3299846,49.97576388,49.98059042,4766.829666,3961.870811,233.4236447,-184.5514049,7.1556036,1
6734,16,48,16,1,0,1,1,1,1,1,1,1,1,1,0,181.477796,277.7499601,236.8809214,76.61561114,83.22067726,45.16303171,186.2573228,285.7814687,228.3023626,79.15476768,83.40296413,37.50080435,52.61224739,-54.43977626,1.82837468,-52.94116244,54.48264123,-1.54064167,181.201968,276.6130773,235.906086,13.87936262,21.35220399,29.32903289,182.6118512,283.2932269,227.813159,22.92257909,20.98450914,16.7844479,0,-115.3500726,140.0374547,-120.8352446,-38.83933464,112.160674,2.570691558,-116.6217656,139.7804914,31.63841513,161.7166921,-93.85578514,49.96907973,49.96934763,6039.061848,6117.329457,281.6761423,215.1811493,7.52919,1
6735,16,48,16,1,1,0,1,1,1,1,1,1,1,1,1,188.6775269,275.5009798,233.6591198,11.63480275,4.058958849,10.88911281,188.5759246,275.6026004,236.3936739,5.930097784,7.137170902,11.32428456,-5.29104527,-1.438640465,6.729911162,5.151489339,1.443901296,-6.595183934,188.6537437,275.5016212,233.6483295,10.30433779,3.559203913,8.475961878,188.5659172,275.6044231,236.3945552,2.732492809,6.865789085,9.127716332,0,-118.5671251,139.750752,-3.800555458,174.9146395,164.4353849,-0.1551501438,-118.1772774,139.6794982,12.86836354,-90.12273865,116.4795519,49.97923402,49.97922755,4159.813321,4147.786096,8.401842742,-262.3428702,8.2203946,1
6736,16,48,16,1,1,0,1,1,1,0,1,1,1,1,1,187.2160453,274.6412638,235.383657,10.96722708,10.60827775,9.455086742,187.8951201,273.7521867,238.7543111,4.232951159,10.81846524,13.35023093,2.220312801,-8.721728512,6.501661892,-2.177626978,8.760824262,-6.582945664,187.2062314,274.6427208,235.3832591,10.59021348,5.726751932,6.321310145,187.8834351,273.7310927,238.7315088,3.149891307,6.050595029,11.29790956,0,-117.1222673,140.1411845,10.32349224,-170.0127531,171.271241,-0.4031803953,-116.7878331,140.2711255,-39.00582639,-68.09496944,123.080189,49.97914031,49.97913157,4177.540812,4167.748487,36.12984658,-234.8465889,8.332585,1
6737,16,48,16,1,1,0,1,1,1,1,0,1,1,1,1,189.253369,274.5855391,234.1254946,12.94761944,4.035385767,11.91563677,189.0147839,274.6832914,237.0460405,7.458104981,7.511149777,12.37472296,-7.126720444,-0.9168000227,8.043846404,6.941356273,0.9138017869,-7.854831031,189.2081685,274.5848495,234.1010854,10.72024444,3.753583906,8.652508156,188.9982848,274.6830132,237.0439315,2.37732151,7.364605384,9.433189896,0,-118.3991089,139.9987102,-3.898271656,167.3208638,167.9872365,-0.1929348519,-117.9623005,139.8964663,15.8875783,-88.94738478,114.0446102,49.97915234,49.97914104,4174.172058,4167.286979,12.99484143,-267.8171777,8.6379277,1
6738,16,48,16,1,1,0,1,1,1,1,1,0,1,1,1,285.3357147,286.5756971,352.3830778,24.79508692,18.73333121,23.13374824,287.2034267,289.2887707,354.5704681,24.0971383,19.51763377,20.30368178,-9.965413909,0.2990524897,9.669195681,1.457312767,-4.945205843,3.490086593,231.7178063,194.4719175,278.0451883,5.835350751,2.805271971,10.14978114,233.7462765,196.4070474,280.3551819,10.13205803,5.750628711,9.238893117,0,-100.4568058,158.1753719,-5.406115789,-15.74659184,167.0014182,0.3233028964,-100.4260757,158.1776805,2.88122457,-129.5690876,147.966021,49.94904735,49.96723079,9011.556574,7781.015478,903.7297568,439.7287068,8.1805435,1
6739,16,48,16,1,1,0,1,1,1,1,1,1,0,1,1,189.9682563,276.7282062,231.8513886,28.89035609,6.88048713,34.34085032,191.1380772,277.1959703,233.2188017,28.75297414,6.872235111,34.06876356,-26.61654891,-4.827855088,31.44459291,26.45074976,4.81537209,-31.26593647,189.7956338,276.6270204,231.7510142,6.459069236,3.74453927,8.156046618,190.9339362,277.0958226,233.0956843,6.599785381,3.747671721,7.77806496,0,-120.1308157,139.2410247,-3.291712265,-119.9938101,136.9203112,0.1935818706,-120.0911017,139.403358,2.838807623,-120.4198383,141.2579603,49.97797406,49.97793902,4410.492555,4406.079212,2.857911629,-265.127811,8.0556693,1
6740,16,48,16,1,1,0,1,1,1,1,1,1,1,0,1,194.7718751,270.878522,235.2746771,70.27233299,32.76540091,67.44709136,188.446043,278.8534886,232.5837729,68.75843091,36.80150542,62.63754093,-46.53276241,2.338793413,44.19409343,45.86711342,-2.460092959,-43.40684843,192.3773545,270.411759,233.3675432,19.54764992,15.45411136,23.45437951,187.6270891,277.9384476,232.4744462,18.6601119,22.47029191,8.884870151,0,-119.0026365,140.9702683,-66.35421462,39.26396603,154.7361801,1.617433278,-118.1235753,139.5636676,73.72510963,-133.6456502,1.535865496,49.97195259,49.97195768,5600.89859,5589.658783,289.4541246,-113.0036079,8.2973222,1
6741,16,48,16,1,1,0,1,1,1,1,1,1,1,1,0,186.7438787,276.3794413,234.1529647,15.77285485,10.03701345,14.10626386,185.4477423,278.9623338,235.0804318,13.76499411,13.83011763,5.081626593,11.26431456,-9.111307562,-2.152786202,-11.33170126,9.182013651,2.149913709,186.7327839,276.3701732,234.1522598,10.57202063,2.441002027,13.77491443,185.3822224,278.9026731,235.0750436,7.145525976,9.746187118,4.070841418,0,-117.7368163,139.7599829,-34.20324778,35.709241,152.255872,0.4546876025,-117.3748435,139.2817309,55.64754482,-124.1128779,90.33683181,49.97916487,49.97916881,4171.899796,4160.950751,25.69671915,-242.4660497,8.4453882,1
6742,16,48,16,1,1,1,0,1,1,1,1,1,1,1,1,188.6691517,275.4951869,233.6621409,11.60647358,4.055056487,10.86497467,188.5756749,275.5981532,236.4016772,5.919533749,7.1378768,11.32368873,5.27378387,1.439517837,-6.713053292,-5.135736938,-1.44608992,6.582059595,188.6455629,275.4958178,233.6514696,10.28397841,3.554092953,8.460040451,188.565693,275.6000029,236.4025688,2.750231224,6.866242269,9.140213592,0,-118.5620631,139.7518576,-3.773944888,174.9031032,164.4511336,-0.1550285456,-118.1724728,139.6815634,12.65403044,-90.16040896,116.5468647,49.9792323,49.9792294,4160.340152,4147.192179,9.558305358,-263.4335568,8.2557526,1
6743,16,48,16,1,1,1,0,1,1,0,1,1,1,1,1,189.2971361,274.5802446,234.16033,13.0139403,4.061158624,11.98084607,189.0198183,274.6733552,237.0386063,7.43129014,7.491093023,12.31982281,7.120427746,0.9428254242,-8.063001927,-6.935427565,-0.9412034567,7.876868058,189.2516404,274.5794888,234.13582,10.80426808,3.763248458,8.729787325,189.0032229,274.6730082,237.0364269,2.31050865,7.334977199,9.349655481,0,-118.3976376,140.0073781,-4.044734171,167.819647,167.6723067,-0.1904910752,-117.9622111,139.9013142,17.22307581,-88.81298303,113.8509633,49.97918406,49.97910915,4171.588598,4170.026796,8.748522433,-263.4796278,8.4939699,1
6744,16,48,16,1,1,1,0,1,1,1,0,1,1,1,1,191.7264922,270.3117459,236.2491002,37.10603611,66.92314913,71.2494765,185.3467371,273.1435049,242.7730418,29.27528444,68.50855498,70.29999055,0.3811915656,45.2756023,-45.65672453,-0.2134282229,-45.45688434,45.67040644,190.75151,270.1397374,235.6451059,25.66876024,13.01801496,21.84265029,184.805984,271.0147669,240.8925257,13.29421409,18.62521565,17.06274733,0,-117.2038845,141.1520957,-13.40999867,112.5568573,-168.7971786,-1.133274181,-115.7440877,139.700328,154.2434832,-84.75504043,58.84631283,49.97166922,49.97150515,5646.983771,5678.631306,188.0636679,60.43414036,8.4067729,1
6745,16,48,16,1,1,1,0,1,1,1,1,0,1,1,1,189.9562945,276.731871,231.842829,28.80951907,6.878294962,34.26008942,191.1411855,277.1981807,233.2200159,28.69142097,6.871625547,34.00577693,26.55446869,4.827304675,-31.38159094,-26.3897537,-4.815758014,31.20569363,189.7854622,276.6310807,231.7432041,6.418385241,3.743282646,8.120024952,190.9381807,277.0989376,233.0978699,6.639076813,3.74902465,7.815097231,0,-120.1314931,139.2386768,-3.234170804,-120.0000053,136.7793247,0.1934760256,-120.0919812,139.4034572,2.746496666,-120.4150201,141.3807178,49.97796057,49.97796058,4412.095575,4403.172292,4.591072054,-267.1104435,8.7694872,1
6746,16,48,16,1,1,1,0,1,1,1,1,1,0,1,1,285.6904832,291.5821974,352.6447318,25.33957894,19.51881168,21.90738785,288.0936047,296.3571323,355.610214,26.27292234,21.98182515,21.35745682,14.26728439,-3.52634176,-10.73442004,-5.749446485,8.256552722,-2.50091017,231.4839219,197.9081852,277.8631259,1.603384383,5.125317453,7.076630979,234.7858179,201.1786279,281.6888118,14.89170206,9.421050241,12.92480258,0,-101.120659,157.6955365,-47.58102127,26.22267539,-179.4195945,0.6811088922,-100.9004303,157.8324693,4.537389609,-126.7193709,145.1346253,49.96929609,49.94660684,8250.698473,8543.440847,1184.624011,137.8311384,8.6746262,1
6747,16,48,16,1,1,1,0,1,1,1,1,1,1,0,1,186.7383026,276.3776248,234.1547702,15.79302368,10.04307144,14.11105289,185.4352167,278.9463128,235.0769728,13.75771165,13.8183824,5.071375455,-11.25426035,9.104846461,2.149596299,11.32083314,-9.176763955,-2.143904451,186.7272534,276.3684557,234.1540853,10.59526826,2.405681378,13.78059691,185.3694478,278.8865215,235.0715392,7.121571923,9.714468596,4.060509472,0,-117.7337925,139.7604474,-34.07622821,35.82241387,152.220161,0.451413723,-117.3725763,139.282342,55.83570684,-124.012868,90.32443831,49.97916135,49.97917057,4173.257556,4159.971379,25.12936626,-241.7939587,8.774811,1
6748,16,48,16,1,1,1,0,1,1,1,1,1,1,1,0,194.6274609,271.0312005,235.2177359,69.36280753,32.44703558,66.4996241,188.4839251,278.9565252,232.6857303,67.90148752,36.50489268,61.74139499,46.05521066,-2.404995629,-43.65011215,-45.39665264,2.52384572,42.87298237,192.293685,270.5755526,233.3563018,19.24499901,15.3813598,23.10549547,187.68223,278.0601051,232.5780541,18.49144709,22.40565067,8.612539958,0,-119.0026741,140.9373979,-66.64425727,39.37326959,154.9144643,1.6062582,-118.1259348,139.5561265,72.90015614,-133.5460565,3.046301793,49.97220639,49.97221295,5537.700638,5501.553085,281.7534315,-136.9796214,9.1434286,1
6749,16,48,16,1,1,1,1,0,1,1,1,1,1,1,1,183.9866265,278.876653,233.6927605,14.49220103,13.97494595,5.626494198,187.1987199,277.3216067,235.6799825,15.92895448,10.72639788,13.65517192,12.33434611,-9.750223949,-2.583907226,-12.15397526,9.626003131,2.528222816,183.9237581,278.799688,233.6858525,6.535392452,9.027114982,4.343040569,187.1899176,277.3104649,235.6808551,9.54870129,2.01078729,13.19673029,0,-117.5925194,138.9984974,47.09031094,-127.1510702,96.21501981,-0.08897739719,-117.7991377,139.7339385,-30.40545706,15.26618416,151.8847814,49.9791842,49.97914878,4170.199584,4163.248118,33.71229914,-242.6185157,9.2948985,1
6750,16,48,16,1,1,1,1,0,1,0,1,1,1,1,1,183.9831355,285.4094561,228.575927,77.92620134,81.87180368,36.5499932,181.999094,278.0405144,239.6754655,74.66574444,81.30663831,43.66129903,52.07686512,-53.63378699,1.556823162,-51.29472415,53.32588293,-2.031243373,181.1341258,282.5682355,228.067174,22.48095431,20.68527774,15.93349532,181.7694133,276.863332,238.6560952,12.90989936,21.00438553,28.20380849,0,-119.4456468,137.1510951,27.34403906,158.9458681,-97.54671019,-2.170446399,-118.1217429,137.699894,-125.4360394,-41.99239303,109.783045,49.96994775,49.96954428,5996.136323,5940.857892,398.4265293,-31.71789721,9.0804821,1
6751,16,48,16,1,1,1,1,0,1,1,0,1,1,1,1,179.4730299,284.1837045,237.1248512,12.10152003,18.94662915,18.43549427,180.5219874,283.2480492,240.5550483,5.120635644,19.45412665,20.87068799,-1.088778031,16.11607037,-15.02921232,1.14370235,-16.43812809,15.29254448,177.2955741,283.0744905,234.2851905,11.11235061,5.547772256,7.055701741,177.7614142,282.00049,237.4913131,2.608564325,6.253836044,11.20077391,0,-115.4345646,138.3880843,11.30696342,-169.1991884,174.0307909,-0.5393690318,-115.1384857,138.4867001,-60.40892741,-69.75456886,116.596791,49.98006447,49.97747307,4051.978848,4425.997194,54.32589005,-118.3162064,9.0256638,1
6752,16,48,16,1,1,1,1,0,1,1,1,0,1,1,1,186.7760407,279.5972505,231.18312,73.58484427,39.38312889,67.12261767,195.7912879,272.0166256,237.1904613,74.17710542,35.30625821,71.03356658,49.41221906,-2.883137949,-46.52894676,-49.49586198,2.736670844,46.75935861,185.8679678,278.4206278,231.0721386,19.00271282,23.26191123,9.403078552,192.9426313,271.3920223,235.0469059,19.30515894,16.23837915,23.80322234,0,-119.7197505,138.3339392,71.08403979,-136.7645006,-0.5056670197,-1.375033021,-120.5027904,140.0906984,-69.50126988,35.68883497,153.6242852,49.97102254,49.9710142,5795.806417,5778.89546,169.6898265,42.26882802,9.0076488,1
6753,16,48,16,1,1,1,1,0,1,1,1,1,0,1,1,184.1850821,279.1382644,233.3490608,15.01816731,14.60187022,5.453600423,187.4794862,277.5201222,235.3640985,16.46441491,11.40190279,13.8037848,12.94082182,-10.56886003,-2.371792989,-12.73199899,10.43561785,2.296575819,184.1030444,279.0277518,233.3356568,6.620601785,9.189063385,4.25043812,187.4612606,277.48896,235.3607516,9.739101721,2.127067471,13.39377357,0,-117.8630755,138.8925773,48.82091914,-127.3145129,93.41323386,-0.0971549604,-118.0795002,139.6495195,-31.08966719,17.92027606,151.9484497,49.97916585,49.97912102,4173.140899,4169.32513,28.73876424,-250.325123,8.9712594,1
6754,16,48,16,1,1,1,1,0,1,1,1,1,1,0,1,298.5409313,361.8435081,278.6298188,20.42183987,18.90747591,16.14513761,299.9853982,362.3782426,280.7351801,16.91636601,18.00043587,14.8155352,9.11907898,-3.934724095,-5.185536052,4.204742315,1.170933372,-5.376789342,207.8740985,316.4878005,195.505987,9.043842527,4.972390691,7.275783409,208.9013165,317.0109253,197.0193886,5.303632879,3.609057299,6.381153209,0,-143.892402,129.0827086,3.879962333,-146.2133561,138.341371,0.04796802643,-143.8257396,129.0927785,-7.255969752,-140.8516065,118.0058097,49.95096315,49.97261931,8023.041889,7258.650928,-840.9926781,-1109.067236,8.9392989,1
6755,16,48,16,1,1,1,1,0,1,1,1,1,1,1,0,180.5163948,282.1519011,232.7163981,49.78880795,41.65758378,12.01862778,181.5988238,282.5145586,234.2301041,49.4820891,41.59328373,11.85698687,45.82053722,-38.22677304,-7.593678329,-45.5965516,38.12954056,7.467134668,180.1564361,281.7673512,232.5075105,6.461112717,3.608780267,8.033442385,181.1387219,282.2000205,234.0183692,5.93387131,4.050840827,7.945283584,0,-117.1624502,138.3060838,-3.191127804,-122.5090803,138.5296269,0.1591037882,-117.0880398,138.4524526,3.043623653,-112.5221243,137.66931,49.97663307,49.97663115,4677.546072,4668.970518,150.7881777,-120.7177661,9.0911572,1
6756,16,48,16,1,1,1,1,1,0,1,1,1,1,1,1,184.0021658,278.9086624,233.6874634,14.58363483,14.08731435,5.620667019,187.203401,277.3199159,235.6762924,15.95900618,10.82705295,13.66251492,-12.37800863,9.802029704,2.576182238,12.19627023,-9.678580973,-2.517501718,183.9381267,278.8303521,233.680577,6.600123424,9.097444185,4.343424268,187.194599,277.3085688,235.6771361,9.506947769,2.092627855,13.20683262,0,-117.605714,138.991492,46.8316202,-127.4388517,96.03810943,-0.09762735796,-117.8127803,139.7278713,-30.74726676,15.47061982,151.9111827,49.97917946,49.97915054,4171.555819,4162.678286,32.23112036,-241.2797089,9.0313681,1
6757,16,48,16,1,1,1,1,1,0,0,1,1,1,1,1,180.6676714,281.7618687,235.2541525,12.17229162,17.76720758,16.01341441,181.3947675,280.3204293,238.7102871,4.309662769,17.51201104,18.98093969,0.8189815361,-13.88222605,13.06407206,-0.8670099249,14.13470828,-13.26670111,179.7748723,281.1763779,233.8896491,11.61915255,7.389829556,5.875976162,180.2111512,279.748167,237.3143486,2.65639438,6.321212327,11.32803361,0,-116.2248867,138.6208513,11.78953882,-166.0998709,167.3561816,-0.5935549601,-115.8859839,138.7657966,-68.31788401,-52.84495742,123.9375802,49.97790383,49.98001448,4452.108933,3970.034279,79.66087402,-168.1466217,8.7710884,1
6758,16,48,16,1,1,1,1,1,0,1,0,1,1,1,1,183.8866133,285.3222114,228.3960811,78.589939,82.88078212,37.64518236,181.8238441,277.9498464,239.7156195,75.30423645,82.33923526,44.67357394,-52.44493873,54.33692571,-1.891956432,51.65697192,-54.03075047,2.373789103,180.9892644,282.4411428,227.8678982,22.71258296,20.91090914,16.38067869,181.590317,276.7244002,238.6443871,13.11106582,21.31770814,28.57002867,0,-119.4600104,137.1311072,27.27109345,158.1412663,-97.74465228,-2.205513297,-118.1039032,137.6679834,-126.0412943,-42.50490299,109.2524198,49.96948412,49.96919656,6079.224243,6132.86656,442.2076364,-4.956855591,8.9941532,1
6759,16,48,16,1,1,1,1,1,0,1,1,0,1,1,1,184.2068612,279.2018905,233.3298117,15.1807257,14.7781825,5.458473784,187.4773766,277.5468778,235.345871,16.54065222,11.58560359,13.80436496,-13.02363021,10.652417,2.371427143,12.81190605,-10.51928802,-2.292395538,184.1216732,279.0860313,233.3153512,6.690410387,9.255455829,4.251262825,187.4589484,277.5139811,235.3420065,9.671095192,2.214598439,13.39278726,0,-117.8892983,138.8773697,48.32258092,-127.7100883,93.38585944,-0.1061517189,-118.1044929,139.6339943,-31.43521637,17.58002306,151.9394307,49.97915241,49.97912838,4176.705351,4167.654047,27.35139039,-249.2795635,8.7991969,1
6760,16,48,16,1,1,1,1,1,0,1,1,1,0,1,1,186.8108073,279.6705584,231.2577864,73.13779936,39.21714009,66.65340769,195.7178329,272.1040669,237.1632211,73.69765713,35.1197032,70.53142598,-49.17161952,2.896344449,46.27530089,49.25490359,-2.751501598,-46.5033334,185.9125379,278.5074481,231.1466939,18.95304853,23.2772744,9.208702883,192.8971775,271.4898643,235.0440122,19.13660494,16.24655126,23.56448756,0,-119.7136622,138.3356949,70.46197629,-136.6690466,0.4410656359,-1.375009329,-120.4984488,140.0748293,-69.87711494,35.82555932,153.743871,49.97113742,49.97124222,5736.88031,5719.427137,149.185501,37.52119456,8.9085933,1
6761,16,48,16,1,1,1,1,1,0,1,1,1,1,0,1,180.5182144,282.1363838,232.7180552,49.73208613,41.60328826,12.01752178,181.6086651,282.5176043,234.2311801,49.43562368,41.54462637,11.85569454,-45.77714859,38.18230274,7.594985122,45.55318603,-38.08586979,-7.467169392,180.1596379,281.7542867,232.5093808,6.420672754,3.577339947,8.03378993,181.1516332,282.2046304,234.0217549,5.975752322,4.076748786,7.945111537,0,-117.1606104,138.3090037,-3.301225826,-122.0324222,138.5376035,0.1632992505,-117.0864828,138.455087,3.121717649,-113.0071115,137.6669131,49.97664737,49.97662884,4675.122183,4670.363255,151.0584361,-121.166016,8.6428611,1
