run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
6762,16,48,16,1,1,1,1,1,0,1,1,1,1,1,0,298.0946656,361.7193836,278.6512023,23.34350238,25.71999649,22.37989254,299.5561101,362.1245241,279.9261147,22.57221451,25.7338479,21.51004692,-7.150335019,1.705878884,5.456125566,-5.995191014,0.9979352707,5.009304014,209.4176314,316.6917773,195.9180018,7.79965697,3.97371047,7.2713354,210.367942,317.1005654,196.8735224,6.672742511,4.652183835,6.199587493,0,-144.1637035,129.1651547,-6.073440642,-150.9438108,131.3824285,0.230053802,-144.0964825,129.3104645,6.705487314,-138.5025631,126.1353593,49.94918789,49.97395733,8217.037198,7133.322095,-837.1583487,-1032.209902,8.4931906,1
6910,16,48,96,1,1,1,1,1,1,1,1,1,1,1,1,192.1119846,214.9315107,305.1269451,7.149434361,3.065825974,2.170152304,193.1589895,215.0543704,305.4896043,6.052226818,2.909823438,2.959487979,-0.00144884173,-0.006188423324,0.007965532467,0.002060522531,0.005516009058,-0.007261342588,192.1028367,214.9289673,305.1346145,7.148812204,3.064905176,2.168984156,193.1498365,215.051874,305.4972917,6.051636144,2.909031367,2.958731643,0,-156.465559,104.5851188,-1.138991193,-169.2853455,112.9786284,0.1125403929,-156.3795665,104.6029997,0.8657786389,-143.0772631,98.36586356,49.98663394,49.98663382,2677.615653,2668.657065,-186.1988835,-324.4617506,8.5990008,1
6911,16,48,96,1,1,1,1,1,1,0,1,1,1,1,1,191.9733942,213.8968336,306.0806687,11.56681582,11.71720314,7.893737443,192.7412809,212.0614655,308.0251429,4.168301685,10.05659295,10.60871674,1.768918207,-8.909697857,7.141116113,-1.753302885,8.932504624,-7.178852437,191.9633355,213.8939611,306.0841961,11.29810049,7.307369508,2.576343945,192.7284377,212.0362616,308.0083748,3.357960823,4.102413731,7.503638499,0,-156.3229932,104.6706314,12.62649816,169.5191074,-102.0709405,-0.4804855049,-156.2321632,104.9063115,-49.70523711,-62.47162243,95.82422539,49.98651039,49.98650931,2701.130844,2694.604132,-185.486231,-321.0727619,8.9169126,1
6912,16,48,96,1,1,1,1,1,1,1,0,1,1,1,1,191.9720607,213.8977852,306.0828627,11.5755126,11.72113752,7.897667029,192.7389266,212.0581449,308.0348235,4.157871171,10.05095479,10.61780994,-1.757709174,8.899081937,-7.141068293,1.743363322,-8.923112389,7.180043025,191.9620601,213.8949192,306.0864318,11.31058172,7.328407941,2.584702848,192.7261295,212.0328211,308.0180449,3.356953867,4.114564211,7.515311682,0,-156.3223329,104.6702459,12.6532973,169.5281485,-101.8079335,-0.4826850819,-156.2311612,104.9062147,-49.93853716,-62.23087735,95.89070763,49.98650671,49.98651283,2702.734559,2693.098954,-185.2890997,-321.3088464,8.976406,1
6913,16,48,96,1,1,1,1,1,1,1,1,0,1,1,1,192.4061684,215.1450694,304.9706252,6.79813479,5.427306903,7.420349075,194.8444166,215.7620239,304.1212223,10.20152113,3.226749476,7.249015815,4.711470763,1.444462573,-6.15560635,-4.753237207,-1.426141395,6.179729411,192.3966037,215.1407618,304.9770821,4.782531747,5.093174839,4.05616886,194.8262354,215.7576043,304.1180193,8.962999718,2.635025765,3.694347323,0,-156.6600009,104.7066658,21.26771034,-130.0058213,58.64098139,0.2061403974,-156.9340505,104.8611708,-11.38931027,142.388143,156.9724945,49.98651324,49.98651951,2701.451551,2691.717563,-191.6066346,-329.6370026,9.1127188,1
6914,16,48,96,1,1,1,1,1,1,1,1,1,0,1,1,192.4076714,215.1358032,304.9765672,6.815036196,5.430711611,7.429121834,194.8436175,215.7508807,304.1235832,10.1995531,3.226335289,7.253130568,-4.721276394,-1.44286084,6.164471929,4.764203375,1.423470177,-6.187342985,192.3981015,215.1314991,304.9830353,4.791679944,5.097438895,4.056369225,194.8253738,215.7464995,304.1203743,8.952709308,2.635682397,3.68488244,0,-156.6593075,104.7090469,21.20841381,-129.9946776,58.77943405,0.2059385682,-156.9343119,104.8633261,-11.39422288,142.2899,156.9985113,49.9865214,49.98651147,2699.876473,2693.189747,-192.4289347,-328.7232343,9.1714354,1
6915,16,48,96,1,1,1,1,1,1,1,1,1,1,0,1,191.8998578,215.2838124,304.8970953,11.38537466,5.776669902,5.592977772,191.4845896,215.8847097,305.8728682,9.01974486,8.445634692,4.381772798,-6.619176863,5.218527556,1.400981214,6.65463602,-5.257267212,-1.397041362,191.8904008,215.2786845,304.9041592,9.156881775,2.269497688,5.257567015,191.4621477,215.8662528,305.8789007,5.927655864,6.53490504,3.945905667,0,-156.3173812,104.3969173,-23.2355641,106.0200233,149.0384577,0.2926382046,-155.8324107,104.1365587,36.95599243,-136.1021552,34.36519756,49.98657135,49.98658531,2689.041303,2679.393655,-197.0483388,-334.6139867,8.9961864,1
6916,16,48,96,1,1,1,1,1,1,1,1,1,1,1,0,191.901751,215.2828514,304.8984429,11.37787492,5.790853691,5.600164895,191.4888694,215.8916897,305.8743648,9.035063893,8.471178389,4.381656402,6.625361254,-5.234854531,-1.390172592,-6.65966386,5.272470272,1.38751537,191.8922841,215.2777122,304.9055096,9.142451221,2.25953802,5.268559737,191.4664525,215.8731707,305.8803963,5.943071328,6.551846619,3.950243574,0,-156.3176417,104.3976738,-23.29415324,105.4005664,149.0355527,0.2933777713,-155.8325305,104.1364127,36.87965839,-136.2802261,34.219214,49.98657426,49.98658207,2688.188531,2680.334232,-196.8993091,-334.7698124,8.8544268,1
6917,16,48,96,0,1,1,1,1,1,1,1,1,1,1,1,191.7312315,211.2527626,308.049944,4.652421752,10.95841004,11.06098957,193.3156775,213.5118847,306.5326586,11.26398214,12.3366636,8.734739984,-2.061955499,10.05487372,-7.992641129,2.051162502,-9.994037442,7.943161143,191.717289,211.2182152,308.0233876,3.670480303,3.442277736,7.061218838,193.305736,213.5088341,306.5353141,10.90184189,6.72574431,2.165363031,0,-155.6056469,105.3713843,-45.30687083,-65.00995006,96.03203156,0.754888148,-155.5858479,105.1834022,13.82238555,173.5631459,-106.1799932,49.98648856,49.98647435,2707.588821,2699.709124,-174.461934,-316.6935818,8.7730634,1
6918,16,48,96,0,1,1,1,1,1,0,1,1,1,1,1,214.3583159,373.2797449,354.9005369,26.09780117,20.39327515,27.65013163,214.1956362,373.5722344,353.9784591,24.46866435,19.28891081,26.81699338,-6.301093919,6.462735337,-0.1558055434,-0.4101032537,0.8827437914,-0.4676019037,151.8800547,239.007146,320.2407,7.815120709,3.562933897,6.869589113,151.5895916,239.4964924,319.512339,3.852399847,3.417615945,3.058303046,0,-140.7991427,90.93583201,-18.33920825,-119.4423193,115.9849322,0.3261142294,-140.9026625,90.64040269,38.98096201,-163.3676253,-16.02118648,49.96649384,49.98680893,4218.944223,5119.226987,-817.8617494,-631.6821647,8.5070961,1
6919,16,48,96,0,1,1,1,1,1,1,0,1,1,1,1,192.1457373,206.738515,311.247707,9.884551956,43.88194472,37.30175889,193.4060248,206.9982531,311.3677459,9.815971067,43.78742555,37.29965725,-6.133762577,40.79095329,-34.65706353,6.085393236,-40.72169903,34.63644095,191.9359585,206.4662646,311.0068212,6.612973739,2.964071591,2.442485328,193.1814098,206.720413,311.1596031,6.577136524,2.637031879,2.750946479,0,-155.1932985,106.3231357,0.02471850327,-158.5149888,102.4972577,0.1499269999,-155.1515742,106.3509421,-0.4327389662,-151.6230367,109.6418282,49.98428622,49.98429734,3146.230447,3137.547497,-76.60998073,-216.782641,8.5227743,1
6920,16,48,96,0,1,1,1,1,1,1,1,0,1,1,1,189.7194262,211.1934023,310.1841415,18.51064156,48.52918517,50.16136221,196.2878938,211.7777687,306.6620547,25.00815732,47.74901884,50.01909942,-0.4466402913,33.57636035,-33.13075057,0.3115518727,-33.35485402,33.04250358,189.549354,209.9011616,309.225526,8.041865644,10.86051346,11.31055635,195.9661632,211.6609138,306.3513908,18.50935518,8.377988601,11.61771258,0,-154.8217501,105.3088215,120.1466761,-105.6334688,25.06522613,0.4406118055,-155.7958266,105.9296976,-22.04527699,105.6047616,179.2514327,49.98117355,49.98491824,3625.245556,2886.608685,-1.209514552,-353.3430962,8.6181936,1
6921,16,48,96,0,1,1,1,1,1,1,1,1,0,1,1,196.3754167,206.8177467,313.2121434,19.61579396,6.967366367,19.30328831,199.5147088,207.9118938,312.9104183,21.2582743,5.115372003,19.54204718,-14.19211902,-1.010247757,15.20103788,14.39091849,1.004135609,-15.39623782,193.5529293,204.7078617,312.4329088,5.456012445,5.34730168,3.732851358,195.9657561,205.2303161,311.8010777,8.615308353,2.543123094,3.651238648,0,-155.6312321,107.1592351,23.56506635,-128.9244778,62.57583853,0.09538839066,-155.9667574,107.2999597,-14.96466332,132.0271952,153.0249903,49.98603185,49.98552038,2740.621358,2952.8267,-131.7633963,-255.7600513,8.9138063,1
6922,16,48,96,0,1,1,1,1,1,1,1,1,1,0,1,189.0133755,213.9190873,307.1282129,59.4237207,64.1266086,32.01355868,194.2384164,221.5617142,300.6755043,62.35386968,64.81798505,29.41940549,-41.34620971,43.26891958,-1.922228231,41.51977139,-43.36328956,1.844019222,188.9298502,213.2135429,306.4697227,7.714713757,14.32509038,18.42506011,192.3639229,219.337229,300.2824887,19.66700989,16.00126263,13.7882112,0,-154.7128836,104.4641712,-141.9753148,-59.1939703,83.86215699,1.756680007,-155.4043303,103.9470303,14.20407515,142.0801117,-103.4542596,49.98070527,49.98033627,3786.24685,3900.576616,-70.21492748,-98.5288772,9.2555704,1
6923,16,48,96,0,1,1,1,1,1,1,1,1,1,1,0,191.3768958,211.3264425,308.221184,4.619264473,13.99721423,14.14982021,193.0340677,213.4891143,306.6730918,11.32545075,15.01614078,12.45563926,-2.06732043,11.5467984,-9.479190206,2.042278114,-11.46390625,9.421909142,191.351703,211.2219402,308.1329494,3.476931777,3.438588884,6.892913158,193.0190763,213.4758186,306.6592287,10.92021105,6.622221005,2.075461632,0,-155.4429291,105.2780128,-44.14609205,-66.81675142,94.65808168,0.7469423544,-155.4331313,105.108623,12.78741316,173.2309482,-112.0387685,49.98639696,49.98637712,2726.198023,2718.919514,-172.1199048,-319.3842362,8.7045383,1
6924,16,48,96,1,0,1,1,1,1,1,1,1,1,1,1,191.73136,211.2553854,308.0559856,4.662291011,10.93103048,11.03682695,193.3120916,213.5098943,306.5329897,11.25724304,12.32231282,8.701559541,2.070258902,-10.02463707,7.954649622,-2.058280734,9.962440238,-7.903879594,191.7174307,211.2205035,308.0293538,3.679466568,3.444884358,7.061079491,193.3021029,213.5068258,306.5356723,10.89362411,6.745446644,2.153912246,0,-155.6043004,105.3708107,-45.2426161,-64.65099774,96.27599828,0.7543660107,-155.5860861,105.1826714,13.85152064,173.6408068,-105.4412738,49.98650075,49.98646347,2704.508176,2702.821972,-175.5516636,-315.5652821,8.8181371,1
6925,16,48,96,1,0,1,1,1,1,0,1,1,1,1,1,192.1436895,206.7517466,311.2365333,9.884767889,43.73139865,37.15506545,193.404153,207.0076713,311.3447841,9.816012619,43.64100927,37.15151207,6.133440719,-40.66107102,34.52770831,-6.084735385,40.59116988,-34.50635495,191.9351724,206.4802356,310.9971786,6.613257388,2.930438025,2.450450984,193.1810496,206.7321472,311.1389427,6.576833524,2.668964377,2.738735327,0,-155.1952045,106.3211236,0.04725836687,-158.2096857,103.3542941,0.1499709248,-155.156451,106.3491404,-0.4552665811,-152.0491858,108.8978819,49.98431236,49.98428715,3140.148212,3139.997836,-77.52008603,-216.1470819,8.5005203,1
6926,16,48,96,1,0,1,1,1,1,1,0,1,1,1,1,211.6305729,372.322174,350.939473,19.43532106,20.9363786,24.53653862,214.1260788,373.0595424,351.8638046,20.93086532,21.84557398,25.28173802,1.361970955,-3.744492417,2.382560455,5.251031376,-3.50848138,-1.741856033,149.7230778,241.6175452,316.5771156,3.708700057,0.1590524911,0.9405852693,151.5584282,242.5374722,317.4756032,6.91149433,6.394643049,5.896140166,0,-141.3951467,89.71814648,19.07041939,-158.5427419,-143.1619169,0.2157644177,-141.1752161,89.89927018,-10.32733586,-140.9765149,82.43980424,49.99580058,49.95744675,3469.034403,5851.807846,-537.4712408,-938.6818463,8.52073,1
6927,16,48,96,1,0,1,1,1,1,1,1,0,1,1,1,194.709385,208.5907365,311.309475,13.57238938,6.396392444,13.84589266,197.9458737,209.4811305,310.8004278,16.46036608,4.257498114,14.22034271,10.72777751,0.8563593798,-11.59174088,-10.88240836,-0.86440678,11.73960807,193.2482401,207.5170919,310.8702066,4.659843567,5.473755044,4.148651394,196.1040438,208.0984982,310.2177372,9.843833325,2.704816001,4.764861413,0,-155.8333915,106.6155135,34.5420164,-127.8741568,46.36828575,0.1263876812,-156.1757206,106.8299824,-15.8047141,131.1516471,155.775487,49.98674457,49.98572697,2669.135011,2811.124759,-124.5133325,-325.9168213,8.6710713,1
6928,16,48,96,1,0,1,1,1,1,1,1,1,0,1,1,187.5327169,210.1958037,312.0695423,31.21256153,69.97238468,73.26833422,197.0693068,209.2218696,306.3781638,36.83025027,68.82310871,73.16860817,-0.6058162848,-47.13346171,47.73965711,0.8191297994,46.81248669,-47.63125491,187.121531,207.5371438,310.2528687,14.29547489,16.56468842,17.25423623,196.2740179,208.9786548,305.6582598,23.92334588,13.15126589,17.97164437,0,-153.8054867,105.3457176,122.4330283,-109.9539876,16.08414247,0.4431790024,-155.4741559,106.4353953,-30.21150805,87.55232911,179.4874885,49.97862576,49.97869637,4262.335216,4229.574885,167.5588457,-120.4697904,10.8529975,1
6929,16,48,96,1,0,1,1,1,1,1,1,1,1,0,1,191.3180419,211.3875724,308.2281047,4.636022971,14.55800695,14.732754,192.988583,213.5188714,306.6745376,11.32071848,15.52261199,13.12932002,2.112206124,-11.72785716,9.615875023,-2.083668171,11.64030138,-9.556411752,191.2888202,211.2678827,308.1249915,3.442737037,3.42667299,6.83400457,192.9718189,213.5037057,306.656702,10.89807034,6.592572119,2.030047131,0,-155.4214873,105.2532837,-43.40597767,-67.27064937,94.50964171,0.7425270724,-155.41488,105.0889182,12.51162249,173.2233851,-113.1855769,49.98639084,49.9863383,2728.065936,2727.059635,-173.0954015,-319.1874015,9.0747987,1
6930,16,48,96,1,0,1,1,1,1,1,1,1,1,1,0,188.9373411,213.9341603,307.1732118,60.13393687,65.08852493,32.67900812,194.2699628,221.6503562,300.5931794,63.08956163,65.76345475,30.10246416,41.755151,-43.9256854,2.17122717,-41.92716168,44.01758017,-2.089746269,188.8530514,213.1987628,306.4876689,7.931248519,14.5419526,18.72334235,192.3532857,219.3772067,300.1871148,19.92313941,16.14857698,14.115593,0,-154.6762928,104.4502239,-143.1116038,-59.76939925,83.09850906,1.774975442,-155.3903003,103.9340867,14.04757694,141.324901,-104.3000172,49.98039327,49.98034836,3874.88112,3891.47267,-57.35828737,-96.01452076,8.946746,1
6931,16,48,96,1,1,0,1,1,1,1,1,1,1,1,1,193.3906093,215.0989997,304.5142421,10.19010627,3.331577536,6.584095975,193.2534121,215.1079996,305.6961959,6.36935582,5.648800773,6.742361293,-4.097145699,-1.201693827,5.299062761,4.041284522,1.224933639,-5.265980321,193.3777643,215.0942824,304.5105744,9.264176808,2.982214496,3.848259894,193.2442016,215.1021019,305.7018588,4.800583819,5.446237102,4.154905452,0,-157.0331934,104.8366909,-14.01635117,135.1898152,158.0217553,0.1249589448,-156.6282278,104.6949125,27.08285316,-126.5157098,56.77932401,49.98652877,49.98652796,2697.966574,2690.489093,-185.9537302,-324.5333097,8.9533901,1
6932,16,48,96,1,1,0,1,1,1,0,1,1,1,1,1,193.6282999,211.695986,306.752008,22.65448837,51.01786445,52.11562965,190.2581202,212.009518,311.7768982,15.90382316,51.77400495,52.48397442,1.090281528,-35.15935208,34.07137958,-1.155094143,35.29132945,-34.13394856,193.3934724,211.5531401,306.486686,17.16513167,9.768947271,11.53258613,190.0404453,210.4020959,310.7959949,6.447174583,12.49097523,12.41749132,0,-156.5654303,105.328543,-19.9171937,99.19588667,-167.4330833,-0.2504110496,-155.3444073,104.8514357,117.0239525,-107.0491935,36.99086888,49.98438701,49.98170884,2990.990138,3539.86807,-81.38787194,-259.4712671,9.0720572,1
6933,16,48,96,1,1,0,1,1,1,1,0,1,1,1,1,196.8534678,205.1583272,314.8025696,21.83930086,7.0810278,20.59721322,197.2407793,204.7733795,316.8148425,20.59904175,9.423908949,20.76547919,-16.79448026,0.4515384838,16.34919609,16.50197727,-0.4198740573,-16.07575415,193.2423745,202.1024046,313.544268,8.036879691,3.398109774,3.690397898,193.4328475,202.3590425,315.4106877,5.866164014,7.060479753,5.344942338,0,-155.1684731,107.3876391,-15.14340636,101.9076629,178.4432618,0.1359027246,-154.5608408,107.2755916,20.38058346,-127.0829046,66.49384852,49.98461318,49.98670354,2787.422428,2902.513676,-28.20271011,-335.284265,8.6244804,1
6934,16,48,96,1,1,0,1,1,1,1,1,0,1,1,1,231.3655782,179.5184985,503.3414713,32.72456307,19.06584257,25.51836552,227.5950557,171.3907211,502.2946215,31.08915723,16.52766105,26.88546126,25.22944329,-8.542567762,-16.6868338,-27.72623609,5.968369228,21.75754024,198.1695741,111.1345653,387.5012831,19.90340706,11.09992777,16.54973638,193.0059079,107.2817438,381.8630579,12.16649987,8.567062781,11.43404976,0,-137.3071726,124.4996277,-37.12069288,-165.0234227,94.56475537,0.3247510517,-137.8763989,124.338831,101.2897765,5.822174737,-101.6228038,49.97767904,49.97626403,4684.623618,4536.812051,-78.31194795,1317.189828,8.636584,1
6935,16,48,96,1,1,0,1,1,1,1,1,1,0,1,1,194.3231852,216.7066785,303.0377095,16.61391948,5.398204582,19.44475768,195.5984784,217.0746884,303.1087757,16.67652388,5.397904971,19.40387616,-14.7284669,-3.945977456,18.67477135,14.70273392,3.954690617,-18.65711046,194.2844839,216.6601151,303.0177943,6.566223628,2.940528928,2.620485093,195.535901,217.0197785,303.0939828,6.786582851,2.927416769,2.437417397,0,-157.7445301,104.8440573,-1.245125897,-157.9020654,101.656736,0.1735729737,-157.704394,104.8578762,0.8171420957,-157.7388132,108.1723116,49.9860364,49.98602774,2796.822541,2790.261411,-180.7755956,-320.0300391,8.7419702,1
6936,16,48,96,1,1,0,1,1,1,1,1,1,1,0,1,195.8328561,213.5785468,305.333973,51.15685243,20.16104333,50.44279758,193.4938403,217.846367,303.9957115,51.33157895,23.75222203,49.28567717,-33.40159369,-0.3969156528,33.7988094,33.16122255,0.4459574137,-33.60691154,194.8627886,213.1217089,303.9871266,12.48274173,10.17961888,13.05061126,193.2628026,217.1521865,303.8078034,15.39105762,15.97655724,9.123484875,0,-157.4290428,105.7688784,-73.12831692,25.27071635,136.835903,1.46698613,-156.2576256,104.8937527,51.02217994,-155.5648076,-26.29665859,49.98227588,49.98278503,3530.71567,3397.224679,-23.75895282,-257.9466179,8.7340573,1
6937,16,48,96,1,1,0,1,1,1,1,1,1,1,1,0,191.8986395,215.2799058,304.9015504,11.38947197,5.812964097,5.602273175,191.4870043,215.8920242,305.8745158,9.052145548,8.486963518,4.377480993,6.644937108,-5.261247716,-1.383370198,-6.679335752,5.299082949,1.380580948,191.8891506,215.2747661,304.9086274,9.140982318,2.253393657,5.272685353,191.4644773,215.8733393,305.8805892,5.944436775,6.550232502,3.948197081,0,-156.3157583,104.3977922,-23.2994739,105.3637327,148.9901809,0.2943630316,-155.8307761,104.1363216,36.8732106,-136.3318366,34.13989487,49.9865796,49.98657612,2687.640098,2680.964573,-197.0725248,-334.5846149,8.240799,1
6938,16,48,96,1,1,1,0,1,1,1,1,1,1,1,1,193.3876221,215.1010918,304.5076168,10.17979277,3.322933631,6.579493446,193.2526308,215.1124934,305.6929904,6.377713437,5.656066955,6.742028482,4.100572892,1.194570393,-5.294814679,-4.043777242,-1.218991081,5.263068446,193.3747884,215.096357,304.503992,9.252453176,2.977768496,3.845375609,193.2434077,215.1065868,305.6986471,4.810769704,5.456596968,4.158902508,0,-157.0332783,104.8341721,-14.03069872,134.9772179,158.0893538,0.1249203076,-156.6277448,104.6923847,27.01288099,-126.5790991,56.8275815,49.98653095,49.98652549,2698.228924,2690.441364,-185.2843332,-325.202615,8.664954,1
6939,16,48,96,1,1,1,0,1,1,0,1,1,1,1,1,194.6930309,207.5331864,311.7576612,22.37034599,7.62269015,21.36157712,194.2777924,207.3370497,313.7156992,19.94615585,9.980724033,21.3316848,15.23336391,-0.4770758729,-14.76297357,-15.00651531,0.4511489503,14.54863039,192.8165199,205.9931525,311.0432467,10.49218817,4.069326814,5.855503079,192.0921235,206.1332599,312.7979261,4.610680895,7.62215763,6.14638878,0,-155.4646974,106.6515274,-18.44133232,101.3214857,173.7803699,0.1737698939,-154.7898612,106.4171651,45.01439543,-124.023097,45.02029777,49.98727276,49.98420438,2441.254132,3244.084704,-154.7167481,-220.4408703,8.6459268,1
6940,16,48,96,1,1,1,0,1,1,1,0,1,1,1,1,194.6763519,209.4689238,307.6164489,36.13043667,67.50022963,71.57877298,187.8179222,210.9852952,313.4718182,30.08003942,68.42372563,71.60701541,0.4088617617,45.91215958,-46.32062305,-0.2712865786,-46.09625486,46.36790825,194.0199241,209.1548027,306.9206091,23.96332151,13.39963913,17.53160849,187.3826572,208.0992833,311.8732281,14.072845,16.54800422,16.94512326,0,-156.5576485,105.8815272,-30.01773828,89.52792459,-179.5909922,-0.1588590244,-154.816579,104.8694915,122.5092497,-108.5501841,17.48935866,49.97906982,49.97890191,4152.215417,4200.62393,18.9380023,24.52216774,8.9205647,1
6941,16,48,96,1,1,1,0,1,1,1,1,0,1,1,1,194.3231962,216.719586,303.031667,16.63465016,5.398212446,19.46195764,195.593241,217.0875725,303.0994768,16.68530078,5.398900862,19.41941387,14.74541971,3.94568421,-18.69081706,-14.71845492,-3.955451043,18.67417477,194.284229,216.6726629,303.0115072,6.580874121,2.939802144,2.625653282,195.5304444,217.0325123,303.0846894,6.771970669,2.928488247,2.430615317,0,-157.7451665,104.8420225,-1.27377459,-157.9257018,101.9653955,0.1741310293,-157.7050171,104.8549429,0.849771773,-157.7164202,107.8499518,49.98603655,49.98602675,2796.253098,2790.961331,-181.6930781,-319.2752246,8.8639826,1
6942,16,48,96,1,1,1,0,1,1,1,1,1,0,1,1,230.9504989,178.2120885,503.5286545,32.31368632,18.72183395,25.37412336,227.3078406,170.1867876,502.4759968,30.83691573,16.23337351,26.7820678,-25.01957748,8.367375831,16.65231304,27.52721862,-5.805514295,-21.7217145,197.9153238,110.4027443,387.6932747,19.652693,10.88784594,16.43921065,192.8416115,106.6128497,382.0729566,12.09779567,8.387378172,11.36054551,0,-137.0194189,124.5977705,-37.60559803,-165.1819922,94.23822965,0.3529652616,-137.5627185,124.4480828,99.9833054,5.382302654,-102.2847509,49.97675993,49.97720077,4627.000485,4578.755805,-53.73959438,1309.351428,8.3083697,1
6943,16,48,96,1,1,1,0,1,1,1,1,1,1,0,1,193.7498104,214.6467883,304.4598628,27.36448537,24.71932247,10.52554858,193.4503579,217.32649,304.5211814,27.74564341,26.37527414,7.73647971,-15.75666093,16.66847491,-0.9106519976,15.9256179,-16.79638102,0.8719578185,193.6464938,214.5217362,304.3874265,8.629019839,3.678647451,8.598826594,193.1205514,216.8092825,304.4730558,9.659292148,9.503627748,4.866699983,0,-157.019621,105.0758569,-46.77882351,22.90529787,134.2269607,0.754185077,-156.4245749,104.5573972,40.46177064,-156.952162,-14.95645149,49.98608499,49.98509362,2732.575095,2955.123496,-183.8016158,-309.7305573,8.7216265,1
6944,16,48,96,1,1,1,0,1,1,1,1,1,1,1,0,194.8948733,214.3193385,304.6816436,40.57607472,15.33036262,39.97178323,193.3530196,217.5877026,304.437528,40.73505181,19.01776331,38.99697751,26.88464833,0.2444664278,-27.12668289,-26.682439,-0.2845339441,26.96926223,194.2646516,214.0008757,303.796799,10.20269081,7.737038536,10.29736955,193.2173472,217.1530197,304.3153208,12.55982515,13.52581357,6.865437299,0,-157.3174242,105.3594433,-63.07503339,30.40322176,140.872978,1.09317716,-156.3018622,104.6779528,46.39740739,-152.7698942,-13.50493286,49.98355208,49.98461674,3235.185282,3006.559392,-80.65731734,-323.1892891,8.7348779,1
6945,16,48,96,1,1,1,1,0,1,1,1,1,1,1,1,190.3850936,215.3770563,305.6395389,9.230300543,8.358389025,4.124676211,193.0366964,215.2914783,305.0901105,11.02767616,5.665043269,5.564595263,6.799722738,-5.431684765,-1.367711796,-6.718542886,5.357905992,1.36095793,190.3673711,215.3496656,305.6447839,6.038954459,6.279354503,3.644561294,193.0267194,215.2824793,305.0975064,8.602116974,1.570001665,5.221328678,0,-155.7830173,104.1057103,31.7221577,-141.7209281,32.90279938,0.01209356041,-156.1289274,104.3867918,-21.99087803,104.6717265,145.549685,49.98661406,49.98659842,2682.505125,2674.922467,-201.376685,-338.1610639,8.8562841,1
6946,16,48,96,1,1,1,1,0,1,0,1,1,1,1,1,191.5351721,221.3394019,301.6539178,54.61268428,56.14720327,23.98248068,189.9021276,215.0817894,307.2112231,51.3220259,55.09671842,26.66035026,36.39518869,-37.53912135,1.144386442,-35.98346035,37.24022965,-1.256331951,190.3408117,219.33935,301.3480595,18.0502506,14.56241712,11.40774402,189.7997814,214.4365507,306.7849298,6.264829901,12.4223647,16.1496977,0,-156.819257,102.9119872,13.58366224,145.81944,-101.332607,-1.279865092,-156.2340808,103.4308569,-135.5064525,-57.70303436,86.11719148,49.98182568,49.98254058,3608.717361,3400.539933,-45.41934785,-260.6850414,8.7450391,1
6947,16,48,96,1,1,1,1,0,1,1,0,1,1,1,1,191.5660148,213.7213761,306.4143511,11.75257844,16.57686474,14.58881118,192.1569316,212.0853841,308.3970964,4.198546037,15.62883864,16.12847647,-1.900170775,11.98462463,-10.08387242,1.904772161,-12.03946876,10.13529764,191.5449139,213.7000509,306.3909077,11.35632294,7.000648571,2.418349487,192.1183772,211.9301384,308.2704691,2.897948159,4.088944975,7.145334665,0,-156.0772391,104.5898318,10.23444793,168.1065056,-115.2110572,-0.4551658406,-155.9621096,104.7826945,-46.68634555,-67.33569308,92.10752674,49.98643844,49.98622438,2711.692581,2750.280188,-193.7404651,-310.327451,8.6523281,1
6948,16,48,96,1,1,1,1,0,1,1,1,0,1,1,1,192.0398484,218.1610477,303.0276759,50.22601914,22.77422176,48.13945969,196.950226,214.7181847,304.4437978,49.69720327,19.07557662,49.16383875,32.39161867,0.4248099264,-32.81624809,-32.45550425,-0.4616634198,32.91737013,191.8264168,217.6708541,302.9542701,14.89675043,15.5296735,8.755430549,195.7166267,214.3718308,303.4432041,11.74131419,9.663054635,12.67804065,0,-157.1924906,103.9370975,48.37677134,-157.8915204,-27.2311815,-1.099217437,-158.205197,104.8063145,-73.3349955,21.99526037,135.412774,49.98308861,49.9825488,3343.863921,3470.366453,-148.4339081,-194.7795389,8.5178813,1
6949,16,48,96,1,1,1,1,0,1,1,1,1,0,1,1,190.3853872,215.4011902,305.6207164,9.233799902,8.37503082,4.124818213,193.0451963,215.3149256,305.0699638,11.04309581,5.683481539,5.57510309,6.802713205,-5.452692429,-1.349685303,-6.720957177,5.378555772,1.342715415,190.3676154,215.3736174,305.6259821,6.038540422,6.286031491,3.650837353,193.0352002,215.3059678,305.0773709,8.61815701,1.576762487,5.236804814,0,-155.7876698,104.1010114,31.90587126,-141.6843587,32.67227587,0.01170657521,-156.1347366,104.3835106,-22.0641057,104.5340776,145.5502693,49.98661317,49.98659708,2681.790654,2676.104024,-201.4909598,-338.4590413,8.7692169,1
6950,16,48,96,1,1,1,1,0,1,1,1,1,1,0,1,269.8956078,350.8405775,356.0046791,22.44333194,23.03208363,17.41258965,271.5110202,351.1006445,356.5327086,21.69020729,22.68296925,17.60810973,4.955122264,-3.834399061,-1.118559111,3.370981378,-0.9048791922,-2.464731916,220.5303383,279.2164168,248.2994731,7.944354818,3.821783794,1.475346601,221.9476983,279.5526508,248.7691347,7.218051484,3.812677251,2.772613059,0,-174.580074,101.1488955,1.390784315,177.3977096,118.8784794,0.1232562391,-174.4945918,101.1765557,-1.975887752,-166.6619632,91.76464765,49.97093529,49.97489369,5758.145515,5046.356813,-174.758813,-412.5447022,8.5639945,1
6951,16,48,96,1,1,1,1,0,1,1,1,1,1,1,0,187.5949156,215.6010825,306.5983615,37.81342465,33.15644572,6.248643875,188.8175747,215.8509816,306.7553869,37.64702207,33.06456808,6.232801539,35.04674037,-31.6114905,-3.435033215,-34.92861399,31.51896524,3.409825332,187.4049277,215.374945,306.4878101,6.547065567,2.911096883,2.54884474,188.5284123,215.6706617,306.6452847,6.334746732,2.937562631,2.559622658,0,-154.362109,103.2744163,-1.807939747,-158.7234937,103.8591784,0.1601309571,-154.3037012,103.2847618,1.455318804,-150.1806317,102.5950881,49.9850824,49.98506076,2988.467973,2983.804154,-176.2584022,-310.4890053,8.5938098,1
6952,16,48,96,1,1,1,1,1,0,1,1,1,1,1,1,190.3871813,215.3785232,305.6403667,9.221730101,8.354156444,4.124823657,193.0395849,215.2915828,305.0898716,11.02162824,5.657175194,5.567426492,-6.787287565,5.422651631,1.3649716,6.707450608,-5.350142472,-1.356976772,190.369514,215.3512661,305.64564,6.038139737,6.2802228,3.646667417,193.0296163,215.282641,305.0972686,8.602637898,1.56676026,5.225648668,0,-155.7837716,104.1058947,31.72092872,-141.7574172,32.84349375,0.01241529314,-156.1296869,104.3874277,-21.98547577,104.5856293,145.5552805,49.98660734,49.98660569,2682.908683,2674.509878,-201.2288256,-338.3351608,8.6469904,1
6953,16,48,96,1,1,1,1,1,0,0,1,1,1,1,1,191.4338802,213.9476623,306.3346472,11.91582062,18.09787241,16.39937852,191.9595458,212.2798833,308.4366932,3.935133346,17.19927601,17.8238741,1.766490118,-12.32630319,10.5600662,-1.777462109,12.39043156,-10.61273214,191.4077826,213.9199088,306.3023836,11.58073574,7.207009427,2.529784642,191.9107069,212.080042,308.2690912,2.743693221,4.258910399,7.248863168,0,-156.0418827,104.5040035,10.04549646,167.651801,-115.0391753,-0.4821300397,-155.9174932,104.6945231,-50.36783811,-65.5581494,91.69545016,49.98626585,49.98623654,2749.000814,2747.895547,-193.0220992,-314.1541375,9.0034551,1
6954,16,48,96,1,1,1,1,1,0,1,0,1,1,1,1,191.4828133,221.4852647,301.3989633,55.92770188,57.82586827,25.38267185,189.6931128,215.1004682,307.3954574,52.59929969,56.80675566,28.0574091,-37.20846893,38.59955293,-1.390986822,36.79170189,-38.2991352,1.507514174,190.2291715,219.3856789,301.0702059,18.40735719,15.04617425,12.20509461,189.5869561,214.3799151,306.910879,6.543549779,13.09110696,16.92153266,0,-156.8457875,102.8671752,13.33601196,143.6195359,-102.0266841,-1.316074382,-156.1697995,103.3938805,-137.7466141,-59.19482816,85.25813788,49.98152497,49.98210175,3677.702051,3501.963761,-9.524033584,-264.6318856,9.1591222,1
6955,16,48,96,1,1,1,1,1,0,1,1,0,1,1,1,190.382035,215.4061096,305.6231064,9.267504953,8.419279555,4.12851127,193.0415753,215.3144555,305.069739,11.06215085,5.728947838,5.579368161,-6.838704933,5.497541636,1.341476316,6.757654392,-5.42404075,-1.333290633,190.3641534,215.3781458,305.6283392,6.046672631,6.302890223,3.660086812,193.0315805,215.3053997,305.0771222,8.61284555,1.577016454,5.244869723,0,-155.786042,104.099176,31.90172119,-141.7491413,32.59506248,0.01086859297,-156.1342799,104.3823183,-22.10701954,103.8716289,145.6210965,49.98660772,49.98660209,2683.151312,2674.821022,-201.5372653,-338.4732847,9.194884,1
6956,16,48,96,1,1,1,1,1,0,1,1,1,0,1,1,191.6831639,216.5320522,304.4627638,20.68219636,9.743633637,20.25891356,194.524677,216.0697953,303.6198903,21.13901851,5.969290987,20.59987312,-14.25534817,-0.474663211,14.73194847,14.30183422,0.4838632579,-14.78382416,191.6552889,216.4582215,304.4517057,7.191444044,8.166650017,4.408923358,194.3025113,216.0098082,303.4418412,8.05123768,2.847286119,5.522019559,0,-156.5416244,104.1912546,31.66709711,-142.990277,33.35216969,-0.06703098009,-157.0645082,104.5132443,-28.37453028,66.50029978,153.2595435,49.98624738,49.98572537,2745.513209,2802.832211,-227.9206483,-293.193036,8.9805422,1
6957,16,48,96,1,1,1,1,1,0,1,1,1,1,0,1,187.5851034,215.5942825,306.5934106,37.86844349,33.21082324,6.240947261,188.8100619,215.8555038,306.7524914,37.7106328,33.12467517,6.226538749,-35.10996926,31.67080183,3.439372001,34.9925183,-31.57922215,-3.413078327,187.3949048,215.3677195,306.4827369,6.521355719,2.878357022,2.547172843,188.5238102,215.674115,306.6441628,6.3601967,2.969497424,2.561393202,0,-154.3595148,103.2736261,-1.872627854,-158.6739468,103.9992582,0.1622579707,-154.2992072,103.2835813,1.509922448,-150.3150714,102.4547385,49.98507156,49.98504785,2990.731664,2983.298076,-175.1841873,-311.3388651,9.0673616,1
6958,16,48,96,1,1,1,1,1,0,1,1,1,1,1,0,269.6795226,352.4503843,363.2826337,16.49390347,15.57232109,10.49718221,271.4203098,352.8531555,364.9392709,15.07572779,15.11247903,11.41640714,-7.102364522,6.745521011,0.3358649348,-1.507950185,-1.884494798,3.374198907,217.9253182,277.1546627,252.2243368,7.031041854,2.120759058,1.507841352,219.8738129,278.0979532,253.3321472,8.12900213,5.428585935,3.799501131,0,-173.288434,100.7329221,9.110844488,177.332986,164.6789589,0.1239766512,-173.0816818,100.7375836,-8.235212274,-169.6512422,79.79208588,49.97195459,49.97464246,5630.879299,5067.913902,-121.7529032,-504.2188144,8.7667636,1
7106,16,64,96,1,1,1,1,1,1,1,1,1,1,1,1,184.7905697,221.089841,309.5784946,6.858571495,2.527108283,2.287927508,185.7859223,221.1203141,309.9304246,5.84228002,2.47004298,2.922574835,-0.001544644323,-0.004225056086,0.006176659572,0.002011516212,0.003800886262,-0.005367080775,184.7806252,221.0863169,309.586729,6.857795204,2.526066206,2.28702404,185.7759909,221.1168392,309.9386893,5.841527895,2.469138016,2.921984017,0,-158.5550752,105.0581441,-1.600359721,-173.0094315,113.7987794,0.1194077562,-158.4842885,105.0697401,1.404113312,-143.8549323,98.14363748,49.98745226,49.98744872,2513.932622,2505.693479,-233.3697962,-355.5879928,9.1414781,1
7107,16,64,96,1,1,1,1,1,1,0,1,1,1,1,1,184.7065315,220.0417689,310.4782527,11.13879768,11.10698839,7.546386513,185.4491615,218.1576447,312.3686395,4.008892639,9.645710937,10.29519832,1.692590733,-8.581298595,6.889161076,-1.67593301,8.601487145,-6.925105921,184.695698,220.037936,310.482783,10.88346379,6.778617275,2.385624813,185.4356994,218.134071,312.3551856,3.240113276,3.90794044,7.363260985,0,-158.4123154,105.1386187,12.71637695,167.1557458,-103.8906089,-0.4828806274,-158.3607051,105.3610459,-50.0501635,-56.66298843,96.13118869,49.98732627,49.9873241,2537.9466,2531.76622,-232.6756478,-352.0938301,9.4321843,1
7108,16,64,96,1,1,1,1,1,1,1,0,1,1,1,1,184.7032663,220.0398871,310.4786377,11.14435719,11.12931007,7.578355685,185.4435295,218.1543969,312.3757673,4.000032155,9.670610274,10.3234102,-1.68377917,8.598769165,-6.9145502,1.668440509,-8.620020724,6.952030001,184.6924171,220.0360534,310.4831559,10.89105952,6.786350763,2.3958088,185.4301314,218.1306747,312.362221,3.235380328,3.919215172,7.373052318,0,-158.4109785,105.1380265,12.70952172,167.0881453,-103.8795591,-0.4839075022,-158.3582307,105.3602493,-50.16348273,-56.66888415,96.10706579,49.98732565,49.98732376,2538.57888,2531.233412,-232.4554743,-352.2779319,9.6132771,1
7109,16,64,96,1,1,1,1,1,1,1,1,0,1,1,1,185.0652727,221.344185,309.4541932,6.379824936,4.735381733,7.209015989,187.3791219,221.9548021,308.6172217,9.830751146,3.172960416,6.902246517,4.480578842,1.40578951,-5.885980554,-4.518073136,-1.391316017,5.909769549,185.0549989,221.3389755,309.4612553,4.444794616,4.372369143,4.073830273,187.3610639,221.9494391,308.6153656,8.681039441,2.607292901,3.463103975,0,-158.7546377,105.1566483,19.51701536,-126.5797589,63.03957596,0.2313506509,-159.0082168,105.2887852,-10.06695505,137.304024,157.237562,49.98734217,49.98734421,2535.245188,2527.302158,-240.1794824,-361.9319308,9.5358479,1
7110,16,64,96,1,1,1,1,1,1,1,1,1,0,1,1,185.0624515,221.3461581,309.457535,6.382410461,4.738427857,7.212167752,187.3788671,221.9567913,308.6185998,9.835291209,3.168973262,6.904895115,-4.480044786,-1.40591399,5.886366383,4.518641912,1.390377451,-5.908614491,185.0521679,221.3409492,309.4645905,4.443877541,4.379494393,4.078629592,187.3608317,221.951496,308.6168046,8.683851493,2.608809321,3.467522632,0,-158.7527478,105.1554149,19.5732063,-126.5685168,62.98161444,0.2315400673,-159.0068848,105.2879644,-10.08890023,137.1527482,157.3101236,49.98734115,49.98734498,2535.131422,2527.543797,-240.4522476,-361.6808348,9.6936895,1
7111,16,64,96,1,1,1,1,1,1,1,1,1,1,0,1,184.545543,221.4348175,309.3155023,11.24801109,5.902326993,5.684332019,184.0644613,221.8609754,310.2998467,8.913848456,8.130290185,4.426707206,-6.644574393,5.251297362,1.393710824,6.6762199,-5.285430567,-1.39036228,184.5352973,221.4285351,309.3232039,8.959883717,2.502208408,5.353901906,184.0411471,221.8412247,310.3065472,5.729676495,6.096483937,3.994637226,0,-158.3887252,104.8857637,-23.99967309,93.827359,149.3271329,0.2976780436,-157.9230154,104.623508,38.88781826,-135.2870642,34.47918077,49.98740107,49.98739691,2523.865917,2516.26406,-242.8503635,-364.1121773,9.0380915,1
7112,16,64,96,1,1,1,1,1,1,1,1,1,1,1,0,184.5454762,221.4341946,309.3143379,11.2512743,5.925015391,5.693525368,184.062362,221.8669824,310.3000047,8.927220237,8.16075967,4.429518394,6.652622117,-5.271317968,-1.380881824,-6.683183038,5.304529438,1.379066972,184.5352434,221.4278827,309.3220486,8.958573256,2.508228933,5.369278712,184.0390079,221.8470797,310.3067127,5.741831451,6.117389841,4.005249271,0,-158.3885745,104.8863117,-24.08261271,93.31486311,149.3758441,0.2995795544,-157.9210542,104.6229411,38.93647736,-135.3821072,34.30698051,49.98740015,49.98739764,2523.612709,2516.560245,-242.6882946,-364.3090445,9.1992038,1
7113,16,64,96,0,1,1,1,1,1,1,1,1,1,1,1,184.5154379,217.4599164,312.2950684,4.475762739,10.42186939,10.6601773,186.0325446,219.5540319,310.8340976,10.85618252,11.66397725,8.268911262,-1.973730717,9.589334195,-7.615172758,1.972589338,-9.542429953,7.570273842,184.5011326,217.4275343,312.2754121,3.550798878,3.284635419,6.967245765,186.0215178,219.5499326,310.8385295,10.51298411,6.257474511,2.007484842,0,-157.6975408,105.8380217,-45.88996751,-57.45750723,96.73287301,0.7596537662,-157.6702351,105.6577495,14.0105916,171.1698258,-107.0428618,49.98729899,49.98729602,2544.290626,2536.695658,-220.7042475,-346.7553765,9.149749,1
7114,16,64,96,0,1,1,1,1,1,0,1,1,1,1,1,201.485667,391.3180264,353.93114,30.60678172,22.21887778,34.21994135,202.1040767,391.6305717,352.5016671,29.50832235,21.40819457,33.50879716,-5.490263342,5.71899164,-0.2480506178,-0.4650683136,0.5777067171,-0.1325576051,142.7637898,248.5374756,320.5793015,6.734260289,3.517673696,7.058789704,142.9242001,249.124435,319.2084254,3.849984775,3.559242532,3.046127852,0,-142.4991911,92.07770051,-16.62315084,-102.5922137,115.5150053,0.536338378,-142.6863899,91.81295448,29.70633953,177.8767371,-19.98371951,49.97126126,49.98576101,3524.390977,5036.362365,-749.8224834,-539.2359353,8.820581,1
7115,16,64,96,0,1,1,1,1,1,1,0,1,1,1,1,185.1507612,212.8693069,315.3929394,9.513978083,42.40468008,36.09887495,186.3660885,213.0089292,315.5199257,9.466647246,42.34174276,36.09989199,-5.886256073,39.49266571,-33.60603699,5.854840063,-39.44452613,33.59007451,184.9451648,212.6182397,315.1814779,6.366253271,2.440134185,2.49103448,186.1451249,212.765303,315.3311624,6.343380009,2.218802124,2.766195156,0,-157.2854939,106.7721888,-0.009741406132,-160.6506441,104.2851744,0.1500645406,-157.2607452,106.7977781,-0.3978990779,-153.7168328,108.9318882,49.9852201,49.98518286,2961.494321,2958.05546,-128.9711837,-253.1812744,9.1077254,1
7116,16,64,96,0,1,1,1,1,1,1,1,0,1,1,1,184.5091948,217.4555738,312.3120161,4.430353623,10.67100502,10.90421393,186.0460738,219.5455595,310.8263344,10.87214605,11.86309838,8.574257256,-1.948948258,9.718841697,-7.769433355,1.947355011,-9.671095699,7.724194664,184.4949558,217.4202186,312.2900397,3.505391173,3.316605796,6.984974583,186.0349477,219.5411826,310.8306123,10.53394542,6.232673062,2.05115941,0,-157.6925749,105.8386397,-45.85438232,-58.50916402,96.18368102,0.7596254726,-157.6725818,105.6615239,13.79174462,170.5839856,-108.5634996,49.98729047,49.98728985,2546.127801,2538.278466,-220.9950371,-345.9891115,8.9291142,1
7117,16,64,96,0,1,1,1,1,1,1,1,1,0,1,1,189.3123542,212.7283562,317.5835063,19.09057179,6.547349347,18.9593418,192.2503638,213.7757102,317.2005126,20.74983891,5.257695821,19.17224635,-14.6833526,-0.8953635954,15.57769862,14.88274434,0.8887662839,-15.77242428,186.4418855,210.7495393,316.7952844,5.072133451,4.642726972,3.673809402,188.8131836,211.2701577,316.1934826,8.471336845,2.533450488,3.607335279,0,-157.6274401,107.5395324,24.08318255,-126.0494021,64.45040721,0.1207333107,-157.9367914,107.6743122,-14.41962421,127.4455589,151.6258611,49.98709347,49.98611024,2546.509531,2816.094991,-184.033753,-291.2809944,8.6847115,1
7118,16,64,96,0,1,1,1,1,1,1,1,1,1,0,1,181.7443384,220.128516,311.2080299,58.00364606,62.35678423,30.670811,186.8024304,227.4622399,305.0356618,60.77082955,62.98820027,28.05093897,-40.40469367,42.05839372,-1.653480273,40.5704776,-42.14799202,1.577744141,181.6681836,219.4707638,310.6249058,7.456756087,13.74626128,17.7975315,184.9712485,225.3713816,304.67673,18.94638582,15.35023376,13.10750148,0,-156.8256638,105.018317,-141.9758946,-57.06947802,84.33745331,1.761537962,-157.4240201,104.5363497,14.25195184,141.0663419,-103.505109,49.98197503,49.98146838,3511.950723,3674.416846,-122.7640995,-143.1442883,8.8225469,1
7119,16,64,96,0,1,1,1,1,1,1,1,1,1,1,0,183.9609297,217.6126838,312.4926713,4.447058104,15.05749318,15.37466314,185.6007578,219.5505574,310.9883445,10.96655256,15.83225174,13.89364185,-2.036956675,11.82884062,-9.791479359,2.018734784,-11.75401491,9.735669157,183.9229807,217.4684183,312.3757021,3.220847902,3.255511472,6.678184387,185.5782725,219.5290967,310.9654088,10.53936488,6.079863026,1.878598665,0,-157.4452879,105.6990797,-43.61965334,-60.85966472,94.33526083,0.7436418652,-157.4359185,105.5500159,12.14678553,170.3792529,-118.2761513,49.98714979,49.98714864,2574.80618,2564.576917,-216.2935613,-350.4384031,8.8799823,1
7120,16,64,96,1,0,1,1,1,1,1,1,1,1,1,1,184.5193211,217.4650182,312.2985586,4.485898805,10.37130083,10.61451716,186.0335435,219.5546289,310.8353557,10.8484917,11.62437962,8.21016865,1.982792545,-9.534901282,7.552502744,-1.980410133,9.487064514,-7.506261474,184.5050086,217.4326815,312.2790332,3.557941177,3.286045409,6.964124124,186.0224796,219.5505003,310.8398133,10.50316172,6.268090339,1.99567202,0,-157.698414,105.8382594,-45.76988671,-57.23477382,96.91643903,0.7586973579,-157.6721719,105.6580647,14.02314668,171.2369262,-106.494609,49.98731351,49.98728327,2541.525367,2539.306303,-221.5636003,-345.908736,8.5952074,1
7121,16,64,96,1,0,1,1,1,1,0,1,1,1,1,1,185.148403,212.8564638,315.4157063,9.51435742,42.47603682,36.17188754,186.3641586,212.9945041,315.5401435,9.46607315,42.41377557,36.17186089,5.885943764,-39.55804715,33.67226743,-5.853867685,39.50925395,-33.65521809,184.9413986,212.6027757,315.2017693,6.366731577,2.433389161,2.497187126,186.1410332,212.74827,315.349317,6.342646425,2.224315561,2.759766344,0,-157.2791774,106.777562,-0.003688086034,-160.4783879,104.472538,0.150356468,-157.2546105,106.803451,-0.4036232649,-153.9111558,108.7835062,49.98520083,49.98518523,2960.68942,2959.545579,-129.1594793,-253.0206518,8.8711738,1
7122,16,64,96,1,0,1,1,1,1,1,0,1,1,1,1,200.1556573,390.6225103,349.8839549,19.69475436,21.24932267,25.99661685,201.8191444,391.0503787,350.8824606,20.74524301,22.1693342,26.76122279,1.638680909,-2.867667245,1.228610936,4.224035594,-3.391564119,-0.832889791,141.7157671,249.8230475,316.5940614,3.896894752,1.277311555,1.067997957,143.0921455,250.2873029,317.6077056,5.907513552,5.9630781,6.032690893,0,-143.4414076,90.89469945,7.511394837,109.6777757,-138.406675,0.2210148895,-143.1586362,91.0788751,-5.219731918,-131.5747699,83.21166389,49.99733822,49.95995038,3260.11102,5231.842814,-470.5911267,-861.2483139,8.8747898,1
7123,16,64,96,1,0,1,1,1,1,1,1,0,1,1,1,185.8604294,217.8069077,312.4686071,9.661790729,5.267328348,10.29672527,188.7076959,218.4852727,311.6155823,13.05349381,3.375930476,10.37193978,8.247442472,0.6511668636,-8.904889287,-8.336426612,-0.6537830925,8.984428357,185.6222431,217.6439729,312.4001391,4.149737355,4.997151412,4.448218242,188.3643404,218.2712238,311.4938403,9.596893927,2.932766941,4.453798678,0,-158.3324127,106.1208984,33.28157388,-123.6698737,51.82533126,0.1964851462,-158.672011,106.3151078,-13.92578412,124.5860814,160.3653377,49.98728943,49.98718915,2552.441356,2548.676211,-206.7002628,-361.5234607,8.9620332,1
7124,16,64,96,1,0,1,1,1,1,1,1,1,0,1,1,180.4626639,216.3301771,315.8964023,30.13593183,68.35722944,71.45514159,189.7151498,215.4944586,310.5104901,35.5506188,67.4498034,71.38809191,-0.4349152691,-46.09456091,46.52996124,0.5951947776,45.83822189,-46.43295412,180.0603791,213.7409712,314.2536863,13.92531064,15.74402946,16.69049977,188.9396828,215.2477331,309.8696487,23.16981874,13.03149678,17.4715404,0,-155.8988146,105.8480638,122.4112942,-109.1936053,16.34608749,0.4395744212,-157.4722606,106.8993103,-30.41298088,86.17078672,179.0253475,49.97981872,49.97984804,4027.761866,3992.363273,108.6999824,-158.6917248,8.9891638,1
7125,16,64,96,1,0,1,1,1,1,1,1,1,1,0,1,183.9930118,217.6072952,312.4723196,4.439087015,14.85616974,15.15831017,185.6269378,219.5531145,310.9726811,10.95512587,15.64369551,13.65097942,2.032251309,-11.72680767,9.694962177,-2.013721949,11.65253896,-9.638396643,183.9583266,217.4708356,312.363539,3.237486218,3.255728214,6.694421176,185.6063187,219.5333716,310.9531982,10.53567186,6.079820349,1.889424496,0,-157.4622823,105.7062351,-43.69350787,-60.88173385,94.38997518,0.743661119,-157.4522221,105.555583,12.23144795,170.3595296,-117.8561431,49.98714995,49.98716452,2574.876469,2561.660227,-216.0229058,-350.8088926,8.7184915,1
7126,16,64,96,1,0,1,1,1,1,1,1,1,1,1,0,181.6123411,220.1415683,311.2652886,59.34875088,64.08038765,31.8110792,186.8742151,227.6363415,304.8614038,62.15587187,64.69240318,29.21868297,41.20408695,-43.20891453,2.005248278,-41.37103003,43.29751423,-1.926082041,181.5340837,219.4328946,310.6367578,7.833872361,14.15870543,18.3199352,184.9591232,225.4530543,304.4776786,19.39075137,15.67126122,13.67603875,0,-156.7651592,105.0032766,-143.9784169,-57.97405459,83.1662857,1.798736063,-157.4018614,104.5217876,13.96971524,139.8303967,-104.7547655,49.98148654,49.98139084,3646.208241,3680.154463,-102.7320538,-134.8962097,8.4947167,1
7127,16,64,96,1,1,0,1,1,1,1,1,1,1,1,1,185.9912487,221.456691,308.9601423,9.793959,3.267038738,6.21865947,185.8842393,221.2380218,310.143132,5.916772393,4.974395858,6.51409147,-3.833078228,-1.153549963,4.987036457,3.783328482,1.172164056,-4.955071582,185.9782649,221.4512196,308.9581434,8.964639931,2.944459293,3.655887927,185.8742173,221.2314764,310.1494757,4.456130544,4.76509283,4.176222629,0,-159.1262962,105.2210521,-12.82709984,130.1505451,158.4475241,0.09916966391,-158.7724936,105.0985142,25.70515746,-123.3708911,60.52265586,49.98735506,49.98735212,2533.126261,2525.31284,-235.8956418,-358.52027,8.6102704,1
7128,16,64,96,1,1,0,1,1,1,0,1,1,1,1,1,184.930844,219.8666462,310.4547212,11.34072658,14.72882384,12.50950807,185.4556224,218.1093715,312.7003947,3.745540944,14.02159447,14.4136337,1.554939551,-11.38932749,9.835361559,-1.545907602,11.42225804,-9.875367269,184.9167049,219.8581012,310.4556284,11.04733314,6.354402464,3.129552992,185.4403617,218.0280856,312.6467268,2.736173573,4.366728452,7.731939285,0,-158.4936976,105.2105906,10.1305732,158.1017834,-119.4900061,-0.4672831517,-158.3331052,105.391437,-47.95251829,-70.78704989,88.6955192,49.98745238,49.98696132,2520.303039,2582.036334,-217.7764792,-362.69416,8.6107261,1
7129,16,64,96,1,1,0,1,1,1,1,0,1,1,1,1,187.3270677,214.022645,314.9246553,20.84278323,6.08082629,19.7366499,187.5492875,213.7349498,317.0813143,19.38186607,8.394833349,20.01772411,-15.67641339,0.777465555,14.90835114,15.45080138,-0.7397320795,-14.70167739,185.6643158,212.7182491,314.2931247,8.442909066,3.942759963,4.45045524,185.6196648,212.7118953,316.3131045,5.01086618,6.990649563,6.002925497,0,-157.7298375,106.7150897,-14.59520508,93.78757507,-177.4447406,0.1012776792,-157.1389902,106.5823471,24.39766731,-125.2710014,60.62753877,49.98737171,49.98604242,2396.575943,2903.325033,-122.7285263,-369.5891652,8.8116286,1
7130,16,64,96,1,1,0,1,1,1,1,1,0,1,1,1,228.3262872,185.3361443,502.945028,33.08383828,19.57034341,25.90561379,224.7295959,177.0007387,501.7678975,31.87759805,17.44707762,27.26825643,25.53420456,-8.640919066,-16.89325755,-28.33757703,6.436143533,21.90076021,194.1829856,113.8663612,389.5525022,19.91542049,11.20946403,16.69711122,188.9383669,109.8361172,383.8008188,12.31952243,9.082692726,11.66469114,0,-138.7515035,125.0680889,-37.50477497,-165.9235841,93.7762897,0.3295978639,-139.4018088,124.9311356,102.1152961,7.083657259,-102.8457655,49.97923674,49.97569125,4542.02803,4498.001665,-47.87734284,1388.769592,8.7467998,1
7131,16,64,96,1,1,0,1,1,1,1,1,1,0,1,1,186.8985899,223.4417048,307.3961855,16.60955802,4.944829325,19.39299356,188.1308786,223.6862206,307.4789628,16.66274237,4.946559608,19.3555119,-14.89657595,-3.717599565,18.61461604,14.87061389,3.726434529,-18.59664027,186.858309,223.3952689,307.3780257,6.319012788,2.449406927,2.640717955,188.0645407,223.6330788,307.4667635,6.523057233,2.437469,2.48840099,0,-159.9124754,105.1340897,-1.129913263,-160.0794257,102.2575723,0.1717410944,-159.8864551,105.1478762,0.7057991268,-159.8679806,108.0888473,49.98685619,49.98686173,2631.967857,2624.424816,-237.1679621,-360.4617685,8.7540123,1
7132,16,64,96,1,1,0,1,1,1,1,1,1,1,0,1,188.4099432,219.9421398,309.8530364,49.03696915,19.3373979,48.3792815,186.1451796,223.7001329,308.6339748,49.17634806,22.31904053,47.22135675,-32.08373344,-0.3699903457,32.45411212,31.85591553,0.4118541939,-32.26740484,187.4750097,219.5026831,308.6195995,11.92035791,10.00872909,12.58500104,185.9354871,223.0606697,308.4597574,14.60434239,14.8210794,8.606712553,0,-159.476542,106.1142235,-72.24837286,25.95576359,136.8813394,1.440383913,-158.3712113,105.2924454,51.12537202,-155.678974,-25.0961597,49.98342015,49.98394924,3302.402244,3165.340152,-87.77627249,-299.9904325,8.8177582,1
