run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
7133,16,64,96,1,1,0,1,1,1,1,1,1,1,1,0,184.5453965,221.4335481,309.3140204,11.25881047,5.939281705,5.695518326,184.0627772,221.8669499,310.3003831,8.938314319,8.173079707,4.432078711,6.66668489,-5.28740794,-1.378825142,-6.697266812,5.320655236,1.377036491,184.535149,221.4272264,309.3217385,8.956972494,2.507222784,5.371208407,184.0393509,221.8470369,310.3071005,5.741737227,6.119491915,4.007838863,0,-158.3886259,104.8860576,-24.07681689,93.23027584,149.3964089,0.2991941419,-157.9213144,104.6225634,38.91794911,-135.4121268,34.29354925,49.98740183,49.98739534,2523.278252,2516.954907,-242.5304599,-364.4083148,8.9147012,1
7134,16,64,96,1,1,1,0,1,1,1,1,1,1,1,1,185.989309,221.4578275,308.9575859,9.789635797,3.266474878,6.223979436,185.8858394,221.239288,310.1429283,5.93025749,4.976662248,6.526407155,3.849161185,1.152071894,-5.000778247,-3.797751154,-1.171950724,4.970178659,185.9763109,221.4523548,308.9555233,8.953710019,2.943823967,3.646200906,185.8758065,221.232691,310.1492484,4.462019194,4.767372049,4.179323107,0,-159.1260895,105.219545,-12.80048113,130.1011845,158.5167541,0.09862027766,-158.7723583,105.0975416,25.5761629,-123.3868955,60.66116206,49.98735702,49.9873503,2533.254114,2525.221945,-235.1552933,-359.2320712,8.9205012,1
7135,16,64,96,1,1,1,0,1,1,0,1,1,1,1,1,186.3496451,216.2794169,313.1165007,20.31608079,5.912112313,19.25967156,185.8034259,216.0735319,314.7386746,17.83766283,8.074064628,19.21470352,12.97120709,-0.2003561651,-12.78073296,-12.80725444,0.1719450439,12.62546697,185.6086282,215.7649606,312.7798573,10.25795009,3.99214954,5.672562842,184.8987264,215.6786493,314.3355974,4.348793771,6.785594084,5.844323848,0,-158.037138,106.3900771,-18.29997564,100.0361841,170.9715135,0.200590625,-157.4457449,106.1723041,46.74419992,-122.7635278,44.89208688,49.98906634,49.98439921,2277.795529,3056.56128,-230.7961183,-262.8139573,8.8179284,1
7136,16,64,96,1,1,1,0,1,1,1,0,1,1,1,1,187.4616089,215.8699419,311.8517431,34.30076276,65.29667019,68.90957929,180.9436567,216.9138495,317.3986179,28.46269941,66.04167207,68.92357836,0.1684722352,44.38961676,-44.55755644,-0.05331078706,-44.54982107,44.60365318,186.8444311,215.5645981,311.2367674,22.92148573,13.05745053,16.79627635,180.5192711,214.2305212,315.9477257,13.40596103,15.54773028,16.17868932,0,-158.611487,106.2510808,-29.97192396,88.25760535,-179.9519794,-0.1542045475,-157.0188164,105.2944195,122.2658945,-107.8011614,18.14851298,49.98046351,49.98021421,3868.123913,3935.286618,-47.79328134,-34.22213167,8.3622413,1
7137,16,64,96,1,1,1,0,1,1,1,1,0,1,1,1,186.9006137,223.4493191,307.3989941,16.62717556,4.943993457,19.4052966,188.1245053,223.6939476,307.4772487,16.66695482,4.946907776,19.36456004,14.90871571,3.716347634,-18.62463238,-14.88129035,-3.726327183,18.60801057,186.8602198,223.4028944,307.3807271,6.335969166,2.448555367,2.652303539,188.0582819,223.6406123,307.4649441,6.506413956,2.438492101,2.475439602,0,-159.9118381,105.1331471,-1.214485152,-160.1114295,102.5815212,0.1723972432,-159.8858667,105.1455965,0.7931257785,-159.8346916,107.7675547,49.98685633,49.9868635,2632.049961,2624.265253,-237.8865571,-359.8330899,8.5421648,1
7138,16,64,96,1,1,1,0,1,1,1,1,1,0,1,1,227.8909315,183.8075991,503.3511089,33.23879864,19.5022401,25.98049542,224.1836455,175.2519158,502.2031249,31.94424313,17.37435836,27.35866151,-25.73129616,8.640039528,17.09108257,28.54557449,-6.449976395,-22.095704,193.93375,113.1023976,390.1402125,20.17397151,11.28008539,16.71190887,188.5816016,109.0061791,384.3697913,12.46761637,9.193243464,11.63316417,0,-138.2081166,125.1604805,-37.26659757,-166.455253,94.33856331,0.3229795696,-138.827051,125.0185227,103.2635435,6.427691995,-102.1210377,49.97786274,49.97707426,4545.379193,4472.719184,-38.00409169,1393.494691,8.1442075,1
7139,16,64,96,1,1,1,0,1,1,1,1,1,1,0,1,184.5456479,221.4319399,309.3154006,11.26959158,5.926854863,5.685266378,184.057998,221.852616,310.2988786,8.915872841,8.138427988,4.425413611,-6.64120102,5.243616018,1.398081964,6.673203669,-5.277883286,-1.394813873,184.5354338,221.4255964,309.3230711,8.979912774,2.509722875,5.353337283,184.0345422,221.832625,310.3055177,5.721405782,6.086318211,3.991011782,0,-158.3883784,104.8852488,-24.00613716,94.27976193,149.2866632,0.2981115553,-157.9219394,104.6229511,39.07155348,-135.1112322,34.46339117,49.98738236,49.98741302,2526.76621,2514.317187,-242.1873455,-364.8457097,8.4963452,1
7140,16,64,96,1,1,1,0,1,1,1,1,1,1,1,0,187.3907614,220.7341106,309.1390986,38.14604093,14.46939026,37.56662963,185.9268763,223.4786012,309.0222183,38.23204217,17.50905251,36.6063804,25.38641787,0.1648323664,-25.54900906,-25.198207,-0.1985434777,25.39887893,186.8117241,220.4370817,308.3618097,9.693070445,7.48719507,9.792707371,185.8088896,223.092236,308.9146097,11.66375968,12.2718685,6.389660581,0,-159.3652743,105.6989907,-60.75018758,31.93489271,141.3503927,1.040257418,-158.4247169,105.0703025,46.44114024,-152.3690327,-10.42531888,49.98473149,49.98567552,3005.472971,2803.310509,-142.6708867,-358.7176383,8.6079457,1
7141,16,64,96,1,1,1,1,0,1,1,1,1,1,1,1,182.9533744,221.5218776,310.0034405,9.231594666,8.179832356,4.206795102,185.6045818,221.3914287,309.4324072,11.07667373,5.985304335,5.645505757,7.006268142,-5.64512161,-1.360712854,-6.932950622,5.581692863,1.351672903,182.9349841,221.4902698,310.0089862,5.776656188,5.831144432,3.725652844,185.593324,221.3801262,309.440243,8.478221411,1.906625288,5.299845259,0,-157.8339592,104.6011099,34.07237222,-140.395981,33.5187979,0.01054703169,-158.1974189,104.882651,-22.75865084,90.00381071,146.3683118,49.98742404,49.98742315,2519.171151,2511.183249,-245.892939,-367.2121841,8.6272037,1
7142,16,64,96,1,1,1,1,0,1,0,1,1,1,1,1,184.0754876,227.4009235,306.1928667,53.25725324,54.60514131,22.84987571,182.5539087,221.1935965,311.5178492,50.20028318,53.70868233,25.55840309,35.61252827,-36.55896499,0.9469816022,-35.2507865,36.31654239,-1.065220996,182.9261514,225.4325658,305.8988247,17.31579604,13.84798787,10.79352946,182.4273167,220.5476159,311.1306921,6.015277929,11.87586636,15.59675194,0,-158.8897718,103.4444247,13.72234455,144.6093538,-101.4109585,-1.279758355,-158.4107762,103.9297137,-135.0087535,-55.46646205,86.59810093,49.98282468,49.98369969,3402.087347,3172.620988,-99.98358424,-295.7641547,8.5774188,1
7143,16,64,96,1,1,1,1,0,1,1,0,1,1,1,1,184.2520567,219.8410676,310.7859685,11.34061905,16.22871081,14.47524058,184.8102676,218.1539195,312.7158039,4.054204743,15.42924506,15.98306193,-1.821207523,11.87168892,-10.04968391,1.82280239,-11.92169192,10.09968072,184.2272805,219.8165668,310.7612166,10.94712224,6.471814302,2.263241974,184.7661573,217.9973684,312.5912465,2.756547475,3.868727498,7.000737253,0,-158.1347512,105.0610803,10.12685141,165.3294302,-118.7656556,-0.4562793886,-158.0563828,105.2399677,-46.88757,-62.06495315,92.15090283,49.98728537,49.98701067,2541.291913,2593.072889,-241.0115102,-339.2718614,8.4647503,1
7144,16,64,96,1,1,1,1,0,1,1,1,0,1,1,1,184.6098405,224.2300607,307.692562,48.31338382,21.45991256,46.34020099,189.3657513,221.0262307,309.0191216,47.84880421,18.4098839,47.36507202,31.28380615,0.3936725015,-31.67713546,-31.35139685,-0.4228125133,31.77452421,184.4143368,223.7707795,307.627356,14.14815413,14.38676907,8.241938347,188.1576302,220.6920039,308.1087087,11.22205036,9.518851585,12.22316748,0,-159.2762314,104.3865668,48.49917905,-158.0330488,-26.07784826,-1.076328887,-160.257115,105.2032217,-72.50221023,22.85491574,135.3991336,49.98421745,49.98363908,3119.715269,3251.39722,-202.9671847,-237.8350259,8.7308075,1
7145,16,64,96,1,1,1,1,0,1,1,1,1,0,1,1,182.9514947,221.524577,309.9958393,9.22843454,8.176227705,4.199557979,185.6066217,221.3950191,309.4279668,11.08302092,5.985458434,5.64734085,7.003050634,-5.64712456,-1.355451376,-6.929391301,5.583683595,1.34620596,182.933041,221.4928971,310.0013639,5.774692611,5.825994235,3.722121771,185.5953191,221.3837303,309.4358059,8.488778706,1.906929106,5.305129529,0,-157.8352673,104.5991404,34.18516394,-140.351449,33.40452598,0.009561869024,-158.1989877,104.8810397,-22.78990477,90.2128818,146.301409,49.98743838,49.98740906,2518.088392,2512.426535,-245.8333882,-367.3907192,8.4785778,1
7146,16,64,96,1,1,1,1,0,1,1,1,1,1,0,1,257.4814973,362.9029603,372.0958985,16.43060009,15.11346982,8.718965738,259.843915,363.3595899,374.4589618,14.07281571,14.15862138,10.50240115,10.64488937,-11.25695574,0.6134032017,-2.718140609,7.146454235,-4.427395966,208.5707977,284.0546563,259.2634098,6.516333796,1.94514773,2.350349246,211.9087069,286.0861005,260.8199301,10.29233845,7.292071533,5.095256381,0,-175.9870813,100.2080783,39.97335805,-60.00289613,-165.0997802,0.02033156996,-175.803394,100.2337171,-24.28558888,170.1549036,72.80690364,49.97724543,49.9732185,5051.606952,4860.90773,-172.8509484,-825.926349,8.1782712,1
7147,16,64,96,1,1,1,1,0,1,1,1,1,1,1,0,180.0376767,221.7043264,310.6733273,38.5840468,33.9493832,6.337221534,181.2543445,221.8409617,310.8295085,38.45182517,33.88159198,6.316116327,35.81319485,-32.42078625,-3.392098403,-35.70910183,32.34715872,3.362278221,179.8295362,221.4662677,310.5616027,6.227303246,2.379248664,2.585781274,180.9284627,221.6639961,310.7200976,6.13319022,2.476913905,2.590569947,0,-156.3273695,103.8393402,-1.664558635,-160.4746245,104.4131308,0.1636382299,-156.2848181,103.8495433,1.283827945,-152.4528383,103.1693258,49.98583853,49.98580666,2839.443367,2833.815782,-211.1954882,-331.5811769,8.3687445,1
7148,16,64,96,1,1,1,1,1,0,1,1,1,1,1,1,182.9539103,221.5167775,310.0070252,9.216935952,8.166156649,4.200968384,185.6047862,221.3833005,309.4375404,11.05859335,5.964892883,5.646914185,-6.982674092,5.624374674,1.358711398,6.910573079,-5.562072022,-1.348085143,182.9355994,221.4852189,310.0125761,5.782248001,5.831753576,3.721340049,185.5935343,221.3720057,309.4453813,8.474211417,1.902196968,5.302963322,0,-157.8337103,104.6023099,34.06023721,-140.4579473,33.44100224,0.009669718656,-158.1973392,104.8842072,-22.78595418,89.86469385,146.3046314,49.98742403,49.98742439,2519.16478,2511.072855,-245.8019092,-367.2880537,8.6763324,1
7149,16,64,96,1,1,1,1,1,0,0,1,1,1,1,1,184.067509,220.2555868,310.6065265,11.65639995,18.51596422,17.07168301,184.5149688,218.4599442,312.7247581,3.537515364,17.75354717,18.44953783,1.529401198,-12.28609699,10.75698684,-1.53963304,12.3481075,-10.80818097,184.036298,220.2211768,310.5722078,11.39022786,6.892443351,2.508321876,184.4580722,218.2406734,312.5466228,2.512966314,4.225606516,7.244651883,0,-158.1050917,104.9284299,9.989186522,164.6093403,-117.2844801,-0.5104599343,-158.0182558,105.1093252,-55.35629876,-58.77064466,91.50294184,49.98705278,49.98700952,2591.276675,2592.129655,-241.4244722,-342.5707933,8.3066137,1
7150,16,64,96,1,1,1,1,1,0,1,0,1,1,1,1,184.0129225,227.5278933,305.9391029,54.41188828,56.10254053,24.18754047,182.3488964,221.2166104,311.7033969,51.32018419,55.23605913,26.89310699,-36.3230601,37.48139116,-1.158037782,35.95862414,-37.23922698,1.280879404,182.8121566,225.4722176,305.6260723,17.63546385,14.30312609,11.57391489,182.2177573,220.4983774,311.2630207,6.256044229,12.5021627,16.34738628,0,-158.9124784,103.4010867,13.43944649,142.2414608,-102.2206793,-1.311670265,-158.3425975,103.8907088,-137.2518887,-57.31392792,85.63631049,49.98256188,49.98329925,3465.049973,3263.253194,-64.43532712,-302.7205807,8.3258319,1
7151,16,64,96,1,1,1,1,1,0,1,1,0,1,1,1,182.9557578,221.5284145,309.9989152,9.231392197,8.177959198,4.205697363,185.6047727,221.3967431,309.429194,11.06923134,5.980460078,5.645068403,-7.001859435,5.64147403,1.360826623,6.929624759,-5.579102727,-1.350084264,182.9373937,221.4967339,310.0044094,5.779778566,5.831958774,3.724048489,185.5935048,221.3854647,309.4370305,8.47094844,1.901864106,5.299198604,0,-157.8361459,104.6001708,34.00492438,-140.4647019,33.5173786,0.01051315154,-158.1990636,104.8815783,-22.75077588,89.85630609,146.3516897,49.98742296,49.98742428,2519.584526,2510.661709,-246.0224256,-367.1581283,8.5609323,1
7152,16,64,96,1,1,1,1,1,0,1,1,1,0,1,1,184.3928185,223.3629115,308.5729282,29.75823165,13.22253377,28.6610046,187.7281854,221.9518665,308.3236677,29.67286543,10.11389944,29.33454797,-20.0015615,-0.2273511008,20.23022969,20.05568208,0.242900978,-20.29729502,184.3296431,223.1960107,308.5492438,9.184247529,9.836773931,4.942769319,187.2455052,221.7997434,307.9464434,8.195530668,5.079531443,7.59489395,0,-158.8421195,104.5380168,39.72225528,-150.3152654,6.906823183,-0.3938205784,-159.525834,105.0209483,-46.41907188,38.20233744,144.8422433,49.98659998,49.98567607,2648.8003,2802.745525,-267.9393611,-306.3581816,8.5902999,1
7153,16,64,96,1,1,1,1,1,0,1,1,1,1,0,1,180.0391889,221.6909103,310.6797538,38.47111835,33.83794311,6.339123687,181.2547436,221.8235866,310.8387018,38.33533816,33.76939276,6.318215267,-35.71185582,32.32063598,3.391497252,35.60864092,-32.24794644,-3.360424205,179.8340679,221.4541585,310.5690249,6.238775692,2.386831419,2.58532262,180.929407,221.6485795,310.7286296,6.122267117,2.47046825,2.591180956,0,-156.3273733,103.8433198,-1.712508708,-160.7005447,104.4376432,0.1631872189,-156.2845531,103.8534286,1.337515033,-152.2116896,103.1529983,49.9858329,49.9858143,2837.57792,2831.929885,-211.361547,-331.7136422,8.5298756,1
7154,16,64,96,1,1,1,1,1,0,1,1,1,1,1,0,257.7008366,363.386481,373.6832927,15.44006801,14.15080059,8.974750186,259.6537583,363.6480157,375.5733853,14.28970709,13.65965998,10.36111025,-6.95167988,6.827175738,0.1100371014,-1.011330565,-2.719260199,3.719032087,208.6481371,284.8878865,260.2793149,6.510926837,1.213109021,1.357873407,210.8580033,285.8694514,261.5383479,8.347211488,5.025535007,4.164872857,0,-175.7390928,100.1706391,16.74649372,-173.2322398,173.4590944,0.07505952961,-175.5579739,100.1916037,-13.34359449,-176.3361664,81.93290109,49.97602572,49.97450691,5102.019536,4804.569367,-286.5656558,-712.405307,8.510409,1
7302,48,24,16,1,1,1,1,1,1,1,1,1,1,1,1,255.2108302,259.3471472,181.428308,3.092366139,6.442342239,6.48450165,255.6646079,260.3945331,182.3703579,3.840948114,5.988630377,6.02318187,0.002906388316,0.009700560329,-0.01264791293,-0.002963912336,-0.009794674951,0.0127381485,255.2091919,259.3479091,181.4284974,3.091759244,6.442073579,6.484237132,255.6629744,260.3953158,182.3705487,3.840469463,5.988349044,6.02289731,0,-101.4603873,130.5705683,-4.948436534,-100.0326368,125.7137094,0.08400007933,-101.3898802,130.7496275,3.873843052,-103.3003772,135.3799617,49.98184024,49.98185306,3636.957049,3624.163926,18.20500276,-210.8342945,8.6669581,1
7303,48,24,16,1,1,1,1,1,1,0,1,1,1,1,1,255.2001484,259.2672817,181.9108986,6.423861333,10.71627267,6.455700111,256.035384,258.9731335,184.269696,3.983432845,9.861183606,11.34923287,1.595842858,-7.208524983,5.61265611,-1.57945681,7.25748875,-5.678054965,255.1973858,259.2668944,181.9093671,6.063885804,7.83055576,2.853357571,256.0318776,258.9584737,184.2519617,3.378818417,6.559063746,9.722216101,0,-101.1471858,130.8237147,29.04872127,-128.9003775,140.9683992,-0.2819964312,-100.8675507,131.2720213,-61.40716303,-67.62103935,127.7556579,49.98171443,49.98171871,3661.784409,3651.291497,3.836958315,-224.262985,8.8830965,1
7304,48,24,16,1,1,1,1,1,1,1,0,1,1,1,1,255.1958406,259.2703852,181.9082785,6.428939348,10.69464321,6.427325656,256.029429,258.9777198,184.2760671,3.974339434,9.839581596,11.34111396,-1.589051122,7.171552348,-5.582515734,1.572873977,-7.220976736,5.648106146,255.1931233,259.2700047,181.9067525,6.073942229,7.835663697,2.846412032,256.025873,258.9630782,184.2583796,3.376398876,6.568123417,9.729768575,0,-101.1485858,130.8214798,29.02507955,-128.9960256,141.0327781,-0.2832053507,-100.8674643,131.2692251,-61.58047451,-67.52959874,127.7435697,49.98171639,49.98171667,3662.493221,3650.410276,4.137045075,-224.533721,8.9000856,1
7305,48,24,16,1,1,1,1,1,1,1,1,0,1,1,1,256.1700926,258.8406116,180.9190647,7.963985388,10.99669052,13.44090753,258.0871735,259.7998431,180.0130653,11.62407356,4.77846991,11.71207508,7.394267972,1.892528766,-9.286819763,-7.451413298,-1.881645418,9.333050003,256.1637862,258.8402876,180.9186179,1.620402753,10.68287646,9.436545722,258.0527643,259.7970415,179.9827089,8.568344484,4.006602917,6.688036057,0,-101.6859966,130.5724498,-177.5168199,-83.90641499,98.14758806,0.402983758,-102.0767179,131.0131455,0.5308248123,-157.7655021,179.2040523,49.98172371,49.98174563,3659.424658,3646.570691,10.72048824,-216.5359242,9.0325446,1
7306,48,24,16,1,1,1,1,1,1,1,1,1,0,1,1,256.164685,258.8429228,180.923937,8.005234042,11.00052673,13.4595123,258.0850049,259.7976664,180.0196908,11.64986323,4.773557073,11.74368854,-7.432696372,-1.886071734,9.318768333,7.489965194,1.874818591,-9.364789979,256.158342,258.8426131,180.9234702,1.615212444,10.6861309,9.425549765,258.0502349,259.7949443,179.9891994,8.563492628,3.998773375,6.690363887,0,-101.684056,130.5723898,-178.0357751,-83.94336345,98.14562306,0.4022195803,-102.0748633,131.0140916,0.4316483796,-157.7791052,179.1098038,49.98173236,49.98173519,3657.91836,3648.317038,10.07304781,-215.85892,9.2545198,1
7307,48,24,16,1,1,1,1,1,1,1,1,1,1,0,1,254.5544858,259.9809662,181.2787426,10.70370936,7.877907586,10.70037038,253.3126614,262.8840577,181.9807087,10.13724559,12.21347412,4.073939794,-8.493405543,6.492015879,2.001343694,8.527114703,-6.55972932,-1.967422298,254.5523893,259.9791704,181.2771568,6.259425688,3.807141725,10.37297118,253.2899931,262.8629056,181.9770018,5.17728642,10.03385936,3.128450908,0,-101.6897011,130.2401567,-46.14781352,-58.83615855,141.6192817,0.2719601744,-101.5182601,129.8100134,60.62579332,-116.7468182,87.33018262,49.98168837,49.98168949,3667.566824,3656.521017,17.89615206,-208.3804409,9.1643084,1
7308,48,24,16,1,1,1,1,1,1,1,1,1,1,1,0,254.5601119,259.9786169,181.2850881,10.69301491,7.866324567,10.69421343,253.3219906,262.8850877,181.9890587,10.13348632,12.21052463,4.084502222,8.486101939,-6.477224079,-2.008877226,-8.519696148,6.544518113,1.975177923,254.5580339,259.9768111,181.283444,6.250014756,3.806301026,10.36405679,253.2993375,262.8640108,181.9852817,5.180931729,10.039172,3.134179367,0,-101.6871808,130.2428902,-46.20734396,-58.74616464,141.6236161,0.2728869282,-101.5155546,129.8138309,60.50389735,-116.7577576,87.46880659,49.98168329,49.98169536,3667.751567,3656.259149,18.29902041,-208.7904013,9.0808366,1
7309,48,24,16,0,1,1,1,1,1,1,1,1,1,1,1,255.5837432,258.2943638,182.8875573,3.814914215,9.152960392,10.84301364,255.6573161,260.4953796,182.6779595,6.614142097,9.521390663,5.661256888,-1.403734707,6.095422453,-4.691706946,1.415125273,-6.001243872,4.586100964,255.5809188,258.2839621,182.8775913,3.345945596,6.768635831,9.725258176,255.6546454,260.4951328,182.6771689,6.35391184,7.337771912,3.171007111,0,-100.6939655,131.4136952,-66.18849139,-71.0659895,123.5778613,0.3888482462,-100.7894785,131.3510658,28.85525823,-128.1557861,154.80081,49.98174268,49.98174642,3657.091158,3644.905199,2.301585868,-227.066082,8.8551188,1
7310,48,24,16,0,1,1,1,1,1,0,1,1,1,1,1,247.3888257,397.304669,258.7032435,25.09145243,29.8360196,33.98373935,245.8222767,398.0195481,259.1718488,23.95375085,27.95389111,32.20881442,-4.023898141,8.202063365,-4.189884912,0.1304135085,2.320238893,-2.461302724,164.5823904,314.1153151,213.2495785,4.366962929,8.571684323,10.37705203,163.9707057,314.7592096,213.4193278,0.7161747793,6.657537977,5.025803696,0,-100.6825623,110.3718641,-9.359335919,-92.90624491,122.514172,-0.003320560587,-100.7544269,110.1651983,78.66357015,-111.156281,83.64863275,49.9443125,49.98226544,8194.710424,6437.371824,808.4418004,834.7104317,8.753784,1
7311,48,24,16,0,1,1,1,1,1,1,0,1,1,1,1,256.9655329,256.5998637,184.2036704,6.39142007,28.25133669,23.56804941,257.399711,257.5311283,185.384689,6.388551532,28.07329849,23.52883558,-4.562068388,26.21046829,-21.64852489,4.559715664,-26.10399859,21.5441537,256.8757575,256.5479959,184.1114858,3.4795792,6.304026507,6.206944533,257.3074926,257.4750799,185.2586948,3.477606328,5.996639803,6.456117994,0,-99.76013595,132.6249643,-0.01346126183,-102.3303484,129.8310738,0.04032997657,-99.65550572,132.8146205,-0.1384789423,-97.34189915,134.9308538,49.98083934,49.9808525,3836.384866,3823.767391,1.073232256,-227.1703598,8.478903,1
7312,48,24,16,0,1,1,1,1,1,1,1,0,1,1,1,252.1811459,259.6212997,187.6454006,28.59806026,61.43230561,63.62507997,259.0159304,257.5081641,182.9249419,32.55570415,57.98976815,62.80775207,1.470810327,40.65072877,-42.12158186,-1.529753842,-40.07888846,41.60860689,251.7554049,257.9231997,185.8012054,13.82707315,19.69568813,16.90068819,258.2007552,257.3736231,182.3639093,20.54359348,8.934345411,17.67913883,0,-99.13608209,131.7868144,165.5683295,-80.89642936,59.99517284,0.9828506448,-100.325324,133.4971965,-9.536610414,125.5770326,-162.8225861,49.97558307,49.97597651,4863.55439,4718.097525,240.4046248,-136.0252763,8.5395667,1
7313,48,24,16,0,1,1,1,1,1,1,1,1,0,1,1,256.2482873,258.7452176,180.9908074,8.235456181,11.0440726,13.61030968,258.1891761,259.6902395,180.0664747,11.84058627,4.738959536,11.91037096,-7.656827465,-1.823196072,9.480009476,7.715762083,1.81560049,-9.531394705,256.2412529,258.7447396,180.9898966,1.659999617,10.74309631,9.462339743,258.1501491,259.687264,180.0326411,8.610985431,3.988735714,6.725592565,0,-101.6389254,130.6372516,-178.5351152,-83.85563493,97.97683278,0.4052306187,-102.0354852,131.0836941,0.3443862361,-158.6114382,179.5106127,49.98171981,49.98173506,3660.373785,3648.615105,8.241980035,-216.4523345,9.2769663,1
7314,48,24,16,0,1,1,1,1,1,1,1,1,1,0,1,254.5566603,259.9808662,181.2834756,10.68600569,7.857695383,10.69200504,253.3203767,262.8855402,181.9883879,10.12643825,12.19788047,4.083575544,-8.483286806,6.471056011,2.012228584,8.516805669,-6.538639944,-1.978159277,254.5545745,259.9790914,181.2818676,6.246146418,3.809789966,10.36164671,253.2978422,262.8645499,181.9847987,5.17699973,10.03198348,3.132583859,0,-101.6880858,130.2412147,-46.18085582,-58.84351869,141.601853,0.2723585463,-101.5167067,129.8123593,60.4726492,-116.7561487,87.54071595,49.98169004,49.9816896,3666.781197,3657.085269,17.87054344,-208.3079229,9.1715631,1
7315,48,24,16,0,1,1,1,1,1,1,1,1,1,1,0,254.0486364,259.1731322,183.6072901,3.816316776,11.44950735,13.19350141,254.1279291,261.5525497,183.1644465,7.053123923,11.72956038,8.597422815,-0.8175313851,8.336890459,-7.519168353,0.8196086753,-8.169816601,7.350405956,254.0380803,259.1290112,183.552116,3.557840517,7.099898993,10.24759258,254.1174824,261.5427387,183.1463071,6.917545014,7.734408795,2.799819397,0,-100.5171881,131.1567044,-75.66767998,-66.0544161,123.0777959,0.4493230113,-100.6538431,131.0617944,29.96342703,-132.1568115,160.444757,49.98173261,49.9815104,3666.651383,3686.396127,5.932068254,-222.6099264,8.9822545,1
7316,48,24,16,1,0,1,1,1,1,1,1,1,1,1,1,255.5828152,258.2918892,182.8920242,3.812148915,9.142238424,10.83839185,255.6566512,260.4951105,182.6779765,6.616024315,9.510825441,5.637399493,1.403626084,-6.072303761,4.668686406,-1.414945413,5.97794967,-4.563010179,255.5799104,258.2814888,182.8821059,3.344630651,6.774646442,9.731753234,255.6539792,260.4948717,182.6771746,6.356872681,7.342570726,3.163082105,0,-100.6917517,131.4153606,-66.24143369,-70.98217758,123.608755,0.3897497633,-100.7881302,131.3523535,28.84145616,-128.2343813,154.7845757,49.98174721,49.98174229,3655.610926,3646.299156,1.81798303,-226.5815932,9.3143607,1
7317,48,24,16,1,0,1,1,1,1,0,1,1,1,1,1,256.9655793,256.601527,184.2051781,6.391427834,28.26268304,23.58360527,257.3997955,257.5263101,185.3785132,6.388774635,28.08812939,23.53854636,4.561758867,-26.22385645,21.66194299,-4.5600081,26.11387047,-21.55400698,256.8756948,256.5497766,184.1133012,3.479519751,6.295836395,6.216167446,257.3074196,257.4702173,185.2524096,3.477669236,6.003074624,6.445178567,0,-99.75965102,132.6250218,0.01829395419,-102.1484035,130.015201,0.04014569224,-99.65632225,132.8150354,-0.1703741387,-97.5383472,134.7623049,49.98085267,49.98083852,3834.242817,3827.244413,0.6467953689,-226.6420816,9.0233496,1
7318,48,24,16,1,0,1,1,1,1,1,0,1,1,1,1,250.9535721,398.6580588,259.5900835,22.08501142,25.95111738,29.85215606,254.4558516,400.3298535,261.7837047,22.88962897,22.83479654,28.87386571,-1.443480768,-9.88766578,11.33083566,5.464009413,-0.8515937266,-4.612012322,166.7208384,312.6614733,213.4348724,3.779397655,9.074179032,5.09864647,169.1036984,314.7289098,215.7857506,6.627992463,6.73093799,9.594916953,0,-99.943734,111.4198169,105.312097,-84.3709017,108.3635427,0.03156467567,-100.0222745,111.7629139,-33.39169248,-121.5992239,112.8374976,49.94855842,49.9789992,7844.369343,6694.645194,1048.970945,547.1382846,8.8669014,1
7319,48,24,16,1,0,1,1,1,1,1,1,0,1,1,1,256.2504904,258.7477242,180.9864188,8.209772235,11.04122438,13.60011925,258.1918029,259.6927749,180.0617889,11.82893701,4.743099914,11.89826833,7.643418775,1.82697573,-9.47040706,-7.702315114,-1.819666106,9.521983515,256.2435407,258.7472633,180.9855062,1.671405858,10.7395092,9.469201868,258.1530988,259.6897923,180.028264,8.622185137,3.991748314,6.734854988,0,-101.6417486,130.6349224,-178.1332524,-83.8473157,97.91040999,0.4053764902,-102.0382221,131.0817586,0.4237216486,-158.5710309,179.5810848,49.98172255,49.98173301,3660.185836,3648.407981,9.323167026,-217.4555003,9.3555384,1
7320,48,24,16,1,0,1,1,1,1,1,1,1,0,1,1,251.9425986,259.6340436,187.9128172,29.55262337,63.62337478,65.83974203,258.9300685,257.272022,182.866241,33.47062555,60.12778707,64.97070574,-1.453347684,-42.01615991,43.46942526,1.515634315,41.42441506,-42.94010588,251.4819578,257.8140538,185.9450227,14.18992921,20.25995685,17.36050967,258.0656143,257.1298166,182.268701,20.88813012,9.40548375,18.08569859,0,-99.03515095,131.8285107,165.0650229,-81.09481241,59.7253528,1.012642988,-100.2707772,133.5911814,-9.960250137,123.5567849,-162.0185698,49.9752471,49.97528207,4947.041606,4916.020407,256.6325238,-93.58079711,8.8192762,1
7321,48,24,16,1,0,1,1,1,1,1,1,1,1,0,1,250.5617113,262.4901597,186.2533431,4.806392932,15.68876145,17.19781272,250.5525876,264.6935145,185.9112315,7.553466342,16.08834461,14.29738216,0.951667306,-11.87900265,10.92702973,-0.9329972074,11.49999798,-10.56818369,249.9277126,262.0530072,184.9534366,3.363033681,6.302192333,9.299198133,250.0709617,264.4394223,184.9872019,6.738000123,8.109273077,3.588687445,0,-100.3253557,130.1768735,-75.1068047,-66.9447008,123.7142804,0.4185286913,-100.3841898,130.1383897,28.90004362,-125.9131149,146.0504821,49.98138798,49.98097297,3727.173014,3810.711491,30.34172945,-219.2114083,8.8164649,1
7322,48,24,16,1,0,1,1,1,1,1,1,1,1,1,0,250.956332,260.9697353,185.0170532,61.43458714,64.53235654,32.39401986,252.802171,266.8460639,178.9938336,62.72607268,64.19745004,25.01823267,41.8942038,-41.52501817,-0.3682528876,-42.05839055,41.55822367,0.501187625,250.7825,260.4586291,184.2936781,11.83605624,18.40388997,23.05541186,250.8567249,265.328153,178.5878696,16.46844843,16.03484431,11.52996688,0,-100.579418,130.3424154,-121.6588615,-42.19845476,113.6166116,1.405514873,-101.7216113,129.5438166,37.9289538,179.8664187,-83.90298206,49.97641987,49.97475657,4543.528746,5009.293682,93.70269602,40.37632793,8.6963989,1
7323,48,24,16,1,1,0,1,1,1,1,1,1,1,1,1,258.0636609,258.5891931,178.8256731,11.89002848,4.928771372,12.28934634,256.9453821,259.7212891,181.7340151,8.608846923,10.81546848,13.54387037,-8.110528585,-2.023446849,10.13402623,8.005857441,1.989808063,-9.995630625,258.011429,258.5845496,178.7978966,8.189953715,4.026624386,6.399649643,256.9335309,259.7214081,181.7331119,1.288651864,10.4459968,8.733894315,0,-102.4997336,130.4180184,-3.475039905,-155.2283063,172.5352598,-0.2583406203,-101.9343376,130.3189837,158.5360252,-84.62812112,100.6302662,49.98174616,49.9817329,3656.11066,3647.886931,9.888513291,-218.7886082,8.5714626,1
7324,48,24,16,1,1,0,1,1,1,0,1,1,1,1,1,259.6459183,256.0161242,181.4342055,34.55839444,62.69319506,67.63923583,253.2785676,260.502981,189.0977943,30.57420354,65.5668755,67.80487718,-1.772036697,-43.21058187,44.98227529,1.660698389,43.40077643,-45.0618457,258.6591621,255.9217994,180.7747183,21.16118882,9.646732651,18.05826656,252.7171678,258.7339877,186.6788559,14.42828438,20.39668138,16.93822021,0,-101.0276342,132.3459799,-12.32701989,122.3999721,-163.8986868,-0.9021469864,-99.57923521,130.8832557,162.0070487,-81.85586694,57.97689413,49.97494907,49.97493834,4965.100792,4979.629776,124.540364,13.05221139,8.8241101,1
7325,48,24,16,1,1,0,1,1,1,1,0,1,1,1,1,258.2611556,258.3891266,178.9331861,12.25249607,4.866017097,12.59676242,257.1042122,259.5311245,181.8758789,9.011710168,10.89261627,13.83434316,-8.550854847,-1.914327186,10.46526104,8.440745026,1.872958968,-10.31365055,258.1972995,258.3831604,178.8988927,8.291686777,4.009720516,6.461103223,257.0881571,259.5301875,181.8732352,1.38160639,10.54928143,8.812415338,0,-102.4220429,130.5457049,-3.485277596,-156.7584759,173.5035977,-0.2639235131,-101.8461924,130.4395177,159.7199863,-84.42217739,100.2152985,49.98173767,49.98171544,3658.768286,3650.621632,7.697215578,-221.5542264,8.9216588,1
7326,48,24,16,1,1,0,1,1,1,1,1,0,1,1,1,355.102022,305.7562845,283.9427491,21.62556466,16.86835967,21.75289739,355.7643121,307.7205626,285.5619559,21.59204014,16.4948562,20.22064914,-3.849443571,-3.630400727,7.478966386,0.4715701783,-4.68257033,4.20995698,304.0711345,215.0665317,207.949223,3.225303491,5.319768341,7.675034753,304.7647785,216.4890964,209.2826289,5.047076507,5.361763593,6.617144071,0,-85.90141947,154.6358654,-6.732631282,-70.9143717,154.2007904,0.09995112634,-85.89952285,154.7111297,4.208861245,-101.0784474,154.6392072,49.95318196,49.9781848,7283.115983,6427.577097,-610.1593654,-813.7602333,8.5167856,1
7327,48,24,16,1,1,0,1,1,1,1,1,1,0,1,1,260.634121,258.0476912,175.7161049,38.40717558,9.734266382,45.37576289,260.9582972,259.1032925,176.8100127,38.33111413,9.630398554,45.12857744,-35.58258956,-6.261987984,41.84449138,35.48700289,6.173588246,-41.66069883,260.2921883,257.8829934,175.4415535,3.401396888,6.20340209,6.216999332,260.6772048,258.9404982,176.432913,3.671455975,6.151906148,5.849696396,0,-103.942334,129.7259778,-4.959260707,-103.6673551,126.9103546,0.06898668965,-103.8493649,129.8889316,4.465786712,-104.4993165,132.2973437,49.97956514,49.9795572,4090.018861,4085.009669,89.78213827,-135.8051786,8.4454811,1
7328,48,24,16,1,1,0,1,1,1,1,1,1,1,0,1,264.7567038,253.3604851,179.4410758,76.58337274,34.49021021,72.87430011,257.2720431,263.1419363,176.9588281,75.86038771,40.24632936,69.58583578,-50.29877088,1.807334452,48.49132276,49.98142738,-2.161036996,-47.82049904,261.9797151,252.8789111,176.9931717,19.43490237,15.30239686,21.63541936,256.1681431,262.264376,176.7793466,19.07276289,25.36412661,11.4072655,0,-102.5636747,132.1623668,-76.35690107,31.54668431,153.9652302,1.191050937,-102.0005559,130.1120006,82.64650742,-128.1389854,-1.724705461,49.97330044,49.97324323,5327.26598,5335.798903,355.8871474,-23.10967622,8.5869511,1
7329,48,24,16,1,1,0,1,1,1,1,1,1,1,1,0,256.491407,260.0986988,178.658137,13.52994444,11.26958017,11.12271785,255.1326262,263.2784058,179.3033257,13.10806849,14.97258982,3.655763823,11.07409535,-9.775087685,-1.298996421,-11.18984771,9.879419129,1.310381551,256.4125379,259.9032254,178.5049909,6.749476708,3.773844134,10.87847908,254.9510061,262.9625017,179.0888641,5.629040116,10.40684582,2.828699872,0,-102.9660693,129.5596524,-48.61068609,-53.94064297,141.3849475,0.2975847824,-102.789076,129.0433597,64.06711262,-118.9482496,74.54761059,49.98161399,49.98173583,3672.023019,3656.77759,26.29046388,-191.9972457,8.6436063,1
7330,48,24,16,1,1,1,0,1,1,1,1,1,1,1,1,258.0478393,258.5930059,178.8175369,11.82884604,4.925121396,12.22707473,256.9437964,259.7216197,181.737882,8.545581856,10.81481463,13.51826734,8.066099151,2.0244113,-10.09054307,-7.961752898,-1.991376508,9.953100876,257.9961024,258.5884006,178.7901832,8.164425126,4.030221758,6.368123694,256.931992,259.7217368,181.736976,1.260208619,10.44832165,8.756756712,0,-102.5015907,130.4137754,-3.374766422,-155.2815183,172.658435,-0.2595783955,-101.9360369,130.3179793,158.8019192,-84.604996,100.7935098,49.98174301,49.98173908,3656.966798,3646.518675,11.18482225,-220.1136963,8.6021536,1
7331,48,24,16,1,1,1,0,1,1,0,1,1,1,1,1,258.2669164,258.3821661,178.9316855,12.27488349,4.851643246,12.61702823,257.1099113,259.5276311,181.8820725,9.04847222,10.90333019,13.85719922,8.591753192,1.900998688,-10.49274429,-8.481359785,-1.859893149,10.3412631,258.2025273,258.3762114,178.8972379,8.283146985,4.001457486,6.4541709,257.0936418,259.5266813,181.8793376,1.377463547,10.56381322,8.814832211,0,-102.4207511,130.5496242,-3.583221563,-156.9417618,173.5107127,-0.2644512408,-101.8438537,130.443008,159.0529898,-84.44152592,100.2616145,49.98173819,49.98171396,3658.403873,3651.089829,9.086522062,-223.1421527,8.5685266,1
7332,48,24,16,1,1,1,0,1,1,1,0,1,1,1,1,259.6827379,255.9059621,181.4195789,35.11761946,63.16440054,68.27958174,253.1866003,260.448654,189.1189801,31.13475324,66.046442,68.41848771,1.826437493,43.49649461,-45.32315727,-1.712962519,-43.69150009,45.40425661,258.6709961,255.8105697,180.7391019,21.45040435,9.769024168,18.31361858,252.6143337,258.6520094,186.6578103,14.72193144,20.53026713,17.09101166,0,-101.0201817,132.3761633,-12.47369087,122.024102,-164.0570121,-0.9132366016,-99.56008986,130.8790442,161.9087429,-81.86778423,57.27877761,49.97476297,49.97465184,5038.505177,5051.83825,131.5520237,35.24553558,8.440335,1
7333,48,24,16,1,1,1,0,1,1,1,1,0,1,1,1,260.6256471,258.0523076,175.7084485,38.41173438,9.732460817,45.38051548,260.9614619,259.1093997,176.8108292,38.34147476,9.63125408,45.14190016,35.58923184,6.262581084,-41.85193812,-35.49372925,-6.177100666,41.67070019,260.2828531,257.8878422,175.4336617,3.367675814,6.201323837,6.184497178,260.6789009,258.9461292,176.4327335,3.703270685,6.154184209,5.883512756,0,-103.9458183,129.7208744,-4.821548223,-103.6998086,126.7211932,0.06913261376,-103.8525787,129.8867993,4.257276539,-104.4731674,132.4569021,49.97956067,49.97955776,4093.118444,4083.790374,91.45625296,-137.312089,8.5744811,1
7334,48,24,16,1,1,1,0,1,1,1,1,1,0,1,1,355.517338,305.5243088,283.908199,19.07727525,14.34986909,20.33905707,355.9645664,307.4442138,285.3605251,17.9249728,14.06282081,16.78900799,6.268043224,3.540190026,-9.804118297,-2.860338711,4.78891728,-1.924197961,304.218643,214.6602785,207.3467303,5.245212841,5.225525791,8.780605963,304.7325623,216.018378,208.6293685,3.711334324,5.476051839,6.520745253,0,-86.13820018,154.5558545,19.1193641,-70.01987086,172.5697554,0.02285118374,-86.1446096,154.5193726,-27.75251806,-101.8086094,129.3924027,49.95619238,49.9754763,7052.911559,6621.607661,-552.8485289,-884.1630518,8.2021157,1
7335,48,24,16,1,1,1,0,1,1,1,1,1,1,0,1,258.000658,260.4222734,177.5356937,14.72413859,12.77396336,11.34810256,256.7525144,263.8276028,178.2529986,14.56057912,16.29824353,4.045537325,-12.37810338,11.17840398,1.20009778,12.54256538,-11.3179705,-1.224191921,257.7562502,259.8665779,177.0865237,6.576354977,4.003970509,10.93245566,256.3824475,263.0758996,177.6366221,5.864007727,10.61675807,2.755750546,0,-103.6363176,129.2542702,-51.24114109,-49.94135671,141.0845689,0.3262270043,-103.4760213,128.7208766,60.98649658,-121.4241716,71.5297929,49.98219951,49.98107158,3583.78387,3760.24173,9.383799525,-175.4425876,8.4544068,1
7336,48,24,16,1,1,1,0,1,1,1,1,1,1,1,0,263.1967299,254.8633315,179.2169757,65.54744975,28.22375966,62.61834444,257.2620651,263.3343546,178.1325961,64.93568424,34.38209335,59.74989517,43.68362013,-1.349664896,-42.33619151,-43.39782785,1.648108179,41.74720127,261.036327,254.5074187,177.3215444,16.1287472,12.70739152,18.12982772,256.4490747,262.7138393,177.989483,15.94060211,23.0834716,8.717587592,0,-102.6314059,131.6526021,-75.69277547,32.40470333,155.766733,0.9769935343,-102.0626302,130.0216565,79.05188251,-125.436035,11.82906154,49.97468793,49.97696803,4953.648007,4383.618428,259.9735153,-197.5541579,8.4066618,1
7337,48,24,16,1,1,1,1,0,1,1,1,1,1,1,1,253.1402424,261.5117577,180.8187559,9.581745297,11.90370878,4.327079479,255.0428491,260.7102879,182.332936,10.06868015,7.600281676,10.57821162,8.133614475,-6.063414308,-2.070204648,-8.065175937,5.968952669,2.096238218,253.1159754,261.4961975,180.8152649,4.819217027,9.96209583,3.423980929,255.0397974,260.709845,182.3300522,5.823410961,4.074063783,10.2426683,0,-102.0295684,129.3600767,56.39770796,-118.6297816,85.21575838,-0.1665449603,-101.9812969,130.1057254,-43.78178342,-58.52290405,142.7952315,49.98170354,49.9817066,3664.634935,3653.280968,30.11594573,-202.3889699,8.9449205,1
7338,48,24,16,1,1,1,1,0,1,0,1,1,1,1,1,253.1267145,261.510104,180.8198323,9.569117305,11.89600555,4.317483709,255.0352239,260.7122955,182.3348492,10.06854289,7.592337921,10.58320682,8.122224861,-6.057262532,-2.064996125,-8.053657616,5.962941148,2.090698085,253.1023894,261.4946242,180.8163268,4.811791522,9.957321457,3.421664893,255.0321371,260.7118632,182.3320075,5.837874839,4.069561151,10.2510727,0,-102.0276206,129.3596547,56.5917745,-118.5822119,85.07498524,-0.1654922548,-101.9797505,130.1064409,-43.68328147,-58.6348804,142.8092702,49.98171127,49.98169847,3663.418218,3654.513568,30.06748679,-202.4024199,8.8772356,1
7339,48,24,16,1,1,1,1,0,1,1,0,1,1,1,1,249.3162258,265.2164412,184.2315219,9.995332955,23.6415451,21.07835561,249.9845034,264.3272689,187.0313386,6.912528982,23.53309397,23.7693691,0.2973211799,16.15298264,-16.450243,-0.2508236589,-16.49395212,16.74489965,248.7078484,264.5601114,182.539918,8.072536314,8.538261452,2.584238458,249.1858188,263.8669508,185.4757325,3.708596606,7.893971815,10.66364922,0,-101.7188397,128.446662,26.87362807,-139.669303,166.622851,-0.4837351429,-101.3185322,128.8720234,-97.12997896,-60.19531222,119.7482389,49.98068679,49.98081303,3871.811797,3836.116399,30.05877974,-173.8503381,8.9469843,1
7340,48,24,16,1,1,1,1,0,1,1,1,0,1,1,1,256.5267974,261.1830574,176.3790314,78.76502115,42.03138151,72.43022449,264.7679836,253.0761121,181.7775258,79.12123411,36.00115367,75.10022688,51.85653259,-2.108887062,-49.74777887,-51.91865588,1.888477148,50.03002395,255.5184878,260.2801833,176.1934151,19.4225199,26.3143374,12.30717824,262.2842249,252.596186,178.572523,19.69934721,16.15915655,22.19218172,0,-103.6185908,128.5290796,81.53530329,-130.1464941,-1.968304614,-1.134539387,-103.9992205,130.9885775,-77.89296407,30.22378274,153.7708237,49.97261569,49.97261834,5468.955127,5455.950628,251.8721,187.4243325,8.9245578,1
7341,48,24,16,1,1,1,1,0,1,1,1,1,0,1,1,256.7414766,262.4150256,176.66887,15.64559325,17.51127644,4.213500673,258.5252126,261.0941584,178.0910509,15.6791923,14.38189829,11.19598631,12.26833317,-10.94260982,-1.326558095,-12.04331994,10.74955706,1.292933953,256.2187173,261.3956476,175.8600431,5.350998931,10.36560053,3.013608062,258.2593754,260.3822513,177.4800533,6.111019454,4.288191874,10.78323946,0,-104.2545443,128.1044661,57.64920366,-123.2721237,70.24843912,-0.2008469305,-104.188624,128.9541332,-47.94306025,-53.16885086,141.8064498,49.98170968,49.98141464,3746.919952,3628.867898,56.77417608,-184.1044096,8.7939067,1
7342,48,24,16,1,1,1,1,0,1,1,1,1,1,0,1,437.9631983,296.3908194,187.4538574,18.04835579,23.43055001,16.74590202,437.8063601,294.1987414,184.0187521,19.74587818,21.56112594,13.00947507,-7.776848263,15.50453373,-7.726615054,15.72113166,-16.96000232,1.240534849,311.6015983,263.0825703,121.8175444,13.37728875,14.07378947,9.308345548,308.0594796,260.1871124,120.0867656,6.683782108,7.377962345,4.043928118,0,-126.7003032,120.74128,-24.48255289,-158.4119837,94.65563422,-0.1226699716,-126.5248272,120.8271054,124.3669104,-41.14734083,-148.7332183,49.96567384,49.97430553,5900.6614,6057.288817,-467.7155985,337.8901862,8.7979923,1
7343,48,24,16,1,1,1,1,0,1,1,1,1,1,1,0,250.6871202,263.2454011,181.0098064,29.2721987,23.99298824,9.300183729,250.964922,264.3002447,182.1997825,29.15900046,24.0199029,9.279101879,27.63054271,-21.59952483,-6.031161786,-27.56953857,21.54282023,6.026585696,250.5793102,263.1703049,180.9181532,3.619553399,6.14023264,6.223562208,250.8649993,264.213592,182.0897269,3.180108351,6.476544274,6.20921934,0,-102.2958901,128.5052392,-3.564222577,-104.7268763,128.3981232,0.03921816327,-102.1711436,128.6576219,3.889922102,-100.2448834,128.2069231,49.98075989,49.98074129,3852.573678,3846.707127,82.97227777,-145.6425378,8.5496308,1
7344,48,24,16,1,1,1,1,1,0,1,1,1,1,1,1,253.1363971,261.5155888,180.8182824,9.590043835,11.91186151,4.323347227,255.0392328,260.7120822,182.3331189,10.07407113,7.605546898,10.57863828,-8.136262743,6.066339314,2.06991358,8.067682316,-5.972237543,-2.095456235,253.1120817,261.5000444,180.81478,4.824461421,9.96787455,3.42370178,255.0361654,260.71165,182.3302463,5.823595938,4.074098477,10.24461547,0,-102.030204,129.3584677,56.38942674,-118.6489578,85.17823445,-0.1670289993,-101.98188,130.1043111,-43.83459487,-58.43210615,142.7987958,49.98170367,49.98170651,3664.225628,3653.760608,29.84814808,-202.0929351,8.5735601,1
7345,48,24,16,1,1,1,1,1,0,0,1,1,1,1,1,254.1957219,259.9714037,182.2033534,6.690626396,11.68856106,7.776742718,255.0231153,259.5701184,184.7349304,3.898458943,10.96003661,12.53250775,1.177748504,-8.348213762,7.170444642,-1.17179186,8.42744484,-7.255671416,254.1906898,259.9669119,182.1941568,6.456177589,8.030370058,2.556870877,255.017961,259.5396758,184.6930218,3.481992897,6.835352815,10.08945336,0,-101.1174116,130.5669056,29.81752101,-131.5814238,145.3752655,-0.3229935631,-100.8086839,131.0342526,-68.26116097,-64.79276776,126.7642917,49.98164044,49.98166584,3676.170195,3662.423469,6.253907177,-220.756303,8.2303307,1
7346,48,24,16,1,1,1,1,1,0,1,0,1,1,1,1,252.9204123,265.0148478,177.8521329,66.69936815,68.59276785,27.86610497,251.3972588,261.0549768,186.7904901,65.09545105,68.54498529,34.79720551,-44.73671202,44.69344803,0.04323502271,44.37101363,-44.38718664,0.01620605826,250.6183384,263.474545,177.3967309,17.17922477,17.1748487,12.68283759,251.1624149,260.5084132,185.7986373,12.30828687,19.73785598,24.01277585,0,-103.4934339,127.4696904,35.05272153,175.0539404,-84.40664649,-1.386547926,-102.0320943,128.6498131,-126.1703853,-43.88206614,111.4447229,49.97423384,49.97522554,5141.057571,4782.303333,323.4574604,-87.02373914,8.587137,1
7347,48,24,16,1,1,1,1,1,0,1,1,0,1,1,1,257.3521835,261.5545678,176.5856554,14.40003605,15.75892761,4.439159658,259.6957033,260.8347364,178.0188321,15.07027473,12.83384271,11.48621707,-12.41754108,11.28141597,1.136613816,12.17712142,-11.07452074,-1.102123773,256.8830684,260.5891277,175.7426358,4.769887639,9.545139954,2.821442499,259.2595245,259.9348745,177.3829247,6.930932234,3.938037683,10.93575135,0,-104.1693123,128.4011636,69.31119421,-118.3074292,68.45053987,-0.1251561865,-104.145846,129.2720232,-40.21924979,-68.6222604,141.3312964,49.98154883,49.9816478,3606.245394,3752.268104,80.91778996,-218.1927276,8.7361028,1
7348,48,24,16,1,1,1,1,1,0,1,1,1,0,1,1,256.5938686,261.1979689,176.6158119,77.1319846,40.57888898,71.29554452,264.7871238,253.3961324,181.8525793,77.52406791,34.48720856,73.94236487,-50.84937878,1.789093804,49.05991803,50.91527989,-1.581060544,-49.33456602,255.6496861,260.3569128,176.4368363,18.9074529,25.69944109,11.99886512,262.3672175,252.9459325,178.752857,19.3153619,15.47407711,21.84786117,0,-103.5468053,128.6005382,82.36751791,-129.4131287,-1.018419019,-1.084911421,-103.933796,131.0134847,-76.58213138,30.54102892,153.922412,49.97316786,49.97321922,5242.2883,5320.184781,220.3706631,130.6496112,8.4824835,1
7349,48,24,16,1,1,1,1,1,0,1,1,1,1,0,1,250.679089,263.240293,181.0050381,29.28575185,24.00617736,9.301827694,250.9634904,264.3086363,182.1956355,29.17992618,24.04359442,9.278422491,-27.64604757,21.61343577,6.032475451,27.58445943,-21.56003115,-6.024571921,250.5713329,263.1655003,180.9135784,3.58815016,6.118221074,6.225390172,250.8630516,264.2216324,182.0846803,3.21362993,6.496427751,6.207067004,0,-102.2963727,128.5040128,-3.868393178,-104.4701159,128.3787307,0.04202183587,-102.1723775,128.6564722,4.15631251,-100.5020181,128.223848,49.98076181,49.98073349,3854.857191,3845.698508,84.67327723,-147.093245,8.367826,1
7350,48,24,16,1,1,1,1,1,0,1,1,1,1,1,0,435.9800781,293.1974121,181.7087805,21.35115,25.52788431,17.38363489,436.929584,294.2737353,183.8275613,22.46458636,25.61659026,18.38824559,-0.4872454636,-3.276801592,3.755415808,-7.381344919,4.826723438,2.544217783,311.1265552,260.0702027,118.6679763,5.33638889,7.616217916,4.773629086,310.7443421,260.687715,119.9603691,4.322573496,6.116250795,4.85719782,0,-127.1878236,121.2376016,-26.25374349,-149.4191249,88.66394941,0.01597823102,-126.8429585,121.3859942,32.8603001,-99.2517036,152.6345648,49.98276405,49.95717546,5228.05637,6770.289924,152.6987036,-248.3918638,8.5282473,1
7498,48,96,48,1,1,1,1,1,1,1,1,1,1,1,1,209.5181845,242.5621661,238.4028007,2.867362371,1.888169212,3.340250964,209.8005333,242.7107733,238.7790739,2.820740618,2.156087203,3.11744464,0.0004010126268,0.000907731546,-0.001217282425,-0.0003932814829,-0.001179973919,0.001666295293,209.5111374,242.5645915,238.4055361,2.866916443,1.887507406,3.339912368,209.7934756,242.713201,238.7818169,2.820296691,2.155516791,3.117083373,0,-123.1720967,125.1205413,-4.005606788,-123.6771632,125.4977749,0.05327877879,-123.1497317,125.1505417,3.925495178,-122.8108807,124.5505385,49.99072019,49.99072505,1857.158889,1853.681078,21.48142701,-54.63948673,8.6923762,1
7499,48,96,48,1,1,1,1,1,1,0,1,1,1,1,1,209.5529232,242.1352094,238.8315123,5.34202176,7.082903972,4.273112258,210.206823,241.01217,240.1863237,3.210798706,6.189535803,7.454061311,1.338301239,-5.519225235,4.181011919,-1.328665648,5.535391736,-4.206638439,209.5452704,242.1371339,238.8331427,5.058506041,4.342084161,0.5302778309,210.1985398,241.0059624,240.1812549,2.718151889,2.610481449,6.113076609,0,-122.9608707,125.2837004,28.38952357,-159.0936541,170.3297845,-0.2895464996,-122.8859247,125.5152239,-63.09156847,-44.44017261,121.7723444,49.99065292,49.99065404,1870.04191,1868.364051,17.59561972,-57.35542226,8.4652419,1
7500,48,96,48,1,1,1,1,1,1,1,0,1,1,1,1,209.5544828,242.1390785,238.8252925,5.342318149,7.068161572,4.252142217,210.2055269,241.0196578,240.1815874,3.208365694,6.174264074,7.437998853,-1.340981236,5.502090713,-4.161030241,1.331362428,-5.518750914,4.187464639,209.546826,242.1410152,238.8269321,5.056420672,4.34091716,0.5325926918,210.1973001,241.0135673,240.176623,2.710747467,2.612619489,6.108519723,0,-122.963819,125.2821233,28.30622956,-159.1340872,169.9131621,-0.2891207626,-122.8880828,125.5128062,-63.05108264,-44.49426109,121.7780704,49.99065541,49.99065229,1870.147416,1868.093933,17.48350049,-57.23372732,8.6309739,1
7501,48,96,48,1,1,1,1,1,1,1,1,0,1,1,1,209.9275909,242.5866213,238.0905424,4.088171673,4.402876248,7.701603394,210.9837703,243.2986199,237.2278577,7.056316473,3.401726603,6.207765787,4.015985048,1.325383287,-5.341281054,-4.041576857,-1.320806512,5.362469437,209.9194235,242.5883428,238.0927929,0.4511557979,4.065708271,5.461357079,210.9684355,243.2995609,237.2223125,5.750993757,2.954214661,2.97043019,0,-123.384498,125.1008679,-95.44768372,-80.8374261,97.64489831,0.3249171545,-123.6334486,125.1926518,4.517339636,167.4896303,-177.2515656,49.9906686,49.99066729,1868.187218,1864.505196,15.10917574,-59.77230104,8.4085604,1
7502,48,96,48,1,1,1,1,1,1,1,1,1,0,1,1,209.9235142,242.5896203,238.089045,4.09026915,4.405443028,7.697693787,210.9842938,243.3001845,237.2253391,7.063238506,3.399870797,6.208661964,-4.018991782,-1.321674511,5.340746856,4.044474614,1.316563012,-5.360952817,209.9153678,242.5913504,238.0912897,0.4445594656,4.071131627,5.458526216,210.9690086,243.3011986,237.2198322,5.757549154,2.955623097,2.977252813,0,-123.3847392,125.0994835,-96.46412821,-80.84726492,97.57426036,0.3250547521,-123.6343733,125.1923018,4.438605318,167.3873933,-177.2950775,49.99066624,49.99066999,1867.842652,1864.797359,15.18987419,-59.85418029,8.442404,1
7503,48,96,48,1,1,1,1,1,1,1,1,1,1,0,1,209.0306485,243.1070756,238.3318453,8.20184976,4.843020968,6.115708176,207.919706,244.0957442,239.0968331,6.803388691,7.140252147,3.644532493,-5.950371525,4.570639884,1.379823143,5.968297541,-4.594280254,-1.373924335,209.0233912,243.1075816,238.3340554,5.535485677,1.386453295,5.839661437,207.9029151,244.0873913,239.0981467,3.07315423,5.407204953,3.162180678,0,-123.165763,124.9489467,-31.96153947,72.18929853,153.9938749,0.1107649064,-122.8782123,124.6488098,71.99107746,-119.2138468,60.33567415,49.99065373,49.99067225,1869.549696,1865.154354,17.70997539,-57.23599067,8.4998702,1
