run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
7504,48,96,48,1,1,1,1,1,1,1,1,1,1,1,0,209.0351134,243.1004102,238.3339889,8.194005925,4.840960638,6.11923644,207.9240989,244.0933713,239.097072,6.800754572,7.145140215,3.642230378,5.942696489,-4.564160352,-1.378450189,-5.960562547,4.587148287,1.373499512,209.0278431,243.1009231,238.3362015,5.532153148,1.395152241,5.844991433,207.9073236,244.0850589,239.0983866,3.082442334,5.41780902,3.162547718,0,-123.1647816,124.9516173,-32.06837649,71.73492864,153.9964718,0.1120263381,-122.8771547,124.6511614,71.88284183,-119.3095973,60.24256019,49.99066333,49.99066257,1869.241131,1865.446982,17.75412392,-57.27350154,8.6126865,1
7505,48,96,48,0,1,1,1,1,1,1,1,1,1,1,1,209.8227133,241.0132815,239.7140322,3.248466474,5.916717388,7.343795127,209.846472,242.3309594,239.1209319,5.382970897,6.826312603,4.067244936,-1.295354896,5.285101113,-3.989664671,1.304770484,-5.261738164,3.957047979,209.8145577,241.0066093,239.7110652,2.804771278,2.53056266,6.125649166,209.8383941,242.3326205,239.1230686,5.125561608,4.271455732,0.6304554706,0,-122.5460735,125.7702194,-64.22986837,-44.97951344,120.8969368,0.3806035593,-122.5939405,125.6286096,29.57493187,-157.9695522,178.6462375,49.99066059,49.99065091,1870.732786,1866.878548,20.35959307,-56.78382983,8.6223951,1
7506,48,96,48,0,1,1,1,1,1,0,1,1,1,1,1,213.7553337,409.4868235,293.5368841,12.59962878,16.41405083,19.8945127,210.1533472,409.0196229,291.4182126,10.78301693,17.66502278,19.23105182,-5.176193159,-9.015180487,14.18998606,2.159086382,13.47973298,-15.64011031,143.8911589,295.3668568,259.0572879,6.437885112,10.61476704,10.91999304,142.0214441,291.8510196,255.9028918,3.796628338,6.798226678,6.589192654,0,-116.9439972,108.4510498,-32.72773286,-146.6140612,73.11734032,-0.002852114731,-117.0578217,108.5182375,113.9143335,12.58102432,-144.5420898,49.98592738,49.98150926,3129.637562,3413.320502,-294.9818091,499.7919972,8.346809,1
7507,48,96,48,0,1,1,1,1,1,1,0,1,1,1,1,211.5083585,238.0949117,241.1811078,5.215354645,24.88317253,21.09349781,211.8669747,238.1636945,241.5911191,5.216778185,24.85610827,21.08810595,-3.610092518,23.73577823,-20.12562507,3.613551419,-23.71869836,20.10520721,211.4398539,238.0408746,241.1253592,2.863311625,2.044634618,3.213623349,211.7946949,238.1175194,241.5232187,2.863282825,1.925631526,3.318913096,0,-121.9040484,126.8727706,-0.06243623736,-124.1956235,125.3317736,0.04045596829,-121.8907354,126.9219491,-0.08941843825,-119.5690607,128.2212187,49.98989621,49.98988471,2023.457839,2018.451248,34.7391673,-42.35137259,8.5682885,1
7508,48,96,48,0,1,1,1,1,1,1,1,0,1,1,1,208.7647472,241.0858413,241.0914841,11.80086422,33.15268094,33.90991504,211.879848,241.4410037,238.7634762,15.24896368,32.57504673,33.5583928,-0.3475790059,22.95164176,-22.60465792,0.3412015049,-22.84801045,22.50638043,208.6087256,240.4616387,240.6220627,5.388826212,7.818662696,8.150634618,211.6985528,241.3934877,238.6733574,10.98696678,5.679261066,7.598562862,0,-121.9631842,125.9190517,166.8960789,-78.06123586,64.66585715,0.6482141521,-122.57712,126.3894455,-6.28382901,131.4771054,-163.8578067,49.98828428,49.98975408,2289.616701,1997.461798,103.4313993,-74.38341146,8.5909789,1
7509,48,96,48,0,1,1,1,1,1,1,1,1,0,1,1,210.1704957,242.3312045,238.1459755,6.020944629,4.59752854,8.800254096,211.3483271,243.0351809,237.226273,8.49733639,3.42729504,7.566210776,-5.293675165,-1.066440443,6.360236645,5.326580609,1.062201234,-6.388658638,210.1614194,242.332261,238.1473204,0.407450275,4.316450424,5.543799487,211.3232052,243.0355538,237.2135258,5.974856381,3.04008943,3.189052597,0,-123.3740292,125.1965607,-131.2974395,-81.0511128,95.42805204,0.3325233982,-123.6489033,125.3074071,2.978138755,162.9060509,-175.4223363,49.99063633,49.99063258,1873.847903,1873.546223,13.73386966,-59.93866062,8.7568544,1
7510,48,96,48,0,1,1,1,1,1,1,1,1,1,0,1,208.1805004,242.5202545,239.7848324,26.49229292,26.55648823,12.13279235,207.5354443,244.6581493,238.3256427,26.73959457,26.966587,8.127044719,-19.21206465,18.6893694,0.5225889775,19.28267628,-18.73206581,-0.5507827164,208.1442907,242.4559041,239.7158864,5.540598971,3.452934835,9.431061621,207.0850019,244.2959673,238.2345548,6.256810287,5.358489374,2.965870956,0,-122.4579008,125.257051,-68.11731946,-31.7915107,123.0154742,0.5230963601,-122.5229742,124.847934,55.37035011,-162.6428276,-61.30220307,49.98983632,49.98948587,2007.744056,2034.26723,18.48980703,-22.46443225,7.6864222,1
7511,48,96,48,0,1,1,1,1,1,1,1,1,1,1,0,208.9240606,241.311031,240.2947683,3.108496393,9.816139168,11.07309301,209.0113665,242.7388078,239.3881801,5.825837741,10.29421763,8.840561734,-0.7392051702,7.485230745,-6.74598585,0.7468860736,-7.43976582,6.692916806,208.9122618,241.268971,240.2618985,2.88669359,3.087950473,6.664128835,208.9995248,242.7338964,239.3861711,5.710296838,4.466179756,1.051129576,0,-122.2303361,125.7091509,-76.32167154,-45.87798563,116.5024027,0.4508427288,-122.3242311,125.566869,29.49394816,-164.5460744,-139.8096323,49.99056647,49.9905639,1893.187755,1887.73958,21.39542336,-55.16360781,7.1524952,1
7512,48,96,48,1,0,1,1,1,1,1,1,1,1,1,1,209.8186717,241.0123314,239.7247374,3.242889925,5.919945884,7.355286346,209.8439453,242.3325621,239.1234602,5.388653805,6.827627926,4.067054421,1.287527088,-5.281122443,3.993687522,-1.296978023,5.25721424,-3.960146368,209.8105641,241.0056827,239.7217877,2.803711189,2.546718518,6.139209078,209.835883,242.3342237,239.1255881,5.134477332,4.278610577,0.6269216028,0,-122.5416448,125.7716114,-64.41515903,-44.95576892,120.86039,0.3820216736,-122.5910141,125.6298934,29.55734016,-158.1602283,179.8777167,49.99065494,49.99065675,1870.362479,1867.204603,20.0276398,-56.4638983,6.9469801,1
7513,48,96,48,1,0,1,1,1,1,0,1,1,1,1,1,211.5041959,238.1197552,241.1568014,5.214603954,24.75078876,20.96229638,211.8624619,238.1885713,241.5627422,5.215968902,24.72059299,20.95452318,3.610414216,-23.61421122,20.00383916,-3.613984304,23.5967684,-19.98274356,211.4367634,238.0668151,241.1024522,2.863397906,2.064605126,3.22215149,211.7912924,238.1431615,241.4963336,2.86310965,1.905991126,3.310722469,0,-121.9153921,126.8627938,-0.05804115429,-124.1478642,125.009772,0.04116584716,-121.9024694,126.9122232,-0.09320673279,-119.5966863,128.5220832,49.98990463,49.98990066,2022.876232,2017.041431,34.46084168,-42.16648031,6.8270114,1
7514,48,96,48,1,0,1,1,1,1,1,0,1,1,1,1,212.5319126,409.2760108,293.2933273,12.09610337,16.90248489,20.01174258,208.5905181,408.6080774,290.9783765,10.02656789,18.18901449,19.3937084,5.429818351,9.834417181,-15.26328373,-2.434031406,-14.28057233,16.71553747,142.5491572,296.0492878,259.0005937,6.765758707,11.48744158,11.49597687,140.5380189,292.1287621,255.5492783,4.081111524,7.69861886,7.262024087,0,-117.0222336,107.9967715,-32.5650797,-147.9955469,70.87558191,-0.0216893911,-117.139151,108.0874737,117.1583956,12.93718669,-144.4530822,49.98387964,49.98345844,3152.168081,3391.565794,-344.9875495,548.8094508,6.8527687,1
7515,48,96,48,1,0,1,1,1,1,1,1,0,1,1,1,210.1530448,242.3743542,238.1117833,5.288088984,4.55746092,8.407586067,211.3062427,243.1012812,237.176587,8.00229027,3.442573846,7.047654144,5.014401994,1.05743201,-6.071762262,-5.045623296,-1.05361554,6.099313949,210.1443272,242.3758817,238.113242,0.4830088432,4.291719166,5.595113225,211.285484,243.1022134,237.1669197,5.997731033,3.082752723,3.15660496,0,-123.388772,125.1796481,-126.5600709,-80.27638854,95.73245649,0.3382102265,-123.6614465,125.2848783,3.751513041,163.8098891,-174.5047351,49.99064543,49.99065015,1872.246676,1868.252799,15.6427958,-61.81736983,7.292967,1
7516,48,96,48,1,0,1,1,1,1,1,1,1,0,1,1,207.2747574,241.317814,242.6943728,19.33659672,48.94569389,50.17595775,212.1986695,240.4224845,238.8904804,22.55396143,48.1560196,49.90799151,0.3688484993,-33.13619529,32.7674778,-0.3563268688,32.98858421,-32.63212539,206.9725034,240.0363533,241.7192917,9.391882227,11.52618117,11.65228336,211.7685733,240.3255644,238.6679564,14.7884531,8.709009914,11.85085156,0,-121.2282079,126.0165006,158.7691927,-84.02888138,50.5595011,0.7671772183,-122.2418804,126.8672778,-13.19089925,112.2961788,-161.5719429,49.98670448,49.98714202,2643.913221,2536.156654,172.0660353,12.5786286,7.0194566,1
7517,48,96,48,1,0,1,1,1,1,1,1,1,1,0,1,208.4287889,241.8401281,240.1799115,3.12056727,14.63955998,15.64398124,208.6980561,243.4682476,239.1304806,6.563580482,15.02796134,14.05464787,0.3290549515,-9.525271924,9.195460498,-0.3356848383,9.457086194,-9.122167608,208.3942681,241.7155732,240.0623677,2.957527066,3.605896615,6.759788204,208.6691592,243.446153,239.1071761,6.485954602,5.130168889,1.24171484,0,-122.2688108,125.5317344,-92.49631082,-38.28649612,114.8723696,0.5264207976,-122.3793643,125.3972292,27.19503697,-166.7151656,-137.3799994,49.99050389,49.99028687,1898.670872,1940.869507,36.73700823,-68.19206182,7.1642497,1
7518,48,96,48,1,0,1,1,1,1,1,1,1,1,1,0,207.0524745,243.0182822,240.3362455,45.36393514,46.97827824,20.94832647,208.3482172,247.4516452,236.2963787,46.30204786,47.27656144,17.26058048,31.53084594,-30.95198413,-0.5781993992,-31.63594455,31.01006962,0.6265574042,206.974578,242.7524671,240.0667608,7.533043761,10.29960743,14.2354556,207.15382,246.4407333,236.0961556,11.39150211,10.94405961,8.139147821,0,-122.2121669,125.1170596,-119.3223076,-34.47709955,110.3183521,1.136966844,-122.8034226,124.6303453,35.39776578,167.3570887,-81.12807624,49.98819493,49.98668153,2278.708821,2623.196161,45.90756862,85.97291705,7.0379659,1
7519,48,96,48,1,1,0,1,1,1,1,1,1,1,1,1,210.594867,243.1531407,236.9569876,6.89518963,3.329085612,6.046753375,210.1742379,242.7113534,238.5309319,3.877514265,4.437008111,7.40460774,-3.873149574,-1.29426752,5.167505627,3.834772132,1.296560978,-5.131242912,210.5799612,243.1542372,236.952491,5.677817322,2.89661348,2.986631646,210.1660089,242.713225,238.5332825,0.1701337712,4.122164904,5.250010412,0,-123.9305645,124.8475009,1.520974343,165.5182327,178.545163,-0.2164793493,-123.6526799,124.8302618,-82.67741933,-82.34929398,97.45200722,49.99067846,49.9906706,1866.645262,1863.485609,14.38270153,-61.51691403,6.9352984,1
7520,48,96,48,1,1,0,1,1,1,0,1,1,1,1,1,210.5159354,242.1203814,238.22798,7.044188295,13.68866877,12.73354809,210.47592,240.9752084,239.9004222,3.431687446,13.55492847,13.96549893,0.8352774623,-10.51199841,9.676287882,-0.8398861073,10.54548998,-9.706018455,210.491256,242.1137133,238.2216683,6.417853861,4.203267665,2.156690761,210.4576626,240.8985353,239.8309644,1.867146045,3.609874137,5.999765233,0,-123.3318159,125.2968578,16.14911821,-175.30566,-166.695618,-0.3838521718,-123.154444,125.4025673,-104.4132382,-56.76904154,105.7927205,49.99069894,49.99016485,1862.152978,1941.374357,-6.730846007,-32.26411436,7.9673708,1
7521,48,96,48,1,1,0,1,1,1,1,0,1,1,1,1,210.9531439,242.9088846,236.9118292,7.772501787,3.383332207,6.766764354,210.4415026,242.4285107,238.5895212,4.944688843,4.590458749,8.070274482,-4.888607095,-0.9652405045,5.853910681,4.841113688,0.9669564752,-5.808009996,210.9339288,242.9102887,236.9037311,5.965036201,3.093178769,3.144415387,210.4329452,242.4303523,238.5910081,0.2979924058,4.381179833,5.455000142,0,-123.9725338,124.9389163,1.263412642,161.692862,-177.2071382,-0.2377423259,-123.6675574,124.9114677,-149.6676729,-81.05113158,95.61792779,49.99065087,49.99066048,1870.516787,1867.050041,12.7601791,-61.83840066,7.2109382,1
7522,48,96,48,1,1,0,1,1,1,1,1,0,1,1,1,293.7414685,264.5385582,362.9508428,21.39637584,14.13403303,19.5642674,295.3037371,267.8299654,363.9320807,21.088406,14.94175058,17.82689187,-12.13067685,1.611696724,10.51909715,9.186756045,-4.281764935,-4.905067169,243.0600554,175.9129577,280.6939075,3.121192965,3.894521271,4.346015638,245.6388335,177.9362409,283.2071748,7.979417915,5.623753661,7.446046132,0,-105.2015618,147.5518594,104.4898638,4.562559077,-141.5151406,0.1158580244,-105.2540863,147.4964787,-22.26910575,-145.9120745,113.9682836,49.97070334,49.9926828,3847.603059,3498.969982,433.3987928,-64.75235455,6.9109817,1
7523,48,96,48,1,1,0,1,1,1,1,1,1,0,1,1,211.7727125,245.3111787,233.9917839,23.88054618,4.81680525,27.63665243,212.1055247,245.4300441,234.3369496,23.84675024,4.81623054,27.57559144,-22.91153213,-3.246038668,26.15762374,22.87297145,3.243276374,-26.11619454,211.6766203,245.237912,233.919959,2.844245849,2.041637848,3.247001914,212.0057097,245.3565512,234.2609704,2.892300885,2.045637192,3.089633996,0,-125.4827825,123.9496608,-2.191416931,-125.3922024,122.5803501,0.05217002622,-125.4715378,123.990176,2.011997571,-125.6696298,125.2317205,49.98977332,49.98978514,2044.456929,2042.626484,21.3690972,-52.03469569,6.9518258,1
7524,48,96,48,1,1,0,1,1,1,1,1,1,1,0,1,214.250403,240.4478633,237.4316983,48.73612119,19.36939872,47.53606726,210.0069699,244.7477021,236.4609951,48.27582932,21.66863941,46.17243176,-32.12703895,-0.01860948537,32.14579401,31.95008211,-0.01791964106,-31.93202043,213.050845,240.1976307,236.3741968,11.49972039,9.655620796,12.46605488,209.7196161,244.4061519,236.4043006,11.05597234,13.5847842,7.482131352,0,-124.0969041,125.8425745,-70.89477391,40.80238992,153.8223349,0.8229305818,-123.4136986,124.8703863,79.7604573,-134.6845292,-2.129648372,49.98695656,49.98740324,2598.88485,2475.29807,154.9045619,-4.322374571,7.0124169,1
7525,48,96,48,1,1,0,1,1,1,1,1,1,1,1,0,208.9482317,243.4502295,238.0884681,10.25974192,8.062676451,6.345673562,207.8408412,244.5324101,238.7609871,9.263851451,9.651369285,3.610911397,7.608735127,-6.326904207,-1.281755236,-7.639502727,6.358635972,1.2809404,208.9389879,243.4472823,238.0890449,5.524148138,1.366931106,6.020210284,207.8023396,244.5000212,238.7598712,3.250368025,5.423746496,3.000746142,0,-123.2880984,124.8152159,-33.88889882,63.38787015,152.1753048,0.1325666485,-123.0133788,124.5007223,71.00119043,-121.5544279,56.45874001,49.99061028,49.99060546,1878.53105,1877.503694,15.60450925,-55.4471326,7.0425713,1
7526,48,96,48,1,1,1,0,1,1,1,1,1,1,1,1,210.5892817,243.1569194,236.9585484,6.89394053,3.330662322,6.040722421,210.1688572,242.7143229,238.5323778,3.875432778,4.438947541,7.402750868,3.871668047,1.291151201,-5.162736936,-3.833308764,-1.294039375,5.12743343,210.5743832,243.1580337,236.9540701,5.677770449,2.898413334,2.98508609,210.1606287,242.716196,238.5347365,0.1715035803,4.124178428,5.253400461,0,-123.9295595,124.8463219,1.535084273,165.4916815,178.6047019,-0.2163747239,-123.6515785,124.8294111,-82.75797109,-82.33292368,97.46250335,49.99067801,49.99067107,1866.112778,1863.966587,14.42785658,-61.52644351,7.0873572,1
7527,48,96,48,1,1,1,0,1,1,0,1,1,1,1,1,211.0995832,242.735698,237.010396,9.230646055,3.383193472,8.265660526,210.514628,242.3122396,238.6552436,6.98484603,4.721581793,9.246992884,5.744317721,0.9666711395,-6.710841895,-5.688569755,-0.9680784076,6.656793387,211.0665168,242.7352309,236.9922497,5.965824116,3.011647385,3.266308185,210.5047171,242.3125366,238.6561363,0.2593002506,4.464042661,5.354828403,0,-123.9401448,125.0107343,-0.5594079828,159.1304369,-178.8529305,-0.2241321263,-123.6268336,124.9681076,171.2062707,-82.76122912,94.46003511,49.99061498,49.9906221,1880.536915,1874.411448,15.19083485,-64.42156804,6.9702434,1
7528,48,96,48,1,1,1,0,1,1,1,0,1,1,1,1,211.8831246,240.1194117,238.6847941,21.82986238,47.09411234,48.76275409,207.835843,241.0910295,243.2171947,18.53853433,47.80370277,48.90893129,-0.4345749838,32.2899592,-31.85528246,0.4723409102,-32.38532217,31.91308497,211.5199941,240.0450173,238.4619178,14.45476694,8.51756896,11.40345021,207.5493834,239.9287833,242.2127051,9.020059335,11.278758,11.2314807,0,-123.0455898,126.0010913,-13.92639663,112.7136096,-162.4275197,-0.6605299889,-122.0313558,125.2717566,157.5875284,-84.23997208,50.91981335,49.98736664,49.98687375,2491.961871,2606.814326,77.97605976,82.16451287,6.9888428,1
7529,48,96,48,1,1,1,0,1,1,1,1,0,1,1,1,211.7743782,245.3168508,233.9840668,23.92625827,4.820854403,27.6798006,212.1206691,245.4375283,234.3424936,23.90059132,4.821126167,27.62560114,22.95900472,3.242434747,-26.20138121,-22.92050419,-3.240080612,26.16064537,211.6778762,245.242933,233.9115042,2.810087421,2.040662581,3.217770224,212.0203933,245.3634387,234.2654676,2.9256281,2.046718762,3.119711594,0,-125.486568,123.947091,-1.924091948,-125.3511837,122.2380255,0.0507349428,-125.4752304,123.9892059,1.705846965,-125.7178592,125.5553959,49.98978879,49.98977828,2045.605564,2040.061251,22.70712707,-53.51044371,6.8849292,1
7530,48,96,48,1,1,1,0,1,1,1,1,1,0,1,1,293.2088492,262.1910636,361.928598,21.7555427,11.60821891,19.93281311,295.5059025,267.1048122,363.8143664,21.32600365,13.55159807,18.22239689,19.63919297,-3.626430059,-16.01263464,-16.70418711,6.280682757,10.42363243,242.4745805,174.2186731,279.7299277,7.416153555,5.50859688,8.019392993,246.9755531,177.0916913,284.5444511,12.30916886,7.709718199,13.03210437,0,-105.0781448,147.7875916,122.6925238,24.58840935,-99.35504418,0.159928972,-104.9531943,147.838977,-30.44824212,-138.4321044,113.2338927,49.98029172,49.98306708,3691.235825,3664.346165,751.9917617,-385.3153831,6.8428563,1
7531,48,96,48,1,1,1,0,1,1,1,1,1,1,0,1,208.9530839,243.4681622,238.0719531,10.50172329,8.416568444,6.370714991,207.8538143,244.5618171,238.7303262,9.546628135,9.947845481,3.611773633,-7.76295789,6.476877988,1.286159937,7.794859791,-6.509976136,-1.284805335,208.9434844,243.4644245,238.0721792,5.509067824,1.35385317,6.032848311,207.8115307,244.5252094,238.7286545,3.264058367,5.413342653,2.973510223,0,-123.297652,124.8084783,-34.07559719,62.1476097,151.8980473,0.1358049447,-123.025596,124.4936142,70.66209617,-121.8837634,56.14541375,49.99058849,49.99061102,1882.206345,1877.614439,15.76182841,-55.56612402,7.1710051,1
7532,48,96,48,1,1,1,0,1,1,1,1,1,1,1,0,213.1254372,241.3054357,237.0488486,40.5110813,15.62537381,39.52117141,209.8999058,244.782553,236.9664861,40.0842483,17.99295351,38.36793031,27.20597111,-0.08931233773,-27.11706315,-27.05275077,0.1190928899,26.9332873,212.2804934,241.1132125,236.2819816,9.233531266,7.747676909,10.19320166,209.7172881,244.5504291,236.9226315,8.684326604,11.73278573,5.834612897,0,-124.124537,125.5145292,-66.175273,44.33914333,157.0337133,0.6073931771,-123.4981115,124.7402103,76.77091486,-131.6283026,12.49253486,49.98790267,49.98871668,2376.013611,2198.400925,117.2425503,-52.82737101,7.2015258,1
7533,48,96,48,1,1,1,1,0,1,1,1,1,1,1,1,207.5208842,244.0987428,238.6828952,6.934662475,7.187381483,3.706417137,209.2378879,243.3444945,238.6965659,8.246924917,5.002291764,6.063157091,6.206229396,-4.801150786,-1.404994767,-6.171398396,4.769303474,1.40217764,207.5048024,244.0879256,238.6840464,2.876428148,5.278090241,3.202348545,209.2306395,243.3442338,238.698916,5.351161706,1.235083271,5.770355004,0,-122.970777,124.5543646,69.37617566,-120.4383206,61.41890231,-0.01682899312,-123.2173643,124.9294119,-30.29169276,68.47033084,154.2775193,49.99066605,49.99065731,1869.002858,1866.229749,19.2033234,-57.50949385,7.0139501,1
7534,48,96,48,1,1,1,1,0,1,0,1,1,1,1,1,207.9007982,244.552872,238.3971502,22.1194295,21.93385577,4.635634543,209.028728,242.5629184,239.6503441,21.76777062,21.12582217,8.665232752,16.23835928,-15.00657978,-1.231934934,-16.14386123,14.93960581,1.204107861,207.6699749,244.2968392,238.3730045,5.445379502,6.471542294,1.79614334,209.009648,242.5270779,239.6274102,4.397591028,3.453095753,7.530722545,0,-123.1216979,124.4644384,46.52021773,-151.089549,4.169768513,-0.3539795113,-123.155227,124.9042735,-64.55187165,-4.434154421,136.4166578,49.98923866,49.99095334,2101.530859,1799.122709,35.39215423,-60.8403018,6.9455632,1
7535,48,96,48,1,1,1,1,0,1,1,0,1,1,1,1,208.6207582,242.6753865,239.186074,5.964520392,12.78613075,11.77943425,209.1402275,241.4479221,240.7978828,3.159531933,12.32356942,13.4300381,-0.8843129777,8.979994147,-8.095861727,0.8817956258,-9.024798962,8.142807705,208.6004968,242.6622849,239.1640936,5.710083367,4.742943725,0.7401989289,209.1123712,241.3612073,240.7048959,2.646037023,3.140024954,6.372719867,0,-122.7493484,125.1167989,26.70729611,-163.6983588,-157.016451,-0.3594834099,-122.638311,125.3380041,-77.93929532,-41.01776677,118.603078,49.99043336,49.99053823,1913.193479,1891.036306,14.75806419,-50.92423752,7.0616958,1
7536,48,96,48,1,1,1,1,0,1,1,1,0,1,1,1,209.5303749,244.889833,236.0446253,50.26910534,22.64945093,48.05653518,214.5919817,240.6037534,237.9163006,50.5553642,20.35659849,49.26743759,33.30113744,-0.1027968395,-33.19823481,-33.37249321,0.06395643808,33.30864243,209.2116775,244.4999026,235.9886883,11.3343303,13.98818835,7.78523518,213.273301,240.3209351,236.7883818,11.64565278,10.0644545,12.7687208,0,-124.2941895,124.1013893,78.36270143,-136.5617209,-3.885642782,-0.7767526897,-124.9581805,125.1863782,-72.91684128,38.68477985,152.9964378,49.98714428,49.98664759,2531.00654,2651.110238,76.58443242,90.47634339,7.0550363,1
7537,48,96,48,1,1,1,1,0,1,1,1,1,0,1,1,207.4925743,244.5296542,238.3253871,9.445962434,9.778336613,3.656797292,209.2010744,243.6771658,238.4326978,10.35845265,8.265896634,6.287853449,7.839613909,-6.523605578,-1.315918036,-7.787759324,6.480609923,1.30724012,207.4544768,244.4905698,238.3240374,3.054152903,5.286845131,3.024334641,209.1919272,243.6721867,238.4334898,5.324991671,1.218642413,5.946490327,0,-123.1473765,124.3856988,68.26103304,-122.9500358,57.64905541,-0.03912519453,-123.380243,124.7748913,-32.29168027,58.24538824,152.2956372,49.99060595,49.99060198,1880.535255,1877.510971,20.76266483,-59.71631239,7.0079025,1
7538,48,96,48,1,1,1,1,0,1,1,1,1,1,0,1,338.9059546,319.0687808,265.1161789,17.26714964,17.90361766,9.459453783,340.2820696,321.1401523,269.1948297,15.60505513,18.10834094,11.87055529,13.97172455,-15.55075659,1.578477436,-8.276705756,13.89529436,-5.619071588,247.1824166,273.2503822,184.0417186,6.462445425,6.815168626,3.719191897,251.2698525,276.9355318,186.4508225,11.3858383,10.29462893,6.821871,0,-147.9788255,116.2142816,119.3294062,-19.80946785,-141.9534538,0.130115314,-147.8689013,116.2484741,-29.65085901,-179.333253,83.93423307,49.98337554,49.98184489,3436.304037,3498.491053,229.1402351,-690.9980494,6.9233973,1
7539,48,96,48,1,1,1,1,0,1,1,1,1,1,1,0,203.9686937,245.944079,240.0128684,32.34443668,27.91996782,5.988357212,204.2954429,246.0343567,240.4196174,32.29475811,27.90542976,5.964028808,30.46215054,-26.60038497,-3.861718867,-30.42263775,26.57930163,3.843377097,203.8449919,245.8073622,239.911967,2.803859181,2.002501614,3.256183562,204.1473004,245.9160467,240.3140713,2.719259383,2.09691612,3.241548259,0,-122.128224,123.9935417,-1.816478445,-124.3222975,123.9536619,0.04352439249,-122.1078647,124.0330395,1.719580106,-120.1197454,123.8806588,49.98941852,49.98943546,2115.983363,2112.656886,53.67058641,-22.10304915,6.9840453,1
7540,48,96,48,1,1,1,1,1,0,1,1,1,1,1,1,207.5177861,244.0986203,238.6866933,6.940868081,7.19888921,3.706913002,209.236179,243.3418257,238.698418,8.252887307,5.015004447,6.065124352,-6.212868372,4.810605316,1.402348317,6.178000665,-4.779366988,-1.398546134,207.5016958,244.0877617,238.6877871,2.878388692,5.282691275,3.205249483,209.228966,243.3415667,238.7007794,5.353432166,1.239519843,5.773693088,0,-122.9689976,124.55459,69.41656689,-120.4458535,61.3634082,-0.01694383726,-123.2161182,124.9302049,-30.3091025,68.40055736,154.3047409,49.99066276,49.99066028,1869.342639,1865.887406,19.19804661,-57.51320336,7.1426084,1
7541,48,96,48,1,1,1,1,1,0,0,1,1,1,1,1,208.7014459,242.6353945,239.0495356,5.872886813,11.32707146,9.99816444,209.2698797,241.3795111,240.7438418,3.050320045,10.85500192,12.01303076,0.768918707,-7.888437624,7.119645312,-0.7659030084,7.925840822,-7.159809971,208.6885548,242.6292334,239.0432209,5.741123398,4.640064934,0.9309623051,209.2557516,241.3271226,240.6921668,2.788861037,3.223482662,6.64983153,0,-122.8009676,125.1084414,28.0945432,-165.7380416,-138.6970494,-0.3695643672,-122.678457,125.3397835,-77.7424356,-44.18503381,117.120409,49.99053326,49.99053882,1896.365191,1895.131061,17.15800233,-55.38616965,7.0919674,1
7542,48,96,48,1,1,1,1,1,0,1,0,1,1,1,1,207.8480451,247.2716513,236.2058774,46.05079187,46.99358601,17.12118909,207.2773451,243.0460808,240.9862378,44.99386395,46.6364483,20.73609274,-31.46437333,30.86744296,0.5973719909,31.28233545,-30.76348359,-0.5183899278,206.749583,246.1916331,236.0196012,11.24891973,10.940539,7.999985173,207.1955418,242.756697,240.727217,7.298539487,10.31502852,14.07263511,0,-123.9884406,123.4797917,33.43647659,165.7944744,-82.06315228,-1.035807935,-123.3670166,124.0414213,-121.1940544,-36.06245543,109.3738923,49.98674689,49.98822438,2613.693539,2270.102014,155.7453609,-34.96136165,6.9394207,1
7543,48,96,48,1,1,1,1,1,0,1,1,0,1,1,1,207.4601363,244.4818612,238.3796825,8.963070894,9.267963035,3.662195741,209.1850679,243.6503043,238.4637024,9.953104862,7.655811886,6.249876982,-7.59572887,6.292800949,1.303025466,7.546486201,-6.252087884,-1.294302494,207.4278091,244.4501659,238.3790668,3.027493237,5.301477913,3.073209626,209.1765757,243.6468476,238.4649883,5.360979635,1.236111971,5.927676956,0,-123.1177485,124.4024343,69.05946647,-122.2863344,58.11592968,-0.03380352654,-123.3556949,124.7910382,-31.92765937,60.9871571,152.7949435,49.99061525,49.99061972,1878.854771,1873.468035,20.83642541,-59.64748387,6.9149792,1
7544,48,96,48,1,1,1,1,1,0,1,1,1,0,1,1,209.5171724,244.9455874,236.4579942,43.53193891,19.65600086,41.5840629,213.6831481,241.3115592,237.5590853,43.79265357,17.31023673,42.64320569,-29.31470277,0.2340753047,29.08013582,29.37979444,-0.2006591267,-29.17959541,209.2912928,244.6551564,236.410135,9.385792934,12.5317485,6.334019007,212.6789947,241.0797835,236.6733502,9.699857753,8.565584618,10.83751882,0,-124.1889826,124.1625369,75.40174064,-134.2786743,7.672751421,-0.603062746,-124.8083141,125.0811675,-69.88108998,41.1291351,155.8681024,49.98830895,49.98748027,2274.458375,2458.094975,29.22002808,58.39707288,7.0925663,1
7545,48,96,48,1,1,1,1,1,0,1,1,1,1,0,1,203.9599586,245.9666096,240.0073134,32.48952927,28.06498056,5.986290395,204.2853071,246.0569147,240.4135083,32.43932927,28.05174412,5.963789176,-30.58630263,26.72527457,3.861081229,30.54666084,-26.70472433,-3.841899817,203.8352244,245.8286829,239.9058078,2.806161169,1.995131058,3.254301909,204.1363726,245.9366596,240.3077281,2.716865066,2.104833345,3.243278875,0,-122.1321455,123.9859989,-1.874416111,-124.4106445,124.0561327,0.04367291329,-122.1114882,124.0256171,1.782544365,-120.0586602,123.7629856,49.98941943,49.98941869,2116.392797,2114.266176,53.5696923,-22.006467,6.935938,1
7546,48,96,48,1,1,1,1,1,0,1,1,1,1,1,0,338.9148816,319.2270789,265.4755035,17.42321409,17.9180084,8.918186211,340.2791868,321.2505579,269.4481668,15.60291138,18.02131509,11.36882206,-14.32428846,15.84136894,-1.516665961,8.63201809,-14.19115776,5.559580911,247.2493443,273.38756,184.266856,6.588006107,6.841198918,3.660946136,251.382194,277.0815608,186.61617,11.41843863,10.22066527,6.738759035,0,-147.9412762,116.1939524,118.0246553,-22.14174248,-142.9934218,0.1231837333,-147.8545537,116.2305023,-30.61100514,179.1820864,83.91264379,49.98138207,49.9839899,3499.026417,3444.654629,238.65683,-693.1718064,6.874711,1
7694,16,96,16,1,1,1,1,1,1,1,1,1,1,1,1,174.1087463,289.3829238,240.8414327,6.360666229,1.644718309,9.010808636,174.8426515,289.7575321,242.2331074,5.749437665,3.184042206,7.542119811,-0.000542117468,0.004863036346,-0.00430406845,0.0005849033593,-0.004905662719,0.004335226503,174.1082313,289.3826421,240.8410679,6.360085274,1.642497389,9.010373932,174.8421781,289.7573013,242.232801,5.748845441,3.182935674,7.541639862,0,-116.4758246,146.2758885,-8.865698159,-115.0035046,147.0103219,0.2133819651,-116.4186271,146.3648032,9.399222912,-117.2762938,144.9052487,49.98129758,49.98130411,3745.925901,3733.4758,-72.75554781,-307.1023271,7.1725061,1
7695,16,96,16,1,1,1,1,1,1,0,1,1,1,1,1,174.0788022,288.9247688,241.1881943,10.21674958,9.4867793,9.587781966,174.6822464,287.8616486,244.4371044,3.883162488,9.711127629,12.73613482,2.066480273,-8.114316099,6.048282011,-2.022578302,8.141653856,-6.118623616,174.0664819,288.9270545,241.1872756,9.868524227,4.662069538,7.067917716,174.6685215,287.8459101,244.4191282,2.867207234,5.059001066,10.92430151,0,-116.0662938,146.3946716,9.961120882,179.4182513,174.6354261,-0.4013789849,-115.7870352,146.4739997,-38.52632812,-59.67083052,128.2734437,49.98113657,49.98111414,3778.501451,3770.994876,-68.10804118,-300.4250993,7.1640474,1
7696,16,96,16,1,1,1,1,1,1,1,0,1,1,1,1,174.0767173,288.9346591,241.1863322,10.22237337,9.477946401,9.564499025,174.6795344,287.8653837,244.4347677,3.875772572,9.688674512,12.72687145,-2.060170837,8.092631771,-6.031951507,2.014998877,-8.121197642,6.106693852,174.0643974,288.9369644,241.1853919,9.876452248,4.685987019,7.052363667,174.6659021,287.8497358,244.4168729,2.864639634,5.054764995,10.92375796,0,-116.069228,146.3919158,9.982267872,179.6526281,174.50739,-0.4025827648,-115.7902224,146.4718297,-38.69613274,-59.32982256,128.3852508,49.98113086,49.98111959,3780.360906,3769.02609,-68.12716985,-300.4503972,7.1520332,1
7697,16,96,16,1,1,1,1,1,1,1,1,0,1,1,1,174.468902,289.396843,240.8362588,6.313294325,5.238433911,12.52375198,176.2053124,290.349357,240.8640225,11.10905951,4.231247704,10.50094505,5.497762626,1.460421108,-6.957734222,-5.565880502,-1.452544044,7.018896908,174.4568104,289.3989253,240.8357338,2.867060158,4.853876018,10.33111103,176.1769534,290.3503956,240.8497358,9.539430866,3.74684739,7.702781097,0,-116.8069881,146.2201927,-27.55265852,-71.43765675,125.7780888,0.6340992393,-117.0554788,146.5136917,7.933097984,175.459932,173.6703686,49.98118977,49.98120303,3767.10803,3754.004839,-93.28738018,-328.2776945,7.134426,1
7698,16,96,16,1,1,1,1,1,1,1,1,1,0,1,1,174.4661813,289.3952652,240.8402541,6.330397786,5.240063116,12.53652829,176.2009587,290.3462891,240.8655666,11.11210465,4.232050561,10.50799894,-5.514686858,-1.461294358,6.976469906,5.582037923,1.452128339,-7.033669213,174.454066,289.3973494,240.8397091,2.872361831,4.854793776,10.33518253,176.1725483,290.3473698,240.851233,9.533022918,3.746635498,7.696756764,0,-116.8032309,146.2211286,-27.48776263,-71.44114243,125.8052478,0.6342211625,-117.0519082,146.514761,7.935967235,175.4465383,173.6695731,49.98119736,49.98119417,3766.316189,3755.000635,-93.61024022,-327.8188557,7.2268115,1
7699,16,96,16,1,1,1,1,1,1,1,1,1,1,0,1,173.2651402,290.65667,240.2361191,15.79140217,10.3356404,14.47859519,171.7276388,292.8210135,241.1864007,13.31840912,12.95113678,5.197089195,-11.14512287,8.948423475,2.197139848,11.18863037,-8.99967034,-2.188531586,173.2544631,290.6522172,240.2355677,10.67766362,3.787327327,14.14487562,171.6660691,292.7735537,241.1817892,6.408131841,8.6163705,4.178348585,0,-116.46542,146.1247448,-32.7540481,54.26661202,158.654224,0.3881137007,-116.1061386,145.6452937,63.40858746,-120.4596988,96.50137503,49.98117093,49.98117776,3771.532072,3758.426635,-74.62305821,-304.9255791,7.432165,1
7700,16,96,16,1,1,1,1,1,1,1,1,1,1,1,0,173.2601385,290.665629,240.2335114,15.78395032,10.36203625,14.47799367,171.7303194,292.8468171,241.1866062,13.33902954,12.9797078,5.200261266,11.15443246,-8.959752928,-2.194180241,-11.19895288,9.00981893,2.189609692,173.2494448,290.6611792,240.232967,10.65165197,3.81069541,14.14381274,171.6686587,292.7989592,241.1819306,6.425762032,8.637740841,4.180724056,0,-116.4664544,146.1233153,-32.86343405,53.91649011,158.6616039,0.3921755169,-116.1069958,145.6434064,63.16179763,-120.6280598,96.49734079,49.98117645,49.98117309,3769.630003,3760.286821,-74.60067485,-305.0493961,7.4661705,1
7701,16,96,16,0,1,1,1,1,1,1,1,1,1,1,1,173.3261748,288.38296,242.3112322,4.146905107,8.93487689,12.64709778,174.7619359,289.69302,242.066632,10.15569164,8.767901799,9.151746112,-2.027844413,7.412162357,-5.383837136,2.076439042,-7.370748861,5.294787206,173.3116681,288.3643286,242.3003439,3.32185896,4.780932594,11.16756308,174.7463214,289.6937835,242.0667297,9.844080871,4.530178415,7.050874008,0,-115.1390294,146.8339003,-45.12186226,-58.94854186,127.6879184,0.7528719082,-115.3714456,147.0691254,13.80824038,-176.73476,177.5212158,49.98116666,49.98116204,3772.895817,3761.247478,-48.62834928,-288.0689862,7.2715952,1
7702,16,96,16,0,1,1,1,1,1,0,1,1,1,1,1,150.4282624,510.44639,256.2327221,20.51364784,25.02827852,33.09437798,142.5182853,509.6524571,251.7599596,16.16674983,26.6667297,29.77587335,-9.660602361,-16.14385779,25.8042812,4.85788388,21.62855517,-26.48641839,91.96940231,378.2642137,224.4676993,12.4111723,16.24205459,19.82091244,88.38235893,372.7377491,219.792967,7.656917325,11.18161062,11.75980244,0,-110.0699538,130.3844491,-30.43633206,-139.1952346,93.76074878,-0.2301964032,-110.244999,130.7484454,125.6100766,25.06156198,-136.6554836,49.9728649,49.97316756,5390.382815,5405.300884,-366.5408421,931.4051084,7.9940607,1
7703,16,96,16,0,1,1,1,1,1,1,0,1,1,1,1,173.5967902,286.80531,243.2677565,8.91035556,23.437053,19.73069331,174.7386226,286.810569,244.8651457,8.893028035,23.37478896,19.86700258,-5.852570545,22.45347854,-16.60041578,5.861233812,-22.43108473,16.57034546,173.5266547,286.7581071,243.2268757,5.973169655,2.596874581,8.149008923,174.6467142,286.7715362,244.8035639,5.951565203,2.208429118,8.570491629,0,-114.2472048,147.2778986,-0.1943277515,-119.8913387,145.5490795,0.1530819337,-114.2315979,147.4598468,-0.2108692522,-107.7089013,148.542042,49.98052767,49.98051762,3901.186854,3889.674784,0.4035405424,-238.1492113,8.1047037,1
7704,16,96,16,0,1,1,1,1,1,1,1,0,1,1,1,173.32697,288.3781444,242.3098108,4.161100095,8.919742359,12.63176237,174.7586874,289.6903557,242.0720354,10.14714059,8.7608909,9.134429391,-2.039652251,7.405185227,-5.365056102,2.087983194,-7.363850393,5.276362101,173.3124312,288.3595528,242.2989274,3.330689316,4.764079621,11.15929201,174.7430607,289.6911354,242.0721557,9.832386281,4.528462345,7.042346954,0,-115.1383813,146.8346412,-44.97873916,-58.86369629,127.7822477,0.7521313091,-115.3691096,147.0686306,13.8268839,-176.5044905,177.3740808,49.98116824,49.98116068,3772.595175,3761.553577,-48.53918834,-288.0354722,8.1610472,1
7705,16,96,16,0,1,1,1,1,1,1,1,1,0,1,1,174.6095956,289.1050124,241.0349242,6.700130915,5.356865591,12.77918617,176.4034972,290.0682359,241.0017472,11.52694583,4.242187584,10.7943287,-6.019249819,-1.277377267,7.297118781,6.09429068,1.270275304,-7.364075215,174.5961542,289.1067705,241.0341187,2.71645811,5.043475294,10.41406997,176.369652,290.0692136,240.9843585,9.71391263,3.840416022,7.787917813,0,-116.7097953,146.3013825,-29.03290939,-71.13542642,124.9172556,0.6517450476,-116.9746761,146.60787,7.751358259,172.9916606,175.0046674,49.98114746,49.98118962,3774.352632,3758.017871,-93.56979543,-326.9672346,8.3252416,1
7706,16,96,16,0,1,1,1,1,1,1,1,1,1,0,1,168.0439214,292.2749937,241.9503881,77.26101135,84.04122784,45.50218856,172.6373482,300.0937388,233.5240394,79.49482045,84.23074258,38.22854049,-52.91433742,54.81544126,-1.900962472,53.25026195,-54.8710847,1.620966386,167.7109757,291.107913,241.0718895,14.37645629,20.80409152,29.13916895,168.6165883,297.6623604,233.0515796,22.32657675,20.70251989,17.07999705,0,-114.0164161,146.62102,-118.559823,-32.50721991,115.9780134,2.763213967,-115.1918915,146.5145837,34.77384254,161.0521374,-92.82152949,49.97093465,49.97109274,5817.13438,5744.632844,245.2462287,190.0467717,7.8874531,1
7707,16,96,16,0,1,1,1,1,1,1,1,1,1,1,0,162.6204319,305.3128653,243.7338382,6.55487396,23.56345243,24.99618371,163.4645395,306.7761239,243.5526506,14.22862495,23.32163955,24.16589846,1.056179406,16.33517641,-17.39643061,-1.062198968,-15.96460336,17.0217854,156.955549,303.0545307,238.4568916,3.60204902,4.425834607,9.684750405,158.9913265,304.8923734,238.6478763,12.76016769,4.998772379,9.762710396,0,-112.2256865,144.8705239,-115.4314886,-49.17336621,111.7899287,1.276906539,-112.3580887,145.3355879,14.90469142,-164.5090613,177.3371809,49.98024411,49.98094397,4168.963332,3652.045475,208.1595711,-259.3702926,8.2424309,1
7708,16,96,16,1,0,1,1,1,1,1,1,1,1,1,1,173.3268366,288.3813039,242.3077485,4.154824953,8.935394651,12.64018455,174.7607571,289.6914297,242.0688031,10.14967764,8.772267579,9.148600809,2.034631341,-7.420777431,5.386599573,-2.084233498,7.378092578,-5.293399561,173.3123148,288.3627296,242.2968909,3.325561153,4.770680992,11.16023547,174.7451263,289.692212,242.0689121,9.835767685,4.526791349,7.047416413,0,-115.1400209,146.8338249,-44.99260854,-58.93006957,127.7422957,0.7522448667,-115.3712465,147.0685806,13.80388881,-176.611436,177.4204615,49.98116727,49.98116146,3772.930056,3761.243137,-48.52928146,-288.062745,8.3530797,1
7709,16,96,16,1,0,1,1,1,1,0,1,1,1,1,1,173.5953163,286.8178212,243.2784798,8.91060867,23.43801147,19.74582651,174.7371366,286.8072895,244.8407105,8.892131264,23.36791272,19.84463643,5.852270207,-22.45072545,16.59892379,-5.862019342,22.42679449,-16.56429474,173.5253085,286.7704571,243.2372921,5.97392999,2.630401845,8.193381928,174.6448245,286.7686718,244.7798695,5.950701517,2.167792509,8.527908969,0,-114.2454472,147.2768002,-0.2084367158,-119.0141322,145.3343796,0.1529626914,-114.2362178,147.461068,-0.1968474568,-108.566654,148.7622649,49.98053375,49.98050786,3898.956574,3893.312397,-2.308043796,-234.9940566,8.2244849,1
7710,16,96,16,1,0,1,1,1,1,1,0,1,1,1,1,150.3763437,509.9892171,256.3188562,20.74357753,25.26041154,33.37677428,142.4356485,509.1723024,251.7827968,16.42946611,26.90764599,30.11555093,9.787783345,16.31875999,-26.10631765,-5.001387081,-21.79429238,26.79594942,91.86606198,378.2543877,224.525491,12.55950299,16.3832434,19.87643644,88.21403311,372.6530233,219.8189364,7.799235106,11.36499708,11.86516248,0,-109.9548398,130.4387908,-30.46051721,-139.6845632,93.55387571,-0.2374546283,-110.1218401,130.8113645,126.0684626,24.53127503,-136.6891611,49.97353308,49.97246844,5426.786386,5375.785404,-371.3990492,937.436692,8.3759123,1
7711,16,96,16,1,0,1,1,1,1,1,1,0,1,1,1,174.6114151,289.1072919,241.0315989,6.700090545,5.348048288,12.78054728,176.3995737,290.0688481,241.0025034,11.51145475,4.239810292,10.7960252,6.014509658,1.286309823,-7.300339769,-6.090034694,-1.280568094,7.371084334,174.5980284,289.1090558,241.0308153,2.730782819,5.028609559,10.4096761,176.3659252,290.0698914,240.9852061,9.699912444,3.830497482,7.782599773,0,-116.7125043,146.3003058,-28.94339204,-71.1813938,124.9735705,0.650059511,-116.9761631,146.6055773,7.780906168,173.1648057,174.9294169,49.98116095,49.98117711,3771.810461,3760.419205,-93.5469163,-327.0098438,8.095791,1
7712,16,96,16,1,0,1,1,1,1,1,1,1,0,1,1,171.5505093,288.2522503,244.9977282,26.89459141,65.32288118,66.63550224,179.4374628,286.3073546,242.3714211,34.06498906,64.19146688,67.1885312,0.2883849067,-43.64905806,43.36101445,-0.3756059796,43.4140441,-43.0380973,170.9285932,285.9752668,243.6960063,12.17517094,16.24423702,16.16055513,178.2435148,286.0179686,241.9143156,23.77695927,12.69665241,21.14215577,0,-113.1205047,147.5173708,164.4571666,-77.75477318,67.40042831,1.652398621,-114.3462372,149.1853121,-7.665129408,114.9831567,-163.4543258,49.97424628,49.97436636,5143.132662,5093.200717,243.7229433,-130.8987654,8.3571718,1
7713,16,96,16,1,0,1,1,1,1,1,1,1,1,0,1,164.3304496,302.0002963,244.2544899,6.313823598,24.45220981,26.19294621,164.5463323,302.5610465,243.2488258,11.78051923,23.70205501,24.08331474,1.431343111,-18.53084299,17.1125747,-1.379288669,18.20982548,-16.8185884,158.3418318,299.6343689,238.7187224,2.795564979,5.572435597,11.421719,159.7934588,300.7318984,238.260924,10.03140963,3.632603832,8.385038378,0,-112.2579896,145.1251167,-65.21501541,-72.68795602,116.2147059,0.9348892376,-112.5027299,145.4689705,14.70569355,168.9508698,-174.210992,49.97907383,49.98179043,4367.926557,3488.842356,139.089961,-183.8146123,8.5831795,1
7714,16,96,16,1,0,1,1,1,1,1,1,1,1,1,0,168.2704606,292.3447497,242.1080404,76.3926795,82.76807581,44.38342065,172.7293805,300.0954364,233.7260701,78.59687315,82.97467905,36.89827265,52.43120588,-54.01320578,1.583478585,-52.75833097,54.06929607,-1.309419046,167.9470453,291.2080235,241.2559014,14.08282916,20.69602326,28.93467333,168.8082963,297.6900807,233.2712505,21.98490119,20.65023466,16.66182568,0,-114.0543478,146.610063,-117.7454145,-31.92593818,116.9194669,2.713001601,-115.2284178,146.4881936,34.86415825,161.6914679,-91.76986984,49.97136584,49.97147135,5574.704852,5693.103543,186.6938134,160.798096,8.7500752,1
7715,16,96,16,1,1,0,1,1,1,1,1,1,1,1,1,174.697786,290.3921406,239.6573928,10.44726575,3.839585738,10.15089706,174.905735,289.9228608,242.393712,5.233119468,5.356169619,11.20564361,-4.580567897,-1.360748959,5.941317254,4.459370269,1.364610727,-5.823950041,174.6843902,290.3900525,239.6477374,9.361351911,3.383543195,8.140119737,174.9034067,289.9219747,242.3929306,2.644188039,5.039077678,9.49693998,0,-117.5458438,145.801415,0.9862399211,169.2743586,168.0369311,-0.213388449,-117.2584041,145.7954345,-5.023721111,-77.46483715,126.4713243,49.98125793,49.98125103,3754.719659,3743.34771,-101.1897397,-334.0507939,8.8480108,1
7716,16,96,16,1,1,0,1,1,1,0,1,1,1,1,1,174.076268,288.9295865,241.1867395,10.21754282,9.476014896,9.579265763,174.6774448,287.867735,244.4324695,3.882099898,9.697667009,12.72303282,2.065877196,-8.101674114,6.036281432,-2.021955514,8.12896732,-6.10651635,174.0639573,288.9318839,241.1858246,9.868831297,4.663529094,7.068356865,174.6638696,287.8521116,244.4146002,2.863644202,5.054829965,10.91679801,0,-116.0672856,146.3933678,9.936680254,179.4884582,174.5549764,-0.4004821121,-115.788039,146.4726448,-38.47698938,-59.624795,128.3054145,49.98113046,49.98112068,3779.31093,3770.109651,-68.10134443,-300.380269,8.9421702,1
7717,16,96,16,1,1,0,1,1,1,1,0,1,1,1,1,175.0846884,289.9492713,239.8287372,11.50993007,3.990802535,10.76920089,175.186356,289.4058139,242.7475107,6.261050393,5.655751003,11.91588207,-5.956867556,-0.8688655007,6.826261758,5.804302236,0.8706342567,-6.674423069,175.0529953,289.950742,239.8141375,9.817138298,3.741326824,8.231109577,175.1726427,289.4078112,242.7466592,2.225996662,5.482553798,9.787667553,0,-117.5229418,145.8856761,1.381290925,164.1187321,171.5244696,-0.2669453829,-117.1975087,145.8565348,-8.034123451,-75.48241216,124.1444921,49.98122404,49.98117532,3762.173723,3757.93238,-102.4992951,-337.5778582,8.6393344,1
7718,16,96,16,1,1,0,1,1,1,1,1,0,1,1,1,282.7935586,289.6157737,347.6758106,43.27621658,32.23826145,32.67390402,284.0361082,291.5321796,348.9777442,42.52873746,32.38848289,30.15605414,-6.675947731,0.7467042611,5.933978668,-2.283094359,-3.604555323,5.890527203,227.1642135,196.623056,283.6359913,8.684081578,2.579383268,13.22894763,227.7708418,198.1102178,284.5996249,7.717555663,4.393692937,6.253855897,0,-98.76703076,163.402779,-17.22095793,-2.568383313,163.0204199,0.2590716777,-98.78959346,163.3057942,19.02951709,-134.5206356,163.2883966,49.93852259,49.980351,8925.084248,7347.773916,1070.102779,877.9226407,8.4846812,1
7719,16,96,16,1,1,0,1,1,1,1,1,1,0,1,1,175.2517666,292.8400391,237.5601155,30.03209607,5.822907345,34.95068664,176.330097,292.9893255,238.9755739,29.86720289,5.83308826,34.67736101,-28.05714229,-3.939943097,31.99746026,27.87957058,3.935626167,-31.81483314,175.062098,292.7283896,237.4442506,5.980191101,2.424171073,8.345905537,176.1022147,292.8813765,238.8386386,6.066257281,2.454952324,7.977642264,0,-119.5666299,144.8924484,-3.412409107,-119.0009848,142.7996327,0.1918173322,-119.555505,145.0527513,2.977955058,-120.2210835,146.6651552,49.97996102,49.97994344,4013.900135,4005.258315,-126.3561633,-355.0646248,8.4519606,1
7720,16,96,16,1,1,0,1,1,1,1,1,1,1,0,1,180.7469424,285.9119532,241.3164471,65.06666233,30.63754895,62.57405573,174.5615874,292.6567853,238.9820642,63.39331912,33.28454561,57.71922059,-43.32030311,2.398344783,40.92188623,42.67759415,-2.470984059,-40.20668422,178.5200337,285.4893005,239.7337306,18.33798405,14.97824582,22.55948382,173.8501809,291.8824646,238.8911643,16.57717119,19.61483955,7.47914032,0,-118.040798,146.7999602,-62.07031109,45.02651345,159.0680337,1.44171904,-117.2356809,145.5631379,77.67790657,-130.8060483,8.56247657,49.97501856,49.97505732,4990.708944,4958.433941,135.4399407,-212.3455681,8.6372247,1
7721,16,96,16,1,1,0,1,1,1,1,1,1,1,1,0,173.2743779,290.7284882,240.1779469,16.04503836,10.74774085,14.5242625,171.7313623,292.9333784,241.1173617,13.64053617,13.30972548,5.150490111,11.38946742,-9.255273441,-2.133732677,-11.43960851,9.306794648,2.13327978,173.2631458,290.722453,240.1770452,10.6916086,3.85590001,14.20099012,171.6620206,292.8779657,241.1118195,6.467121339,8.682748184,4.150807042,0,-116.5170963,146.1008457,-33.06173315,53.68987216,158.632946,0.3958422907,-116.1563052,145.6157614,63.47546142,-120.783898,95.74070948,49.98116512,49.98116615,3772.323878,3761.515167,-75.88528873,-306.0123443,8.8113228,1
7722,16,96,16,1,1,1,0,1,1,1,1,1,1,1,1,174.6960639,290.394961,239.6555261,10.48304655,3.840123984,10.18715105,174.9027019,289.9244287,242.3941053,5.296624838,5.360287753,11.24331257,4.655331159,1.34829238,-6.003102508,-4.533202664,-1.35294102,5.886666026,174.6724644,290.3963089,239.6463075,9.362751402,3.38827833,8.136977027,174.8904235,289.927117,242.3939617,2.641768107,5.046590959,9.502134763,0,-117.5410017,145.7961586,0.9743284393,169.1768085,168.0621894,-0.2140970518,-117.2530971,145.7900187,-4.98787308,-77.43834763,126.4590045,49.98124859,49.98125807,3755.520408,3742.910085,-100.9885309,-334.4884888,8.8045733,1
7723,16,96,16,1,1,1,0,1,1,0,1,1,1,1,1,175.0934564,289.9470078,239.8303078,11.52003153,3.993384756,10.77405221,175.1861273,289.4067008,242.7468251,6.262909605,5.656190296,11.90267737,5.96834112,0.8646908931,-6.832565087,-5.815862131,-0.8677362115,6.684066883,175.0615554,289.9484545,239.8156247,9.824950764,3.747247359,8.236234117,175.1724245,289.4086868,242.7459661,2.215521317,5.485156651,9.771111267,0,-117.5248511,145.8870306,1.265099397,164.124135,171.4002619,-0.2665918975,-117.1983747,145.8562979,-7.558571439,-75.42805577,124.1944288,49.98121464,49.98118619,3763.753252,3756.025846,-102.4331266,-337.7714669,9.2062639,1
7724,16,96,16,1,1,1,0,1,1,1,0,1,1,1,1,178.0500524,285.3901681,241.7803997,32.29863301,61.02051465,64.17633996,172.7882581,287.1624978,247.5583929,24.73504844,62.0171397,63.07157547,-0.4122994521,41.07881235,-40.66666621,0.5203851195,-41.20934605,40.68880538,177.2797028,285.238036,241.3588295,23.14556254,12.36711142,20.32462468,172.3234891,285.4226054,246.0655003,11.40079115,15.86837602,15.16556425,0,-116.3074955,147.0375686,-10.34923816,113.6884887,-166.3788886,-1.214431767,-115.08623,145.7722065,159.4968374,-79.47481717,67.36244091,49.97519266,49.97487653,4927.347442,5002.527911,41.22505479,-69.02978965,8.8233207,1
7725,16,96,16,1,1,1,0,1,1,1,1,0,1,1,1,175.2515711,292.8407689,237.5575517,30.10728132,5.822566519,35.02274066,176.3492143,292.9879306,238.9863359,29.9601426,5.83417206,34.77219406,28.13323592,3.939275888,-32.07210366,-27.9571419,-3.935888759,31.89345452,175.0611089,292.727873,237.4405511,5.936298023,2.422459561,8.298783738,176.1188963,292.8800133,238.8491054,6.108246063,2.456632973,8.025166646,0,-119.5686559,144.8910855,-3.246489802,-119.0198993,142.7395275,0.1914353158,-119.5576993,145.0537828,2.772240511,-120.205769,146.7033795,49.97995807,49.97994757,4015.387417,4005.205955,-124.7981085,-356.5670938,9.1905346,1
7726,16,96,16,1,1,1,0,1,1,1,1,1,0,1,1,283.5246072,302.8636502,349.9056227,37.71551692,33.46383765,29.98541041,285.4479735,306.1170424,352.3590775,38.54322666,34.21194721,30.25428192,10.37657512,-3.510254097,-6.854007537,-1.34392892,6.525953898,-5.170258566,226.3092717,204.4824531,285.1762939,3.990867357,4.73354282,8.346414969,228.5467949,207.1183135,287.8818343,13.76889437,7.429461322,11.28530451,0,-99.00958653,162.7475611,-56.73218664,31.49192452,165.3910005,0.746633925,-98.86503135,162.9094674,13.99275058,-127.9706519,160.453479,49.97676395,49.94212049,8257.120349,7885.541318,1294.743471,507.8429418,9.0025502,1
7727,16,96,16,1,1,1,0,1,1,1,1,1,1,0,1,173.2682903,290.7266348,240.1789472,16.04436366,10.7115573,14.524035,171.7193102,292.916469,241.1146488,13.61243,13.26888922,5.140015684,-11.36932083,9.233400515,2.136307802,11.4184264,-9.286102799,-2.131931322,173.2570073,290.7205922,240.178077,10.71317094,3.82156885,14.20195864,171.6498983,292.8611902,241.1090848,6.445470055,8.65001135,4.141596964,0,-116.5131113,146.1017681,-32.93408024,53.94010854,158.5941775,0.3920696781,-116.1529537,145.6171171,63.69233625,-120.6499844,95.79171412,49.9811522,49.98117862,3773.380724,3760.479464,-76.1670311,-305.6153628,9.5369083,1
