run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
7728,16,96,16,1,1,1,0,1,1,1,1,1,1,1,0,180.5399698,286.1173098,241.2483964,63.86746646,30.18480163,61.33481789,174.5890501,292.7741852,239.114164,62.25450218,32.85026725,56.55344064,42.67380202,-2.464773759,-40.20892303,-42.04028199,2.535863024,39.50444109,178.3916371,285.7082804,239.7190564,17.93211217,14.85239718,22.10649531,173.9024735,292.0256905,239.0248062,16.31639886,19.49623051,7.154593129,0,-118.0315318,146.7635089,-62.30300754,45.23929244,159.3755005,1.426676272,-117.2312946,145.5599881,76.57908701,-130.6138319,11.22350574,49.97527476,49.97538794,4928.330525,4859.680362,127.8956575,-237.0483803,9.3510034,1
7729,16,96,16,1,1,1,1,0,1,1,1,1,1,1,1,170.291244,293.4418693,239.5655836,15.02554852,13.99344681,5.819187515,173.5812336,291.664272,241.583143,16.82585698,11.89019938,14.0030377,13.20249272,-10.58735799,-2.614716667,-13.03671728,10.50368726,2.533478495,170.2163106,293.3466238,239.554994,5.685790073,7.861365431,4.493169763,173.5683836,291.647921,241.582386,9.717443293,3.06608814,13.52912881,0,-116.3322816,145.4195465,55.22337775,-123.0033804,102.2601238,-0.01977062621,-116.6033492,146.1575091,-28.96920085,46.64066,158.5201585,49.98117278,49.98112919,3772.131825,3767.686926,-68.30951572,-306.6708812,9.3337005,1
7730,16,96,16,1,1,1,1,0,1,0,1,1,1,1,1,170.1057655,300.1583088,234.4897266,77.08724013,81.0274368,35.70729467,168.4624051,292.4244334,245.334795,74.26634552,80.65608452,42.60503437,51.7252369,-53.00788421,1.282693978,-51.01751335,52.83023049,-1.81264827,167.2101467,297.2633812,233.970952,21.36939886,20.02573989,15.61291991,168.1738149,291.2075154,244.4114158,12.93005016,20.08209357,27.55293337,0,-118.2599388,143.6322035,30.10904488,158.5192935,-96.55979044,-2.287586265,-117.1033342,144.0404645,-122.5260494,-35.53279899,114.2395326,49.97215334,49.97191797,5553.36735,5451.727805,283.2130237,-101.8234069,8.6648246,1
7731,16,96,16,1,1,1,1,0,1,1,0,1,1,1,1,165.2923172,301.4901379,243.2142546,11.62364477,22.24735283,22.78607741,166.8676272,300.8341097,246.5261927,5.981698948,22.80887716,24.17981979,-1.235655387,18.72428534,-17.48783829,1.266485064,-18.99391513,17.72946059,161.0964992,299.6723823,238.6303669,9.949113467,3.427551829,8.524435096,161.5303151,298.6542276,241.4539469,2.337886471,4.878258514,10.26750669,0,-113.4134691,144.9306358,10.79365604,178.610942,176.8940276,-0.5300446123,-113.2244869,144.939308,-56.27033104,-72.73978428,118.5130845,49.98243597,49.97859239,3510.751897,4276.946614,-3.932248923,-112.3773562,8.4038098,1
7732,16,96,16,1,1,1,1,0,1,1,1,0,1,1,1,172.8573019,293.9451004,237.6757572,69.48387656,36.50644184,63.40569196,181.7291774,286.8246865,243.5031124,70.28786188,33.89363376,67.39193795,47.14250835,-2.975532838,-44.16660697,-47.24964419,2.884854229,44.36518454,172.0037546,292.8553004,237.5770628,17.18849839,20.59442337,8.027562245,178.887384,286.2283156,241.663455,18.29420175,15.97659441,23.04394898,0,-118.5960985,144.5789088,74.95069257,-134.1010822,5.221037549,-1.241850048,-119.3723881,146.1677515,-65.804212,41.38453221,157.8903738,49.97392751,49.97384602,5210.253684,5208.752412,35.49799539,-65.00610929,8.7209053,1
7733,16,96,16,1,1,1,1,0,1,1,1,1,0,1,1,170.3656855,293.6102082,239.3981457,15.39274248,14.42985913,5.715412803,173.6981957,291.7895184,241.4355326,17.18313281,12.35530993,14.09288,13.59003633,-11.09818796,-2.491486499,-13.40915385,11.01118113,2.398265635,170.2777194,293.4936149,239.3837823,5.741718922,7.951920987,4.433063693,173.6814783,291.7639191,241.432754,9.822046014,3.152968903,13.64698408,0,-116.4956447,145.3482475,56.27967683,-123.1650897,100.7159642,-0.02519175391,-116.7718697,146.0979368,-29.33576336,46.76900221,158.5152436,49.98115862,49.98111488,3775.017119,3770.475769,-71.5239135,-312.2051675,8.6350004,1
7734,16,96,16,1,1,1,1,0,1,1,1,1,1,0,1,270.7771349,383.9454359,279.7533651,42.36133707,59.62559039,35.681561,272.4070468,384.2129561,281.4947912,41.98664458,59.63798005,35.1019645,6.736664582,-1.22238178,-5.518806406,5.003462207,-0.4081654358,-4.598693663,186.7305032,340.3417753,200.2698876,6.192652247,2.053313859,7.22574833,187.777923,340.7151124,201.4992799,6.7285836,3.633819632,6.537982391,0,-147.5110732,131.2800415,-7.393377061,-152.7737721,131.8757184,0.2662622821,-147.4397175,131.394392,6.471392971,-144.5728467,130.1681082,49.98163726,49.94482399,7368.944222,7344.651241,-651.2882062,-871.2635131,8.7491504,1
7735,16,96,16,1,1,1,1,0,1,1,1,1,1,1,0,166.2829775,297.1124985,238.3610399,55.17209479,46.80644705,12.34001017,167.366338,297.1317975,239.9010998,54.89284333,46.77673849,12.12537075,50.71047191,-43.06669129,-7.643564952,-50.49149288,43.01374974,7.478043654,165.8008843,296.6236102,238.1052741,5.898702919,2.22984709,8.241226527,166.7121597,296.7579388,239.6453676,5.51117108,2.739631013,8.121986975,0,-115.4891313,144.9836541,-3.436344494,-122.018503,145.1666689,0.1659198101,-115.4480389,145.1295522,3.254986675,-110.2426693,144.3859669,49.97800336,49.97798531,4403.881556,4396.752699,83.08703511,-151.950194,8.7210023,1
7736,16,96,16,1,1,1,1,1,0,1,1,1,1,1,1,170.2938439,293.4928158,239.560672,15.15605807,14.13635829,5.818971213,173.5684981,291.6801189,241.5787986,16.88875817,12.03364975,14.00612945,-13.28747996,10.67614108,2.611789037,13.11973506,-10.59333645,-2.525973989,170.2173808,293.3955959,239.5499354,5.746846948,7.92378654,4.493267681,173.5556044,291.6635675,241.5780205,9.663387647,3.136456516,13.53249448,0,-116.3465913,145.4085091,54.73834201,-123.3969383,102.1916838,-0.02956049848,-116.6176105,146.1467737,-29.30244381,45.88544952,158.5204369,49.98116282,49.98113606,3774.77767,3765.712486,-69.32145041,-305.6343061,8.8017901,1
7737,16,96,16,1,1,1,1,1,0,0,1,1,1,1,1,165.2104033,301.5074295,241.5948337,12.48403665,23.64457858,22.8981737,166.3314535,299.9230659,244.7959641,6.322746399,23.65542129,24.68299593,0.5357355437,-18.96039706,18.42540724,-0.5665646065,19.22671602,-18.65940757,162.2868435,299.8279188,238.0383513,10.82959526,5.880730277,7.000276513,162.6133274,298.3337927,241.2569912,2.373013795,5.243405997,10.59108425,0,-114.3916506,144.6496112,11.82392361,-171.3341817,170.8541687,-0.6431837482,-114.129874,144.7047962,-76.51701922,-44.19987597,127.3623497,49.98061711,49.98057025,4054.589987,3661.893816,24.8225738,-176.4285158,8.7323248,1
7738,16,96,16,1,1,1,1,1,0,1,0,1,1,1,1,170.0139122,300.0648096,234.2607362,77.97963574,82.36639997,37.10066506,168.2765666,292.3276372,245.4169888,75.12987245,82.01788397,43.90891922,-52.23473447,53.95087257,-1.715905833,51.51924786,-53.77560024,2.256593816,167.0541718,297.1135184,233.720001,21.65183724,20.38287577,16.23332241,167.9788577,291.0441773,244.4266086,13.16984207,20.52577017,28.07315254,0,-118.2811436,143.6086129,29.99198268,157.3685079,-96.61405407,-2.333596494,-117.0785063,143.9991408,-123.2946614,-36.39456866,113.5412798,49.97173195,49.97138415,5635.695887,5673.213804,334.2873069,-76.273604,8.591617,1
7739,16,96,16,1,1,1,1,1,0,1,1,0,1,1,1,170.3800045,293.6559045,239.4058539,15.500371,14.55602743,5.723989927,173.6935131,291.798809,241.4428503,17.21659918,12.47490106,14.0930978,-13.63830479,11.14566324,2.493035973,13.45514958,-11.05952566,-2.395186129,170.290678,293.5371815,239.3911018,5.813201498,8.02563815,4.437576572,173.6765783,291.7726085,241.4399458,9.756930946,3.235263869,13.64514712,0,-116.5079204,145.3394469,55.67731791,-123.5889446,100.7060087,-0.03568710146,-116.7838573,146.0888121,-29.72641936,45.97667637,158.521962,49.98115087,49.9811194,3777.329626,3769.290448,-73.41462452,-310.331479,8.7409483,1
7740,16,96,16,1,1,1,1,1,0,1,1,1,0,1,1,172.8884884,294.0296829,237.75239,68.93396516,36.31121681,62.81296375,181.6248825,286.9402234,243.4525198,69.70587734,33.68453629,66.75961537,-46.83561104,3.006376854,43.82949332,46.94153618,-2.917482332,-44.02374401,172.0471749,292.9573251,237.654555,17.08646862,20.5908601,7.83012733,178.827804,286.3518424,241.6408898,18.08051378,15.96745591,22.77462267,0,-118.5912825,144.580678,74.23739836,-133.9609886,6.73745433,-1.237696307,-119.3690271,146.152853,-66.11635097,41.56013001,158.116512,49.97408934,49.97404134,5146.672208,5154.777702,16.0031114,-70.0219872,8.6807467,1
7741,16,96,16,1,1,1,1,1,0,1,1,1,1,0,1,166.2874332,297.0961594,238.3617833,55.06738582,46.70555052,12.34258019,167.3803985,297.1245962,239.9023315,54.79170822,46.67628248,12.12677869,-50.62262136,42.9798775,7.642997205,50.40357626,-42.92792329,-7.475375065,165.8083154,296.6108057,238.1061255,5.882137042,2.227955098,8.242059597,166.7271851,296.7525677,239.6461516,5.527586922,2.73772307,8.121201286,0,-115.4901897,144.9855759,-3.378514559,-121.5486382,145.1613164,0.1674976052,-115.4500403,145.1314575,3.174987731,-110.6276653,144.3951412,49.9780219,49.9779801,4401.167721,4398.045588,82.0710815,-151.1782616,8.40475,1
7742,16,96,16,1,1,1,1,1,0,1,1,1,1,1,0,278.3438803,381.9214296,292.6188521,19.44475222,18.44751688,17.12719272,279.6066871,382.0323536,293.4309716,17.21547985,18.20231107,14.8784184,-9.524716702,3.443220254,6.073454124,-3.238164412,-1.650628911,4.879783208,185.9809699,334.7615825,208.1506919,6.001563135,2.764118712,8.163083476,187.5075981,335.2915713,208.7512778,6.837568829,3.748041343,6.158000891,0,-143.5126938,133.3524089,5.34530924,-106.93957,136.4781528,0.2542567737,-143.6189714,133.5541913,-4.984191147,-169.7416464,128.7902374,49.95448769,49.97588709,7087.53963,6827.128176,-1213.925479,-1350.364473,8.3661645,1
7890,64,96,64,1,1,1,1,1,1,1,1,1,1,1,1,219.0160783,235.7111666,234.8184434,2.418507319,1.89513253,2.614166476,219.212679,235.8354347,235.063846,2.377828392,2.035075515,2.523649127,-0.0008349382295,0.01516245831,-0.0142647529,0.0008338937709,-0.01556469251,0.01479232642,219.0058316,235.7151965,234.8230278,2.417941173,1.894511146,2.613714644,219.2024281,235.839472,235.0684385,2.377262498,2.034506279,2.523183416,0,-122.0575924,122.4258232,-2.573583042,-122.957276,122.6308571,0.03188033451,-122.0386405,122.4472311,2.497125815,-121.3064361,122.0844668,49.99204379,49.99204254,1592.489115,1590.149133,23.18053164,-30.11091569,8.4667118,1
7891,64,96,64,1,1,1,1,1,1,0,1,1,1,1,1,219.0540148,235.3087569,235.2254884,4.756727607,6.828235475,3.972458492,219.7063381,234.2110904,236.2811026,3.191213988,5.823946259,6.69020952,1.306714777,-5.229443102,3.922794339,-1.30030038,5.244136455,-3.943768534,219.0432778,235.3123623,235.2289462,4.458223189,4.290000881,0.2251907195,219.6949709,234.2073113,236.2784664,2.729827562,2.353472865,5.372306285,0,-121.8736666,122.5915227,33.89137273,-154.8527322,-45.85543548,-0.2701907261,-121.8241868,122.836094,-66.33534975,-39.54563732,123.1045934,49.99198767,49.99198307,1603.593527,1602.15022,19.23881794,-33.04779962,8.4634946,1
7892,64,96,64,1,1,1,1,1,1,1,0,1,1,1,1,219.0562915,235.303197,235.2305228,4.755293872,6.810168485,3.948681402,219.7077112,234.2073282,236.2850991,3.189091366,5.804207467,6.673900451,-1.309446417,5.208835573,-3.899326149,1.302964357,-5.224286575,3.921384238,219.0455623,235.3068057,235.2339887,4.456522437,4.28730988,0.2221995192,219.6963515,234.2036473,236.2825231,2.727093795,2.352474773,5.369562689,0,-121.8716136,122.5941577,33.85958323,-154.8530162,-45.97397087,-0.2696688067,-121.8220367,122.8384162,-66.30845631,-39.60274483,123.0960603,49.99198523,49.99198587,1603.673961,1602.031545,19.268116,-33.06420086,8.7106662,1
7893,64,96,64,1,1,1,1,1,1,1,1,0,1,1,1,219.4047068,235.7558172,234.4680473,3.924443969,4.288916701,7.133090062,220.3208207,236.4339606,233.499808,6.509619177,3.283872353,5.806330274,3.841470346,1.301243824,-5.142647656,-3.862752145,-1.297403463,5.160222703,219.3934291,235.7592134,234.4721917,0.5809589987,3.960545651,4.84876315,220.3032086,236.4366077,233.4967701,5.210066295,2.843266889,2.482698843,0,-122.2499652,122.4055732,-131.8820358,-80.18915457,93.65914104,0.2888793196,-122.4998119,122.465446,4.808048618,168.200602,-168.0454938,49.99199086,49.99199379,1602.983518,1600.025643,18.20874359,-34.16801663,8.8504161,1
7894,64,96,64,1,1,1,1,1,1,1,1,1,0,1,1,219.4003468,235.7510456,234.4745356,3.962583505,4.293674043,7.15449142,220.3214958,236.4282983,233.501694,6.540024528,3.283186334,5.832020374,-3.878635512,-1.289254092,5.167953817,3.899928221,1.284601111,-5.184464986,219.3890744,235.7544363,234.4786847,0.5833855806,3.971112648,4.852559823,220.3038049,236.4309747,233.4985807,5.219368902,2.85000592,2.488466964,0,-122.2465438,122.4073295,-132.9792999,-80.14188665,93.5993784,0.2894515342,-122.4977812,122.4681105,4.736595913,168.0271567,-167.9764817,49.99199171,49.99199249,1602.503296,1600.506149,18.06922561,-34.0027242,8.7355725,1
7895,64,96,64,1,1,1,1,1,1,1,1,1,1,0,1,218.5734781,236.1718895,234.8177062,7.347342323,4.249287878,5.108822472,217.4958985,237.0332813,235.5244671,6.078303566,6.475985429,3.414483597,-5.392700698,4.052335932,1.340425751,5.40827499,-4.072871858,-1.335340602,218.563064,236.1744491,234.8218007,4.886987572,1.118512788,4.811693315,217.4777235,237.0289659,235.5278208,2.58387279,4.997085853,2.953919761,0,-122.0442675,122.2602217,-31.07240874,79.78034221,156.4111035,0.06782053176,-121.7729344,121.9863046,76.93625626,-117.2153408,55.38427762,49.99199119,49.99198951,1603.229877,1600.53893,19.31615594,-32.81395823,8.6483718,1
7896,64,96,64,1,1,1,1,1,1,1,1,1,1,1,0,218.5717519,236.1705251,234.8170425,7.375980265,4.299402766,5.117078121,217.4882467,237.0388718,235.5263982,6.110722832,6.521556366,3.415027539,5.421244532,-4.097042301,-1.324139269,-5.437027552,4.116903499,1.320187106,218.5613235,236.1730557,234.8211411,4.897334589,1.136440562,4.82622882,217.4699818,237.0344313,235.5298175,2.597760821,5.017185704,2.963900158,0,-122.0439193,122.2603515,-31.203883,79.26859226,156.4972852,0.06863620972,-121.7711237,121.9847478,77.0784862,-117.2657078,55.13536557,49.99199026,49.99198944,1603.056929,1600.866714,19.55631958,-33.11599763,8.752356,1
7897,64,96,64,0,1,1,1,1,1,1,1,1,1,1,1,219.4509989,234.1588717,236.0109165,3.210346756,5.654030155,6.619158052,219.2576412,235.4526628,235.429685,4.786881664,6.660705922,3.844802378,-1.271280298,5.092331061,-3.820990068,1.276810883,-5.07156468,3.79481315,219.4397453,234.1548808,236.0095058,2.782626764,2.296298727,5.373874861,219.2467373,235.4561477,235.4334826,4.509867894,4.229290233,0.2250843378,0,-121.5233101,123.0880586,-67.01469148,-40.17059382,122.2872461,0.3294198309,-121.5475445,122.9031821,34.67700984,-154.0481896,-72.71593373,49.99198472,49.99198826,1604.34472,1600.884827,20.82430351,-33.1148542,8.7107519,1
7898,64,96,64,0,1,1,1,1,1,0,1,1,1,1,1,229.3865964,391.026904,297.5941691,12.38101076,16.88850088,19.92731692,225.2101467,390.2798768,295.2958918,10.44553339,18.0795536,19.5108942,-5.625713977,-10.00669638,15.63199392,2.934141762,14.16836416,-17.1028743,155.3475494,286.057514,260.6178539,6.95190995,11.59721867,11.29153035,153.1003845,282.0379938,256.9374174,4.560853904,8.024235453,7.50882551,0,-115.8902797,105.3053384,-34.12991411,-148.6331841,68.96004897,-0.03472219705,-115.987529,105.3231451,121.4037766,12.80642819,-137.5380842,49.98554435,49.98546114,2858.9618,2954.281143,-393.5581108,531.7865162,8.4200139,1
7899,64,96,64,0,1,1,1,1,1,1,0,1,1,1,1,221.4350076,231.0269837,237.3701191,4.825565734,25.7822367,22.12190858,221.6780256,231.1002431,237.6218543,4.827392596,25.76082199,22.11237092,-3.318599727,24.57760061,-21.25895505,3.319705314,-24.56261388,21.24295814,221.3656871,230.9708801,237.3087245,2.419322801,1.963563243,2.563488435,221.6069343,231.0497019,237.5525313,2.423209482,1.886855035,2.628685472,0,-120.959934,124.3454229,0.07516128924,-122.3988731,123.1197806,0.0251830199,-120.9491614,124.378068,-0.1984800638,-119.561862,125.4242811,49.9911778,49.99116282,1765.695034,1766.146564,32.91423826,-19.30354555,8.614752,1
7900,64,96,64,0,1,1,1,1,1,1,1,0,1,1,1,218.7539772,234.1398024,236.953623,9.227935413,27.50675317,28.04236439,220.9707284,234.8455497,234.8864329,12.17130647,27.06734979,27.61881079,-0.4026591265,19.36195717,-18.95960867,0.3922117593,-19.27966188,18.88713596,218.6513358,233.719437,236.6102991,4.096565952,6.341290916,6.710655434,220.8614224,234.8188432,234.8315716,8.888413276,4.696663575,5.487557011,0,-121.1544348,123.1978924,176.0697356,-73.81938083,70.06407864,0.5672903079,-121.6270452,123.4787888,-1.714378441,144.0327197,-158.7021049,49.9903099,49.99145694,1895.174844,1675.206826,82.32844428,-54.13351427,8.940246,1
7901,64,96,64,0,1,1,1,1,1,1,1,1,0,1,1,219.7207727,235.4477636,234.5016753,7.008114896,4.548844579,9.012089195,220.7827919,236.0880662,233.485885,8.85956962,3.316847799,8.062663568,-5.620304805,-1.046822138,6.667214348,5.650932186,1.043512646,-6.69435477,219.7078285,235.4496885,234.5042933,0.6347276098,4.241700174,4.915433228,220.7477751,236.0890503,233.4689354,5.412405392,2.880292463,2.750103949,0,-122.2462276,122.5309363,-159.8725872,-81.3563651,90.74450889,0.2897589193,-122.5257624,122.6149532,2.358804742,162.2689744,-167.4679151,49.99194055,49.99194047,1613.085564,1612.602431,16.3802096,-33.42013555,8.6321871,1
7902,64,96,64,0,1,1,1,1,1,1,1,1,1,0,1,218.4253165,235.4490958,235.646966,13.92499342,12.36760503,6.477066297,217.0915578,236.453444,235.7289489,13.3222145,13.23375021,3.423275438,-10.55168356,9.73530112,0.8164156858,10.58683494,-9.763628115,-0.8231587149,218.4074441,235.4424652,235.639266,5.477049808,0.7291767897,5.908549498,217.0032172,236.3808229,235.7247692,3.541249634,4.639828874,2.180925674,0,-121.653639,122.564908,-39.73802412,44.15831557,143.7265825,0.1393717942,-121.4502924,122.2142248,81.03730018,-123.8261206,23.19445619,49.99162458,49.99196707,1665.054245,1594.884034,14.80799175,-24.52127182,8.3234307,1
7903,64,96,64,0,1,1,1,1,1,1,1,1,1,1,0,218.6931391,234.3342889,236.6221001,3.159504721,10.42367164,11.38649869,218.6027204,235.7232153,235.7995099,5.262667442,10.94973365,9.825206552,-0.8704443368,7.788022962,-6.917522687,0.8729715692,-7.743984661,6.871066046,218.6749304,234.2832458,236.5744569,2.77983905,2.773124723,5.684769792,218.5863226,235.7191373,235.795922,5.045453137,4.451039148,0.6715768811,0,-121.2385235,123.0502118,-78.83244828,-39.78776394,118.368387,0.3878722752,-121.3005534,122.8704048,32.80296867,-159.3494999,-99.03503291,49.99187413,49.9918626,1628.232249,1625.84316,23.66363076,-35.04545538,8.0797351,1
7904,64,96,64,1,0,1,1,1,1,1,1,1,1,1,1,219.448433,234.16347,236.0075156,3.210191614,5.654098813,6.617688777,219.2545482,235.4583775,235.4289807,4.787693279,6.665613247,3.84311372,1.270910707,-5.092592649,3.821741463,-1.276530452,5.071008513,-3.794418936,219.4371902,234.1594867,236.0061299,2.784654771,2.296392035,5.373171511,219.2436163,235.4618739,235.432777,4.512036709,4.236970573,0.2229861679,0,-121.5245879,123.086034,-67.05285824,-39.96493721,122.3481517,0.3290971893,-121.5484346,122.9007874,34.69774461,-154.0042893,-71.2940282,49.99198828,49.99198478,1603.94034,1601.366639,20.89537133,-33.18848666,8.4931362,1
7905,64,96,64,1,0,1,1,1,1,0,1,1,1,1,1,221.4336098,231.0331548,237.375914,4.829919077,25.67318082,22.01672337,221.6740871,231.107127,237.6179892,4.828052047,25.65184476,22.00306295,3.318650231,-24.48049007,21.16189773,-3.319856368,24.46479769,-21.14488031,221.3646673,230.9776209,237.3148673,2.422910968,1.962760219,2.580612336,221.6021255,231.0558429,237.5493916,2.419552434,1.887304684,2.611467633,0,-120.958835,124.3442298,-0.09343698961,-122.0934685,123.2128995,0.02647978307,-120.9488177,124.3766267,-0.02904116547,-119.8788014,125.3448886,49.99117758,49.99116991,1763.66284,1765.106733,32.66760884,-19.25762525,8.3185264,1
7906,64,96,64,1,0,1,1,1,1,1,0,1,1,1,1,222.9966261,389.3230344,294.4455692,11.12001362,19.53026201,21.13023081,228.2294569,390.3490493,297.6291038,13.0254013,18.15252989,21.54558523,-3.423937799,-15.5512371,18.97526473,6.075494176,11.40092779,-17.47631062,151.7717483,282.0467268,256.3818726,5.356878377,8.570267165,8.15971437,154.6781585,286.5497986,260.9167064,7.645665764,12.09946929,12.07086716,0,-115.9193981,105.0323282,121.2575501,12.66035969,-134.0902753,0.05814585561,-115.8065793,105.1001023,-36.79145629,-149.5312825,69.57174839,49.98435909,49.98654741,2933.637082,2894.889605,630.1219926,-473.0660107,8.2745051,1
7907,64,96,64,1,0,1,1,1,1,1,1,0,1,1,1,219.7371639,235.5009376,234.4214697,6.322491081,4.519885424,8.57936971,220.7881227,236.1634143,233.4065396,8.351387549,3.358896884,7.561192542,5.443417201,1.037178311,-6.480540718,-5.473057127,-1.034451372,6.507564322,219.7244477,235.5032965,234.424161,0.7038998035,4.203608016,4.933305044,220.7578855,236.164839,233.3930113,5.464193431,2.918875291,2.748061714,0,-122.2817604,122.5072023,-156.2937856,-80.55713119,90.78097256,0.2936016034,-122.5580832,122.5882415,3.015426153,163.4656866,-167.0724362,49.99195117,49.99196103,1609.974439,1606.398078,20.3598227,-37.46534321,8.4287005,1
7908,64,96,64,1,0,1,1,1,1,1,1,1,0,1,1,217.0821728,234.4350997,238.9036008,17.51746468,45.36570119,46.42604107,221.3351402,233.7225381,235.1267499,20.23508482,44.63840522,46.1324213,0.4521561374,-30.85086287,30.39871435,-0.4327611593,30.7232268,-30.29045606,216.8383396,233.3458469,237.9975719,8.561399803,10.53473629,10.56525613,221.0205318,233.6493058,234.9309725,13.15475077,7.82533757,10.34610081,0,-120.3667117,123.2796362,160.5439559,-83.13706473,50.10392928,0.6706731849,-121.3102139,123.9841558,-12.42894217,114.5675278,-158.527257,49.98859463,49.98903426,2268.661295,2157.477811,148.2677846,22.32313183,8.4075244,1
7909,64,96,64,1,0,1,1,1,1,1,1,1,1,0,1,218.6471167,234.3522725,236.6738133,3.269722067,11.49168705,12.40046088,218.584136,235.696714,235.8789139,5.322975022,11.97224288,11.03142484,0.9594110486,-8.633212202,7.673855065,-0.9620929429,8.583283457,-7.621140313,218.6237892,234.2811859,236.6051031,2.684163997,2.72206128,5.54189814,218.5647093,235.6888218,235.8689233,4.987401088,4.451682954,0.5217841778,0,-121.21955,123.0493221,-78.31487662,-39.14510302,118.9983297,0.379038937,-121.2789898,122.8784896,31.88549557,-158.57027,-103.3741464,49.99186665,49.99180494,1627.386057,1636.384875,24.23550082,-34.52734241,8.4348902,1
7910,64,96,64,1,0,1,1,1,1,1,1,1,1,1,0,217.2553629,235.8106737,236.5922575,36.97550904,37.89074359,16.05931372,217.7830423,239.3360681,233.6753622,37.66724269,38.22214011,12.9975174,25.93667612,-25.16412659,-0.7721531256,-26.01519908,25.21557552,0.8000145252,217.2023377,235.6619263,236.4257389,6.039414112,7.802423871,11.14627468,217.0037151,238.6416656,233.5235722,8.957025947,8.735454963,6.105502285,0,-121.2696949,122.4802289,-111.5159024,-31.63494657,113.5820755,0.8412890262,-121.6816443,121.9979178,39.01846112,175.2420656,-73.66485012,49.99063466,49.98915957,1818.213329,2125.030148,22.57027692,63.37596202,8.6145191,1
7911,64,96,64,1,1,0,1,1,1,1,1,1,1,1,1,220.0717013,236.2974044,233.3237433,6.414502344,3.255274468,5.681748247,219.5871167,235.859218,234.7475024,3.795576205,4.310762481,6.953269059,-3.761969983,-1.276440778,5.03847533,3.732650434,1.278507164,-5.011094371,220.0543026,236.3001793,233.3213371,5.168252813,2.832470064,2.452426349,219.5757776,235.8626982,234.7517117,0.4415183776,4.000755321,4.728326103,0,-122.7714829,122.1694673,2.780420031,166.9348545,-170.9181108,-0.2217262625,-122.4940699,122.1591497,-143.1626074,-80.88925397,93.59715748,49.99199751,49.99199434,1601.620867,1599.984236,17.96064055,-35.04711669,8.516593,1
7912,64,96,64,1,1,0,1,1,1,0,1,1,1,1,1,220.1269062,235.2633957,234.5238725,7.083064433,15.49005283,14.789346,219.8744757,234.201271,236.089589,4.067003952,15.42989707,15.65058514,0.7415601519,-11.74147876,10.99972246,-0.7474768134,11.77733526,-11.0300563,220.0940623,235.2569369,234.5153847,6.111579126,4.091024389,2.048373593,219.8478154,234.097899,235.9916283,1.973207825,3.691929172,5.342195411,0,-122.2537312,122.6335521,15.51382619,-177.1225162,-153.0534334,-0.3822807705,-122.0508958,122.7147428,-123.0659069,-57.19842094,100.1808364,49.99199584,49.99135703,1598.619733,1699.822614,-5.382975661,-3.887899898,8.6322721,1
7913,64,96,64,1,1,0,1,1,1,1,0,1,1,1,1,220.4859765,236.0085005,233.2161879,8.199989398,3.313180796,7.433105846,219.9308318,235.5870343,234.7399441,6.224788038,4.555951147,8.488476989,-5.46066526,-0.9762096235,6.436952359,5.419558691,0.9775259299,-6.397008772,220.4565451,236.0099549,233.2036556,5.311157288,2.904028792,2.640626759,219.9180109,235.5893945,234.7425851,0.5310816525,4.26873166,4.931059184,0,-122.8286041,122.2808877,2.03683351,161.5769238,-166.7942095,-0.23085864,-122.5233959,122.2605141,-157.507399,-81.51941835,91.80024959,49.99194143,49.99197615,1611.679398,1603.407773,21.66243693,-40.21124553,8.8378292,1
7914,64,96,64,1,1,0,1,1,1,1,1,0,1,1,1,296.872059,254.264654,364.786783,19.43410351,11.37747935,17.59637159,298.9103321,258.2881114,366.2300489,19.28078566,12.85148483,16.25916051,-16.12925621,2.683597739,13.4458119,13.92419416,-5.199775449,-8.724318805,249.0921675,170.478243,276.5606899,6.390171044,4.30690076,6.651721016,252.8554149,172.8250433,280.5343812,10.34598104,6.378097739,10.86220628,0,-104.6533052,145.4453041,121.1346056,19.91784156,-97.5321356,0.09433940235,-104.5720968,145.5063316,-31.91229798,-138.4320578,112.3791172,49.98124186,49.98802496,3199.586133,2997.191735,560.968208,-348.3968124,8.69211,1
7915,64,96,64,1,1,0,1,1,1,1,1,1,0,1,1,221.2597175,238.4955016,230.2027807,23.19106828,4.671546347,26.78187972,221.479119,238.6123072,230.4156541,23.16841345,4.669708241,26.74234437,-22.34341184,-3.103132271,25.44659452,22.31921922,3.100728068,-25.41989681,221.1717641,238.4284033,230.1353686,2.409749025,1.986549508,2.581622767,221.3899941,238.5444606,230.3459617,2.430681147,1.987239949,2.453206545,0,-124.252831,121.2531708,-1.861089529,-124.1597309,120.1924607,0.0341721903,-124.2415023,121.2783264,1.728548823,-124.442352,122.2418878,49.99114109,49.99114225,1771.347757,1769.76999,27.12204281,-23.73956893,8.2210428,1
7916,64,96,64,1,1,0,1,1,1,1,1,1,1,0,1,223.1890643,233.9512406,233.6463841,44.77035897,17.00159966,43.80887501,219.2988868,237.7369573,232.9724939,44.39406541,19.24911923,42.82795319,-29.47986331,-0.3418973182,29.82177709,29.35468795,0.3126836255,-29.66735647,222.2098612,233.7331893,232.7052739,10.25906859,8.445191456,10.77653682,219.0849542,237.4687237,232.9185434,9.735207976,12.2714649,7.058250343,0,-122.9223085,123.0814541,-69.9198401,42.12291385,155.4871742,0.6630421032,-122.2904241,122.1839389,82.28248142,-133.0707123,-1.480650174,49.98877632,49.98933638,2229.817469,2094.285775,137.2815244,8.743150124,8.6275352,1
7917,64,96,64,1,1,0,1,1,1,1,1,1,1,1,0,218.4834181,236.5534951,234.5471733,9.739815006,7.920996987,5.400118383,217.3801003,237.5251021,235.1723672,8.876134553,9.364313163,3.439330179,7.323463143,-6.159248827,-1.164153042,-7.351686388,6.188733398,1.163013692,218.4707645,236.5527345,234.5493242,4.936527864,1.134943055,5.048327742,217.3402105,237.4961701,235.1730226,2.800193512,5.067860585,2.853953742,0,-122.1725632,122.1050043,-33.54191502,68.49008428,154.4583308,0.08947103074,-121.9099067,121.8084309,76.51818035,-119.7453983,49.87136656,49.99193766,49.99192033,1612.772604,1614.956623,17.16551315,-30.95752967,8.6661943,1
7918,64,96,64,1,1,1,0,1,1,1,1,1,1,1,1,220.0743428,236.295518,233.3254787,6.414709796,3.256075995,5.690772467,219.5917083,235.8585755,234.7462473,3.802924907,4.309479602,6.960543739,3.770883361,1.278734739,-5.04955217,-3.741502428,-1.281687283,5.023255483,220.0569266,236.2982742,233.3230415,5.162720759,2.829114791,2.449014289,219.58037,235.8620491,234.7504611,0.4382035454,3.996328866,4.726495718,0,-122.7711276,122.1705401,2.806539407,167.0037787,-170.9524688,-0.2208307308,-122.4941569,122.160602,-142.5003867,-80.91508174,93.6378392,49.99200153,49.99198986,1601.583369,1600.084418,18.0493216,-35.11862492,8.658325,1
7919,64,96,64,1,1,1,0,1,1,0,1,1,1,1,1,220.628709,235.8376332,233.348677,9.567366414,3.294845425,8.733415009,219.9633688,235.4567973,234.8281185,7.858581734,4.640834299,9.533199353,6.05131747,0.9718287124,-7.023052697,-6.005301378,-0.9728640353,6.978258331,220.5854535,235.8376682,233.3254123,5.408051877,2.87175546,2.780887173,219.9492351,235.4579164,234.829998,0.5890449731,4.352379289,4.805679091,0,-122.786109,122.3621902,-0.2853639724,159.3755749,-170.0251574,-0.220518992,-122.471347,122.3215314,178.7585644,-82.52594269,89.92469126,49.99192449,49.99192335,1618.631959,1614.235272,19.66799175,-38.00084405,8.9264582,1
7920,64,96,64,1,1,1,0,1,1,1,0,1,1,1,1,221.1234237,233.5180098,234.9763718,19.91676328,44.28932344,45.72986492,217.4136136,234.3777924,239.2286204,17.15489527,44.95489477,45.94359547,-0.4940152595,30.50191803,-30.00791425,0.5242076457,-30.58935838,30.06514207,220.8365248,233.4542644,234.7783236,13.0203175,7.765480467,10.1261694,217.1740346,233.3359626,238.2989849,8.40551823,10.43510437,10.35435183,0,-121.9910006,123.2693666,-13.12092783,114.689466,-159.1565532,-0.6076443365,-121.0331945,122.636566,159.6300752,-83.3684267,50.03960007,49.98913063,49.98864052,2137.615744,2258.015985,70.61597553,89.68767712,8.886367,1
7921,64,96,64,1,1,1,0,1,1,1,1,0,1,1,1,221.2426054,238.4950888,230.2006349,23.13298592,4.668022211,26.72497536,221.486718,238.6118323,230.4302578,23.12224935,4.66857874,26.69516474,22.29354979,3.104085528,-25.39758609,-22.26973083,-3.102282024,25.37206337,221.1558172,238.4278051,230.1336762,2.353830836,1.983866525,2.532224149,221.3969019,238.5449953,230.3609071,2.485054856,1.989937587,2.504109099,0,-124.2507615,121.2509486,-1.254742408,-124.0819361,119.4982083,0.03270560008,-124.2395717,121.2799224,1.073734783,-124.515494,122.9012926,49.991146,49.99114793,1771.415054,1767.44585,29.02717634,-25.84146432,9.1334444,1
7922,64,96,64,1,1,1,0,1,1,1,1,1,0,1,1,296.2474474,253.6968565,365.1638972,21.28031355,11.1475994,19.55361649,298.6532692,258.7095528,366.8342813,21.12450489,13.08227413,18.12531095,19.34279603,-3.767528099,-15.57508343,-17.15469651,6.281965321,10.87290003,248.6578176,169.3572206,277.4314925,7.915712891,5.635153515,8.491347761,253.095985,172.2648829,282.1783411,11.95306675,7.736847427,12.68604665,0,-103.9622386,145.7681897,125.4648962,24.73580396,-94.42828203,0.1276894947,-103.8535024,145.8279497,-32.62556018,-138.5936645,110.2598501,49.98514018,49.98375484,3092.140315,3126.891871,669.416746,-450.3708206,8.9927178,1
7923,64,96,64,1,1,1,0,1,1,1,1,1,1,0,1,218.5023793,236.5638703,234.5306358,9.995308969,8.29128288,5.418793506,217.4087461,237.5584985,235.1443361,9.177421033,9.685861101,3.425783931,-7.457783819,6.289798507,1.168057105,7.486930978,-6.320774243,-1.166086342,218.4894795,236.5625252,234.5324896,4.913060171,1.136169954,5.065903923,217.3656445,237.5257731,235.1446372,2.824097352,5.075204201,2.832995845,0,-122.1824933,122.1019895,-33.93320428,66.18340897,154.1585891,0.09448763622,-121.9219025,121.803924,75.82723338,-120.2642933,49.38278444,49.99191607,49.99192466,1616.944255,1615.242161,17.12663709,-30.88175117,8.7691655,1
7924,64,96,64,1,1,1,0,1,1,1,1,1,1,1,0,221.7695057,235.0215359,233.2513052,33.82700153,12.1771028,33.13905733,219.1188373,237.6856869,233.6235444,33.44466328,14.5135114,32.40971336,22.85981099,0.1864696774,-23.04646028,-22.75871611,-0.1649101054,22.92341675,221.1845766,234.8767446,232.6806824,7.457892545,5.880138604,7.936030648,219.0035559,237.541604,233.5932446,6.599695187,9.789160049,5.108599376,0,-122.9303154,122.6357847,-60.56164823,49.29761355,161.3394258,0.3861264749,-122.3726425,122.0051487,79.95706346,-127.505419,20.26266132,49.98996916,49.99074799,1960.980678,1809.496079,93.06644419,-38.17662129,8.5517692,1
7925,64,96,64,1,1,1,1,0,1,1,1,1,1,1,1,217.247006,236.9749052,235.2601358,6.120929299,6.4881452,3.44361084,218.7416004,236.3339827,235.0460043,7.35034188,4.324724888,5.090849274,5.513205763,-4.178283041,-1.334856297,-5.48722795,4.152014681,1.335282223,217.2292467,236.9695433,235.2635127,2.458766617,4.921540761,2.982725266,218.7312177,236.3362514,235.0501978,4.785112653,1.02165374,4.791447207,0,-121.8345351,121.9261392,75.52101197,-118.1095967,55.76141564,-0.008229788497,-122.0717135,122.2507111,-29.90174647,77.06055103,156.6985037,49.99199324,49.99198693,1602.879143,1600.988025,20.62655731,-33.48390687,8.9443804,1
7926,64,96,64,1,1,1,1,0,1,0,1,1,1,1,1,217.0009104,236.7208823,235.4850955,8.117466723,8.361771142,3.169483366,218.6798584,235.9549776,235.4744606,9.104789872,6.748993378,5.563199376,7.069244247,-6.180203924,-0.8889103334,-7.034769689,6.150727644,0.8841715787,216.973845,236.7064018,235.4875738,2.965865828,5.007037698,2.748377753,218.6669532,235.955863,235.4764733,5.132102569,1.070890722,5.335327057,0,-121.6807857,121.9996846,79.50847047,-120.7803518,43.45330673,-0.04604943148,-121.9107767,122.3728052,-34.70633873,63.11997784,152.4001362,49.99205238,49.99184691,1591.289206,1625.178927,22.09201508,-35.00083307,9.2194178,1
7927,64,96,64,1,1,1,1,0,1,1,0,1,1,1,1,218.5167898,235.3987607,235.6755351,5.184955429,10.79338955,9.56615765,219.0661393,234.2716266,236.8932149,3.280325756,10.22699282,11.05927947,-1.067155601,8.087050904,-7.019836106,1.064253273,-8.121069173,7.056875275,218.5010273,235.3956811,235.670629,4.796943907,4.434416362,0.3690526546,219.0475872,234.2234722,236.8443078,2.622137198,2.666338881,5.479286872,0,-121.6573288,122.5722268,31.58130571,-158.2697899,-89.2155946,-0.3057588857,-121.5799521,122.8039043,-74.57677961,-39.29442054,120.5668273,49.99185644,49.99189998,1629.026899,1618.164064,18.61972851,-31.00120878,9.2704896,1
7928,64,96,64,1,1,1,1,0,1,1,1,0,1,1,1,219.0187492,237.7377024,232.7001274,45.67335987,19.83691871,44.04377751,223.4604024,234.0401955,233.9450628,45.94697898,17.58730437,44.93765521,30.20446574,0.2719548207,-30.47643122,-30.26738605,-0.3020214137,30.56939425,218.7864791,237.4457794,232.6456297,9.926169857,12.53865792,7.278814272,222.413462,233.8036009,232.9562444,10.37704852,8.715115466,10.99990813,0,-122.9861858,121.5469122,81.276804,-134.505939,-2.860724636,-0.6320835926,-123.5974612,122.5203221,-71.38682977,40.4779808,154.8048636,49.98918537,49.98859417,2122.943827,2262.505657,64.38527904,90.55926441,9.1611502,1
7929,64,96,64,1,1,1,1,0,1,1,1,1,0,1,1,217.1948,237.5092123,234.8517677,9.305347024,9.801728531,3.446395354,218.7020803,236.732583,234.7340415,10.0760791,8.44904996,5.402683225,7.598224421,-6.424188927,-1.173964663,-7.554771057,6.384551441,1.170293162,217.1514191,237.4721453,234.8519406,2.702373325,4.998205849,2.850481463,218.6891327,236.7300318,234.7360201,4.799030463,1.048085751,5.046566701,0,-122.0282699,121.7143504,74.2765946,-121.350898,49.69322833,-0.0351420368,-122.2534055,122.0631929,-32.9020451,61.79671348,154.2822227,49.99192416,49.99191041,1617.934494,1615.606961,22.79680278,-36.09240698,9.0784174,1
7930,64,96,64,1,1,1,1,0,1,1,1,1,1,0,1,353.1604333,309.5401475,256.5847188,17.279367,18.21371799,9.656179183,354.3663499,311.5391974,260.4498825,15.69963781,18.20193453,11.52562771,13.82388492,-15.75413284,1.930592573,-9.052294263,14.16644953,-5.113820553,259.5036582,264.3873747,176.2725804,6.741486654,6.720017892,3.741426877,263.4460182,268.0355411,178.5117874,10.77990149,9.85670399,6.272201119,0,-146.1767692,114.6323869,119.7562795,-23.27535416,-134.4914923,0.09643578603,-146.1100603,114.6673574,-32.87719862,178.9035087,80.74233369,49.98175265,49.98830509,3070.757277,2934.161758,360.1586335,-545.5444408,8.4991849,1
7931,64,96,64,1,1,1,1,0,1,1,1,1,1,1,0,213.8222832,238.5089112,237.0457924,29.03349042,25.1200328,5.257156578,214.0264396,238.5949122,237.3035227,28.99742826,25.10746784,5.247154017,27.50548146,-24.12347297,-3.381957443,-27.48101812,24.10753877,3.373526062,213.7202234,238.4121339,236.9622822,2.400618271,1.967031732,2.593600973,213.9136163,238.505922,237.2187941,2.275770175,2.009542033,2.590102077,0,-120.949837,121.3991702,-1.452846373,-123.3343788,121.4583566,0.02496868976,-120.9311095,121.4246701,1.40439451,-118.7051484,121.216571,49.99098665,49.99098367,1805.338859,1802.379457,42.92993405,-9.742002933,8.8691029,1
7932,64,96,64,1,1,1,1,1,0,1,1,1,1,1,1,217.2482241,236.9771916,235.2608455,6.121591161,6.483713721,3.445720876,218.7387678,236.3367781,235.0475042,7.346013973,4.320362318,5.08802827,-5.514852419,4.173255265,1.341660786,5.488892102,-4.147822707,-1.341005055,217.2304219,236.9718028,235.264158,2.453979443,4.918717031,2.981921899,218.7283888,236.3390264,235.0516809,4.775154794,1.017617303,4.78643616,0,-121.8348869,121.9258589,75.31082427,-118.1665229,55.85633298,-0.008309063179,-122.0713893,122.2497472,-29.8750304,76.83759401,156.6995659,49.99198646,49.99199336,1603.802402,1600.16891,20.63216493,-33.45052746,9.1555849,1
7933,64,96,64,1,1,1,1,1,0,0,1,1,1,1,1,218.5182809,235.4551317,235.5913545,5.144960118,10.30301082,8.991841548,219.0840445,234.2933257,236.8447072,3.166765478,9.719833804,10.62030151,0.9883109873,-7.576567685,6.588325823,-0.9854398406,7.607538274,-6.622029747,218.5040006,235.4539646,235.5897373,4.869945796,4.435669087,0.521589796,219.0679162,234.2547913,236.8059859,2.695518212,2.729275975,5.607259039,0,-121.6918004,122.5439943,32.22160945,-159.2222579,-90.02049921,-0.3146934216,-121.6101345,122.7826334,-75.73555991,-40.05438177,119.7047764,49.99188728,49.99189546,1623.930051,1620.978147,18.22208957,-31.40977299,8.9850657,1
7934,64,96,64,1,1,1,1,1,0,1,0,1,1,1,1,217.5094919,239.2265489,233.5053743,37.93391334,38.49393087,13.14907073,217.4146393,235.8788703,236.9494515,37.16663748,38.12507497,16.16236214,-26.18618115,25.41623787,0.7701496802,26.06171886,-25.33202504,-0.7294846834,216.7608905,238.4908076,233.3587,8.96438816,8.833796392,6.142829051,217.3667868,235.7144273,236.7811919,5.962684122,7.941548913,11.16419128,0,-122.5571583,121.1471479,37.33348664,173.5424528,-74.61555771,-0.7880552635,-122.1062312,121.6815045,-113.5202656,-33.03911608,112.6316155,49.98913365,49.99060498,2131.900169,1821.429638,115.9545612,-30.73922085,9.1519236,1
7935,64,96,64,1,1,1,1,1,0,1,1,0,1,1,1,217.1512578,237.4627623,234.8970249,8.842639805,9.305187481,3.462039738,218.6726299,236.7164342,234.7597203,9.68206525,7.879698564,5.367973771,-7.383363994,6.211304157,1.172126781,7.341846803,-6.173875671,-1.167904195,217.11294,237.4320264,234.8978464,2.666427808,4.988645485,2.882638232,218.6602258,236.7149857,234.7621299,4.834030201,1.044721608,5.016670881,0,-122.0016453,121.7279799,75.3175175,-120.5244429,50.50269584,-0.02877763617,-122.2309498,122.0744594,-32.32334481,65.67416916,154.7571622,49.99192341,49.99193783,1616.531725,1610.163026,22.62934562,-35.92672481,9.1481006,1
7936,64,96,64,1,1,1,1,1,0,1,1,1,0,1,1,218.8903994,237.6886336,233.3136286,34.9030754,15.15311328,33.79991172,222.0815481,235.0820717,233.4975565,35.19475524,12.8271804,34.47146399,-23.72522044,-0.1412946962,23.86624503,23.77825423,0.1639249265,-23.94246691,218.7603693,237.5274069,233.2825504,6.816599954,10.08973124,5.299046357,221.4395748,234.9210384,232.8787185,7.557571492,6.185638167,8.179540898,0,-122.7953919,121.6363106,78.85965706,-129.1642178,18.04008487,-0.359446496,-123.3354957,122.3468438,-62.48990585,46.97812046,160.8217273,49.99063609,49.98980258,1828.388679,1991.553911,15.86759683,46.31091786,8.5701653,1
7937,64,96,64,1,1,1,1,1,0,1,1,1,1,0,1,213.8024022,238.5108603,237.0450933,29.14988021,25.23754715,5.254932545,214.0125741,238.6079787,237.303251,29.11688492,25.22717425,5.245099299,-27.61285746,24.231395,3.381513872,27.58832158,-24.21617103,-3.372097163,213.7001789,238.4127002,236.9614553,2.380960944,1.952956015,2.593435937,213.8992246,238.5174485,237.2183328,2.295154732,2.022542018,2.590259362,0,-120.9469575,121.3965006,-1.522503128,-122.8774867,121.488589,0.02736231464,-120.9282492,121.4219383,1.454456178,-119.1715354,121.1809421,49.99096693,49.99098109,1806.119736,1803.535454,43.07106552,-9.708962651,8.5365778,1
7938,64,96,64,1,1,1,1,1,0,1,1,1,1,1,0,352.2780065,309.7145548,256.4373427,17.35081147,18.27847436,9.149385411,353.4833489,311.8398283,260.4362187,15.8651019,18.37477627,11.20667021,-14.053773,16.1240562,-2.070050901,9.303350694,-14.55071559,5.247612562,259.2649547,264.7836083,176.3936825,6.970836516,7.068587955,3.87003301,263.3285903,268.5821579,178.7027046,11.14331486,10.30075056,6.448375495,0,-146.1480413,114.4620466,122.8045453,-20.6541623,-132.8612538,0.1196959822,-146.0618239,114.5060747,-31.71085566,179.8900221,80.82326973,49.98403835,49.98614092,3057.535152,2929.49677,374.3926529,-562.6759249,8.5868476,1
8086,16,64,48,1,1,1,1,1,1,1,1,1,1,1,1,177.0202292,236.5380693,292.5593748,6.438341534,2.489170789,3.889402468,177.9733039,236.6835809,293.1659612,5.737013664,2.774135372,4.057304171,0.001715176288,-0.004827952212,0.00344373126,-0.001359802392,0.004358316154,-0.002667609206,177.0124055,236.5365706,292.5639158,6.43774325,2.488303863,3.888922269,177.9654605,236.6821072,293.170508,5.736450005,2.773454179,4.056908564,0,-148.583815,113.9853945,-2.753931106,-159.7477931,118.1490558,0.145284335,-148.5128675,114.0146004,2.643178001,-138.6661696,109.8407778,49.98573997,49.98574288,2856.410552,2846.823038,-130.0907294,-285.9778188,8.6330778,1
8087,16,64,48,1,1,1,1,1,1,0,1,1,1,1,1,176.9311342,235.6080668,293.3302543,10.5686221,10.59894174,7.038632077,177.6454482,233.9254996,295.5829971,3.917848487,9.429550773,10.76833486,1.765460475,-8.303136651,6.537994993,-1.741564687,8.326341733,-6.584440166,176.9222548,235.6061546,293.331858,10.29280676,6.345333561,1.725252936,177.6342513,233.9050762,295.5678561,3.109064129,4.056342038,8.292107632,0,-148.3631731,114.0749185,12.35454105,171.9464994,-150.8651416,-0.4623735979,-148.2291396,114.2727047,-47.31482408,-61.95588743,102.1165822,49.98560781,49.98561047,2881.904713,2874.24441,-129.6911864,-283.2811727,8.8891905,1
8088,16,64,48,1,1,1,1,1,1,1,0,1,1,1,1,176.9268177,235.6163995,293.3270226,10.57340696,10.59930446,7.032012817,177.6391336,233.9312328,295.5833342,3.911951565,9.424745059,10.76771786,-1.757915789,8.295764876,-6.537542948,1.734634884,-8.319839701,6.585514271,176.9179704,235.6144779,293.3286551,10.29872743,6.358375904,1.720661109,177.6280022,233.9109184,295.5682407,3.104823181,4.064642293,8.296060927,0,-148.3629235,114.0725806,12.34749335,171.9402867,-150.681354,-0.4633750239,-148.228397,114.2703246,-47.4026178,-61.81535803,102.1557992,49.98560688,49.98561186,2882.604407,2873.393137,-129.6781207,-283.3540815,8.6960523,1
8089,16,64,48,1,1,1,1,1,1,1,1,0,1,1,1,177.3617509,236.71941,292.4567338,6.061807018,5.061029046,8.348640242,179.6612217,237.4173039,291.825886,10.16697356,3.452624035,7.757975718,4.785691052,1.440725851,-6.22611098,-4.831499793,-1.426983228,6.258773568,177.3533219,236.7163745,292.4601601,3.569980906,4.696582621,5.479516066,179.6427022,237.4139825,291.8192096,8.884014098,2.898047655,4.484692134,0,-148.8017375,114.0672641,18.03922414,-115.3101171,80.74784928,0.3233636449,-149.0590724,114.2396452,-7.310689411,147.1130527,156.1207287,49.98562379,49.985638,2878.672096,2868.786463,-139.155223,-295.7905185,8.849331,1
8090,16,64,48,1,1,1,1,1,1,1,1,1,0,1,1,177.3672311,236.7282221,292.4499273,6.105597205,5.062800608,8.386657897,179.6612108,237.4255756,291.8143414,10.17466036,3.450454733,7.784136036,-4.826372189,-1.440844758,6.267541369,4.872806953,1.426165341,-6.298640612,177.3588078,236.7251664,292.4533576,3.582839336,4.700049764,5.48719089,179.6425262,237.4221791,291.8075578,8.86769925,2.898065675,4.468059691,0,-148.8058831,114.0658491,17.85235868,-115.3208265,80.90300625,0.3237805061,-149.063515,114.2374066,-7.277686207,147.0428037,156.1672921,49.98563066,49.98562949,2877.412281,2870.322352,-140.2742968,-294.7682251,8.3892741,1
8091,16,64,48,1,1,1,1,1,1,1,1,1,1,0,1,176.6853474,237.1347905,292.1747091,11.75538487,6.647482061,7.581775712,176.0227233,238.0649567,293.1637985,9.820284209,9.314630614,4.535905271,-7.586253954,6.126772897,1.459784452,7.620022437,-6.166373411,-1.453317242,176.6771546,237.1298393,292.1785363,8.837636468,2.194449223,7.298828928,175.9969875,238.042596,293.1664305,5.989068665,6.84842394,4.047323683,0,-148.4681134,113.7965806,-28.30380129,79.99406913,144.0932284,0.3691873532,-148.0185155,113.4824226,43.83619762,-134.5037827,47.37985162,49.98566678,49.98567205,2870.231673,2861.786415,-139.0631638,-293.2488862,8.5562122,1
8092,16,64,48,1,1,1,1,1,1,1,1,1,1,1,0,176.6783091,237.1420983,292.1708175,11.78640546,6.701414323,7.588018499,176.0145992,238.0777228,293.1595456,9.861590867,9.359181142,4.533295482,7.628424999,-6.178027191,-1.450068392,-7.662001822,6.217044757,1.44529236,176.6701174,237.1370803,292.1746625,8.837754098,2.197454885,7.30791363,175.9885713,238.0550135,293.1622135,5.995430213,6.856956315,4.049013306,0,-148.466808,113.7938655,-28.34957139,79.7252488,144.0954017,0.3705749686,-148.0164281,113.4789033,43.86203031,-134.5598302,47.24896624,49.9856702,49.9856671,2869.87175,2862.366235,-138.9243488,-293.4136146,8.6131338,1
8093,16,64,48,0,1,1,1,1,1,1,1,1,1,1,1,176.661373,233.4930411,294.971437,4.25025654,9.556850367,10.74444417,178.1262788,235.4634947,293.7701049,10.3801255,10.60082247,7.274198267,-1.936246405,8.662098842,-6.725520918,1.950731267,-8.61299476,6.662602558,176.6499522,233.4672895,294.9565304,3.374743588,3.557770483,8.044638693,178.1166468,235.4609432,293.7726195,10.05484083,5.879601211,1.765127314,0,-147.5598977,114.715153,-45.42544542,-64.44925398,101.9254471,0.7561352254,-147.6182904,114.6169531,13.80770124,175.4389363,-159.4585893,49.98559993,49.98560359,2884.481602,2874.846519,-118.4116436,-277.5781966,8.5034473,1
8094,16,64,48,0,1,1,1,1,1,0,1,1,1,1,1,189.2345175,415.6425669,332.05356,20.49990651,16.96751169,22.6220704,189.0251757,415.5983717,331.6332633,18.32525869,15.00678377,20.81074839,-5.700042167,8.195557695,-2.487567651,-0.2430656158,-1.629755828,1.879578791,129.1950502,271.9551371,298.851827,7.106121368,3.414253293,8.658443047,128.8611869,272.6436951,298.6678095,2.519951249,4.174554314,3.893432358,0,-134.902242,100.6063759,-13.35833442,-91.89341452,127.0088236,0.1572377734,-135.0537882,100.2716943,39.51777998,-169.0252877,15.53798649,49.96537922,49.98776023,4690.203138,4706.334172,-457.011506,-383.8553138,8.0079616,1
8095,16,64,48,0,1,1,1,1,1,1,0,1,1,1,1,177.166614,229.7956379,297.3781591,9.098026199,35.0479936,29.24047167,178.3329042,229.9348874,297.8613307,9.074345456,34.97559166,29.23821232,-5.761954102,32.88437708,-27.12222978,5.750164019,-32.83789472,27.08792877,177.0178244,229.6388948,297.2448373,6.088229538,2.685552347,3.893726444,178.1663344,229.7922078,297.73029,6.076572942,2.346874139,4.164162214,0,-146.9095203,115.4834739,-0.0782228283,-150.304696,112.8300648,0.1524811471,-146.8848409,115.541248,-0.3272434989,-143.1592251,117.8291497,49.98418372,49.98420655,3165.584481,3156.963701,-50.06179917,-207.4166546,8.1925593,1
8096,16,64,48,0,1,1,1,1,1,1,1,0,1,1,1,173.8094716,233.0668039,297.8509592,24.73334464,58.90346151,61.20327253,181.9111818,232.6492895,293.9990093,30.83803987,57.96272343,61.1714406,0.0937563277,39.97858196,-40.07236798,-0.1737085561,-39.7417323,39.91551942,173.5061864,231.1915316,296.6143,11.44993121,13.83394204,14.546322,181.2581814,232.4692293,293.5623811,21.44214098,10.88118582,15.97102144,0,-146.146819,114.8412475,131.9359295,-101.3871543,30.08106595,0.6495994581,-147.3917968,115.836886,-23.31302846,97.96104985,-179.8111975,49.97913466,49.98140912,4110.031347,3533.307644,125.9839991,-240.9575946,8.1306293,1
8097,16,64,48,0,1,1,1,1,1,1,1,1,0,1,1,179.0506183,231.9135094,296.1574236,12.52019998,5.934622093,13.69425434,181.802823,232.7254041,295.5488423,15.35866171,4.256798876,13.60344597,-10.44006905,-0.8737624488,11.31440652,10.59152036,0.8749168745,-11.46588513,178.4263236,231.5413558,295.9752961,3.556772502,5.135675417,5.529542876,180.9434383,232.2264694,295.285412,9.230460034,3.037445648,4.905003572,0,-147.978126,115.3587352,26.15299532,-113.545007,78.19990648,0.310180892,-148.2931064,115.5637973,-9.932235311,137.9675003,158.2045886,49.98573883,49.98494445,2845.380861,3009.513359,-127.33701,-264.706148,8.9270091,1
8098,16,64,48,0,1,1,1,1,1,1,1,1,1,0,1,173.2251737,236.4354928,294.1103568,64.12467644,69.23907986,35.26496166,178.6388936,244.2613343,287.0968412,66.79716956,69.76878437,31.3122044,-44.32520158,46.11424737,-1.788639085,44.53388594,-46.19681345,1.663335525,173.1088086,235.6446278,293.4151154,9.505844377,16.01576871,21.25453131,176.2185975,241.9889259,286.6897645,20.14610485,17.13445856,14.36960492,0,-146.704255,113.9064463,-139.9211462,-53.60678517,90.13092819,2.099702759,-147.5207897,113.4623372,17.9468453,144.0634686,-102.4688291,49.97877827,49.97853069,4181.771394,4258.842632,25.92810344,-3.234109326,8.7456814,1
