run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
8323,96,24,48,1,1,1,1,0,1,1,1,1,1,1,0,275.2260102,216.3654561,207.8141646,20.37153309,17.12428766,5.154309259,275.2947469,217.2571918,208.1667469,20.33688795,17.14484698,5.156354117,19.56004392,-15.85352459,-3.706544553,-19.54300257,15.82848309,3.714496799,275.1936649,216.3328172,207.7675111,2.373426774,5.107458238,2.816913183,275.268817,217.205206,208.1138931,2.217691889,5.258406908,2.810202848,0,-107.362954,108.4655345,-2.638042105,-108.6482378,108.3210412,0.01325124045,-107.2510516,108.5059027,2.724558822,-106.378497,108.4582074,49.98780644,49.98778777,2442.462275,2438.420581,-43.37561728,-156.6722703,8.7307149,1
8324,96,24,48,1,1,1,1,1,0,1,1,1,1,1,1,277.2418344,215.25076,206.185909,6.053713884,8.852222375,3.176810057,278.4824831,214.9027965,206.2084665,6.614891606,4.912554497,5.37727575,-5.108417603,3.899386318,1.208981068,5.080260186,-3.85396126,-1.226338507,277.2296757,215.2478031,206.1855661,3.175199565,7.899787661,2.801144316,278.4786496,214.9036613,206.2073126,4.180667075,2.921993945,5.160924631,0,-107.516451,109.1592324,61.40080553,-118.3537653,42.44960212,-0.1028259391,-107.5258732,109.555303,-41.95806867,-77.77839192,139.1188374,49.98831948,49.98832741,2338.660323,2331.908179,-48.05093507,-162.4746152,8.6873562,1
8325,96,24,48,1,1,1,1,1,0,0,1,1,1,1,1,278.1374822,213.7115695,206.4295164,5.096335977,9.811686566,5.085143158,279.0031522,213.0803174,207.2928607,3.957196304,7.773908833,7.904501832,1.326161818,-6.128047957,4.801834485,-1.3224987,6.157629564,-4.835205351,278.1343429,213.7121315,206.4285597,4.777282211,7.564398405,1.449581443,278.999095,213.0704042,207.280448,3.537958059,4.585422835,6.196700258,0,-107.1819491,110.1707763,43.9357503,-131.9037343,2.234924466,-0.259122888,-106.9889424,110.6063481,-70.15184195,-64.00482839,123.0996637,49.98834794,49.9883501,2332.560399,2327.610574,-56.19522837,-168.4701063,8.9551698,1
8326,96,24,48,1,1,1,1,1,0,1,0,1,1,1,1,277.597468,216.7182106,205.1374243,36.70025226,37.12570356,12.63358134,277.4757983,214.664635,208.3186968,35.87945377,36.74230269,16.18854065,-25.0835748,24.28256877,0.7999237127,24.95268802,-24.12940859,-0.8243548537,276.8624676,216.1875676,204.9236236,9.332484239,10.0660167,6.205101189,277.3836507,214.5693787,208.0193395,6.394146747,10.03167156,11.77322852,0,-108.0317745,108.4840904,38.07973779,-166.9951954,-68.38601575,-0.6648001332,-107.2466628,109.3168482,-115.2492516,-48.72686333,110.2537626,49.98542397,49.98724131,2866.969642,2483.041189,43.11519731,-171.902809,8.5834309,1
8327,96,24,48,1,1,1,1,1,0,1,1,0,1,1,1,279.9997594,216.8783754,202.3897732,15.21982122,16.97241162,3.626983925,281.2143494,216.0200739,202.3799777,15.29401807,14.87642555,6.305346051,-10.65887939,10.10317086,0.5550185576,10.540517,-9.968778721,-0.57245262,279.6737922,216.2083494,201.948232,3.799572569,8.285662873,2.9380773,281.0892612,215.6130266,202.0596692,4.560567774,3.082399367,5.932559603,0,-108.7739263,108.3631873,64.08048911,-123.2461874,24.34080149,-0.144313269,-108.7581732,108.8632576,-48.69964719,-67.46047287,137.9613343,49.98804379,49.98798993,2422.015463,2359.296802,-29.25178482,-138.9836029,8.6230001,1
8328,96,24,48,1,1,1,1,1,0,1,1,1,0,1,1,279.8973549,216.2601634,202.3518872,55.62031921,27.14477659,52.91455095,284.5747479,211.2322513,203.3493031,55.74068407,21.78560492,53.73726938,-36.55847179,-0.03329370767,36.5924235,36.6116846,0.1188676362,-36.72985192,279.5053581,215.8956525,202.1988124,12.65209714,18.82189189,9.401830396,283.4234207,210.9636547,201.5386248,12.48844155,10.13263319,12.52883224,0,-108.4864937,108.7578982,76.9513916,-131.4263147,-3.077613956,-0.7186115447,-108.86017,110.0885005,-81.56971338,25.73964435,153.1347758,49.98449167,49.98324109,2991.77807,3281.831143,0.7904183002,45.84072422,8.6844031,1
8329,96,24,48,1,1,1,1,1,0,1,1,1,1,0,1,275.2287403,216.3541253,207.8224975,20.31734999,17.07020375,5.154007599,275.3023212,217.2539715,208.1727789,20.28836881,17.10023618,5.156966166,-19.51408081,15.80657781,3.707460549,19.49706514,-15.78170871,-3.715380921,275.1963005,216.32178,207.775537,2.34853416,5.091503299,2.816200263,275.2767036,217.2024001,208.1204349,2.243325992,5.273160488,2.811112956,0,-107.3588331,108.4728716,-2.833729292,-108.3968316,108.3463187,0.0150571667,-107.2476753,108.5134059,2.870634779,-106.6197166,108.4476914,49.98780091,49.98779891,2442.562945,2437.992213,-42.82281438,-157.2545989,8.6881935,1
8330,96,24,48,1,1,1,1,1,0,1,1,1,1,1,0,462.4101017,259.131238,188.3915302,21.39763571,26.05461513,15.06812996,461.3108926,256.2456516,182.3848122,22.65102696,25.15289686,12.69356496,13.24958748,-20.26497146,7.01471952,-18.03578279,22.356854,-4.321764598,348.3386259,226.1024135,119.2989607,14.52195364,15.6754361,8.824907486,343.3481352,221.9511592,116.3419504,10.05914296,9.66638669,6.264187721,0,-128.8046831,108.115064,-31.55160312,-166.3927039,77.73744403,-0.1232430104,-128.5688348,107.8538817,131.0535428,-28.88219681,-117.1122437,49.97907264,49.98075973,4024.925177,4011.959481,-141.8727079,982.2067249,8.3586303,1
8478,48,16,64,1,1,1,1,1,1,1,1,1,1,1,1,292.5433803,177.0354233,236.5468749,3.883292236,6.442061727,2.491805233,293.1520556,177.9911332,236.6919432,4.063457913,5.734121159,2.773231181,0.007478868742,-0.007997975715,0.0001365457843,-0.007344047692,0.006482789326,0.0004833369947,292.5301637,177.0411615,236.5563071,3.882541483,6.441912367,2.491117381,293.1388291,177.9969431,236.7013763,4.062734941,5.733964312,2.772612509,0,-113.9901013,97.41736251,4.205600616,-116.7077511,86.1668227,0.02965059615,-113.8453296,97.4882622,-4.171833001,-111.3846983,107.4268453,49.98573861,49.98574395,2856.328459,2846.940106,-130.0704449,-285.9919417,8.6342342,1
8479,48,16,64,1,1,1,1,1,1,0,1,1,1,1,1,292.1579876,176.6930237,237.1476686,7.587812097,11.78634681,6.702979746,293.1470201,176.0290251,238.0804388,4.536558044,9.85694435,9.357616491,1.449952601,-7.628532416,6.17823528,-1.444329276,7.661116943,-6.21713018,292.1443165,176.69817,237.1533658,7.305670811,8.840521602,2.195709717,293.1319501,176.0162814,238.0681872,4.048905098,5.991524106,6.852805813,0,-113.7994261,97.726078,30.30553628,-142.1187332,-33.94174109,-0.3146173684,-113.4292759,98.17643522,-66.52315012,-69.93866525,111.6612237,49.98567047,49.98566693,2869.61755,2862.547511,-139.0843849,-293.2083787,8.1844139,1
8480,48,16,64,1,1,1,1,1,1,1,0,1,1,1,1,292.1563548,176.6942257,237.1502569,7.586240099,11.78788355,6.698303222,293.1452455,176.0305648,238.0835423,4.535894166,9.855495075,9.353039932,-1.451878915,7.623919298,-6.172383979,1.446292281,-7.659149401,6.212492736,292.1426942,176.6993668,237.1559427,7.303934221,8.843983462,2.197866284,293.1301658,176.0178797,238.0713127,4.048033418,5.99148183,6.851893429,0,-113.7990098,97.72551382,30.3003859,-142.1247772,-33.81541701,-0.3146789713,-113.4288702,98.17576199,-66.50049101,-69.90457079,111.7042157,49.98566617,49.98567176,2870.04376,2862.192736,-139.0491595,-293.2919737,5.9185323,1
8481,48,16,64,1,1,1,1,1,1,1,1,0,1,1,1,293.3121066,176.9432591,235.6228816,7.04200897,10.57751485,10.59611914,295.5732729,177.6546065,233.9356476,10.78430865,3.910012229,9.426395898,6.537847938,1.753633331,-8.291829964,-6.585035198,-1.731401282,8.316081469,293.2964124,176.9475489,235.6314936,1.737158649,10.30512554,6.356663706,295.5407422,177.6565626,233.925654,8.311889563,3.107192655,4.073285894,0,-114.0775986,97.55061551,95.65288941,-101.7031998,57.74634399,0.1977196454,-114.5420216,97.68565537,-12.00117967,-161.6003204,-176.0254023,49.98561114,49.98560697,2882.273012,2873.811,-129.3566654,-283.7240465,5.7313758,1
8482,48,16,64,1,1,1,1,1,1,1,1,1,0,1,1,293.3081789,176.9421438,235.6271461,7.064761047,10.5790996,10.61079913,295.5677321,177.6546082,233.9418994,10.79101563,3.907276712,9.443769752,-6.558024783,-1.754551411,8.312196705,6.605466199,1.729475277,-8.335327363,293.2924566,176.9464203,235.6357719,1.738741054,10.30649371,6.351101098,295.5351616,177.6565602,233.9317157,8.301321799,3.1028482,4.066156727,0,-114.0763418,97.55136532,95.27508004,-101.7251221,57.79010528,0.1977388206,-114.5401838,97.68623317,-12.03546849,-161.582509,-176.0497236,49.98561091,49.98560688,2881.642847,2874.535992,-130.0826977,-282.9768688,5.5940552,1
8483,48,16,64,1,1,1,1,1,1,1,1,1,1,0,1,292.4400521,177.377292,236.735208,8.385288227,6.103632407,5.06562948,291.8034031,179.6725888,237.4343336,7.782008979,10.17874145,3.449410464,-6.26620062,4.832876587,1.432975143,6.298119741,-4.880489191,-1.417998076,292.4262037,177.3821108,236.7429245,5.4901419,3.580371002,4.705519927,291.7794717,179.667408,237.4418403,4.471308277,8.873266413,2.901175048,0,-114.0704224,97.11864358,-33.21209747,-96.15312687,130.6305051,0.1713969286,-113.7469649,96.86043957,42.15962184,-121.3637219,32.87317866,49.98563617,49.98562349,2877.903454,2869.810003,-140.3390545,-294.6807055,5.4114755,1
8484,48,16,64,1,1,1,1,1,1,1,1,1,1,1,0,292.4396975,177.3796652,236.7319263,8.381524439,6.105948794,5.068288143,291.8044445,179.6849041,237.4306559,7.79279925,10.1964178,3.448911214,6.267129208,-4.842213265,-1.425271941,-6.299016393,4.887015598,1.41163495,292.425867,177.3844897,236.7396466,5.482502305,3.572741818,4.710918201,291.7805085,179.6796437,237.4381983,4.487593334,8.888776892,2.904578034,0,-114.071669,97.11602624,-33.36646785,-95.84588133,130.6608399,0.1731691334,-113.7481306,96.85725362,42.11359566,-121.4553068,32.77082261,49.98562867,49.98563111,2877.823099,2869.894642,-139.631587,-295.4063159,5.7840062,1
8485,48,16,64,0,1,1,1,1,1,1,1,1,1,1,1,292.4621437,174.8979265,237.9853922,4.441689522,10.19437803,9.488442487,292.5083502,177.621766,237.4319959,7.530768783,11.73549587,6.968378112,-1.451632213,8.125527722,-6.674261069,1.43396903,-8.03729247,6.602977685,292.4457178,174.8913136,237.9595444,3.898306732,5.880396623,6.583850031,292.4947402,177.6258522,237.4321783,7.228716291,8.35861196,1.68782591,0,-113.3697881,98.58457242,-65.48309865,-74.47433025,107.8499441,0.3873893517,-113.4153576,98.2373929,29.4373504,-139.918669,-41.65035378,49.98568708,49.9856889,2867.69301,2857.05732,-140.805115,-296.4820837,5.6396452,1
8486,48,16,64,0,1,1,1,1,1,0,1,1,1,1,1,345.4587175,260.7956092,361.1049873,17.22125078,22.28767774,22.45718621,345.6736111,262.1221688,361.1950715,16.70851352,21.39700345,22.17019723,-3.320426422,5.826716024,-2.510619642,-2.177029105,3.196690228,-1.024083446,243.6911204,204.4439142,297.0221587,3.797684206,7.346999852,3.682144866,243.880864,205.4917144,297.2496675,2.813494748,6.70265112,2.835149698,0,-107.7870262,82.48736465,-3.193834408,-109.5477848,86.38586285,-0.0001761362722,-107.6512825,82.47296182,4.091489214,-106.3011559,77.24328681,49.96184899,49.98240866,5796.902002,5330.750821,-551.7206158,-659.7487042,5.365964,1
8487,48,16,64,0,1,1,1,1,1,1,0,1,1,1,1,292.5500914,171.9007062,239.1827148,7.413214208,40.88913639,35.4267376,293.0478546,173.0493677,239.3426101,7.363933504,40.72132492,35.36313199,-4.431089438,37.86617309,-33.43526208,4.378574742,-37.74133981,33.36258101,292.4000642,171.675492,238.9071448,3.966455287,5.996840839,2.545862498,292.9007665,172.7022866,239.1275831,3.953334362,5.80727657,2.700325852,0,-112.6501302,100.5267834,0.4726434537,-114.9758958,95.27115355,0.03780801402,-112.4833505,100.5736733,-0.6279644377,-110.6583802,105.3761248,49.98387751,49.9838804,3229.998605,3219.824613,-84.13167067,-239.0997395,5.7996188,1
8488,48,16,64,0,1,1,1,1,1,1,1,0,1,1,1,288.2943851,175.9613299,243.9889943,27.02944,58.90956011,61.44683474,295.3511702,174.1398723,237.513733,31.02350902,55.9171105,60.70817631,1.447499481,39.41335891,-40.86112,-1.645536613,-38.97393101,40.61917382,287.9375028,174.449479,241.8025818,12.52471032,18.22271267,15.51712428,294.8002689,173.9961898,236.7262517,19.49772524,7.662973754,14.33631045,0,-112.02675,98.62306533,145.3592896,-95.41020461,31.45470418,0.482844493,-113.5770873,99.38338232,-21.3447414,112.4150798,-168.2577934,49.97990394,49.98087033,3986.094372,3699.138656,81.23943199,-238.2312761,6.532431,1
8489,48,16,64,0,1,1,1,1,1,1,1,1,0,1,1,293.1802713,176.0243799,236.3073897,14.02299275,11.08956543,16.10646615,295.7900897,176.5736597,234.5694355,16.42624894,3.394721176,15.42470594,-9.681961554,-1.219661732,10.90057492,9.741942428,1.215050992,-10.95804053,293.1419783,176.0145735,236.2975265,2.361258437,10.90785493,6.633536183,295.6601618,176.5524038,234.4541158,8.74434756,2.742787667,4.59263637,0,-113.7698858,98.13216575,101.6116299,-101.8409657,54.44849802,0.1846545838,-114.3081826,98.31087601,-15.33589827,-172.4489281,-176.2827218,49.98539766,49.98547858,2929.768653,2906.442197,-138.0610185,-276.4284288,6.3073939,1
8490,48,16,64,0,1,1,1,1,1,1,1,1,1,0,1,290.4911843,176.9592239,240.1760525,46.8134162,49.53667992,23.38776897,292.1668533,181.9050933,236.3694682,48.31446001,49.29020698,20.17665925,-32.51306737,32.98549995,-0.4719795754,32.63578539,-33.05923952,0.424129122,290.4154233,176.6984859,239.672205,7.440115468,13.55312508,15.39569189,291.1842455,180.5489072,236.0279678,13.36079624,11.24454523,10.18679459,0,-113.1244304,97.28684737,-121.4110251,-62.17697795,94.72009758,0.8984305183,-114.1879943,96.37763345,28.53351949,175.98868,-86.35377121,49.9823728,49.98177077,3447.177788,3584.377395,-116.0851631,-171.3303495,6.1829982,1
8491,48,16,64,0,1,1,1,1,1,1,1,1,1,1,0,292.4332733,174.8936323,238.0253862,4.435912409,10.24655553,9.555987987,292.4810531,177.6266969,237.4684215,7.546524213,11.78938818,7.048111609,-1.427662144,8.183178867,-6.755865438,1.409710476,-8.093843889,6.683765004,292.4168595,174.886808,237.9987104,3.901530989,5.888149502,6.598263221,292.4673989,177.630736,237.4684672,7.250395634,8.377528922,1.701101382,0,-113.3602695,98.58485924,-65.8080234,-74.22748627,107.8752646,0.3892362553,-113.4072184,98.23639127,29.45093524,-140.0267738,-41.79343415,49.98569144,49.98568026,2866.738648,2858.708472,-140.9942243,-296.8350163,5.7858675,1
8492,48,16,64,1,0,1,1,1,1,1,1,1,1,1,1,292.4569271,174.8944922,237.9895783,4.440500446,10.19045502,9.49285639,292.5030478,177.6233636,237.4392295,7.536532045,11.74208464,6.975035789,1.442308839,-8.127128393,6.684509847,-1.424638403,8.036201891,-6.611873964,292.4405349,174.8879639,237.9637447,3.90092167,5.875706927,6.583135527,292.4894376,177.6274678,237.4393724,7.236818048,8.369238416,1.688256826,0,-113.3687927,98.58435199,-65.60096138,-74.37859594,107.8692448,0.3879333017,-113.413501,98.23716101,29.45320728,-139.915949,-41.57003748,49.98568985,49.98568514,2867.016358,2857.910581,-140.6010368,-296.8341943,5.3773428,1
8493,48,16,64,1,0,1,1,1,1,0,1,1,1,1,1,292.5422429,171.8960153,239.2069656,7.415822808,41.05040221,35.59144078,293.0378041,173.0352489,239.3528186,7.365443561,40.88451649,35.52575654,4.428440966,-38.01030726,33.5816697,-4.37582896,37.88359362,-33.50794225,292.3912093,171.6687811,238.9289083,3.967258649,5.987991956,2.55441892,292.8898737,172.6846153,239.1360416,3.95220474,5.813639951,2.68800288,0,-112.6441774,100.5324858,0.4215170318,-114.742303,95.8501245,0.03754422657,-112.4804286,100.5784426,-0.5771846769,-110.893886,104.8759269,49.98387903,49.98385264,3229.269092,3224.50731,-85.04652199,-237.9664116,5.3305874,1
8494,48,16,64,1,0,1,1,1,1,1,0,1,1,1,1,348.8784671,260.3789449,362.5345332,9.727743995,16.008773,13.92804081,350.9058624,262.2231551,363.0672936,10.87700276,13.50933216,13.40106656,1.298440459,-8.85162828,7.551244,4.335296787,-0.4222786318,-3.915862349,245.1145784,201.3876936,295.5360094,2.816896846,6.402531646,1.22373237,246.4945446,203.6668118,296.8150827,4.961932617,8.016630111,5.473960091,0,-107.2064196,84.06893262,42.65309237,-89.46584803,116.0908194,0.002399062459,-107.1344534,84.19250568,-22.73073369,-121.6486094,77.24321617,49.96806,49.9769936,5712.688238,5288.712533,-417.826623,-841.599381,6.119925,1
8495,48,16,64,1,0,1,1,1,1,1,1,0,1,1,1,293.5041209,176.2241526,235.8015394,11.33035956,10.80443025,13.74996226,295.8286298,176.8413918,234.103605,13.95660957,3.71501488,12.88273208,8.889881151,1.51712875,-10.40746811,-8.948223525,-1.51115911,10.45891504,293.4578231,176.2100302,235.7936757,1.853379661,10.5376164,6.47648524,295.7167818,176.8085994,234.0176785,8.252808356,2.840658954,4.193224583,0,-113.9236313,98.01661893,92.43247887,-102.3126081,57.67963623,0.1890658354,-114.4114967,98.15721974,-12.96585815,-164.871109,-174.7676487,49.98557804,49.9854808,2887.788889,2898.371552,-135.2047224,-273.3480117,6.6216478,1
8496,48,16,64,1,0,1,1,1,1,1,1,1,0,1,1,287.5889867,176.0048535,244.8050581,29.49267597,63.70473391,66.45525968,295.1400717,173.588385,237.5151935,33.37383837,60.58007004,65.68363592,-1.553184111,-42.36580645,43.91874764,1.769797272,41.88954137,-43.6595988,287.1582407,174.2410554,242.2875529,13.58762165,19.55856691,16.71273526,294.4991027,173.4263234,236.5918631,20.45634817,8.757593267,15.52477165,0,-111.8226577,98.66312035,144.1986302,-96.17123483,30.87994129,0.5142889829,-113.5290292,99.49248772,-22.78776112,106.599305,-167.372005,49.97926432,49.97936479,4137.717098,4094.775919,113.626856,-160.2197831,6.923572,1
8497,48,16,64,1,0,1,1,1,1,1,1,1,1,0,1,290.3070313,177.5916202,240.0904082,8.550157449,31.1562461,29.47609569,291.4705988,180.8204526,237.6011385,13.25357473,30.60767924,27.91087235,-1.243295955,-17.6231017,18.86232561,1.374503499,17.28162811,-18.65967807,290.1014318,177.2219113,239.2298589,4.528408041,9.809362649,9.916590071,291.2766216,180.3908387,237.0520001,11.04309668,8.694941,4.798159614,0,-113.329721,97.02312572,-123.7459613,-68.86937985,89.12296761,0.6565972747,-113.8943919,96.58707935,20.05296869,-166.3360807,-99.17360493,49.98402441,49.98477022,3189.224683,2985.883383,-116.5416618,-301.9809801,6.4205231,1
8498,48,16,64,1,0,1,1,1,1,1,1,1,1,1,0,290.4492153,176.970467,240.1363393,48.43219843,50.87934214,23.42193226,292.511995,182.2414428,236.1814148,50.04984916,50.73497665,20.19991627,33.44377272,-33.4627946,0.01684198162,-33.5662713,33.53653569,0.02745800007,290.3727139,176.6886247,239.6030441,7.856520737,14.35557366,15.4468816,291.4852928,180.809737,235.839386,14.15855896,12.50529112,10.23695775,0,-113.1129645,97.31598394,-128.2583385,-58.16831805,95.67330789,0.9411393226,-114.2808846,96.39297548,25.9885302,175.4463189,-84.92242862,49.98250351,49.98118959,3405.764055,3725.636686,-120.721078,-151.6469482,6.8222094,1
8499,48,16,64,1,1,0,1,1,1,1,1,1,1,1,1,294.9531317,176.6793585,233.5172717,10.72706546,4.269115371,9.521387756,293.7474372,178.1384307,235.483153,7.226528569,10.37154851,10.56693128,-6.67097136,-1.948715361,8.619358131,6.607696589,1.961400112,-8.569424731,294.921054,176.6810415,233.5021327,8.062780465,3.389228745,3.566863437,293.7325963,178.1420406,235.4910903,1.7576008,10.04369799,5.88146164,0,-114.7171186,97.71124626,-12.71593147,-160.030513,-179.2395062,-0.09873631606,-113.9622751,97.65179664,86.49370785,-100.8611552,60.61875296,49.98561335,49.98559151,2881.711048,2877.414175,-119.8937614,-276.23033,6.5387089,1
8500,48,16,64,1,1,0,1,1,1,0,1,1,1,1,1,294.1138291,173.184356,236.4514403,35.60218614,64.62047563,69.85536101,287.033044,178.6699758,244.3197761,31.66974112,67.30079799,70.37683052,-1.934077696,-44.63252919,46.56632587,1.80698094,44.84036087,-46.64763844,293.3886297,173.0775216,235.6518587,21.38537671,9.611118636,16.11560636,286.6038673,176.225936,242.0247679,14.53178097,20.27649937,17.20150881,0,-113.9081391,99.40175447,-24.1864169,105.624209,-167.8370506,-0.4409336095,-111.7945684,98.5754306,143.1498117,-96.08506962,29.76975751,49.97858528,49.97851938,4232.224959,4259.959348,34.82930002,-1.886852157,4.146437,1
8501,48,16,64,1,1,0,1,1,1,1,0,1,1,1,1,295.1661395,175.9430616,233.6690318,12.67787478,3.923926625,11.57393081,293.7995689,177.4834812,235.7133208,9.662950467,10.61850609,12.43469601,-8.572683138,-1.582820965,10.15524307,8.496162166,1.584538327,-10.08097531,295.1034055,175.9383218,233.6168649,8.348121439,3.169654105,3.922571848,293.77495,177.4828072,235.7116337,1.987978453,10.36964747,6.129882119,0,-114.5916801,98.16048161,-13.89299535,-165.2646602,-177.7598593,-0.09708234957,-113.794816,98.07879848,93.68554787,-100.9214232,58.54308755,49.98561214,49.98552837,2882.563676,2890.940866,-119.3169925,-273.3458434,4.9944609,1
8502,48,16,64,1,1,0,1,1,1,1,1,0,1,1,1,327.2115256,183.9555333,413.6317962,21.5558822,15.33436763,20.00168551,329.3319186,187.3676011,413.6898725,22.22532159,16.72179543,18.80002668,-8.962554606,-0.5172775466,9.474999564,8.288062386,-5.259545453,-3.033291619,294.5075928,125.1953463,274.6378386,3.242649423,3.767902424,2.653935833,296.6469275,127.2798184,276.4036377,7.230887049,6.54303743,6.753241802,0,-98.92689779,125.6423556,64.72194221,-53.94594552,-140.1913078,0.09103088864,-98.8951653,125.7514611,-23.96294196,-123.2044418,102.5582954,49.981335,49.97167948,3442.880743,5956.062418,-113.0316405,-701.5260874,5.2800946,1
8503,48,16,64,1,1,0,1,1,1,1,1,1,0,1,1,297.3480699,177.1758626,229.8114266,29.22965567,9.099475426,35.03873034,297.8476144,178.3421092,229.9585721,29.23368366,9.074908567,34.97216577,-27.11412335,-5.763064817,32.87690581,27.07944227,5.750142181,-32.82985406,297.2033969,177.035586,229.6617021,3.869467281,6.089523681,2.64672259,297.7046457,178.1840077,229.8227316,4.184434996,6.076502241,2.388320852,0,-115.483072,97.59660716,-2.092463475,-115.5473564,93.80734244,0.05654166967,-115.3309559,97.62480394,1.799826786,-115.8244189,101.66629,49.98420077,49.98419053,3163.274482,3158.812787,-49.31939698,-208.4484763,5.5293196,1
8504,48,16,64,1,1,0,1,1,1,1,1,1,1,0,1,298.4164871,172.9509504,232.6505035,70.57153704,29.56957752,67.83995058,293.5893011,182.1084364,231.530364,70.506728,35.34322061,66.78464054,-45.96503663,0.3414017872,45.62343803,45.79350081,-0.4441261834,-45.349509,296.830706,172.5178588,230.1808891,16.74454859,13.58924671,16.14904867,292.9871851,181.2282828,231.3058643,18.21081085,23.32555515,12.96213435,0,-114.9249932,99.38890408,-87.03990223,16.71404305,142.2609608,1.184658461,-114.1952642,97.8921812,66.97890341,-140.6130148,-22.18131194,49.97814864,49.978308,4356.657957,4292.457201,203.8401446,-100.5015998,4.5539126,1
8505,48,16,64,1,1,0,1,1,1,1,1,1,1,1,0,293.4459575,177.6715368,235.2702532,10.24398944,8.320550023,5.422757637,292.6532582,180.212114,235.983187,9.807396245,12.09324859,3.417618644,8.191089139,-7.351915783,-0.8395401207,-8.252703857,7.418681213,0.8336557936,293.4256206,177.667117,235.2729591,5.813060949,3.330406675,5.246416214,292.6057831,180.1760306,235.9864018,4.90732361,9.333232301,3.130949755,0,-114.4435987,96.9796886,-38.07092479,-89.15556631,131.8218796,0.2054244811,-114.1088057,96.66069063,46.84408418,-123.3530588,22.66185852,49.98553394,49.98557164,2895.811009,2882.753545,-134.083817,-287.5428995,3.8112554,1
8506,48,16,64,1,1,1,0,1,1,1,1,1,1,1,1,294.95053,176.6796027,233.5069398,10.72316665,4.255281853,9.534989886,293.7515,178.1428381,235.4768859,7.246385824,10.37963331,10.5855917,6.708798036,1.938751423,-8.64792271,-6.645147771,-1.954443865,8.599235149,294.918431,176.6811866,233.4917723,8.039251185,3.378502146,3.551655351,293.7366886,178.1463915,235.4847998,1.756859652,10.05420985,5.883930604,0,-114.718943,97.70975557,-12.73649657,-160.1296634,-179.0493607,-0.09842989813,-113.9634062,97.65188663,85.72181445,-100.8984403,60.80284141,49.98559881,49.98560506,2884.487036,2874.545607,-118.2005728,-277.9623795,3.7451599,1
8507,48,16,64,1,1,1,0,1,1,0,1,1,1,1,1,295.1714978,175.9160558,233.7488204,13.12721738,3.887976094,12.07888434,293.7507501,177.470366,235.7840941,10.23607671,10.65851664,12.85985427,8.866387198,1.539553638,-10.40672951,-8.787583995,-1.545882482,10.33267672,295.1042094,175.9110483,233.692396,8.385302872,3.141500712,3.937424677,293.7261617,177.4692744,235.7819971,2.13584106,10.41504268,6.049328541,0,-114.5713844,98.19392978,-14.87431318,-165.9457885,-179.299283,-0.0936403493,-113.7694118,98.10223174,93.45574408,-100.9459527,57.91048702,49.9855264,49.98558722,2900.160728,2882.134283,-113.3711129,-279.6044718,3.7374302,1
8508,48,16,64,1,1,1,0,1,1,1,0,1,1,1,1,294.108501,173.0774508,236.3992818,36.30072703,65.14843707,70.59436988,286.8674082,178.6382216,244.3234805,32.37808707,67.8370576,71.10377143,2.012177274,44.96178982,-46.97418193,-1.881943436,-45.17375698,47.05546636,293.3591798,172.9686207,235.5712463,21.71784694,9.745331304,16.39128896,286.428566,176.1529945,241.9930817,14.87745451,20.42050315,17.4217568,0,-113.9074985,99.4387943,-24.4266568,105.2122874,-168.3065217,-0.4441560393,-111.775305,98.58309979,143.0943965,-96.11867875,29.07402665,49.9783301,49.97824135,4317.531778,4335.432161,44.41837187,26.12247302,3.7530123,1
8509,48,16,64,1,1,1,0,1,1,1,1,0,1,1,1,297.356466,177.1765126,229.8039524,29.23605231,9.096706825,35.0426291,297.8399661,178.3439647,229.9457179,29.23323275,9.074697292,34.97253708,27.11508608,5.76224367,-32.87758575,-27.0800904,-5.751528944,32.83137305,297.2119105,177.0373049,229.6544457,3.894102325,6.087937355,2.66993023,297.6976946,178.1874391,229.8104206,4.161612413,6.07823982,2.362281363,0,-115.4851294,97.59606065,-2.425878396,-115.5574842,94.28021198,0.05748741256,-115.3327546,97.62053075,2.134433723,-115.8181569,101.2095824,49.98420001,49.98418524,3165.370979,3158.582256,-49.90601587,-207.4051401,3.7904643,1
8510,48,16,64,1,1,1,0,1,1,1,1,1,0,1,1,331.7045001,189.2472645,416.3319327,16.99345422,14.25406775,14.57866037,330.3174295,187.6466306,415.8676748,14.42484415,10.23934418,13.20708294,-4.413260612,6.736504629,-2.333063244,5.044343828,-0.7975013223,-4.25646147,299.08261,129.3305495,272.8211777,9.691546414,8.23978249,7.453730957,297.5254468,128.3476577,271.0349512,1.857814696,2.887363198,1.519903173,0,-100.5038383,124.6605621,-6.156484476,-119.8325983,122.5297534,-0.09198913856,-100.4715133,124.4776248,146.7069994,-32.44176412,-65.23458829,49.96616195,49.9869222,5687.757668,3679.449448,-608.3215438,-282.7586981,3.7102742,1
8511,48,16,64,1,1,1,0,1,1,1,1,1,1,0,1,294.5220551,178.1181417,234.4008584,12.88091238,11.51389754,5.92286089,293.6833549,180.8479992,235.0632973,12.53049046,14.46341741,3.515394037,-9.332063637,8.852024679,0.4749809644,9.424557885,-8.963293657,-0.4661423788,294.4796007,178.0279024,234.3600161,6.021138416,3.5722466,5.801495433,293.5736168,180.6547992,235.0068949,5.038002241,9.311225442,3.309167919,0,-114.6912453,96.98909962,-39.27144651,-85.47535913,131.3270024,0.2234228281,-114.3913234,96.61144852,49.09099068,-125.6381865,12.91088494,49.98536021,49.98554092,2949.540487,2887.933934,-154.2541591,-250.5547447,3.8499504,1
8512,48,16,64,1,1,1,0,1,1,1,1,1,1,1,0,294.9659531,176.6872301,233.4955621,11.10075466,4.115266508,9.98753279,293.7243339,178.211478,235.4599533,7.807579824,10.43752098,10.94074298,6.996468127,1.868805098,-8.865633442,-6.932575921,-1.883119867,8.815342639,294.9308932,176.6887237,233.4759414,8.052098609,3.241282216,3.659124539,293.7095062,178.2146719,235.4670358,1.902306632,10.12838989,5.856034083,0,-114.7252643,97.70118034,-13.76750603,-160.1679569,179.4388689,-0.08856246617,-113.9687244,97.62834195,85.42870379,-101.5661915,59.41804882,49.98558417,49.98559209,2887.309117,2877.653259,-118.137289,-277.4906696,3.9341377,1
8513,48,16,64,1,1,1,1,0,1,1,1,1,1,1,1,291.7487693,178.3096927,237.0253979,7.022603341,9.87933756,3.436470022,293.3090639,178.1469053,236.8168566,7.45814307,5.498708591,5.27404807,5.227774765,-3.992520936,-1.235582627,-5.17569393,3.923664,1.251685284,291.7261455,178.3105446,237.0333484,4.634580032,8.996586442,3.06867408,293.2947487,178.152376,236.8240063,5.322370763,3.756622343,5.039031573,0,-114.0400894,96.70752572,40.39562142,-124.7741639,26.72993259,-0.1036535875,-114.0098323,97.05404041,-34.5599918,-88.56149678,131.6804668,49.98564636,49.98564559,2875.573287,2865.959882,-137.9269756,-294.7174063,3.9093684,1
8514,48,16,64,1,1,1,1,0,1,0,1,1,1,1,1,291.8220926,180.0000534,235.980912,39.78530038,40.55534169,15.86124028,291.8411257,178.059146,239.2230974,38.25429475,40.25260267,19.08388813,27.1225522,-27.36152835,0.2383659299,-26.86868568,27.09822376,-0.2294456733,290.9849284,179.2661373,235.7148791,11.44365487,10.13468805,8.013723214,291.7319545,177.9109983,238.8550271,6.344053748,11.14484113,13.18169084,0,-114.5598836,95.93327284,31.7772952,-173.4027817,-79.50012798,-0.6734081755,-113.5094227,96.80908026,-106.8479431,-63.51504565,98.82807029,49.98280951,49.98369063,3358.937812,3185.120564,-55.58248517,-280.8084958,3.8479355,1
8515,48,16,64,1,1,1,1,0,1,1,0,1,1,1,1,291.2857428,181.5605215,237.5362437,17.5418404,36.47660737,32.51118914,290.4802501,180.1499701,241.0280828,12.97609117,36.79214315,33.97635563,2.788903586,18.83366264,-21.62310657,-2.658012053,-19.13264237,21.79016287,290.9040974,180.8715327,236.634423,13.08000358,10.34015271,5.922831816,290.1027459,179.5233677,239.8213139,5.993607722,11.49963118,11.00975825,0,-114.6730244,95.15640141,16.4569317,-174.7835479,-100.9707867,-0.7121417177,-113.5834502,95.69693524,-141.205659,-63.48249341,86.64655766,49.98365415,49.98366279,3267.091087,3262.437645,-121.6589789,-241.7256999,4.0360886,1
8516,48,16,64,1,1,1,1,0,1,1,1,0,1,1,1,294.47744,180.0562087,231.5380104,67.98874855,33.97162364,64.50602398,300.1683941,173.593498,232.8236084,67.86547161,27.81633414,65.37552515,43.88677887,-0.08853426404,-43.79838735,-43.92334813,-0.03268931666,43.9559439,293.8824704,179.3756111,231.2993029,17.41974086,22.94228282,12.86996707,298.6714865,173.1614568,230.4375972,16.09532446,13.00989315,15.86290665,0,-115.1652074,96.3676481,66.70153163,-141.0799809,-20.94316621,-1.026968279,-115.5782242,97.88409039,-86.00817258,15.28769663,142.7248958,49.97892874,49.97859557,4161.932434,4258.933796,32.82174988,16.58615132,4.1041838,1
8517,48,16,64,1,1,1,1,0,1,1,1,1,0,1,1,300.8077432,183.9804052,228.0472357,20.40337181,21.75875533,5.728443783,301.9361323,183.2798274,227.4689269,19.81457437,19.54092095,7.265964575,16.55252577,-15.96918604,-0.584158308,-16.17206684,15.57726394,0.5939685715,299.8024022,180.6260582,225.7967567,5.432102178,9.315775935,3.009386065,300.9993492,180.1286733,225.687004,4.409918309,4.557390389,5.376607416,0,-116.8276334,95.89363684,30.31399566,-135.1530749,14.68884092,-0.1449981719,-116.6697129,96.30021454,-38.75771142,-77.73004833,129.5654285,49.98346029,49.98606711,3308.191332,2777.571245,-56.07932109,-267.8303599,4.2377585,1
8518,48,16,64,1,1,1,1,0,1,1,1,1,1,0,1,460.9813452,231.0908539,205.3784075,28.88504599,34.30404356,20.51994587,463.5915465,236.5420011,214.6673364,26.60310925,34.06302134,22.91870928,22.92165192,-30.91745966,7.995945726,-15.63524542,26.24374898,-10.60826339,356.66099,191.1438056,131.5812498,11.87639268,10.84386944,10.72260142,363.5424667,198.6524384,136.6410671,18.28254882,19.98016576,13.2276237,0,-135.5395287,97.21844292,115.3019377,-23.89628158,-117.138086,0.04315001981,-135.2611416,97.87966714,-35.97083863,-165.8207482,70.06899267,49.97155387,49.9727985,5535.293453,5597.207668,1779.462304,-54.59980787,5.2216698,1
8519,48,16,64,1,1,1,1,0,1,1,1,1,1,1,0,290.1191581,179.3543279,238.9734671,22.32852628,18.83533505,5.279455419,290.5119705,180.5201488,239.2341139,22.23770115,18.84737918,5.281555605,21.13722878,-17.20753337,-3.929976029,-21.09114546,17.15335476,3.937477543,290.0740471,179.3108695,238.9296644,4.056767983,6.065268073,2.617244038,290.4720895,180.4457972,239.1855829,3.805400297,6.260983611,2.609463438,0,-113.8514323,95.93465807,-2.373894706,-115.713055,95.82162411,0.04216154486,-113.6708914,95.9604949,2.37287901,-112.4328188,95.92479386,49.98502897,49.98504715,2996.855072,2987.032001,-142.8522729,-297.9591307,5.4625214,1
8520,48,16,64,1,1,1,1,1,0,1,1,1,1,1,1,291.7554253,178.3095369,237.0172354,7.033893179,9.885639796,3.432729074,293.3142668,178.1468481,236.8113866,7.460926965,5.510982189,5.276635539,-5.237337112,4.004191945,1.232798061,5.185427054,-3.938189476,-1.247573999,291.7328011,178.3103517,237.0251649,4.640695189,8.997762598,3.067165401,293.2999829,178.1523023,236.8185397,5.31678521,3.761106002,5.043373831,0,-114.041937,96.70800031,40.34259583,-124.8342711,26.63660489,-0.103838564,-114.0105218,97.05489795,-34.61063445,-88.4394976,131.650774,49.98564355,49.98564824,2875.510395,2865.907017,-138.1669969,-294.4224723,5.433436,1
8521,48,16,64,1,1,1,1,1,0,0,1,1,1,1,1,292.1519691,176.6952194,237.1527955,7.58811574,11.77542943,6.691905154,293.1405309,176.0310516,238.0886685,4.534484281,9.851687908,9.35309669,1.450031853,-7.618457597,6.168046973,-1.444513135,7.651134761,-6.206995888,292.1383072,176.7003622,237.1584633,7.307068692,8.835628406,2.196901388,293.1254312,176.0183453,238.0763516,4.048467876,5.997044772,6.857798871,0,-113.7985053,97.72498435,30.30109381,-142.1444869,-34.12208865,-0.3151081878,-113.4277665,98.17551832,-66.54606697,-69.97071316,111.618131,49.9856695,49.98566813,2869.661637,2862.514259,-139.0016174,-293.3999586,5.4312931,1
8522,48,16,64,1,1,1,1,1,0,1,0,1,1,1,1,292.7508074,181.1983167,235.0942221,49.46389366,50.25445847,20.17751142,291.5703805,178.3691994,239.4578644,47.57194594,49.97478392,23.35526071,-33.13987123,33.08808706,0.05098367317,32.83967965,-32.77714692,-0.06337262864,291.5365905,180.1072144,234.7211396,14.24707464,12.99584431,10.32830508,291.426623,178.1124506,238.8682716,7.928039123,14.51115594,15.49093756,0,-114.9593651,95.5187243,25.45647865,175.123347,-83.38711845,-0.8663536978,-113.4715316,96.53318459,-128.7839124,-57.59296933,96.37200681,49.98129668,49.98246264,3716.270393,3412.084228,16.15115993,-258.3433858,5.6085502,1
8523,48,16,64,1,1,1,1,1,0,1,1,0,1,1,1,293.4241544,178.5755377,233.6857935,15.44778654,16.84884376,3.971318389,295.5896074,178.3116134,233.4711919,16.0471808,14.50343896,6.57407839,-11.00442424,10.81922514,0.1802017316,10.82649038,-10.63223645,-0.1992873312,293.2322984,178.2789759,233.5537728,4.850510711,8.922320218,3.509515815,295.4731804,178.0958763,233.3709975,6.875065572,3.632732024,6.299564226,0,-114.7157658,96.71625853,59.01943974,-123.2803149,4.709259483,-0.1107986517,-114.7331322,97.20563129,-37.37776642,-94.3083536,130.6594965,49.98651612,49.9840175,2783.490757,3135.697257,-92.61203932,-286.6319934,5.3727956,1
8524,48,16,64,1,1,1,1,1,0,1,1,1,0,1,1,294.6337686,179.9213597,232.5227616,58.21679535,29.22927458,55.32490443,299.3297748,174.613873,232.9578828,58.07584476,22.77772762,56.05216723,-37.98559927,-0.08287431411,38.06983049,38.02670972,0.182237855,-38.20739228,294.2236635,179.446906,232.3380845,14.61357036,20.84339654,10.42413265,298.198054,174.2791553,231.1352403,13.22498241,10.69149116,13.01672986,0,-115.0281137,96.42224397,63.60957198,-138.4347665,-12.63136196,-0.813228541,-115.4392877,97.62889844,-83.42348289,15.22214707,145.8430442,49.9815327,49.97994295,3557.482691,3926.869194,-84.9400331,-62.37044994,5.2117355,1
8525,48,16,64,1,1,1,1,1,0,1,1,1,1,0,1,290.1039967,179.3576991,238.9841155,22.34623102,18.85329895,5.281101686,290.5020365,180.5305488,239.2481723,22.25948144,18.86662351,5.283182958,-21.15399121,17.22338242,3.93030402,21.10837548,-17.17220229,-3.936528911,290.0587886,179.3144497,238.939975,4.045903939,6.063914904,2.617213481,290.4617205,180.455657,239.1995074,3.815614484,6.262140075,2.609753916,0,-113.8493241,95.930778,-2.331409062,-115.6089575,95.81489023,0.042358214,-113.6696349,95.95651144,2.314950413,-112.5303559,95.92367793,49.98504347,49.98503429,2995.386042,2988.707529,-143.2297798,-297.6339836,5.1263005,1
8526,48,16,64,1,1,1,1,1,0,1,1,1,1,1,0,461.0448163,231.0065434,205.2501956,29.14925304,34.25718469,19.96662213,463.5560862,236.5546366,214.6350548,26.70727478,33.97579157,22.41475942,-23.43013653,31.32158563,-7.893623021,16.15042144,-26.65676096,10.50389799,356.9286111,191.0818468,131.7411677,11.85554487,10.97718582,10.73930116,363.8053353,198.6514311,136.7234248,18.2334941,20.05598709,13.21589436,0,-135.5113588,97.46886284,114.9413033,-24.09771387,-118.1885327,0.05861126119,-135.2410646,98.09733894,-36.12839629,-166.1306315,69.26645565,49.97168755,49.97275026,5508.357239,5612.97068,1781.202845,-55.67085901,5.1209909,1
8674,48,64,48,1,1,1,1,1,1,1,1,1,1,1,1,219.8633864,236.0253166,233.3894351,2.996998515,2.52272812,3.207296284,220.1863489,236.2812519,233.7604864,2.963708489,2.64258939,3.114575662,0.00952360362,0.002497506495,-0.01199053531,-0.009414031342,-0.002820320333,0.01226300866,219.8576417,236.0274159,233.3918547,2.996483356,2.522152624,3.206928527,220.1805882,236.283359,233.7629039,2.963193095,2.642043408,3.114191714,0,-121.4713237,122.6375118,-2.543951548,-122.6800292,122.1513191,0.04870285593,-121.4371287,122.6758744,2.424202311,-120.4313182,122.9818942,49.9899845,49.98998683,2004.859141,2000.750555,43.35370729,-46.24413526,5.4581935,1
8675,48,64,48,1,1,1,1,1,1,0,1,1,1,1,1,219.8611812,235.6111569,233.8606131,5.608357977,7.623156124,4.425749427,220.5572677,234.5545746,235.2174899,3.374432067,6.521393877,7.647899282,1.365626412,-5.718622435,4.353027509,-1.356547194,5.737282151,-4.380702065,219.8548811,235.6127423,233.8616986,5.322916247,4.94638751,0.2576228248,220.5501409,234.547416,235.2109552,2.879634166,2.943826548,6.22319021,0,-121.2608216,122.809174,28.68231509,-155.168012,-175.556645,-0.2920793923,-121.1583654,123.0691063,-63.38385805,-51.89532053,120.7401984,49.98991606,49.989917,2018.640857,2014.597536,38.7551302,-49.46210326,5.3156402,1
8676,48,64,48,1,1,1,1,1,1,1,0,1,1,1,1,219.8552846,235.6130269,233.8572275,5.609573599,7.621232942,4.429743089,220.55386,234.5571395,235.2220157,3.378134564,6.522688199,7.662124505,-1.361846608,5.716783406,-4.354902232,1.352809486,-5.736108239,4.383333499,219.8490052,235.6146231,233.8583105,5.325457937,4.946464496,0.2547696437,220.546807,234.5499719,235.2154737,2.886308027,2.951680622,6.237696553,0,-121.2611425,122.8074067,28.75353698,-155.2610344,-172.2770386,-0.2928985477,-121.1577003,123.0677322,-63.43204467,-51.9305585,120.7062222,49.98991367,49.98991901,2018.804031,2014.528415,39.27861881,-50.05016753,5.3519978,1
8677,48,64,48,1,1,1,1,1,1,1,1,0,1,1,1,220.3180686,236.0132812,233.0354846,4.329858259,5.113935255,7.888358139,221.5283999,236.7393617,232.1214288,7.45320794,3.466089876,6.541843812,4.265488191,1.358352407,-5.623809681,-4.293294911,-1.351865977,5.645193198,220.3111227,236.0146534,233.0373845,0.192559536,4.805211203,5.442241546,221.5136018,236.7400045,232.1147701,6.049907966,2.994686204,3.154134062,0,-121.667243,122.6420237,-112.6285171,-87.13335567,92.51859478,0.3039119058,-121.9384137,122.755191,1.715852041,172.1600866,-177.6515034,49.98992188,49.98992562,2017.506015,2012.871369,38.29153721,-51.47127851,5.3370294,1
8678,48,64,48,1,1,1,1,1,1,1,1,1,0,1,1,220.3223133,236.0136991,233.0343351,4.339892448,5.117167044,7.895087421,221.5293486,236.736573,232.1124765,7.449487563,3.461934516,6.542810858,-4.275888192,-1.353977045,5.62989608,4.303661845,1.346924642,-5.650555112,220.3153652,236.0150727,233.0362329,0.1877123507,4.809437973,5.44646448,221.5145426,236.7371855,232.1057911,6.037920627,2.99110661,3.146561238,0,-121.668381,122.642248,-109.2935487,-87.18760398,92.59793053,0.3047444099,-121.9400638,122.7556603,1.714226665,172.0630964,-177.5730002,49.98992036,49.98992743,2016.860839,2013.476071,37.39921118,-50.59647955,5.3385093,1
8679,48,64,48,1,1,1,1,1,1,1,1,1,1,0,1,219.4177852,236.5473009,233.3341829,8.175262491,4.689130251,5.975024729,218.3701898,237.7276024,234.0817367,6.840573767,7.511395151,3.575806443,-5.938513298,4.56083499,1.377709304,5.958282618,-4.58805646,-1.370195605,219.4117993,236.5476967,233.3359306,5.51755709,0.7213075262,5.694964944,218.3547177,237.7192922,234.0827054,3.188668711,5.891417631,3.088516331,0,-121.4814819,122.4469547,-32.16811918,69.26540689,151.4323723,0.1217515003,-121.1936729,122.1493975,66.7718677,-120.1278345,58.2386535,49.98991571,49.98992687,2017.740424,2013.60476,38.86596178,-49.55222193,5.6006605,1
8680,48,64,48,1,1,1,1,1,1,1,1,1,1,1,0,219.4149907,236.5454118,233.3408103,8.1495124,4.64899159,5.967945656,218.3717448,237.7217906,234.0905725,6.812618175,7.482243195,3.583369614,5.913451224,-4.523257414,-1.390162141,-5.93317784,4.549890976,1.383321904,219.4090132,236.5458037,233.3425773,5.508648616,0.7161398601,5.683863597,218.3563326,237.7135764,234.091555,3.179553518,5.885681823,3.09060924,0,-121.4787072,122.4480417,-32.08704531,69.54095154,151.4601885,0.1207636885,-121.1913285,122.1515744,66.63528365,-120.1007025,58.45158171,49.98991747,49.98992623,2017.303245,2013.866832,39.07485145,-49.736457,5.3342279,1
8681,48,64,48,0,1,1,1,1,1,1,1,1,1,1,1,220.1593607,234.4027369,234.8028064,3.396581202,6.299076475,7.52445199,220.1864414,235.8931063,234.1857192,5.630908775,7.358809794,4.263095609,-1.338351376,5.549875298,-4.21149121,1.344766158,-5.518097551,4.17336341,220.1525449,234.3956886,234.7977415,2.93260481,2.844346884,6.190666526,220.1799803,235.8945875,234.1871536,5.362850503,4.787655019,0.4517020505,0,-120.8410602,123.3294864,-63.94433032,-54.23615433,119.3055812,0.3790240482,-120.8883425,123.1674717,29.47374684,-153.9782843,-169.535184,49.98991578,49.98992312,2018.635582,2013.550407,40.82171149,-49.59970367,5.3626814,1
8682,48,64,48,0,1,1,1,1,1,0,1,1,1,1,1,226.6452104,386.5236951,294.0297814,12.70427601,19.82160776,21.62992982,231.8742613,387.9105855,297.095184,14.89693058,18.21826479,21.94574556,3.220594225,15.44483064,-18.6655275,-6.610530484,-10.09366802,16.70416981,153.5738676,282.3966529,254.9287053,5.108343654,8.058919485,7.411518773,156.5812917,286.98033,259.3750039,8.057972291,12.51911468,12.14529506,0,-115.2418762,105.3331962,119.9144755,6.841381896,-139.1282235,0.111025357,-115.1461476,105.4142161,-33.32171438,-148.2886074,71.92269628,49.98448759,49.97873106,3658.00696,3655.64909,635.3110182,-479.9627823,5.2129672,1
8683,48,64,48,0,1,1,1,1,1,1,0,1,1,1,1,221.7278395,231.4406566,236.3591786,5.476485488,26.9853353,22.92784926,222.1035184,231.638986,236.7500241,5.472730013,26.9425677,22.91407362,-3.778871839,25.61066681,-21.83177204,3.777069433,-25.57976066,21.80271629,221.6526234,231.3755597,236.2837049,3.002546114,2.588750357,3.140993847,222.025338,231.5761898,236.6663564,3.000663066,2.475523972,3.260565463,0,-120.1808223,124.514829,-0.003021059084,-122.2450536,122.8727572,0.03987798629,-120.1534871,124.5662967,-0.1492851714,-118.147993,125.9551419,49.98904027,49.98905408,2193.019682,2189.790204,58.09392678,-31.60380895,5.4484001,1
8684,48,64,48,0,1,1,1,1,1,1,1,0,1,1,1,218.4064442,234.6782712,237.0326683,15.54973859,40.48647491,41.55488468,222.5053795,234.4987713,233.9932187,19.03834995,39.57630727,41.22023801,-0.164084217,27.72504864,-27.5609644,0.1375186943,-27.5667587,27.42926081,218.2043654,233.820076,236.2916653,7.36687887,10.00337374,9.795444522,222.2311954,234.4424893,233.8281581,13.12080358,6.680706883,9.588989119,0,-119.9825032,123.4575649,160.8590992,-83.21019833,54.47120255,0.6413077264,-120.801808,124.1041581,-10.51542552,124.3750791,-163.8642152,49.98667146,49.98822416,2613.520843,2280.871827,156.284644,-53.50887902,5.3569625,1
8685,48,64,48,0,1,1,1,1,1,1,1,1,0,1,1,220.5812777,235.6575752,233.1639084,6.763962862,5.329572174,9.33614549,221.9344291,236.353518,232.1999101,9.250930461,3.431977837,8.298201048,-5.718880103,-1.097324171,6.816266641,5.755255986,1.092676345,-6.847871943,220.5732647,235.6580443,233.1646465,0.2954006115,5.078824651,5.507457439,221.9058358,236.3533566,232.1819797,6.27577223,3.027987339,3.404386587,0,-121.6197963,122.7876952,175.0418519,-87.41170561,90.08504087,0.3077631223,-121.9196678,122.9249343,-0.1983768221,166.8676396,-176.5215535,49.98988559,49.98987521,2025.2437,2025.063557,35.88151653,-50.21430769,5.5138891,1
8686,48,64,48,0,1,1,1,1,1,1,1,1,1,0,1,218.0384346,236.1939365,235.2058747,34.67508194,35.66531501,16.22164959,218.0816418,239.3275537,232.6133872,35.31041132,35.99588344,12.44348798,-24.65349173,24.40178333,0.2516548086,24.74470047,-24.45397053,-0.2908336945,217.9888373,236.0604495,235.0489269,5.962297471,6.315476315,11.65445848,217.3581818,238.7017775,232.4586069,8.457360995,7.31419965,5.477727778,0,-120.6601863,122.6706925,-90.88911391,-42.51576697,113.4839667,0.7623730138,-120.9594341,122.1902699,44.98403961,-178.546487,-76.8067817,49.98845984,49.98770315,2256.943856,2374.043178,48.42144517,15.21320816,5.4313835,1
8687,48,64,48,0,1,1,1,1,1,1,1,1,1,1,0,219.45082,234.5969052,235.330683,3.291910086,9.442265327,10.58339174,219.5388016,236.1654636,234.5165486,5.95893151,10.10776627,8.305368615,-0.9650394099,7.489418749,-6.524356373,0.967542918,-7.434309393,6.466790302,219.4409694,234.5613807,235.298032,2.932260833,3.226040896,6.511945279,219.5297034,236.1628547,234.5142907,5.769372466,4.938010602,0.73372298,0,-120.5896637,123.2762729,-72.2704352,-52.75649274,116.71074,0.423875006,-120.6688849,123.1130553,29.02048075,-157.9316281,-138.3822815,49.98985371,49.98983412,2033.892946,2031.196305,41.24489413,-49.65425387,5.4343092,1
8688,48,64,48,1,0,1,1,1,1,1,1,1,1,1,1,220.1558196,234.4035719,234.8029528,3.394991333,6.291905003,7.520817013,220.1840019,235.894601,234.1843353,5.631532636,7.351462587,4.251137482,1.336509389,-5.539583078,4.203107574,-1.342885973,5.507200071,-4.164280623,220.1490147,234.3965254,234.7979301,2.929937488,2.850898279,6.19438874,220.1775456,235.8960833,234.1857524,5.363087849,4.789661709,0.4491894584,0,-120.8405451,123.3288278,-63.95350738,-54.21809063,119.3177267,0.3790511266,-120.8884786,123.1666187,29.44546927,-154.0532802,-169.143102,49.9899186,49.98991974,2017.733701,2014.439339,40.5016929,-49.26605146,5.3605275,1
8689,48,64,48,1,0,1,1,1,1,0,1,1,1,1,1,221.7232687,231.4392683,236.3773282,5.477650762,27.05988307,23.00326821,222.0986019,231.6349183,236.7663974,5.474110173,27.01800195,22.98892401,3.778048799,-25.67845787,21.90043568,-3.776481245,25.64694555,-21.87044027,221.6472162,231.3728238,236.300477,3.002497008,2.582966515,3.140835476,222.0196735,231.5713715,236.6822658,3.000561887,2.481082872,3.260868915,0,-120.1741638,124.5173363,-0.01176063369,-122.1986809,122.9801367,0.03969878982,-120.1469446,124.5690655,-0.1407046906,-118.1921229,125.8567464,49.98904487,49.98903796,2191.998619,2190.64038,58.21600752,-31.70191712,5.4335539,1
8690,48,64,48,1,0,1,1,1,1,1,0,1,1,1,1,226.2224263,386.815459,293.9582892,11.3191384,19.31918075,20.79855259,231.1792117,388.055523,297.0398086,13.4671318,17.5894097,21.16843644,-2.675390213,-15.5559648,18.23156309,6.063695641,10.19466833,-16.25809675,153.1449957,282.365937,254.8997696,4.677996594,7.468535441,7.279235803,155.9331499,286.7735937,259.3535842,7.503039344,12.07089248,12.03863438,0,-115.199606,105.2735069,115.8251363,8.427618241,-139.0825746,0.07501417045,-115.0723105,105.3555109,-34.14079892,-146.1967651,72.24036424,49.97935548,49.98413952,3735.365197,3588.340185,621.8305186,-458.8825133,5.3191073,1
8691,48,64,48,1,0,1,1,1,1,1,1,0,1,1,1,220.5676175,235.7551168,233.069592,5.621349529,5.275159244,8.684196381,221.8812924,236.4875969,232.0801942,8.460974242,3.468401599,7.469853099,5.358037359,1.07869459,-6.436709684,-5.392018756,-1.073634357,6.465674686,220.5600869,235.7562898,233.070486,0.3360589218,5.03784928,5.588865862,221.8603633,236.488108,232.0683033,6.302264389,3.096410698,3.355665615,0,-121.6610306,122.7467887,-162.6157143,-86.52668225,90.58807087,0.3162949587,-121.9577386,122.8748536,0.9496410778,168.020092,-175.089233,49.98989689,49.98990785,2021.859553,2016.79898,38.8795246,-53.21782223,5.5271394,1
8692,48,64,48,1,0,1,1,1,1,1,1,1,0,1,1,217.2812341,234.7581236,238.2768995,21.16599868,51.77439533,53.25426385,222.6550371,233.6358625,234.0383571,24.47178711,50.69135947,52.93082887,0.1036991277,-34.94838249,34.84472514,-0.06528437779,34.7480541,-34.68272776,216.9752712,233.3842841,237.1047256,10.19171023,12.75170303,12.49149734,222.196901,233.5420496,233.7447619,15.80058612,8.956031646,12.62136516,0,-119.4552536,123.5474336,156.9101508,-86.32607585,47.30695785,0.7504301841,-120.5586798,124.4679168,-14.55016147,112.0928764,-162.1162679,49.98557179,49.9858675,2875.58661,2789.600849,211.5825117,32.20068972,5.5563233,1
8693,48,64,48,1,0,1,1,1,1,1,1,1,1,0,1,219.1581031,234.8306675,235.4131607,3.299498541,12.01938073,13.12028663,219.3162172,236.4412554,234.5370304,6.235469999,12.57625228,11.32734998,0.8658672246,-8.720474337,7.854545105,-0.8654599559,8.649331653,-7.783942923,219.1375568,234.7525241,235.331598,2.883836345,3.357502627,6.495353438,219.3000739,236.4301718,234.5200053,6.028021886,5.161382717,0.7732294863,0,-120.5562832,123.1964208,-77.87093109,-49.43167399,116.2378156,0.4491776398,-120.6418453,123.0411175,27.96124763,-158.655985,-140.5560284,49.98980267,49.98972028,2039.885753,2054.007986,46.59848548,-54.2041915,6.0257868,1
