run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
8694,48,64,48,1,0,1,1,1,1,1,1,1,1,1,0,217.3687255,236.4599857,235.5594025,46.66959458,48.44101225,21.85076741,218.8002671,241.1065014,231.3354747,47.69523886,48.74255366,18.20757793,32.35799067,-31.91726182,-0.4403484245,-32.46838613,31.97749386,0.4912815286,217.2791944,236.1840224,235.2455536,7.804492864,10.95167845,14.70245258,217.5816234,240.0298155,231.1127414,11.96972939,11.47884187,8.69051286,0,-120.5139165,122.5770369,-121.1148097,-38.47845491,108.3256591,1.133584004,-121.1848263,122.0325879,34.11868334,168.1972712,-81.75454761,49.98720681,49.98574038,2473.43066,2810.193629,69.77673138,99.55827534,6.6890547,1
8695,48,64,48,1,1,0,1,1,1,1,1,1,1,1,1,221.1405403,236.4491088,231.8463412,7.263239503,3.434205475,6.320880928,220.6204177,236.2464731,233.4554658,4.107209615,5.138087446,7.581344072,-4.094572729,-1.338225913,5.432831505,4.053996323,1.340878169,-5.394843936,221.126489,236.4498671,231.8406812,5.962944018,2.979051499,3.09063445,220.6134599,236.2479559,233.457423,0.0696350907,4.845585607,5.243153166,0,-122.2106688,122.4523408,-0.8189203708,170.9710387,178.5513003,-0.1987278556,-121.8834243,122.4204485,73.61995479,-87.73362319,93.0477264,49.9899307,49.98992786,2015.965009,2012.223654,37.90572084,-52.00099651,6.5200165,1
8696,48,64,48,1,1,0,1,1,1,0,1,1,1,1,1,221.8420999,234.7389976,233.4844188,14.19509459,29.91783714,30.78235361,219.7431248,234.5236763,236.4136043,10.50505908,30.53155123,31.13971185,0.3322006808,-21.23398451,20.90151427,-0.3590208915,21.30564938,-20.94686897,221.7095091,234.7077433,233.3997262,10.50130156,5.200870788,6.579787234,219.6165734,234.0157981,235.9637751,4.573212163,7.640080331,7.557338817,0,-121.558598,123.2266875,-5.496760149,143.1276233,-165.3925109,-0.5253032449,-120.9592795,122.9281252,167.7222924,-78.74974,67.39108528,49.98937406,49.98774944,2085.134623,2384.273854,8.698197071,26.10126894,5.7100571,1
8697,48,64,48,1,1,0,1,1,1,1,0,1,1,1,1,221.5325095,236.1081431,231.8051443,8.59674939,3.424988913,7.621729883,220.9366997,235.9082606,233.5340068,5.948118359,5.357559581,8.768389094,-5.582982256,-0.9960833668,6.579113642,5.529545677,0.9975453978,-6.527045645,221.5095331,236.1084599,231.791675,6.155993667,3.071907592,3.254172506,220.9289337,235.9091929,233.534645,0.1977529509,5.139968366,5.484398871,0,-122.237621,122.58538,-1.222789928,165.5251809,-176.8872602,-0.2138073342,-121.8798123,122.5431287,145.4255753,-87.4712877,91.37064347,49.98988637,49.98991015,2023.840664,2016.084484,41.25862977,-56.89541636,6.9510373,1
8698,48,64,48,1,1,0,1,1,1,1,1,0,1,1,1,295.9671458,252.6433055,365.4559673,20.73273575,11.38899162,19.16243599,298.4031695,257.2830584,367.0796454,20.65055593,13.45249679,17.35595018,-18.15667463,2.728922631,15.42788941,15.50747642,-5.97483978,-9.532588142,249.4958909,170.0161205,276.0803964,6.860815108,4.647038234,7.065227054,253.7821618,172.718658,280.5512729,11.84218452,7.299193591,12.29854786,0,-103.731677,145.745862,120.3006197,16.87139665,-99.27529579,0.143004623,-103.6405455,145.8396391,-30.00133477,-136.95517,114.3616274,49.9781287,49.98356706,3914.488973,3775.49379,636.5754559,-420.2211979,6.7388157,1
8699,48,64,48,1,1,0,1,1,1,1,1,1,0,1,1,222.6195574,238.2304934,228.8127356,24.64953815,5.227424177,28.6969942,222.9776203,238.489157,229.1448415,24.62285964,5.224975076,28.63533625,-23.51502348,-3.608963911,27.12400641,23.47655105,3.603924069,-27.08045471,222.5178338,238.155302,228.7391003,2.962401738,2.602802947,3.173933766,222.8716226,238.4148849,229.0682073,3.068007093,2.60704048,3.023618966,0,-123.6403391,121.7160216,-2.210080451,-123.4739206,119.908431,0.05338328204,-123.6150432,121.7578848,1.993253088,-123.9297423,123.4572831,49.98895244,49.9889586,2209.440196,2206.754783,51.99231105,-36.8128949,6.5290159,1
8700,48,64,48,1,1,0,1,1,1,1,1,1,1,0,1,224.9299381,233.5343311,232.3049679,51.98023814,20.74341269,50.59993172,220.4774484,238.5034659,231.1699546,51.54654411,23.63258562,49.23661112,-34.12960055,-0.02031160486,34.14996497,33.94857525,-0.02868288957,-33.91984274,223.6536065,233.2595204,231.0679346,12.3181723,10.11013067,13.09570346,220.150786,238.1063224,231.0980065,12.06126278,15.04054518,8.236260006,0,-122.3915552,123.5591081,-73.20122673,37.82526905,152.4923285,0.8841430678,-121.682713,122.4874328,78.26158749,-135.449425,-5.581754445,49.98571179,49.98617655,2844.759412,2718.50898,199.1396569,16.96663934,5.7899888,1
8701,48,64,48,1,1,0,1,1,1,1,1,1,1,1,0,219.4215381,236.855334,233.0503549,9.724831296,7.152338577,6.177221463,218.3350115,238.1094461,233.7450376,8.651928858,9.31014596,3.549808038,7.2421339,-6.032114513,-1.209988794,-7.273540441,6.066815899,1.206756295,219.4141437,236.8539647,233.0510478,5.604006586,0.7762937383,5.89046429,218.3049047,238.0850949,233.7446138,3.349583657,5.964432738,3.022992537,0,-121.6163363,122.3221324,-33.69024429,59.81095664,150.521575,0.1357426505,-121.3312069,122.0055666,67.81485723,-121.3859249,54.1913541,49.98988474,49.98987648,2024.169057,2022.826674,36.50779031,-47.81579156,5.5612066,1
8702,48,64,48,1,1,1,0,1,1,1,1,1,1,1,1,221.1477259,236.4499766,231.838882,7.281731006,3.436697736,6.345857153,220.6252249,236.2480314,233.443996,4.131709356,5.13877904,7.597141338,4.119388147,1.337578445,-5.456936864,-4.07859273,-1.340810403,5.419431823,221.1335718,236.4506911,231.8331026,5.968212691,2.978308247,3.096479418,220.6182645,236.2495057,233.4459449,0.07004865918,4.844143339,5.239731211,0,-122.2142822,122.4519499,-0.8342816812,170.9932445,178.499694,-0.197898868,-121.8871362,122.4197854,77.99968218,-87.74295359,92.98461698,49.98993023,49.98992796,2016.20579,2012.115661,37.7064581,-51.84143156,5.4336448,1
8703,48,64,48,1,1,1,0,1,1,0,1,1,1,1,1,221.6716717,235.9160733,232.00999,9.932823223,3.389331841,8.938842046,220.9381272,235.7503909,233.6769052,7.611875382,5.437400237,9.763086774,6.107634336,0.9787241938,-7.086274114,-6.048541083,-0.9793214555,7.027948799,221.6355928,235.9152316,231.9864269,6.317726496,3.047012203,3.452824628,220.9290719,235.7501512,233.6768853,0.4840833235,5.232215862,5.318766639,0,-122.1701591,122.6817029,-3.532298961,163.5698362,-179.7798935,-0.2033848046,-121.8024503,122.6151343,130.100854,-88.00061852,89.3370135,49.98985742,49.9898706,2033.721719,2025.111237,39.18706371,-54.9129216,5.162763,1
8704,48,64,48,1,1,1,0,1,1,1,0,1,1,1,1,222.316901,233.2729556,233.7979984,24.18627163,50.43786151,52.62276831,217.7425372,234.8046064,238.78266,20.80066377,51.38734765,52.79223256,-0.1514119298,34.58992396,-34.43847502,0.2020353635,-34.70259869,34.50060197,221.8930641,233.1900238,233.5031161,15.70789471,8.946652163,12.36444759,217.4342369,233.4729446,237.5795351,10.0653037,12.67070737,12.22123535,0,-121.312453,123.6792114,-15.4599939,112.3294139,-162.8956976,-0.6554641618,-120.161613,122.8637542,155.6805815,-86.47427407,47.11000191,49.98597729,49.98561121,2768.643239,2863.648516,115.8475103,115.6366445,5.2348054,1
8705,48,64,48,1,1,1,0,1,1,1,1,0,1,1,1,222.6135178,238.2307698,228.8092391,24.61567566,5.228720797,28.66160363,222.9773034,238.4916821,229.1531164,24.59074552,5.223250968,28.60416265,23.48413514,3.608470316,-27.09258824,-23.44541181,-3.603841136,27.0492702,222.511708,238.1572915,228.7371045,2.953781096,2.605615927,3.153472756,222.871677,238.4157645,229.0753907,3.075554448,2.604228531,3.04439674,0,-123.6402357,121.71441,-1.942724956,-123.60804,119.8132218,0.0519456342,-123.614507,121.7572959,1.724522883,-123.7955457,123.5293527,49.98896305,49.98895601,2209.727231,2205.49872,52.51014042,-37.38483545,5.3719515,1
8706,48,64,48,1,1,1,0,1,1,1,1,1,0,1,1,295.882655,252.636916,364.5606887,21.3769503,10.92505878,19.99339031,298.5162259,257.7389753,366.2536433,21.26475896,13.30754114,18.08538321,19.57081425,-3.226525128,-16.34423343,-16.94691388,6.471922316,10.47502367,249.6976938,169.8983199,275.7592631,7.486399824,5.26729487,7.897288477,254.2594266,172.8590365,280.5555493,12.47028641,7.947511143,13.02386794,0,-103.9122442,145.7464296,121.5105819,19.05884224,-98.87319215,0.1460716301,-103.8125697,145.8259738,-30.76949552,-137.6843073,112.5248791,49.97998682,49.9815933,3877.136044,3815.91159,681.7259884,-462.2622419,5.1799732,1
8707,48,64,48,1,1,1,0,1,1,1,1,1,1,0,1,219.4754325,236.8931429,232.9935239,10.36613029,8.150529561,6.224682307,218.418983,238.184173,233.6594263,9.427734945,10.10474301,3.535395443,-7.609835931,6.38037944,1.229505772,7.64461725,-6.418057918,-1.226506938,219.4672844,236.8900381,232.9933843,5.538523363,0.778228585,5.921675543,218.3800882,238.1495989,233.6577003,3.395294374,5.963853718,2.96827943,0,-121.6487367,122.3100462,-34.29255978,52.35181121,149.9469,0.1434311664,-121.3713448,121.9918473,66.50795265,-122.3878243,53.42855169,49.98986292,49.98985565,2029.12909,2027.62977,35.73301023,-47.16246572,5.4907403,1
8708,48,64,48,1,1,1,0,1,1,1,1,1,1,1,0,223.9535869,234.3217975,231.9723546,44.60500867,17.35478208,43.42085267,220.4319742,238.5568609,231.6570436,44.21678587,20.33350804,42.2365306,29.74736321,-0.07383078265,-29.67364431,-29.58594711,0.1146924603,29.47116729,222.9832467,234.1060359,231.0244659,10.20300828,8.435634812,10.99460719,220.1944532,238.2739125,231.6042853,9.939254004,13.4351294,6.613504804,0,-122.4138048,123.2393592,-70.16722632,40.15002244,155.1752003,0.7003532922,-121.7498754,122.357325,75.18072418,-133.1653488,5.627101863,49.98659921,49.98750464,2632.323834,2429.964644,161.5740022,-35.87583685,5.3511093,1
8709,48,64,48,1,1,1,1,0,1,1,1,1,1,1,1,218.0291094,237.532581,233.6700487,6.793322561,7.43835631,3.605641152,219.7159235,236.8419339,233.6931255,8.051228092,4.67932047,5.952759073,5.989321604,-4.607860459,-1.381427941,-5.951384473,4.569061249,1.38235701,218.0142296,237.5235811,233.6709872,3.030622621,5.781981503,3.117535501,219.7099605,236.8420765,233.6950147,5.321382064,0.5938954918,5.67104387,0,-121.3185537,122.0376633,63.62553854,-121.8569974,58.48598482,-0.03199882542,-121.5338157,122.4145813,-30.78206935,54.89031781,151.5718632,49.98992281,49.98992275,2017.417637,2013.386924,40.48349131,-50.39011186,5.3740425,1
8710,48,64,48,1,1,1,1,0,1,0,1,1,1,1,1,218.3987056,237.9875139,233.4059388,22.31601772,22.24291373,4.78099427,219.4872881,236.0562086,234.6793362,21.87183557,21.23994792,8.753719248,16.2564715,-15.11894219,-1.137632809,-16.15203682,15.03335296,1.118581068,218.1669837,237.737918,233.3787449,5.772498849,7.06034114,1.917298175,219.4702107,236.0246877,234.650026,4.408386643,3.549979967,7.567068906,0,-121.4584043,121.9520513,44.07026264,-150.3951063,-1.953751316,-0.3615049012,-121.4444796,122.4111953,-66.28419019,-15.18834979,134.163812,49.98844019,49.99025095,2257.107266,1940.070249,56.40077336,-53.93519277,5.3972751,1
8711,48,64,48,1,1,1,1,0,1,1,0,1,1,1,1,219.2581029,235.8470035,234.2284306,5.980440663,10.88780123,9.192351082,219.8632319,234.7447747,235.7391164,3.357985192,10.18519085,11.21462436,-1.101039338,8.03631828,-6.935284826,1.097714355,-8.075989834,6.978269606,219.2477251,235.8429903,234.22184,5.678161603,5.103642653,0.4571811405,219.8506065,234.6991484,235.6915618,2.782467888,3.24354634,6.363748557,0,-121.0808691,122.7286231,27.38114415,-158.0115907,-147.9071303,-0.3292263839,-120.9529929,122.9795598,-71.11164087,-50.29120698,118.6257289,49.98980478,49.98984387,2040.638894,2028.670277,36.83688068,-46.78874273,5.3600866,1
8712,48,64,48,1,1,1,1,0,1,1,1,0,1,1,1,220.0822579,238.402884,230.7481445,52.72928448,24.22158207,50.35747442,225.3140124,233.8012107,232.6987698,52.98325733,21.30670418,51.55339257,34.75985298,-0.07985115663,-34.67995859,-34.82804856,0.02940634132,34.79868686,219.7382294,237.9799791,230.6775205,12.14559743,15.28853113,8.454036264,223.9672422,233.5046004,231.4109406,12.3097346,10.35107319,13.27019194,0,-122.610867,121.6314335,77.01629881,-137.0597006,-6.498009478,-0.8163769874,-123.2655226,122.8061092,-74.61610275,35.96861932,151.8892427,49.98602457,49.9855267,2753.571869,2874.077666,109.5715934,116.4044772,5.0494353,1
8713,48,64,48,1,1,1,1,0,1,1,1,1,0,1,1,218.1349311,238.0414874,233.1741669,9.772038343,10.44703618,3.542383768,219.8345684,237.217812,233.2867373,10.59282663,8.596466442,6.230427557,7.850548845,-6.642217272,-1.208263549,-7.789996544,6.586716815,1.203347908,218.0925708,237.9991717,233.1720045,3.274990122,5.884437239,2.98473287,219.8258725,237.2127464,233.2863546,5.345893738,0.7357929705,5.934448428,0,-121.558777,121.8401798,63.5809375,-124.4836061,52.90030297,-0.05752426852,-121.7634588,122.2415595,-33.38997781,35.617286,149.8915033,49.98984438,49.98985555,2033.115882,2027.599787,43.05880228,-54.10997227,5.1884361,1
8714,48,64,48,1,1,1,1,0,1,1,1,1,1,0,1,354.0608627,309.5180468,255.1277311,17.44289244,18.83036587,12.24946592,355.1786141,310.9295318,258.5660371,15.36292254,18.37041277,13.72331345,10.04442515,-11.35304169,1.30878344,-4.093811477,9.312051396,-5.218066775,260.2150364,265.3522119,175.0885531,4.978032371,2.747420575,3.38412048,262.758936,267.5095395,177.2793435,7.235600125,6.250551521,6.212260944,0,-145.4986187,114.9316136,71.36166553,-59.74514913,-147.1262205,-0.05731581933,-145.4094185,114.9476616,-40.78605476,-171.5134416,82.23984419,49.97417305,49.98841238,3810.210779,3691.807235,220.8143395,-385.4901461,5.0933283,1
8715,48,64,48,1,1,1,1,0,1,1,1,1,1,1,0,214.7305111,239.2956976,235.0738137,30.93062751,26.55166732,5.824184213,215.0480454,239.5280605,235.4699958,30.8704633,26.5296242,5.810923444,29.16472796,-25.25957876,-3.905138788,-29.12126438,25.22821206,3.893061407,214.630099,239.1773565,234.9844856,2.983334288,2.566008575,3.183989352,214.9372123,239.4155214,235.3795246,2.832367199,2.67042166,3.180325528,0,-120.6044114,121.3963395,-1.935864598,-123.0891929,121.500914,0.04192177999,-120.5669143,121.4361089,1.882462168,-118.3290436,121.1393379,49.98879005,49.98879052,2243.107144,2240.686907,66.41121238,-21.7529578,5.2175199,1
8716,48,64,48,1,1,1,1,1,0,1,1,1,1,1,1,218.0318422,237.5374075,233.6687459,6.811048589,7.45886109,3.612152866,219.7144939,236.8416784,233.6902045,8.053304346,4.694231843,5.9527344,-6.002854493,4.619873942,1.383007284,5.964895181,-4.58162574,-1.383241564,218.0169658,237.5283694,233.6697143,3.040700498,5.797854424,3.122028491,219.7085416,236.8418274,233.6920794,5.307687817,0.6104107955,5.669365995,0,-121.3201425,122.0365946,63.35088919,-121.9726209,58.51936584,-0.0327924553,-121.5353354,122.4134009,-30.9022956,53.89180853,151.6173218,49.98992068,49.98992457,2017.70611,2013.157112,39.74755237,-49.67411946,5.4465651,1
8717,48,64,48,1,1,1,1,1,0,0,1,1,1,1,1,219.3042977,235.8202438,234.1706655,5.904095095,10.16877958,8.257941886,219.9357971,234.7116682,235.7046263,3.288154431,9.447288399,10.51322794,1.064805559,-7.534068066,6.469301757,-1.060788699,7.569502387,-6.508675499,219.2956893,235.818468,234.168145,5.669102561,5.043687345,0.5310469834,219.9260635,234.678353,235.6707123,2.844051083,3.272371394,6.469415066,0,-121.1018035,122.7320576,28.01883713,-158.58608,-136.7252499,-0.3299900142,-120.9704024,122.9889005,-70.70644874,-51.56587436,118.1226378,49.98983837,49.98985203,2034.352178,2029.926536,38.61482199,-49.03551929,5.7897904,1
8718,48,64,48,1,1,1,1,1,0,1,0,1,1,1,1,218.3915508,240.7957982,231.0917634,47.56331203,48.62456863,18.21251028,217.6732478,236.6180613,236.067612,46.38951,48.21480331,21.77975964,-32.36228553,31.92656075,0.4358970052,32.15742569,-31.78728793,-0.369950605,217.2381961,239.6875279,230.8790413,11.91293285,11.57022345,8.644594808,217.5909179,236.3283349,235.7544896,7.645236686,11.05924385,14.62425334,0,-122.350765,120.9062655,32.18829734,166.5396299,-82.67905954,-1.042072053,-121.6161514,121.5317299,-123.2477402,-39.95555628,107.3158678,49.9858635,49.98713574,2797.562139,2485.003213,185.5553886,-19.29860184,5.3326004,1
8719,48,64,48,1,1,1,1,1,0,1,1,0,1,1,1,218.0208663,237.9343241,233.2855475,8.675426098,9.313637852,3.56787694,219.7528958,237.16527,233.3589881,9.670035654,7.203863237,6.155184792,-7.356276971,6.159013488,1.197303445,7.30207706,-6.108760381,-1.193277425,217.9911755,237.9078722,233.2850814,3.198761708,5.874672327,3.058745884,219.7455477,237.1632948,233.3597975,5.417596532,0.692278586,5.877369886,0,-121.4934731,121.8703931,65.07589007,-123.1275786,54.22929012,-0.04667104617,-121.7075067,122.2677725,-32.48249395,45.78839133,150.6981627,49.98988129,49.98988017,2026.194866,2020.731636,42.02756859,-52.75078626,5.4512436,1
8720,48,64,48,1,1,1,1,1,0,1,1,1,0,1,1,220.0869983,238.4586067,231.183554,46.10809231,21.23378978,44.01084099,224.4385513,234.5177703,232.3763463,46.33231083,18.24443075,45.06343142,-30.81981112,0.1531699851,30.66647612,30.88328417,-0.1101973821,-30.77323252,219.8251158,238.1450841,231.1297215,10.22094628,13.86553331,6.938163018,223.3813971,234.2794844,231.3545374,10.3506491,8.871168269,11.32911021,0,-122.508102,121.6771408,73.99352491,-135.0179977,3.637533686,-0.6511408141,-123.1214742,122.6757937,-72.16042961,37.92490927,154.5724402,49.98727149,49.98635115,2475.396179,2677.505795,56.97350604,82.10177378,5.6645687,1
8721,48,64,48,1,1,1,1,1,0,1,1,1,1,0,1,214.7295324,239.2923237,235.0730815,30.93005437,26.54976146,5.824581307,215.0516395,239.5310881,235.4704466,30.87372599,26.52997095,5.809192314,-29.1612271,25.25502872,3.906216632,29.11768938,-25.22388474,-3.893791614,214.6291586,239.1735631,234.9841047,2.962706889,2.553824439,3.186058926,214.9407774,239.4182282,235.3792834,2.853424113,2.681429723,3.178229683,0,-120.6038095,121.3971164,-2.068475582,-122.767303,121.4325741,0.0430175325,-120.5667789,121.4367269,1.993055528,-118.6552252,121.2089603,49.98879509,49.98878565,2243.606463,2238.444691,67.60125771,-23.05805715,5.3835857,1
8722,48,64,48,1,1,1,1,1,0,1,1,1,1,1,0,354.4485666,309.5316287,256.1812132,16.87033151,17.69120518,9.931199127,355.6374477,311.4722918,259.5240978,14.94833715,17.69938021,11.76952355,-13.35906779,14.52452931,-1.164833269,7.387548234,-12.48201924,5.095130087,259.7160232,265.0148928,175.7948212,5.474557117,5.654890498,3.306955713,263.3815771,268.3868605,177.751137,10.36738365,9.682521202,6.14023994,0,-145.258706,114.9711067,110.9032059,-30.24609026,-147.8805957,0.1212609096,-145.208565,115.0313352,-29.5569995,-177.2264262,82.64422892,49.97718577,49.98555399,3884.15092,3604.297442,314.325743,-490.7174923,5.2582367,1
8870,96,16,24,1,1,1,1,1,1,1,1,1,1,1,1,293.6132555,218.6928151,192.7739824,1.84930693,8.179904118,4.892716129,293.9944443,219.9222789,193.235072,3.06659028,6.847407263,4.488392691,0.004132507246,-0.007544522275,0.003230251485,-0.004124903841,0.006569689771,-0.002633611342,293.6058635,218.6970196,192.7777784,1.847132988,8.179687535,4.892149593,293.9870685,219.9265541,193.238894,3.06526599,6.84712152,4.487772404,0,-101.3087115,108.4011836,6.17348423,-101.3655577,98.45735716,0.03833197578,-101.2111976,108.5514689,-3.771713983,-101.7305583,118.97819,49.98370905,49.9837191,3262.847549,3251.326938,-83.97040651,-276.5124365,5.2948553,1
8871,96,16,24,1,1,1,1,1,1,0,1,1,1,1,1,293.5137616,218.5927513,193.1397164,5.351396464,11.95637568,5.813193464,294.4712684,218.4201762,194.3675446,4.265330832,9.697777903,9.818567932,1.420230351,-6.716089391,5.295693662,-1.414119548,6.762993833,-5.349057068,293.5057611,218.5962189,193.141244,4.994456259,9.804606217,2.151264102,294.4622318,218.4106897,194.3548373,3.809868859,6.825806727,8.164407481,0,-101.0668864,108.7353928,45.12997768,-122.3878096,55.07210907,-0.2547442069,-100.779646,109.2948149,-68.84945354,-70.11177037,121.0071875,49.98363754,49.98363511,3277.384903,3267.701356,-100.3001022,-292.0003376,5.2460549,1
8872,96,16,24,1,1,1,1,1,1,1,0,1,1,1,1,293.5142414,218.5915275,193.1380677,5.349589903,11.96647719,5.82368186,294.4722383,218.4202859,194.3684814,4.266974952,9.704178792,9.826153749,-1.420623649,6.721802868,-5.301378655,1.414470765,-6.770926275,5.356272071,293.5062415,218.5949729,193.1395505,4.99062082,9.81234475,2.162975534,294.4631831,218.4106602,194.3556491,3.809206172,6.828068394,8.168892688,0,-101.0668709,108.7359749,45.14118455,-122.4394424,54.80381688,-0.2546693036,-100.7787653,109.2962307,-68.79061402,-70.0145444,121.1117918,49.9836334,49.98363959,3278.364572,3266.782804,-99.93870806,-292.4244747,5.463231,1
8873,96,16,24,1,1,1,1,1,1,1,1,0,1,1,1,294.7634741,218.3144119,191.8273507,9.188367726,13.1581925,13.9102559,296.8684551,219.1787636,190.1540788,11.83801699,4.717299033,11.71926129,8.075887399,2.000398447,-10.07649232,-8.12061736,-1.990721983,10.11113946,294.7506205,218.3173729,191.8304581,3.267379203,12.85668641,9.178491046,296.8244747,219.1781864,190.1220903,8.099706568,3.7967548,5.23528288,0,-101.4196845,108.4377145,162.4046175,-88.88688334,75.08671397,0.2972385118,-101.8997669,108.6800359,-6.950562894,-151.0798709,-178.0397927,49.98358951,49.98359399,3286.404443,3276.669841,-84.49034451,-273.6917665,5.3412583,1
8874,96,16,24,1,1,1,1,1,1,1,1,1,0,1,1,294.7598789,218.3117109,191.8378861,9.183469387,13.16134458,13.902914,296.867791,219.1771257,190.1625983,11.83619026,4.716705254,11.71282189,-8.076471229,-1.998557152,10.07483824,8.121141071,1.986974981,-10.10831123,294.7469869,218.3146637,191.8410186,3.273620074,12.86002186,9.177425018,296.8239582,219.1765208,190.1308075,8.105159054,3.796399477,5.238620719,0,-101.4157734,108.4418598,162.344068,-88.87652581,75.06819723,0.2979404724,-101.8961271,108.6850036,-6.982570575,-151.1324944,-178.0630791,49.98359734,49.98358691,3285.624071,3277.314729,-84.80058042,-273.5547905,5.3438321,1
8875,96,16,24,1,1,1,1,1,1,1,1,1,1,0,1,293.3388482,219.0207829,192.8249453,8.368542976,8.279624289,8.033108376,292.4149201,221.8848159,193.4332809,8.501207189,11.49243801,3.507348339,-7.136884463,5.397533617,1.739176874,7.162292619,-5.456249658,-1.70621648,293.3308673,219.023787,192.8264994,4.227223456,6.051237723,7.713444168,292.3937366,221.8754719,193.4344188,4.443714369,9.975631832,2.711742382,0,-101.5193978,108.0347676,-57.83654039,-76.03455178,123.0039592,0.2262967801,-101.3925011,107.693229,53.70969444,-116.9197046,59.34059841,49.98356038,49.98357258,3292.179423,3281.030288,-84.5765587,-275.2422985,5.4054278,1
8876,96,16,24,1,1,1,1,1,1,1,1,1,1,1,0,293.3465001,219.0169814,192.8185998,8.38569377,8.294854719,8.034870255,292.4234634,221.8907108,193.4275574,8.52580309,11.518318,3.506779228,7.154008653,-5.419931345,-1.734251246,-7.179624455,5.477028572,1.702390686,293.3385028,219.0199585,192.8201671,4.227568933,6.047583061,7.715971712,292.4020865,221.8812022,193.4286333,4.458410601,9.990343587,2.712981195,0,-101.5202737,108.0357725,-58.0471017,-75.86185733,123.0259225,0.2279254485,-101.3934204,107.6937251,53.63929328,-116.9859683,59.26247924,49.98356118,49.98357146,3291.98531,3281.291097,-84.1379708,-275.669861,5.3297967,1
8877,96,16,24,0,1,1,1,1,1,1,1,1,1,1,1,294.4264256,217.2800673,193.2857964,3.91773556,9.598092126,9.370581593,293.9334594,219.963354,193.3627982,5.386777767,11.0718676,5.126686915,-1.371018485,6.286896354,-4.916055137,1.370538962,-6.184530867,4.813808835,294.4171791,217.2751236,193.2723971,3.442228851,7.121895185,7.936988538,293.9258572,219.9672734,193.3631509,5.052433655,9.082910407,1.577723311,0,-100.7574601,109.5153784,-72.0772802,-75.27848002,115.0480495,0.2827774455,-100.7506325,109.2377801,40.49274463,-120.8392515,78.6672966,49.98367707,49.98368004,3269.98859,3258.476407,-106.5997729,-298.114297,5.2893867,1
8878,96,16,24,0,1,1,1,1,1,0,1,1,1,1,1,324.6300488,312.4406317,313.7781104,16.52054533,22.50714555,24.25485365,329.9461553,315.5991084,315.4567156,18.62875938,18.91763348,22.73816272,4.396526593,16.08027364,-20.47984602,-7.712796644,-5.353917129,13.06371926,222.2615915,251.2061827,246.9801418,6.504581906,8.63020942,2.935504595,225.6945602,256.3650087,250.9718057,9.287760406,14.65578351,13.78598612,0,-100.320114,92.82488582,128.3165544,-42.88229429,-141.5171907,0.1205311241,-100.3530921,93.31772062,-33.31935124,-130.317256,82.9018366,49.97233256,49.95962978,6642.006217,6915.15882,923.9937954,-275.2806055,5.2388986,1
8879,96,16,24,0,1,1,1,1,1,1,0,1,1,1,1,296.3072921,214.8470969,193.6587014,5.941777928,36.13711911,31.3370113,296.4620204,216.168636,194.3811983,5.945049855,35.92451687,31.20671217,-3.695794517,33.30544339,-29.60976637,3.683599875,-33.14822272,29.46450298,296.1911161,214.7101542,193.460924,2.452596632,7.491882139,4.57478964,296.3491304,215.988048,194.1802958,2.484496827,7.267712672,4.706955833,0,-99.73341315,111.6779769,0.7786398336,-101.6913819,108.2698291,0.01025045717,-99.57156795,111.804502,-0.8653024183,-98.12688313,114.7324236,49.98229003,49.98228433,3546.631906,3539.860374,-109.7593885,-299.1584889,5.3620437,1
8880,96,16,24,0,1,1,1,1,1,1,1,0,1,1,1,290.1812864,218.5979008,199.1237365,27.90650728,57.91290498,60.3043724,296.5458706,216.7364183,193.1360606,30.55120475,53.81810159,58.9209894,2.099324451,38.22779323,-40.32727686,-2.188242696,-37.65964518,39.84768594,289.8330201,217.2722372,197.0822925,13.62775702,20.21996823,16.52321273,295.9382786,216.6737583,192.4803723,18.25489244,6.747112945,14.57671566,0,-99.45869781,109.8430914,159.0550429,-86.27431455,48.45108249,0.6469775515,-100.6910831,110.8803294,-15.40404307,125.6595503,-165.8180639,49.9781952,49.97875399,4335.772444,4160.265228,101.7302245,-229.1087087,5.2953113,1
8881,96,16,24,0,1,1,1,1,1,1,1,1,0,1,1,295.1040669,218.0699491,191.6976077,14.18334533,13.21506017,17.30029719,297.2322754,218.8037065,190.2266798,15.93774315,4.748584879,15.78734175,-9.940461782,-2.157055678,12.0973431,9.995047339,2.165989833,-12.16123028,295.0717626,218.0667733,191.6891775,2.952924602,12.81522678,8.897880984,297.0969688,218.7885491,190.0896121,7.714918057,3.469770152,5.206553126,0,-101.3623673,108.6349219,155.5191047,-90.55396296,74.97612563,0.2582285351,-101.8180021,108.8922736,-9.080672977,-147.6069036,179.1074768,49.98342597,49.98346284,3317.630345,3303.071945,-89.17822,-270.2933475,5.56606,1
8882,96,16,24,0,1,1,1,1,1,1,1,1,1,0,1,293.3401546,219.0237489,192.8265915,8.393196533,8.306936537,8.030416017,292.422731,221.893139,193.435179,8.535339117,11.51185415,3.508513767,-7.171000217,5.427653449,1.74315934,7.196552672,-5.486779053,-1.709981582,293.3321323,219.0267468,192.8281405,4.214229733,6.057488904,7.709808603,292.4013544,221.8836629,193.4364125,4.449822244,9.978689717,2.711100384,0,-101.5196554,108.0336997,-57.99421293,-75.92743032,122.9838706,0.2272227722,-101.3936875,107.6926862,53.49866131,-116.9924178,59.4339794,49.98356793,49.98356378,3290.75678,3282.677169,-84.64372267,-275.0899047,5.3752546,1
8883,96,16,24,0,1,1,1,1,1,1,1,1,1,1,0,294.2661147,217.3167424,193.4673092,3.980661327,9.85585604,9.84797088,293.7362339,220.0839327,193.5086353,5.50542042,11.37861381,5.616611025,-1.155328896,6.638562732,-5.483473798,1.153844554,-6.525005305,5.37091715,294.2571054,217.3099875,193.4502556,3.603178878,7.151963393,8.142570073,293.72855,220.0878202,193.5086924,5.23972062,9.21975712,1.456793979,0,-100.7223739,109.5164112,-74.27429312,-73.55854472,115.3824149,0.298922761,-100.7249599,109.2148309,41.53745722,-121.8305019,72.48655618,49.98366198,49.98365878,3273.206438,3262.49952,-108.1059376,-299.6934532,5.3008309,1
8884,96,16,24,1,0,1,1,1,1,1,1,1,1,1,1,294.4237445,217.2859942,193.2880617,3.923489564,9.577434172,9.358420847,293.9278292,219.9683566,193.3630135,5.384454771,11.05155794,5.092789044,1.37512035,-6.256066787,4.880735353,-1.374620445,6.152188915,-4.777774878,294.4144799,217.2811495,193.2748294,3.446559826,7.124648312,7.944685211,293.9202142,219.9722824,193.363386,5.048445453,9.081435642,1.574834779,0,-100.7584489,109.5126883,-71.97644462,-75.27874693,115.0839322,0.2827411756,-100.7518886,109.23413,40.56496186,-120.8522783,78.34226699,49.98368288,49.98367549,3269.043696,3259.181217,-107.0006929,-297.6106193,5.5599659,1
8885,96,16,24,1,0,1,1,1,1,0,1,1,1,1,1,296.3096688,214.843124,193.656928,5.946489127,36.17885689,31.37377196,296.4643889,216.1666961,194.3758549,5.949029582,35.95060272,31.23660089,3.695812801,-33.33553789,29.63964453,-3.683540411,33.17696832,-29.49354693,296.1930233,214.7058769,193.4587006,2.453425649,7.529703488,4.600349226,296.3498552,215.9835246,194.1736267,2.483654354,7.230965632,4.6855052,0,-99.73308238,111.679116,0.748565941,-101.8258399,107.8489256,0.01094427113,-99.57144312,111.8055525,-0.8355153906,-97.96854781,115.1792422,49.98227323,49.98228535,3549.425536,3538.176173,-109.9851793,-298.7980998,5.2024316,1
8886,96,16,24,1,0,1,1,1,1,1,0,1,1,1,1,323.1052724,312.2241504,313.5433351,15.95554752,24.096965,25.62874838,328.8921669,315.557687,315.3076906,18.27334683,20.03414195,23.73596405,-4.804438762,-18.56308008,23.36771915,8.096854479,7.911368811,-16.00794418,221.433238,251.5557209,247.501181,7.079982657,9.4849501,4.527141175,225.1130428,257.3852708,252.1463836,9.842545657,16.25770181,15.07460705,0,-100.4690809,92.45897609,128.7788953,-33.40434003,-140.3441124,0.1134919275,-100.5308381,92.94497928,-34.09743109,-133.1833797,78.66551797,49.97047929,49.96154349,6682.238641,6880.709116,984.4002178,-340.6033249,5.2607771,1
8887,96,16,24,1,0,1,1,1,1,1,1,0,1,1,1,294.9497848,218.183754,191.7417491,11.13514351,13.23125015,15.22270308,297.0910225,219.0067393,190.0880741,13.40823795,4.637401731,13.27948251,9.058591842,1.920540215,-10.97929783,-9.108135019,-1.918817783,11.02676379,294.9314545,218.1852139,191.7419885,3.253071792,12.93182119,9.184262618,297.0177622,219.0025979,190.0218481,8.072430795,3.692765022,5.27178046,0,-101.3956164,108.5313952,160.9121379,-89.17990424,74.9462962,0.291586915,-101.8797936,108.7784992,-7.520117469,-151.6876431,-177.9578876,49.98355232,49.98353644,3293.841551,3287.869562,-86.94450448,-272.0595721,5.3265381,1
8888,96,16,24,1,0,1,1,1,1,1,1,1,0,1,1,289.7632682,218.6423682,199.5888722,29.20804856,60.78389957,63.22664217,296.3624074,216.4312636,193.1002815,31.8165676,56.59725379,61.78986795,-2.089321104,-40.00439253,42.09347289,2.183294262,39.40788317,-41.59142769,289.3726005,217.1854087,197.3568613,14.152618,21.01608978,17.20012116,295.7026272,216.3647491,192.3788078,18.75397424,7.361858977,15.19572897,0,-99.34538947,109.895026,158.3251941,-86.6417299,48.17540561,0.6762394434,-100.6487941,110.9747384,-16.10799027,121.3183937,-164.6607635,49.97779592,49.97789894,4432.396584,4392.76926,118.4476986,-179.9299986,5.3691624,1
8889,96,16,24,1,0,1,1,1,1,1,1,1,1,0,1,290.1221182,220.6696661,197.0852084,10.90505207,29.42514799,28.07202188,290.5430205,224.2639959,195.5098718,13.34831817,28.6111744,25.2836419,-2.386731732,-16.25368234,18.64059298,2.449322432,15.75762006,-18.20679331,289.7139366,220.296148,195.8999085,5.72536156,11.00728223,11.44194753,290.195577,223.6174311,194.2895646,9.537990977,9.536066401,2.480715616,0,-101.1348366,107.3810714,-128.8655291,-62.7597911,99.57926745,0.6438329162,-101.5765509,106.9866372,27.99546336,-147.6543048,-109.706162,49.98230657,49.98224633,3545.69007,3546.689356,-44.56561863,-263.9965322,5.4043386,1
8890,96,16,24,1,0,1,1,1,1,1,1,1,1,1,0,293.3401932,219.0211555,192.8229646,8.385358759,8.297479586,8.032811757,292.4208168,221.8960108,193.4307985,8.530574463,11.51868194,3.507027215,7.155507355,-5.417811366,-1.737888127,-7.181121244,5.474833804,1.706104188,293.3321827,219.0241498,192.8245316,4.219849776,6.051650694,7.71364243,292.3994454,221.8865673,193.4320376,4.460809555,9.991060948,2.712712324,0,-101.5205326,108.0330271,-58.12420966,-75.81236006,123.0115328,0.2283202824,-101.3943083,107.6914152,53.521116,-117.0239798,59.32173156,49.98356556,49.9835662,3291.238868,3281.986722,-84.02249046,-275.7623841,5.5145381,1
8891,96,16,24,1,1,0,1,1,1,1,1,1,1,1,1,297.2476456,217.8629497,188.9873616,12.69044055,5.300462212,13.17024161,295.546262,219.6828507,191.8098688,10.51960935,12.75009584,14.82530843,-9.430002088,-2.376483753,11.80642872,9.362316872,2.326545822,-11.68894169,297.1753185,217.8591864,188.9425336,7.504961613,4.125695025,4.546359227,295.527824,219.6862532,191.8124056,2.719685992,12.32423811,8.363804914,0,-102.1677125,108.4062165,-8.692920277,-146.0351666,174.5656381,-0.2277080485,-101.4243259,108.3990389,155.6740582,-88.78237043,78.44997365,49.98357484,49.98355033,3290.587698,3284.29772,-77.4456566,-271.4488746,5.3940177,1
8892,96,16,24,1,1,0,1,1,1,0,1,1,1,1,1,297.020906,215.539285,191.6119912,35.08968452,62.18584589,67.81168703,290.0326497,221.1283359,200.0011642,32.522113,65.69622096,68.61252801,-2.669854962,-43.25135749,45.92097836,2.583634007,43.43861011,-46.02250864,296.0954154,215.461112,190.8097022,19.84906181,8.073660326,15.94765028,289.5104781,219.2691082,197.4354343,15.28250956,21.69291552,17.49026639,0,-100.9744785,110.4809186,-18.58283457,118.2873761,-166.4327991,-0.653877075,-99.29781012,109.49082,155.6810649,-87.14117941,45.231141,49.97673994,49.97673535,4635.817705,4626.266576,36.77120085,-34.35252668,5.4501419,1
8893,96,16,24,1,1,0,1,1,1,1,0,1,1,1,1,297.3473058,217.7166823,189.0680299,13.1076709,5.229437703,13.51987618,295.5946091,219.5514186,191.9121887,10.9636816,12.81741914,15.13619646,-9.810223528,-2.283146822,12.09340423,9.740309643,2.225326831,-11.96561713,297.2608551,217.710223,189.0123855,7.615912023,4.082222435,4.639543928,295.5709105,219.5534359,191.9121514,2.830411796,12.41054202,8.430496866,0,-102.0971432,108.5439909,-8.831201969,-147.1657766,175.360767,-0.230335262,-101.3437953,108.5294696,155.9135982,-88.65566611,78.01055271,49.98358084,49.98352431,3290.02466,3289.610918,-81.50387395,-272.4864143,5.1704019,1
8894,96,16,24,1,1,0,1,1,1,1,1,0,1,1,1,365.3786418,257.8896882,318.2830994,17.33144608,13.60851475,17.70235891,366.4333007,260.9556133,319.3902645,17.94872894,15.33660345,16.9917336,-5.535492017,-2.838082708,8.373297061,4.197991214,-6.402550375,2.204942763,324.4027666,182.6550048,209.4815116,0.8787571518,5.436099676,2.954238514,325.6497949,184.7149531,211.0446298,5.741706394,7.821095387,7.304583795,0,-86.73641513,137.039921,107.6497712,-64.56191774,155.5742918,0.1561601851,-86.65669436,137.2915831,-8.365737929,-102.2660637,129.5642418,49.98040318,49.95991132,4975.097432,6939.355315,-770.3126103,-1291.451038,5.1022849,1
8895,96,16,24,1,1,0,1,1,1,1,1,1,0,1,1,300.7342298,217.4423241,184.7311429,42.24433186,11.22806675,49.81588946,300.8161512,218.859418,185.4311695,42.23111024,11.07995477,49.62533829,-39.01175241,-6.994773101,46.0060054,38.97423119,6.881099918,-45.85582687,300.3517759,217.2222628,184.3723673,2.278907669,7.506204882,4.591793899,300.5054168,218.6323374,184.9962084,2.741376218,7.421914728,4.255114624,0,-103.2506371,107.7395573,-4.810413169,-103.0831818,104.3000503,0.03539514337,-103.1035369,107.8448958,3.928307417,-103.8304003,111.1619782,49.98092054,49.98088686,3820.038265,3816.188282,47.72497676,-146.2988923,5.2939852,1
8896,96,16,24,1,1,0,1,1,1,1,1,1,1,0,1,302.7207775,213.0698478,188.266142,78.73823986,34.72702929,74.76078234,295.9197495,223.5347647,186.8494869,78.50995263,41.00993003,72.69901816,-51.43201772,1.244939927,50.18658152,51.28584185,-1.643409537,-49.64290154,300.268529,212.6153391,185.4321822,19.06235094,15.45594372,19.42248231,294.8785119,222.659916,186.6089875,19.49437627,26.34613871,13.31863697,0,-102.0574421,110.3164124,-87.16792517,19.31479701,145.7891347,1.180420981,-101.6300385,108.297883,78.1021521,-132.0462288,-10.88698184,49.97471692,49.97458553,5047.439597,5061.802356,304.5484334,-50.21687225,5.2142581,1
8897,96,16,24,1,1,0,1,1,1,1,1,1,1,1,0,300.3295714,218.9424326,185.9839023,19.65836444,18.87762319,9.808374006,298.6328888,221.6502694,186.7404698,19.43600718,20.44028276,4.47099492,15.21572871,-14.92700951,-0.2923828231,-15.38329798,15.0922683,0.2872886919,299.6837799,217.5357164,185.0923442,5.85705625,6.128775303,9.041295527,298.0350714,220.2799529,185.5768943,4.651822284,9.44262356,2.549209388,0,-103.2156268,107.6427703,-50.01874635,-83.56252661,123.6189333,0.1884338163,-103.0634621,107.0862674,74.8227059,-116.1027316,21.70767149,49.98169978,49.98476939,3642.719308,3072.040612,-50.43466253,-179.292866,5.3593491,1
8898,96,16,24,1,1,1,0,1,1,1,1,1,1,1,1,297.2247816,217.8683866,188.9864776,12.59674041,5.30825521,13.0891093,295.5405565,219.6874834,191.8150841,10.42318034,12.74623122,14.76885848,9.380620784,2.381366319,-11.76217739,-9.313173459,-2.333630857,11.6466175,297.1536228,217.8645755,188.9429065,7.469205055,4.128551794,4.513160355,295.5221849,219.69089,191.8176377,2.681486114,12.31783297,8.370915421,0,-102.1684466,108.4008444,-8.579684269,-145.9498762,174.6958661,-0.2281014549,-101.4258173,108.397473,155.7742013,-88.78824298,78.67959751,49.98356844,49.98355987,3291.554144,3282.756389,-76.04694682,-272.9691999,5.483019,1
8899,96,16,24,1,1,1,0,1,1,0,1,1,1,1,1,297.3189109,217.7262827,189.0534429,13.02512035,5.212891881,13.4621175,295.5891014,219.5610011,191.9129431,10.89215334,12.82675521,15.11049324,9.845363296,2.271438151,-12.11707135,-9.77543333,-2.216137676,11.99129089,297.2342639,217.7200899,188.9999167,7.556927,4.072805298,4.582794974,295.5659263,219.5631279,191.9131785,2.773155676,12.42381905,8.443607415,0,-102.1015084,108.5347193,-8.812985283,-147.2977157,175.6125177,-0.2314207986,-101.3474833,108.5265772,155.6440499,-88.67561648,78.40177037,49.98357013,49.9835406,3292.732518,3285.343359,-77.33714299,-276.7990328,5.8496047,1
8900,96,16,24,1,1,1,0,1,1,1,0,1,1,1,1,297.0122004,215.503487,191.594045,35.22236437,62.36689127,68.014749,289.9920305,221.102477,200.0039884,32.65272524,65.87348614,68.81250051,2.64993666,43.37472796,-46.02481346,-2.563378214,-43.56394298,46.12715547,296.0826129,215.424299,190.7885172,19.92883889,8.100457702,16.00950605,289.4688684,219.2319484,197.4235745,15.36171563,21.71420739,17.5343134,0,-100.9709012,110.4925867,-18.56844722,118.2979189,-166.4797759,-0.6571820136,-99.29124512,109.4952927,155.7304534,-87.10271392,45.08838334,49.97669145,49.97660747,4653.316087,4662.468536,39.19202599,-25.02351691,5.7810363,1
8901,96,16,24,1,1,1,0,1,1,1,1,0,1,1,1,300.7265563,217.4514993,184.7418337,42.08972543,11.22691456,49.66162565,300.789057,218.8670854,185.4331056,42.07346516,11.08424698,49.46702562,38.87770861,6.991754755,-45.86999313,-38.8403493,-6.883543637,45.72336175,300.3469681,217.2320692,184.3857573,2.307779012,7.502823351,4.617369493,300.4808703,218.6409699,185.0024431,2.715932544,7.425908306,4.227791027,0,-103.2500364,107.7379877,-5.319398398,-103.0881468,104.5655895,0.03536258788,-103.1030749,107.8375385,4.44818806,-103.8239497,110.9076438,49.98092856,49.98091521,3820.309035,3813.035743,46.95899439,-145.9120556,5.7881107,1
8902,96,16,24,1,1,1,0,1,1,1,1,1,0,1,1,363.6263198,252.8773052,314.7920855,35.06422496,30.79229734,27.55085369,362.6173004,253.0115454,315.776156,34.66683985,29.70090943,27.40948306,-2.772449659,6.868485754,-4.098349013,4.081522311,1.972393244,-6.056364828,323.6879672,180.1743283,213.4878266,5.517492703,7.719834572,6.299255867,322.9263127,180.1984205,213.6611911,0.2536794268,5.827737804,4.128131093,0,-84.87986456,139.0677705,-2.405143231,-105.9024809,129.6257718,-0.1204787397,-84.57347483,139.1587665,119.2958389,-56.97729232,153.1700931,49.95435375,49.9840259,6517.259274,5679.811267,-946.582325,-923.9205295,6.1141583,1
8903,96,16,24,1,1,1,0,1,1,1,1,1,1,0,1,303.7228612,222.0047235,184.05236,20.68742555,21.15522695,9.444783592,303.5172952,225.7201271,185.3973976,21.15300956,22.87223666,5.308306875,-16.20073972,15.13513485,1.068416858,16.42763784,-15.34646382,-1.07848787,302.5287827,218.4223853,180.9565947,3.671494311,6.981789459,8.073656548,301.8696367,221.404017,181.4684028,4.537239597,9.756449627,2.527547907,0,-104.7311099,105.9862448,-60.3849713,-73.84056059,122.5431265,0.2219693362,-104.7249266,105.5289147,44.76678019,-126.6233324,37.68947369,49.98333065,49.98239991,3224.892645,3638.769772,-9.096383219,-159.4953782,5.8957763,1
8904,96,16,24,1,1,1,0,1,1,1,1,1,1,1,0,297.232616,217.8682967,188.9736763,12.68369097,5.293975291,13.17939843,295.5437815,219.6918453,191.8037064,10.52762448,12.75484876,14.84434792,9.46750976,2.368415408,-11.83611398,-9.399790608,-2.320167028,11.71976543,297.1604266,217.8645323,188.9291559,7.46978525,4.114575065,4.521581662,295.5253974,219.6952111,191.806224,2.685619626,12.32823705,8.369861022,0,-102.1727642,108.3972358,-8.68295986,-145.999665,174.673812,-0.2278597813,-101.4297921,108.3926435,155.5000068,-88.83868801,78.61524191,49.98356137,49.98356029,3293.406275,3281.922192,-75.58381122,-273.1309728,5.5700581,1
8905,96,16,24,1,1,1,1,0,1,1,1,1,1,1,1,292.9170413,220.1095058,192.3275372,7.834158807,11.49369545,3.665411476,294.1328247,219.9153243,193.1373281,7.723116345,7.907675623,8.118067385,6.406172778,-4.815998457,-1.590370011,-6.368948776,4.739439117,1.629325261,292.8937961,220.1060209,192.3280853,4.388113771,10.27247299,3.098357713,294.1235353,219.919132,193.1364828,4.243223451,6.064860056,7.874441716,0,-101.8519012,107.3095663,53.97111917,-119.0799104,51.88507069,-0.1974501268,-101.6567431,107.8945179,-57.03496488,-72.40861502,126.2273928,49.98358486,49.98359303,3287.310669,3276.972323,-70.75349869,-267.194013,5.6039692,1
8906,96,16,24,1,1,1,1,0,1,0,1,1,1,1,1,292.9214817,220.109457,192.3242978,7.852565774,11.51484831,3.660191986,294.1405502,219.9072189,193.1337257,7.739669753,7.924875835,8.129458087,6.422082514,-4.845992357,-1.57626553,-6.384792131,4.769415984,1.61519212,292.8981312,220.1060052,192.3248337,4.400781382,10.28275545,3.097677238,294.1312501,219.9110199,193.1328999,4.25277588,6.065179246,7.888360074,0,-101.8523245,107.3099619,54.03968226,-119.138108,51.61889806,-0.1984639649,-101.6569024,107.8968294,-57.16796716,-72.27052909,126.2521989,49.98358734,49.98358986,3287.359586,3277.078705,-70.87304166,-267.1757883,5.6965598,1
8907,96,16,24,1,1,1,1,0,1,1,0,1,1,1,1,290.5317564,223.5997705,194.8335103,16.65897143,35.09211767,30.70197043,290.0175825,222.5654586,198.5297305,14.21944,35.77435291,33.23823837,3.150118051,18.32385134,-21.4739851,-3.07495828,-18.70345516,21.77835979,289.9990881,222.7807648,193.2618545,10.99357761,10.45508352,3.618605605,289.4406165,221.9924962,196.8781208,6.936954697,12.50103506,12.57766274,0,-102.5362061,105.5181304,24.8576023,-157.0045357,-103.447993,-0.7294779957,-101.6180187,106.1892699,-137.8767685,-59.71678431,97.59404666,49.98159225,49.98158899,3683.16018,3677.04928,-41.27913755,-198.4466082,5.3500476,1
8908,96,16,24,1,1,1,1,0,1,1,1,0,1,1,1,296.5794271,220.6053667,186.8144911,79.28362567,41.63999383,73.66036702,303.5406155,212.7659647,189.9994326,79.39348827,34.85761246,75.2729032,51.52678276,-1.25329264,-50.27397175,-51.57874476,1.035221852,50.54301624,295.5924413,219.8321321,186.4922138,19.5954219,27.08696973,14.16147873,301.4334016,212.3244822,186.474683,19.24466514,15.9177025,19.84276668,0,-103.0187839,106.4620813,78.13171942,-133.1689822,-9.983859586,-1.140433014,-103.1683711,108.7420762,-87.19955948,19.18183824,146.4739134,49.9744649,49.97444416,5086.798028,5089.066801,180.9645334,157.0738258,5.6957074,1
8909,96,16,24,1,1,1,1,0,1,1,1,1,0,1,1,302.4238337,219.9159089,183.0017643,22.59441302,23.79474243,7.914285782,304.5769542,219.6668172,183.4054168,22.53284768,21.46436887,12.04561864,15.90775926,-16.321514,0.4185457861,-15.6465862,16.09414925,-0.443400458,301.2848648,217.3063779,180.4508439,5.791891576,11.02890035,3.565975985,303.205513,216.7958379,181.3719507,6.061747692,5.945114621,9.715500518,0,-104.3941334,106.4405992,67.54015388,-124.9163508,9.96257808,-0.2211776028,-104.175258,107.3424273,-62.2525485,-64.59673803,127.9389694,49.98471725,49.98095398,3018.665964,3824.394199,-24.38438006,-120.8595985,5.6302838,1
8910,96,16,24,1,1,1,1,0,1,1,1,1,1,0,1,506.2941352,243.6862781,161.5897858,24.69266992,31.87512116,18.99578747,505.4043301,239.7570587,154.0375137,26.19669749,29.46790305,15.37460435,-15.93595528,24.69844582,-8.7628091,21.23104554,-26.19889319,4.967605154,381.5503172,212.2660306,100.3172503,16.13268591,19.28480186,11.28553796,376.0654151,207.5974872,96.83276956,11.06534893,11.59837761,7.443186362,0,-122.1096674,104.9017461,-29.47573202,-159.2342185,76.22797719,-0.1636061569,-121.7376708,104.5147758,134.2830281,-27.59659899,-121.3285728,49.97613054,49.97391318,5024.291598,4977.651454,-191.6463516,1092.254144,5.5290387,1
8911,96,16,24,1,1,1,1,0,1,1,1,1,1,1,0,291.518157,221.0892677,193.0300314,21.05871376,17.84926332,7.253855085,291.5501187,222.5299235,193.8283335,21.0064197,17.94317069,7.244771951,20.22305832,-15.299737,-4.923474514,-20.20354419,15.27078265,4.932621607,291.4763353,221.0584692,192.9806285,2.579233,7.448530171,4.631507479,291.5134531,222.4787124,193.7634669,2.293000305,7.745612954,4.613873419,0,-102.1295427,106.4939655,-4.300762237,-103.6422722,106.3427069,0.01369140176,-101.9504403,106.5907791,4.737153735,-101.0579659,106.3686396,49.98304594,49.98302681,3395.760048,3389.510668,-44.57838616,-237.2926757,5.9116712,1
8912,96,16,24,1,1,1,1,1,0,1,1,1,1,1,1,292.9065537,220.1118396,192.3361008,7.822408,11.48245307,3.669486428,294.1232085,219.9200088,193.1424924,7.716066038,7.895704106,8.11352901,-6.398810807,4.802772927,1.595833605,6.361569959,-4.728129335,-1.633623512,292.8833603,220.1084053,192.3366444,4.379735432,10.26738648,3.10040769,294.113933,219.9238253,193.1416753,4.243290808,6.061572945,7.86862387,0,-101.8504686,107.3085813,54.01570041,-119.0251481,51.99155985,-0.1965976623,-101.656101,107.8930202,-56.91452377,-72.50545643,126.2282609,49.9835856,49.9835917,3287.679888,3276.765476,-70.68783071,-267.2624814,5.8779882,1
8913,96,16,24,1,1,1,1,1,0,0,1,1,1,1,1,293.4657859,218.6170643,193.1743769,5.381958472,12.05297774,5.968367969,294.4296212,218.4292857,194.4183311,4.274141734,9.806441058,9.965178335,1.369169821,-6.842906929,5.473553884,-1.363370141,6.891857841,-5.528667486,293.4577519,218.6205523,193.1758547,5.043952787,9.833244182,2.132073791,294.420633,218.419042,194.4044631,3.841700172,6.849581951,8.222060793,0,-101.0643524,108.7244395,45.27468935,-122.6786581,53.65594128,-0.2587703705,-100.7730732,109.289888,-69.45764237,-69.66726856,121.0182995,49.9836319,49.98362966,3278.795149,3268.68796,-100.3007401,-292.6080084,6.0709012,1
8914,96,16,24,1,1,1,1,1,0,1,0,1,1,1,1,292.9196925,220.1093487,192.3227475,7.841278416,11.50414338,3.657379527,294.1379986,219.9076819,193.1330789,7.726234298,7.909780778,8.126413924,-6.408040279,4.827574597,1.580258436,6.370796576,-4.7530748,-1.617922081,292.8964372,220.1060026,192.3233741,4.4025247,10.2826082,3.095565421,294.1287025,219.9114936,193.1322686,4.250697176,6.064884907,7.885668099,0,-101.852658,107.3094088,54.00203211,-119.13521,51.67982561,-0.1986494898,-101.6572956,107.8958334,-57.20440082,-72.27574937,126.2304174,49.98359245,49.98358555,3286.935403,3277.330359,-71.08861476,-266.9099957,5.9924371,1
8915,96,16,24,1,1,1,1,1,0,1,1,0,1,1,1,307.217845,224.2917101,182.9835722,22.31139888,24.02165306,6.54769914,308.4046857,224.5135498,182.8962124,22.34200398,22.88024775,10.60759247,-16.82673338,16.27028845,0.5566039305,16.50010262,-15.92015315,-0.5797475282,304.8477246,218.5420989,177.3234117,2.8205651,8.085973482,2.997805525,306.3913382,219.2123491,178.3977645,5.142885793,7.487670403,8.703347361,0,-105.639371,105.3056198,74.94811183,-120.8154762,21.40854048,-0.05523907283,-105.3509113,106.0711228,-32.061818,-89.60035072,125.4085722,49.98002009,49.98518389,3845.824879,3089.593436,142.888694,-241.6236344,6.1030165,1
8916,96,16,24,1,1,1,1,1,0,1,1,1,0,1,1,296.6003464,220.5573414,187.1529536,76.91580022,39.57407965,71.97411328,303.5357748,213.1849686,190.1434392,77.06588374,32.68687185,73.55733408,-50.073686,0.8304121187,49.24302147,50.12969515,-0.628544662,-49.50138144,295.7200462,219.8566798,186.8483059,18.81766705,26.1616076,13.7148111,301.5235797,212.765333,186.7859315,18.61515,14.86306846,19.34157669,0,-102.9365206,106.5654827,79.56983497,-132.0175382,-8.825907132,-1.069478665,-103.109143,108.7761079,-85.17642677,19.23185908,146.6909615,49.97536739,49.97509519,4784.515229,4935.992802,143.1177075,82.40024351,6.4337102,1
8917,96,16,24,1,1,1,1,1,0,1,1,1,1,0,1,291.5269997,221.0832406,193.0354662,20.98568522,17.77900828,7.253235022,291.5522792,222.517677,193.8345558,20.92839129,17.87049369,7.242855539,-20.15372599,15.2292924,4.924357953,20.13430546,-15.20188584,-4.932564329,291.4856165,221.0527794,192.9865374,2.601089123,7.452475738,4.632656295,291.516126,222.4672453,193.7706508,2.271626969,7.742208002,4.613035403,0,-102.125519,106.5019216,-4.315024974,-103.8066349,106.3391359,0.012568699,-101.9449537,106.5986599,4.838533649,-100.8901795,106.3880891,49.98304378,49.98303496,3396.794084,3387.105878,-44.40406542,-237.7522008,5.7786459,1
