run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
8918,96,16,24,1,1,1,1,1,0,1,1,1,1,1,0,506.4424999,243.6752506,161.6079759,24.87794127,32.20990655,19.06798083,505.5751832,239.6207228,153.902711,26.3886993,29.70645122,15.44267884,16.1709846,-24.96598546,8.795541682,-21.46646035,26.46814028,-5.001183449,381.7284702,212.2473394,100.3173254,16.21017621,19.53943458,11.36357186,376.2299482,207.467795,96.76967103,11.10172264,11.73639795,7.545172789,0,-122.1022273,104.9732575,-29.01869748,-159.1014109,75.85199861,-0.1713671856,-121.7416853,104.6039689,135.0255111,-26.50534048,-121.7173664,49.97535052,49.97463677,4976.831607,5030.36477,-200.6992448,1099.987076,5.9523149,1
9066,16,48,24,1,1,1,1,1,1,1,1,1,1,1,1,181.4280145,255.2122647,259.3478138,6.481900568,3.098993968,6.439706176,182.3704064,255.664679,260.3929452,6.025044895,3.834243095,5.990965267,-0.00576283426,-0.004812365427,0.01061592364,0.005674443925,0.004676480108,-0.01031709148,181.4265713,255.2121574,259.3479789,6.481584427,3.098395118,6.439408548,182.3689547,255.6645857,260.3931117,6.024727755,3.833774729,5.990654406,0,-130.5698821,127.9678373,-4.822511083,-135.4931712,129.3457595,0.179499158,-130.4861203,128.0388335,4.769310863,-126.7011201,126.1829828,49.98184381,49.98184953,3636.187847,3624.908086,18.1225652,-210.7639471,6.004765,1
9067,16,48,24,1,1,1,1,1,1,0,1,1,1,1,1,181.2843197,254.5594955,259.9758098,10.69674626,10.70990327,7.88532674,181.9870573,253.3212592,262.8845553,4.081672495,10.15423567,12.22471074,2.006496103,-8.508238486,6.501763344,-1.972418499,8.541770152,-6.56931824,181.2814674,254.5585471,259.9735492,10.36657713,6.250261542,3.807972136,181.9821496,253.2997035,262.862934,3.130457852,5.186866156,10.04190978,0,-130.2434731,128.0686567,11.36600781,-176.5067801,171.0758843,-0.4295954413,-129.9702143,128.2399673,-42.78560825,-69.75637331,112.9764262,49.9816884,49.98168911,3666.701824,3657.428218,18.26691271,-208.7407532,6.0229451,1
9068,16,48,24,1,1,1,1,1,1,1,0,1,1,1,1,181.2857181,254.5492557,259.9852301,10.69533697,10.71303979,7.880883731,181.9886639,253.3117238,262.8895835,4.080824462,10.14677411,12.2144773,-2.00801915,8.506506187,-6.498471121,1.974203069,-8.540290185,6.566113787,181.2829118,254.5483118,259.9829976,10.36565281,6.258278871,3.802598766,181.9837411,253.2901038,262.8679256,3.13101203,5.175239652,10.03099106,0,-130.2395082,128.07191,11.36585952,-176.3708919,170.8276259,-0.4288584408,-129.9668846,128.2432788,-42.76960409,-69.61932401,113.0566766,49.98168632,49.98169107,3667.693378,3656.484861,18.03985253,-208.4579952,5.9685981,1
9069,16,48,24,1,1,1,1,1,1,1,1,0,1,1,1,181.9100326,255.1977129,259.2662,6.443307717,6.425215596,10.70485347,184.2737537,256.0336805,258.9769819,11.35022904,3.980783557,9.856186023,5.600322923,1.593186925,-7.193486031,-5.665761874,-1.576975446,7.242759409,181.9072491,255.1961631,259.2653252,2.846652613,6.06657954,7.828393078,184.2547532,256.0313632,258.9618309,9.729682157,3.377833871,6.567624342,0,-130.8233018,128.028514,10.23082823,-101.7840371,100.2126412,0.4474018668,-131.1054349,128.3084214,-3.08398278,167.7233266,161.5739913,49.98171387,49.98171963,3662.406079,3650.541979,4.229592562,-224.6114546,5.7200345,1
9070,16,48,24,1,1,1,1,1,1,1,1,1,0,1,1,181.9084218,255.2032628,259.2650821,6.459594309,6.428118612,10.71118816,184.2733424,256.0390752,258.9737254,11.35784907,3.979813763,9.863050737,-5.611973591,-1.589571011,7.201578738,5.6775601,1.573183918,-7.250718516,181.9056054,255.2017117,259.2641951,2.849073508,6.070692666,7.827688471,184.2542406,256.0367355,258.9585357,9.728352925,3.378620552,6.566503297,0,-130.8239183,128.0271937,10.32705891,-101.7784133,100.2229846,0.4477826979,-131.1064452,128.3074429,-3.114382324,167.6551697,161.5613129,49.98171537,49.9817177,3661.601747,3651.562486,3.694745844,-224.1863033,6.0145123,1
9071,16,48,24,1,1,1,1,1,1,1,1,1,1,0,1,180.9215822,256.1703353,258.8404591,13.43354414,7.954310248,10.99736234,180.013453,258.0825785,259.7961138,11.70030118,11.60835855,4.776027592,-9.27709743,7.386524885,1.890602082,9.323145628,-7.443752754,-1.87935309,180.919793,256.16525,258.8396648,9.434428205,1.605132449,10.68233992,179.9819096,258.0494064,259.7928866,6.679559858,8.553179219,4.000457242,0,-130.5731324,127.7406476,-32.37069565,51.80641567,145.4853679,0.4399609542,-130.1708535,127.3501502,48.60133308,-130.0654416,71.6933838,49.98173429,49.98173447,3658.162744,3647.894809,10.2233779,-216.0153201,5.8363714,1
9072,16,48,24,1,1,1,1,1,1,1,1,1,1,1,0,180.9195025,256.1717864,258.8386606,13.44231562,7.980494462,10.9973798,180.0148145,258.0899883,259.7939284,11.72772972,11.63699448,4.778452317,9.296013406,-7.405376946,-1.890610067,-9.34221974,7.462582349,1.87965351,180.9177119,256.1666896,258.8378521,9.423173608,1.622186219,10.68245116,179.9830239,258.0565322,259.7906694,6.693876125,8.57060584,4.003548899,0,-130.5730203,127.7403978,-32.44784873,51.46074537,145.5029232,0.4417473799,-130.1705418,127.3500199,48.52466584,-130.1268909,71.67737813,49.98173449,49.98173394,3657.606947,3648.34701,10.60195932,-216.4291547,6.0611974,1
9073,16,48,24,0,1,1,1,1,1,1,1,1,1,1,1,180.8170383,253.1342716,261.5208257,4.320523653,9.6317201,11.94341789,182.3332779,255.0363652,260.7126883,10.58196711,10.10468633,7.652066362,-2.064732138,8.180019514,-6.115269728,2.090740762,-8.111188579,6.02047458,180.8122112,253.110863,261.5046046,3.420128711,4.832696365,9.972749254,182.3291203,255.0344973,260.7117728,10.24794583,5.815669003,4.083207488,0,-129.3559016,128.6114397,-44.21119871,-73.07980734,111.9171358,0.7463222878,-129.5238868,128.6601164,13.42942913,-173.287446,172.3589792,49.98170457,49.98170361,3664.780742,3653.33007,29.82845952,-202.0856429,5.9037262,1
9074,16,48,24,0,1,1,1,1,1,0,1,1,1,1,1,183.7881663,436.9611736,293.5419,10.79243856,20.31418553,20.75590198,187.8619036,438.1672125,296.4528865,13.74767946,20.10115287,22.39878475,-0.154252371,5.646891813,-5.50501956,-6.287315155,2.291223355,3.983830738,119.8441095,309.529453,260.0765422,2.732381169,2.955729202,2.844031884,122.2324535,311.3444444,262.7561099,7.434437522,5.709847628,9.637410979,0,-120.7354269,112.5542938,62.88807773,-100.7424783,112.7608145,0.2431627413,-120.6036786,112.8297687,-19.21030546,-130.9746985,112.4047783,49.97614986,49.96412877,4789.615619,7146.827078,287.5718699,-382.6094407,5.5378236,1
9075,16,48,24,0,1,1,1,1,1,1,0,1,1,1,1,180.9907185,250.6888705,263.245164,9.300117205,29.37350297,24.09205266,182.1804166,250.9747359,264.3109333,9.277681953,29.27210211,24.12722311,-6.031475062,27.72399255,-21.69220597,6.024870287,-27.66343847,21.63887123,180.8823502,250.5958423,263.1639154,6.223580055,3.569047772,6.121217805,182.0530486,250.8892095,264.2171795,6.206715297,3.232314376,6.492066609,0,-128.4956307,129.1867032,-0.1318585687,-132.2598121,127.1928509,0.1533281178,-128.4538227,129.3106393,-0.2731676409,-124.5013905,130.8140327,49.98075656,49.98073369,3852.339694,3849.64716,83.91503678,-146.1478275,5.7336046,1
9076,16,48,24,0,1,1,1,1,1,1,1,0,1,1,1,177.7856964,252.8928055,265.035103,29.5658973,67.36562335,69.82690622,186.9291641,251.3085467,261.1757421,36.35528707,65.75211033,69.90055923,0.5093593739,45.15855123,-45.66765458,-0.5705210836,-44.78928389,45.36009057,177.3042794,250.5603273,263.4647958,13.46045244,17.34278377,17.15497711,185.8751663,251.0822435,260.5972743,24.66987567,12.45313784,20.18180629,0,-127.4395938,129.0331985,146.738979,-92.50826655,45.1249262,1.156206644,-128.8418943,130.5135921,-17.24342765,105.9833996,-173.039142,49.9742083,49.97477837,5134.741325,4911.930995,341.4339772,-78.15900819,5.6397666,1
9077,16,48,24,0,1,1,1,1,1,1,1,1,0,1,1,182.2064281,254.1872984,259.9722348,7.832624509,6.690696969,11.70341233,184.7564451,255.0159557,259.5921215,12.5960505,3.910395947,11.03583899,-7.222159564,-1.183767352,8.405921135,7.307731935,1.177700714,-8.485421794,182.1960131,254.1831689,259.9671513,2.540991436,6.449946694,7.979885919,184.7128938,255.011672,259.5607732,10.12071773,3.483556663,6.872045069,0,-130.566755,128.3169831,15.88400351,-100.7266562,97.72505945,0.463992668,-130.8895258,128.6271373,-4.029523422,161.276485,164.3128295,49.98162954,49.98167295,3674.406335,3665.457639,7.011303591,-221.2635315,5.7403863,1
9078,16,48,24,0,1,1,1,1,1,1,1,1,1,0,1,176.4109501,256.5706274,261.1807135,72.17993783,78.4204187,41.75080198,181.7747484,264.7907565,253.1298171,74.84422584,78.78087108,35.70363074,-49.59971247,51.61427144,-2.014267583,49.87965309,-51.67777741,1.798426641,176.2168116,255.5892655,260.2915063,12.2349031,19.33605304,26.21884721,178.58273,262.3327207,252.6550099,22.11097028,19.62603009,16.04917859,0,-128.5409243,127.8365442,-130.3112459,-46.94235118,101.4334973,2.44714159,-129.6683227,127.4547115,25.25479304,153.718011,-98.24715584,49.97266769,49.97281555,5433.762226,5413.250659,244.898867,175.1827833,5.5049796,1
9079,16,48,24,0,1,1,1,1,1,1,1,1,1,1,0,176.4818912,257.6180374,261.6830005,4.662526497,14.78216058,16.16772744,177.9166923,259.9074584,260.8466482,11.46677909,15.38915123,12.96321424,-1.253880586,12.54850872,-11.29435134,1.217367619,-12.30181906,11.08473552,175.5832388,257.12798,260.6610211,2.973470765,4.996165617,9.92233094,177.2341603,259.434087,259.8771754,10.85936012,6.99043705,3.659356588,0,-128.3698161,127.3676444,-59.50080386,-59.36369506,113.5701266,0.8607162363,-128.5284704,127.3952871,13.66535481,-170.3878065,166.806621,49.98165288,49.98151153,3579.794646,3784.21625,59.05259003,-195.5387637,5.64624,1
9080,16,48,24,1,0,1,1,1,1,1,1,1,1,1,1,180.8169494,253.1340952,261.5188512,4.326474474,9.580677126,11.90152808,182.3310897,255.0359998,260.713332,10.57574317,10.0823188,7.595076367,2.073094122,-8.128020384,6.055016166,-2.098588681,8.059170956,-5.960495485,180.812167,253.1107472,261.5026585,3.425234933,4.810873369,9.956293053,182.3269666,255.034111,260.7124289,10.24081549,5.842323461,4.057021885,0,-129.3567087,128.610292,-44.12478616,-72.71115539,112.1441889,0.745829084,-129.5240622,128.6585714,13.43791274,-173.0228291,171.8797582,49.9817127,49.98169615,3661.873724,3656.149892,29.44994573,-201.642643,5.7846663,1
9081,16,48,24,1,0,1,1,1,1,0,1,1,1,1,1,180.9909907,250.6936469,263.2446635,9.301034291,29.38368773,24.0968027,182.1828192,250.9672406,264.3064471,9.279218111,29.26378794,24.12765588,6.030835476,-27.72197818,21.69142207,-6.025224194,27.65989431,-21.6344109,180.8829572,250.6008421,263.1631566,6.223366253,3.650219735,6.131945284,182.0544722,250.8814607,264.2136217,6.206997345,3.152378093,6.487299847,0,-128.4969461,129.1858673,-0.113886074,-132.3068914,126.4512212,0.1508855497,-128.4566787,129.3112721,-0.2930322004,-124.25267,131.517067,49.98073257,49.98075312,3857.0939,3844.460242,84.30667156,-146.694523,5.7201822,1
9082,16,48,24,1,0,1,1,1,1,1,0,1,1,1,1,178.7039405,435.8648888,290.7127741,15.46163803,23.37056738,25.32542385,186.1815058,437.2934289,296.1005305,18.89937103,20.74507334,27.16573168,-2.793623387,-19.18862705,21.98298716,9.035840055,11.31369463,-20.34900234,117.0580087,309.3089136,257.1271406,6.101161792,7.942588324,8.285247945,121.2279297,314.4410558,262.9504887,11.03181148,14.40401141,15.8795666,0,-121.2480517,111.4857061,100.8288866,2.108393627,-150.1471931,0.1078603889,-121.0603232,111.5729921,-32.94683455,-148.6508436,80.36504866,49.96598763,49.97462622,5976.329433,5938.089057,667.461966,-727.4425215,5.3869749,1
9083,16,48,24,1,0,1,1,1,1,1,1,0,1,1,1,182.206906,254.1952071,259.9787761,7.75435596,6.698863654,11.67155175,184.7266175,255.0210284,259.5664272,12.49474935,3.888948705,10.9173927,7.147600121,1.165635742,-8.313197897,-7.233002977,-1.159967214,8.393008365,182.1965249,254.1911985,259.9737491,2.578944811,6.46892914,8.046861263,184.683887,255.016912,259.5355813,10.06576849,3.479055854,6.815686201,0,-130.5651545,128.3159664,14.61747237,-100.7905812,97.95446265,0.4670239456,-130.8891361,128.6227068,-3.79657276,160.9544476,164.7182253,49.98165376,49.98165335,3674.015835,3664.360076,4.526733722,-219.1507783,5.446073,1
9084,16,48,24,1,0,1,1,1,1,1,1,1,0,1,1,177.5490884,252.7541397,265.1767416,30.77422444,70.0207464,72.50309839,186.8871094,250.9241833,260.9772783,37.44851678,68.37015584,72.51836648,-0.511905532,-46.83584426,47.34807541,0.5781088968,46.45048696,-47.02824673,177.0231539,250.2394943,263.4995826,13.85992266,18.01208154,17.67122827,185.761154,250.6851774,260.3560281,25.0105178,13.06502259,20.60253848,0,-127.2975719,129.0761604,146.3341148,-92.70810278,45.10475211,1.19890946,-128.7654889,130.6059307,-17.71188114,104.7234903,-172.1393779,49.97374908,49.97379868,5238.525336,5221.115712,369.7061634,-11.28659017,5.4938903,1
9085,16,48,24,1,0,1,1,1,1,1,1,1,1,0,1,175.6128144,259.0419375,262.0205659,4.558625985,17.71423844,18.80383439,177.0988278,261.2235895,261.2414118,11.8028004,17.85527343,16.31677089,0.894001391,-14.831966,13.93554821,-0.8623339621,14.53446461,-13.67445321,174.3139461,258.3528397,260.5633848,2.731035771,5.071958106,9.883969247,176.0841487,260.5606163,259.8219588,11.15740815,6.187525138,4.676246706,0,-128.1225515,127.065321,-66.18152927,-69.2520361,106.6150902,0.8876510817,-128.2720532,127.1452619,12.96993406,-172.873199,173.9445654,49.98087568,49.98207656,3698.876916,3703.056527,106.8489813,-236.5524461,5.4640216,1
9086,16,48,24,1,0,1,1,1,1,1,1,1,1,1,0,176.6096551,256.5853122,261.3075229,71.00071282,76.87348896,40.62161955,181.8031125,264.6661532,253.3465744,73.63832286,77.25490083,34.44925429,48.88334327,-50.64491518,1.762451687,-49.15614276,50.7070022,-1.549968997,176.4181131,255.6290966,260.4454514,11.91328602,19.09962117,25.89481031,178.7107226,262.2621902,252.8899228,21.74190431,19.46738258,15.60567089,0,-128.5632198,127.850006,-129.3173061,-46.43687386,102.3163069,2.400048677,-129.6820475,127.4637211,25.37518886,154.4256545,-97.30450192,49.97326556,49.97301569,5219.872518,5372.367217,200.3473253,158.3712261,5.6288505,1
9087,16,48,24,1,1,0,1,1,1,1,1,1,1,1,1,182.8993822,255.5775058,258.297773,10.8585464,3.81624738,9.161262753,182.680972,255.6515926,260.4959453,5.652374279,6.614556832,9.511517999,-4.682507875,-1.404109414,6.08661353,4.576368687,1.415557193,-5.991928574,182.8879667,255.5758237,258.286739,9.743593953,3.349403014,6.78421434,182.678786,255.6501803,260.495171,3.15891389,6.355403148,7.329227516,0,-131.4148754,127.89459,-7.870162574,162.3747311,157.5202157,-0.0617168025,-131.0249145,127.7979964,23.64658929,-102.5285989,100.3316392,49.98174869,49.98174043,3656.133912,3645.982006,1.471305457,-226.2563504,5.5922247,1
9088,16,48,24,1,1,0,1,1,1,0,1,1,1,1,1,181.2842976,254.5457845,259.9777432,10.70353062,10.82045675,8.051746327,181.9826752,253.3149548,262.9042012,4.068287076,10.3020463,12.35111386,1.999757539,-8.586195479,6.586488012,-1.965900998,8.620091623,-6.654132827,181.281343,254.5447524,259.9754574,10.37600399,6.23160666,3.827973664,181.9776809,253.2921227,262.8813187,3.120079839,5.224518321,10.0702753,0,-130.2405752,128.0712798,11.33318508,-176.9167125,171.7550388,-0.4296894961,-129.9631887,128.2412914,-42.8632495,-70.08862952,112.7483877,49.9816932,49.98167706,3667.200818,3659.048649,19.18312991,-209.6550237,5.3984171,1
9089,16,48,24,1,1,0,1,1,1,1,0,1,1,1,1,183.4663779,253.8669169,259.1075936,13.45478151,3.768808152,11.76226374,183.1330146,253.961519,261.6228492,9.336339501,7.222661384,12.29284338,-7.851812754,-0.6676869783,8.520878514,7.676786377,0.671475809,-8.346897981,183.399813,253.854993,259.0570071,9.979408979,3.558990292,6.879419786,183.108511,253.9500572,261.6110871,3.019846426,7.115523324,7.957014576,0,-131.1219168,128.3181559,-8.183835146,149.8118283,163.99542,-0.1020075148,-130.6610522,128.1972536,26.54541147,-101.6321678,97.7173553,49.98173542,49.98143827,3662.863368,3710.012351,24.40507565,-237.8957678,5.4932039,1
9090,16,48,24,1,1,0,1,1,1,1,1,0,1,1,1,259.6576224,255.0105856,399.0091473,28.97244027,19.03823681,26.07947284,262.5140109,260.3663938,400.8315593,27.54292265,20.94768209,21.82146438,-18.94687056,3.11938205,15.82844678,12.21007621,-7.226844074,-4.981934888,212.5207846,169.6514264,311.2066854,4.250579031,5.990574862,8.493438412,216.5885508,172.8186424,315.0167516,12.94617819,9.287223444,11.68328924,0,-112.1623155,148.080047,58.33905425,9.410081205,-160.882685,0.2551031931,-112.1315189,147.9772033,-16.35434601,-145.5076729,113.4227142,49.95355664,49.97413136,6906.769509,7592.051332,1202.78618,336.9131163,5.2523689,1
9091,16,48,24,1,1,0,1,1,1,1,1,1,0,1,1,184.1963914,256.9712315,256.6036007,23.65331892,6.390382725,28.33519545,185.3737417,257.4047879,257.5289524,23.60854063,6.387081131,28.15962614,-21.72329337,-4.562407839,26.28609165,21.61652289,4.559438141,-26.17560916,184.0870167,256.8952272,256.5449087,6.21352253,3.480167193,6.29704303,185.2301922,257.3269342,257.4665182,6.446296261,3.477547928,6.001935878,0,-132.6194966,127.6015898,-2.631844426,-132.5946631,125.1846283,0.1900581236,-132.5796211,127.7056192,2.156905707,-132.7965889,129.853843,49.9808573,49.9808271,3833.537885,3829.64216,0.5518564001,-226.367237,5.5076265,1
9092,16,48,24,1,1,0,1,1,1,1,1,1,1,0,1,187.8897969,251.9609455,259.6246159,65.6037035,29.39360599,63.43102447,182.851647,258.9142695,257.2814437,64.73039121,33.31414012,59.93883146,-43.30572465,1.41076956,41.89493286,42.77797903,-1.472620485,-41.30533508,185.9308409,251.5014116,257.8140915,17.32458771,14.11197894,20.21513377,182.2566262,258.054935,257.139728,18.023139,20.81244701,9.365566616,0,-131.8255095,129.130713,-71.92931379,33.31889595,147.0780093,1.754855051,-130.8144658,127.8984815,66.20303892,-141.713735,-8.150119167,49.97529583,49.97532613,4937.766538,4902.112283,254.8160547,-96.66603,5.338801,1
9093,16,48,24,1,1,0,1,1,1,1,1,1,1,1,0,180.9813543,256.2505812,258.7471382,13.61064687,8.216918116,11.03429648,180.0582456,258.1859877,259.699679,11.90277806,11.82592789,4.752649258,9.487971341,-7.65412893,-1.833817792,-9.539509344,7.712949506,1.826575717,180.979191,256.2448841,258.7461935,9.468148139,1.657989947,10.7298197,180.0233582,258.1485787,259.6962599,6.719905725,8.608565312,3.996550402,0,-130.633408,127.7217454,-32.63415423,51.47992277,145.5286556,0.4447839264,-130.2274224,127.326078,48.92046452,-130.1642909,70.91894077,49.98172699,49.98172806,3659.018006,3649.620073,9.007547561,-217.0660019,5.5135326,1
9094,16,48,24,1,1,1,0,1,1,1,1,1,1,1,1,182.889461,255.5822809,258.2944479,10.83287789,3.81169867,9.145164233,182.6790184,255.6579521,260.4948179,5.646271225,6.613748396,9.510174216,4.670025755,1.408014065,-6.078016076,-4.564507061,-1.419528226,5.984063532,182.8781843,255.5806595,258.2835454,9.723582503,3.341748772,6.77141069,182.6768535,255.6565561,260.4940484,3.172928954,6.353259568,7.335221997,0,-131.4136591,127.8921132,-7.840933521,162.4032077,157.5096764,-0.06162924428,-131.0243693,127.7964831,23.38576909,-102.5957112,100.4171783,49.98174886,49.98174071,3655.828143,3646.168467,2.275837292,-227.0587251,5.6604207,1
9095,16,48,24,1,1,1,0,1,1,0,1,1,1,1,1,185.3117451,251.6533731,261.1733519,15.74053753,4.303591478,14.18519686,184.7528918,251.6788826,263.3295209,12.0865246,7.218810823,14.11264465,9.471346302,0.9707357959,-10.44232074,-9.197173897,-0.9562695847,10.1532071,184.6083664,251.3271394,260.9360949,10.04363719,3.411660171,7.050781559,184.2843516,251.4295841,263.2165341,3.100702024,6.732778007,7.492556833,0,-130.582192,129.1061193,-8.757551641,155.1810277,160.5337278,-0.05470400463,-130.1459132,128.9915234,28.11650354,-101.3241889,99.37852052,49.98142214,49.9813635,3745.439788,3696.184646,18.51018031,-219.1754434,5.5309156,1
9096,16,48,24,1,1,1,0,1,1,1,0,1,1,1,1,185.2293466,250.1790307,261.0623163,36.68359972,66.92015834,71.11066848,178.481009,252.5256308,267.3447249,29.63403073,68.27530018,70.60984341,0.4706616731,45.35867939,-45.82899561,-0.3111356317,-45.54065326,45.8521269,184.3318024,249.9798779,260.4329534,24.87436037,13.13007191,20.06150463,177.9624803,250.2267461,265.5906845,13.5996973,17.91248048,17.03621493,0,-130.260617,129.2073966,-19.38504068,104.7897654,-173.671375,-0.8362309828,-128.7124422,127.9308841,143.4434861,-93.11425275,44.84007413,49.97421452,49.974104,5132.983937,5162.26948,187.4525109,102.6237005,5.4276325,1
9097,16,48,24,1,1,1,0,1,1,1,1,0,1,1,1,184.1928628,256.9736738,256.5962908,23.59129808,6.390669245,28.27250268,185.3756745,257.4105971,257.5286288,23.557552,6.389447532,28.10582819,21.6691441,4.562054316,-26.23082627,-21.56239968,-4.560906691,26.12365533,184.0841611,256.8983019,256.5377626,6.193034089,3.478513908,6.276640483,185.23293,257.3327123,257.4662974,6.466091521,3.479304893,6.022949674,0,-132.6212192,127.6002396,-2.576623886,-132.6413422,125.0794174,0.1900787253,-132.5806399,127.7047927,2.089294652,-132.7527354,129.944839,49.98084316,49.98085139,3836.03363,3825.263303,1.671960188,-227.7329493,5.5287805,1
9098,16,48,24,1,1,1,0,1,1,1,1,1,0,1,1,258.6122175,250.1392145,397.8390008,29.90855416,19.23893564,26.67144923,262.1783532,257.5536426,400.7200864,28.55808348,22.057629,22.62080458,26.28720423,-5.286452462,-21.00097417,-19.54039605,9.314460494,10.22596254,211.513314,166.9812743,310.6048881,6.504584891,7.790600107,9.496268971,217.3585913,171.2915586,316.6492463,17.1460236,11.41632687,16.83997064,0,-111.4167541,148.4903401,101.5417813,22.12189754,-127.7025449,0.4208817978,-111.1069308,148.4745272,-21.82029042,-141.0144679,114.2932805,49.96759058,49.95976873,7161.981283,7330.378594,1547.594977,27.10927059,5.1843282,1
9099,16,48,24,1,1,1,0,1,1,1,1,1,1,0,1,180.980107,256.2445518,258.7536522,13.60124341,8.173087629,11.03548833,180.0506622,258.1645044,259.7001873,11.86286825,11.77651573,4.744637033,-9.455200231,7.621422328,1.833809939,9.506523164,-7.680213818,-1.826292321,180.9779592,256.2388341,258.7526978,9.48814884,1.627272816,10.73129373,180.016049,258.1274988,259.6967346,6.696891936,8.57704754,3.987545801,0,-130.6304022,127.7227757,-32.51297,52.03282423,145.4814999,0.4417799989,-130.2259397,127.3277279,49.06393526,-130.0635178,70.93678387,49.98171482,49.98174066,3660.451916,3648.231164,8.728228624,-216.7964,5.3929849,1
9100,16,48,24,1,1,1,0,1,1,1,1,1,1,1,0,187.681003,252.1708638,259.5472702,64.12403775,28.80642849,61.89901091,182.8972008,259.0110881,257.43406,63.31543588,32.75883024,58.47255595,42.49169636,-1.500552301,-40.99085384,-41.97293195,1.560612527,40.41254013,185.8060964,251.7306787,257.8116194,16.84027101,13.92928967,19.68287731,182.3274127,258.1876417,257.296288,17.69828091,20.64039135,8.94366063,0,-131.8181338,129.0706808,-72.10727692,33.54616268,147.4228717,1.719643001,-130.8164634,127.8778385,65.04137714,-141.5135973,-5.978432191,49.97554806,49.97577121,4863.530252,4778.83731,244.270661,-126.7898762,5.6010855,1
9101,16,48,24,1,1,1,1,0,1,1,1,1,1,1,1,178.8197814,258.0324871,258.5965806,12.24235903,11.82721205,4.928110351,181.7373575,256.932972,259.7272847,13.53518891,8.556844289,10.81303916,10.11579585,-8.089545099,-2.026228345,-9.977933026,7.984921549,1.993049003,178.7909221,257.982006,258.5914354,6.361390638,8.147294852,4.023269718,181.7350775,256.9224488,259.7268696,8.757191569,1.243325688,10.4425057,0,-130.410479,127.0874944,42.22946817,-133.7639424,74.43277423,-0.09451620134,-130.6687314,127.6523917,-29.57463801,28.28544143,144.9316151,49.9817456,49.98173388,3655.379056,3648.407255,10.90267414,-219.6885978,5.5343624,1
9102,16,48,24,1,1,1,1,0,1,0,1,1,1,1,1,179.5710034,264.6836243,253.7871265,70.70430052,73.63042773,31.76978229,177.3592611,257.3452075,263.0192016,67.48136222,72.85037742,37.67922464,47.20194663,-48.34490784,1.14332659,-46.54992834,48.02865553,-1.478342171,177.2539615,262.0634035,253.3519633,20.98015205,18.7897006,14.06392323,177.1736782,256.37208,262.2477837,10.84121942,18.17589939,24.29652746,0,-132.1026702,125.3428115,22.0831497,153.9467685,-99.69633482,-1.96401863,-131.0020528,125.9153337,-131.9151431,-47.89672504,101.2562207,49.97390255,49.97439293,5191.904289,4949.594056,285.4551602,-70.1588386,6.0473239,1
9103,16,48,24,1,1,1,1,0,1,1,0,1,1,1,1,178.5486892,256.9645193,259.8989943,11.38606735,14.06977437,11.96580159,179.1286287,255.4791252,263.0378173,3.47003356,13.60290691,15.40942436,-1.03892584,11.33208734,-10.29543979,1.043729498,-11.45124532,10.40519224,178.4256803,256.8786507,259.727199,11.18711781,6.822908475,3.993908959,178.9515461,255.3205852,262.7720687,2.761767018,5.595727268,10.36193394,0,-129.6422205,127.3816825,12.03604759,-177.6485377,177.2500074,-0.5646162722,-129.3626369,127.5459419,-61.38670711,-64.71201702,110.1454574,49.98171412,49.98160912,3689.586218,3651.153458,0.009544246016,-168.090294,5.3496875,1
9104,16,48,24,1,1,1,1,0,1,1,1,0,1,1,1,181.388135,259.6771706,255.9188775,67.94585942,34.90804174,62.89852953,189.0639134,253.2355399,260.4277999,68.09470504,30.92486653,65.77661152,45.11237615,-1.780524404,-43.33154518,-45.19157331,1.666644079,43.52530441,180.6980645,258.6903709,255.8179682,18.21114751,21.3382847,9.71349559,186.6095119,252.6789949,258.6379625,17.03050213,14.60584698,20.46173586,0,-132.3589809,126.5928484,63.65202388,-144.731852,-10.1050486,-1.483587256,-133.2689406,128.0483774,-74.81104363,29.65134192,145.792924,49.9748525,49.97470686,5013.987178,5036.632907,127.1546204,32.22500327,5.3488688,1
9105,16,48,24,1,1,1,1,0,1,1,1,1,0,1,1,178.9219417,258.240486,258.3917941,12.55134992,12.20670279,4.85745646,181.8805228,257.0982484,259.533416,13.8285441,8.975570207,10.89819589,10.45030773,-8.542927875,-1.907337542,-10.2992559,8.432884003,1.866368532,178.8868899,258.1785873,258.3855324,6.426041057,8.258432718,4.006622407,181.8765259,257.0835564,259.5320229,8.841032842,1.346424833,10.55761506,0,-130.5402588,127.0341591,43.13567493,-133.9370606,72.58827634,-0.1030127703,-130.8052708,127.6107287,-30.15046514,29.2974486,145.0307101,49.98174063,49.98171268,3658.42994,3651.003734,9.069915005,-222.9426601,5.6479673,1
9106,16,48,24,1,1,1,1,0,1,1,1,1,1,0,1,284.0746711,355.6969126,306.0791715,22.26207168,22.4371517,17.81203403,285.5080821,356.0823386,307.6837319,19.42531489,21.47619623,17.33153134,8.084116037,-4.189056452,-3.900568297,3.600423806,0.808858381,-4.413807926,208.1487126,304.6289976,215.3538588,9.033014904,5.132077111,5.391321889,209.2803979,305.0560132,216.5116426,5.371963806,3.118571262,5.125749692,0,-154.6039793,119.4797822,4.94264929,-154.6625302,130.072032,0.0237995322,-154.5696666,119.4880643,-8.965802866,-154.713647,108.0061755,49.95348086,49.97789558,7028.927523,6681.592984,-596.9303786,-822.0856034,5.2852919,1
9107,16,48,24,1,1,1,1,0,1,1,1,1,1,1,0,175.7013319,260.6306209,258.0452697,45.33040225,38.36259531,9.732157269,176.8042148,260.9692317,259.0990062,45.09310621,38.29238603,9.630117979,41.80866356,-35.54650003,-6.261889799,-41.62642371,35.45049505,6.176213807,175.4164634,260.3029146,257.8774208,6.18068241,3.369673946,6.201787219,176.41492,260.7000616,258.9329687,5.885432091,3.700633272,6.153203848,0,-129.720627,126.3218862,-2.937281988,-134.4091724,126.580165,0.1668303643,-129.6515315,126.4151392,2.668522221,-125.5785941,125.7820735,49.97956529,49.97956503,4090.445972,4084.200746,91.24342501,-137.2854442,5.5573155,1
9108,16,48,24,1,1,1,1,1,0,1,1,1,1,1,1,178.8298675,258.062832,258.5871945,12.29690691,11.89277151,4.921948269,181.7359477,256.9412299,259.7219088,13.53599298,8.609650929,10.8174128,-10.13467208,8.113466278,2.021212959,9.996598976,-8.008840725,-1.987766836,178.8007916,258.0118415,258.5820827,6.409273955,8.19465774,4.021433741,181.7336572,256.9306981,259.7214985,8.717575955,1.298932207,10.44916616,0,-130.420767,127.0811915,41.98948751,-134.0250727,74.32956416,-0.1006517519,-130.6789916,127.6462304,-29.81885992,27.40424645,144.9288989,49.98174974,49.98173005,3656.15696,3647.829048,9.806156926,-218.7391342,5.4934502,1
9109,16,48,24,1,1,1,1,1,0,0,1,1,1,1,1,177.9825957,257.0858889,260.430661,11.14934711,14.86612145,12.97263318,178.7072147,255.8661512,263.6843969,3.961716251,14.55853109,16.29451442,1.350356582,-11.87874138,10.52841002,-1.369438428,12.02446212,-10.65484499,177.598232,256.916476,259.9663012,10.78348058,6.628074853,3.827799379,178.1762404,255.516282,262.990461,2.81905876,5.526830454,10.28961796,0,-129.2959452,127.3141535,11.76335969,-177.3222417,174.7239492,-0.5096533966,-129.0020509,127.4836478,-54.17448369,-66.25663954,111.3214863,49.98153377,49.98170229,3661.497771,3688.823291,31.37314116,-189.4971801,5.1872862,1
9110,16,48,24,1,1,1,1,1,0,1,0,1,1,1,1,179.4641471,264.7366331,253.4375343,72.42576914,76.01850138,34.0263681,177.0299267,257.3153147,263.1977648,69.14955534,75.29216887,39.83689566,-48.21960202,49.94875644,-1.728792866,47.55460624,-49.6339538,2.079690532,177.0312066,261.9991449,252.9603114,21.50108791,19.3944906,15.16081272,176.838392,256.2365664,262.32856,11.28553601,19.01310377,25.26880918,0,-132.1483647,125.2808643,21.82365079,151.6771318,-100.2397915,-2.032476372,-130.956853,125.8442905,-133.5644894,-49.37522751,100.0276241,49.97346089,49.97341851,5292.585209,5257.746824,346.4610571,-41.67926658,5.3883605,1
9111,16,48,24,1,1,1,1,1,0,1,1,0,1,1,1,178.9319136,258.2637609,258.3874976,12.61930862,12.27585188,4.861204119,181.8759041,257.1028309,259.5307409,13.83966476,9.036728618,10.89741964,-10.48620501,8.578513913,1.907700224,10.33479342,-8.468253081,-1.86653685,178.896279,258.2009454,258.3811565,6.471635797,8.300907512,4.006492494,181.8719184,257.0880586,259.5293336,8.796379898,1.396253305,10.555138,0,-130.5476513,127.0298068,42.8375486,-134.1720204,72.61904436,-0.1078814635,-130.8122413,127.6058511,-30.37170412,28.49085639,145.021729,49.98173719,49.98171553,3658.943841,3650.554699,7.721364134,-221.5769887,5.4603466,1
9112,16,48,24,1,1,1,1,1,0,1,1,1,0,1,1,181.4467459,259.7881081,255.9789415,67.58874203,34.92471012,62.41458365,188.9822311,253.3269802,260.3910142,67.68858411,30.92472147,65.26386305,-44.95048138,1.888358611,43.06247123,45.02865057,-1.776091135,-43.25221683,180.7589137,258.8047844,255.8784359,18.18019727,21.42471246,9.527851068,186.5581961,252.7754578,258.6229244,16.82425473,14.68985637,20.2255439,0,-132.3689423,126.583837,62.77886967,-144.765147,-9.125189353,-1.484376525,-133.2795544,128.0232944,-75.43596334,29.63723037,145.9871575,49.97497249,49.97484278,4963.796955,4996.943364,110.417975,30.26556074,5.3128526,1
9113,16,48,24,1,1,1,1,1,0,1,1,1,1,0,1,175.7042985,260.6391842,258.0425841,45.37454016,38.40578291,9.730983952,176.8070036,260.9760699,259.0990759,45.13311328,38.33294341,9.628923638,-41.84133663,35.57845814,6.263156604,41.65875007,-35.48382414,-6.174615942,175.4184,260.3109385,257.8740283,6.193842616,3.384212038,6.201723529,176.4173441,260.7054562,258.9332812,5.871505186,3.686831478,6.153205986,0,-129.7240184,126.3196473,-2.839043674,-134.4524268,126.5987764,0.1642310316,-129.6554631,126.4123732,2.576189679,-125.511867,125.7584722,49.97957625,49.97954529,4090.087136,4086.391123,90.08976862,-136.2124574,5.3258415,1
9114,16,48,24,1,1,1,1,1,0,1,1,1,1,1,0,283.6515291,354.9986646,305.1919086,22.79326029,24.08901976,19.56373737,285.0896822,355.358621,306.1950912,21.99320113,24.01461036,19.17109886,-6.478115522,2.47949782,4.000732502,-5.121142842,0.8681237369,4.255060282,208.5496636,304.3832989,214.8307377,7.731111209,3.861543457,5.3839127,209.6200083,304.7372369,215.6125809,6.623835729,4.437678451,4.974595823,0,-154.8262401,119.4959149,-3.535164329,-162.1309506,125.6535131,0.1785425362,-154.7651896,119.5789422,3.69381723,-148.6064977,112.5481376,49.95294091,49.97821824,7383.753448,6366.469564,-612.2463977,-778.6678226,5.131912,1
9262,96,24,96,1,1,1,1,1,1,1,1,1,1,1,1,287.3404952,197.2965672,217.9162777,2.257391803,5.039238284,1.778608515,287.5970898,197.9672879,217.9253575,2.557584521,4.416129303,1.934523544,-0.007464238731,0.009495735712,-0.002211794232,0.007429041756,-0.01005450393,0.002437404296,287.333336,197.3000194,217.920548,2.256473005,5.038941644,1.777552054,287.589934,197.9707745,217.929638,2.556774456,4.415792751,1.933554397,0,-109.3171952,103.4713452,5.986113538,-111.0369081,91.00845624,0.007124257104,-109.2363711,103.5185555,-5.373785023,-107.6686771,114.8503932,49.98991079,49.98991057,2020.879661,2014.714833,-110.1361597,-194.9745245,5.1602166,1
9263,96,24,96,1,1,1,1,1,1,0,1,1,1,1,1,287.183536,196.9696841,218.3339638,5.25985892,9.556184077,5.204475063,288.0599703,196.2335919,218.827749,4.046880987,7.487173342,7.099446921,1.368228335,-6.02282042,4.654401423,-1.366205245,6.044759799,-4.678733786,287.1760759,196.9727187,218.3357171,4.936406663,7.312648757,2.183936171,288.0514353,196.2265478,218.8187085,3.617212664,4.2360591,5.277681825,0,-109.1644768,103.7473244,43.46163182,-134.9334935,-24.30011424,-0.2596845971,-108.9723177,104.1525081,-70.47076871,-61.03249174,122.8576563,49.98985924,49.98987038,2029.823469,2024.106654,-116.6081615,-200.3816579,5.2276221,1
9264,96,24,96,1,1,1,1,1,1,1,0,1,1,1,1,287.1759388,196.9682458,218.3431294,5.261899857,9.57289914,5.231167317,288.0574369,196.2296718,218.836044,4.056045359,7.500044079,7.123537479,-1.362778108,6.039656499,-4.677041132,1.360844179,-6.063019787,4.702005772,287.1684867,196.9712781,218.3448424,4.939841439,7.320966984,2.197296376,288.0488727,196.2224991,218.8268498,3.629134857,4.23495611,5.289066336,0,-109.1619872,103.7473762,43.59568168,-134.9413974,-24.30041635,-0.2597782486,-108.9700498,104.153984,-70.44745194,-60.91616575,122.9359679,49.98985894,49.98986978,2030.131284,2023.982036,-116.3969577,-200.6621371,5.6194453,1
9265,96,24,96,1,1,1,1,1,1,1,1,0,1,1,1,288.0033775,197.2771084,217.1171712,5.775176882,8.397932594,8.783247975,289.4645462,197.9950512,215.5252371,8.411919877,3.615854823,7.737016234,5.438808017,1.453662763,-6.892626394,-5.466696076,-1.44230125,6.908830286,287.9942504,197.2796075,217.1208389,1.576025166,8.161185562,5.289841723,289.4445992,197.9962892,215.5164981,6.291758231,3.030687253,3.236542462,0,-109.4381867,103.5241942,157.2935526,-91.78839549,66.58462498,0.218225324,-109.830376,103.5760592,-5.5105542,-165.7701173,-155.3993459,49.98981569,49.98982226,2039.167673,2033.187823,-110.2658522,-195.2040734,5.7246794,1
9266,96,24,96,1,1,1,1,1,1,1,1,1,0,1,1,288.0064419,197.2767422,217.114829,5.766092448,8.39822957,8.779197141,289.4608905,197.9949018,215.5227541,8.39535784,3.615015678,7.728583659,-5.432225649,-1.456336863,6.888366838,5.460162352,1.443695686,-6.904054912,287.9972916,197.2792761,217.11851,1.557208712,8.160666539,5.288559545,289.4409077,197.9960765,215.5140868,6.273232746,3.027433201,3.225400653,0,-109.4386907,103.5254125,157.2244681,-91.81356206,66.75037724,0.2180926171,-109.8304587,103.5758183,-5.476184865,-165.7428044,-155.2123108,49.98982269,49.98981557,2038.237031,2033.98104,-111.2690227,-194.1357257,5.9137518,1
9267,96,24,96,1,1,1,1,1,1,1,1,1,1,0,1,287.133546,197.6087326,218.0991238,6.787396507,4.692762642,3.926356144,286.2226256,199.3296052,218.7039427,6.00497827,8.24896463,3.035511615,-5.278202286,3.970423436,1.307580191,5.297856658,-3.999484091,-1.298567655,287.1259019,197.6115229,218.1020821,4.18274815,2.413866615,3.559022831,286.2076392,199.326533,218.7067326,2.697926394,7.185413391,2.546939571,0,-109.3660383,103.2246562,-34.2604755,-93.63743334,144.4972608,0.08007812215,-109.1034904,102.9864847,60.6935249,-114.6755008,35.46952187,49.98983088,49.98983791,2035.910229,2030.138542,-116.8911141,-200.9233978,5.6370767,1
9268,96,24,96,1,1,1,1,1,1,1,1,1,1,1,0,287.1304167,197.6015432,218.1058929,6.754268791,4.665162,3.922202661,286.2251034,199.323223,218.7057451,5.976427023,8.219041978,3.02721774,5.247717503,-3.931740146,-1.316142273,-5.267222235,3.959303419,1.307759546,287.1227721,197.6043598,218.1089061,4.168846836,2.426621288,3.553025685,286.2102169,199.32029,218.7086137,2.696644824,7.173688508,2.534994129,0,-109.3632822,103.2274284,-34.25847394,-93.60417947,144.3294743,0.08103892996,-109.1019004,102.9899836,60.40015474,-114.7196561,35.52459106,49.98983671,49.98983383,2035.536712,2030.238221,-116.9858356,-200.8292575,5.7531678,1
9269,96,24,96,0,1,1,1,1,1,1,1,1,1,1,1,287.8125514,195.4316196,218.7862434,3.93343998,7.778621672,7.178494855,287.2737932,197.619553,218.4154383,5.210123894,9.545648678,5.378536806,-1.370568564,6.398318765,-5.027940519,1.362483973,-6.350647374,4.987974366,287.8030387,195.427813,218.7683148,3.455130394,4.186716491,5.049684755,287.2663903,197.6221478,218.4135722,4.862014606,6.984209006,1.817844101,0,-108.8910417,104.4869883,-70.0664163,-65.32656865,119.7157534,0.2765730622,-108.8849831,104.1435884,42.00070946,-133.4835132,-28.04834094,49.98987442,49.98987883,2027.71411,2021.566439,-118.0228127,-202.587009,5.8435308,1
9270,96,24,96,0,1,1,1,1,1,0,1,1,1,1,1,344.8822931,281.0178369,345.1943649,10.27242755,16.77922442,16.20319693,345.5706565,282.0066708,345.2070642,10.34050373,14.91448467,15.52840561,-1.231911491,7.403823724,-6.175005378,-2.324759743,-1.013189067,3.334742183,236.7931539,226.8154805,272.7099908,1.945302789,5.711833389,2.817608569,237.338115,228.2032424,273.2901487,2.536913558,6.527534531,4.037869303,0,-102.8530358,88.74240944,32.51878773,-73.66245343,149.931182,-0.02777898317,-102.9461484,88.67013539,-24.44943285,-128.4386562,50.93963945,49.9724512,49.98792986,4124.913598,3813.65162,-275.9987146,-480.9997905,5.6623142,1
9271,96,24,96,0,1,1,1,1,1,1,0,1,1,1,1,288.9791223,192.1217664,219.6191266,5.877247303,35.19022358,30.93329333,289.1216658,192.9383609,219.6519639,5.859028204,35.09811903,30.89856488,-3.275211605,32.92247618,-29.64730808,3.250101876,-32.85895008,29.6088221,288.8642277,191.9630571,219.4261297,2.406679138,4.674474527,1.80004189,289.0094856,192.7034444,219.5101719,2.407907599,4.525347857,1.869214068,0,-108.280711,106.5329771,0.4497954297,-110.0262935,101.6955238,0.01148664534,-108.1767993,106.5574639,-0.5457776687,-106.7573074,111.1069125,49.98848282,49.98852123,2304.715655,2294.04219,-84.31250997,-167.9343862,5.6593946,1
9272,96,24,96,0,1,1,1,1,1,1,1,0,1,1,1,285.3173909,196.041131,222.6340155,18.1089388,43.61160879,44.84486295,289.5283202,195.4946403,218.1445085,20.74583003,41.70700531,44.34691271,0.5413118278,29.7049783,-30.24657213,-0.6276142979,-29.48211071,30.10941499,285.1099557,195.2253845,221.3291663,8.647117597,12.8462441,10.50929087,289.2664722,195.4249977,217.7537705,13.21891961,5.42773928,9.384599502,0,-108.0049355,104.5170229,159.0805601,-86.61985788,42.33465896,0.4579534259,-108.9883816,104.9706567,-13.44370179,133.3446536,-157.8721176,49.98636481,49.98776014,2679.089494,2367.316164,9.39933857,-199.7714551,5.5420173,1
9273,96,24,96,0,1,1,1,1,1,1,1,1,0,1,1,287.8010282,196.4968468,218.1140784,16.65537253,9.649412296,17.87892406,289.8182749,196.7959472,216.2495453,17.93332982,2.849439227,17.37915342,-10.22315063,-0.5800707725,10.80256596,10.26859414,0.589268612,-10.85853182,287.7674878,196.4824583,218.0835765,2.473715381,9.559217678,6.144420777,289.651397,196.7709029,216.0600854,6.92903679,2.529231032,4.327069547,0,-109.0755489,104.0361489,142.1544511,-94.12318018,60.27018547,0.2018139386,-109.6070019,104.1548735,-12.62019578,164.9864399,-155.0637196,49.98948896,49.98949144,2103.684807,2097.15989,-126.301564,-181.1366189,5.7756937,1
9274,96,24,96,0,1,1,1,1,1,1,1,1,1,0,1,286.7363607,196.6599823,219.4114073,19.15410073,18.8721856,7.989734892,285.7169904,198.8943134,218.9337534,19.23167707,19.74586105,5.782613825,-14.10087372,13.80618862,0.2950174382,14.14907453,-13.84678592,-0.3020239816,286.7153707,196.6444035,219.3562642,4.783257323,4.065437781,6.252021474,285.5462897,198.7005382,218.8857035,4.844863054,6.777772606,3.007408159,0,-108.9078264,103.7472321,-60.9075964,-70.10309084,121.6941103,0.2576106728,-108.8831995,103.2700143,59.72226633,-131.178811,-35.9983838,49.98931811,49.98942029,2123.737773,2082.76798,-123.6174145,-188.0149473,5.6281874,1
9275,96,24,96,0,1,1,1,1,1,1,1,1,1,1,0,287.7791667,195.412859,218.8485061,3.939538635,7.867553311,7.307095634,287.2353859,197.6171492,218.4712291,5.233240779,9.629114711,5.523469641,-1.321393899,6.491377636,-5.170139152,1.312946013,-6.44214556,5.12902516,287.7696776,195.4088073,218.8292907,3.480881653,4.199584632,5.085160829,287.227995,197.6196696,218.4690511,4.900156319,7.008771557,1.84498759,0,-108.873995,104.4954189,-70.57923012,-64.87090027,119.6734231,0.2798874007,-108.8692133,104.1486326,42.14710486,-133.6631161,-28.72126142,49.98987054,49.98987857,2028.686483,2021.353313,-118.2162959,-203.0321138,5.6635052,1
9276,96,24,96,1,0,1,1,1,1,1,1,1,1,1,1,287.8079811,195.4318379,218.7921938,3.934402499,7.773340187,7.174346523,287.268372,197.6213256,218.4238698,5.209443043,9.543174604,5.372797263,1.370301394,-6.393000368,5.022520408,-1.362203254,6.344140943,-4.982119753,287.7984854,195.4280851,218.7743133,3.456742439,4.185955511,5.050817898,287.2609651,197.6239298,218.422042,4.861662874,6.986199338,1.820130445,0,-108.8897447,104.4863506,-70.05046052,-65.30052305,119.7449408,0.2764129643,-108.8834327,104.1426607,42.02316301,-133.4816573,-27.99503273,49.98988125,49.98987248,2027.169423,2022.029168,-118.00774,-202.594943,5.765593,1
9277,96,24,96,1,0,1,1,1,1,0,1,1,1,1,1,288.9781517,192.1215321,219.6164374,5.876715056,35.24003583,30.98411209,289.1231467,192.9301234,219.6411155,5.858189995,35.15583418,30.95021193,3.276708407,-32.96705713,29.69023317,-3.251545953,32.90282094,-29.65138236,288.864783,191.9640845,219.4225329,2.407152074,4.643358348,1.787719141,289.0098769,192.6932661,219.4996061,2.407448431,4.554826661,1.875684168,0,-108.2814637,106.5352492,0.4568043171,-109.7000049,102.9616672,0.01018846417,-108.179654,106.5593568,-0.5541926736,-107.1140083,109.8573697,49.98849602,49.98848865,2302.076044,2300.191673,-84.51934221,-167.129265,5.8519061,1
9278,96,24,96,1,0,1,1,1,1,1,0,1,1,1,1,346.6509882,281.7310857,344.4924432,15.85698801,20.1534499,21.34686911,347.2789087,282.6719902,344.5684523,15.79282834,18.76564932,21.01257385,1.541312172,-4.824555821,3.289186129,2.011670358,-1.513982409,-0.4909312713,238.5633531,228.6277479,273.2769676,2.0987253,6.570859469,2.465990194,239.0122776,229.5436073,273.529309,2.310114529,4.406698254,2.090147815,0,-103.3187745,88.10836478,26.79884434,-100.5121594,87.19969228,-0.04491388555,-103.3239834,88.10814076,-24.31249797,-107.9385209,89.06346035,49.96736379,49.9925301,4198.359706,3798.787367,-338.6431002,-398.6218951,5.5343406,1
9279,96,24,96,1,0,1,1,1,1,1,1,0,1,1,1,288.3399594,196.6808756,217.1925962,13.30062464,8.795935717,14.4725149,289.9277957,197.1798906,215.6604986,14.60160184,3.524991222,13.94292471,8.985697727,1.423751359,-10.40984294,-9.027581856,-1.424775566,10.45197664,288.3079117,196.6716805,217.1769656,1.565422848,8.452895798,5.245185206,289.8120825,197.1579181,215.537285,6.095224054,2.540187243,3.360538409,0,-109.3410563,103.9159191,139.8854816,-94.53272474,64.46069222,0.184849483,-109.7477641,103.9974457,-9.496513776,-169.7929912,-158.5073698,49.98971878,49.98956647,2054.753892,2083.716946,-118.0224256,-183.3816045,5.4945637,1
9280,96,24,96,1,0,1,1,1,1,1,1,1,0,1,1,284.1842406,196.1635747,224.2438494,22.77095988,52.78298,54.43573396,289.4284859,194.6499838,218.3582182,25.29193785,50.63816921,53.91584909,-0.6353733008,-35.46348259,36.09863399,0.7418351706,35.19512186,-35.93718978,283.879356,194.9785981,222.3829622,10.93605624,15.26088537,12.9350143,289.0429477,194.5466884,217.7676913,15.3916799,7.137203974,11.94169981,0,-107.6319534,104.5660862,155.3471322,-88.97958388,38.45529768,0.5237154686,-108.8698778,105.1961335,-17.17267954,116.558551,-157.8920578,49.98541792,49.98576586,2901.710986,2810.584241,51.22845536,-121.5632668,5.648403,1
9281,96,24,96,1,0,1,1,1,1,1,1,1,1,0,1,285.3880151,198.0649896,221.0359291,10.31641581,30.44922621,28.57276105,286.0815574,200.9543696,218.4499254,12.90680898,30.1313544,27.53169946,-2.101379247,-16.37978338,18.48051051,2.179538758,16.15159896,-18.3317062,285.2171281,197.7275724,220.2119322,5.523317272,8.72658213,8.590609545,285.9131266,200.5594676,217.9573278,9.477468339,8.043198525,5.022459572,0,-108.7586778,103.002837,-134.0774927,-56.91856926,93.28142375,0.6378387139,-109.2884023,102.569765,24.87650099,-167.947369,-93.5879748,49.9885203,49.98859226,2295.515837,2267.210006,-82.73896052,-191.8741939,5.7726395,1
9282,96,24,96,1,0,1,1,1,1,1,1,1,1,1,0,286.3574705,196.9351869,220.0222426,29.89354946,30.51563749,12.49613113,286.3933182,200.1900102,218.2126744,30.56372797,30.86523851,10.21533079,21.11387859,-20.50845956,-0.6077790855,-21.17887754,20.55805578,0.6184765322,286.3245717,196.8692754,219.8564727,5.034008168,7.752357501,8.834469437,285.9804067,199.6886552,218.0786299,7.757215032,8.403292873,5.234993453,0,-108.760677,103.6492638,-104.4368943,-51.61605092,110.756824,0.5296394667,-109.1790725,103.0145199,39.07349013,-159.9941116,-64.0556014,49.9892363,49.98778892,2114.051189,2396.833024,-137.2798981,-138.7416011,5.5876778,1
9283,96,24,96,1,1,0,1,1,1,1,1,1,1,1,1,289.3619123,197.3136584,215.1874118,8.596604038,3.856610445,8.06184135,288.231791,198.1182729,216.8678458,6.149849811,8.281879564,9.044872678,-5.843377896,-1.551409154,7.394633302,5.810394918,1.557222994,-7.367771018,289.3410536,197.3145479,215.1753453,6.140230432,3.228055335,2.904807533,288.2229655,198.1204564,216.8712203,1.420382337,8.009552797,5.064907087,0,-110.0544536,103.5056435,-5.495239763,-164.4547735,-154.7452758,-0.1875196334,-109.4754669,103.4997517,156.0722094,-90.9137385,69.30918041,49.98981204,49.98979821,2040.581905,2037.274426,-104.7355692,-190.0091775,5.4760468,1
9284,96,24,96,1,1,0,1,1,1,0,1,1,1,1,1,288.9904954,194.4162432,217.7582916,26.31182703,53.28610266,56.5510085,283.817303,197.9723248,223.9162875,23.81025094,55.20922719,56.97189818,-0.9407617338,-36.96277767,37.9030903,0.8820042366,37.09720715,-37.97965839,288.5495315,194.348507,217.2691656,15.67654659,7.642789283,12.2102683,283.5137449,196.447849,222.2104321,11.23756873,15.75755394,13.21017201,0,-109.298401,104.9353321,-18.38658859,114.5148331,-157.6003538,-0.5015690897,-107.8113058,104.3210966,154.0364068,-89.4752199,38.32133783,49.98549373,49.98506344,2835.032587,2947.524357,-11.11634302,-32.97787834,5.6977507,1
9285,96,24,96,1,1,0,1,1,1,1,0,1,1,1,1,289.6763754,196.6107708,215.3828071,13.58959576,3.737248047,13.05477286,288.4663459,197.5771202,216.9903433,12.23317772,8.532370911,13.60731305,-8.505486289,-1.54118607,10.04641969,8.459998138,1.535606374,-9.995860306,289.5819521,196.5963443,215.2802963,5.940065445,2.831755553,2.968466122,288.4404736,197.5710771,216.9786273,1.366767231,8.182884229,4.989609896,0,-109.9391786,103.9118526,-8.48778949,-166.0957196,-157.7256992,-0.1590766454,-109.3552293,103.8841502,140.6920612,-93.21717254,67.8068975,49.98962803,49.98971256,2076.339858,2053.243945,-96.41796747,-195.70519,5.4992982,1
9286,96,24,96,1,1,0,1,1,1,1,1,0,1,1,1,332.5706595,206.3301659,395.6748682,23.0105767,17.25161629,18.30618557,329.0836681,202.0181286,395.3790763,22.15182484,15.12605078,19.94106483,17.77042789,-7.684581552,-10.08706378,-18.25973886,3.419423924,14.83954801,300.7363292,146.4953453,259.8636064,11.1544728,9.580029017,11.8632894,296.8791279,144.0608489,255.6630424,7.83081713,6.137418758,8.681018298,0,-94.79661157,131.0725007,-37.79631949,-134.7160316,96.24057762,0.008904657831,-94.47348277,130.9821561,119.2886254,-1.287836992,-100.1424303,49.9821067,49.98399085,3526.990272,3232.108357,-805.7472693,115.0783185,5.3884796,1
9287,96,24,96,1,1,0,1,1,1,1,1,1,0,1,1,291.7636161,198.3810172,211.1548265,29.8241349,7.432408914,34.92380587,291.8983645,199.2011059,211.2002557,29.82617736,7.416106298,34.8958483,-28.09533521,-4.718879532,32.81413542,28.08477674,4.708518843,-32.79337802,291.6235421,198.2487617,211.0007575,2.345761691,4.751892661,1.827046268,291.7634459,199.0596441,211.0541859,2.517089284,4.746019574,1.6947043,0,-111.0735805,103.0021491,-1.959871457,-111.0567397,99.88260896,0.02088117687,-110.9773437,103.0156297,1.741203906,-111.3673442,106.2663933,49.9883325,49.98832868,2334.030191,2332.331093,-48.6546398,-135.1709815,5.5880329,1
9288,96,24,96,1,1,0,1,1,1,1,1,1,1,0,1,292.5816758,193.9030342,214.909938,60.52090297,23.89575796,58.55180368,287.7542847,201.0191076,214.0329524,60.37298512,28.47232902,57.88962362,-39.36236839,-0.2718450092,39.63402166,39.27637918,0.1976648755,-39.47416725,291.3036795,193.5910385,212.9374499,13.86978663,11.08540935,13.07554711,287.338526,200.4998247,213.8663142,14.17383962,18.8537393,10.8866716,0,-110.1615269,105.015283,-83.3844582,24.36376679,149.9693004,0.8597365112,-109.5906635,103.6728631,76.84786048,-134.8514249,-16.5338892,49.98420768,49.98465155,3142.989611,3011.312791,128.1036997,-77.17767499,5.7567379,1
