run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
9289,96,24,96,1,1,0,1,1,1,1,1,1,1,1,0,287.6253538,197.9091481,217.2466077,8.363468017,6.617476957,4.227079237,286.5326197,199.8533658,217.8987589,7.705164343,9.92253621,3.076731338,6.856558959,-6.152493541,-0.7042308612,-6.889726795,6.192205753,0.6973605483,287.6149263,197.9107738,217.2482514,4.565634128,2.109442724,4.075661997,286.5062175,199.8389743,217.9009481,3.136266557,7.657405893,2.866528054,0,-109.6173336,103.0513736,-39.12473186,-83.56757794,146.0868143,0.1052062693,-109.3381252,102.7532126,66.66339855,-116.6321846,26.0808724,49.98978804,49.98978076,2044.905894,2041.23828,-115.0170545,-197.9288928,5.7193617,1
9290,96,24,96,1,1,1,0,1,1,1,1,1,1,1,1,289.3577211,197.3160198,215.1838181,8.628772727,3.843693602,8.112000872,288.2312196,198.122963,216.867626,6.208267442,8.289445739,9.092441669,5.908171481,1.539381145,-7.447758357,-5.874930886,-1.546449416,7.421169364,289.3366639,197.3168905,215.1714421,6.122451713,3.217096417,2.898891426,288.2224082,198.1251207,216.8709799,1.405237386,8.019116454,5.067163909,0,-110.0553192,103.5041513,-5.543789415,-164.5731019,-154.560479,-0.1875494007,-109.4760054,103.4991612,155.643202,-90.97645294,69.43089156,49.98979985,49.98980831,2042.777768,2035.550625,-103.4698724,-191.2475962,5.5856542,1
9291,96,24,96,1,1,1,0,1,1,0,1,1,1,1,1,289.6174775,196.2762946,215.8084983,16.59113762,3.098755031,16.06111267,288.0535384,197.400724,217.677566,15.28254554,9.174193817,16.56193752,9.568856677,0.8744090312,-10.44358644,-9.51843797,-0.863266158,10.38137153,289.4749656,196.2560991,215.6476928,6.616485855,2.707091415,3.750759038,288.0228132,197.3892502,217.6536656,2.10981536,9.050891871,5.671976313,0,-109.8251344,104.090796,-11.27932834,175.8905877,-155.1438294,-0.1732215877,-109.1426205,104.0294736,142.5619722,-93.03804903,63.52208369,49.98955905,49.98953458,2090.688056,2089.159464,-95.90632426,-199.8540421,5.6125612,1
9292,96,24,96,1,1,1,0,1,1,1,0,1,1,1,1,289.0501288,194.1512863,217.7565194,28.24044582,55.29141572,58.9782045,283.4125516,197.934384,224.1495155,25.74969114,57.23551692,59.37259165,1.041527221,38.2680816,-39.30976966,-0.9781377988,-38.408754,39.38671816,288.5561942,194.0788065,217.2030848,16.68795957,8.082444426,13.00763488,283.082316,196.2939322,222.3198677,12.27917801,16.24211489,13.86077914,0,-109.2830294,105.0402033,-19.38290003,112.8523514,-159.5270994,-0.5211276156,-107.7385341,104.3335869,153.3248474,-89.57172137,35.6942996,49.98484275,49.9845698,3000.130641,3069.473885,-2.222159918,17.18190941,5.6797122,1
9293,96,24,96,1,1,1,0,1,1,1,1,0,1,1,1,291.7532207,198.3817113,211.166883,29.6642826,7.432604085,34.76215343,291.877636,199.200493,211.2075911,29.66306136,7.415091358,34.73314461,27.95000513,4.718717038,-32.66877594,-27.9393033,-4.708942478,32.64818391,291.6142958,198.2512971,211.0149713,2.365301786,4.752620979,1.837166126,291.7456566,199.0600223,211.0639511,2.497882903,4.745355264,1.683386172,0,-111.070742,103.0003954,-2.139944759,-111.0993263,100.3203745,0.02108724001,-110.9743618,103.0121216,1.940566125,-111.319068,105.824084,49.9883614,49.98833193,2332.550722,2329.745548,-49.18080278,-135.0303942,5.6778708,1
9294,96,24,96,1,1,1,0,1,1,1,1,1,0,1,1,332.6384367,207.0626117,396.066995,21.89842786,16.86598379,17.27606303,329.8839822,203.4422422,395.7540085,21.38666366,15.07217598,18.97102851,-15.81063922,7.104526175,8.708021769,16.29658407,-2.806268634,-13.48846661,300.4084236,147.2284592,258.277308,9.114899449,8.78524077,10.72268,297.4447764,145.1415461,254.790972,6.425712661,5.41032101,8.017840702,0,-95.21721796,130.5987001,-42.89137431,-133.3973053,89.28082757,0.03003906362,-94.92195325,130.6052837,105.2846753,-6.343796302,-111.3149275,49.9875991,49.97864773,3390.225792,3378.542296,-757.2458298,58.24928574,5.3549793,1
9295,96,24,96,1,1,1,0,1,1,1,1,1,1,0,1,288.8715582,198.0174107,216.3892949,13.70237856,12.71291128,5.063968452,287.6591966,200.2493894,216.9537803,13.30624619,14.73161681,3.376284658,-9.318682989,9.146266753,0.1688845371,9.379108125,-9.223047183,-0.1595101393,288.8431719,197.9784246,216.3644717,4.951988514,2.419505992,4.9406989,287.5598739,200.1067294,216.9154441,3.543458643,7.693400147,3.191531811,0,-109.8485869,103.2331461,-42.56647708,-73.39819541,143.1837071,0.1347141896,-109.6115508,102.8345927,70.95407732,-120.6956407,10.0440749,49.98960011,49.9896513,2100.946928,2064.053192,-144.1322603,-155.5734764,5.4349863,1
9296,96,24,96,1,1,1,0,1,1,1,1,1,1,1,0,288.8848534,197.5472921,215.0478455,14.03948056,3.323128416,14.21453928,287.771846,199.0136897,216.8880045,13.05782406,9.250121987,14.7097978,10.0736728,1.295132701,-11.36856058,-10.03582975,-1.283620791,11.3196348,288.8081653,197.54234,214.9440152,5.183001312,1.727232003,3.111093775,287.7551974,199.0054977,216.878333,1.38037744,8.803707723,5.055447016,0,-110.1254188,103.187373,-15.4005042,-172.6214081,-159.3035723,-0.1178859833,-109.540803,103.1326739,97.99078067,-100.0728295,65.53155409,49.9895772,49.9896299,2069.929663,2065.401684,-75.13732612,-216.9365259,5.4256743,1
9297,96,24,96,1,1,1,1,0,1,1,1,1,1,1,1,286.3942375,198.3756036,218.4783621,5.458144636,8.146644879,3.054585557,287.5961947,198.131114,218.0569932,6.246046747,4.248548294,4.103695176,4.605713428,-3.472080957,-1.133773114,-4.579352862,3.433797725,1.145411915,286.3792358,198.376018,218.4813669,2.843957228,7.343966991,2.721477865,287.5880336,198.1343188,218.0592518,4.189563932,2.424159793,3.858977308,0,-109.2915983,102.8866493,60.4185952,-117.234979,29.81955371,-0.06905560142,-109.3421295,103.1822416,-36.28959924,-85.44540128,145.4047586,49.98984938,49.98983734,2034.008852,2028.648239,-115.4865628,-200.7839745,5.4887884,1
9298,96,24,96,1,1,1,1,0,1,0,1,1,1,1,1,285.9387272,198.3230656,218.487937,21.74706431,22.40610781,7.357901662,287.0297299,197.3960545,219.4902895,21.42466406,21.61903124,9.592170193,15.55325437,-15.48506764,-0.06848144025,-15.46539305,15.38547022,0.07955492619,285.6696349,198.1215351,218.3956785,5.672754119,7.097278959,3.791414559,286.9904435,197.3748409,219.3908835,4.817102273,5.026537655,7.191885691,0,-109.2772531,102.8683792,53.92210844,-140.7779455,-47.44107977,-0.3134004982,-108.9892261,103.4467362,-72.73274747,-62.07113903,118.1128832,49.98914284,49.98922635,2129.418968,2136.197416,-95.50262117,-202.1836838,5.4552374,1
9299,96,24,96,1,1,1,1,0,1,1,0,1,1,1,1,286.1497164,200.6221543,217.9184855,13.69811781,31.46152761,28.46028778,285.6581598,199.257886,220.7491842,11.10821555,31.61673027,29.45936918,2.275889655,16.53376574,-18.80995999,-2.216245054,-16.70442747,18.92045666,285.9546994,200.2206303,217.4285355,9.858353322,8.559857426,5.297816709,285.4750966,198.8453051,219.9497508,5.865024903,9.13694022,8.874763121,0,-109.8886063,101.8014268,24.13470698,-170.185034,-91.90896238,-0.6438340201,-109.1202974,102.2945359,-136.2079309,-55.40967163,93.74276972,49.9884389,49.98836992,2310.755287,2319.084228,-97.92705651,-155.1972338,5.5044454,1
9300,96,24,96,1,1,1,1,0,1,1,1,0,1,1,1,288.4596637,199.5861303,214.1806431,56.81355473,26.60452392,54.6745548,293.3543112,194.5617155,214.9461446,56.93863524,21.74461742,55.25390709,36.7809681,0.5671131455,-37.34817915,-36.83137974,-0.6296962698,37.46104265,288.0882072,199.1932807,214.0093423,13.2042824,18.13331971,10.51531261,292.2382364,194.2671117,213.0912017,13.09433408,10.17360352,12.55679749,0,-110.2788383,102.5592843,77.77782322,-134.1738977,-14.3628851,-0.7453413166,-110.6618955,103.8600354,-81.05144663,24.08028233,151.0753888,49.98540147,49.98469734,2863.148978,3032.013111,-12.52847893,13.80744025,5.8022234,1
9301,96,24,96,1,1,1,1,0,1,1,1,1,0,1,1,292.4967517,201.5304148,211.5865744,18.47245505,19.56309847,5.073308369,293.6353895,200.8345399,211.0024767,18.42453267,17.89230415,6.17743243,14.773179,-14.66359993,-0.1113927602,-14.58435333,14.45352282,0.1290986041,291.9367999,199.9892475,210.4451686,3.567831157,7.784782048,2.925549329,293.0836483,199.3113247,210.1311367,3.993775314,2.892353465,4.57210711,0,-111.4146397,102.2895374,53.7113378,-126.8235594,12.20924032,-0.1422365025,-111.3994375,102.6844782,-46.25363716,-66.70007742,142.1859758,49.98835445,49.9902496,2276.264946,1987.441633,-55.79206788,-202.4942857,5.7022018,1
9302,96,24,96,1,1,1,1,0,1,1,1,1,1,0,1,458.0817256,247.1082509,190.6735901,25.74827496,29.82875955,16.68799887,459.9564236,252.2312215,198.466442,24.51561517,30.19192984,18.32868021,20.12500616,-26.81557195,6.690402172,-15.5248991,24.0240908,-8.499154336,348.1118693,210.3977725,120.2870563,11.82058641,10.96999545,8.969389293,354.1919657,217.0901139,124.4322003,16.15892357,17.43118004,10.66438731,0,-131.0553923,103.8001415,129.1726434,-19.99533185,-112.9620532,0.1080952354,-130.9929572,104.292416,-34.53860072,-167.0259438,73.62603513,49.98083767,49.98102945,3792.724408,3831.563582,1367.723734,-214.3505697,5.8498434,1
9303,96,24,96,1,1,1,1,0,1,1,1,1,1,1,0,284.2690424,199.325118,220.8730428,20.34238303,17.32229434,4.301283384,284.3544107,200.1492699,220.9812955,20.31014202,17.32414696,4.306669893,19.51843871,-16.26481397,-3.253748091,-19.50077042,16.2385954,3.262046261,284.2343021,199.2943277,220.834415,2.431616008,4.724230109,1.842204296,284.3282999,200.0955086,220.9393327,2.307681686,4.824711,1.838334206,0,-108.9054311,102.2365853,-1.83093282,-110.0214646,102.052342,0.01187982168,-108.7964897,102.2482612,1.830165417,-108.07949,102.3248845,49.98931886,49.98932794,2136.397779,2133.246886,-122.6711041,-206.1874768,5.597415,1
9304,96,24,96,1,1,1,1,1,0,1,1,1,1,1,1,286.3902815,198.3806483,218.4833235,5.468269969,8.153710619,3.04938956,287.5923526,198.1338516,218.0665355,6.249344647,4.258642491,4.107989288,-4.610157731,3.483569906,1.126390403,4.583708734,-3.446329342,-1.137574704,286.3752458,198.3810098,218.4862787,2.85319623,7.346833936,2.719874853,287.5841933,198.1370484,218.068773,4.187718775,2.427265755,3.866538711,0,-109.2910335,102.8853136,60.3598417,-117.3131298,29.62767218,-0.07006964922,-109.3407147,103.1815965,-36.42071398,-85.20808203,145.3229837,49.98984132,49.98984432,2034.522074,2028.165505,-115.3825707,-200.9021052,5.9108255,1
9305,96,24,96,1,1,1,1,1,0,0,1,1,1,1,1,287.1563515,196.9523598,218.3814242,5.283131693,9.654703335,5.383420657,288.0398728,196.2027308,218.8834328,4.056521284,7.604674289,7.254712949,1.320042337,-6.149412464,4.829168567,-1.318148358,6.172374125,-4.854426445,287.1488952,196.9553528,218.3829803,4.975711694,7.331895619,2.21186003,288.0313858,196.1951996,218.8733495,3.647729717,4.253107711,5.319131428,0,-109.1507035,103.7576289,43.64426864,-135.1066742,-25.11837872,-0.2626244684,-108.9569049,104.1667102,-70.9400014,-60.66973564,122.7385198,49.98986706,49.98985805,2028.875124,2025.905458,-116.9410184,-200.4971652,5.4091238,1
9306,96,24,96,1,1,1,1,1,0,1,0,1,1,1,1,286.7352766,199.6847011,217.5793771,32.63785641,33.0924436,11.56829505,286.7911281,197.8310266,219.8092475,31.83733057,32.6409744,13.83915762,-22.44283677,21.90418712,0.5375513335,22.32263721,-21.76863755,-0.5550754984,286.1743166,199.2274768,217.3837987,8.465807758,9.061419095,6.045150713,286.7275435,197.757271,219.5616586,5.553863528,8.594788242,9.638138101,0,-109.7279451,102.3506503,37.79691979,-164.8403085,-66.13041028,-0.5632498434,-109.0267376,103.0823151,-110.1778111,-49.90569381,109.6525581,49.98759328,49.988948,2443.640494,2162.960403,-41.80697219,-208.0856763,5.5860111,1
9307,96,24,96,1,1,1,1,1,0,1,1,0,1,1,1,286.8961823,198.9606756,217.372094,7.953846522,10.33143506,3.160443718,288.2868213,198.5216301,216.924477,8.555032746,7.119630771,4.480796572,-6.799977594,6.309184082,0.4905145182,6.748583404,-6.24520475,-0.5036459053,286.857855,198.9462654,217.3710589,3.274251746,7.750347899,3.033796027,288.2718611,198.5220107,216.9225317,4.621331717,2.222560376,4.391472303,0,-109.6258001,102.572809,66.80541495,-118.864314,20.55071299,-0.09272757316,-109.690868,102.9313111,-40.75260049,-76.70715683,145.8524253,49.98978817,49.98975651,2045.368744,2045.115014,-108.5563395,-200.1942877,5.6363445,1
9308,96,24,96,1,1,1,1,1,0,1,1,1,0,1,1,288.2572877,199.1426023,215.7821454,37.01079475,17.50813914,36.19121512,291.2798021,196.3935943,214.9889883,37.21634648,12.03570174,36.4958412,-24.64327032,-0.8453782617,25.49071996,24.6886303,0.8826533444,-25.56913227,288.1275595,199.003397,215.705395,7.41441147,13.54608405,6.482586008,290.7568465,196.2397617,214.1210838,7.851769004,4.97006201,7.531666153,0,-109.9510289,102.7079548,76.42317025,-124.8720669,10.63196378,-0.3240270663,-110.3391448,103.4102832,-66.90056096,26.47816537,162.2645086,49.98853059,49.98717521,2238.110629,2485.405549,-123.2965831,-97.67980461,5.5716638,1
9309,96,24,96,1,1,1,1,1,0,1,1,1,1,0,1,284.2767477,199.3237469,220.8714805,20.28800921,17.26767364,4.300235458,284.3543715,200.1371021,220.9799471,20.24929708,17.26558504,4.305921891,-19.46438784,16.21051516,3.253741002,19.44689745,-16.18535427,-3.261658332,284.2424649,199.2931744,220.8334982,2.46013469,4.732300922,1.841721982,284.3283293,200.0839357,220.9383964,2.279309068,4.817481407,1.83879882,0,-108.9057659,102.2394351,-1.833584484,-110.3464206,102.0737158,0.01027240489,-108.7953502,102.2511375,1.87718039,-107.7575136,102.3091387,49.98931833,49.98934123,2138.36733,2130.649094,-122.5251727,-206.3607627,5.5763956,1
9310,96,24,96,1,1,1,1,1,0,1,1,1,1,1,0,458.1638526,247.3720492,191.4922399,25.72067178,29.72925882,16.49062797,459.9535842,252.3839504,199.009913,24.39664762,29.98289457,18.10056778,-20.23639874,26.74443958,-6.510286304,15.63568863,-23.96316438,8.324932626,348.191486,210.56981,120.9086503,11.63741917,10.86706404,8.806826617,354.1987819,217.141402,124.8158232,15.92757244,17.20381197,10.49090908,0,-130.948818,103.8430975,128.207967,-21.30128116,-113.9912602,0.1181204119,-130.91804,104.3235623,-35.02550163,-167.4682595,72.90051573,49.98216021,49.97966222,3743.605928,3879.465687,1356.292015,-199.6172645,5.3718109,1
9458,96,16,64,1,1,1,1,1,1,1,1,1,1,1,1,309.5483859,184.8099476,221.1133048,2.286264091,6.868835462,2.535778939,309.9013648,185.8042819,221.1396423,2.924233699,5.833310334,2.464628176,0.002988912452,0.0008757596178,-0.004498821217,-0.002984092172,-0.002987678854,0.005323090026,309.5290011,184.819795,221.1261023,2.285158533,6.868819771,2.534949752,309.8819853,185.814248,221.1524551,2.923309627,5.833218342,2.463751113,0,-105.0639542,96.37212631,8.785216168,-106.6640795,81.84582459,0.01202766122,-104.9453132,96.4427896,-6.940114417,-103.655507,111.2324354,49.98745009,49.98745101,2514.246695,2505.367649,-233.5488065,-355.4593314,5.3125369,1
9459,96,16,64,1,1,1,1,1,1,0,1,1,1,1,1,309.2879047,184.5722168,221.4512267,5.693048166,11.24816589,5.904908686,310.2737632,184.0839181,221.8770857,4.430102773,8.905572013,8.139075684,1.385538744,-6.635683417,5.249489231,-1.382940212,6.664482066,-5.282200893,309.2681551,184.581588,221.4610336,5.368450866,8.970931474,2.509732139,310.2527341,184.0801688,221.8732172,4.005208816,5.733015661,6.10893245,0,-104.8945876,96.70654643,44.49668722,-128.9373802,-11.28489826,-0.2634545759,-104.596495,97.17348729,-70.57669927,-65.89656436,119.8034524,49.98739935,49.98739836,2524.117411,2516.159322,-242.9058724,-364.1085076,5.5592041,1
9460,96,16,64,1,1,1,1,1,1,1,0,1,1,1,1,309.28936,184.5683108,221.4503393,5.688648256,11.23730769,5.883630792,310.2751358,184.0833494,221.8749076,4.429241239,8.893533034,8.120987022,-1.391596085,6.618423498,-5.227478008,1.389065677,-6.651450778,5.261753215,309.269646,184.5776579,221.4601643,5.362441732,8.968234079,2.508967329,310.2541523,184.0796725,221.8711356,4.002435589,5.731440622,6.105305796,0,-104.893983,96.70850096,44.49422578,-128.9177938,-11.18929008,-0.2626655558,-104.5962113,97.17497572,-70.49971804,-65.93237763,119.8252117,49.98739402,49.98740492,2524.279452,2515.818569,-242.8450714,-364.1429823,5.5368209,1
9461,96,16,64,1,1,1,1,1,1,1,1,0,1,1,1,310.4547293,184.7214377,220.0536888,7.570733267,11.13693594,11.11920284,312.3523527,185.4656343,218.17327,10.32027145,4.012678094,9.665237668,6.899155776,1.692471692,-8.592225813,-6.935890359,-1.678540904,8.613826699,310.4320936,184.7299654,220.0657642,2.401638394,10.88199257,6.776923821,312.3116028,185.4716585,218.1651859,7.377727713,3.243037688,3.917006437,0,-105.1462696,96.43531014,150.9849327,-92.42551679,61.87690026,0.2222168698,-105.6290132,96.48854246,-9.046717824,-155.1474978,-161.999829,49.98731997,49.98733074,2539.681386,2530.01447,-231.8328878,-352.9604953,5.5586173,1
9462,96,16,64,1,1,1,1,1,1,1,1,1,0,1,1,310.4524717,184.7249959,220.0538836,7.589158213,11.14499636,11.13658362,312.3501029,185.4638707,218.1671695,10.33048839,4.000462139,9.681940794,-6.926241814,-1.687918631,8.613519174,6.963081426,1.669760979,-8.633472166,310.4298168,184.7335411,220.065965,2.397484822,10.89228481,6.781669977,312.3093359,185.4700047,218.1591201,7.371612803,3.234748853,3.916937505,0,-105.1465763,96.43385242,150.8331697,-92.44796239,61.91810232,0.2222733352,-105.6302041,96.4869,-9.082078267,-155.2744871,-161.899201,49.98732258,49.98732651,2538.887045,2531.107963,-232.5872073,-352.2112784,5.5664959,1
9463,96,16,64,1,1,1,1,1,1,1,1,1,1,0,1,309.428147,185.0831442,221.3666225,7.231514845,6.400175809,4.742113299,308.585639,187.3986078,221.9771225,6.920064484,9.843154185,3.169018691,-5.906635839,4.507900889,1.398127352,5.929709811,-4.548027439,-1.382306068,309.4081474,185.0923401,221.3775729,4.084498183,4.446257822,4.38317254,308.5568892,187.4002451,221.9881812,3.46478737,8.68145679,2.608620127,0,-105.1622437,96.07574685,-42.13739606,-85.66798248,128.2473895,0.1325073748,-104.9302647,95.82126128,52.26728345,-115.220349,31.91443855,49.98734139,49.98734399,2535.368611,2527.327211,-240.8041899,-361.3433291,5.5168279,1
9464,96,16,64,1,1,1,1,1,1,1,1,1,1,1,0,309.4275672,185.0869896,221.3633548,7.229211855,6.399352817,4.740834963,308.5842086,187.4016441,221.9742363,6.918378847,9.848808891,3.169253344,5.903151852,-4.508918238,-1.394854155,-5.926174014,4.544746254,1.380767327,309.4075592,185.0961932,221.3743337,4.084905537,4.443325663,4.384504486,308.5554448,187.4032416,221.9853376,3.466694701,8.686994687,2.613402886,0,-105.1636256,96.0732438,-42.16405052,-85.59707523,128.3061727,0.1322597943,-104.93169,95.81854387,52.27168547,-115.2440061,31.89292975,49.98734534,49.98733999,2535.310206,2527.304066,-240.4420205,-361.6683143,5.769192,1
9465,96,16,64,0,1,1,1,1,1,1,1,1,1,1,1,309.9803228,182.9755389,221.5278974,4.20332939,9.187892682,8.127100635,309.4115119,185.6252561,221.4006105,5.640013791,11.0409144,5.924071081,-1.372302309,6.954780783,-5.583069624,1.362460822,-6.88447193,5.521397349,309.958019,182.9767707,221.5124772,3.718406922,5.771326392,5.817876091,309.3917705,185.6338174,221.4054088,5.291876179,8.475351738,1.896723394,0,-104.6111862,97.54596301,-71.00669217,-70.63838883,114.9681453,0.2810498621,-104.5998617,97.18379644,41.72133452,-127.2948339,-14.3245839,49.98742715,49.98742249,2519.421322,2510.658619,-245.6787502,-367.3539981,5.6623471,1
9466,96,16,64,0,1,1,1,1,1,0,1,1,1,1,1,365.6661179,258.500184,361.350586,19.32620898,23.001672,24.24384032,365.9735738,260.1332261,361.4398547,19.42197233,22.56773664,24.03036857,-1.441550435,4.207106419,-2.775402397,-2.227133715,3.41582661,-1.198169247,256.4799892,212.351754,287.4911438,1.716619308,7.58036158,3.359282117,256.7849289,213.7610144,287.6290975,2.571332933,7.015952431,2.970987956,0,-100.8526829,81.89237591,5.231336563,-100.2904069,75.56699105,0.04852612116,-100.7288241,81.92709571,-3.540385283,-101.9009562,88.92094084,49.96499234,49.98453859,5276.157235,4786.25029,-393.4382878,-544.4695693,5.6194751,1
9467,96,16,64,0,1,1,1,1,1,1,0,1,1,1,1,310.6449166,180.0437052,221.7281724,6.338523159,38.59307619,33.95649778,310.8031684,181.2685984,221.8657906,6.317202443,38.45269566,33.88627443,-3.393864069,35.81626876,-32.42291465,3.363332803,-35.71387955,32.35010668,310.5132743,179.8521447,221.4999859,2.585599125,6.252400346,2.398407395,310.6711747,180.9545088,221.6988186,2.589886043,6.11084458,2.462584271,0,-103.8407178,99.82513652,0.5148822367,-105.6718527,95.06357299,0.01058078814,-103.676884,99.86745796,-0.6110280761,-102.3753475,104.3520954,49.98580312,49.98583162,2842.45886,2830.818008,-211.0822434,-331.6531003,6.1009049,1
9468,96,16,64,0,1,1,1,1,1,1,1,0,1,1,1,306.5112612,183.9539361,226.7761669,22.735003,50.47996158,52.22358678,311.8427881,182.7590956,221.1766321,25.46355946,47.50861746,51.40962746,1.335038999,33.86761318,-35.20268262,-1.448349522,-33.52662178,34.97487438,306.241542,182.91974,224.9898551,10.86368671,16.56641258,13.16161113,311.4576432,182.6448636,220.5699394,15.65872302,5.513164635,11.43170435,0,-103.5627592,97.63670378,154.6463378,-89.07008328,38.79707355,0.4527494023,-104.7643022,98.1444534,-17.22286456,127.4387605,-162.643735,49.98302619,49.98420462,3353.639907,3060.176727,-81.89028987,-343.213703,5.9826367,1
9469,96,16,64,0,1,1,1,1,1,1,1,1,0,1,1,310.5352265,184.070305,220.3152575,17.40845424,11.72586008,18.84596762,312.6898404,184.4983638,218.4906341,18.77940669,3.435979769,18.08654669,-10.88974492,-1.459090129,12.34825971,10.94225803,1.4694364,-12.41227179,310.4737184,184.0564733,220.2933467,2.575854676,11.48480428,6.971747322,312.477345,184.4576389,218.2754151,7.306431242,2.474999991,4.301177204,0,-104.9188988,96.96264423,137.9706443,-94.93685451,59.46146949,0.1826558646,-105.4397473,97.05122205,-13.62573012,-162.2387836,-163.2483368,49.98699798,49.98702896,2602.369533,2588.152455,-240.887951,-343.9288278,6.3895461,1
9470,96,16,64,0,1,1,1,1,1,1,1,1,1,0,1,309.4366237,184.9529316,221.4222836,7.561282737,6.76495851,4.904572216,308.5310995,187.3892886,222.0338326,7.316306053,10.28026658,3.107586231,-6.180705108,5.003590421,1.17647093,6.203709504,-5.040746267,-1.163607769,309.4165003,184.9619122,221.4332589,4.216857004,4.387262722,4.653523564,308.5016436,187.3898033,222.0445534,3.721588472,8.878379319,2.699130361,0,-105.1242076,96.16058912,-45.48301668,-81.88642771,128.9074122,0.1504286391,-104.8991782,95.87578404,53.90871316,-116.5775526,26.41750642,49.98734574,49.98733002,2535.266086,2529.415479,-241.9954501,-362.9786423,6.8572662,1
9471,96,16,64,0,1,1,1,1,1,1,1,1,1,1,0,309.9697346,182.9678291,221.5467997,4.203201793,9.231311313,8.186572637,309.399231,185.6251238,221.4161944,5.649150281,11.07744263,5.988643885,-1.355764334,7.001469685,-5.646301366,1.345821875,-6.930636644,5.584225549,309.9474312,182.9689178,221.5309446,3.729033115,5.780777356,5.837955018,309.3794899,185.6336381,221.4209314,5.309184301,8.483130672,1.908712663,0,-104.6058117,97.55087374,-71.22852779,-70.47585727,114.9640231,0.2825642461,-104.5959441,97.1867287,41.76848143,-127.4027227,-14.79203662,49.98742395,49.98742314,2519.92784,2510.510308,-245.8838224,-367.4051676,6.5168415,1
9472,96,16,64,1,0,1,1,1,1,1,1,1,1,1,1,309.9753086,182.9812864,221.5358775,4.200058272,9.197557135,8.131575827,309.4081631,185.6264622,221.4025423,5.638097974,11.03217741,5.922225926,1.37350668,-6.956850538,5.582700279,-1.363691063,6.882545647,-5.519498663,309.9529793,182.9824851,221.5205559,3.713453254,5.785673381,5.826674256,309.388413,185.6350221,221.4073996,5.288964361,8.463069856,1.898231506,0,-104.6103623,97.54411321,-70.99083552,-70.69398402,114.9147644,0.2810895516,-104.600656,97.18157852,41.6766713,-127.3538248,-14.62833538,49.98743094,49.98741835,2518.664698,2511.408451,-246.2253518,-366.7803853,5.8359945,1
9473,96,16,64,1,0,1,1,1,1,0,1,1,1,1,1,310.6536563,180.039465,221.7226927,6.340162296,38.72688811,34.09018659,310.8118699,181.253007,221.8431195,6.317985306,38.58545907,34.0175465,3.393615721,-35.94353036,32.54939753,-3.362879915,35.83729201,-32.47485427,310.5221357,179.8469181,221.4927818,2.586471019,6.254470972,2.407864616,310.6792757,180.9371616,221.6773611,2.589180305,6.106836053,2.449548763,0,-103.8408288,99.83075124,0.5412614432,-105.4541909,95.60057935,0.01055781649,-103.6794605,99.87228343,-0.6377396141,-102.5978638,103.8777162,49.98579296,49.98580491,2841.718084,2836.612997,-212.0814902,-330.3763551,5.6202336,1
9474,96,16,64,1,0,1,1,1,1,1,0,1,1,1,1,369.7150375,257.7218567,363.3243883,11.26868468,16.69679931,15.46304773,370.8095392,259.3218708,363.5586482,11.69280892,14.75290252,14.90604526,0.8439850618,-5.829594128,4.983045368,2.928641105,-2.055195632,-0.8771093212,257.8620502,209.2384219,285.4503241,1.846491973,7.819359769,2.583409225,258.6764439,210.7618236,285.941987,3.339704468,6.605585835,3.768565774,0,-100.0842357,83.65308946,47.27830672,-96.44677012,70.9215208,-0.01339565302,-100.0201858,83.75107372,-24.0420919,-104.8883914,92.28617668,49.96958239,49.98087101,5300.5239,4623.775535,-377.5868135,-614.1884942,5.75019,1
9475,96,16,64,1,0,1,1,1,1,1,1,0,1,1,1,310.7331142,184.1766909,219.9881933,15.77479849,11.4239292,17.30719519,312.725113,184.6888508,218.2867395,17.1742812,3.963768474,16.54238842,10.40638061,1.78471136,-12.19189467,-10.45758628,-1.791741479,12.24852695,310.6744627,184.1661917,219.9740195,2.254021826,11.0466431,6.563118069,312.5438427,184.6544567,218.1120911,6.983609892,2.671125233,3.914658123,0,-105.0190221,96.87516768,135.7729245,-95.07493393,60.53448081,0.176199868,-105.4897017,96.95769343,-12.98492187,-153.3817769,-165.8955688,49.98716743,49.98702094,2566.496605,2590.745134,-240.3062829,-340.8180443,6.1744714,1
9476,96,16,64,1,0,1,1,1,1,1,1,1,0,1,1,305.5429364,184.0653186,228.064129,26.27130431,57.34663203,59.43135833,311.6301133,182.041161,221.3034462,28.90617577,54.17215253,58.57878967,-1.464570094,-38.1293047,39.59385886,1.595064943,37.74492601,-39.34001978,305.1820455,182.7396044,225.8022693,12.50717092,18.44371889,14.96287771,311.1328832,181.9022288,220.5104902,17.20708212,6.887945775,13.2929061,0,-103.2958255,97.71379084,152.3259371,-90.53713645,36.87012776,0.4981117564,-104.6915309,98.32546669,-19.66709002,114.5664273,-161.8856648,49.98220868,49.9824694,3544.590609,3469.801627,-46.03816124,-265.3202392,6.1929134,1
9477,96,16,64,1,0,1,1,1,1,1,1,1,1,0,1,307.2507432,185.8701175,225.3308996,12.48277556,34.04853102,31.51755253,308.2893106,189.2028246,222.5950959,15.30437516,33.19073132,30.01390122,-2.821970085,-17.59125677,20.41203982,2.923567313,17.24770456,-20.17236812,306.9782782,185.470439,224.2131901,6.41843759,11.27333053,10.26048924,308.0138967,188.6356907,221.8403822,10.86867549,9.059424471,5.436374619,0,-104.5875317,95.68962884,-140.2360035,-61.34468792,88.8135467,0.6756344639,-105.2932103,95.17213797,22.31806665,-164.1436759,-97.08835073,49.98572332,49.98574409,2858.022074,2837.484267,-197.0272081,-348.5317416,5.9732902,1
9478,96,16,64,1,0,1,1,1,1,1,1,1,1,1,0,309.3136871,184.6085291,221.8256591,9.998687977,9.45509884,5.607691756,308.4130559,187.2165401,222.2471543,10.03829614,12.14546822,3.244247205,7.96455607,-7.091077483,-0.8743191476,-7.992136756,7.119774186,0.8715320064,309.2906669,184.6154453,221.8268033,4.251692793,4.743046245,5.278542859,308.3680629,187.1970049,222.2522887,4.280005903,8.928654233,2.646643569,0,-104.9585358,96.41858783,-53.12440062,-75.08341999,126.1222899,0.1969621925,-104.7997401,96.0730362,52.67395037,-120.5349346,12.29083103,49.98736979,49.98719726,2531.511641,2551.390351,-249.2730571,-358.4086068,5.7200406,1
9479,96,16,64,1,1,0,1,1,1,1,1,1,1,1,1,312.2751644,184.5332856,217.4849175,10.6550902,4.490739278,10.41328292,310.8087467,186.0468587,219.5691175,8.255657654,10.84674824,11.6480822,-7.588346948,-1.985046207,9.572804653,7.542783732,1.981142449,-9.524520698,312.2282727,184.5383432,217.4680365,6.978221634,3.55908652,3.288050491,310.7860287,186.055284,219.5807624,2.019933945,10.50060785,6.244670716,0,-105.8430365,96.45270359,-9.139742124,-151.5349486,-163.6734034,-0.1795724537,-105.0851926,96.47786042,147.1472989,-91.83102012,65.17287216,49.9873068,49.98728943,2542.888364,2537.926969,-221.9570617,-345.5070658,5.2397644,1
9480,96,16,64,1,1,0,1,1,1,0,1,1,1,1,1,311.2514915,181.5430761,220.1068801,32.27836272,59.82233711,64.65373504,304.7306676,186.8659312,227.6596181,29.69421839,62.62611266,65.25761238,-2.026402972,-41.53328271,43.55956116,1.946714339,41.70150756,-43.64835122,310.605166,181.4646908,219.3804482,18.51268199,7.886460548,14.33805394,304.3386918,184.9240748,225.4433296,13.87480804,19.45926825,15.8093473,0,-105.0078616,98.25006418,-21.99025709,110.554214,-163.3944709,-0.4833212146,-103.1943317,97.59302524,150.1520964,-91.14617991,34.26787361,49.98130455,49.98119909,3697.167998,3730.975597,-98.1731026,-117.9867832,5.2582273,1
9481,96,16,64,1,1,0,1,1,1,1,0,1,1,1,1,312.4459021,184.0218308,217.609077,15.06555464,4.463617124,14.77799478,310.9590902,185.6512192,219.5552149,13.55796161,10.95045253,15.57498392,-9.700697152,-2.040399618,11.74042058,9.644803188,2.020482971,-11.66598429,312.311029,184.0052116,217.4885782,6.664835338,3.246478282,3.233501488,310.9125029,185.649203,219.5503928,1.853898124,10.52429551,6.081860075,0,-105.7170586,96.81008325,-11.13836272,-149.2098046,-166.2538604,-0.1512271912,-104.97484,96.82268893,136.5073957,-93.48394651,64.91644794,49.98714021,49.98718224,2575.760257,2558.342812,-215.2018421,-351.2793349,5.338373,1
9482,96,16,64,1,1,0,1,1,1,1,1,0,1,1,1,350.4908069,199.6581285,390.7412208,21.5756283,15.93615144,19.19630482,351.2062531,201.2706656,390.7947011,22.10192936,16.74070234,19.38835359,-1.500936915,-2.367161038,3.869635762,1.086913383,-3.507016561,2.4202999,317.272938,141.3494509,248.1085182,0.8579370169,4.354249915,1.53823915,317.9683821,142.43695,248.2777662,4.45247671,5.391984198,4.153835223,0,-91.26885838,125.79339,11.06085103,-86.42505004,96.4559643,0.1390926935,-91.10119333,125.9991126,-2.104980067,-95.51858432,136.2621762,49.99267447,49.96499285,3050.795686,5394.395568,-492.7922854,-868.0653385,4.9537006,1
9483,96,16,64,1,1,0,1,1,1,1,1,1,0,1,1,315.3893211,185.1655762,212.8735085,36.23103427,9.515225279,42.53677942,315.525971,186.3842259,213.0194168,36.23196937,9.46542773,42.47336757,-33.72124431,-5.888271808,39.60903528,33.70475856,5.854683703,-39.55991933,315.1580118,184.9719577,212.630617,2.491299474,6.368685764,2.442573529,315.3164218,186.1740441,212.782569,2.765631076,6.3428621,2.216526382,0,-106.7799936,95.93225298,-2.494034401,-106.7746167,92.60267257,0.02543869573,-106.6290362,95.95992322,2.166536862,-107.1921413,99.47183483,49.98521178,49.98517891,2960.297051,2959.097839,-128.9525444,-253.4264499,5.3183674,1
9484,96,16,64,1,1,0,1,1,1,1,1,1,1,0,1,315.8491516,180.5362651,216.3734277,70.85920359,29.65480554,67.88533952,310.4704081,189.6819446,215.5725918,70.78437052,35.10506621,66.98416428,-46.12245159,0.3187226337,45.80326795,46.02629579,-0.4779789597,-45.54867911,314.198637,180.1534515,213.8306623,16.5586905,13.70063215,15.61021225,309.8198891,188.9391492,215.342371,17.30673836,22.98694171,12.91008663,0,-105.8540307,98.21682368,-89.06123515,16.67473766,145.0442846,1.036966703,-105.4065726,96.65939212,73.45154305,-135.9437326,-19.40702848,49.97988505,49.98005055,4007.190035,3939.718913,102.0338334,-168.8859016,5.231276,1
9485,96,16,64,1,1,0,1,1,1,1,1,1,1,1,0,314.2334125,186.7212521,215.8889031,11.84785314,11.72636523,5.620511721,313.5580445,189.7412817,216.6266614,12.19500066,14.61854714,3.888743595,10.2770939,-9.595370294,-0.6780237617,-10.39067732,9.715088136,0.6794003508,313.9964624,185.9697806,215.3581071,3.930151815,4.590544806,4.956657131,313.2405369,188.7429827,215.9260099,4.563781499,9.560219484,2.846503444,0,-106.5845157,95.25736683,-57.703539,-69.59778637,129.1770591,0.2048276981,-106.4201025,94.92359307,46.76416055,-123.5841525,17.47191919,49.98764397,49.98664209,2493.342063,2633.464281,-199.2675141,-353.6795565,5.5574767,1
9486,96,16,64,1,1,1,0,1,1,1,1,1,1,1,1,312.2690165,184.5352743,217.4805867,10.6521408,4.476076191,10.41127878,310.8054654,186.0516457,219.5722529,8.25785165,10.85804648,11.65417831,7.610089773,1.97347677,-9.584237964,-7.564511038,-1.973802437,9.53762736,312.2224088,184.5403285,217.4639558,6.968559845,3.552191427,3.283819753,310.78279,186.0600386,219.5838683,2.01070126,10.51613941,6.257060981,0,-105.8441215,96.45101888,-9.130615148,-151.7576463,-163.3216747,-0.180014508,-105.0845919,96.47786416,147.0672039,-91.82644884,65.32313027,49.98729554,49.98730085,2545.122089,2535.467805,-220.3084367,-347.265285,5.5780011,1
9487,96,16,64,1,1,1,0,1,1,0,1,1,1,1,1,312.4546756,183.9380628,217.6762126,15.69805867,4.436995227,15.36492818,310.9465043,185.585737,219.6028577,14.25544643,10.97970103,16.12015956,9.882468897,2.043164646,-11.926248,-9.825416204,-2.025047364,11.84983911,312.3018526,183.9157802,217.5379412,6.655906846,3.196924375,3.250370477,310.8942498,185.5804857,219.5952007,1.871744994,10.5511797,6.073742188,0,-105.6879207,96.87159622,-11.53616913,-149.2778798,-166.6370419,-0.1469263705,-104.9446787,96.88075199,135.1644747,-93.65290262,64.7098226,49.98715401,49.98711888,2573.805036,2571.446799,-215.9786032,-351.1545732,5.72498,1
9488,96,16,64,1,1,1,0,1,1,1,0,1,1,1,1,311.2339604,181.4691968,220.0734599,32.83394847,60.29328303,65.27298695,304.5774659,186.8600636,227.6992015,30.24999365,63.10611163,65.86915466,2.045034165,41.82656749,-43.87217149,-1.963614404,-41.99807632,43.96111555,310.5483627,181.3995361,219.3364279,18.80611248,8.009052777,14.58791779,304.1576586,184.8972332,225.4624785,14.17495242,19.59385345,16.01501832,0,-105.0042327,98.27653187,-22.17068021,110.0820504,-163.8029264,-0.4890019041,-103.1754461,97.59418308,150.0816942,-91.18473631,33.64381416,49.981132,49.98095761,3752.376902,3788.410143,-94.60103733,-96.5567573,5.5688564,1
9489,96,16,64,1,1,1,0,1,1,1,1,0,1,1,1,315.3833178,185.1694339,212.8835748,36.13094043,9.513408737,42.43848047,315.5094492,186.3858704,213.0237523,36.13168304,9.467173762,42.37349669,33.63412678,5.886734594,-39.52131854,-33.61768822,-5.856285984,39.47351857,315.1529466,184.9762841,212.6422259,2.494066794,6.366420629,2.460047181,315.3017711,186.1766143,212.7889675,2.764491893,6.345357291,2.199362635,0,-106.7788645,95.93020786,-2.952864136,-106.7880154,92.60582065,0.02590566587,-106.6278956,95.95557755,2.584050435,-107.1763343,99.51598602,49.98520853,49.98519445,2962.449022,2956.127078,-128.7459172,-253.7638688,5.4123913,1
9490,96,16,64,1,1,1,0,1,1,1,1,1,0,1,1,353.9151013,200.7078639,389.66349,49.78863297,38.9830704,32.18550268,352.3169835,201.943925,389.930658,49.24944422,38.44395777,31.56767124,-1.641950337,4.634838846,-3.00041871,2.00555556,1.132748713,-3.145067874,320.8227651,143.363139,254.1968647,8.096626652,5.365665899,6.661119128,319.1534772,143.7816723,253.7707527,2.77537938,4.699345578,3.150438071,0,-90.58962477,126.0863504,-2.484684683,-102.1303334,153.9643977,-0.1363355938,-90.36165313,125.7721897,172.962017,-77.81201309,30.03750514,49.96591357,49.98909673,3797.434265,5046.097503,-670.8192156,-436.7827067,5.3195833,1
9491,96,16,64,1,1,1,0,1,1,1,1,1,1,0,1,318.9564462,188.9197997,211.543385,20.86275257,20.58679961,7.275544721,318.1488701,191.662619,212.4590518,21.08284318,22.19139703,5.660976822,-16.83106972,16.58587076,0.243530801,17.04410052,-16.80298647,-0.2427012863,317.9557663,185.9148836,209.7385215,3.897107833,5.121273511,5.310194493,317.2134176,188.6391349,210.1793084,4.333922387,8.952041147,2.760173979,0,-107.6010301,95.29780152,-53.6834503,-74.84263018,126.3912169,0.2021734943,-107.489083,94.91208083,46.48373619,-125.8869233,6.21829693,49.98789953,49.98528519,2467.689666,2866.011971,-212.9316432,-273.4746884,5.1543402,1
9492,96,16,64,1,1,1,0,1,1,1,1,1,1,1,0,312.2771592,184.53489,217.4760219,10.69572595,4.474704967,10.45992325,310.8116872,186.0529731,219.5657704,8.310275528,10.85992306,11.69731635,7.656992676,1.969763053,-9.627363988,-7.6111388,-1.970164444,9.580691669,312.230143,184.5398521,217.4589987,6.973567138,3.549588776,3.290750827,310.7889563,186.0613479,219.5774157,2.015268782,10.51778873,6.26055992,0,-105.8455161,96.45034734,-9.132070256,-151.7653468,-163.345153,-0.1794217549,-105.0858801,96.47679104,147.1176412,-91.83897238,65.26626778,49.98729494,49.98729836,2545.283117,2536.131593,-220.6200883,-346.8004202,5.282114,1
9493,96,16,64,1,1,1,1,0,1,1,1,1,1,1,1,308.9342825,186.0119445,221.4713791,6.230683811,9.802335141,3.268261863,310.119924,185.9055446,221.2511118,6.529911043,5.933955974,4.979402672,5.00448548,-3.857912919,-1.147172231,-4.973160531,3.805107543,1.167438622,308.9052614,186.0185391,221.4822564,3.653930088,8.964557741,2.948985674,310.0990855,185.9150975,221.2606742,4.180991599,4.4592972,4.771992006,0,-105.2292099,95.63598158,53.31616768,-118.0624115,24.81019953,-0.1221480585,-105.1300014,95.99049665,-44.66913467,-79.53038995,131.4210572,49.98735384,49.98735295,2533.954312,2524.650104,-235.2356864,-359.1424105,5.3707029,1
9494,96,16,64,1,1,1,1,0,1,0,1,1,1,1,1,308.8949312,185.9631345,221.5462218,6.841459737,10.34927666,3.283744677,310.1487697,185.7064727,221.3486885,7.017109699,6.477453623,5.263317234,5.44428765,-4.592510014,-0.8523599596,-5.411282438,4.540064119,0.8706202561,308.8642634,185.9692953,221.5568669,4.002741038,9.199499465,3.064888186,310.1275343,185.7153545,221.3580991,4.338283743,4.468179741,5.126493505,0,-105.1972357,95.69043246,54.69966197,-119.8267529,18.51841038,-0.1477520155,-105.0841251,96.08370964,-49.05307047,-74.72443624,131.4342114,49.98734115,49.98735072,2535.935747,2525.70426,-236.9648701,-360.3229866,5.3347486,1
9495,96,16,64,1,1,1,1,0,1,1,0,1,1,1,1,308.5916414,188.7317974,221.9242247,16.87524511,36.01927982,32.13679438,307.6745051,187.7393873,225.28114,14.0677336,36.64859242,33.5354638,3.151616479,18.22811055,-21.38036045,-3.067515153,-18.48297324,21.54979429,308.2406227,188.1570825,221.1394503,11.56240511,9.800486781,5.95388307,307.3525991,187.1856774,224.1064884,7.041325953,11.99875531,10.77194339,0,-105.9415198,94.15217398,21.09544864,-168.1426724,-95.53152429,-0.7007802373,-104.8358156,94.77745855,-143.4421394,-59.67744595,88.91217224,49.98538683,49.98537831,2922.066376,2918.585639,-208.3635653,-296.8887199,5.5272503,1
9496,96,16,64,1,1,1,1,0,1,1,1,0,1,1,1,311.7639871,187.4164584,215.9626236,68.22719281,33.79253521,64.7565934,317.3087833,181.0239675,216.9651095,68.25304301,27.91722663,65.49585887,44.10345547,-0.05253797936,-44.05131219,-44.14930728,-0.06073070327,44.20974437,311.1383291,186.8288789,215.6775998,16.60825814,22.69576736,12.92190957,315.8504358,180.621926,214.3444673,16.03686757,13.13234065,15.39934001,0,-106.2363869,95.13984058,74.20932143,-135.8138978,-17.68353186,-0.9397052582,-106.4009772,96.71449724,-87.49332215,16.16691991,146.0497503,49.98069114,49.98027077,3801.414832,3920.899159,-60.21476616,-41.10983307,5.578406,1
9497,96,16,64,1,1,1,1,0,1,1,1,1,0,1,1,316.8114855,190.560452,213.7663972,21.15373881,22.7987336,5.377560827,317.3268027,189.3729872,213.1761481,20.75549118,21.1039537,7.195665179,14.72035636,-13.9248095,-0.7898648148,-14.50140142,13.68920248,0.8179412429,315.6815473,187.3193944,211.4132373,4.26541116,8.927266491,3.127228208,316.6538584,186.9629029,211.3373512,3.704644252,5.627440021,5.691618299,0,-107.5483844,94.28041453,44.07890522,-129.5428284,1.876461473,-0.1596981342,-107.2772093,94.76312494,-53.50146918,-71.71141051,127.6843213,49.98656661,49.98633341,2909.680098,2521.639549,-160.4165665,-300.9799619,5.6044178,1
9498,96,16,64,1,1,1,1,0,1,1,1,1,1,0,1,502.1514192,221.3161315,170.5025149,29.80835518,35.47416925,20.68426504,503.6921674,228.511148,180.6974601,28.20402849,36.67792584,22.67753136,23.95613975,-31.98263388,8.0260247,-18.91020862,28.99475788,-10.0844955,383.1525384,187.0030164,106.881617,12.55773145,13.16830832,11.11264969,389.6611958,195.2916805,111.9807139,17.47747786,21.36864116,13.13688958,0,-125.6832274,97.12520134,131.2452726,-16.13524137,-117.2618869,0.143372744,-125.5776871,97.9030336,-32.68356164,-161.187109,68.6635411,49.97779011,49.97675824,4461.009652,4628.962714,1672.48096,-189.5964791,5.2166721,1
9499,96,16,64,1,1,1,1,0,1,1,1,1,1,1,0,307.3683985,186.9136547,223.4664233,19.38017563,16.60322604,4.943759998,307.4503033,188.1447173,223.7111683,19.34300467,16.64705938,4.946983326,18.60374891,-14.88827778,-3.716057001,-18.58649863,14.85974868,3.726173031,307.3256504,186.8916117,223.4354159,2.638708033,6.33228927,2.448390474,307.4135962,188.0967011,223.6736631,2.488169146,6.511964803,2.439370272,0,-105.1391702,94.94162904,-2.571127424,-106.2333649,94.76550869,0.01352074859,-104.9674259,94.96758717,2.628637373,-104.4642523,94.99519481,49.98686317,49.98685883,2630.763239,2624.732312,-237.764127,-360.0772241,5.7152173,1
9500,96,16,64,1,1,1,1,1,0,1,1,1,1,1,1,308.9285956,186.0091629,221.475032,6.231248179,9.802659799,3.271271202,310.1156165,185.9060356,221.2564885,6.53488562,5.930435249,4.974968022,-5.005872969,3.852906719,1.152340631,4.974588348,-3.804353932,-1.170871864,308.8995498,186.0157738,221.485933,3.64894897,8.964231092,2.948774424,310.0947798,185.9155921,221.2660569,4.183657021,4.453347719,4.765181387,0,-105.227504,95.63733399,53.37033963,-117.9981027,24.94971822,-0.1220927399,-105.1293897,95.99104306,-44.59580281,-79.62997606,131.4433365,49.98735372,49.98735314,2533.604926,2524.928474,-235.4290016,-358.9993898,5.6062825,1
9501,96,16,64,1,1,1,1,1,0,0,1,1,1,1,1,309.2911916,184.5629015,221.4461861,5.693510947,11.24999172,5.917928626,310.2742283,184.0784567,221.8761133,4.425345468,8.924175503,8.150942411,1.382573509,-6.65254312,5.269327743,-1.379937251,6.681494638,-5.302199881,309.2714536,184.5722569,221.4559738,5.368480176,8.958670004,2.499130007,310.2532321,184.0745901,221.8721438,3.999287555,5.73883547,6.107558002,0,-104.8937291,96.7116524,44.42663831,-128.9412809,-11.45199824,-0.2634261227,-104.5949699,97.17802082,-70.61640781,-65.99718006,119.6873705,49.98739861,49.98739946,2523.772794,2516.40801,-242.9061295,-364.0978225,5.6152841,1
9502,96,16,64,1,1,1,1,1,0,1,0,1,1,1,1,308.8408313,185.6311703,221.8071963,12.87041003,14.62041812,4.232014192,309.9604302,185.2393387,222.1061377,12.61240322,12.52395923,6.780709245,-9.599206633,9.052588081,0.5458538265,9.542091965,-8.982775791,-0.5601140348,308.754291,185.5958236,221.7954204,4.779556654,9.112046264,3.070997762,309.9283582,185.2409567,222.0762523,4.235774671,5.425714118,6.10497359,0,-105.0728687,95.97264283,50.16324797,-126.9770023,-2.240153876,-0.2224510843,-104.8121604,96.45446155,-60.40254471,-66.94617224,125.9356321,49.98680006,49.98756957,2611.886984,2495.150959,-216.0481724,-381.4050461,5.7378242,1
9503,96,16,64,1,1,1,1,1,0,1,1,0,1,1,1,311.6376166,185.9846767,216.5948648,18.94544954,19.88365675,4.795355618,313.6322552,185.9471787,216.3486342,19.3292974,18.23511793,7.1903185,-13.46357562,13.61464846,-0.1596496535,13.30913395,-13.43576356,0.1179748031,311.3110352,185.4260738,216.2332519,4.310638622,8.592100052,3.628781802,313.339954,185.3479852,216.0707906,6.150177515,4.502735386,6.459580029,0,-106.0602388,95.74134643,79.86274836,-116.21811,-4.599531601,-0.1170006595,-105.993273,96.30108249,-43.73649834,-87.17726449,129.4143321,49.98891749,49.98477806,2366.947061,2928.414052,-165.3171257,-338.1619393,5.8206623,1
9504,96,16,64,1,1,1,1,1,0,1,1,1,0,1,1,311.8953237,187.3003536,217.1045104,57.00568018,28.32028093,54.31861752,316.2801425,182.2354464,217.1636167,57.02430434,22.06402771,54.89243528,-37.33604679,-0.2197271554,37.55739989,37.38316715,0.3102335534,-37.6916417,311.487178,186.919161,216.9000207,13.21625995,20.25715073,10.14788077,315.2175591,181.9363214,215.2544273,12.63697995,10.36295081,12.12232624,0,-106.079566,95.22707734,71.83891919,-132.2096791,-7.469832284,-0.7081816636,-106.2903548,96.4102577,-85.0071767,15.67792603,150.2218286,49.98356379,49.98182103,3156.932242,3540.194079,-188.1027108,-132.3175795,5.6139381,1
9505,96,16,64,1,1,1,1,1,0,1,1,1,1,0,1,307.3751486,186.9248813,223.4612361,19.43436937,16.65412156,4.944467414,307.4489123,188.1441473,223.7083843,19.38819166,16.68898653,4.947131452,-18.64946483,14.93283385,3.716051353,18.63204903,-14.9078956,-3.72472934,307.3321404,186.9023096,223.429978,2.672089782,6.343853496,2.448972231,307.4119756,188.0959845,223.6702603,2.454743519,6.502055509,2.438693419,0,-105.1425539,94.93632322,-2.515812882,-106.5268298,94.74608542,0.01131846816,-104.9691578,94.96226303,2.637110904,-104.1815691,95.00409396,49.98685401,49.98686466,2632.761031,2623.673913,-238.2253757,-359.5012226,5.5965182,1
9506,96,16,64,1,1,1,1,1,0,1,1,1,1,1,0,503.3341892,228.1735335,184.8753272,25.66407047,32.83982132,19.26518162,502.2364101,224.4445933,176.3753465,27.04819059,31.54235258,17.14961859,16.82762901,-25.2423176,8.416070274,-21.84486837,28.05493369,-6.208657004,389.4943091,194.0877206,113.6692783,16.47415247,19.89328706,11.00061568,383.8559449,188.776216,109.6040257,11.38183566,12.23323529,8.89257525,0,-125.0887026,96.20918204,-30.45819309,-162.2834657,68.50887772,-0.1452630452,-124.7823372,95.60751754,132.9203477,-22.61975108,-118.756281,49.97911514,49.97585569,4514.638008,4516.785598,-40.57104659,1384.000125,5.4318169,1
9654,64,16,64,1,1,1,1,1,1,1,1,1,1,1,1,300.8597228,180.3029373,229.0860778,3.105531267,6.631889098,2.510171837,301.3468214,181.2730257,229.1700546,3.511036021,5.763853161,2.625880535,0.007922743363,-0.005468016012,-0.002963461203,-0.007844159602,0.003641769013,0.003693231099,300.8435725,180.3105841,229.0972096,3.104731412,6.631831997,2.50970686,301.330651,181.2807646,229.1811894,3.510301314,5.763760544,2.62542571,0,-109.5564905,96.92901279,5.98132976,-111.6885909,83.91688825,0.02057535049,-109.4253189,97.00065299,-5.404809191,-107.5653209,109.2686306,49.98657466,49.98658007,2689.206821,2679.66131,-176.3940943,-315.8356654,5.8281078,1
9655,64,16,64,1,1,1,1,1,1,0,1,1,1,1,1,300.5361735,180.0108649,229.5564089,6.618666021,11.46796159,6.284880104,301.5271051,179.4395955,230.2438264,4.485001417,9.379638837,8.754045207,1.409860927,-7.133573205,5.723229101,-1.405638672,7.164149154,-5.758990176,300.5196092,180.0179872,229.5641983,6.320793929,8.852667972,2.314019805,301.5092275,179.431275,230.2359412,4.033905358,5.864104981,6.48585002,0,-109.376122,97.25353892,36.18961034,-135.688144,-22.21557877,-0.2895079336,-109.0391181,97.71328847,-68.47325114,-67.95375546,115.4415629,49.98651493,49.9865151,2700.613943,2693.168965,-185.4507554,-323.9781073,5.6286972,1
9656,64,16,64,1,1,1,1,1,1,1,0,1,1,1,1,300.5363334,180.0117465,229.554392,6.619381582,11.47955029,6.300297982,301.5279985,179.4429159,230.2468138,4.486883483,9.389414417,8.767539274,-1.406742689,7.141610224,-5.73539736,1.40277306,-7.176130656,5.772851744,300.5197563,180.0188445,229.5621468,6.321360756,8.860942598,2.326466862,301.5101112,179.4345072,230.2387182,4.035700748,5.869127729,6.493262559,0,-109.3766494,97.25307922,36.20498185,-135.7446281,-22.15022525,-0.2896892237,-109.0385033,97.71351254,-68.4748524,-67.84810903,115.5326537,49.986515,49.98651422,2701.333345,2692.474453,-185.086068,-324.316929,5.684441,1
9657,64,16,64,1,1,1,1,1,1,1,1,0,1,1,1,301.6889788,180.2126409,228.0998531,7.216506519,10.82403736,10.83134568,303.7776186,180.9370082,226.3119876,10.54111751,3.942162291,9.509828385,6.696834436,1.713647366,-8.410962858,-6.739093883,-1.695296188,8.433907486,301.6699635,180.2189135,228.110242,1.838449173,10.56252657,6.564162509,303.7413303,180.9409234,226.3031676,7.862989763,3.160598863,3.97843702,0,-109.6402172,97.02917297,127.2754063,-97.09022339,59.75133772,0.2102426092,-110.1145355,97.12707623,-10.69902275,-158.5102767,-169.3563227,49.98645143,49.98644653,2714.193456,2705.854612,-175.3906141,-313.4735048,5.6858533,1
9658,64,16,64,1,1,1,1,1,1,1,1,1,0,1,1,301.6957809,180.2165282,228.0896845,7.190354774,10.81155187,10.81805394,303.7751634,180.9467381,226.3090403,10.51170707,3.96031582,9.493805019,-6.680726316,-1.731280993,8.411540656,6.722953566,1.709497756,-8.432913558,301.6768013,180.2228208,228.1000545,1.815998017,10.54611538,6.551389938,303.7389985,180.9505868,226.300376,7.842637437,3.171260698,3.955610598,0,-109.6437646,97.02582893,127.0985961,-97.07726653,59.91474703,0.2101383099,-110.1160687,97.12215266,-10.61959695,-158.2729419,-169.3168121,49.98645045,49.98644758,2714.20478,2705.875614,-175.7569907,-313.0253923,5.7996045,1
