run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
9659,64,16,64,1,1,1,1,1,1,1,1,1,1,0,1,300.7475086,180.6138574,229.3036822,7.788367366,6.2047035,4.904172305,300.0123849,182.9206799,229.9600366,7.330268321,9.987157619,3.313328041,-6.074401503,4.650407322,1.423532581,6.101756151,-4.694020497,-1.408202688,300.7307402,180.6207646,229.3130493,4.790840766,3.989023905,4.542243682,299.9862895,182.9188463,229.9693123,3.961958465,8.762477342,2.756162961,0,-109.6480594,96.62918179,-36.81397869,-90.60142208,129.4829536,0.1514674915,-109.3709221,96.37348607,46.37731265,-118.3802276,32.56190426,49.98647354,49.98646191,2710.344597,2702.19167,-185.0743989,-323.1608023,5.8163177,1
9660,64,16,64,1,1,1,1,1,1,1,1,1,1,1,0,300.7483903,180.6152482,229.302702,7.790476178,6.210039125,4.905717069,300.013013,182.9273556,229.9576879,7.339746871,10.00328638,3.312298316,6.079064907,-4.66391015,-1.415638627,-6.10656363,4.704261163,1.401809688,300.7316237,180.6221227,229.3120722,4.788769544,3.983493626,4.547766028,299.986849,182.925456,229.9669917,3.972401303,8.774425023,2.761260038,0,-109.6485934,96.62835336,-36.93628257,-90.39115693,129.5382929,0.1525984365,-109.3715683,96.37208583,46.36538394,-118.4480427,32.45775963,49.98646532,49.98647006,2710.40348,2702.215655,-184.6373554,-323.6280841,5.7375045,1
9661,64,16,64,0,1,1,1,1,1,1,1,1,1,1,1,301.0254834,178.3263202,230.0274202,4.325778386,9.664663551,8.810772271,300.7676798,181.007016,229.6835312,6.576992932,11.33974311,6.426032404,-1.390428587,7.520693525,-6.130750608,1.376893776,-7.441928578,6.064518952,301.0063536,178.3237162,230.0072413,3.821784924,5.820903999,6.212874555,300.7511385,181.0132113,229.686181,6.261201933,8.385147184,1.758703527,0,-109.0189293,98.10240766,-68.14735326,-72.4352197,111.2426959,0.3348598872,-109.0385019,97.74587593,34.57528832,-133.7860982,-27.41797467,49.98654509,49.98652965,2696.81383,2688.217495,-187.9342067,-327.0297626,5.8054414,1
9662,64,16,64,0,1,1,1,1,1,0,1,1,1,1,1,355.2862657,259.2707747,361.0062324,17.74420453,22.51830636,23.07597672,355.5801573,260.7704734,361.0910747,17.64507486,21.89511915,22.81993966,-2.325707682,4.954147678,-2.635688841,-2.293170712,3.394394765,-1.108303666,250.0611682,208.0583135,292.500378,2.686354404,7.469328982,3.534995263,250.3435449,209.3207287,292.6775859,2.783994032,6.827958513,2.868031732,0,-104.3598483,82.18067859,-0.2595725832,-104.8842536,79.96719142,0.03318584222,-104.2295887,82.19345204,0.136220478,-104.2293274,84.75757447,49.96353509,49.98334219,5536.785864,5062.470051,-470.8549667,-604.926835,5.7544738,1
9663,64,16,64,0,1,1,1,1,1,1,0,1,1,1,1,301.3826423,175.3491048,230.775827,6.845674989,39.78178035,34.75139207,301.7148248,176.5240281,230.9114805,6.809412257,39.62850864,34.68220139,-3.908317123,36.8815338,-32.97355751,3.866813566,-36.76758178,32.90043232,301.2437233,175.14459,230.52029,3.298726456,6.09926759,2.486109408,301.575944,176.1953128,230.7177479,3.291424001,5.940527754,2.571852259,0,-108.2693882,100.2136866,0.3905393956,-110.2089939,95.5631406,0.02397968577,-108.1066557,100.2570851,-0.5159437771,-106.6881816,104.6000387,49.98482659,49.98483352,3038.020513,3030.853263,-142.6358111,-278.7231224,5.5020125,1
9664,64,16,64,0,1,1,1,1,1,1,1,0,1,1,1,297.1319214,179.3811549,235.7714439,25.21024478,55.30566811,57.49415175,303.4211874,177.7779153,229.6288948,28.60090639,52.3087981,56.71668528,1.409007625,37.02507589,-38.43405461,-1.565306612,-36.63093129,38.19631127,296.8228233,178.0856417,233.737642,11.84497947,17.54683563,14.51099886,302.9550029,177.6425535,228.9105665,17.78614109,6.69272167,13.07898432,0,-107.8034475,98.16896409,149.5216011,-92.50600871,34.59001248,0.4709974362,-109.1965114,98.8195361,-19.67605051,117.7416544,-165.7324715,49.98137882,49.98242158,3689.048442,3401.907344,7.867896702,-283.484464,5.8596427,1
9665,64,16,64,0,1,1,1,1,1,1,1,1,0,1,1,301.4017211,179.2597526,229.1106076,17.80133608,11.93104561,19.5873626,303.9847455,179.6168777,227.1110877,19.59003852,3.00066819,18.84523221,-10.98479232,-0.8337129592,11.81772699,11.04503098,0.8485512452,-11.89436933,301.3339744,179.2328082,229.0785635,2.663179317,11.80687052,7.382600258,303.7509516,179.5630338,226.884735,8.394687754,2.471044574,4.891134803,0,-109.2095546,97.72596102,124.0684052,-98.14839829,56.526557,0.1944514772,-109.819324,97.86370293,-15.21588123,177.9475821,-165.643353,49.98608705,49.98612744,2784.247077,2768.953544,-191.4266342,-302.56591,5.5662755,1
9666,64,16,64,0,1,1,1,1,1,1,1,1,1,0,1,299.5580471,179.9241003,231.6437775,32.11493466,33.36053742,15.08572792,299.6249062,183.5064105,229.812109,32.98421864,33.41217267,11.89503874,-22.72855806,22.72368332,0.004945307557,22.81382353,-22.78350643,-0.02986790279,299.5055055,179.8421895,231.4391462,5.627424361,9.105903967,10.87509364,299.1215204,182.8762113,229.6356713,8.927570765,8.420693566,5.870215463,0,-108.961763,97.05208252,-93.93024602,-66.54649542,102.224229,0.5666398846,-109.4170456,96.34786597,39.09887646,-156.489563,-73.01160485,49.98526632,49.98455953,2907.433562,2999.6403,-189.4543438,-278.8313899,5.7561303,1
9667,64,16,64,0,1,1,1,1,1,1,1,1,1,1,0,301.0127533,178.3250244,230.050182,4.328496069,9.69452587,8.858241232,300.7529042,181.0101861,229.701479,6.586294545,11.36632097,6.47794242,-1.373384636,7.555439188,-6.182520317,1.359559325,-7.475578803,6.11555895,300.9936126,178.3221955,230.0292647,3.831523973,5.825172637,6.227518076,300.7363663,181.0163397,229.7039514,6.275048892,8.390683716,1.767116283,0,-109.0143177,98.10257407,-68.33004086,-72.34580935,111.2094788,0.3362930102,-109.0344813,97.74490783,34.63932983,-133.8353029,-27.80699952,49.98653528,49.9865371,2697.717985,2687.587423,-187.945298,-327.3306301,5.9355146,1
9668,64,16,64,1,0,1,1,1,1,1,1,1,1,1,1,301.032425,178.3232455,230.0239178,4.33428036,9.67470415,8.821742798,300.7709827,181.0000559,229.678311,6.57161168,11.34893533,6.440665606,1.394434518,-7.538744127,6.143805768,-1.380717897,7.456053489,-6.075840439,301.0132909,178.3205552,230.0034586,3.827219397,5.817247885,6.214424077,300.754423,181.006234,229.6808593,6.252970094,8.383902684,1.764293062,0,-109.019305,98.10569609,-68.00121924,-72.46588413,111.3069421,0.334511126,-109.0383794,97.74898555,34.64265768,-133.7552399,-27.28913065,49.98654151,49.98653284,2696.656189,2688.300052,-188.2332931,-326.6455869,5.8432881,1
9669,64,16,64,1,0,1,1,1,1,0,1,1,1,1,1,301.384903,175.35393,230.7615179,6.842967935,39.6732983,34.63627631,301.7175052,176.523085,230.8998427,6.80825303,39.51771041,34.56803803,3.910452775,-36.78130092,32.87052867,-3.868955784,36.6655267,-32.79684856,301.2453406,175.1488203,230.508125,3.297183311,6.108845422,2.483593019,301.5801969,176.1977276,230.7075892,3.29319456,5.931497798,2.575438366,0,-108.2731731,100.2088245,0.5478742883,-110.2494424,95.36454229,0.0236456246,-108.1095621,100.2535909,-0.6731939169,-106.6481613,104.772312,49.98484163,49.98483276,3036.600276,3029.929722,-142.3067228,-279.2516194,5.7284471,1
9670,64,16,64,1,0,1,1,1,1,1,0,1,1,1,1,359.5615219,258.544338,362.6436947,8.557239982,15.69925496,13.62046058,361.5186065,260.5938001,363.134852,10.00432641,13.31641353,12.87221086,0.634875218,-9.186863234,8.549949485,4.123215929,0.5568804157,-4.682891662,251.6852775,204.4631744,290.2786983,2.179118143,6.310564696,1.224299516,252.9934471,207.1092555,291.781677,4.70403837,8.791685256,5.884361812,0,-103.6533356,84.01203865,57.11451424,-78.63283321,145.9713974,0.01774662881,-103.5969251,84.13845358,-22.95979637,-121.6547932,73.41808373,49.97102605,49.97675309,5404.162469,5053.836694,-322.1267048,-809.4013038,5.6557873,1
9671,64,16,64,1,0,1,1,1,1,1,1,0,1,1,1,301.9721084,179.512424,228.1612126,13.89427443,11.05500306,15.75918717,304.1031776,180.0841869,226.4964852,15.77210312,3.905136151,14.96894258,9.673905959,1.694848031,-11.36945206,-9.73041843,-1.696597199,11.42632297,301.9068635,179.4904752,228.1467539,1.823357872,10.7043441,6.455470239,303.9340886,180.0340419,226.3545361,7.528501915,2.749250996,3.960478421,0,-109.4847784,97.53796215,113.34519,-98.83436084,59.6610879,0.179465776,-109.9573008,97.64655914,-12.83447995,-158.1552372,-170.6923065,49.98638663,49.98619307,2723.489427,2755.860001,-184.2927485,-300.5455737,5.714824,1
9672,64,16,64,1,0,1,1,1,1,1,1,1,0,1,1,296.3225931,179.4405379,236.7635705,28.02051034,60.78962986,63.22653701,303.1876585,177.1758557,229.6882404,31.30981587,57.64100176,62.41354943,-1.501750336,-40.42113711,41.92249677,1.675701437,39.9885401,-41.66462715,295.9149273,177.8975042,234.3645755,13.09414849,19.05286672,15.90973034,302.6056704,177.0293429,228.829609,18.93945116,7.8881835,14.48873313,0,-107.5736895,98.22533468,148.054629,-93.4790938,33.63498135,0.509509855,-109.1330523,98.95487182,-21.38649953,109.9111302,-164.8290123,49.98067598,49.98086635,3852.095852,3792.80219,40.7313054,-207.1604878,5.7066808,1
9673,64,16,64,1,0,1,1,1,1,1,1,1,1,0,1,298.2611317,181.63808,233.6792031,12.1894288,34.71663395,32.24404939,299.6063665,185.1109209,230.8373318,15.87328502,33.98516093,30.71161824,-2.645778955,-18.22850055,20.87316401,2.779079428,17.8494838,-20.62954376,297.9370911,181.1896595,232.4775495,5.962551087,11.07160644,10.45616928,299.2911271,184.4633715,229.9664905,11.70746145,9.283337679,5.500055135,0,-108.9708468,96.08436526,-139.0950983,-63.49482514,87.23425135,0.715688527,-109.6816692,95.60957529,19.60862324,-168.2164748,-100.6440106,49.98478178,49.98479574,3046.778784,3020.594635,-144.6990087,-314.8153252,5.6493155,1
9674,64,16,64,1,0,1,1,1,1,1,1,1,1,1,0,299.263084,180.1319173,232.0685804,41.32221998,42.95688075,18.87753278,300.4602953,184.6132449,229.142814,42.55730034,42.82930935,15.68227135,28.65967891,-28.18108738,-0.4815310428,-28.75856577,28.24590796,0.5096792509,299.1964016,179.967938,231.7111154,6.803230469,12.44777408,13.08955868,299.6990434,183.5993889,228.8924819,11.67924716,10.90512278,8.055135328,0,-108.8616187,96.97086942,-121.8889369,-57.30325712,99.64580937,0.7634433052,-109.766169,96.12433504,29.78843942,-173.349603,-78.40791708,49.98470813,49.98293541,2979.21207,3362.779387,-193.0014127,-218.8132297,5.7073548,1
9675,64,16,64,1,1,0,1,1,1,1,1,1,1,1,1,303.421787,179.9908139,225.7554534,10.64471239,4.364045384,9.906803391,302.088705,181.4726076,227.7816009,7.637204018,10.57470295,11.06061821,-7.097411195,-1.959902968,9.056871923,7.041907821,1.965322188,-9.007681376,303.3832601,179.9940734,225.7399913,7.535096396,3.461480912,3.40182091,302.0702373,181.4784661,227.7914088,1.630491012,10.23886271,6.055299733,0,-110.3121438,97.12149738,-11.12319068,-155.8446231,-171.9900307,-0.1389710129,-109.5555533,97.10125472,118.1714746,-96.37594835,62.89139373,49.9864407,49.98642411,2716.163848,2710.987911,-165.5317472,-306.3001107,5.8479498,1
9676,64,16,64,1,1,0,1,1,1,0,1,1,1,1,1,302.4912364,176.7463845,228.5387527,34.03036011,62.23464969,67.29688253,295.6676646,182.1724886,236.2622352,30.74578356,64.97581001,67.85831457,-1.987738733,-43.08292406,45.07017408,1.88367322,43.27031925,-45.15452953,301.791746,176.6599826,227.7802525,20.01956218,8.781549243,15.2578757,295.2460612,179.9868805,234.0157042,14.21756964,19.8753356,16.52824728,0,-109.4828618,98.86536023,-23.19366097,107.8385192,-165.8195034,-0.4634090552,-107.5140452,98.11683424,146.4945873,-93.69797671,31.83591316,49.97990008,49.97985179,3975.400188,3999.043659,-26.35756578,-53.75275095,5.5420328,1
9677,64,16,64,1,1,0,1,1,1,1,0,1,1,1,1,303.6216739,179.3052289,225.9304068,14.4005193,4.181443186,13.76549537,302.2238582,180.8844423,227.9119041,12.35423106,10.74629685,14.56447977,-9.229676125,-1.815479052,11.04467943,9.16024455,1.806025365,-10.96676345,303.4978485,179.2798825,225.8246213,7.433730497,3.17723111,3.494087871,302.175577,180.8741629,227.9042436,1.710556689,10.40532291,6.087241984,0,-110.1630285,97.57193644,-12.46937459,-157.0581484,-172.0142718,-0.123649823,-109.3951367,97.54249141,111.6929639,-97.29744475,62.48468892,49.98632161,49.98633582,2740.09456,2727.920983,-159.2897993,-310.9229205,5.8731901,1
9678,64,16,64,1,1,0,1,1,1,1,1,0,1,1,1,339.3257588,191.8351298,402.4801594,21.00159678,17.03262573,18.39600834,339.332114,192.287634,402.4499049,20.87230493,17.20563627,18.53419751,0.6438614428,-3.909105508,3.260797717,-1.191172212,-1.928742659,3.11703936,306.3613863,133.1734636,261.6457765,3.945683044,5.2066383,2.539268033,306.5048227,133.409237,261.5672676,2.756404481,4.50289042,3.502647133,0,-95.24260827,125.7201532,0.9998468879,-113.7633379,103.5096721,0.02992017164,-94.93401295,125.8648865,-1.576238547,-74.09793932,141.5975439,49.98607581,49.96929452,3744.537201,5210.074973,-432.3586655,-631.7166804,5.4809286,1
9679,64,16,64,1,1,0,1,1,1,1,1,1,0,1,1,306.1596121,180.5465165,221.6119143,32.41498708,9.274258429,38.46747023,306.4743014,181.7353539,221.7521336,32.4097401,9.23969449,38.40039132,-30.14373024,-5.81255102,35.95593407,30.11582623,5.79136295,-35.90754676,305.9769219,180.3820949,221.4223582,3.221258479,6.207043376,2.562702052,306.302093,181.5541791,221.5756396,3.477563521,6.18902922,2.288296051,0,-111.15864,96.83613705,-2.476334185,-111.1922832,93.66693294,0.04159816781,-111.0069008,96.86171865,2.186941637,-111.531004,100.2529064,49.98473678,49.98472073,3055.444819,3053.280922,-86.23596964,-226.9485644,5.724677,1
9680,64,16,64,1,1,0,1,1,1,1,1,1,1,0,1,306.9334865,176.1079074,224.7863247,70.71580077,29.6236222,67.86248646,301.8351672,185.270573,223.8199747,70.63724254,35.22714164,66.88206382,-46.03890146,0.3335212722,45.70511408,45.9030672,-0.4629421412,-45.44032757,305.3156413,175.7003696,222.284563,16.65677161,13.65041941,15.89107356,301.2112053,184.4561423,223.594367,17.74976678,23.14745378,12.93945225,0,-110.4171533,98.84535049,-88.02643866,16.67444184,143.5780895,1.110763578,-109.8322535,97.31910735,70.03387697,-138.3767502,-20.85579946,49.9789837,49.97917765,4187.968699,4116.041383,158.0451057,-130.4379901,5.7967745,1
9681,64,16,64,1,1,0,1,1,1,1,1,1,1,1,0,302.3478333,181.0746336,227.0983904,10.25431022,9.129620588,5.353447713,301.5158955,183.7511388,227.7675894,10.13702274,12.59109956,3.356296495,8.60726925,-7.879177851,-0.7279958121,-8.674505009,7.950627717,0.7239557474,302.3116256,181.0319442,227.0796544,5.017671246,3.803997341,5.162678929,301.4419005,183.6619245,227.7428779,4.651615831,9.405083842,3.040689732,0,-110.2076148,96.34515391,-44.66469688,-79.47899196,131.0041235,0.2013047753,-109.9400121,96.01632992,49.3000213,-122.3019109,20.15877931,49.98641461,49.98633516,2720.490365,2727.722429,-169.9806012,-317.5474919,5.5048931,1
9682,64,16,64,1,1,1,0,1,1,1,1,1,1,1,1,303.4132707,179.9899041,225.7477693,10.61570058,4.354981044,9.892570177,302.0916701,181.4745179,227.7809139,7.620015083,10.57827278,11.05763684,7.100281518,1.954810117,-9.055594148,-7.044694846,-1.963691549,9.007881141,303.3748566,179.99317,225.7323803,7.506206627,3.454193709,3.384348205,302.0732329,181.480381,227.7907328,1.604968004,10.24387174,6.06318462,0,-110.3129685,97.11989919,-11.05085496,-155.8706874,-171.6178549,-0.1395247359,-109.5562985,97.10215517,117.5906283,-96.40741323,63.14546296,49.98643481,49.98643133,2717.267555,2709.526174,-163.9342144,-307.9248753,5.7467674,1
9683,64,16,64,1,1,1,0,1,1,0,1,1,1,1,1,303.6183543,179.1647583,226.0983862,15.56799343,4.076366581,14.91294343,302.1555292,180.7693409,228.0638056,13.66294805,10.81038828,15.62990705,9.57345257,1.765557438,-11.33963815,-9.501757001,-1.756279398,11.25739067,303.4684749,179.1320462,225.9664451,7.489846136,3.104794018,3.561405702,302.1007316,180.7543224,228.0527614,1.827001527,10.4908481,6.093620132,0,-110.1076115,97.6750082,-13.25305063,-158.2423413,-172.6192982,-0.1191892896,-109.3307234,97.63724971,111.3558362,-97.38653182,61.84933806,49.98630891,49.98626203,2744.476136,2743.97323,-159.307948,-312.3506221,5.5682133,1
9684,64,16,64,1,1,1,0,1,1,1,0,1,1,1,1,302.4739963,176.6588107,228.4976287,34.55989833,62.7956218,67.98372085,295.5237786,182.1511789,236.2908975,31.27483243,65.54081901,68.5379621,1.996755224,43.44440808,-45.44150456,-1.890796312,-43.63646941,45.52691882,301.7589685,176.5714284,227.7177486,20.30159668,8.899023632,15.50419845,295.0951484,179.9273532,234.0047278,14.50500094,20.00119573,16.73395936,0,-109.4806155,98.89372169,-23.33228351,107.4528893,-166.1559155,-0.4684276054,-107.4968719,98.12134899,146.507849,-93.72538291,31.28309718,49.97972802,49.97956926,4035.389301,4066.539208,-20.6005948,-30.75732767,5.9710198,1
9685,64,16,64,1,1,1,0,1,1,1,1,0,1,1,1,306.1510074,180.5440048,221.6267624,32.33073828,9.272006303,38.38335764,306.4599896,181.7329584,221.7645028,32.32637343,9.240057102,38.31528113,30.06846467,5.811724229,-35.8805256,-30.04058635,-5.793019106,35.83326899,305.9690875,180.3811499,221.4381883,3.218359283,6.204998927,2.57205028,306.2892874,181.5528281,221.5889001,3.481242248,6.190987446,2.279845547,0,-111.1553477,96.83705365,-2.688272116,-111.2005515,93.57036136,0.04193575856,-111.0035429,96.86151109,2.378625048,-111.5159947,100.3884034,49.98473174,49.9847314,3057.804832,3049.152655,-85.69020221,-227.7834817,6.1417917,1
9686,64,16,64,1,1,1,0,1,1,1,1,1,0,1,1,339.5661272,191.4796105,401.9568232,28.09128602,23.87978173,22.64650241,338.5326659,190.7626989,401.4828922,26.59801266,21.6264641,20.92918187,-0.03368866103,6.179204608,-6.160458206,0.5748683812,-0.4488109141,-0.1401618044,306.9476311,133.062199,264.8944533,9.381363824,7.910729014,6.475118104,305.8918676,132.3359597,264.0303797,2.973046808,2.539420384,2.107754655,0,-94.45713661,126.3174891,9.201859495,-109.8988347,144.88636,-0.2356673952,-94.46610835,126.0846297,-149.2589452,-40.38966526,26.70048147,49.95817811,49.99662021,5398.334603,3633.482187,-604.9556099,-424.6235445,5.5338269,1
9687,64,16,64,1,1,1,0,1,1,1,1,1,1,0,1,305.00966,181.875813,224.4641874,14.90458968,13.85699692,6.171597733,303.9393242,184.391068,225.1689667,14.6040437,16.11043969,4.013993696,-11.7978805,11.46741024,0.3262794647,11.93311436,-11.61419533,-0.3231073456,304.7392941,181.2353724,224.1540755,5.518842958,4.110633156,5.627496158,303.6806451,183.7081721,224.749448,4.368262777,8.907681686,3.126651916,0,-110.8200144,96.42973907,-40.75420463,-86.3211619,129.8672781,0.1750524852,-110.5720901,96.044064,55.51770017,-122.045446,10.32080946,49.9864458,49.98591628,2772.291283,2749.25351,-204.8161422,-256.9162961,5.3133133,1
9688,64,16,64,1,1,1,0,1,1,1,1,1,1,1,0,303.4261313,179.9890005,225.7530033,10.69483595,4.352831202,9.969300682,302.0890733,181.4739581,227.7791305,7.711060195,10.57954742,11.11266214,7.158040525,1.953999226,-9.112566319,-7.10207916,-1.963036041,9.064586297,303.387144,179.9922397,225.7370002,7.531897089,3.453139942,3.401097489,302.07062,181.4797721,227.7889048,1.640008474,10.24576785,6.048455006,0,-110.3121047,97.12450533,-11.23643381,-155.8970821,-172.1188363,-0.138527473,-109.5552157,97.10328864,117.7535322,-96.40678287,62.8568517,49.98642694,49.9864358,2719.488424,2707.99731,-164.370054,-307.44343,5.5997411,1
9689,64,16,64,1,1,1,1,0,1,1,1,1,1,1,1,300.1531007,181.5432052,229.5046328,6.591892952,9.799908012,3.351662345,301.5270955,181.4076759,229.2934572,6.965792697,5.675193937,5.122400948,5.099954686,-3.894349834,-1.20609758,-5.058219985,3.833726437,1.224010887,300.1275481,181.5468859,229.5141677,4.121966801,8.951299733,2.999714601,301.5097083,181.4150755,229.3018961,4.74159491,4.09341627,4.895852936,0,-109.6661031,96.21084228,45.76741387,-121.4642084,26.0488692,-0.1120790641,-109.6005484,96.55948607,-38.71229745,-84.01670264,131.4766036,49.98647676,49.98648535,2708.244247,2699.193388,-181.2508087,-322.0293759,5.6206488,1
9690,64,16,64,1,1,1,1,0,1,0,1,1,1,1,1,299.5240194,181.7612529,229.4729899,26.86041082,27.52978419,9.657579422,300.5200902,180.8964021,231.1329027,26.08189253,26.96928192,12.79602284,18.73318671,-18.8501601,0.1161945613,-18.58465265,18.6857398,-0.1013733431,299.102987,181.4436231,229.3312574,7.730183687,8.395062671,4.768672392,300.4485571,180.8503408,230.9663574,5.429233454,7.698975585,9.591410273,0,-109.7234321,96.05725584,43.49660452,-147.3257282,-60.3680836,-0.411744669,-109.1454217,96.76326011,-79.95897565,-68.31021524,107.6448162,49.98527126,49.98562872,2870.072395,2844.925773,-150.9365583,-324.4192753,5.4756137,1
9691,64,16,64,1,1,1,1,0,1,1,0,1,1,1,1,299.7352331,184.5443889,229.9983607,17.15296898,36.19959899,32.2975266,298.8799504,183.3450656,233.4138994,13.45893597,36.66832234,33.72870251,2.953688011,18.54243552,-21.49680064,-2.845312177,-18.82000724,21.66468882,299.3675579,183.9113588,229.1500346,12.30983315,10.04563618,5.907045189,298.5281504,182.7543583,232.2234542,6.477535519,11.71395091,10.8691206,0,-110.3459824,94.68813679,18.56608076,-171.5379083,-98.31879602,-0.704246447,-109.2462771,95.26689784,-142.3135165,-61.64365337,87.75123967,49.98451134,49.98449632,3096.355017,3095.614969,-159.9093818,-263.9784601,5.0820642,1
9692,64,16,64,1,1,1,1,0,1,1,1,0,1,1,1,302.934628,183.1188782,223.9900521,68.19465462,33.9074442,64.72849657,308.5590433,176.6712043,225.1368155,68.15382803,27.90191248,65.53340874,44.06011706,-0.06086673556,-43.99948915,-44.10136606,-0.05648295182,44.15766831,302.3238842,182.4818329,223.7303142,17.0048781,22.82081162,12.90474318,307.0795476,176.2527878,222.6381377,16.08004647,13.08826731,15.64530577,0,-110.73838,95.79428029,70.26496073,-138.5422285,-19.34710697,-0.9837983491,-111.0252487,97.33995085,-86.73928476,15.74129233,144.3365598,49.9798018,49.97936466,3986.069735,4099.473751,-7.53914126,-6.406852661,5.5277903,1
9693,64,16,64,1,1,1,1,0,1,1,1,1,0,1,1,309.3891044,187.4981313,220.9424511,20.49749099,22.16162971,5.750728593,309.9626972,186.59065,220.2872046,19.92909954,20.26808582,7.098841681,16.13409094,-15.07250612,-1.058703026,-15.82165236,14.74444887,1.080024372,308.1564178,183.5498764,218.1648352,4.545160144,8.7511478,2.777145936,309.0504217,183.3201517,218.0960965,3.619596289,5.203489032,5.006554756,0,-112.4091536,94.9956393,29.95757438,-131.9346528,16.79755405,-0.1210150893,-112.1780512,95.37908507,-39.10254008,-78.865762,127.964032,49.98419714,49.9869103,3197.514845,2572.914421,-96.92405065,-284.8632427,5.3060876,1
9694,64,16,64,1,1,1,1,0,1,1,1,1,1,0,1,480.8977296,226.1740114,190.9792145,29.20622997,34.94497104,20.5537504,482.8950014,232.418284,200.3723316,27.24292988,35.47759514,22.71340797,23.39001161,-31.12097416,7.73170286,-17.14143717,27.25237275,-10.11001307,369.2567629,188.8479292,120.7125604,11.72910523,11.92050235,10.64298414,375.8200735,196.7404924,125.6953592,17.63313917,20.68045638,12.9253897,0,-130.7034827,96.79591854,124.2518268,-19.32622006,-118.1003325,0.1108657502,-130.4858828,97.47332879,-33.34259304,-163.154784,68.76611014,49.97523726,49.97378744,5022.309088,5174.22224,1734.477025,-110.6322043,5.1863193,1
9695,64,16,64,1,1,1,1,0,1,1,1,1,1,1,0,298.5498392,182.5215379,231.4818632,20.75231997,17.60338612,5.117219429,298.7945124,183.7189371,231.7349894,20.69204338,17.63570702,5.120029424,19.78317305,-15.95522284,-3.828341454,-19.75224723,15.9147584,3.837093312,298.5065157,182.4901622,231.4448441,3.359989381,6.172830849,2.535430793,298.7570508,183.6590019,231.6927983,3.175245136,6.369830716,2.527543988,0,-109.528545,95.47633925,-2.420013772,-110.9206565,95.3425515,0.02795470036,-109.3529156,95.50220397,2.434509123,-108.5662125,95.48731709,49.98594537,49.98593058,2814.8885,2809.572545,-185.2721951,-324.0784851,5.4436111,1
9696,64,16,64,1,1,1,1,1,0,1,1,1,1,1,1,300.1535916,181.5514061,229.5046399,6.614373079,9.824650735,3.357416141,301.5296366,181.4112948,229.2917894,6.986331664,5.692858449,5.125749127,-5.123120415,3.922063974,1.200589125,5.081291199,-3.864677085,-1.217100841,300.1279225,181.5550191,229.5141118,4.12672273,8.964014933,3.010372543,301.5122387,181.4186973,229.300237,4.745077541,4.087230618,4.901919859,0,-109.667571,96.20624402,45.8218254,-121.5022402,25.98059536,-0.1126090836,-109.6023586,96.55559547,-38.77397942,-83.84988124,131.5819583,49.98647746,49.98648334,2708.701192,2698.843819,-181.4030547,-321.877836,5.5750115,1
9697,64,16,64,1,1,1,1,1,0,0,1,1,1,1,1,300.532968,180.013706,229.5570594,6.623027236,11.44630537,6.264556286,301.5233436,179.4426332,230.2478637,4.482472204,9.361870981,8.744560236,1.404145437,-7.107238164,5.702578978,-1.400027345,7.137848652,-5.738319853,300.5164244,180.0207945,229.5648406,6.328016662,8.846861114,2.310428012,301.5055128,179.4344993,230.2400511,4.035175895,5.869398676,6.491614232,0,-109.376504,97.25175201,36.18439366,-135.7089593,-22.52627143,-0.28998285,-109.0389367,97.7116406,-68.57557831,-67.99579927,115.3369449,49.98651608,49.98651468,2700.192505,2693.333699,-185.468007,-323.935265,5.491635,1
9698,64,16,64,1,1,1,1,1,0,1,0,1,1,1,1,300.9232938,183.5928578,228.1813832,42.82429109,43.27271698,16.29449097,300.2499595,181.4754415,231.6040892,41.39606085,43.07573317,19.43645595,-28.88147513,28.43425641,0.446051933,28.66438824,-28.19347954,-0.4721451223,299.9723401,182.8085517,227.8662706,11.97182884,11.52430447,8.440755861,300.1200691,181.3106543,231.143423,7.06935186,12.8327177,13.41997624,0,-110.3734752,95.3092564,29.41035412,-174.8177976,-76.85350432,-0.7334298811,-109.1169835,96.26421284,-123.1342609,-56.22696574,100.3555837,49.98290048,49.9845311,3380.489528,3006.396933,-63.45265223,-314.4576243,5.6023216,1
9699,64,16,64,1,1,1,1,1,0,1,1,0,1,1,1,302.3525118,181.6475684,225.390204,17.62131005,18.74799628,4.260998036,304.4072529,181.4655529,225.1735087,18.07619901,16.81773947,6.803161866,-12.58353061,12.54340089,0.03374386778,12.40715132,-12.34943113,-0.06412673995,302.0999172,181.2173529,225.1538316,4.512749367,8.733929303,3.519721493,304.219378,181.0761717,224.9916118,6.469072094,4.064410212,6.354509768,0,-110.4317558,96.28884051,67.89774193,-120.0269413,0.1332062778,-0.1149902719,-110.4029357,96.80824705,-40.39813604,-90.34209785,129.8207311,49.98770931,49.9843323,2580.089845,3041.91627,-126.3803041,-305.4002407,5.6294236,1
9700,64,16,64,1,1,1,1,1,0,1,1,1,0,1,1,303.0846712,182.9955688,225.0398686,57.7798916,28.86500091,54.97131365,307.6496694,177.7720308,225.3057445,57.72664969,22.53034823,55.62685631,-37.77377855,-0.1237789331,37.8990099,37.81774681,0.219119752,-38.03523926,302.6728827,182.5656041,224.8459941,13.96781392,20.58795653,10.33741372,306.5486258,177.4533721,223.4348754,13.00688553,10.59358933,12.64120577,0,-110.5935813,95.86216087,67.47667885,-135.5243791,-10.36610901,-0.7656414428,-110.9001334,97.0658146,-84.2400918,15.47057655,147.832039,49.98248505,49.9808531,3367.039795,3743.652089,-129.966792,-91.40452724,5.5715985,1
9701,64,16,64,1,1,1,1,1,0,1,1,1,1,0,1,298.5445703,182.5303851,231.4876776,20.81278843,17.66059331,5.11864321,298.7880027,183.7280643,231.7414057,20.75105664,17.69272739,5.119580366,-19.83999146,16.01041063,3.829115858,19.80902985,-15.97296283,-3.836540572,298.5011958,182.4986128,231.4504545,3.364671021,6.173212638,2.537425968,298.7502478,183.6675898,231.6985482,3.170772607,6.370275549,2.52567711,0,-109.5287167,95.472612,-2.483391482,-110.9725155,95.31964506,0.02795799273,-109.3526862,95.49840654,2.508740664,-108.5161793,95.5028942,49.98593882,49.98593036,2816.915344,2809.611103,-185.0357735,-324.1225586,5.351781,1
9702,64,16,64,1,1,1,1,1,0,1,1,1,1,1,0,481.047689,225.9052663,189.7909786,29.46619372,34.80304202,20.00928843,482.8715465,232.2978665,199.6037465,27.33857956,35.43806786,22.21267803,-24.0951878,31.70383639,-7.613096992,17.85807524,-27.84074124,9.978197797,369.8111334,188.6706302,120.3257859,11.58366935,12.15193358,10.75133152,376.3193693,196.6804224,125.3620559,17.53363079,20.9768299,12.9774433,0,-130.7413977,97.34834974,124.5789763,-18.40170112,-119.7028134,0.1188304494,-130.5123132,97.95472471,-32.93941939,-163.1246851,67.47184153,49.97408026,49.97515491,5088.582903,5071.779578,1727.937464,-109.7495154,5.619627,1
9850,48,24,48,1,1,1,1,1,1,1,1,1,1,1,1,262.9210526,205.7002532,224.590562,3.486344063,5.147833251,2.950460184,263.4227887,206.4216896,224.9015254,3.640025825,4.711934019,3.164170842,0.005837160585,-0.008368213936,0.002295484914,-0.00585300527,0.007028762864,-0.001422673108,262.9061695,205.7072685,224.5998708,3.485781019,5.147693419,2.950136103,263.4078893,206.4287512,224.9108402,3.639478259,4.711791746,3.163848511,0,-115.6811185,109.2480976,1.924077087,-117.7317623,103.1251708,0.0378935296,-115.5887185,109.3200251,-1.991561069,-113.7388939,114.8289932,49.98681957,49.98682411,2639.071779,2632.022255,22.25337891,-121.2987364,6.1076364,1
9851,48,24,48,1,1,1,1,1,1,0,1,1,1,1,1,262.722112,205.3387049,225.1853841,6.756605847,10.19764207,5.588726518,263.5991451,204.5703646,226.4521502,4.072429134,8.501944139,8.812682254,1.434081037,-6.819846419,5.38552644,-1.426396892,6.848909595,-5.422754265,262.7067434,205.3451618,225.192116,6.470398505,7.473279729,0.9989403678,263.5826001,204.5636075,226.4455027,3.580762946,4.871873641,6.856904231,0,-115.4705995,109.4945482,29.86769506,-144.5057935,-26.2628751,-0.3048446107,-115.2234893,109.8885708,-65.0394691,-67.75407664,115.3870667,49.98674521,49.98675232,2653.159705,2647.187779,14.39093188,-127.9384553,5.4965429,1
9852,48,24,48,1,1,1,1,1,1,1,0,1,1,1,1,262.7215567,205.3403238,225.1856506,6.761150186,10.19497441,5.591379108,263.5977178,204.5721996,226.456399,4.069642931,8.503717357,8.820422126,-1.427690795,6.81397019,-5.386528497,1.419969392,-6.845821869,5.425609072,262.7061721,205.3467678,225.1923606,6.476873313,7.472937024,1.002004334,263.5812131,204.5655273,226.4496932,3.580707371,4.880082997,6.865070017,0,-115.4708047,109.4939283,29.8621581,-144.5693924,-26.7933816,-0.3052303108,-115.2227615,109.8881466,-65.14394332,-67.736278,115.3415117,49.98674729,49.98674956,2653.586446,2646.783249,14.56500831,-128.1384449,5.5045373,1
9853,48,24,48,1,1,1,1,1,1,1,1,0,1,1,1,263.6082522,205.581104,223.9394402,6.0617284,8.717504877,9.663320595,265.5093913,206.3305188,222.6175772,9.637804026,3.784722206,8.475228632,5.797191594,1.554138003,-7.351557607,-5.837681507,-1.538919196,7.376366223,263.5913085,205.5869177,223.9479904,1.04500036,8.459088952,6.124702761,265.4789152,206.3348394,222.6114269,7.53353885,3.149649719,3.950707939,0,-115.8167395,109.3439477,107.6203622,-98.3175936,71.41562592,0.2435528692,-116.2026564,109.5172131,-7.580258951,-171.2340751,-178.5947207,49.98671306,49.98672675,2660.015627,2651.76615,20.11216596,-123.0997148,5.4150404,1
9854,48,24,48,1,1,1,1,1,1,1,1,1,0,1,1,263.6097727,205.5816293,223.9393154,6.063144847,8.714736166,9.666381749,265.5031238,206.3299601,222.6173591,9.620304656,3.783509144,8.474845008,-5.801954525,-1.560911347,7.362616734,5.842415901,1.543078393,-7.385740301,263.59281,205.5874758,223.9478924,1.034289974,8.455268876,6.117520088,265.4726754,206.3342995,222.6111931,7.508538191,3.145440703,3.930937283,0,-115.8169661,109.3443323,106.3763779,-98.35541624,71.5881707,0.2433129632,-116.2020283,109.5163871,-7.577728867,-171.137609,-178.6016818,49.98672134,49.98671833,2658.913221,2652.925595,19.04507926,-122.0014407,5.6914538,1
9855,48,24,48,1,1,1,1,1,1,1,1,1,1,0,1,262.6662114,206.1332269,224.6253421,8.2873264,5.295457925,5.687370038,261.8677142,208.0975576,225.3332169,7.432511692,9.315158147,3.456828837,-6.165564382,4.738100096,1.427224538,6.192848952,-4.780566031,-1.412517161,262.650893,206.1390596,224.6334017,5.456212469,2.151678461,5.372996582,261.8424958,208.0941969,225.3408854,3.99991417,7.935827654,2.917011258,0,-115.7562471,108.9785031,-34.11323488,-93.7668926,137.4124744,0.1674952654,-115.4659193,108.6940226,49.77547728,-121.6470991,46.86836894,49.98672343,49.9867318,2657.643613,2651.13993,14.79540421,-127.2025735,5.4156172,1
9856,48,24,48,1,1,1,1,1,1,1,1,1,1,1,0,262.6588497,206.1348514,224.6318758,8.29032562,5.308962983,5.688967266,261.8620266,208.1021189,225.3383162,7.445989001,9.326723533,3.451621193,6.17408147,-4.753576584,-1.420746979,-6.201449438,4.793520983,1.407681585,262.6435181,206.1406809,224.6399251,5.4490055,2.152715664,5.376658959,261.8367528,208.0986437,225.3459922,4.008731297,7.940439391,2.914498912,0,-115.7543643,108.9773872,-34.19940778,-93.45947189,137.3832177,0.1680199303,-115.4647107,108.692576,49.68776893,-121.7218543,46.79750379,49.98672667,49.98672775,2657.86189,2651.016656,15.1118196,-127.5433975,5.3640686,1
9857,48,24,48,0,1,1,1,1,1,1,1,1,1,1,1,263.0864722,203.8074022,226.1701435,4.009747574,8.511948287,8.68639632,263.1268296,206.0571939,225.5749349,6.72956975,9.922792008,5.553071634,-1.433094521,6.913567059,-5.480711898,1.42748432,-6.844019841,5.416291129,263.0697334,203.8036687,226.1594701,3.491086608,4.781538743,6.651551608,263.1117576,206.0637933,225.5799804,6.436312685,7.06141651,0.5867455336,0,-115.0435189,110.2040368,-64.41583393,-72.48972797,112.1970428,0.3810160901,-115.0869673,109.9374186,29.3405582,-142.5243351,-44.26974762,49.98675806,49.98676147,2652.038766,2643.882558,13.34886195,-130.6392303,5.6230513,1
9858,48,24,48,0,1,1,1,1,1,0,1,1,1,1,1,300.9517248,312.3197857,325.2421884,11.78177309,18.91480769,18.74962521,302.9616893,313.6926507,325.948429,12.56234959,16.31764943,17.75740094,-0.7406414625,10.78449658,-10.04421426,-4.089823891,-2.404707061,6.494226588,207.3526602,239.7744983,269.616666,2.54952274,6.005140445,4.002887502,208.7357622,242.0825496,271.1478218,4.611605443,8.803637386,6.770348185,0,-109.590272,93.08084429,53.86598435,-60.92634173,159.1701117,-0.002225606428,-109.7122336,93.0491537,-26.61756391,-140.6530877,60.26505692,49.96652956,49.98244352,5225.808891,4997.74271,40.9659983,-416.254715,5.1790701,1
9859,48,24,48,0,1,1,1,1,1,1,0,1,1,1,1,263.9733584,200.7681957,227.8259208,6.602513285,35.86500363,30.82306643,264.4204474,201.5562159,228.1574431,6.573241465,35.73702201,30.76821206,-4.32502357,33.42128535,-29.0964309,4.297064528,-33.32485474,29.02761951,263.8457177,200.6285798,227.6358227,3.578293894,4.893743039,3.003697299,264.2912643,201.3705522,227.9913547,3.56774,4.723843771,3.171818381,0,-114.278334,111.8596053,0.1434028316,-116.5576309,108.330382,0.03899544165,-114.172889,111.9188665,-0.2969122665,-112.1973082,115.0657705,49.98532395,49.98531964,2939.969053,2932.572805,46.8803111,-95.89596388,5.4026623,1
9860,48,24,48,0,1,1,1,1,1,1,1,0,1,1,1,259.54607,204.5540715,231.0471257,24.70507064,55.6945661,57.8578284,265.9524513,203.1039111,225.6549644,28.49119686,53.36418201,57.22984648,0.9036182189,37.427196,-38.33077394,-1.033457756,-37.05069068,38.08414622,259.2584373,203.1495487,229.2946447,11.66015247,16.15647568,14.37692725,265.4710545,203.0152416,225.0944212,18.17556718,8.068441051,13.74371561,0,-113.7424751,110.2975244,151.2846526,-91.85041772,38.79812372,0.5967218446,-115.0498294,111.2122582,-17.86790798,115.6400019,-166.377715,49.9814995,49.98247289,3668.501933,3395.373183,214.9056004,-80.12959034,5.2271991,1
9861,48,24,48,0,1,1,1,1,1,1,1,1,0,1,1,263.7319116,204.8407257,224.4913831,11.54656879,9.092039002,13.67062824,265.8988388,205.4677593,223.1543766,13.92746184,3.462390693,12.96730506,-8.230798021,-1.20227146,9.432570405,8.284162324,1.199895111,-9.484555091,263.7024003,204.8404832,224.4901836,1.557110732,8.906431117,6.232411139,265.8055714,205.4633682,223.0845959,7.8439704,2.937709849,4.36143392,0,-115.5784749,109.7521565,110.7406058,-98.71021394,68.18034963,0.2318240999,-116.0115792,109.967668,-10.68351398,-179.4170273,-178.9563363,49.98659141,49.98659925,2688.426487,2681.558677,12.97566409,-118.4304096,5.3581988,1
9862,48,24,48,0,1,1,1,1,1,1,1,1,1,0,1,260.7539303,205.8710688,227.5792601,44.57878772,46.80102111,22.06723829,261.9223278,210.3960454,223.7860674,45.7795998,46.83392013,18.34159153,-31.0927265,31.30031545,-0.2074687741,31.21094339,-31.36539804,0.1547501422,260.6792965,205.6386167,227.1891662,7.262326327,11.5235464,14.97582569,260.9320061,209.3024833,223.5077722,12.03825835,10.54835734,8.946312558,0,-114.8490492,109.1090357,-114.2540531,-56.79655157,101.1128838,0.9259647915,-115.6273848,108.3474146,33.53625223,176.3181092,-84.05636361,49.98396204,49.98311721,3123.149101,3301.182653,35.22067118,-15.47566171,5.1582877,1
9863,48,24,48,0,1,1,1,1,1,1,1,1,1,1,0,262.928975,203.7978449,226.3843466,3.987606751,8.932109742,9.189615525,262.9704265,206.090427,225.7376107,6.82532335,10.28198347,6.162149755,-1.280800321,7.327840617,-6.047261563,1.273568824,-7.250733611,5.976944719,262.9123581,203.7921115,226.3693606,3.531387621,4.866669153,6.789256548,262.9553745,206.0965951,225.7420762,6.571731248,7.125212141,0.6977655936,0,-114.9800208,110.2059473,-66.63402553,-71.28296895,111.8535839,0.39434751,-115.0332004,109.9309791,29.61318799,-143.3649469,-51.66166228,49.98674228,49.98675377,2655.379486,2645.319765,12.48026447,-131.6819674,5.1330316,1
9864,48,24,48,1,0,1,1,1,1,1,1,1,1,1,1,263.0854605,203.8111776,226.17055,4.012814813,8.515020455,8.688087431,263.1251178,206.0586066,225.5735442,6.726536469,9.925606378,5.553633362,1.435237029,-6.917718092,5.482231613,-1.42965219,6.845457827,-5.416056302,263.0686911,203.8074411,226.1599081,3.491009953,4.783989969,6.653815056,263.1100471,206.0652078,225.5785962,6.431186931,7.063309013,0.5919612778,0,-115.0438866,110.2026622,-64.33218567,-72.45709499,112.2626971,0.3806989939,-115.0878853,109.9358159,29.34283096,-142.5506545,-43.66744332,49.98675771,49.98676148,2651.376206,2644.556054,12.90292731,-130.1824606,5.0641065,1
9865,48,24,48,1,0,1,1,1,1,0,1,1,1,1,1,263.9747255,200.7808738,227.8329071,6.604521807,35.85977042,30.81935541,264.4218837,201.5531894,228.1504687,6.576553969,35.73092676,30.7624882,4.323329051,-33.41763421,29.09409493,-4.295385673,33.31933312,-29.02414292,263.8457406,200.6397617,227.6435942,3.577148552,4.897162678,3.013548469,264.2927517,201.3671964,227.984292,3.568949935,4.719389184,3.160810118,0,-114.2778627,111.8576435,0.2279457421,-116.3442174,108.5420691,0.03829359038,-114.1757071,111.917566,-0.3820108019,-112.4162156,114.8830889,49.98532288,49.98531702,2936.522731,2934.420842,46.13867199,-95.09754471,5.1578019,1
9866,48,24,48,1,0,1,1,1,1,1,0,1,1,1,1,302.011472,312.2828879,325.0237207,14.84288873,20.29246705,21.63750956,303.8344204,313.7273818,325.6321204,15.39491199,18.40301787,20.91417739,0.9271071121,-6.852744789,5.927791595,3.902067546,-1.48176525,-2.417798005,208.3033961,240.8137129,269.9303506,2.370971103,6.717594793,3.270902557,209.5450754,242.4401152,270.8606607,4.373382751,5.492893436,4.101217403,0,-109.839775,92.8242904,46.4899603,-92.97604831,100.6986082,0.00822204744,-109.9117861,92.85973317,-23.25326417,-131.0239598,86.41811704,49.96292271,49.98582223,5289.566064,4963.542278,-62.92702691,-298.837942,5.1645661,1
9867,48,24,48,1,0,1,1,1,1,1,1,0,1,1,1,263.8307208,205.150301,224.0563567,7.42881268,8.893164398,10.64119177,265.830474,205.8559585,222.6631975,10.68063714,3.61820625,9.570348107,7.042257165,1.290941422,-8.333422398,-7.088884849,-1.283322424,8.371974384,263.8132571,205.1558259,224.0627466,1.220061086,8.690147245,6.293299865,265.7904663,205.8601663,222.6456377,7.726722895,3.08423595,4.169645612,0,-115.7382387,109.5786956,113.5516301,-98.21342236,70.10121149,0.247380579,-116.1513826,109.7673563,-8.303860568,-175.6193749,-177.0388312,49.98669756,49.98670429,2663.827505,2655.565921,19.61731428,-121.9941467,5.2117399,1
9868,48,24,48,1,0,1,1,1,1,1,1,1,0,1,1,258.9247764,204.5705615,231.7612481,27.02892471,60.44227479,62.75570672,265.7877677,202.6035624,225.6414373,30.71701902,58.00150447,62.09040485,-0.9335938562,-40.38592553,41.31931577,1.076650293,39.97780751,-41.05465154,258.5569984,202.9295916,229.7423293,12.66887099,17.415588,15.52382766,265.2097425,202.5125103,224.9929046,19.10739828,9.105961038,14.88040166,0,-113.5262438,110.3366593,150.1696258,-92.56172103,38.02014338,0.641070425,-114.967642,111.3385203,-19.16694513,110.596409,-165.2557683,49.98092187,49.98108953,3807.358488,3745.067799,243.6873617,-11.33614501,5.2022159,1
9869,48,24,48,1,0,1,1,1,1,1,1,1,1,0,1,262.9386173,203.7946742,226.3690126,3.9874694,8.869036844,9.122926679,262.9790502,206.0928678,225.7282982,6.817962235,10.26477047,6.07972077,1.287587075,-7.275752109,5.9878995,-1.280439214,7.196555898,-5.916379224,262.921998,203.7893062,226.3545967,3.53128813,4.850827981,6.775264212,262.9639587,206.0990592,225.7329187,6.564108609,7.16681707,0.699578625,0,-114.983866,110.2076271,-66.50617713,-70.82946611,112.2528619,0.3942526011,-115.0362644,109.9318997,29.61861771,-143.3421684,-47.64544715,49.98675726,49.98674028,2652.058349,2648.547229,12.0473971,-131.2975184,5.2337057,1
9870,48,24,48,1,0,1,1,1,1,1,1,1,1,1,0,260.5214937,205.9234429,227.731026,49.47508342,51.76320779,24.06599315,262.4061533,211.1321766,223.3309657,50.86390785,51.84613006,20.36139549,34.11947064,-34.01199309,-0.1085156677,-34.2429146,34.07855791,0.1632636439,260.4399303,205.6216533,227.2364435,8.338703844,13.51764188,16.02077126,261.2443391,209.8167174,223.0164048,13.76724702,12.71134836,9.998067937,0,-114.7969202,109.0879885,-126.4443429,-51.64843521,100.7676449,1.058061158,-115.7796757,108.2744566,29.33184356,172.6427636,-84.03680628,49.98338795,49.98216286,3226.998171,3535.559661,46.77598302,28.32553826,5.1190945,1
9871,48,24,48,1,1,0,1,1,1,1,1,1,1,1,1,265.0748514,205.5186931,222.2318231,9.549637072,3.958806993,8.453293176,264.0773663,206.3835147,224.1375414,6.152797184,8.613023931,9.535550468,-5.877100328,-1.63868956,7.515561513,5.81897341,1.643497578,-7.462701688,265.0444762,205.5230136,222.2242233,7.344206364,3.293646779,3.607946558,264.060672,206.3892429,224.1458853,1.14707722,8.330214111,5.768713385,0,-116.4128685,109.3951744,-9.118862362,-170.2182683,177.5286742,-0.1390681296,-115.8390445,109.3226554,94.26865195,-97.79512585,73.79759063,49.98671927,49.98671625,2659.657816,2653.167216,24.72337635,-120.1634184,5.1762499,1
9872,48,24,48,1,1,0,1,1,1,0,1,1,1,1,1,265.1630528,202.2858259,225.0021902,30.83576329,59.29562984,63.18327019,259.1708542,206.1108807,231.8140251,27.07397078,61.36362832,63.6061227,-1.104019292,-40.88222102,41.98591937,1.007822438,41.05464424,-42.06280083,264.5483779,202.1949734,224.4281896,19.05389363,9.389366149,14.64280607,258.7832532,204.2112001,229.9134999,12.58689375,17.55923543,15.3189352,0,-115.4930216,110.8759708,-20.01358655,110.7884344,-165.0025312,-0.5520795251,-113.8331565,109.9862522,149.0426779,-92.53587982,38.48552462,49.98112976,49.98082387,3696.742493,3794.778546,142.4064716,85.74438823,5.03894,1
9873,48,24,48,1,1,0,1,1,1,1,0,1,1,1,1,265.4473818,204.9261368,222.3760195,10.98522231,3.76164787,9.927091153,264.3037086,205.8378984,224.338742,7.94563522,8.810854644,10.82239115,-7.354912767,-1.350620036,8.705355052,7.284235752,1.346855654,-8.631274903,265.4010939,204.9292856,222.3504307,7.633112579,3.208519763,3.91447073,264.2847477,205.8427422,224.3435734,1.371885785,8.593760945,5.930146809,0,-116.3267646,109.7189987,-10.18583517,-175.0169077,179.0360105,-0.1410508594,-115.7217986,109.6220399,104.2797941,-97.70238248,71.45469919,49.98671708,49.98666449,2660.564519,2663.795387,22.45877258,-117.2317305,5.2212292,1
9874,48,24,48,1,1,0,1,1,1,1,1,0,1,1,1,314.8355819,218.1355669,381.7291295,20.5510973,13.87086761,19.01348567,318.0252709,223.2142586,382.8268445,21.44634985,15.85485553,16.87510618,-15.29275868,1.404352701,13.88735183,13.72947003,-6.820281616,-6.909847157,278.7077163,150.1758295,265.1530073,5.550058395,4.846808529,5.276901193,282.5250172,153.2347543,268.8286935,10.95478848,8.3308372,10.4584213,0,-99.8275585,135.2053442,112.1549744,-15.15937727,-111.9801531,0.1038839949,-99.8800846,135.3201532,-27.99139903,-135.3348198,107.4858904,49.97069139,49.98332086,4687.94677,4549.757146,212.6620189,-664.9808245,5.1867917,1
9875,48,24,48,1,1,0,1,1,1,1,1,1,0,1,1,267.2175833,206.1571293,219.0553794,26.92356562,7.739730049,32.16087644,267.6515836,207.0056981,219.3372551,26.91324905,7.714673814,32.08262475,-25.20201703,-5.045124563,30.24695343,25.16322186,5.02784179,-30.19125285,267.0855437,206.0522221,218.9424399,3.502875254,4.942987042,3.08211132,267.5221597,206.8934515,219.2258233,3.736471662,4.92875244,2.855292448,0,-117.3444758,109.1445575,-2.460370067,-117.335151,106.1270176,0.05766213268,-117.2485058,109.1879898,2.171023204,-117.6311507,112.2435541,49.98554376,49.98552936,2894.044355,2890.436761,71.53587489,-72.78275063,5.4137375,1
9876,48,24,48,1,1,0,1,1,1,1,1,1,1,0,1,269.0573005,201.8717545,222.1900069,65.25616651,27.01556042,62.92829147,264.0173003,209.7194374,220.756622,64.99640353,32.01784232,61.58519841,-42.55606511,0.2619295475,42.29393302,42.36558841,-0.3737238595,-41.99203162,267.4610864,201.5046601,220.1161046,15.60635916,12.44892048,15.64051731,263.4802386,209.0383231,220.6052636,16.3058859,20.95023157,11.35916903,0,-116.5974552,110.9428111,-82.23053007,24.84511506,146.2715347,1.119705131,-115.8458667,109.4942146,71.84034204,-138.2179834,-15.7551136,49.98032071,49.98053017,3924.128936,3849.878693,290.3635804,16.51882827,5.6138315,1
9877,48,24,48,1,1,0,1,1,1,1,1,1,1,1,0,263.1997906,206.3990702,223.7836958,9.652567587,7.074540076,5.970576502,262.2583219,208.5331781,224.4875637,8.900845181,10.75668358,3.368850549,7.56202902,-6.609481466,-0.9527965021,-7.6084392,6.662123064,0.9460816354,263.1815193,206.4024978,223.7901968,5.760998114,1.944205814,5.790790871,262.219545,208.5144614,224.4941103,4.311023896,8.28893619,3.040053466,0,-116.0342273,108.8491047,-37.33544268,-85.50890274,138.2377183,0.1909957471,-115.7296674,108.5151946,54.02276154,-122.9280318,38.47762535,49.98667038,49.98669401,2667.99938,2658.923118,15.3471769,-123.8370608,5.7081183,1
9878,48,24,48,1,1,1,0,1,1,1,1,1,1,1,1,265.0719459,205.5224103,222.2353454,9.534968118,3.965918582,8.442814438,264.0768427,206.3839043,224.1377778,6.133182688,8.608578399,9.527935437,5.871336602,1.643355063,-7.514943336,-5.813276814,-1.650934791,7.463963271,265.0417355,205.5266639,222.2278968,7.340835315,3.297841631,3.602341297,264.0601633,206.389638,224.1461367,1.140461163,8.323930631,5.76768121,0,-116.4121264,109.3942431,-9.071976431,-170.1241232,177.5319994,-0.139135243,-115.8391582,109.3222915,94.17621162,-97.77872822,73.85187644,49.98671999,49.98671558,2659.746052,2653.052014,24.97811579,-120.4240441,5.3466263,1
9879,48,24,48,1,1,1,0,1,1,0,1,1,1,1,1,265.4691652,204.8820146,222.4757896,11.58699486,3.726889231,10.6017159,264.2654549,205.8116731,224.418112,8.737647051,8.853107709,11.3738095,7.710651496,1.311465792,-9.022598973,-7.637241566,-1.311423447,8.948194528,265.4159099,204.8844477,222.4440987,7.67263793,3.179535282,3.952989192,264.245127,205.8157392,224.4221184,1.529158877,8.640990939,5.832098655,0,-116.2987851,109.7578288,-11.34384641,-175.7744931,177.3740399,-0.1363881506,-115.6891724,109.6492318,103.1746705,-97.79426435,70.81197936,49.98663901,49.98670656,2677.984801,2658.190633,27.79351819,-123.0179076,5.7740736,1
9880,48,24,48,1,1,1,0,1,1,1,0,1,1,1,1,265.2364935,202.0265118,224.9968583,32.60687416,61.09250324,65.40414504,258.8203088,206.0443038,231.9700898,28.86053012,63.17795258,65.78766645,1.234506674,42.04856536,-43.28326027,-1.13176029,-42.22846169,43.36003841,264.5603718,201.9298748,224.3603197,19.95762233,9.79170167,15.39899317,258.4050822,204.0321749,229.9617479,13.52065909,17.99491064,15.89456415,0,-115.4770099,110.967737,-20.70376798,109.6497984,-166.1140488,-0.5698459277,-113.7654967,109.9946624,148.7806581,-92.56823925,36.42219948,49.98048324,49.9802724,3877.89401,3927.877264,156.7825556,137.259231,5.325874,1
9881,48,24,48,1,1,1,0,1,1,1,1,0,1,1,1,267.2203022,206.156946,219.0550079,26.90247934,7.73774953,32.13982301,267.6510585,207.0057999,219.3399993,26.89268063,7.715131029,32.06125947,25.18009032,5.04409963,-30.22437576,-25.14169855,-5.028745224,30.17025541,267.0888269,206.0524832,218.9426559,3.503237351,4.940964607,3.085224008,267.5215866,206.8938593,219.2284523,3.736585663,4.930780662,2.852285285,0,-117.3446992,109.1451312,-2.546219313,-117.3437206,106.1182047,0.05685120045,-117.2487126,109.1872731,2.250909899,-117.622902,112.2597084,49.98554196,49.98553325,2895.946826,2888.361579,71.82875287,-73.15551503,5.4697183,1
9882,48,24,48,1,1,1,0,1,1,1,1,1,0,1,1,318.1804056,224.0127313,383.7783565,16.69204529,13.72613223,13.8404285,316.7884985,221.9099464,383.6029923,15.15814369,10.4623918,13.95768971,-7.869170032,6.382187814,1.484768536,9.399756207,-0.8489953706,-8.553242459,282.5736391,153.9514158,266.146744,9.397333442,7.551293436,9.165161756,280.5792484,152.7267563,263.9802486,3.158315337,2.891396974,3.137847219,0,-100.7773106,134.6319631,-17.92334301,-123.3248497,117.2249384,-0.05697884254,-100.7552172,134.5245272,114.5202499,-18.23828251,-105.526472,49.9694469,49.98439736,4843.536769,4374.941176,-496.1203475,8.623518748,5.428624,1
