run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
9883,48,24,48,1,1,1,0,1,1,1,1,1,1,0,1,263.6241577,206.5393971,223.5398299,11.4523922,9.523923025,6.205514263,262.7025015,208.8207308,224.2074555,10.92235711,12.56780163,3.328583934,-8.370606761,7.573024053,0.7962957455,8.428956019,-7.642754772,-0.7874568681,263.6009883,206.5326452,223.5418229,5.738984351,2.084333687,6.063214284,262.6398568,208.7675708,224.208766,4.482084518,8.381620076,3.05719621,0,-116.1360272,108.8595964,-38.97637652,-77.69245815,137.8564889,0.207602718,-115.8509655,108.4961392,53.55086912,-125.0858264,33.19057608,49.98667372,49.98657765,2677.348117,2679.808186,1.7366035,-107.0387896,5.5564894,1
9884,48,24,48,1,1,1,0,1,1,1,1,1,1,1,0,267.9942211,203.0249727,222.0094353,54.10165855,21.21253065,52.31845835,264.1806104,209.5611185,221.7044818,53.89901956,26.51773465,51.19904744,35.78050817,-0.0717512274,-35.70822014,-35.61154219,0.1615821242,35.450517,266.8503477,202.7555958,220.5000746,12.38347555,9.726439779,12.4411053,263.8309383,209.1117297,221.5855117,13.11533826,18.46177144,8.678105781,0,-116.6251564,110.4018794,-79.15649564,25.8180636,149.1980793,0.8587060069,-115.9052275,109.2927961,68.26456547,-135.2474725,-4.907171382,49.98165512,49.98341606,3586.480267,3179.578303,209.2295116,-103.000747,5.4777185,1
9885,48,24,48,1,1,1,1,0,1,1,1,1,1,1,1,261.7368015,207.1160322,224.8580898,6.858567467,9.039442642,3.428889535,263.3320249,206.7200739,224.8967541,7.606778709,4.820516777,5.807720936,5.49573481,-4.17915652,-1.316819674,-5.44815728,4.117635291,1.330280961,261.7124759,207.1167261,224.8661524,4.03088917,7.970649974,2.993993196,263.3164009,206.7265921,224.9045205,5.252889595,2.357769053,5.559925578,0,-115.721839,108.5300714,46.8482264,-124.6197724,43.00978239,-0.0911011845,-115.7834584,108.9175538,-34.21792072,-85.25971491,137.9300541,49.98674042,49.98673679,2655.485266,2648.998949,17.21702031,-127.6038149,5.6415616,1
9886,48,24,48,1,1,1,1,0,1,0,1,1,1,1,1,261.5560539,208.7964849,223.6142102,39.02991801,39.89517678,14.97802687,261.8071849,206.505922,227.2822143,37.80982144,39.47580361,18.7240508,26.8416009,-26.92631088,0.08410965858,-26.61491673,26.71060106,-0.09592380529,260.7389257,208.093141,223.398242,10.45902645,9.474531727,7.149302521,261.722406,206.3618283,226.986262,6.340156002,9.628064984,13.20249303,0,-116.2116896,107.7682705,35.97611087,-175.6832827,-78.76845847,-0.704374368,-115.4494245,108.5618068,-102.6766697,-58.2555404,104.3492147,49.98397491,49.984919,3118.101831,2941.335696,95.59330459,-116.2915015,5.4916879,1
9887,48,24,48,1,1,1,1,0,1,1,0,1,1,1,1,262.6256358,205.3738246,225.2788524,6.791068512,10.50870642,6.084115142,263.4859181,204.6035294,226.5933987,4.035768446,8.827973179,9.162146044,-1.38331233,6.991565483,-5.608384858,1.377725897,-7.02787181,5.650003861,262.6104284,205.3799526,225.2853023,6.516238528,7.570428861,1.06789181,263.4695468,204.5942075,226.5829354,3.555722268,4.934201193,6.89817567,0,-115.4483132,109.4724444,29.61688817,-145.118807,-24.91670836,-0.3105389734,-115.1893624,109.8685059,-65.85575426,-66.42629913,115.8825283,49.98668315,49.98678505,2672.979985,2636.178072,16.8395878,-131.3839646,5.5544655,1
9888,48,24,48,1,1,1,1,0,1,1,1,0,1,1,1,264.2205126,208.3977543,220.4256298,63.71247257,31.29308808,60.47707217,270.033175,202.4294792,222.4199595,63.77550278,26.0445765,61.59405319,41.39014138,-0.1349906266,-41.2553367,-41.44186567,0.02966809896,41.41204404,263.7017223,207.807213,220.2649599,15.78961644,20.76500232,11.38044967,268.5112349,202.0516583,220.3458793,15.15530313,12.1482849,15.48659895,0,-116.9194738,108.1928416,71.30270956,-139.0456709,-14.91699714,-0.9855591627,-117.466882,109.7117403,-81.91783913,23.52882869,146.4024772,49.98086531,49.98052639,3777.052567,3875.94626,150.6086417,134.6697207,5.5809503,1
9889,48,24,48,1,1,1,1,0,1,1,1,1,0,1,1,265.0010594,209.1482225,220.8645318,13.75259615,15.1607425,4.216154422,266.5915757,208.3427808,220.8233629,13.88718303,12.58372975,6.699969903,11.59201449,-10.94087379,-0.6520231124,-11.40149115,10.74705943,0.6535623516,264.7325027,208.5073761,220.4646264,4.491098051,8.414603457,3.114069904,266.3967633,207.8635374,220.5353467,5.331013093,2.43511691,6.069285168,0,-117.1571104,107.9518549,47.6703781,-129.1189237,31.15892183,-0.1292854579,-117.2057573,108.4081623,-38.72793358,-72.6884306,137.9968858,49.98586869,49.98710769,2789.039459,2606.581975,55.6269075,-144.2084886,5.5392899,1
9890,48,24,48,1,1,1,1,0,1,1,1,1,1,0,1,419.5009848,264.0704866,217.239276,23.01489046,26.21534686,16.21750123,421.4177814,268.073339,223.854636,21.0836855,26.59796507,18.62904362,18.04969898,-22.6109714,4.561465658,-11.19029304,19.13661043,-7.946147975,317.7698399,224.1527443,142.5707988,8.440397031,7.859378139,6.732963486,323.0427446,229.766197,146.2777119,14.54462598,15.48134811,9.808271371,0,-137.7768548,106.1034801,116.6290066,-26.66994753,-120.8689554,0.1031592004,-137.5622121,106.3957059,-31.24730635,-166.0411583,76.03158741,49.97449986,49.97619397,4922.54779,4941.534853,1137.958633,-240.6452602,5.3623636,1
9891,48,24,48,1,1,1,1,0,1,1,1,1,1,1,0,259.6296934,208.407363,226.3635344,23.7422905,19.84182076,5.613856359,259.9876973,209.2583773,226.7475281,23.6685322,19.84044023,5.613770039,22.51931123,-18.5156623,-4.003841029,-22.47428681,18.46684717,4.007226659,259.5732078,208.3583759,226.3136938,3.611634638,4.900078166,3.066207979,259.9347113,209.1894719,226.6937116,3.423828037,5.085560099,3.063233876,0,-115.4662016,107.771706,-2.375624623,-117.2630213,107.7298118,0.04315558723,-115.3490888,107.8117792,2.349815315,-113.9950089,107.6614788,49.98607898,49.98605938,2788.516809,2784.371478,23.25455903,-119.8698608,5.5598311,1
9892,48,24,48,1,1,1,1,1,0,1,1,1,1,1,1,261.7361186,207.1231386,224.8555595,6.861239236,9.049159315,3.427282875,263.3296946,206.7236471,224.8957605,7.597991054,4.821665492,5.811132097,-5.489820635,4.177824579,1.311765882,5.442281053,-4.11905822,-1.323466122,261.7118604,207.1238163,224.8636485,4.042107508,7.981101072,2.99538483,263.314062,206.730148,224.9035211,5.24523914,2.358261663,5.565283156,0,-115.7234836,108.5266624,46.7633666,-124.7146754,42.9050628,-0.09173109011,-115.7843241,108.9146436,-34.32916315,-84.85978711,137.9366298,49.98673835,49.98673863,2655.941563,2648.596301,16.84051211,-127.2293331,5.3466451,1
9893,48,24,48,1,1,1,1,1,0,0,1,1,1,1,1,262.6307142,205.3566256,225.2834507,6.801967312,10.38385629,5.923736964,263.5046773,204.5714718,226.5775736,4.057243479,8.742326376,9.078100533,1.357755471,-7.047316509,5.689312219,-1.350961722,7.079339289,-5.728632285,262.6153783,205.362785,225.2900341,6.535026765,7.488868316,1.026026775,263.4882686,204.5634194,226.5687548,3.594241306,4.923218078,6.92198524,0,-115.4439308,109.4845934,29.93925711,-144.906041,-30.11599258,-0.3110568465,-115.1915232,109.8818844,-66.09208858,-67.40682743,115.0570332,49.98674656,49.98673786,2653.400592,2649.641151,13.89857223,-128.4249412,5.4253687,1
9894,48,24,48,1,1,1,1,1,0,1,0,1,1,1,1,262.4268221,210.3233826,222.4519662,51.11390617,52.23207758,20.73113308,261.2834763,206.7847827,227.6203665,49.48392518,51.82574964,24.36393857,-34.37333786,34.28098791,0.0919468781,34.09366421,-34.01650576,-0.07758420545,261.1332725,209.1726798,222.1244462,13.9392056,13.18219647,10.21592639,261.1673194,206.5020877,227.0792522,8.434852329,13.85536544,16.19788612,0,-116.7350106,107.2414653,28.13751679,171.3205768,-83.60927682,-0.9882860318,-115.5282354,108.1732942,-128.193718,-51.78891871,100.5433924,49.98216444,49.98323065,3540.087633,3263.806183,183.0566626,-80.86666696,5.5362892,1
9895,48,24,48,1,1,1,1,1,0,1,1,0,1,1,1,262.9161045,208.0233712,222.8340034,12.08272198,13.81146744,3.483215476,264.6466929,207.3489965,222.903541,12.45547612,11.05155542,6.384363808,-8.944539564,8.214631533,0.7294123117,8.826218291,-8.093797047,-0.7329179799,262.7968257,207.8667477,222.7784209,4.470747574,8.369439477,3.120409987,264.6043323,207.2792165,222.8663332,5.653628119,2.276963929,6.195423763,0,-116.3939782,108.1488586,52.30556025,-126.9867402,30.01480654,-0.1246961182,-116.461124,108.6115175,-38.92316365,-75.19624069,137.7593169,49.98666352,49.98647179,2681.668663,2689.429291,24.9593561,-123.3572196,5.567353,1
9896,48,24,48,1,1,1,1,1,0,1,1,1,0,1,1,264.3687311,208.4388611,220.9588154,57.74312354,28.5530653,54.74530422,269.4160667,203.1123632,222.3122545,57.76493187,23.15714551,55.751731,-37.86192595,0.1687645896,37.69368497,37.91337946,-0.07521131763,-37.83758557,263.9599622,207.9623589,220.8179677,14.0870813,19.5832681,9.819139887,268.1538877,202.7905741,220.559144,13.31619935,10.86801785,13.63436719,0,-116.8464425,108.2231374,68.58277464,-137.6277917,-8.794978356,-0.8547241726,-117.3742455,109.5432321,-81.15021175,23.97261576,148.3452847,49.98242111,49.98134029,3404.637475,3669.660373,75.05900666,91.67121518,5.4021625,1
9897,48,24,48,1,1,1,1,1,0,1,1,1,1,0,1,259.6276734,208.4366243,226.3548411,23.96385332,20.06015976,5.615366828,259.9799469,209.2766332,226.7384279,23.88253815,20.05105878,5.614491564,-22.71783454,18.71405414,4.003586809,22.67231993,-18.66698152,-4.005539109,259.5702802,208.3859836,226.3038723,3.63618327,4.914405553,3.066812157,259.9260713,209.2058377,226.6832812,3.39907197,5.073742591,3.062357032,0,-115.4726682,107.7587693,-2.343325629,-117.5237477,107.6933326,0.0411317526,-115.3552646,107.7989265,2.347831176,-113.7471689,107.6721479,49.98605293,49.98606467,2791.220737,2785.471301,22.84151542,-119.130113,5.355187,1
9898,48,24,48,1,1,1,1,1,0,1,1,1,1,1,0,419.2081231,263.882511,216.1860143,23.69326252,26.48163339,14.7324491,421.2453952,268.0556077,223.3417537,21.53734205,26.65734425,17.54139262,-19.19086135,24.1681884,-4.978834097,12.35508971,-20.70236465,8.345663217,318.0199893,224.0508855,142.0475503,9.326684442,8.441278815,7.250089818,323.6587607,229.8856548,145.9347674,15.2886618,15.90832264,10.32497924,0,-137.873518,106.2525709,116.3527662,-26.9640068,-119.791621,0.08659846705,-137.6870278,106.570284,-33.13660093,-167.5864795,75.94163906,49.97489643,49.97586587,4894.775247,4954.327627,1177.085637,-273.3233972,5.4379454,1
10046,16,16,96,1,1,1,1,1,1,1,1,1,1,1,1,240.8413517,174.1063221,289.3834148,9.010143985,6.353280529,1.647013877,242.2323252,174.843761,289.7592926,7.542621065,5.757150272,3.181910378,0.01751864917,-0.009797009287,-0.007730352185,-0.01739868893,0.009689631662,0.007715645076,240.8409066,174.105869,289.3831995,9.009653676,6.352687961,1.64483516,242.2319252,174.8433602,289.759117,7.542077066,5.756530402,3.180818582,0,-146.2762053,97.24900884,0.691182652,-155.163097,98.88658452,0.09007714118,-146.061059,97.30603451,-1.3180802,-136.8763805,96.36138764,49.98129831,49.98130339,3745.731665,3733.656259,-72.70060616,-307.1783118,5.139153,1
10047,16,16,96,1,1,1,1,1,1,0,1,1,1,1,1,240.2221918,173.2761006,290.6738266,14.48758849,15.79258671,10.36193311,241.1725437,171.73704,292.8506968,5.18752064,13.33244383,12.97938816,2.186540241,-11.15118395,8.964593853,-2.179266504,11.19370453,-9.014496069,240.2077065,173.276,290.6790648,14.15659625,10.66989707,3.809085345,241.1535012,171.6860969,292.8123825,4.175288933,6.422493635,8.637039264,0,-146.1239767,97.38774841,12.54550268,-178.9559393,-92.12787989,-0.4811156503,-145.7333784,97.7478234,-49.81228095,-82.80840397,93.27197344,49.98118177,49.98116659,3768.935174,3761.055288,-75.35563526,-304.3023008,5.0886647,1
10048,16,16,96,1,1,1,1,1,1,1,0,1,1,1,1,240.2194749,173.2739525,290.6772735,14.48469707,15.79210925,10.36472335,241.1680213,171.7414933,292.8577543,5.188246597,13.33791035,12.98048771,-2.187104176,11.14606361,-8.959043755,2.181109589,-11.19179974,9.01060915,240.2049805,173.273856,290.6824298,14.15204598,10.66515432,3.805742541,241.1490039,171.6901401,292.8190887,4.170668818,6.426890509,8.63361667,0,-146.1228385,97.38743156,12.51562549,-178.9807355,-92.15701606,-0.4802731899,-145.7305552,97.74662486,-49.71186645,-82.85330576,93.26091066,49.98117472,49.9811736,3770.233574,3759.877258,-74.91733379,-304.7027948,5.323013,1
10049,16,16,96,1,1,1,1,1,1,1,1,0,1,1,1,241.1741918,174.0904913,288.9391593,9.573038135,10.22148237,9.479068718,244.4206807,174.693115,287.870063,12.7271049,3.879043249,9.694249192,6.036815736,2.06077848,-8.097629541,-6.108375399,-2.01795173,8.126290696,241.1593624,174.0885882,288.9508812,7.059567183,9.875252063,4.677092372,244.3888271,174.6897437,287.8636075,10.92020113,2.864624273,5.054371654,0,-146.3931933,97.51653544,28.15147428,-136.4268006,33.18037058,0.08008937935,-146.7951405,97.79532824,-18.05280364,174.9858724,154.1396124,49.98113103,49.98111922,3779.596134,3769.845326,-68.23007052,-300.3104447,5.2990757,1
10050,16,16,96,1,1,1,1,1,1,1,1,1,0,1,1,241.1711533,174.0844405,288.941553,9.576120807,10.21384377,9.477626866,244.4181621,174.6880762,287.8807166,12.72488948,3.891151043,9.698999616,-6.028078815,-2.074242384,8.10228231,6.101086326,2.028252604,-8.129398156,241.1563025,174.0824974,288.953285,7.064379359,9.863913521,4.661649698,244.3862451,174.6846186,287.87418,10.91786217,2.869436901,5.051887595,0,-146.3929211,97.51794406,28.16431148,-136.4443281,33.10482541,0.07931966442,-146.7932464,97.79700257,-18.07747573,175.192509,153.9534079,49.98113373,49.981118,3778.758403,3770.559347,-68.14753647,-300.3298065,5.2742385,1
10051,16,16,96,1,1,1,1,1,1,1,1,1,1,0,1,240.8269928,174.477146,289.4101117,12.52842807,6.310695627,5.237238808,240.8495104,176.20788,290.360326,10.48668756,11.08949343,4.228040024,-6.953926861,5.49094414,1.462923011,7.013467088,-5.559935906,-1.453614279,240.8125969,174.4757891,289.4220743,10.3405564,2.884335312,4.851466287,240.8216202,176.1907679,290.371526,7.690354001,9.524561327,3.742563248,0,-146.2206439,96.9541324,-20.40788177,-173.7047665,142.278764,0.293342705,-145.5866917,96.70562686,27.47718711,-138.2452557,29.23753459,49.98119365,49.98119889,3767.040665,3754.097359,-93.80274614,-327.6337505,5.311825,1
10052,16,16,96,1,1,1,1,1,1,1,1,1,1,1,0,240.828515,174.4841871,289.3991639,12.53347621,6.332484184,5.239192515,240.8545511,176.2225806,290.3514096,10.51526814,11.12125586,4.231976514,6.979699389,-5.521759553,-1.457954477,-7.038241954,5.587985463,1.450223877,240.8141002,174.4827986,289.4111539,10.3275785,2.86503586,4.854533105,240.8264881,176.2052995,290.3625874,7.703149336,9.540884096,3.748242966,0,-146.2223775,96.95118696,-20.43717535,-173.7058771,142.333995,0.2944806906,-145.5874015,96.70242305,27.43222769,-138.3141878,29.21857059,49.98119598,49.98119528,3766.173814,3755.136927,-93.45328957,-328.0619412,5.6780553,1
10053,16,16,96,0,1,1,1,1,1,1,1,1,1,1,1,239.5476626,170.3049502,293.4873035,5.827664002,15.11196885,14.08369198,241.5629415,173.5843953,291.6883703,14.00261888,16.86500563,11.98208055,-2.615674393,13.27941448,-10.66371477,2.532482554,-13.11358082,10.58110738,239.522644,170.2398183,293.400307,4.499106856,5.717644538,7.89850099,241.5483329,173.5821861,291.6815681,13.52709066,9.671938867,3.108984596,0,-145.4109592,98.22250958,-43.21259602,-90.62970413,91.26812396,0.7385150335,-145.4361491,97.95136377,13.13355428,-174.5381407,-99.39358953,49.98115507,49.98114593,3776.119519,3763.664418,-68.13231025,-306.9469397,6.1802209,1
10054,16,16,96,0,1,1,1,1,1,0,1,1,1,1,1,292.6188786,278.5011687,382.0317209,20.99851673,20.70559129,21.2118019,293.5607735,279.6930252,382.113989,18.64043962,18.28351256,20.77676554,-7.019210797,10.01197066,-2.992906217,-3.887178596,2.679696626,1.207350668,208.1412316,187.055688,334.9879603,8.822956325,6.091398255,4.130818018,208.7976901,188.1613238,335.334349,5.529291638,6.824546575,3.345446265,0,-133.3175883,82.7913387,-4.402011982,-127.3953907,119.2466176,0.05589443133,-133.2504079,82.66463871,6.380304924,-139.0266915,35.33745714,49.95555464,49.97485406,6857.227471,7057.925339,-1212.098615,-1338.323112,5.3709927,1
10055,16,16,96,0,1,1,1,1,1,1,0,1,1,1,1,238.3514175,166.2935289,297.1067268,12.34229239,55.1162616,46.74967301,239.8929924,167.378224,297.1161565,12.12682567,54.83286387,46.71762841,-7.642407694,50.66345263,-43.02102561,7.475871866,-50.44467311,42.96883095,238.0884665,165.8175917,296.6239218,8.241050046,5.917381439,2.253592832,239.62911,166.7294444,296.7485744,8.120967087,5.492346404,2.718323038,0,-144.983545,99.51274089,0.1575272652,-148.2946852,92.7410585,0.1463416397,-144.8207843,99.55316401,-0.5717803361,-141.8425147,105.0574179,49.97801449,49.97798421,4403.223609,4396.500827,81.51372307,-150.3524377,5.2073644,1
10056,16,16,96,0,1,1,1,1,1,1,1,0,1,1,1,234.475927,170.1130561,299.9920806,36.62864484,76.6596545,81.15277161,245.57754,168.5224223,292.521248,43.54442305,73.85320272,80.82593112,1.74989059,51.473765,-53.22345433,-2.278216866,-50.77164903,53.05004598,233.9573904,167.2508443,297.1132261,16.20502186,21.21814182,20.21081198,244.6079702,168.2345114,291.2770692,28.12349112,12.79569214,20.42128456,0,-143.6696668,98.08950416,120.2102266,-113.5473538,12.99946741,0.3773232932,-145.9370784,99.28509364,-29.81073832,94.14301678,179.1442097,49.97201253,49.97201088,5586.122569,5429.830424,316.9691345,-134.7498136,5.4353926,1
10057,16,16,96,0,1,1,1,1,1,1,1,1,0,1,1,240.8066503,165.747314,300.3860536,22.83478739,12.92795742,23.79609551,244.2320353,166.6946102,298.6714687,24.92070861,6.481492135,23.88446255,-17.9258086,-0.2174273513,18.14211772,18.12277277,0.2594197994,-18.38328439,237.8894333,163.5044698,298.9894826,6.916575242,11.31308924,6.239036659,241.3909812,163.7899809,297.4120771,11.41385948,2.490741331,6.115928072,0,-144.6667216,100.4717362,34.61976847,-132.4590039,35.55380699,0.04640138325,-145.3580374,100.7804877,-20.42437962,129.4765455,168.1278208,49.97976585,49.98142636,4169.828842,3552.780427,46.56698485,-215.7115462,5.5611428,1
10058,16,16,96,0,1,1,1,1,1,1,1,1,1,0,1,237.6880381,172.88098,293.9520882,63.34928561,69.40628947,36.44332393,243.5088182,181.7531843,286.8477486,67.33567945,70.21462131,33.82842516,-44.12985293,47.07958812,-2.949733149,44.327747,-47.18838116,2.860624438,237.5778238,172.0434131,292.8771021,8.022905342,17.17299412,20.57557449,241.6610636,178.9267824,286.2628133,23.0353523,18.29409228,15.95546775,0,-144.5836821,96.80554637,-139.2890904,-69.57474809,81.36809929,1.588228008,-145.8216094,96.02931832,13.32719969,149.6929818,-103.1329215,49.97392408,49.97394027,5199.122368,5188.759823,33.73129395,-70.5116461,5.3219234,1
10059,16,16,96,0,1,1,1,1,1,1,1,1,1,1,0,239.386592,170.3814476,293.6677055,5.709788471,15.51712875,14.57228049,241.4253204,173.7003404,291.8130458,14.10168764,17.23818633,12.49788173,-2.48171578,13.67706604,-11.19531612,2.386804246,-13.49587495,11.10910765,239.3578174,170.30241,293.558242,4.427246401,5.803864216,8.015530968,241.4086837,173.6941964,291.7967085,13.65651525,9.762625157,3.226085161,0,-145.3376929,98.13222452,-44.75696618,-89.6184673,91.00739646,0.7509167281,-145.3713483,97.85628,13.16996865,-175.0081226,-99.52468031,49.98114137,49.98112828,3779.583646,3766.59796,-72.04612986,-311.9070323,5.6059784,1
10060,16,16,96,1,0,1,1,1,1,1,1,1,1,1,1,239.5473943,170.310006,293.4834197,5.813156214,15.08761362,14.06871964,241.5678064,173.5910533,291.6762319,14.00926169,16.8730026,11.96620132,2.605102438,-13.24570777,10.64035621,-2.520814918,13.0768346,-10.55624737,239.5224426,170.2441129,293.3959299,4.487486422,5.713389758,7.889802312,241.5531529,173.5888453,291.6694593,13.53622247,9.721128526,3.093626927,0,-145.4114904,98.22590454,-43.25247544,-90.14102919,91.54853035,0.7390391692,-145.43921,97.95474292,13.10019934,-174.5430324,-98.72548158,49.98116951,49.98112864,3771.737518,3768.406238,-69.10917477,-305.8932672,5.4599585,1
10061,16,16,96,1,0,1,1,1,1,0,1,1,1,1,1,238.3565705,166.295448,297.0917789,12.34225108,55.11098161,46.73831649,239.8977469,167.3791086,297.1121011,12.12631879,54.8242727,46.70684782,7.646446188,-50.65628776,43.00990811,-7.479478208,50.43674316,-42.95711637,238.0941569,165.8217681,296.6107834,8.241837523,5.937644056,2.25322741,239.63459,166.7312424,296.7446188,8.120610268,5.473397887,2.723088489,0,-144.9875763,99.51169377,0.1803249596,-148.3724679,92.21690374,0.1455602621,-144.822134,99.55303928,-0.5954591199,-141.7416537,105.4781419,49.97800288,49.977991,4404.628486,4397.645393,82.82778857,-151.4992635,5.2387127,1
10062,16,16,96,1,0,1,1,1,1,1,0,1,1,1,1,293.5776095,278.8267305,382.0380752,16.62110568,20.09954501,18.96972488,296.3625165,280.4103186,382.834222,16.20078877,17.45231058,18.93535163,4.871087762,-11.27202881,6.402778672,6.152056771,-1.531635915,-4.618363563,208.8413785,186.1129159,334.707102,7.283685419,4.987080331,2.0453091,210.721998,188.2565158,336.0478866,7.434610445,8.171343535,5.159844811,0,-133.4649481,83.2591817,12.49030415,-116.576838,150.6512291,0.0332865793,-133.2834184,83.28576343,-12.67248287,-143.9417623,61.75312814,49.95707674,49.97347397,6745.809505,7159.183526,-1093.239198,-1475.357537,5.4419556,1
10063,16,16,96,1,0,1,1,1,1,1,1,0,1,1,1,242.3397534,165.5363811,300.7605587,20.46031707,11.7594407,20.47076467,245.2270275,166.6786182,299.3932961,21.64379004,5.159142978,20.52546364,16.58515193,0.7745104743,-17.35712843,-16.81757445,-0.7902351302,17.61033126,238.7222493,162.4217342,299.178636,7.952191241,10.54852162,4.967716586,241.4934357,162.7505424,297.7319019,9.51875487,2.153006934,4.228053327,0,-144.9395245,101.1117158,21.59893385,-134.4594156,50.80028874,0.06892661318,-145.5092436,101.309428,-18.26134327,146.5572974,165.8885649,49.98197107,49.97951457,3761.745078,3900.043057,-34.76075915,-125.1664224,5.3470836,1
10064,16,16,96,1,0,1,1,1,1,1,1,1,0,1,1,234.1952464,169.9625089,300.0360998,37.4056421,78.12197157,82.59977546,245.3439551,168.210383,292.2803232,44.14771484,75.26292757,82.25310772,-1.781338079,-52.29345684,54.07478951,2.323010696,51.57560296,-53.89863053,233.6428127,166.9999507,297.0870855,16.2996368,21.73754146,20.35365543,244.3393217,167.9157443,290.9967669,28.07418381,13.24765017,20.50242516,0,-143.6000075,98.10738125,119.4155234,-113.616596,13.6947094,0.386627266,-145.9467328,99.3060441,-30.32206195,92.91456653,179.9160383,49.97149834,49.97139542,5697.845619,5716.029843,345.6566955,-55.8692597,5.4585667,1
10065,16,16,96,1,0,1,1,1,1,1,1,1,1,0,1,239.3913442,170.4131188,293.6425954,5.744168941,15.42556762,14.47743157,241.4229333,173.7209243,291.7904948,14.07255673,17.209442,12.40431596,2.518514263,-13.52521864,11.00615028,-2.422527179,13.34133526,-10.91937292,239.362246,170.3330572,293.5329231,4.447151937,5.758842143,7.96252973,241.4061758,173.7146177,291.7742446,13.61859295,9.829265957,3.156777888,0,-145.3415897,98.13267921,-44.33689206,-89.00799561,91.72525695,0.7484328518,-145.375846,97.85674911,13.16643729,-174.7733954,-97.92120154,49.98117783,49.98108606,3770.754265,3777.588453,-74.73750606,-308.8617846,5.5473482,1
10066,16,16,96,1,0,1,1,1,1,1,1,1,1,1,0,237.6934139,172.8858489,293.9537758,63.39898357,69.46427947,36.4393865,243.5141752,181.7564801,286.8457968,67.38540874,70.26960607,33.82344709,44.16458976,-47.14162704,2.977145992,-44.36074446,47.24749352,-2.886654759,237.5829072,172.0465054,292.8793292,8.03245118,17.17192457,20.58903701,241.6654852,178.9270209,286.2624055,23.04601015,18.2806209,15.97100378,0,-144.5838912,96.80409945,-139.318464,-69.64222747,81.29118165,1.588410279,-145.8219558,96.02817825,13.32889088,149.6465685,-103.2276096,49.97391914,49.97395288,5206.554769,5183.375804,34.81576995,-71.13335015,5.4939688,1
10067,16,16,96,1,1,0,1,1,1,1,1,1,1,1,1,242.293506,173.3323525,288.3933714,12.63592565,4.156274323,8.926745559,242.0529645,174.7663659,289.705551,9.142088725,10.1505189,8.765116281,-5.373860092,-2.035713267,7.409541855,5.283762424,2.082988661,-7.366770066,242.2684598,173.327893,288.3839124,11.15901067,3.326491441,4.76874353,242.039107,174.7613069,289.7157138,7.046550649,9.837523843,4.528613944,0,-146.833339,98.00586445,-19.0921071,168.1498322,154.2502577,0.2346154255,-146.0807933,97.77448853,30.58772479,-133.0218952,36.57710556,49.98116789,49.98116099,3772.70383,3761.334312,-48.43873665,-288.0558018,5.5930096,1
10068,16,16,96,1,1,0,1,1,1,0,1,1,1,1,1,241.9964008,168.0897539,292.3197403,45.43391949,77.20744935,83.94274814,233.5641626,172.656227,300.12569,38.14458017,79.42789666,84.13067882,-1.870852576,-52.91824988,54.78938677,1.592429183,53.25250056,-54.84468754,241.1143255,167.7601762,291.1601816,29.13715778,14.32222578,20.74114245,233.0899233,168.65046,297.7009892,17.06710432,22.24662753,20.63284517,0,-146.6220016,99.3492066,-30.60387749,95.12016597,-179.2420916,-0.1081792606,-143.8650751,98.17435053,120.6047838,-111.7430999,14.3627023,49.97088248,49.97131269,5799.552635,5697.445161,235.2053875,179.2043044,5.5286506,1
10069,16,16,96,1,1,0,1,1,1,1,0,1,1,1,1,244.7801809,164.2709698,304.5935466,25.61395035,6.896037608,24.05546146,244.1749584,164.7860953,306.0113132,23.84268766,12.35770588,23.72266187,-16.25441932,-0.9657153784,17.20200988,15.90307095,0.9224699083,-16.84444037,239.1133319,158.1489857,302.1466016,10.32396975,3.26754099,3.974649484,238.9537385,159.9222383,304.0143443,8.139990518,10.4631644,4.27986683,0,-144.9859783,102.9215626,-24.26325224,140.9123593,157.8700138,0.33106718,-143.8464808,102.7186759,30.95452866,-127.3927441,53.18640329,49.97861122,49.98223986,4393.770855,3458.384336,173.4523126,-215.5620031,5.6342439,1
10070,16,16,96,1,1,0,1,1,1,1,1,0,1,1,1,256.3834826,150.6382414,510.1871205,33.30681488,20.47834681,25.22083932,251.8455322,142.8237676,509.4020448,30.02856724,16.1855646,26.86443029,25.99569049,-9.652211299,-16.34446288,-26.67505805,4.848298399,21.82542193,224.5613901,92.07743814,378.2320116,19.90928705,12.39627072,16.34282237,219.8348554,88.49241602,372.6666665,11.90616529,7.651460357,11.27865175,0,-130.4430977,119.5478757,-36.95978977,-161.0153828,90.42851518,0.3752317617,-130.657873,119.3702309,92.90396343,-5.127049808,-105.1700556,49.97334426,49.97263237,5386.250705,5417.311089,-368.9164803,936.198589,5.3568327,1
10071,16,16,96,1,1,0,1,1,1,1,1,1,0,1,1,243.2674772,173.6012503,286.8389013,19.7911059,8.91270613,23.4771531,244.8249859,174.7437687,286.8201527,19.87568251,8.893313439,23.40302802,-16.61859233,-5.853103748,22.47160831,16.58590656,5.861339668,-22.44733468,243.2129434,173.5394277,286.7988119,8.208897278,5.975202945,2.649000991,244.7508454,174.6590203,286.7886722,8.511618835,5.950383201,2.147306196,0,-147.2754135,98.46049866,-2.049061373,-147.4720828,94.01110472,0.1860093793,-147.1225801,98.46899405,1.595418145,-147.4840499,103.8399757,49.9805334,49.98050933,3898.432785,3893.14324,-3.173159817,-234.5313499,5.7832233,1
10072,16,16,96,1,1,0,1,1,1,1,1,1,1,0,1,244.9578646,171.5931212,288.2781716,66.07897814,26.42842561,64.86640968,242.3276453,179.3783873,286.3849699,66.60728182,33.62170849,63.74107008,-42.97988263,-0.3949490675,43.37492734,42.66063854,0.4809922174,-43.1415401,243.6577992,170.9887008,286.0404788,16.07232014,11.95036241,16.10809554,241.8679807,178.2133641,286.1073921,20.95130383,23.56509644,12.57026645,0,-147.5041253,99.31875456,-79.51036722,17.23562642,134.8040724,1.648939391,-145.8599311,98.10439201,49.13462098,-154.9542164,-32.28826194,49.97431688,49.97455242,5125.45123,5035.550724,236.821701,-141.4491296,5.5430024,1
10073,16,16,96,1,1,0,1,1,1,1,1,1,1,1,0,241.0172366,174.6215365,289.116031,12.78128524,6.706873029,5.352967705,240.984538,176.4130724,290.0790215,10.80385588,11.53135442,4.24352865,7.304189511,-6.024674012,-1.279547688,-7.372730683,6.098811454,1.273899636,241.0026161,174.6187325,289.127638,10.40727019,2.717237769,5.036056414,240.9534869,176.3902259,290.0901663,7.790201703,9.715382445,3.838382892,0,-146.3004816,96.96494893,-21.38316675,-175.3558823,142.5531407,0.3060720653,-145.6493477,96.7004969,28.67158223,-138.5427263,26.77893914,49.98116834,49.98116868,3771.590173,3760.717762,-93.34850387,-327.2786461,5.6255317,1
10074,16,16,96,1,1,1,0,1,1,1,1,1,1,1,1,242.3001021,173.3381327,288.3901602,12.64541442,4.15732999,8.936281935,242.0566221,174.7711545,289.7000415,9.146854857,10.150826,8.772082439,5.384970465,2.034225272,-7.419262101,-5.293148934,-2.084808329,7.377881382,242.27511,173.333661,288.3805657,11.16466667,3.327056156,4.774154314,242.042764,174.7661197,289.7101601,7.0449925,9.837426379,4.529418888,0,-146.8347132,98.00646743,-19.10398568,168.1516785,154.2279028,0.2346401694,-146.0825915,97.77456566,30.63323943,-133.0217273,36.5049487,49.98116223,49.98116565,3772.960453,3761.188418,-48.5669819,-288.1086515,5.9755544,1
10075,16,16,96,1,1,1,0,1,1,0,1,1,1,1,1,244.6487496,164.8179838,304.0815031,25.55948194,6.607977848,23.85253107,244.9000828,165.1664081,305.347012,24.47585917,12.8328328,23.79929679,17.57753936,0.3694665166,-17.94407394,-17.18371524,-0.3911789958,17.57789974,238.455206,158.0058813,301.2209856,8.732278147,2.632245451,3.400892292,239.0824071,159.7506829,302.9130337,8.577763049,10.98538776,5.312651781,0,-145.0333668,102.5683968,-19.03206935,129.1453894,177.8353894,0.3439712153,-144.0039913,102.4962795,19.04373532,-131.132333,64.22621175,49.97847584,49.98199008,4172.477106,3715.674587,163.825414,-188.2723745,5.629418,1
10076,16,16,96,1,1,1,0,1,1,1,0,1,1,1,1,241.9231399,168.0275845,292.2414572,45.53646229,77.34387428,84.12123682,233.4907428,172.6295807,300.0676718,38.27428034,79.5789193,84.3119306,1.922950235,52.96334814,-54.88632256,-1.641471887,-53.3005706,54.94205731,241.0378367,167.6979078,291.0751322,29.12566145,14.39083904,20.80352038,233.0145571,168.6062578,297.6337496,17.07355189,22.34567633,20.70598035,0,-146.6226363,99.35700769,-30.65906211,94.75688757,-179.085868,-0.1043243018,-143.8549373,98.18184258,120.5183697,-111.8651574,14.47132472,49.97100583,49.97091231,5808.905379,5796.999829,252.0803886,198.4634695,5.6372987,1
10077,16,16,96,1,1,1,0,1,1,1,1,0,1,1,1,243.2470211,173.6007951,286.820081,19.72413206,8.910842087,23.42805217,244.8418651,174.7438997,286.8267628,19.85921507,8.894177598,23.37230663,16.58945673,5.852991531,-22.4424355,-16.55677597,-5.863174488,22.41994662,243.1930618,173.5393273,286.7806342,8.1481187,5.97298437,2.563486419,244.7679021,174.6602479,286.795959,8.567459125,5.952620699,2.240940425,0,-147.2754705,98.45375192,-1.504393317,-147.4871594,92.86520404,0.1816472434,-147.1222588,98.46887081,1.051557698,-147.4688013,104.7482126,49.98053085,49.98051739,3898.962718,3892.001824,0.14687877,-237.8787332,5.5747578,1
10078,16,16,96,1,1,1,0,1,1,1,1,1,0,1,1,256.2108193,150.3674742,510.5393152,33.46618967,20.90911973,25.18180209,251.6190162,142.2849477,509.7373214,30.06124695,16.56256259,26.81816243,-26.06752798,9.842446411,16.22405075,26.75577285,-5.04689612,-21.70974397,224.4393227,91.9317416,378.3564289,20.0319866,12.64353868,16.30695631,219.6796426,88.22733096,372.7681887,11.79977876,7.891233156,11.24196681,0,-130.343082,119.5620177,-36.26847384,-161.0003717,90.45501638,0.3525859845,-130.582924,119.3884493,94.14857674,-4.338746306,-105.1953087,49.97284067,49.9731383,5405.62466,5395.644703,-376.5612629,939.5289971,5.3746753,1
10079,16,16,96,1,1,1,0,1,1,1,1,1,1,0,1,246.0874641,176.6832176,284.7471791,33.17679431,28.86983791,15.25003921,245.2785428,180.4835821,284.6560776,33.93722057,32.08124343,12.99844825,-18.09137562,20.77897037,-2.68680378,18.52763579,-21.15149286,2.624575582,245.2124508,174.7890833,284.1705724,10.57980885,2.359858028,10.16349663,244.7080364,178.6761069,283.9864816,12.63001938,13.48765014,6.451964949,0,-147.9487409,98.5131637,-48.79755954,-24.79888545,127.2743525,0.7996530648,-147.2358575,97.81934838,38.95225957,-156.3284007,-31.80066865,49.97942891,49.9792112,4084.776573,4139.899769,-25.69214415,-233.2595136,5.4932579,1
10080,16,16,96,1,1,1,0,1,1,1,1,1,1,1,0,242.295521,173.3365668,288.39242,12.63567884,4.159592229,8.920215901,242.0529256,174.7693683,289.7030038,9.130907129,10.14907342,8.757962871,5.363938599,2.037914857,-7.401899275,-5.272548043,-2.088213895,7.360741752,242.2705123,173.3321006,288.3830187,11.16500785,3.329534654,4.771751133,242.0390593,174.7643257,289.713186,7.041762694,9.835614006,4.530682652,0,-146.8334639,98.00491029,-19.08533437,168.1615662,154.2584795,0.2346362824,-146.0811666,97.77328834,30.61753527,-133.0094499,36.54660337,49.98117095,49.98115867,3771.962243,3761.980416,-48.76325004,-287.9247322,5.4103249,1
10081,16,16,96,1,1,1,1,0,1,1,1,1,1,1,1,239.654685,174.7043903,290.3908582,10.16257468,10.46253007,3.840856503,242.3944821,174.9126228,289.9208568,11.22323443,5.261419061,5.360510718,5.964732707,-4.612947895,-1.351802834,-5.846641932,4.490854416,1.355758677,239.64492,174.6908477,290.3888165,8.136648549,9.361701498,3.387058768,242.3936922,174.9102693,289.9199787,9.502935194,2.644306767,5.045039762,0,-145.8008222,96.64952322,22.272858,-144.8136305,23.38532346,-0.006001291812,-146.0146739,96.93747224,-19.34031097,-150.8285509,136.7451535,49.98125728,49.98125008,3754.62396,3743.68743,-101.0400217,-334.399958,5.443583,1
10082,16,16,96,1,1,1,1,0,1,0,1,1,1,1,1,241.3673429,180.5711714,286.1673768,60.91486128,63.01978492,29.03216954,239.2400908,174.5461535,292.5699056,56.11598225,61.2927804,31.70145572,39.90698928,-42.01757478,2.110929654,-39.20516395,41.38494134,-2.179412401,239.867363,178.4618325,285.777755,22.09554091,17.97219916,14.21032041,239.1533234,173.9079385,291.8653434,7.11129404,15.92752374,18.87041594,0,-146.7697599,95.22094945,12.47953207,152.9413905,-100.6890868,-1.198290935,-145.4109011,96.00910154,-135.7897233,-68.43283402,83.39310798,49.97537446,49.97571894,4903.674401,4768.436521,100.1688675,-231.9188807,5.5578001,1
10083,16,16,96,1,1,1,1,0,1,1,0,1,1,1,1,240.1500971,173.2518601,290.7773613,14.5115659,16.58815001,11.57648007,241.0750982,171.7476283,293.002386,5.14965227,14.28020739,13.9730653,-2.157575834,11.60188775,-9.44449129,2.158414099,-11.65738512,9.498781151,240.1347874,173.2501601,290.7782777,14.17859244,10.68797459,3.790219941,241.0539055,171.6711207,292.9412086,4.115667546,6.455382312,8.618930104,0,-146.0921652,97.36711924,12.3353313,-179.0915457,-92.34250679,-0.4822598631,-145.6915821,97.72265096,-49.80770736,-82.63274387,93.17798909,49.98110421,49.98117297,3785.292133,3760.20961,-74.13309513,-307.2624007,5.3898402,1
10084,16,16,96,1,1,1,1,0,1,1,1,0,1,1,1,241.7311393,177.9524261,285.4796467,63.30652754,31.71044393,60.29039623,247.4992722,172.8214747,287.1881781,62.23706723,24.121255,61.28168268,40.0944392,0.5175228466,-40.61171696,-40.11897972,-0.6214250263,40.74060499,241.3221561,177.203733,285.3307783,20.06654851,22.85925008,12.19493343,246.0352711,172.3713413,285.4886854,15.04226843,11.10355052,15.68461481,0,-147.0146838,96.66347168,46.69141361,-157.0982961,-32.99586388,-1.239003214,-148.2168482,97.8691443,-78.80719656,12.75768117,133.608967,49.97542185,49.97498037,4864.231059,4980.893311,30.5886802,-75.54317628,5.5498486,1
10085,16,16,96,1,1,1,1,0,1,1,1,1,0,1,1,239.820431,175.1060441,289.9499214,10.75057791,11.50614356,4.001528621,242.7501062,175.2107268,289.4091732,11.93922429,6.284675475,5.672654324,6.822337874,-5.970020744,-0.8524439473,-6.670622586,5.81490647,0.8555791687,239.7917963,175.0848206,289.9615158,8.205011751,9.80113478,3.75262381,242.7351853,175.2076754,289.4209384,9.81414568,2.244145573,5.499326045,0,-145.8890994,96.56908345,25.73491071,-144.4994612,18.01844637,-0.02800039541,-146.1540705,96.89671964,-21.68585575,-153.8805897,138.6438092,49.98120813,49.98118944,3764.166763,3756.604304,-100.9018245,-339.2065281,5.571817,1
10086,16,16,96,1,1,1,1,0,1,1,1,1,1,0,1,349.4934807,283.2930129,302.8548555,23.77236294,23.4572187,14.82666464,351.4832558,284.806862,304.6342762,20.68761659,21.89826629,15.45676804,10.20189205,-10.62023389,0.4199065652,2.225024099,1.272299809,-3.494881681,280.5325593,223.4578515,204.540331,10.129127,6.392352163,1.804299608,282.7805935,225.2818709,205.7975283,9.38671968,8.998612545,4.21864668,0,-162.2291214,97.13598813,8.178706527,-166.705753,-159.452863,0.0987850811,-161.8758317,97.1950985,-9.267442908,-159.2881566,72.53604535,49.958675,49.961947,8333.023162,7587.388532,1136.901939,559.0091293,5.4982091,1
10087,16,16,96,1,1,1,1,0,1,1,1,1,1,1,0,237.5514349,175.2465367,292.8411472,34.87760695,29.95811733,5.816735761,238.9747277,176.3393279,292.9915973,34.61748196,29.80429039,5.828950261,31.93631076,-27.99359683,-3.942738559,-31.75564394,27.81629561,3.939346529,237.425174,175.0674544,292.7386667,8.318478979,5.954795915,2.421876208,238.8291817,176.1211856,292.8941542,8.003817994,6.090582269,2.45749779,0,-144.8950756,95.52944793,-2.092469083,-148.1728957,96.15798623,0.1618655276,-144.7027923,95.54042211,1.7605223,-142.0737431,94.81410713,49.97996905,49.97994314,4010.955238,4005.660365,-125.8132728,-355.5529456,5.3567717,1
10088,16,16,96,1,1,1,1,1,0,1,1,1,1,1,1,239.6421364,174.6970677,290.4047589,10.15056564,10.44546239,3.839404458,242.37986,174.9069009,289.934675,11.21362434,5.243495953,5.354990376,-5.948752778,4.588049784,1.360665861,5.832087214,-4.468325606,-1.363801577,239.6192144,174.6847973,290.4163892,8.132831285,9.355169722,3.383958835,242.3656567,174.9056217,289.9473458,9.500147377,2.650500616,5.0380972,0,-145.7975711,96.64482257,22.23131022,-144.803537,23.49218881,-0.005676892302,-146.0111534,96.9321478,-19.30206386,-150.8347324,136.7341763,49.98125657,49.98125222,3754.797699,3743.426154,-100.9975426,-334.2641767,5.5967703,1
10089,16,16,96,1,1,1,1,1,0,0,1,1,1,1,1,240.1670074,173.2840905,290.7369127,14.52075207,16.07930349,10.79889966,241.1056585,171.7431738,292.9378026,5.1529171,13.68223635,13.34633444,2.140670489,-11.41474039,9.274048486,-2.137443566,11.46292123,-9.325488275,240.1521854,173.2833739,290.7404482,14.19570525,10.68389262,3.842175922,241.0857291,171.6834439,292.8911452,4.148470985,6.457768544,8.669026246,0,-146.1015091,97.36145958,12.51574614,-179.1143049,-92.48265714,-0.4848153886,-145.7069178,97.72169041,-50.28850727,-82.69608068,93.08085198,49.98116867,49.98115828,3771.419162,3763.068098,-76.3195028,-305.479579,5.4828263,1
10090,16,16,96,1,1,1,1,1,0,1,0,1,1,1,1,241.3069208,180.6286917,286.0140744,61.77626391,64.14767634,30.03234207,239.0768503,174.5693781,292.694145,56.95079919,62.46807583,32.69730277,-40.43855815,42.74991524,-2.311515707,39.7320023,-42.11485331,2.382738969,239.7645748,178.4579092,285.6042306,22.328981,18.21305271,14.73783585,238.9874793,173.8747867,291.9389911,7.297491274,16.38364424,19.38716597,0,-146.7864023,95.19381648,12.37749734,151.6172409,-101.1717786,-1.216793396,-145.3544249,95.99476077,-137.0515096,-68.98424193,82.91066774,49.9751258,49.97534712,4959.53051,4877.907659,128.352375,-227.2519898,5.6340412,1
10091,16,16,96,1,1,1,1,1,0,1,1,0,1,1,1,239.8139869,175.0900004,289.9686958,10.75743276,11.50238454,3.997395005,242.7333057,175.1905747,289.4241372,11.90694737,6.246203621,5.650776547,-6.81839381,5.943967596,0.8743713053,6.669341067,-5.793429404,-0.8759559335,239.7856517,175.0693302,289.980348,8.225837349,9.818670249,3.746019161,242.7184922,175.1877689,289.4359931,9.783822084,2.225790678,5.475233057,0,-145.8852269,96.57112116,25.58573266,-144.4952622,18.39124164,-0.0291496722,-146.1522467,96.89674719,-21.69275114,-153.9592867,138.7122598,49.98120921,49.98119226,3763.662679,3755.853369,-102.673399,-337.445009,5.4144934,1
10092,16,16,96,1,1,1,1,1,0,1,1,1,0,1,1,241.1681296,174.0816569,288.9472769,9.602770145,10.22131282,9.498529462,244.4190284,174.6824846,287.8857087,12.74375254,3.880794726,9.723490404,-6.055604638,-2.063400439,8.118967625,6.128710406,2.01738142,-8.146153417,241.1532818,174.0796966,288.9590006,7.070781102,9.873315684,4.664280173,244.3869272,174.6790564,287.8790332,10.92017362,2.860822755,5.061838155,0,-146.3916259,97.51827429,28.24094761,-136.460395,32.98311794,0.07891328621,-146.7927152,97.79829212,-18.13619477,175.0891908,153.9209405,49.98113363,49.98111738,3778.135113,3771.327675,-68.37898066,-300.1493368,5.7354766,1
10093,16,16,96,1,1,1,1,1,0,1,1,1,1,0,1,237.5502092,175.2479013,292.8407551,34.87662525,29.96285235,5.821589747,238.9830224,176.3526618,292.9897732,34.63112002,29.81868285,5.832582377,-31.93944108,27.99959523,3.939787228,31.75992878,-27.8247736,-3.93521075,237.4234725,175.068802,292.7372346,8.287328781,5.930322513,2.423319669,238.8366129,176.1337072,292.8912361,8.035113253,6.113668879,2.455959496,0,-144.8947167,95.52911306,-2.114390781,-148.0290614,96.09419318,0.1638875139,-144.7022569,95.54017638,1.769645878,-142.2355842,94.87563868,49.97996369,49.97993923,4013.477446,4004.060534,-124.479528,-356.7502196,5.5596552,1
10094,16,16,96,1,1,1,1,1,0,1,1,1,1,1,0,349.1341183,283.1332158,300.1875376,30.85281047,37.55259297,28.57823829,350.7314299,284.4747987,300.5329896,28.87667889,36.9594016,28.7278392,-7.657974341,7.987088074,-0.3691463156,-4.330005751,0.9638777369,3.32601245,284.0386711,226.5884404,202.7241037,11.39908288,6.970113374,2.438884477,285.6369163,227.7814396,203.2123041,8.144287955,8.704656002,3.81957599,0,-162.7235644,98.52103393,2.16493799,-170.6774828,178.744305,0.08846177969,-162.5248881,98.53906459,-3.555246681,-156.7250037,59.4896858,49.94123259,49.97827018,8879.310476,7264.612342,1040.126059,809.687911,5.2649198,1
10242,48,24,96,1,1,1,1,1,1,1,1,1,1,1,1,271.5821887,188.054701,237.6967612,3.738359888,4.708693902,1.787824288,272.0822775,188.6756168,237.7938643,3.62847701,4.315932416,2.205135619,0.0126060417,-0.009633029012,-0.003023782544,-0.01260101372,0.00947519438,0.00309101966,271.579516,188.0554328,237.698245,3.737915902,4.708420899,1.787166185,272.0796118,188.676368,237.7953495,3.628032469,4.315644698,2.204604166,0,-118.9344816,102.8272329,2.858785739,-122.4228833,94.93502171,0.02488913845,-118.8316327,102.8719777,-3.109677522,-115.4216923,109.1568825,49.98840242,49.98840804,2322.21985,2315.557371,-47.40365725,-160.5337446,5.5784367,1
10243,48,24,96,1,1,1,1,1,1,0,1,1,1,1,1,271.3416896,187.6150285,238.3053433,7.011465798,10.12197599,5.942520955,272.2398584,186.695815,239.2017274,4.175571621,8.324858024,8.131605144,1.420790387,-6.855319906,5.434501006,-1.416214074,6.879396334,-5.463205988,271.3386171,187.6152725,238.3037514,6.736022287,7.321016045,2.141514861,272.235594,186.6825628,239.1865331,3.696099898,4.48545747,5.922809461,0,-118.7661553,103.0712554,29.80430925,-148.7742155,-46.35663322,-0.3093536578,-118.5242683,103.4498388,-65.87020344,-64.53586437,113.7484201,49.98834073,49.98834554,2333.643041,2328.793263,-52.98922808,-164.7053802,5.5250772,1
10244,48,24,96,1,1,1,1,1,1,1,0,1,1,1,1,271.3385566,187.6203463,238.3060195,7.013991438,10.1076173,5.925296632,272.2344928,186.7028295,239.2053201,4.173097915,8.311086556,8.11912652,-1.418820892,6.835478127,-5.41671149,1.414281855,-6.859866451,5.445530832,271.3354897,187.620613,238.3044596,6.737552772,7.319589886,2.140401655,272.2302042,186.689643,239.190231,3.691257744,4.490215518,5.922692553,0,-118.7662706,103.0688426,29.76194266,-148.8090521,-46.4296633,-0.3094513605,-118.5235543,103.4470854,-65.90301396,-64.55102429,113.7181806,49.98834556,49.98834052,2334.477827,2328.039972,-52.76637564,-164.9727144,5.6965414,1
10245,48,24,96,1,1,1,1,1,1,1,1,0,1,1,1,272.1657709,188.0317604,237.0003287,5.540106589,7.951704717,8.498503454,273.9897074,188.7140389,235.5594861,9.055000796,3.476913667,7.634742107,5.294632725,1.475129583,-6.769783091,-5.330451098,-1.457521542,6.787947282,272.1616175,188.0313762,237.0011065,1.149367145,7.702081153,5.007695624,273.9753827,188.712528,235.5485048,7.227923398,2.868541282,3.300907353,0,-119.0653733,102.9330975,77.80149502,-101.7402547,61.74334467,0.2008827115,-119.4458871,103.0383376,-8.941200351,-173.6820014,-170.0189849,49.98830508,49.98830428,2341.909536,2336.021185,-48.55230818,-160.905996,5.642778,1
10246,48,24,96,1,1,1,1,1,1,1,1,1,0,1,1,272.1664711,188.0356889,236.9998657,5.557142764,7.94776976,8.510441384,273.986638,188.7177997,235.5615725,9.057211302,3.479792555,7.648273117,-5.306079883,-1.481024875,6.787063868,5.34188058,1.463113406,-6.805036248,272.1623214,188.0353011,237.0006679,1.148539539,7.696708411,5.000973828,273.9722388,188.7163021,235.5505256,7.217381871,2.868421312,3.291196484,0,-119.0659905,102.9318775,77.27275904,-101.7554714,61.82283454,0.2004879984,-119.4457746,103.0365487,-8.929675672,-173.5651418,-170.0364944,49.98830915,49.98829956,2341.185809,2336.798099,-49.06584578,-160.3673121,5.6647897,1
10247,48,24,96,1,1,1,1,1,1,1,1,1,1,0,1,271.3943946,188.4103484,237.8220153,7.937250148,4.637525894,4.282220044,270.6668501,190.0772486,238.5141794,6.73809004,8.513034607,3.343407147,-5.592051703,4.240727465,1.351293211,5.618385156,-4.275208111,-1.343213781,271.3912658,188.410135,237.8223155,5.556761042,1.73010137,3.914384821,270.6554403,190.0693444,238.5140455,3.603618139,7.325989053,2.860703899,0,-118.9575816,102.584476,-28.46061488,-111.1180916,144.981226,0.1211705661,-118.612896,102.3428244,47.1037206,-120.8503247,34.71335003,49.988324,49.98833467,2337.226843,2330.92618,-56.05652839,-168.5968018,5.8088864,1
10248,48,24,96,1,1,1,1,1,1,1,1,1,1,1,0,271.393969,188.4131065,237.8154769,7.956668457,4.666907774,4.281911039,270.6659538,190.0863425,238.5123525,6.764515035,8.539530938,3.3440354,5.618766999,-4.274937155,-1.343851763,-5.645387634,4.309407873,1.33594665,271.3908191,188.4128796,237.8157849,5.556161879,1.721420806,3.917790813,270.6544331,190.0782727,238.5122504,3.608656873,7.335741524,2.866508183,0,-118.9592762,102.5821538,-28.51271573,-110.9297902,145.0512,0.1215232995,-118.6137956,102.3399499,47.11488019,-120.8839533,34.67999407,49.98832599,49.98833174,2336.994105,2331.354968,-55.74683817,-168.8976734,5.2843135,1
10249,48,24,96,0,1,1,1,1,1,1,1,1,1,1,1,271.6633959,185.8584327,239.337,4.176546722,8.678105306,8.320903972,271.6859356,188.1462221,238.6175262,6.946133186,10.24012385,6.293337157,-1.438381778,7.382869589,-5.944530513,1.424489722,-7.323604641,5.899069164,271.6581617,185.8486796,239.3119861,3.648674648,4.29651508,5.694746116,271.6829817,188.1459351,238.6122874,6.646439884,6.993534325,1.828951658,0,-118.3567994,103.8131838,-64.37105398,-68.43889807,111.3804527,0.3820822518,-118.386739,103.4938596,29.71827201,-146.5898831,-51.50722524,49.98835101,49.98834796,2333.341832,2326.90811,-52.81352281,-166.7878088,5.5359607,1
10250,48,24,96,0,1,1,1,1,1,0,1,1,1,1,1,322.4171056,285.3288894,346.4718266,9.331247223,16.36204816,15.40665296,324.850935,286.8299929,347.1395869,10.73551484,13.79297618,14.91918989,-0.6585827767,11.46450503,-10.80575789,-4.507452468,-3.882183418,8.389944102,225.2613088,216.8670951,286.2358749,2.797678193,5.270341504,3.952099537,226.8602482,219.6522668,288.121603,5.228510818,9.426214236,7.05893388,0,-110.5058262,88.19111597,58.45362531,-46.2386226,-164.3925635,-0.002539556598,-110.5559839,88.21903398,-27.2227622,-140.9152837,55.87926966,49.97332447,49.98233141,4428.523059,4451.577228,-238.6470548,-796.8332382,5.3648685,1
10251,48,24,96,0,1,1,1,1,1,1,0,1,1,1,1,272.2144438,182.4820434,241.0419041,6.893587568,37.80255913,32.76771038,272.6763298,183.2427508,241.0888162,6.850277025,37.70014367,32.74011964,-4.204957758,35.24524404,-31.04058179,4.162515054,-35.16632637,31.00352654,272.063099,182.2954603,240.8231365,3.692908427,4.424832727,1.924646806,272.5243765,182.974528,240.9213193,3.675794685,4.31347692,2.099309449,0,-117.7532602,105.5231584,0.2746585375,-119.9609522,101.1707805,0.03806621911,-117.647087,105.5505265,-0.4298161883,-115.7666575,109.4334211,49.98676708,49.98673515,2650.570643,2647.761417,-0.9345931566,-114.0415399,5.6991946,1
10252,48,24,96,0,1,1,1,1,1,1,1,0,1,1,1,268.5332272,186.5450782,243.8400059,21.95612184,51.59538219,53.45161629,274.3720228,185.4905507,238.6166787,25.81483974,49.66212133,53.01093304,0.5730719017,34.96861375,-35.5418457,-0.7222858697,-34.67481509,35.39692259,268.2848378,185.2996174,242.2240743,10.17700296,14.38804827,12.73316182,274.0038931,185.3843671,238.0873299,16.81966793,7.24550204,12.02684762,0,-117.1982411,103.7987383,147.8777566,-93.70977586,33.19138022,0.4822364362,-118.4794878,104.4649303,-18.69650528,116.2987179,-165.1385253,49.98359741,49.98508396,3233.14782,2869.372487,123.2649558,-145.3034393,5.6962628,1
10253,48,24,96,0,1,1,1,1,1,1,1,1,0,1,1,272.3833759,186.8412683,237.579835,11.22089235,8.48617873,13.10090163,274.6301876,187.4433668,236.0792953,13.6451715,3.493867859,12.68305488,-9.485760309,-0.9076309152,10.39272683,9.540113007,0.8987361155,-10.43951776,272.3603731,186.8270925,237.5615351,1.850336858,8.220970033,5.167794822,274.5569223,187.424669,236.0087139,7.903310229,2.788702713,3.885270971,0,-118.8384614,103.5383293,99.25117292,-101.1114438,55.34443649,0.1983315924,-119.2902109,103.7093016,-13.35570491,174.9554536,-173.8854881,49.98836155,49.98803329,2346.956615,2386.840887,-51.0477109,-151.1141849,5.5856212,1
