run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
10254,48,24,96,0,1,1,1,1,1,1,1,1,1,0,1,269.7158684,187.9111182,240.7072743,43.24798823,45.473104,20.84848402,271.0073888,192.4097968,237.0954979,44.52255392,45.58690498,18.46548597,-30.22729702,30.64327687,-0.4156583791,30.33684243,-30.71734955,0.3809697854,269.6485804,187.6854167,240.3209121,6.724866109,10.86551101,13.3096775,270.1292747,191.2586233,236.8162333,11.91623893,10.19955481,9.347030096,0,-118.027323,102.7104883,-116.1156599,-57.55165577,97.72925475,0.8646755773,-118.8309374,101.9385318,30.60264046,173.187405,-84.21516343,49.98557238,49.98504313,2815.665659,2938.389869,-32.93041875,-60.91072317,5.686518,1
10255,48,24,96,0,1,1,1,1,1,1,1,1,1,1,0,271.5973163,185.8319096,239.4505587,4.162151075,8.95419661,8.634366242,271.6258211,188.1325379,238.7040042,6.989896002,10.45242901,6.660019987,-1.37905686,7.629612483,-6.250544682,1.363744232,-7.566545829,6.202799304,271.5920285,185.8208875,239.422231,3.651914176,4.346589479,5.751700152,271.6228336,188.1321127,238.6980824,6.70313229,6.996786405,1.870160642,0,-118.3237046,103.8186852,-65.28192093,-68.21553893,110.9644798,0.3875480506,-118.3592529,103.4969281,29.7160335,-146.9877326,-53.22894842,49.98833993,49.98834775,2335.859526,2326.623693,-53.30958554,-167.0405131,5.7680275,1
10256,48,24,96,1,0,1,1,1,1,1,1,1,1,1,1,271.661187,185.8612715,239.3377443,4.181839607,8.679735476,8.322077374,271.6815072,188.1508405,238.6215547,6.943552674,10.24664771,6.29477041,1.442962091,-7.385859113,5.942851758,-1.429029363,7.326130408,-5.897153686,271.6559583,185.8515029,239.3126927,3.652704296,4.294397141,5.696289132,271.6785455,188.1505675,238.6162921,6.642628362,6.999920138,1.833490342,0,-118.3567995,103.811563,-64.30783234,-68.35948481,111.4839078,0.3817175104,-118.3864075,103.4915223,29.755571,-146.5821035,-51.20988293,49.98835374,49.98834496,2333.129831,2327.045848,-53.03485722,-166.6010909,5.4677267,1
10257,48,24,96,1,0,1,1,1,1,0,1,1,1,1,1,272.22352,182.4777906,241.0378419,6.89389122,37.79863886,32.76348922,272.6861129,183.2396552,241.0774419,6.849986459,37.69228027,32.73349078,4.205924318,-35.24371662,31.03748887,-4.163266793,35.16204792,-30.99910686,272.0728879,182.2919468,240.819408,3.693576567,4.440728147,1.94245801,272.5339293,182.9718898,240.9103108,3.675407709,4.296738974,2.081787167,0,-117.7549103,105.5265835,0.297695369,-119.8219627,101.1305959,0.0395626093,-117.6491645,105.5539698,-0.4517975571,-115.8977312,109.5477704,49.98675799,49.98675247,2650.768809,2647.129191,-1.463482072,-113.4218802,5.6068048,1
10258,48,24,96,1,0,1,1,1,1,1,0,1,1,1,1,322.392908,285.3226469,346.7055483,8.768311546,15.70843373,14.91731321,324.6866602,286.9021329,347.1865622,10.56678437,14.03801051,14.50173215,0.5324546248,-8.569529264,8.0363611,4.629506316,0.9874581605,-5.6177698,225.1561701,216.9359117,286.6232987,2.290951641,4.879060645,2.039116185,226.6666199,219.3833367,288.0419713,5.226635729,7.853528063,5.258685514,0,-110.4179583,88.2471445,56.92956959,-64.58333327,179.9520918,0.04399142965,-110.4417778,88.2971475,-21.62025026,-137.0857135,65.41968857,49.9741457,49.98149848,4021.107496,4849.909357,-314.5529546,-722.4770726,5.2552778,1
10259,48,24,96,1,0,1,1,1,1,1,1,0,1,1,1,272.416622,187.2883906,237.286211,9.602401774,8.238191603,11.50289996,274.3121667,187.8743499,235.7806219,12.00064717,3.297924169,10.87271824,7.744815549,1.197185993,-8.942125834,-7.790765079,-1.189329336,8.979992328,272.3992582,187.2803981,237.2767378,1.288643085,8.005008719,5.20791597,274.2543127,187.8605989,235.7204389,7.238415202,2.658880928,3.500211851,0,-118.9502131,103.3231981,78.25694072,-102.4614972,61.09364642,0.1961187438,-119.3631154,103.4371663,-10.03861638,-179.6581206,-168.0852135,49.98828274,49.98819146,2345.418724,2357.17529,-54.7207017,-149.5796548,5.2468179,1
10260,48,24,96,1,0,1,1,1,1,1,1,1,0,1,1,267.5560166,186.5644658,245.0792305,26.11898217,59.37230631,61.63411038,274.2717239,184.6758362,238.6782106,29.80384028,57.25524683,61.16923352,-0.7448012359,-39.80996606,40.55481435,0.919916249,39.47274649,-40.39262004,267.206389,184.9287972,243.0016784,12.09918452,16.49316004,14.78029492,273.7740892,184.5388569,237.9654174,18.58582775,8.950887754,14.12354566,0,-116.8480914,103.8398808,145.9470185,-95.1846432,31.30201331,0.5363768343,-118.3769966,104.6506936,-21.298782,106.918281,-164.4385572,49.98273716,49.9829478,3442.502366,3371.527027,168.252628,-52.45871574,5.3193085,1
10261,48,24,96,1,0,1,1,1,1,1,1,1,1,0,1,271.5939634,185.8469765,239.44735,4.164932254,8.965015655,8.625649535,271.6275476,188.1331165,238.7005631,6.968875741,10.47027221,6.669352849,1.415905585,-7.607679595,6.191592671,-1.400234708,7.543779214,-6.143717092,271.5885246,185.8356219,239.4185426,3.628891924,4.342351514,5.721995532,271.6244944,188.1327247,238.6945953,6.667181346,7.00768467,1.853713387,0,-118.3253209,103.8163055,-64.74478491,-68.08731243,111.3885158,0.3846081403,-118.3626332,103.4962192,29.5422019,-146.9699855,-51.71594337,49.98835457,49.98832981,2331.473782,2331.916625,-54.8210457,-165.2794129,5.202684,1
10262,48,24,96,1,0,1,1,1,1,1,1,1,1,1,0,269.6459079,187.9388281,240.7246505,45.35815234,47.41077629,21.26501844,271.3586237,192.8211576,236.8785849,46.7596104,47.59836392,18.87307186,31.48329858,-31.51245195,0.02752466153,-31.59360025,31.58574068,0.006196318101,269.5771725,187.6859333,240.3012589,7.165396576,11.9012652,13.56728669,270.4205147,191.5713747,236.5944855,12.81492549,11.52695713,9.60158852,0,-118.0092638,102.7304332,-124.516604,-53.26666194,98.38964641,0.9224499013,-118.9233766,101.9405378,27.59092223,172.1480443,-83.23445591,49.98561274,49.9844176,2797.668229,3082.898831,-36.68648202,-38.15950518,5.3152607,1
10263,48,24,96,1,1,0,1,1,1,1,1,1,1,1,1,273.4195733,187.9907188,235.4584623,8.984845045,3.643228824,7.48107053,272.5073845,188.7673106,237.0238012,5.496468849,7.901993196,8.331036012,-5.239571212,-1.512605685,6.752122387,5.194203109,1.528855705,-6.723106509,273.4076002,187.989142,235.445142,7.180760951,3.051585633,3.041948829,272.5040508,188.7661529,237.0240433,1.239626142,7.646302133,4.8046498,0,-119.627239,103.013016,-9.763653407,-174.1911114,-171.0140754,-0.1099846897,-119.0476532,102.9466321,75.22104566,-100.6396824,63.77220363,49.98830641,49.98830091,2341.327373,2336.993248,-42.4757741,-156.0765919,5.4146903,1
10264,48,24,96,1,1,0,1,1,1,0,1,1,1,1,1,273.1987204,184.6629308,238.2048872,28.87116765,57.290125,60.7222915,267.6178345,188.2537736,244.603103,25.08022311,59.10624989,61.10263181,-0.7420035823,-39.55108493,40.29304195,0.6521755485,39.71385271,-40.36608826,272.7276727,184.5574606,237.6717637,18.07504714,9.040618031,13.55078278,267.3044111,186.320303,242.8698434,11.5217607,16.40614511,14.34370384,0,-118.9040021,104.3136447,-21.18858385,108.2475614,-162.7774939,-0.4535372253,-117.184399,103.6005647,145.7136508,-94.84689349,33.38602032,49.98337127,49.98284875,3235.503827,3384.231695,72.54445989,28.40248617,5.4599468,1
10265,48,24,96,1,1,0,1,1,1,1,0,1,1,1,1,273.7571803,187.1374966,235.683219,11.65187872,3.35135662,10.39786614,272.6892868,188.0080168,237.3284628,9.038207365,8.192143642,11.00245176,-7.536539955,-1.137799482,8.674323498,7.475548443,1.148854839,-8.62442377,273.7157844,187.1306144,235.6296773,7.410757895,2.876669335,3.395071156,272.6789655,188.0027991,237.3198973,1.460454223,8.011943471,5.041669145,0,-119.5403896,103.440158,-11.46619948,178.6783601,-170.1171742,-0.1058128596,-118.9168386,103.349644,84.61192292,-101.066198,61.12499527,49.98826604,49.988228,2350.091341,2351.744249,-38.13750343,-154.5817429,5.1304198,1
10266,48,24,96,1,1,0,1,1,1,1,1,0,1,1,1,312.0563172,190.7266665,421.7310175,25.3988912,18.47095969,19.64700958,308.4607813,185.6156645,421.4183413,23.93298892,16.11509584,21.21527054,19.04200344,-8.016276297,-11.02409961,-19.76182666,3.852601895,15.91079973,280.5212482,129.1540266,289.7781005,13.14026069,10.10702409,12.50265682,276.5857371,126.4230492,285.5309097,8.112563141,6.636317084,8.862567079,0,-103.076338,128.4897679,-34.48510476,-142.7570682,95.50661435,0.02942772424,-102.7801355,128.3694311,113.818202,1.228207946,-101.5721011,49.97574434,49.98583054,4105.856116,3536.046595,-638.129075,374.5150054,5.1128777,1
10267,48,24,96,1,1,0,1,1,1,1,1,1,0,1,1,275.2856385,188.9509898,232.2828498,23.91342783,7.080375925,28.57841356,275.7449863,189.7303675,232.316938,23.91501077,7.075772627,28.54329333,-22.46607155,-4.617581277,27.08332702,22.44265929,4.618263388,-27.06124623,275.1885401,188.8617697,232.2028902,3.639913907,4.525971943,2.037469398,275.6402147,189.6310696,232.2496368,3.816635503,4.52212446,1.838804503,0,-120.4762067,102.8144614,-1.895534437,-120.5482028,99.55753339,0.0529539256,-120.3793495,102.8268227,1.667832459,-120.6806865,106.3219727,49.98732222,49.98732377,2537.489192,2533.62243,-3.180707636,-117.7885815,5.1100641,1
10268,48,24,96,1,1,0,1,1,1,1,1,1,1,0,1,276.4812926,184.8730408,235.3224972,60.20265243,23.99571121,58.36468342,272.197397,191.9296884,234.2722239,60.0564438,28.70602726,57.5834888,-39.15384761,-0.2073482034,39.36121473,39.00824459,0.1772304888,-39.18542449,275.266006,184.5048168,233.4313063,14.12293765,11.20392703,13.54988349,271.8205021,191.2871613,234.102792,15.0099641,19.10142278,10.98713583,0,-119.8903212,104.4027345,-81.80646092,23.46861514,146.1374928,1.008126935,-119.0957069,103.1391594,68.93011484,-140.2581726,-20.0434846,49.98275801,49.98307702,3437.669593,3330.49116,188.7654044,-43.24610435,5.4187615,1
10269,48,24,96,1,1,0,1,1,1,1,1,1,1,1,0,271.6985029,188.6679603,237.27966,8.894208603,5.946977477,4.505180874,270.8298137,190.4819067,238.00823,7.776180256,9.63522219,3.375937426,6.605161474,-5.68959597,-0.91562419,-6.643038507,5.733621159,0.9093652694,271.694099,188.6672338,237.2794472,5.824187442,1.424777276,4.297078041,270.8120893,190.4662443,238.0081588,3.847800664,7.680800334,3.094375849,0,-119.1264612,102.4880009,-31.41299248,-104.3901186,146.099297,0.1395255914,-118.7606624,102.2060431,51.90135951,-121.8636421,28.40099189,49.98829107,49.98829226,2344.146331,2338.995311,-56.61644673,-167.3641499,4.9645816,1
10270,48,24,96,1,1,1,0,1,1,1,1,1,1,1,1,273.4103486,187.990315,235.4621465,8.968301621,3.638205026,7.473421986,272.5026416,188.7689169,237.0302281,5.49138237,7.900942455,8.325265941,5.23798828,1.512638222,-6.750675262,-5.192519823,-1.52943135,6.721894489,273.3984102,187.9888132,235.4489341,7.164566643,3.04722106,3.030210423,272.4993087,188.7677595,237.0304564,1.242981243,7.645767506,4.799019621,0,-119.6254941,103.0114116,-9.778926048,-174.1543987,-170.9908717,-0.1101673885,-119.0462121,102.9455537,74.49456629,-100.6733496,63.89488088,49.98830325,49.98830425,2342.722075,2335.657784,-41.57753362,-156.9866568,5.209145,1
10271,48,24,96,1,1,1,0,1,1,0,1,1,1,1,1,274.386578,186.2707047,236.2791534,14.23762602,3.926679379,13.05366158,273.1165322,187.0807119,237.7287015,12.09538603,8.345476303,13.36397234,9.856550258,1.207989602,-11.06501786,-9.770063989,-1.21735705,10.9869376,274.1306609,186.1056593,236.092889,7.519127858,2.857508222,3.38988128,272.9730687,186.9674444,237.6637915,1.806773192,7.905695039,4.665456176,0,-119.3832614,103.9960671,-14.02364415,-179.8833078,-177.5129669,-0.09410451803,-118.7680775,103.8722165,86.35522727,-101.0198371,58.48307699,49.98778178,49.98860511,2437.251086,2279.931275,-30.11243675,-155.3714861,5.2401235,1
10272,48,24,96,1,1,1,0,1,1,1,0,1,1,1,1,273.2800327,184.2810788,238.228398,31.59621048,60.14063521,64.21365468,267.0379014,188.1986621,244.9075605,27.84206071,61.98748972,64.55440994,0.9835479809,41.40347496,-42.38699181,-0.8840262303,-41.57511737,42.45917688,272.7276266,184.1629308,237.6002802,19.46001708,9.678320064,14.68783466,266.6881296,186.0749134,243.0157541,12.97260561,17.10747283,15.2830184,0,-118.8867323,104.4504483,-22.52221754,106.2320996,-165.03439,-0.4703519488,-117.0758092,103.6168032,145.1671208,-95.0182349,30.13631588,49.98236297,49.98214011,3496.879688,3554.446655,92.17225349,99.16781777,5.4286167,1
10273,48,24,96,1,1,1,0,1,1,1,1,0,1,1,1,275.2761806,188.9529713,232.2914238,23.77904306,7.076132851,28.44350217,275.7382988,189.7329066,232.3310156,23.78330625,7.074213196,28.41025529,22.34350346,4.617747575,-26.96158649,-22.32038248,-4.621011798,26.94105421,275.1804716,188.8653729,232.2136116,3.633092617,4.5237572,2.025559601,275.634051,189.6360274,232.2649479,3.822712725,4.52452759,1.851276677,0,-120.4735095,102.8122409,-1.756372158,-120.5505858,99.45200713,0.05233191606,-120.3765454,102.8247349,1.529169513,-120.6727734,106.3882671,49.98733038,49.98733401,2537.502251,2530.586817,-2.804601715,-118.6575736,5.122043,1
10274,48,24,96,1,1,1,0,1,1,1,1,1,0,1,1,312.0671027,190.7760513,421.300724,25.44073251,17.91164918,19.87420412,308.3910229,185.3782437,420.8115026,24.01582252,15.49825434,21.484077,-19.72879559,8.114639707,11.6129394,20.44083784,-3.963658847,-16.47823536,280.4675291,128.9611154,290.4042338,13.37479554,10.14671296,12.99297031,276.4148809,126.0617934,285.8875214,8.502810008,6.665063259,9.355346211,0,-102.8659156,128.6209453,-36.04848912,-142.4958268,95.19083294,0.03737972892,-102.600156,128.505407,112.5559473,1.804999428,-101.1931248,49.97818729,49.98342038,3959.323279,3682.689946,-659.793972,399.1042828,5.603274,1
10275,48,24,96,1,1,1,0,1,1,1,1,1,1,0,1,271.8866407,188.7594325,237.1189755,9.736601868,7.330281196,4.588553403,271.0478561,190.6225739,237.8241516,8.804007457,10.53489835,3.371366127,-7.105223963,6.208504509,0.8960451724,7.149792238,-6.260354849,-0.8900975333,271.881095,188.7566229,237.1173886,5.760635124,1.493223289,4.369326449,271.0207846,190.5935229,237.8227831,3.906557532,7.661955147,3.06752433,0,-119.1834808,102.4877966,-31.88767142,-99.87981029,145.1923162,0.1450599787,-118.8315108,102.19749,50.99646315,-122.9140497,26.56180567,49.98829036,49.98823708,2346.267773,2351.15591,-62.69625915,-159.4130524,5.8499316,1
10276,48,24,96,1,1,1,0,1,1,1,1,1,1,1,0,275.2309344,186.2396066,235.0931022,44.98045739,16.27589494,43.84690358,272.3731959,191.5078983,235.3823705,44.83728124,21.3723594,43.27445491,29.78107263,0.4119919571,-30.19107348,-29.65948254,-0.3926257813,30.05381158,274.5000642,186.0180167,233.9592483,9.999591986,7.302167923,9.501992502,272.1733086,191.1848097,235.285517,10.63893009,15.52944402,7.515972177,0,-119.8595071,103.6901005,-73.58102545,25.44032278,151.9301135,0.6489975406,-119.1203899,102.8464262,64.52808403,-135.2770871,-5.082540224,49.98451859,49.98626802,3007.765924,2652.314934,91.10118539,-159.568598,5.7616992,1
10277,48,24,96,1,1,1,1,0,1,1,1,1,1,1,1,270.4913503,189.1594883,238.3481229,6.266461804,8.259137926,3.268467071,272.0546124,188.9038278,237.9156477,7.30618976,4.167936038,4.422066816,4.959145748,-3.735885925,-1.223287197,-4.915105585,3.683492924,1.23157865,270.4808353,189.1549583,238.3484016,3.743218072,7.34294173,2.886935028,272.0512783,188.9040922,237.9158269,5.344356988,1.861789888,4.145910595,0,-118.7888366,102.256907,44.24773246,-124.2398084,29.82686933,-0.05361349405,-118.8990937,102.5456674,-29.40471637,-97.98212326,143.9380753,49.98834261,49.98833976,2334.508959,2328.905697,-56.77000381,-170.2139982,5.6817779,1
10278,48,24,96,1,1,1,1,0,1,0,1,1,1,1,1,270.5863267,191.1964148,236.9133063,38.83620412,39.71507018,15.54015879,270.6237493,188.6958338,240.0304824,37.48740785,39.24322686,17.95346073,26.61791471,-26.8454819,0.2272460964,-26.39423389,26.62724138,-0.2329826389,269.812353,190.4453706,236.6890653,10.73917134,9.466572096,7.934036594,270.5419558,188.5582383,239.739424,6.050136093,9.388804429,11.89766159,0,-119.343272,101.4510055,32.35524593,179.8619732,-79.61423776,-0.685054033,-118.5291147,102.2045134,-106.8715902,-57.67349364,100.8398455,49.98575179,49.9863614,2793.241923,2662.244624,25.02303704,-151.8226614,5.8448887,1
10279,48,24,96,1,1,1,1,0,1,1,0,1,1,1,1,271.2757835,187.576963,238.4231387,7.048166226,10.60245633,6.819533914,272.1330314,186.6811334,239.3703467,4.136242973,8.95899357,8.797049256,-1.429163312,7.243407425,-5.814324369,1.426820576,-7.272927626,5.846020841,271.2726271,187.5769492,238.4204835,6.750130885,7.309072064,2.121352048,272.1283211,186.662788,239.3481835,3.604845418,4.56655479,5.912416568,0,-118.7329578,103.0816233,29.01993241,-149.3731927,-46.85164236,-0.3118077696,-118.47708,103.4547436,-66.26166322,-64.53429646,113.515854,49.9882981,49.98835485,2346.997597,2323.970161,-50.93061778,-167.2507947,5.6383949,1
10280,48,24,96,1,1,1,1,0,1,1,1,0,1,1,1,272.5118927,190.7124262,234.1170197,56.9866955,26.95546427,54.76323767,277.5538702,185.6555696,235.061243,57.00406953,22.00691959,55.44444663,36.8670136,0.444308239,-37.31124564,-36.91472984,-0.5102862002,37.42514988,272.1565312,190.2376812,233.9714219,14.06434285,18.39031524,10.59831119,276.3951974,185.3208944,233.3778036,13.34081788,10.36398755,13.04263335,0,-119.8995903,102.0206607,68.63857156,-140.3622635,-18.62971617,-0.8403506601,-120.4726034,103.2539626,-80.10778632,22.30681641,146.5717435,49.98375968,49.98319661,3195.104759,3337.746197,44.90894034,41.7657142,5.8057047,1
10281,48,24,96,1,1,1,1,0,1,1,1,1,0,1,1,271.6050243,189.9048713,236.9130501,12.45382782,13.79790509,3.700558718,273.4248716,189.2310794,236.4965276,13.0108127,11.31385055,5.43716158,9.013727259,-8.835038244,-0.181042761,-8.902949139,8.708133421,0.1924407992,271.5376583,189.8347054,236.9006368,4.299808693,7.907507145,3.473777846,273.4076932,189.2166293,236.48219,5.911279849,1.79069078,5.283072687,0,-119.2523872,102.1412195,53.21851335,-128.6708858,11.65207832,-0.1019591594,-119.3616956,102.5519691,-35.7984221,-74.69983883,143.3713299,49.98803913,49.98827286,2383.684367,2366.888152,-13.06943279,-202.1571681,5.8198119,1
10282,48,24,96,1,1,1,1,0,1,1,1,1,1,0,1,416.9486688,258.3106276,232.5671978,23.51057927,27.6812116,17.02250725,419.059425,261.8194489,238.922299,21.64703767,27.30598006,18.71802863,18.24069364,-23.62675007,5.386096693,-11.71081441,19.4405999,-7.729947272,322.9136296,213.063255,150.1865304,8.807126228,8.071846328,7.512288559,328.3061245,218.7261639,153.8363599,14.71554582,15.50117157,9.591874925,0,-140.5337268,101.2360812,113.4568518,-25.71870647,-118.4599122,0.06574252734,-140.2858584,101.5599366,-33.30841283,-168.722015,71.26002381,49.97672563,49.97681559,4709.803148,4588.669877,1297.744427,-104.1218274,5.7286541,1
10283,48,24,96,1,1,1,1,0,1,1,1,1,1,1,0,268.1996017,190.2436453,240.7488022,24.70743259,21.06482215,4.690234744,268.5810046,191.0183011,240.864844,24.6328904,21.0382346,4.694292111,23.39398717,-19.90377856,-3.490230159,-23.34661818,19.85137472,3.495238868,268.1547197,190.179285,240.6917916,3.721503889,4.494995489,2.006310364,268.5418866,190.9281854,240.8059905,3.544188499,4.619339958,2.005169584,0,-118.2354542,101.4957786,-1.852512046,-120.0377024,101.4047286,0.04106084377,-118.1208792,101.5074444,1.788206499,-116.7451121,101.4906368,49.98762067,49.98762233,2477.920922,2473.419444,-63.18253742,-175.0279537,5.6035561,1
10284,48,24,96,1,1,1,1,1,0,1,1,1,1,1,1,270.4959454,189.1615035,238.349283,6.255426792,8.250182799,3.273150398,272.0565037,188.9065403,237.913971,7.2958742,4.153201252,4.418309517,-4.948949931,3.716497685,1.232394221,4.905205776,-3.664751211,-1.240502564,270.4855265,189.1569629,238.3495025,3.73837111,7.341657732,2.888301559,272.0532098,188.9067862,237.9141255,5.339464118,1.862504231,4.139114465,0,-118.789176,102.2575811,44.14653421,-124.2306269,29.98703061,-0.05304032449,-118.8994645,102.5457084,-29.33407507,-98.03472779,144.0011369,49.98833724,49.98834586,2335.17705,2328.099329,-56.83762803,-170.087804,5.908424,1
10285,48,24,96,1,1,1,1,1,0,0,1,1,1,1,1,271.2769768,187.5758501,238.4204104,7.076170685,10.45149717,6.547072127,272.1546337,186.6492016,239.3550546,4.146962097,8.763438081,8.614334808,1.355485012,-7.198321326,5.842801578,-1.352193815,7.226010963,-5.87385829,271.273853,187.575899,238.4180871,6.807867781,7.320840646,2.161437711,272.1501577,186.6329836,239.3356241,3.671120805,4.556846115,5.968738126,0,-118.7335108,103.0834907,29.53048055,-149.3100613,-48.36831466,-0.3154648791,-118.48258,103.4621325,-67.06424872,-64.39333355,113.1286781,49.98833543,49.98833295,2335.107473,2331.166909,-53.42892381,-164.8995005,5.8522501,1
10286,48,24,96,1,1,1,1,1,0,1,0,1,1,1,1,271.2014232,192.1226613,236.2191103,45.36560146,46.25915196,18.35064346,270.3979841,188.8891259,240.1244047,43.74728523,45.77200569,20.74127993,-30.60705817,30.58527925,0.02115997728,30.35673114,-30.34257848,-0.01482607142,270.2049726,191.1253825,235.9415924,12.72668404,11.70124858,9.450593252,270.3023491,188.6811221,239.7111477,7.079014184,11.83160358,13.40170718,0,-119.6353516,101.2005794,27.00181299,172.4152472,-82.18514879,-0.8321381129,-118.546329,102.0285936,-124.5798587,-53.05718651,98.91264655,49.98468624,49.98568483,3037.903031,2791.603782,73.81722113,-140.5900358,5.7650946,1
10287,48,24,96,1,1,1,1,1,0,1,1,0,1,1,1,271.1688012,189.9969921,237.0992439,10.27624918,12.02137418,3.493523679,272.7808545,189.48298,236.6727413,10.75638653,9.18581162,4.868939506,-7.909223571,7.140043037,0.7694925622,7.816020137,-7.040395316,-0.7753328544,271.112288,189.9336709,237.0840767,4.181325366,7.796152182,3.097144371,272.7672312,189.4643678,236.6605623,5.422169848,1.721478024,4.594297788,0,-119.1907395,101.9612797,46.59287095,-127.2066623,21.61406213,-0.08903178126,-119.3017141,102.2985258,-34.24540971,-81.6128433,143.7141412,49.98818465,49.98825341,2364.991853,2343.220831,-57.85951474,-165.6559987,5.9120184,1
10288,48,24,96,1,1,1,1,1,0,1,1,1,0,1,1,272.2778679,190.0886723,235.7682167,35.54835047,17.02832953,34.72407074,275.4287111,187.5150015,235.0525482,35.71977464,11.52466874,35.10125046,-23.647389,-0.7486415042,24.3976604,23.69357759,0.7827840465,-24.47460995,272.1508506,189.9395298,235.7168564,7.952356724,13.29231897,6.265755948,274.9150163,187.3576543,234.3260463,8.072811206,4.759087702,7.640238413,0,-119.5211385,102.1563497,63.16187429,-131.2975843,7.966224318,-0.342844077,-120.0155488,102.8165425,-61.86695887,26.66404716,157.2318405,49.98721447,49.98575169,2506.716927,2760.239298,-69.80642311,-73.58175191,5.6494166,1
10289,48,24,96,1,1,1,1,1,0,1,1,1,1,0,1,268.1879997,190.2466613,240.7569845,24.8236628,21.18136639,4.690774287,268.5759773,191.0321701,240.8751575,24.75448311,21.1573643,4.69543185,-23.50711067,20.01793751,3.489151427,23.45944786,-19.96535031,-3.49413662,268.1425462,190.1814788,240.6992626,3.702474056,4.487972469,2.005599928,268.5364186,190.9410025,240.8156799,3.562720874,4.625683879,2.006020792,0,-118.2329847,101.4928609,-1.805601588,-119.8066563,101.4150989,0.04239655938,-118.1189726,101.5044321,1.721480203,-116.9690161,101.4743198,49.98760899,49.98762143,2479.780226,2474.422274,-62.96329246,-175.1721147,5.7739895,1
10290,48,24,96,1,1,1,1,1,0,1,1,1,1,1,0,417.8201572,260.2541871,239.0925201,21.16226296,24.33713893,17.5908389,418.5727928,261.3584997,239.1538751,20.07263377,24.01705744,17.84769257,-6.637511148,7.805516504,-1.18714975,0.07546863289,-3.669954209,3.574056972,323.7325226,215.5797912,153.7986246,4.851908341,3.525553537,3.003368178,325.334189,217.0325643,153.968264,5.466164877,7.487884281,4.507712647,0,-139.9197365,100.9565372,33.81139906,-110.1352083,-151.1242366,0.04893980992,-139.9238271,101.1023873,-29.69783221,-153.6637991,61.63862325,49.96902485,49.98487587,5192.549021,4097.36583,644.109561,541.6558066,5.6042353,1
10438,64,48,64,1,1,1,1,1,1,1,1,1,1,1,1,239.775821,223.7037911,225.9024416,2.595797276,3.093938592,2.438617758,240.0433861,224.0393146,226.1211658,2.650591346,2.966815073,2.509354489,0.003782060649,-0.002958655404,-0.0008640980046,-0.003789739622,0.002475180629,0.001274813832,239.7679549,223.7072454,225.90644,2.595162035,3.093537026,2.438040652,240.0355007,224.0427938,226.1251564,2.649965341,2.966401205,2.508784824,0,-118.2074438,117.3571065,0.01741656232,-119.5250286,114.6200241,0.02758810135,-118.1672069,117.3942079,-0.1372870761,-116.9899439,119.9035919,49.99067131,49.99067142,1867.485791,1863.852508,36.5458357,-40.84827236,5.7433604,1
10439,64,48,64,1,1,1,1,1,1,0,1,1,1,1,1,239.7475916,223.3167477,226.3676029,5.213417844,7.88007617,4.381182988,240.4837094,222.3467879,227.4029072,3.510311087,6.469869888,7.086836035,1.347386827,-5.609649912,4.26222278,-1.341837258,5.628520117,-4.286723703,239.7392972,223.3197746,226.3700255,4.913404983,5.439553583,0.7339708798,240.4746059,222.3413306,227.3974185,3.049610637,3.022517342,5.599628549,0,-118.0261023,117.5489967,34.55020361,-148.0760927,-31.4599889,-0.2745542015,-117.9205733,117.8510579,-66.76609372,-54.05528814,121.4685267,49.9906156,49.99061287,1878.478494,1875.698561,31.69361522,-44.95241123,5.70431,1
10440,64,48,64,1,1,1,1,1,1,1,0,1,1,1,1,239.7515961,223.3192634,226.3627779,5.217812923,7.89406807,4.401756202,240.4866037,222.3446729,227.4011007,3.507401444,6.485437317,7.104886254,-1.339525315,5.621121001,-4.281639904,1.334066986,-5.640963564,4.306853577,239.7433361,223.3222758,226.3652131,4.919852714,5.446729978,0.7411713034,240.4775691,222.3392189,227.3955921,3.049092609,3.03216368,5.607276598,0,-118.0282635,117.5483112,34.52806527,-148.1743951,-31.6850969,-0.2756943448,-117.9221666,117.8508497,-66.89081572,-53.93462054,121.4751134,49.99061016,49.99061779,1879.045934,1875.223436,31.81044801,-45.04227734,5.8307851,1
10441,64,48,64,1,1,1,1,1,1,1,1,0,1,1,1,240.2650124,223.6908048,225.4409238,4.451133226,5.720975518,7.641401787,241.4549857,224.3984888,224.3357688,7.293159177,3.424460238,6.48357893,4.35720327,1.359788478,-5.717032438,-4.382485437,-1.352712637,5.735158102,240.2558528,223.6935538,225.4444183,0.5197738549,5.442345561,4.969075403,241.4380492,224.4003036,224.3303682,5.781530085,2.93851968,2.851606863,0,-118.3777945,117.3787017,177.04677,-89.61727321,83.8101467,0.2607997558,-118.6730621,117.4717943,-0.2280175972,177.7266259,-168.4870024,49.99060551,49.9906088,1880.473723,1876.50471,33.45621723,-44.47369574,5.5873792,1
10442,64,48,64,1,1,1,1,1,1,1,1,1,0,1,1,240.2656054,223.6922811,225.4403933,4.423527966,5.716892298,7.631828007,241.4459353,224.403101,224.3377214,7.260638345,3.429773414,6.463130124,-4.33362955,-1.371630882,5.705216714,4.358794089,1.363596023,-5.722434786,240.2564569,223.6950183,225.4438991,0.4979275878,5.433995572,4.96958686,241.4291249,224.4049823,224.3324329,5.760028964,2.9373415,2.831946236,0,-118.3782463,117.3782796,178.1893284,-89.62600526,84.04873766,0.2605965665,-118.6721578,117.4691805,-0.119142241,177.8898433,-168.3516458,49.99060336,49.99061161,1880.252474,1876.649376,32.78100661,-43.79780613,5.74603,1
10443,64,48,64,1,1,1,1,1,1,1,1,1,1,0,1,239.413627,224.1290692,225.9259053,7.350801277,4.150351775,4.897435413,238.4264646,225.3569943,226.6088913,6.182905925,7.261110902,3.306492752,-5.427402179,4.095058742,1.332305841,5.445937996,-4.121298907,-1.324679456,239.4054924,224.1313492,225.9291681,4.867610734,0.1349815467,4.591152949,238.410484,225.3525204,226.6115871,2.772373172,5.942040298,2.836686138,0,-118.2257143,117.1566133,-31.68244525,-115.5749874,151.3307777,0.08737815569,-117.9516884,116.8867823,66.98252811,-118.2633435,51.04894227,49.99060537,49.99061327,1880.007302,1876.164412,31.75751211,-45.09332664,5.7367878,1
10444,64,48,64,1,1,1,1,1,1,1,1,1,1,1,0,239.4157841,224.1278557,225.9244802,7.334569444,4.120098722,4.890803167,238.4314556,225.3522124,226.6084935,6.162079838,7.23359089,3.308249371,5.408418767,-4.065882405,-1.342578853,-5.427018339,4.091110921,1.335868217,239.4076347,224.1301363,225.927748,4.863168342,0.1468683101,4.580863132,238.415481,225.3478263,226.611209,2.76126898,5.929949329,2.83351404,0,-118.2261611,117.1572044,-31.55792505,-118.3243216,151.3146795,0.08676890535,-117.9522799,116.8883611,66.92263314,-118.2012473,51.24924038,49.99060783,49.99061194,1879.667622,1876.31916,31.63433585,-44.93728504,5.621689,1
10445,64,48,64,0,1,1,1,1,1,1,1,1,1,1,1,240.1989453,222.0189213,227.1948781,3.494702124,6.42531286,7.009938174,239.9881221,223.6526036,226.6141449,5.210417613,7.741001818,4.34380824,-1.337961505,5.625472072,-4.287552172,1.338498266,-5.590489625,4.251948646,240.1899084,222.0143041,227.188665,3.035433887,2.929487781,5.503018715,239.9799728,223.6557375,226.6162437,4.914489156,5.255901665,0.5660994206,0,-117.6782462,118.1158146,-66.63508567,-57.03487917,119.8451641,0.3266425611,-117.6997185,117.8870357,34.60487876,-146.8437111,-43.25337274,49.99061586,49.9906184,1878.651596,1874.399319,31.91845295,-45.85498062,5.6709646,1
10446,64,48,64,0,1,1,1,1,1,0,1,1,1,1,1,263.3492929,351.144668,305.5822416,9.730943711,18.96816396,19.93050072,267.8746215,352.8032238,307.7979448,12.12750545,17.2011061,19.82032262,2.580908447,15.50696366,-18.08774322,-5.9500951,-9.862919337,15.81310665,178.6552558,264.4290645,257.3806831,4.541198557,7.505957945,7.339005559,181.3044739,268.9856815,261.5928562,7.259406897,12.49163863,11.52821805,0,-111.9167228,100.0197103,117.789968,4.352770416,-135.551895,0.05962265896,-111.8273022,100.1460754,-33.6063786,-144.5201508,68.35816168,49.98124372,49.98295474,3602.783076,3566.622819,512.389339,-544.9811608,5.3945866,1
10447,64,48,64,0,1,1,1,1,1,1,0,1,1,1,1,241.8971813,218.7922634,228.7042251,5.34212534,29.71296065,25.63762274,242.1605716,219.1237266,228.9324722,5.333633143,29.65974658,25.61639783,-3.549667449,28.06623542,-24.51659552,3.540657502,-28.02636141,24.48567246,241.8059668,218.7039376,228.5959206,2.645233303,3.016003083,2.44668012,242.0693074,219.0252653,228.8294893,2.64445612,2.909741106,2.557178479,0,-117.0540504,119.5862422,0.1190472497,-118.8831175,117.3836042,0.02499816494,-117.0113695,119.6231011,-0.242764423,-115.3126956,121.5813437,49.98957916,49.98958051,2086.736005,2082.8483,52.1022327,-25.09123882,5.3949327,1
10448,64,48,64,0,1,1,1,1,1,1,1,0,1,1,1,238.4933484,222.2868686,229.5507986,14.72002249,38.4637264,39.43881723,242.1483071,222.223634,226.3099348,17.76455331,37.41067299,39.03935575,-0.08456832122,26.44061162,-26.35593888,0.04017404402,-26.27508023,26.23496732,238.3321248,221.5449091,228.7686974,6.959997274,9.879579945,9.153972429,241.9491454,222.1800395,226.1276871,12.05628525,5.912726789,8.451594958,0,-116.9147887,118.2049521,162.4386656,-83.56369948,52.34780991,0.5553658183,-117.7065842,118.7291971,-9.949006819,130.7792102,-160.1884776,49.98769545,49.98912909,2411.380106,2108.610103,135.9857241,-52.61204783,5.5747662,1
10449,64,48,64,0,1,1,1,1,1,1,1,1,0,1,1,240.5330252,223.1342517,225.7566676,9.855257733,6.153776561,11.39808827,241.9828134,223.7308906,224.5863617,11.59312852,3.258111722,10.73729213,-6.934710881,-0.997228042,7.93184395,6.973275121,0.9955287607,-7.968896634,240.5179493,223.1330927,225.7549507,0.9294489481,5.95654895,5.119661699,241.9216062,223.7279334,224.5396635,6.098744486,2.866192262,3.303915798,0,-118.2473927,117.6415906,150.9127052,-90.84596579,79.26066485,0.2544473227,-118.5953566,117.7775895,-4.212953706,167.1245546,-168.3889498,49.99050194,49.99049447,1902.555948,1902.441427,28.39679718,-40.24604101,5.8017108,1
10450,64,48,64,0,1,1,1,1,1,1,1,1,1,0,1,238.5676669,223.4693729,227.6287026,27.0942492,27.44167402,12.10496547,238.0477611,225.9691313,226.0354429,27.47471961,27.89169163,9.040001464,-19.48405326,19.20430351,0.2797917654,19.55179046,-19.25074758,-0.3009734552,238.5344577,223.4073115,227.5308833,5.188104476,4.491768537,8.90045034,237.6288471,225.5766817,225.9234994,6.541286092,6.177801728,3.936544092,0,-117.5686747,117.4615189,-77.89407105,-47.90704488,116.984356,0.4995486295,-117.7164439,116.9734835,50.9848191,-160.7026135,-63.25900815,49.98970616,49.98935298,2031.267521,2067.235369,31.90656359,-10.25209779,5.4924602,1
10451,64,48,64,0,1,1,1,1,1,1,1,1,1,1,0,239.8256559,222.0024723,227.6433284,3.496386714,8.484275267,9.133217685,239.6622156,223.6767534,226.9559283,5.4423827,9.469281436,7.156921463,-1.137103453,7.068414141,-5.93134932,1.134413074,-7.017083332,5.882630129,239.8152188,221.9835631,227.6184153,3.011795911,3.134746942,5.64320322,239.6529647,223.6785357,226.9558041,5.146646238,5.322131169,0.6708693299,0,-117.5091722,118.1242977,-71.37717172,-55.7180169,118.2023285,0.3499852198,-117.5498828,117.8964654,33.75186059,-148.8873112,-59.94862985,49.990573,49.99056578,1888.026575,1884.519657,32.15428991,-47.45784757,5.6961191,1
10452,64,48,64,1,0,1,1,1,1,1,1,1,1,1,1,240.2001108,222.0272829,227.1866922,3.497711976,6.385506254,6.968733329,239.9891518,223.6559644,226.6074794,5.202125386,7.704490672,4.288249253,1.351733152,-5.586719937,4.234941774,-1.352149354,5.5510438,-4.198939399,240.1910372,222.0227833,227.1806697,3.030933754,2.923163064,5.494176192,239.9810018,223.6590724,226.6096307,4.900854843,5.246680454,0.558951656,0,-117.6817452,118.1123814,-66.38914219,-57.22259645,119.8823573,0.3257800402,-117.7028552,117.8844046,34.58212349,-146.7766328,-42.61970916,49.9906162,49.99061948,1878.036079,1874.737158,31.7252153,-45.58675008,5.4745402,1
10453,64,48,64,1,0,1,1,1,1,0,1,1,1,1,1,241.8995605,218.7870497,228.7028654,5.34860101,29.76244456,25.68863668,242.1635667,219.125673,228.9341772,5.339785636,29.70796823,25.6669084,3.545718637,-28.11162452,24.56588021,-3.536596768,28.07119689,-24.53462764,241.8078775,218.6982844,228.5948678,2.645616434,3.022787143,2.450273404,242.0708515,219.0248439,228.8302703,2.644113805,2.902888857,2.553987049,0,-117.0538638,119.5879659,0.1268225475,-118.8840524,117.2626578,0.02604414005,-117.0102466,119.6246897,-0.2496827322,-115.3021556,121.7061353,49.98955799,49.98958759,2087.00689,2082.300106,52.37059026,-25.22582472,5.5127847,1
10454,64,48,64,1,0,1,1,1,1,1,0,1,1,1,1,263.8249455,350.5788935,306.4311466,11.28214859,16.37455206,17.6361443,267.2740298,351.8349506,308.1320191,12.77179051,14.59184405,17.51301305,-1.489349322,-11.95018149,13.43892974,4.865355271,6.271979485,-11.13802236,179.5129043,263.1447669,258.0367498,3.401482507,4.65006198,4.418483846,181.6011454,266.3851794,261.0796798,5.925179663,9.139584105,8.702009116,0,-111.383417,100.8834738,107.3007752,-12.13735134,-140.3759028,0.02538197279,-111.3277703,101.0030853,-33.26094827,-141.5557147,74.45116618,49.97769892,49.98675403,3720.467206,3436.305455,358.0371749,-389.717807,5.8501991,1
10455,64,48,64,1,0,1,1,1,1,1,1,0,1,1,1,240.6012553,223.3570805,225.4552961,7.107627019,5.953177335,9.400929105,241.8472567,224.0153359,224.2768957,9.205480845,3.387094798,8.456995686,6.062417569,1.130795849,-7.193264036,-6.095968062,-1.126802488,7.222721528,240.5905265,223.3586265,225.4568809,0.5734892866,5.682556035,5.133167789,241.8146827,224.0156553,224.2557924,5.832825182,2.884193592,3.009148724,0,-118.3687854,117.5404942,168.3454314,-90.34686973,82.73594364,0.2615967088,-118.6878005,117.6420939,-1.100102344,172.7287409,-166.0006191,49.99059007,49.99053986,1882.630364,1889.664278,27.33915679,-38.31278456,5.9766065,1
10456,64,48,64,1,0,1,1,1,1,1,1,1,0,1,1,237.1781885,222.4418081,231.1345567,20.84597811,50.75929525,52.22257847,242.2442804,221.2962014,226.4762279,23.7208053,49.47817879,51.83566603,-0.006731218195,-34.29214422,34.29881519,0.06881810581,34.07749813,-34.14637732,236.9024117,221.1938399,229.8311188,10.09051807,12.89334839,12.16916366,241.8633775,221.227272,226.1422889,15.03213327,8.245917338,11.82693177,0,-116.3752852,118.2551526,157.1773139,-87.09448735,44.26786226,0.65237571,-117.4876069,119.0715676,-15.00478185,114.0699687,-159.685252,49.98645657,49.98676921,2698.688643,2607.861018,192.6199634,29.34162683,5.592145,1
10457,64,48,64,1,0,1,1,1,1,1,1,1,1,0,1,239.852355,221.9680542,227.6667519,3.521758429,8.322779376,8.957279844,239.6811616,223.6367574,226.9682629,5.441169157,9.356089197,6.922624614,1.128186177,-7.04993252,5.921646346,-1.125525219,6.997426372,-5.872000809,239.8418311,221.9493625,227.6426414,3.024797231,3.141303081,5.658848509,239.6719176,223.6384594,226.9681881,5.135664816,5.379347782,0.6913600734,0,-117.5011085,118.1437724,-71.08677811,-54.65534461,118.9261567,0.3489750961,-117.5444651,117.9136037,33.93246254,-148.9157686,-54.19346401,49.99059056,49.99055835,1881.77921,1887.110349,29.8442162,-45.01765957,5.6334116,1
10458,64,48,64,1,0,1,1,1,1,1,1,1,1,1,0,237.9797916,223.7685001,228.0466099,39.65896587,40.79516845,17.59132074,238.7493007,227.7174336,224.8227584,40.49689747,41.12147499,14.60933634,27.66921987,-27.04326886,-0.6262787513,-27.7569087,27.10135125,0.6552297387,237.9275261,223.5977609,227.8064042,6.541257667,9.092013591,11.98651278,237.9322991,226.9003544,224.6315794,10.00216979,9.745257734,7.105480161,0,-117.4310682,117.3480236,-116.1338473,-40.59456428,109.299375,0.8558196365,-117.9863573,116.7608036,36.11808844,176.9137848,-76.07142298,49.9889161,49.98742286,2152.914975,2472.722484,37.79437647,60.35787685,5.3273131,1
10459,64,48,64,1,1,0,1,1,1,1,1,1,1,1,1,241.2124545,224.0065755,224.1299426,7.210370446,3.473116023,6.387539815,240.5323204,224.0276547,225.6504783,4.409238836,5.708849904,7.519287653,-4.352985142,-1.359414951,5.712355438,4.319281124,1.362363766,-5.681688972,241.1959788,224.0085457,224.1246669,5.696801285,2.993685157,2.690221764,240.5232871,224.0303899,225.6539298,0.4483468851,5.430663329,4.829864243,0,-118.9145024,117.2507961,-1.576255419,177.651475,-170.5581503,-0.1945729887,-118.537946,117.2195653,161.5141784,-89.32366341,85.14464729,49.99061163,49.99060352,1879.672053,1877.197582,34.53567685,-43.5856723,5.5565388,1
10460,64,48,64,1,1,0,1,1,1,0,1,1,1,1,1,241.5801747,222.5877609,225.7723598,12.60599201,26.83029001,27.49564961,239.8228721,222.3368643,228.3452296,9.392184877,27.4539939,27.936531,0.2129416415,-19.32020501,19.10755507,-0.2376667791,19.38902922,-19.15106038,241.4777592,222.5656341,225.699818,9.24107397,4.706752639,5.113400185,239.7229694,221.9253935,227.9551348,3.980848485,7.159225057,6.654611145,0,-118.3395484,117.9570392,-2.277029631,158.923237,-159.4315387,-0.4810608181,-117.7861175,117.7745379,175.0839633,-77.53216532,68.1835745,49.99031382,49.98875416,1907.663328,2181.215672,-2.103907335,24.75915527,5.293955,1
10461,64,48,64,1,1,0,1,1,1,1,0,1,1,1,1,241.6767285,223.4939658,224.1552838,9.855909184,3.428826702,9.085884607,240.9032864,223.5902239,225.7311043,7.951293066,5.984884967,9.889883565,-6.422400636,-1.137323631,7.559667908,6.373906545,1.136158643,-7.510121524,241.6355231,223.4929294,224.1251628,5.772021658,2.899340612,2.895080275,240.8910486,223.5907051,225.7313225,0.5757752772,5.700970284,4.949088873,0,-118.8997481,117.4839604,-3.234746106,171.9983101,-169.0052259,-0.1896814384,-118.4960183,117.435912,147.2819513,-90.47330698,83.27814765,49.99051685,49.99057859,1897.715487,1881.53569,39.46401024,-48.42565805,5.3411811,1
10462,64,48,64,1,1,0,1,1,1,1,1,0,1,1,1,303.4015225,235.8379566,372.237779,20.05216056,10.42947374,18.9369195,306.254912,240.6874287,373.4007565,20.40514851,12.69220396,17.19530732,-17.91886337,2.523164376,15.39548943,16.23196871,-6.02885745,-10.20322011,263.3229778,161.7662401,269.3667945,7.52166075,4.634967037,7.572805585,267.6177138,164.5392494,273.7502033,11.62372652,7.46392625,11.9577139,0,-101.417844,141.5859854,121.0636269,9.837066009,-94.14593395,0.08404520783,-101.3841826,141.7097721,-33.65872424,-136.7950106,110.0402215,49.98108702,49.9847827,3465.410894,3376.670756,490.5102485,-557.2978141,4.9336503,1
10463,64,48,64,1,1,0,1,1,1,1,1,1,0,1,1,242.9047613,225.5602204,220.8532046,24.85575818,5.57130257,29.02096152,243.1688631,225.9409037,221.054732,24.84794366,5.564339016,28.98362049,-23.7036337,-3.771132982,27.47473725,23.67956865,3.764789633,-27.44438639,242.8039748,225.4813215,220.7732689,2.575986802,3.054217672,2.452303979,243.0666182,225.8599085,220.9731154,2.737429119,3.052695696,2.38119539,0,-120.1820406,116.6079046,-1.674257307,-120.1074107,114.1654636,0.03540263572,-120.1425451,116.6382444,1.463135275,-120.4092264,119.0008467,49.98959554,49.98958697,2082.4969,2078.717416,58.6492522,-20.99938262,5.2751739,1
10464,64,48,64,1,1,0,1,1,1,1,1,1,1,0,1,244.6487182,221.160175,224.4206063,51.94150459,20.14954499,50.58985409,240.2659017,226.357051,223.4281672,51.61900729,23.47076438,49.59690087,-33.97055208,-0.2902201682,34.26070855,33.83851029,0.2385560605,-34.0771261,243.4775862,220.8989469,223.096113,12.02474878,9.620239503,12.19995388,239.956423,225.9815528,223.3455032,11.86753115,15.26950076,8.647378364,0,-119.0776032,118.408937,-75.36267629,35.32271244,152.6691975,0.8017792122,-118.403263,117.3013871,79.06266254,-134.7785119,-8.541020505,49.98637394,49.98688929,2709.35085,2574.791491,197.8713991,26.25997234,5.3499917,1
10465,64,48,64,1,1,0,1,1,1,1,1,1,1,1,0,239.5185092,224.4501267,225.5307513,8.882470361,6.498574932,5.121981588,238.4368607,225.7647872,226.1978495,7.897736633,8.947871835,3.316417308,6.747415232,-5.700941289,-1.046514718,-6.777069009,5.734891682,1.042135847,239.5088055,224.4513024,225.5329754,5.076493873,0.07991788868,4.857292048,238.4091595,225.747753,226.1995482,2.973990739,6.112203845,2.89124211,0,-118.3899458,117.0172349,-33.56055016,-9.741583054,151.1548539,0.09869590505,-118.1074409,116.7174939,70.40670435,-119.0735961,45.53626504,49.99057218,49.99056697,1886.94741,1884.278057,29.0607169,-42.6937857,5.3393527,1
10466,64,48,64,1,1,1,0,1,1,1,1,1,1,1,1,241.2161346,224.0077002,224.1265559,7.222516272,3.470328009,6.397926207,240.5315993,224.0293917,225.6460895,4.419654442,5.710701002,7.524196658,4.364766274,1.356656914,-5.721465332,-4.330927816,-1.360613549,5.691498553,241.1996058,224.0096388,224.1212378,5.704677579,2.993634138,2.69763274,240.5225199,224.03212,225.6495402,0.4575766381,5.434286091,4.828037593,0,-118.916027,117.2505329,-1.635791046,177.5811554,-170.6375323,-0.1944397762,-118.5391149,117.2184338,161.0888703,-89.32779138,85.04747846,49.99060981,49.99060495,1880.44512,1876.465374,34.50292534,-43.5697405,5.2694014,1
10467,64,48,64,1,1,1,0,1,1,0,1,1,1,1,1,241.7515546,223.3056767,224.4609008,11.52209166,3.285050848,10.67532808,240.7472049,223.4235113,226.0553024,9.719925314,6.160809552,11.27415404,6.93488071,0.9109843566,-7.845981441,-6.882653619,-0.9097939145,7.792333262,241.6939061,223.3038297,224.4177509,6.177393224,2.977370021,3.240721417,240.7331368,223.4227296,226.0538272,1.078720534,6.003897172,4.971124448,0,-118.8043651,117.5924209,-6.138683277,166.2883635,-170.7857705,-0.1933352827,-118.3672907,117.5076567,143.2294302,-90.12646308,79.26566609,49.99049056,49.99050998,1908.523905,1898.404122,37.62098563,-47.76550516,5.5613937,1
10468,64,48,64,1,1,1,0,1,1,1,0,1,1,1,1,241.9750765,220.9570662,226.2203714,24.32258686,50.66241024,53.05863591,237.2915751,222.9331545,231.407307,21.41411906,51.79462963,53.31822386,0.07673262225,34.88118663,-34.95796346,-0.02589574345,-34.99932443,35.02517748,241.5646987,220.8829829,225.8859448,15.31449425,8.508755658,11.94740324,236.9906167,221.5783143,230.0868443,10.36377913,13.10376865,12.24110153,0,-118.0971292,118.5012306,-16.1223552,113.5651716,-160.3697132,-0.6031279461,-116.876662,117.7248416,155.974621,-87.29162451,43.34464653,49.98664089,49.98622182,2638.665244,2735.442762,112.2542453,125.3467721,5.5040883,1
10469,64,48,64,1,1,1,0,1,1,1,1,0,1,1,1,242.8925509,225.5579263,220.8663923,24.70303348,5.569347934,28.86553553,243.1432726,225.941526,221.0611036,24.68875855,5.562614556,28.82480584,23.562905,3.771070882,-27.33400152,-23.53877212,-3.76537094,27.30411688,242.7929861,225.4808508,220.7878699,2.606391099,3.053848286,2.471592851,243.0432525,225.8619565,220.9812801,2.707153446,3.053077446,2.360427847,0,-120.1768381,116.6080231,-1.832997378,-120.115413,114.7267955,0.03636549215,-120.1369289,116.6356563,1.651866787,-120.3904371,118.4523347,49.98960728,49.98960104,2080.519622,2078.818793,57.30232729,-19.87234609,5.4336456,1
10470,64,48,64,1,1,1,0,1,1,1,1,1,0,1,1,306.0329626,240.6078396,373.2969036,19.40304238,11.80572656,16.70076215,303.8641486,236.7672542,372.7840983,19.05347382,9.271926995,18.26711098,-15.44441041,5.820834646,9.62338559,17.09731385,-2.292525253,-14.80494666,267.4110279,164.3793346,273.0640802,11.3568227,7.168744985,12.07739674,263.7685995,162.3119396,269.2197259,7.445405379,4.226051497,7.710868606,0,-101.5975953,141.559726,-35.74746082,-134.9162133,109.4331042,0.008955131861,-101.5773422,141.4919994,117.1768448,10.07955873,-94.64366771,49.98261008,49.98312842,3454.569871,3391.685055,-476.5806764,396.7652415,5.4851227,1
10471,64,48,64,1,1,1,0,1,1,1,1,1,1,0,1,239.6540444,224.5066456,225.3976609,10.15013225,8.39694238,5.242182082,238.6074542,225.9113748,226.0200041,9.393840548,10.44845684,3.293761912,-7.433558103,6.410633949,1.022841703,7.469277928,-6.450711206,-1.018648739,239.6429146,224.5050515,225.3980256,4.994191308,0.2883985376,4.967567672,238.5646117,225.8759235,226.0194006,3.095026593,6.160729047,2.835560608,0,-118.4495277,117.0038398,-35.18700231,-15.22559028,150.0921736,0.1141829503,-118.1793575,116.6932602,68.20863755,-121.038601,42.83162962,49.99053696,49.99052298,1894.121173,1895.65278,26.99838988,-40.38488343,5.5472331,1
10472,64,48,64,1,1,1,0,1,1,1,1,1,1,1,0,243.3492121,222.241946,224.0355702,40.69074743,14.86591384,39.71661885,240.2322708,226.248853,224.1506564,40.38658429,18.36559075,38.93820383,27.14228922,0.2546797558,-27.39671572,-27.03145738,-0.2151123391,27.24679944,242.6050357,222.0613034,223.1685753,8.963395234,6.906350724,9.1991175,240.0611239,226.0301669,224.0938558,8.64323019,12.71680684,6.280256407,0,-119.0974937,117.9174952,-69.16250397,39.19872189,157.3713329,0.534788184,-118.4795568,117.1112224,75.9909596,-130.589814,7.297592119,49.98769224,49.98877148,2406.593687,2178.466471,140.8382165,-41.83691087,5.2862874,1
10473,64,48,64,1,1,1,1,0,1,1,1,1,1,1,1,238.2876882,224.9455485,226.3282073,5.965376136,7.132914708,3.294555813,239.7315055,224.4210719,226.1347577,7.08904485,3.965049883,4.937428415,5.233963635,-3.944082191,-1.289922643,-5.203488769,3.907759871,1.295688949,238.2718999,224.9423727,226.331134,2.722660249,5.911697449,2.858218308,239.7232477,224.4236556,226.1379586,4.733196257,0.2693802642,4.656520863,0,-118.0745819,116.7984428,64.33326813,-120.2120548,49.63318864,-0.03563896451,-118.2503501,117.127703,-31.32053786,-69.29034151,151.3141494,49.99062116,49.99060554,1879.338866,1875.338764,32.52878649,-45.55088963,5.5584658,1
10474,64,48,64,1,1,1,1,0,1,0,1,1,1,1,1,237.8839763,225.5202854,225.7584314,26.88561036,27.35183458,8.921116664,238.9061058,223.7724188,227.7982047,26.44172047,26.81111729,11.98132153,19.13008718,-18.89084218,-0.2394172647,-19.01616703,18.791808,0.2242409011,237.4754791,225.1612858,225.6554065,6.447656789,6.260344182,3.909218686,238.8712348,223.7161371,227.7000643,5.089707439,4.545046902,8.857347402,0,-118.2057232,116.5084109,50.19598202,-161.4379543,-61.55204768,-0.4377694315,-117.9737517,117.0555662,-77.75954659,-47.71678755,117.4566388,49.98942279,49.98972631,2058.306716,2024.382696,66.68637785,-44.7810187,5.5457779,1
10475,64,48,64,1,1,1,1,0,1,1,0,1,1,1,1,239.5311356,223.267756,226.646443,5.378367559,8.875202652,5.989720116,240.2550323,222.2580523,227.7911422,3.525082741,7.630285565,8.303982028,-1.134256851,6.544917851,-5.410750424,1.130790351,-6.573394104,5.442512037,239.522521,223.2696398,226.6476358,5.103376811,5.591225983,0.8831497943,240.2454075,222.2446084,227.7762456,3.089749579,3.217045647,5.785467082,0,-117.9175574,117.5691094,34.52919947,-149.8314808,-38.9837399,-0.2943848534,-117.7924782,117.87847,-70.31569304,-51.49667681,121.1024088,49.99055921,49.99061925,1888.543284,1874.928045,34.07706042,-48.41916678,5.6122485,1
10476,64,48,64,1,1,1,1,0,1,1,1,0,1,1,1,240.1707047,225.8736203,223.1757348,51.03773935,23.11757845,49.09440937,244.9947547,221.5105951,224.5705367,51.25776707,19.7177251,49.97029687,33.42910874,0.3296502885,-33.75880776,-33.48907166,-0.3782424793,33.86727664,239.8700048,225.5225054,223.0949131,11.57748617,15.13064682,8.623608027,243.8504984,221.2472725,223.2541583,11.75972035,9.44438982,12.0959411,0,-119.1963485,116.4677432,78.54330901,-135.5000556,-8.129685596,-0.7222657005,-119.7808409,117.6194002,-75.30771738,34.34520017,152.5880726,49.98702492,49.98644831,2548.695002,2691.274796,99.81704662,115.7635006,5.3328107,1
10477,64,48,64,1,1,1,1,0,1,1,1,1,0,1,1,238.7664808,225.6556229,225.4254559,11.6293795,12.72524676,3.226841768,240.3978766,224.7564775,225.3420588,12.19373871,10.90103004,5.656680169,8.083718092,-7.460687407,-0.6231975531,-8.017004958,7.392172722,0.6246742322,238.6940521,225.5876664,225.4198038,3.424740245,6.46257851,3.030019284,240.3807246,224.7480922,225.3375417,5.158414736,0.8039930102,5.547271867,0,-118.4612957,116.5409922,69.47840255,-125.1849043,31.78064847,-0.08856104965,-118.6386225,116.9669325,-38.56067657,-5.107265921,149.5872986,49.99044825,49.99046812,1911.067941,1908.448167,42.66050489,-55.50852799,5.6865209,1
10478,64,48,64,1,1,1,1,0,1,1,1,1,1,0,1,383.3689953,290.2941259,234.3504592,19.15871089,20.82704527,11.44633251,384.6284663,293.0301946,239.0426972,17.47674362,20.90522489,13.3048495,15.30820874,-18.11888108,2.810463102,-10.14817026,15.89098004,-5.742990372,285.1264656,248.4269443,157.3042214,7.309871946,7.035453788,4.689958075,289.4203357,252.753471,159.9639003,11.80405444,11.68847386,7.142485493,0,-141.267344,111.9507393,120.5475246,-25.52532226,-126.4025434,0.1017258682,-141.1734809,112.0362903,-32.22384449,-174.098197,77.96989362,49.97988673,49.98515366,3589.332171,3431.000183,675.975335,-377.0227663,5.4422541,1
10479,64,48,64,1,1,1,1,0,1,1,1,1,1,1,0,235.3235072,226.3324839,228.2211655,26.56588705,22.74004458,4.991082969,235.5362418,226.7138453,228.4705702,26.52567258,22.72322797,4.99036438,25.23378827,-21.74142541,-3.492390609,-25.2036399,21.7113805,3.492232115,235.2573361,226.2601735,228.1590998,2.620649469,3.01326516,2.495188065,235.4725293,226.6325562,228.4068028,2.527744851,3.11638033,2.49594069,0,-117.4190947,116.1496278,-1.76000418,-118.9018229,116.1793193,0.02824393511,-117.3688525,116.1753199,1.700395408,-116.1280623,115.9968605,49.98978043,49.98975233,2047.393472,2046.337917,43.53700012,-33.48714075,5.7143131,1
10480,64,48,64,1,1,1,1,1,0,1,1,1,1,1,1,238.2848466,224.9484929,226.3289473,5.948489215,7.122975287,3.292288964,239.7296155,224.4225802,226.1357707,7.075253621,3.945064903,4.938426195,-5.213543573,3.923737585,1.289762836,5.183078198,-3.888411777,-1.29470859,238.2690837,224.9453518,226.3318853,2.724040858,5.913269239,2.859061526,239.7213497,224.4251531,226.1389799,4.734446159,0.2699490542,4.65968663,0,-118.0744372,116.7972119,64.35766673,-120.2307487,49.57108396,-0.03590681434,-118.2502911,117.126805,-31.33620733,-68.78254489,151.3154781,49.99062014,49.99060623,1878.969519,1875.628518,32.46699809,-45.51048797,5.6626607,1
10481,64,48,64,1,1,1,1,1,0,0,1,1,1,1,1,239.4890172,223.3068096,226.6643106,5.427190879,9.392513072,6.906231748,240.1762269,222.3028711,227.8017515,3.499824817,8.30190897,8.964891758,1.159417413,-6.897898654,5.738442519,-1.156453446,6.927593396,-5.771177969,239.479846,223.3086093,226.6650915,5.129105431,5.48908914,0.7877326057,240.1659824,222.2846738,227.7809717,3.016642345,3.225960423,5.726406567,0,-117.9132879,117.5515672,33.6099043,-150.0550137,-46.55370322,-0.2956167644,-117.7881967,117.8520401,-71.19904812,-53.36004248,119.7596614,49.99057285,49.99057183,1886.58196,1884.889504,30.41706236,-44.76658587,5.6495182,1
10482,64,48,64,1,1,1,1,1,0,1,0,1,1,1,1,238.621713,227.4278542,224.3978989,41.19265949,41.928851,15.16988589,238.2530047,224.1242264,228.2152771,40.23004237,41.49122336,18.11245111,-28.15650911,27.6078987,0.5483928205,27.99711079,-27.47147481,-0.5258566181,237.7428709,226.6311929,224.2075972,10.24708126,10.12475162,7.419071416,238.1809531,223.9581855,227.9595651,6.681372434,9.515685275,12.27523568,0,-118.8504816,115.885413,34.54941246,174.7134454,-76.81543229,-0.8255457374,-118.1787269,116.5456156,-118.9472877,-41.33347175,108.3422657,49.98740263,49.98873125,2487.070146,2185.735618,142.9823366,-32.78000526,5.7425531,1
10483,64,48,64,1,1,1,1,1,0,1,1,0,1,1,1,238.3615912,225.4563412,225.7607599,8.522196258,9.612000853,3.321137511,239.9006332,224.8229405,225.6027841,9.359058304,7.384390059,5.235523663,-7.085277081,6.112009941,0.9732139667,7.034520538,-6.058569587,-0.976003786,238.3251071,225.4322571,225.7609159,2.957850539,6.084599583,2.896109927,239.889582,224.8231861,225.6035169,4.951306011,0.3213899708,4.978070025,0,-118.303827,116.573405,68.01586072,-121.4961804,42.78566326,-0.05115944156,-118.4845036,116.9383512,-33.7337695,-32.28656749,150.6120969,49.99054283,49.99056375,1892.2962,1884.830651,35.9516164,-49.107226,5.2470809,1
10484,64,48,64,1,1,1,1,1,0,1,1,1,0,1,1,240.0992808,225.7813108,223.9233599,39.5971089,17.91303072,38.26754674,243.6312471,222.6244036,224.1765838,39.82770736,14.34189209,38.93868265,-26.50570204,-0.3164417424,26.82245149,26.55899946,0.3528058378,-26.91150694,239.9363436,225.5819197,223.8697075,8.256513839,12.51032535,6.258038156,242.9123333,222.4442854,223.3272279,8.641168635,6.664507037,9.036907819,0,-119.0099201,116.549309,75.62129264,-130.8530589,9.071014084,-0.4476887886,-119.5377704,117.3928269,-68.09515636,38.66196147,158.0674021,49.98887241,49.98778421,2166.496799,2382.67288,33.89185087,59.01854137,5.6624712,1
10485,64,48,64,1,1,1,1,1,0,1,1,1,1,0,1,235.3217003,226.3478706,228.2273589,26.61793466,22.79165911,4.992117944,235.5249941,226.7145156,228.4761474,26.57159959,22.7698171,4.990075805,-25.28163462,21.78971619,3.491893388,25.25115365,-21.75981596,-3.491366501,235.2549792,226.2744166,228.1649904,2.650984433,3.030372826,2.496747039,235.4613632,226.6334873,228.4118691,2.497398944,3.10117209,2.494497348,0,-117.4193372,116.1457336,-1.777969403,-119.4342672,116.096227,0.02588434075,-117.3683794,116.1714845,1.759382361,-115.5937499,116.0721236,49.98975677,49.98976246,2050.379961,2044.608702,43.49372451,-33.41170374,5.2318293,1
10486,64,48,64,1,1,1,1,1,0,1,1,1,1,1,0,383.9778119,290.1896749,234.7561958,19.73331385,21.43425948,11.63503513,385.476809,293.0445469,239.8579611,18.18010277,21.54099414,13.7478331,-15.68202911,19.09467011,-3.413358669,10.52241696,-16.87439364,6.351241506,285.8304899,248.2737101,157.400378,8.167956863,7.576744006,5.240458373,290.4962812,252.7845511,160.2716457,12.65919914,12.28061148,7.779277221,0,-141.2958199,112.2510483,121.7090541,-23.57916274,-122.3137767,0.09164941651,-141.2082582,112.3815698,-33.28641719,-174.3992658,78.97855322,49.98024641,49.98474678,3533.914158,3492.003961,713.2592933,-413.2555534,5.0302627,1
