run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
225,32,40,32,1,1,1,0,1,1,1,1,1,1,1,1,221.6120749,237.3423003,230.1306705,9.162705762,3.773730827,7.966428629,221.0147414,237.5785398,232.1053281,5.156772698,6.838581155,9.00312496,5.011633786,1.432983778,-6.444556569,-4.941510892,-1.438839464,6.380413124,221.5890617,237.3446893,230.1242287,7.59752343,3.258895949,4.566233383,221.0024251,237.5818553,232.109652,1.036023058,6.569195805,6.268312442,0,-121.5937125,123.1882234,-5.723072902,176.0459007,167.5550612,-0.1556128597,-121.1720599,123.1106144,44.640294,-95.48113214,92.36093994,49.98593782,49.98593596,2816.203941,2808.977804,74.77788865,-86.19376342,3.8845606,1
226,32,40,32,1,1,1,0,1,1,0,1,1,1,1,1,222.1651245,236.6988788,230.3799269,10.75510716,3.722914655,9.548085269,221.3701409,236.9546065,232.4170184,7.175073063,7.105333611,10.29814516,6.887209938,1.05752129,-7.944636281,-6.793518391,-1.058401063,7.852013038,222.1262956,236.7001084,230.3599166,7.995400363,3.318367928,4.894538965,221.3557078,236.9564979,232.4184884,1.053439565,6.904150427,6.348407457,0,-121.5195977,123.4597104,-7.270469555,170.0070904,169.5744413,-0.1661856217,-121.0609747,123.3483736,68.63866044,-94.90560091,89.47711305,49.985844,49.98594245,2837.42424,2806.119459,74.95434895,-87.51771623,3.8563974,1
227,32,40,32,1,1,1,0,1,1,1,0,1,1,1,1,222.9907847,233.500943,232.6014045,31.22418896,59.67933617,63.21217167,217.0818627,236.1690198,238.73721,26.60372673,61.17420994,63.26993324,0.5254317096,40.78182624,-41.30721406,-0.4250742603,-40.94224437,41.367364,222.3076198,233.3846508,232.1063586,20.17147451,10.68890155,16.04695544,216.6614566,234.3387264,237.0638169,12.51115552,16.32645231,15.17245475,0,-120.4947188,124.6133576,-17.65680304,110.3169233,-167.5250135,-0.729335099,-119.0474722,123.5101524,151.0961509,-89.79520332,44.94978461,49.98005365,49.97984664,3960.911548,4014.35464,200.4952021,159.5289381,4.0619978,1
228,32,40,32,1,1,1,0,1,1,1,1,0,1,1,1,223.2890858,238.3740912,227.5892531,25.13694149,6.481657905,29.90601841,223.9094729,238.8915411,228.1637881,25.10320448,6.469496202,29.79564634,23.60722011,4.452559415,-28.05973156,-23.54212157,-4.441724414,27.98389456,223.169349,238.2913152,227.5092802,4.087385306,3.724893886,4.37471486,223.7825741,238.8070002,228.0759489,4.288075432,3.721707059,4.162711303,0,-122.8077953,122.7677106,-2.616866398,-122.7506323,120.3270666,0.09020286409,-122.7568754,122.8410483,2.298493688,-123.0416371,125.1135014,49.98492351,49.98492813,3017.55225,3012.227996,95.56968084,-64.07396825,5.0103977,1
229,32,40,32,1,1,1,0,1,1,1,1,1,0,1,1,294.7009164,252.104406,364.7719755,22.41516957,11.90536736,21.32023168,297.6619649,257.5329106,366.756778,22.32704758,14.89091822,18.54679628,20.30566618,-2.547341267,-17.75835465,-16.71612314,7.126596265,9.589556417,249.3835163,170.3712813,275.2524198,6.757709866,5.026428891,7.235896399,254.1962746,173.5722581,280.2592644,13.59596157,8.660203246,14.00728106,0,-102.847463,146.2597865,113.6036358,10.19340806,-109.7812367,0.2042297119,-102.7486874,146.3647816,-27.08266171,-135.1328212,116.1520605,49.97113822,49.97593603,5305.35214,5290.218115,734.6933339,-472.9614729,3.8209513,1
230,32,40,32,1,1,1,0,1,1,1,1,1,1,0,1,219.6161511,238.1182973,231.267173,10.81330656,7.232867087,7.978868674,218.6052691,239.9925647,232.0416704,9.668523896,10.59793418,3.804277679,-7.973809579,6.65034289,1.32357137,8.016323138,-6.701476979,-1.314741421,219.6036759,238.1191775,231.2708073,6.812471837,0.6196759535,7.747912367,218.5695362,239.9693269,232.0444026,4.723898579,7.72292324,3.293919303,0,-121.0153213,122.9155146,-35.19170198,-7.284729389,144.8868065,0.2453293968,-120.7015037,122.5522883,55.94943482,-125.2032548,59.8772521,49.98592071,49.98587596,2819.136042,2822.190841,70.96995288,-79.22189522,3.8897338,1
231,32,40,32,1,1,1,0,1,1,1,1,1,1,1,0,225.7897812,234.1527254,230.6413291,58.58707102,24.77902942,56.51761648,221.1635175,240.6227044,229.2946781,58.09331266,28.88380891,54.48008956,38.74724715,-0.7397825641,-38.00742394,-38.46084702,0.8255441297,37.63531378,224.2331678,233.8252778,229.1075996,14.31145705,11.80801878,15.62289106,220.6945653,240.0566907,229.201389,14.67638003,18.7457683,8.790919195,0,-121.84419,124.3599612,-75.53767173,33.62315897,150.191536,1.142084131,-121.0437018,123.1513863,71.03330967,-136.89451,-4.060557168,49.9806298,49.98124561,3832.767159,3657.44726,282.3854783,-22.4316901,3.8796634,1
232,32,40,32,1,1,1,1,0,1,1,1,1,1,1,1,217.9251353,239.2133639,231.7030661,8.470374026,9.40573463,3.955382394,219.9941176,238.4142097,232.210185,9.609718115,5.749603529,7.797864842,7.14622331,-5.617208994,-1.528956014,-7.079089716,5.547631525,1.531519609,217.9012701,239.2013299,231.7061588,4.381788965,7.429667692,3.375645874,219.9830864,238.4158924,232.2143493,6.384644053,0.7581553234,7.52189776,0,-120.7807489,122.4522436,50.52001835,-126.7984701,63.47222279,-0.07849715866,-120.9538552,122.9321604,-32.17375028,-36.417641,145.1004356,49.98592956,49.98592964,2817.268772,2810.681841,77.46897776,-83.7548862,3.7805669,1
233,32,40,32,1,1,1,1,0,1,0,1,1,1,1,1,218.6004388,242.6482341,229.3472728,49.65506678,50.10922201,17.08934221,218.0060084,238.1496731,234.4384343,47.92660631,49.33914435,22.04913337,33.72021839,-32.87688637,-0.8432906828,-33.4021795,32.64608524,0.7561341615,217.3802009,241.4712543,229.1521386,13.6033924,12.8773296,7.368460462,217.9227863,237.8826457,234.1496446,7.687529468,11.61699188,15.62588432,0,-121.7948541,121.3716117,29.38115207,175.0746946,-83.56625391,-1.099688332,-121.0795655,122.0527708,-118.690909,-40.09022156,110.0033687,49.98105593,49.9840361,3711.003484,3046.207487,177.0153215,-44.11087786,4.1340633,1
234,32,40,32,1,1,1,1,0,1,1,0,1,1,1,1,219.1341433,237.2305145,232.6081518,7.672074377,11.20120072,8.495536419,219.8278133,236.1745333,234.6689326,3.552073178,10.37761518,11.68657515,-1.180615776,8.366951594,-7.186384125,1.173700345,-8.417554351,7.243805254,219.120305,237.2300154,232.6062852,7.458718994,6.254613327,1.292970321,219.8130211,236.1412705,234.6339101,3.064669037,4.529714622,8.064859833,0,-120.3961014,123.2636357,21.5983248,-158.0601729,178.2804816,-0.3725473097,-120.1764045,123.5425777,-65.16290306,-63.04059498,115.704657,49.98587525,49.98584566,2830.175454,2826.738643,68.58868946,-74.13041594,3.7781019,1
235,32,40,32,1,1,1,1,0,1,1,1,0,1,1,1,220.4749819,240.2082371,228.2318157,63.31295624,31.30258405,59.52895498,226.9589562,234.2294357,231.4271337,63.51741209,27.18335475,61.33687564,41.66800503,-0.8238935366,-40.84405245,-41.73627317,0.7250392071,41.01129165,219.9229752,239.5273221,228.1334311,15.71107226,19.74190833,10.09519799,225.116105,233.8188434,229.6321642,15.35259496,12.81567811,17.03374648,0,-122.3013651,122.0314476,71.71061576,-139.5820754,-9.470200737,-1.097693682,-123.0114356,123.5176704,-77.26317387,30.76166635,148.5903002,49.98008231,49.97978671,3952.940658,4018.828115,193.6162319,157.0600518,3.9660939,1
236,32,40,32,1,1,1,1,0,1,1,1,1,0,1,1,218.1883794,239.6773831,231.1656222,10.15212677,11.04807468,3.810205439,220.289908,238.7467597,231.7173016,11.03770925,7.958189581,7.995083203,8.338649019,-7.054945674,-1.283549257,-8.246238136,6.967972792,1.278418619,218.1466836,239.6438841,231.167653,4.598306096,7.625951126,3.313705113,220.2763886,238.7450748,231.7203149,6.445380322,0.95525687,7.774042673,0,-121.0559659,122.2806681,51.46842162,-128.4084314,58.76169127,-0.1001946392,-121.2283183,122.7871892,-34.12297068,-25.80240218,144.7494617,49.98585416,49.98591845,2832.780314,2814.39869,82.15837243,-90.13621645,4.1176539,1
237,32,40,32,1,1,1,1,0,1,1,1,1,1,0,1,353.5086169,310.2871609,254.0550599,19.25725287,20.42892167,13.24980612,354.7513714,311.9464631,257.6889805,16.11363542,19.74981596,14.73881045,11.35470893,-11.63010599,0.2751295789,-3.123184848,8.780578625,-5.657685063,260.0747422,266.9580875,173.9610417,5.585827799,2.956736944,3.61131306,262.5929977,269.2326869,176.2858958,7.511988084,7.05284453,6.705537753,0,-144.8479456,115.8494761,49.79448239,-90.65890787,-167.5997739,-0.04125276025,-144.7264145,115.8366242,-34.77261481,-164.770483,84.1654273,49.9659096,49.98224289,5244.45008,5140.617684,214.2375506,-416.02118,4.0136099,1
238,32,40,32,1,1,1,1,0,1,1,1,1,1,1,0,215.0964204,241.1808804,232.3853002,32.40548474,27.24284914,7.197249344,215.6402384,241.6762623,233.0581559,32.29664261,27.21306105,7.172505754,30.36228586,-25.54976247,-4.812476475,-30.28223562,25.49007081,4.792212928,214.9764645,241.0484593,232.2875508,4.132275123,3.654712996,4.360327769,215.5087157,241.5481771,232.9577904,3.935752084,3.884793009,4.350045684,0,-120.3811896,121.7019093,-2.595544609,-123.0448713,121.7915759,0.07450921639,-120.3094287,121.7695758,2.50669361,-118.0335108,121.3979981,49.98475802,49.98474204,3051.609125,3047.79086,112.7244231,-47.16272749,4.0561894,1
239,32,40,32,1,1,1,1,1,0,1,1,1,1,1,1,217.9298906,239.2272224,231.6946444,8.521722651,9.457988443,3.954824238,219.9927752,238.4147281,232.2044034,9.630086951,5.808013687,7.799570617,-7.182885096,5.656601595,1.526339787,7.115265904,-5.588331286,-1.526879212,217.9057651,239.2148998,231.6976677,4.404547057,7.451949095,3.375648734,219.9817365,238.4164042,232.2085682,6.36353543,0.7801652106,7.524007297,0,-120.7862005,122.4478538,50.27782038,-126.9696705,63.42715684,-0.08207408225,-120.9592397,122.9276784,-32.35619173,-34.82032962,145.0994741,49.98592996,49.98592818,2817.874144,2810.30879,76.78221274,-83.03496411,4.2823212,1
240,32,40,32,1,1,1,1,1,0,0,1,1,1,1,1,219.1635862,237.1451924,232.5997325,7.638770505,10.43138955,7.420068883,219.8845719,236.1104913,234.7517035,3.568634675,9.656492563,11.06798215,1.152281276,-8.094873493,6.942652872,-1.145137931,8.141089515,-6.995892211,219.1512398,237.1460978,232.6013189,7.442244696,6.168146323,1.294462963,219.8715102,236.0872606,234.7281296,3.126964243,4.667563783,8.266558327,0,-120.3904088,123.2873774,22.0660583,-159.4081967,-172.0438681,-0.3744576475,-120.1533042,123.5718573,-64.89521475,-64.23899588,115.1436956,49.9859135,49.98585385,2820.80184,2827.164222,76.88759273,-82.73682284,3.9837282,1
241,32,40,32,1,1,1,1,1,0,1,0,1,1,1,1,218.4168366,243.7575487,228.0528684,60.47906368,62.54191926,25.92207542,216.806176,238.524683,235.3444714,58.5213109,62.03726066,30.56342878,-40.58320064,40.98730666,-0.4039590604,40.20447677,-40.73435213,0.5300272697,216.62371,242.0505728,227.719253,16.39170108,15.53498396,12.08507318,216.6806092,237.9838497,234.7331425,9.972253352,15.63024024,19.95813407,0,-122.1863259,120.889299,27.41667531,161.2391504,-89.94827488,-1.392685544,-121.0484396,121.6389195,-130.0657134,-46.6273444,102.9165472,49.97987959,49.98054613,4002.204886,3797.62775,312.6075049,11.29430723,3.8426693,1
242,32,40,32,1,1,1,1,1,0,1,1,0,1,1,1,218.0537212,239.5659292,231.2393296,9.424959391,10.35969677,3.842728072,220.1929786,238.6748751,231.7719396,10.45267464,6.981350976,7.962698243,-8.056857102,6.776710925,1.280207672,7.970290739,-6.695991149,-1.274241555,218.021097,239.5436351,231.2421344,4.556102019,7.626771249,3.360062898,220.1804239,238.6756227,231.7757859,6.522468965,0.8523997863,7.744358868,0,-120.9967832,122.304434,52.44660919,-127.5545843,59.27947706,-0.09472325803,-121.1774957,122.8089313,-33.8192181,-24.00210336,145.0908995,49.98591401,49.98589778,2820.413839,2817.122885,77.15505459,-84.89715303,3.892618,1
243,32,40,32,1,1,1,1,1,0,1,1,1,0,1,1,220.5640491,240.3346295,228.4476047,60.97757911,30.38100195,57.15219005,226.6423771,234.5581763,231.3179201,61.13104317,26.21561946,58.89412247,-40.33237137,0.9480515488,39.38430972,40.39917319,-0.8540673241,-39.5451239,220.0506162,239.7024186,228.3527382,15.09883844,19.41499759,9.415099083,224.9252661,234.1732431,229.6395411,14.56505577,12.46876699,16.20374774,0,-122.2785463,122.0381068,69.83354479,-139.237835,-6.341254821,-1.049216338,-122.9739713,123.4483224,-77.66899003,31.00633822,149.3380638,49.98068672,49.98020908,3786.68319,3914.485169,154.2356159,141.1001643,3.896194,1
244,32,40,32,1,1,1,1,1,0,1,1,1,1,0,1,215.1079642,241.1807967,232.3841035,32.34897684,27.18442428,7.196773663,215.6418873,241.6584379,233.0571649,32.22952108,27.14841091,7.171544174,-30.3051123,25.49170019,4.81345202,30.22525442,-25.43340361,-4.791808581,214.9895432,241.0489749,232.2871219,4.176197228,3.680000012,4.360629635,215.5102289,241.530732,232.9572336,3.892150244,3.8629531,4.349721415,0,-120.3835526,121.7032811,-2.558537165,-123.6114846,121.7857559,0.07084886004,-120.3110755,121.7709913,2.521383401,-117.4679243,121.406585,49.9847541,49.98475447,3052.752352,3046.414619,112.2011591,-46.67474036,3.7430224,1
245,32,40,32,1,1,1,1,1,0,1,1,1,1,1,0,353.4345316,310.1035749,254.0239443,19.77807496,20.33340434,13.23696115,354.6744389,311.6641772,256.2450965,17.29792411,20.04055784,14.14597848,-12.22157801,12.05125346,0.1707622728,4.004461146,-9.204135335,5.200123051,260.0452793,266.7966295,173.9420921,4.766664727,4.076685698,3.748040195,263.1077465,269.3141511,175.3309931,9.071926551,8.858821062,6.215060152,0,-144.8476051,115.8707783,67.17475902,-61.66720592,-175.8556676,0.06470645837,-144.8931749,115.9670304,-29.04314474,-172.1333362,81.74682091,49.96684477,49.98136351,5112.376432,5258.807318,167.3250314,-370.9244722,3.724141,1
393,32,56,72,1,1,1,1,1,1,1,1,1,1,1,1,217.4311717,215.8650721,258.8847816,4.268192413,2.553666746,2.500379033,217.9744132,216.0877101,259.1727839,3.886352735,2.67672013,2.718375352,0.003747488524,0.004100508264,-0.007809561865,-0.003651083668,-0.00436546493,0.008053809414,217.4268731,215.8657635,258.8871503,4.267848551,2.553144966,2.499844291,217.9700994,216.0884237,259.175149,3.886002516,2.676247416,2.717890931,0,-133.2482735,113.0677464,-1.230220605,-139.1688006,115.1855669,0.0595898824,-133.1910046,113.0906277,1.117499154,-127.7166157,111.0133139,49.98937365,49.98938078,2126.950964,2122.043848,13.87617872,-85.19350411,4.1172991,1
394,32,56,72,1,1,1,1,1,1,0,1,1,1,1,1,217.3544842,215.2695799,259.4998034,7.369369836,8.644422825,5.296541001,218.101111,213.987657,260.8905306,3.645569224,7.409749206,8.145317942,1.428833068,-6.518428529,5.08961982,-1.418666242,6.537213224,-5.118515229,217.3496648,215.2698081,259.5000778,7.115966429,5.555583745,1.05788929,218.0951926,213.9765807,260.8805241,3.106207068,3.285766597,6.254340693,0,-133.0524602,113.2179549,21.91098733,-168.5489308,-83.60273557,-0.3444982605,-132.9337631,113.4723776,-59.97418471,-54.49644637,110.4529449,49.98929439,49.9893036,2142.410918,2137.786946,10.89769234,-86.71758047,4.1922978,1
395,32,56,72,1,1,1,1,1,1,1,0,1,1,1,1,217.3560235,215.2743234,259.493688,7.366091094,8.633477859,5.28446586,218.1028806,213.9948667,260.8841983,3.647881596,7.400723859,8.135575545,-1.434829691,6.509586341,-5.074717625,1.424818851,-6.528802327,5.104025705,217.3511731,215.2745493,259.4939618,7.111104386,5.548787032,1.055798889,218.0968169,213.9837011,260.8742157,3.105565176,3.282753818,6.251599351,0,-133.0548453,113.2163419,21.90002181,-168.548184,-83.73594364,-0.3441837221,-132.936195,113.4704129,-59.88089334,-54.60729739,110.4342545,49.98929844,49.98930036,2142.40502,2137.705563,10.79600341,-86.58681931,4.1141362,1
396,32,56,72,1,1,1,1,1,1,1,1,0,1,1,1,217.8287235,215.9273604,258.565446,4.540463967,5.00462392,7.320282126,219.4392706,216.5820805,257.6102712,8.128030003,3.223441754,6.419900273,4.241475727,1.348089254,-5.58953616,-4.272270494,-1.337753784,5.610048729,217.8236611,215.9270813,258.56712,1.435306491,4.695004167,4.640469977,219.4271749,216.5813685,257.6037034,6.87383199,2.722886657,2.989002955,0,-133.4307603,113.121928,22.50200458,-102.2443783,78.29380114,0.2556649036,-133.704322,113.2285187,-4.613480426,162.5747264,175.4482725,49.9893002,49.98930257,2141.964361,2137.335019,8.6083017,-89.87526682,4.1498708,1
397,32,56,72,1,1,1,1,1,1,1,1,1,0,1,1,217.8324697,215.9296486,258.5611801,4.544697735,5.001483461,7.330079381,219.4414031,216.5886841,257.6065338,8.131338511,3.230714545,6.425844182,-4.247638465,-1.354577907,5.602244788,4.278467636,1.343804403,-5.622241836,217.8273905,215.9293662,258.5628575,1.43207673,4.690807322,4.64278913,219.4293145,216.5878868,257.5999168,6.874288541,2.730079743,2.981366866,0,-133.4328497,113.1215846,22.27878563,-102.1539051,78.39125556,0.2562734876,-133.7059304,113.2273538,-4.559505398,162.6767962,175.5120475,49.98930003,49.98930201,2141.65772,2137.709353,8.524087987,-89.81625485,3.8812345,1
398,32,56,72,1,1,1,1,1,1,1,1,1,1,0,1,217.0958577,216.3411491,258.8002667,8.854773205,4.736011333,5.320879531,216.2878795,217.3332273,259.6019346,7.140536397,7.531134383,3.756571819,-5.91501716,4.554877784,1.360163573,5.938985748,-4.583957276,-1.354991822,217.0912768,216.3400272,258.8020027,6.494935714,1.027368629,5.011395219,216.2737656,217.3225793,259.6028301,3.805790588,5.922839385,3.305680554,0,-133.2041388,112.8813775,-27.51032037,97.67546582,150.3533426,0.1566253326,-132.8386398,112.611468,51.64933151,-125.4098797,44.9235825,49.98931992,49.9893198,2137.878608,2133.973525,7.075210977,-90.68358754,3.9425083,1
399,32,56,72,1,1,1,1,1,1,1,1,1,1,1,0,217.0946261,216.3456119,258.796374,8.837306836,4.704771267,5.309665017,216.2925354,217.3330634,259.6015034,7.12485445,7.504817605,3.760615186,5.90281473,-4.524987062,-1.377790258,-5.926712966,4.553602458,1.373151721,217.0900518,216.3444835,258.7981208,6.483147541,1.022999697,4.994952827,216.2784643,217.3225038,259.6024429,3.796893352,5.913741291,3.303458257,0,-133.2055231,112.8795472,-27.41034739,98.16155664,150.3774105,0.1549425665,-132.8408401,112.6109313,51.44135916,-125.3792471,45.20651486,49.9893185,49.98932243,2137.829818,2133.825851,7.46423967,-91.04651644,3.9668332,1
400,32,56,72,0,1,1,1,1,1,1,1,1,1,1,1,217.4983816,213.6232846,260.7534189,3.778751635,7.545776196,8.227977491,217.9496098,215.372484,259.8259854,7.308434401,8.704846166,5.524770196,-1.459365774,6.814673818,-5.355265782,1.461381384,-6.777071825,5.315733779,217.492392,213.6113746,260.7422428,3.22685805,3.023735186,6.139484401,217.9447401,215.3726622,259.8261165,7.040012135,5.338317627,0.9726212369,0,-132.5277043,113.8094734,-58.7666973,-56.12798144,109.8469742,0.4797086275,-132.5646247,113.6122548,23.10332188,-166.0132393,-91.1239654,49.98929302,49.98929457,2144.14553,2138.204036,14.70579246,-85.83246782,5.1645773,1
401,32,56,72,0,1,1,1,1,1,0,1,1,1,1,1,237.2757231,368.0429263,320.1346092,14.60881993,16.40969134,19.94805938,233.5282594,367.641837,317.7408634,11.65500145,17.95285364,19.28867283,-6.995394076,-7.831387357,14.82802366,2.415557574,13.74388889,-16.15829934,165.1198539,258.6631259,283.4780713,8.438625721,11.82187913,10.83730941,163.0008311,255.0355879,280.0078363,4.585160866,7.247025612,6.741019861,0,-123.0955946,97.60385644,-32.20672194,-154.2385267,65.37153535,0.09285451115,-123.1656054,97.56035188,102.3422995,-0.3741339135,-141.2377177,49.97636128,49.98536977,3924.758629,3690.088762,-668.5700085,200.0552158,5.4713611,1
402,32,56,72,0,1,1,1,1,1,1,0,1,1,1,1,218.539261,210.1497219,262.8461158,6.753951022,32.52768802,27.69836169,219.1733327,210.3758986,263.0527075,6.732519906,32.47126485,27.68482911,-4.435642737,30.61945794,-26.18379256,4.419908046,-30.57918046,26.1593043,218.4316416,210.0298934,262.7191455,4.100598375,2.623773716,2.582766112,219.0611488,210.2509692,262.9338551,4.090163058,2.443423424,2.713082989,0,-131.929317,114.9406262,0.03040885755,-134.2980185,112.3235763,0.06743205111,-131.8966005,114.9733917,-0.2448515596,-129.5272749,117.3296623,49.98804589,49.98805228,2392.157861,2388.21721,54.70797376,-43.7953094,4.7217128,1
403,32,56,72,0,1,1,1,1,1,1,1,0,1,1,1,215.2811865,213.8606832,263.3590566,17.84650308,45.87372427,47.27304839,220.5856537,213.5820847,259.7018809,22.30481513,44.96275055,47.00935033,-0.2163943366,31.3943138,-31.17817806,0.1457243386,-31.21231128,31.06639902,215.0889312,212.7237621,262.4235176,8.151387491,10.92629608,10.90841264,220.2821629,213.5019647,259.4461445,15.54148029,7.685031644,10.83118268,0,-131.5298568,113.8638965,145.8224711,-92.54884695,38.83436038,0.5603191468,-132.5405894,114.5260646,-17.05409416,112.578907,-169.1474857,49.98515773,49.98709308,2904.527164,2479.80293,162.0201177,-85.18523507,4.0808724,1
404,32,56,72,0,1,1,1,1,1,1,1,1,0,1,1,218.1910985,214.969935,259.0714995,8.687371061,5.479565842,10.46479052,220.1545019,215.6417216,258.0371106,11.41451852,3.419140952,9.995996631,-7.80336953,-0.7620770521,8.56538574,7.85380034,0.7538276951,-8.607682848,218.1797426,214.9644674,259.0659487,1.356459197,5.196796252,4.743634266,220.11278,215.6360631,258.0031377,7.470166887,2.946064018,3.500610665,0,-133.3000974,113.4592782,53.58499736,-100.5367424,72.57745003,0.2649981625,-133.6347905,113.6138318,-8.418665547,152.8123066,175.893422,49.98936803,49.98906218,2134.283238,2184.454677,6.275060777,-81.70259823,4.3052092,1
405,32,56,72,0,1,1,1,1,1,1,1,1,1,0,1,214.9495628,215.9908681,261.1152886,47.36817972,50.05129957,23.57947103,216.9342375,220.8921267,256.5918884,48.78779916,50.37870267,20.66516276,-33.16586412,33.76721893,-0.6006768316,33.29308692,-33.83763775,0.5451291609,214.871571,215.6460276,260.7496161,7.058281946,10.51645079,14.92732608,215.7093653,219.5868802,256.3302654,13.01330778,11.08156693,9.965983186,0,-132.0623955,112.9686151,-118.5678203,-50.27139708,98.05060971,1.180925431,-132.7249221,112.4030285,28.63041332,157.6268091,-89.52158803,49.98595521,49.98536795,2725.457751,2866.41077,51.02355757,53.73601591,6.7641179,1
406,32,56,72,0,1,1,1,1,1,1,1,1,1,1,0,216.9233039,213.7944073,261.1445986,3.641299793,10.83228213,11.45842092,217.4827145,215.5128846,260.1081319,7.511950093,11.56715052,9.661619839,-1.369584171,8.652606455,-7.28296801,1.361755403,-8.591944021,7.230244734,216.9123477,213.7405798,261.0918449,2.993388551,3.213569613,6.151211415,217.4749479,215.5074486,260.0998791,7.224869315,5.300231865,1.090981089,0,-132.3138767,113.7184156,-61.99402257,-57.99097584,107.3779275,0.4933526366,-132.3756393,113.5386597,21.49293827,-168.1244452,-103.8799934,49.98921578,49.98920944,2159.368074,2156.469591,15.95258115,-87.22105815,5.0286038,1
407,32,56,72,1,0,1,1,1,1,1,1,1,1,1,1,217.5066516,213.6298451,260.7452465,3.78301873,7.536343869,8.21169407,217.9576947,215.376772,259.8180633,7.299372141,8.700009147,5.505284297,1.472721081,-6.801014661,5.328309348,-1.474429164,6.763034642,-5.28859286,217.5005891,213.617927,260.7341587,3.225263321,3.023380185,6.13375237,217.9528174,215.3769597,259.8182525,7.027630769,5.34345612,0.9612503928,0,-132.5324321,113.8089334,-58.53525351,-56.02906203,110.0096521,0.4789203498,-132.569743,113.6117454,23.07395799,-165.9937338,-90.27127229,49.98930373,49.98928468,2142.484545,2139.784703,14.12658191,-85.2650177,4.3121081,1
408,32,56,72,1,0,1,1,1,1,0,1,1,1,1,1,218.5361802,210.1380489,262.8526371,6.755147268,32.58538971,27.75586669,219.1711627,210.3662223,263.0666328,6.734489257,32.53150507,27.74514481,4.435029871,-30.67071119,26.23570315,-4.419153206,30.63032593,-26.21115021,218.4276133,210.0172829,262.7253229,4.09993214,2.608118785,2.567798854,219.0579716,210.2404344,262.9467623,4.090700293,2.459369578,2.727223541,0,-131.9256237,114.9436432,0.05831322133,-134.4580207,112.5829641,0.06775739556,-131.890921,114.976901,-0.2725113816,-129.3790407,117.0651273,49.98804896,49.98803808,2392.206383,2389.828817,55.41058425,-44.20860227,4.0761288,1
409,32,56,72,1,0,1,1,1,1,1,0,1,1,1,1,236.205558,367.6966161,318.7391514,9.547175824,14.55145322,15.83945642,238.2101241,368.2081282,319.8701326,11.05509504,14.99271832,16.99220251,0.6444181911,-4.382771783,3.738507181,3.988526487,-1.595231333,-2.392855264,164.8800605,254.9952113,281.3435563,2.143926839,0.6948507754,0.6693202148,166.2396008,255.8495701,282.5071222,4.807384648,5.458430141,6.295377289,0,-122.9750895,98.2506798,41.57967973,-127.6910769,-104.3348282,0.08887516386,-122.7868282,98.48882963,-17.31719994,-122.3770918,95.94726487,49.99201311,49.97017082,3270.102698,4270.515317,-29.1494113,-464.5647446,3.9837349,1
410,32,56,72,1,0,1,1,1,1,1,1,0,1,1,1,218.1614722,215.1552148,258.9601346,7.451241513,5.307524906,9.407420568,219.9515317,215.7989867,257.896995,10.3350091,3.210226824,8.731654042,6.407406374,0.9262681929,-7.333664796,-6.45079559,-0.9203462183,7.371156002,218.1537609,215.1524364,258.9579772,1.262929434,5.088232473,4.903604725,219.9187708,215.7959152,257.8698045,7.224304457,2.832825047,3.350911786,0,-133.335114,113.3976931,37.04983109,-101.5579021,74.79349021,0.2639401741,-133.6552356,113.5279495,-6.067861083,154.4725352,179.2253445,49.98923493,49.98925364,2154.588887,2146.808808,10.52978256,-88.89856266,5.3176585,1
411,32,56,72,1,0,1,1,1,1,1,1,1,0,1,1,214.0675683,213.7731553,264.6103945,24.01768616,57.64012817,59.6072858,220.7648866,212.5175537,259.6276574,28.18996793,56.55578058,59.34385158,-0.01430090596,-38.89050377,38.90495762,0.1095484158,38.6623864,-38.7717981,213.7501662,211.9971698,263.1944505,11.18736824,13.85554847,13.88783685,220.2585176,212.3895853,259.2005336,18.32758954,10.18809581,14.0219736,0,-130.9593442,113.9293349,143.7818016,-95.28389027,33.61662073,0.6481986918,-132.3053708,114.8491845,-21.04130365,102.0009637,-168.1136778,49.98391696,49.98422443,3202.147139,3116.842115,231.9262144,24.88860813,5.3491377,1
412,32,56,72,1,0,1,1,1,1,1,1,1,1,0,1,217.1003394,213.6116649,261.1378205,3.691884988,9.137416849,9.761465735,217.6030349,215.3698348,260.1058069,7.445507238,10.10029628,7.530166344,1.316692268,-7.96742554,6.650749704,-1.311837519,7.913587856,-6.601724374,217.0927622,213.5805732,261.1090739,3.129276585,3.217682349,6.239918216,217.5972621,215.3675834,260.1034618,7.186662077,5.458882515,1.077451156,0,-132.3345971,113.7865303,-61.44963039,-54.9443768,109.3841007,0.4940843662,-132.3945247,113.592123,22.52263543,-167.5404935,-91.77007699,49.98929264,49.98923073,2142.473577,2151.564438,11.41192744,-81.7449132,5.0883797,1
413,32,56,72,1,0,1,1,1,1,1,1,1,1,1,0,214.764385,216.0099101,261.1595964,50.69173434,53.37321756,24.81064621,217.3331741,221.533317,256.230674,52.26663988,53.75664429,21.90048841,35.17474131,-35.49792366,0.3231950669,-35.30364283,35.56962952,-0.2659747907,214.683502,215.6046064,260.7348905,7.810154115,12.0816663,15.55453323,215.981972,220.065903,255.9532204,14.2975089,12.79496653,10.59217478,0,-132.019236,112.9731371,-128.4831864,-46.7213428,98.01295865,1.288535528,-132.790079,112.3914174,25.50551404,157.3743119,-89.12127634,49.98560738,49.98462226,2791.447602,3047.571977,61.83454987,86.36833339,4.724794,1
414,32,56,72,1,1,0,1,1,1,1,1,1,1,1,1,218.7089779,216.2208222,257.6035047,7.979815078,3.219380086,5.98754568,218.2616479,216.1272276,258.9765087,4.189514428,5.112216559,6.872543008,-3.877234161,-1.245206076,5.122462981,3.834989729,1.255787508,-5.090748139,218.69973,216.2203191,257.5969953,6.939139599,2.81497787,3.003968645,218.2570799,216.1265445,258.9779154,1.534875573,4.865574185,4.552959012,0,-133.899802,113.058284,-6.951479109,158.9617157,173.6213446,-0.1001310103,-133.5412289,112.9904272,32.00770032,-101.6234702,77.87373254,49.98931133,49.98930406,2140.489095,2136.322147,10.09397307,-89.3214456,4.9492208,1
415,32,56,72,1,1,0,1,1,1,0,1,1,1,1,1,219.1616969,214.438126,259.3527188,14.82650467,29.96944779,30.67000845,217.1042956,213.969146,262.112307,9.819702167,30.46284157,31.03304772,0.6160191955,-21.35539617,20.73710381,-0.6515668591,21.42986724,-20.78056313,219.0547196,214.3970241,259.264426,11.62865836,5.499558443,6.208036209,216.9987565,213.405379,261.6976964,3.708789685,7.370400549,7.339620776,0,-133.3676788,113.6784544,-8.454915715,139.2707183,-167.2060729,-0.4495189384,-132.7552622,113.4312587,153.3702156,-85.04022838,57.33713167,49.98894423,49.9869785,2175.445677,2519.056238,-25.534195,-4.695542069,4.7133482,1
416,32,56,72,1,1,0,1,1,1,1,0,1,1,1,1,219.5973761,214.8838995,258.3664503,12.11804967,3.340383355,10.45340204,218.8430667,214.8257273,259.7215191,9.551318617,5.529027755,10.80552378,-7.323553206,-0.8452808526,8.168002076,7.243227817,0.8512790638,-8.095366301,219.5062356,214.8519129,258.2949388,7.467387912,2.881979282,3.587691541,218.8066402,214.8042603,259.7061907,1.500427636,5.267412391,4.674795953,0,-133.7727362,113.5896816,-9.702498565,150.5341547,174.4021358,-0.08748350534,-133.3649716,113.4774128,55.20170775,-101.6781573,71.3754804,49.98919547,49.98920526,2159.611308,2154.649326,2.879851787,-76.58713283,4.6698837,1
417,32,56,72,1,1,0,1,1,1,1,1,0,1,1,1,273.1561737,210.6754563,420.9037445,19.601132,14.3589156,17.19896503,275.6126049,214.2811666,421.8635504,20.02049554,15.38753531,16.01111587,-11.97188887,1.923925471,10.04706214,9.512400726,-4.791537681,-4.721607453,235.4262654,138.3000129,311.2931826,3.669135628,3.546237889,3.870444408,238.5084021,140.4403705,313.9498414,9.39095674,5.91445988,7.872800439,0,-115.3139781,135.2248741,86.68001903,2.724384156,-126.0013143,0.107852916,-115.2215683,135.2483587,-23.00805323,-147.2646902,106.1214917,49.97524512,49.98614276,4187.638375,3579.519117,638.815799,6.011211712,4.4285155,1
418,32,56,72,1,1,0,1,1,1,1,1,1,0,1,1,219.9605762,217.9955565,255.1747245,19.362236,5.036354602,22.9814442,220.6001052,218.2898702,255.3433114,19.36199492,5.038772251,22.94032755,-18.3400538,-3.602670186,21.9427655,18.3090375,3.607213993,-21.91622235,219.9099234,217.9416927,255.1339581,4.050079161,2.627774834,2.634935418,220.533106,218.2324482,255.3089961,4.198037196,2.626307767,2.507237182,0,-134.9620837,112.6786563,-1.462991156,-135.0151105,110.3205671,0.08151360902,-134.930026,112.7018984,1.209609712,-135.0442631,115.0409423,49.9886586,49.98866997,2269.171173,2264.927331,16.28452123,-83.3176592,5.0058005,1
419,32,56,72,1,1,0,1,1,1,1,1,1,1,0,1,221.750601,213.8141554,258.0913335,50.48906474,19.88415083,49.3077011,218.1591074,218.5212804,257.0537853,50.18552535,22.93129598,48.20063165,-33.05287438,-0.203747442,33.2567777,32.86355207,0.1983397878,-33.06173438,220.708819,213.4912797,256.8523447,12.06749451,9.835860863,12.41676586,217.9175064,218.0394038,256.9527261,12.59953581,14.91935969,8.551623933,0,-134.1893261,114.0622977,-73.93670257,32.41649945,146.5769512,1.017702899,-133.3175915,113.0933821,67.19181289,-142.8628416,-14.19320443,49.98529844,49.98570198,2930.045191,2816.748455,165.1382007,-23.65236393,5.2561288,1
420,32,56,72,1,1,0,1,1,1,1,1,1,1,1,0,217.0951009,216.483936,258.6906157,9.150790738,5.229800831,5.386568139,216.2476692,217.5056563,259.501004,7.470071542,7.915448315,3.761277256,6.226865224,-4.987860676,-1.238968604,-6.254214252,5.019293866,1.234951864,217.090209,216.4825049,258.6923812,6.570192245,1.084474349,5.110713499,216.2318861,217.4924591,259.5020011,3.860280412,6.013320308,3.355619039,0,-133.2446808,112.8371762,-28.1132985,94.02139815,150.5735764,0.1607033288,-132.8717456,112.5571882,52.94162443,-125.5703156,43.31707511,49.98931287,49.98931005,2139.473581,2135.805256,6.173287087,-91.03576877,4.6412993,1
421,32,56,72,1,1,1,0,1,1,1,1,1,1,1,1,218.7068207,216.2180163,257.6052641,7.966014674,3.218662689,5.977290232,218.2625969,216.1261888,258.9790969,4.18299134,5.111142267,6.865533742,3.867670089,1.246884141,-5.114518893,-3.825325408,-1.258007125,5.083362028,218.697622,216.217488,257.5987853,6.929004234,2.812675604,2.995642509,218.258037,216.1255097,258.9804841,1.542605798,4.863575454,4.550262281,0,-133.8986259,113.0586764,-6.949756312,158.9955399,173.5852266,-0.09987056426,-133.5401107,112.9911467,31.76653662,-101.6456558,77.97643264,49.98930568,49.98931012,2140.902761,2135.894443,10.51406492,-89.70180897,4.9129783,1
422,32,56,72,1,1,1,0,1,1,0,1,1,1,1,1,220.5990599,213.44336,259.4607383,14.96756385,4.060299569,13.64171941,219.7605002,213.2852664,260.6496119,13.01644466,5.822913018,13.80199848,10.28859379,0.9265448476,-11.21498138,-10.1618057,-0.9348518193,11.09683233,220.1029183,213.1518354,259.2317497,7.235039763,2.843772013,3.320569154,219.4535004,213.0773239,260.558565,1.710215697,5.059584112,4.337530683,0,-133.5166286,114.1520778,-10.46824325,154.1683168,169.7706449,-0.08338378568,-133.1271572,114.0481071,48.87224506,-101.0670969,74.81935842,49.98863534,49.9895159,2270.735501,2092.533919,24.77425469,-84.01833495,4.579134,1
423,32,56,72,1,1,1,0,1,1,1,0,1,1,1,1,219.77131,212.2686985,259.8507104,27.83486643,55.8492957,58.5419541,214.4135315,213.9999579,265.1931587,23.50069859,56.7860094,58.70273235,-0.048648503,38.18526768,-38.13651782,0.1240881704,-38.31776407,38.19378263,219.3052297,212.1278862,259.4473318,18.2701338,10.27719538,13.71858214,214.085965,212.1692839,263.8730819,11.05138276,13.81940445,13.63868902,0,-133.1256351,114.2023427,-21.46745195,102.8977901,-168.1043465,-0.5100635969,-131.7141633,113.3586813,143.1538709,-94.84148631,34.07407218,49.98438964,49.98404999,3083.000017,3172.986571,122.5671358,128.737755,4.2498596,1
424,32,56,72,1,1,1,0,1,1,1,1,0,1,1,1,219.9600369,217.9928061,255.1745207,19.38989943,5.036131691,23.00777761,220.5946885,218.2885703,255.3421256,19.38347378,5.038648283,22.96492267,18.36015096,3.60220429,-21.96233357,-18.32936469,-3.606879307,21.93626122,219.909588,217.9390308,255.1338779,4.065150592,2.627543598,2.642900778,220.527001,218.2309276,255.3075759,4.183118053,2.626486419,2.498365329,0,-134.9616613,112.6795382,-1.524207083,-135.0530806,110.5782038,0.08185139991,-134.9291447,112.701607,1.278794391,-135.0050789,114.7852015,49.98867386,49.98865463,2269.279766,2265.492953,15.84054898,-82.75771526,4.2821823,1
425,32,56,72,1,1,1,0,1,1,1,1,1,0,1,1,275.6411206,215.8352624,421.4061839,21.44249844,13.744363,17.94244933,273.6565537,211.2312576,420.4401234,20.91916013,11.47624541,19.03163474,-15.6570459,6.217101126,9.439433065,18.01548555,-3.322257794,-14.69370193,239.1575085,140.6586706,316.4529925,13.06582344,7.58152065,12.94453811,235.6697453,138.2732952,312.2705274,7.517126424,4.878056728,8.144076477,0,-114.9335478,135.2232231,-33.93261318,-143.3058366,104.606947,0.1126337316,-115.1206878,135.1392224,104.8281641,17.67254692,-98.64335194,49.97686707,49.98428704,3917.122464,3833.790291,-166.5839644,759.6589866,4.2251018,1
426,32,56,72,1,1,1,0,1,1,1,1,1,1,0,1,217.0966618,216.4752234,258.6939993,9.143792571,5.213573304,5.385405962,216.2486415,217.4981533,259.5047642,7.460751322,7.90701706,3.761098477,-6.220530436,4.982547149,1.23801466,6.247914373,-5.014331566,-1.233549127,217.0917845,216.4737724,258.6957717,6.571862788,1.088720227,5.11122804,216.2328934,217.4850539,259.5057505,3.861729531,6.017293145,3.358087395,0,-133.2433091,112.8399011,-28.12789802,93.94866343,150.6032184,0.1612967334,-132.8697443,112.5599337,52.96961373,-125.5530534,43.32471738,49.98930604,49.98931715,2139.677492,2135.531983,6.353331553,-91.17353335,4.0826759,1
427,32,56,72,1,1,1,0,1,1,1,1,1,1,1,0,220.9999237,214.4765507,257.7517221,43.63563965,16.78627037,42.59655625,218.1537595,218.5184099,257.4383354,43.37046879,19.9131719,41.62534048,28.9665064,0.08103700994,-29.04679141,-28.79610144,-0.07785729029,28.87465855,220.2010977,214.219306,256.7947179,10.2097761,8.300166536,10.51365401,217.9773486,218.1657849,257.3624673,10.70098618,13.43054917,7.008179533,0,-134.1757818,113.7757872,-69.98845075,34.75366055,149.2535693,0.8279892536,-133.3646019,112.9665726,63.83169103,-140.880828,-5.097109038,49.98611127,49.98692273,2737.169249,2548.740485,129.8481229,-72.144914,3.9550575,1
428,32,56,72,1,1,1,1,0,1,1,1,1,1,1,1,215.7397973,217.079887,259.3291631,7.118041281,7.388468968,3.677804849,217.6593347,216.6002909,259.0216954,8.626978801,4.644358102,5.308083311,5.937458257,-4.578498642,-1.35893034,-5.888634742,4.531653905,1.357014212,215.727635,217.066879,259.3299502,3.750440617,5.749922455,3.207479651,217.6548756,216.5981499,259.023739,6.197809719,0.6856586245,4.994909287,0,-132.8958707,112.5504688,47.02883278,-128.440613,44.64171912,-0.01638876448,-133.1604425,112.8609017,-26.43580898,89.68882813,149.1329177,49.98933289,49.98932428,2136.368368,2132.084511,6.381493507,-93.18307486,3.9553602,1
429,32,56,72,1,1,1,1,0,1,0,1,1,1,1,1,216.3692051,220.4495733,257.1343875,43.12427205,43.59883219,15.39420154,215.921166,216.2086336,260.8453418,41.49696805,42.90997389,18.39789297,29.42781477,-29.02997227,-0.3973896717,-29.18936508,28.85303403,0.336771142,215.5115399,219.370101,256.9672729,12.08709637,10.77953696,7.187162683,215.8667381,215.9675647,260.645666,6.028380499,9.224426655,12.29129286,0,-133.7398705,111.6448841,25.94209865,167.5323043,-82.66250086,-0.9204163377,-133.2321419,112.2074864,-117.4658965,-41.61028418,103.4198393,49.98582121,49.98766268,2789.125059,2375.519619,88.88477054,-63.18345955,4.113505,1
430,32,56,72,1,1,1,1,0,1,1,0,1,1,1,1,216.9434054,215.23263,259.864583,7.599555667,11.3397873,9.241423149,217.5863907,213.9940586,261.3852145,3.618589492,10.50033283,11.15739477,-1.351223849,8.520289495,-7.169007914,1.349871721,-8.558722512,7.208917553,216.9352566,215.2265962,259.8562974,7.280531957,5.602074139,1.120768276,217.574648,213.9395661,261.3351612,2.885631763,3.504853801,6.279557387,0,-132.8588982,113.1887353,20.37075264,-170.6036887,-91.26781751,-0.3546381797,-132.7075884,113.4280569,-62.90412144,-55.11719005,108.9869313,49.98920063,49.9892504,2161.09508,2145.471389,14.98520443,-89.77637513,3.9398746,1
431,32,56,72,1,1,1,1,0,1,1,1,0,1,1,1,217.5443264,218.5432854,256.5432586,50.01133782,22.60221913,48.07168501,222.3992334,214.4788045,257.9157338,50.10085942,19.50472421,49.04306157,32.75544225,0.2412770325,-32.99657847,-32.81943117,-0.2821851218,33.10176483,217.2839287,218.1200218,256.4776086,12.3113496,14.7459335,8.454407204,221.2245634,214.1713393,256.8055267,11.69959476,9.635981565,12.27901934,0,-134.1920844,112.2669965,65.72424208,-144.3039482,-14.50021933,-0.8537993073,-134.9691051,113.2676937,-74.44818622,30.46513357,145.9105917,49.98585518,49.98529033,2789.791002,2921.033812,63.54885845,55.14326135,4.1088994,1
432,32,56,72,1,1,1,1,0,1,1,1,1,0,1,1,215.6784084,217.3673035,259.1485351,7.904170508,8.283660966,3.706950356,217.6536841,216.8322323,258.8431136,9.300464815,5.813006474,5.447594253,6.635104113,-5.462260435,-1.172813417,-6.576796118,5.407304217,1.169518155,215.6625036,217.347102,259.1490874,3.849562641,5.898055193,3.27226387,217.6487293,216.8289399,258.8448727,6.295484207,0.780089849,5.163394617,0,-132.9576939,112.4561578,48.97332159,-128.9275295,41.72789744,-0.0260582141,-133.2312574,112.7827158,-27.62835351,80.68984866,149.2747163,49.98931689,49.98930157,2140.680338,2135.656237,5.772435446,-94.76395431,3.9468568,1
433,32,56,72,1,1,1,1,0,1,1,1,1,1,0,1,326.2016984,315.1182771,295.4181928,18.44371168,19.51839825,12.23163561,327.6074354,316.0808569,298.3537983,16.02863614,18.70026084,13.46121961,10.49627554,-11.49690661,0.998990021,-3.758485953,8.355288082,-4.598313264,253.7451725,257.8752957,200.8088056,5.402798195,2.532882021,3.049199729,256.4001345,259.9964543,202.6867928,7.804675151,6.590178999,5.494019011,0,-155.492275,107.358922,54.77259908,-68.83141176,-152.3932898,-0.062199938,-155.3827775,107.363714,-34.601442,-178.0701788,74.21928934,49.97207455,49.98612136,4038.940674,4315.280732,235.2574061,-339.2427867,3.7925098,1
434,32,56,72,1,1,1,1,0,1,1,1,1,1,1,0,212.6261538,218.3914273,260.896473,31.91301357,27.61766829,5.606122343,213.2092476,218.6485303,261.1291919,31.83014677,27.57962368,5.594417432,29.96506774,-26.36432995,-3.600729744,-29.90198971,26.31576238,3.58623709,212.5109056,218.247548,260.7964507,4.045919921,2.572484401,2.625839699,213.0669695,218.5191374,261.03031,3.925556123,2.694256264,2.626522372,0,-131.877682,111.8741168,-1.778642951,-134.6286985,112.1024955,0.07328097494,-131.8310752,111.8944387,1.61728019,-129.3731813,111.5315217,49.98816699,49.98816897,2367.776253,2364.070172,27.48637794,-70.5611614,3.8315409,1
435,32,56,72,1,1,1,1,1,0,1,1,1,1,1,1,215.7393978,217.0818699,259.3321497,7.10162966,7.377526643,3.681784782,217.6548821,216.5985342,259.0233117,8.60162534,4.615061262,5.305507953,-5.915020114,4.54989212,1.36515637,5.866378839,-4.5036056,-1.362743031,215.727281,217.0689771,259.3329268,3.757719836,5.760231728,3.210856506,217.6504279,216.5963923,259.0253437,6.185487925,0.6894323512,4.991371568,0,-132.8951615,112.5501131,46.8661619,-128.511253,44.72274341,-0.01710011466,-133.1599401,112.8601768,-26.47274479,88.69371695,149.1826571,49.98933107,49.98932643,2136.87788,2131.546996,5.907270447,-92.70425561,3.9558805,1
436,32,56,72,1,1,1,1,1,0,0,1,1,1,1,1,216.8439281,215.4323236,259.8059402,7.69195774,12.41318953,10.70987388,217.4473739,214.1692205,261.3613802,3.480655286,11.69464909,12.4208478,1.284175242,-8.83737829,7.553237436,-1.284576194,8.879070138,-7.594456971,216.8347799,215.4251227,259.7962286,7.422676141,5.55772791,1.240842555,217.4345041,214.1013242,261.2971298,2.831788038,3.562555184,6.322424722,0,-132.8706409,113.1182609,20.06320952,-171.4747942,-99.42150245,-0.3700724465,-132.7191758,113.3524833,-65.74647822,-56.42697044,107.0931663,49.9891847,49.98918469,2165.847891,2161.548893,8.406124662,-84.57039628,4.6173098,1
437,32,56,72,1,1,1,1,1,0,1,0,1,1,1,1,216.3139592,221.2395685,256.3382823,49.45620817,50.72123691,20.1834541,215.2761112,216.4648195,261.3219243,47.6785399,50.15344778,23.09586799,-33.43640529,33.5381857,-0.1016658127,33.16995198,-33.34824771,0.1784056798,215.1941681,219.8344546,256.1039118,13.70312671,12.34807336,9.799697009,215.2005368,216.0733162,260.9780767,7.214066117,11.4938673,14.77795349,0,-133.9507768,111.3926107,24.2787815,157.8940331,-88.78197975,-1.082645315,-133.1751051,112.0030271,-127.7523277,-47.26689859,98.25380395,49.98511648,49.98609994,2953.684107,2698.663332,160.0286871,-50.99089637,4.2646255,1
438,32,56,72,1,1,1,1,1,0,1,1,0,1,1,1,215.676373,217.347329,259.1641513,7.762343309,8.149262493,3.702251889,217.6610388,216.817376,258.8495956,9.202278523,5.616954484,5.434365221,-6.532604973,5.366913332,1.165727977,6.475413608,-5.313132958,-1.1622432,215.6612553,217.3284154,259.1648158,3.839107705,5.906811948,3.29008517,217.6561276,216.8142403,258.851454,6.318607095,0.7998785545,5.164003282,0,-132.9515771,112.4619432,49.29066745,-128.6923681,41.82486944,-0.02479012257,-133.2280042,112.7888639,-27.57946544,81.84749831,149.4849541,49.98931287,49.98931154,2139.742169,2135.178091,5.848227031,-94.80563317,4.2884871,1
439,32,56,72,1,1,1,1,1,0,1,1,1,0,1,1,217.4948487,218.3664717,257.1578675,39.53924472,17.88130039,38.08621883,221.2498858,215.3560167,257.5138399,39.65717549,14.68521947,38.8734964,-26.42053831,-0.1642850439,26.58502388,26.47770411,0.1956732202,-26.67321506,217.3493609,218.110887,257.1101081,9.393210396,12.31996222,6.275149147,220.4946525,215.1414303,256.772255,9.05143943,7.140856043,9.498136736,0,-133.9975351,112.3460996,61.26425116,-140.6001489,0.7744416212,-0.558148828,-134.6787552,113.109805,-66.06459007,34.84540253,150.4174183,49.98753996,49.98651439,2433.883913,2640.111344,5.897889748,6.10431335,3.9063434,1
440,32,56,72,1,1,1,1,1,0,1,1,1,1,0,1,212.6097408,218.4231296,260.8925051,32.1332364,27.83938452,5.608790067,213.1949837,218.6782477,261.1274821,32.0488773,27.7995008,5.5968152,-30.16094832,26.56333133,3.59762453,30.09713649,-26.51432148,-3.582818967,212.4933576,218.275902,260.792406,4.048992508,2.578806089,2.625893269,213.0499001,218.5466338,261.0265146,3.921589669,2.688600912,2.626385384,0,-131.8778471,111.8640933,-1.716578341,-134.619494,112.0826183,0.07275475991,-131.8316405,111.8843916,1.555946648,-129.3709286,111.5313024,49.9881489,49.98815509,2371.612675,2367.5288,27.53858636,-70.08000672,4.6646884,1
441,32,56,72,1,1,1,1,1,0,1,1,1,1,1,0,326.0178227,315.2268213,296.8249859,16.17271712,16.97873147,10.22387061,327.582581,316.2296563,299.0032085,14.23411503,16.45954724,11.65175053,-10.85188852,11.89261181,-1.043979948,4.073050607,-8.737813308,4.66170063,252.7305285,257.3849628,201.7753803,4.74588144,3.396955173,3.008516402,255.8386938,259.7631056,203.1383067,9.063402458,8.017877871,5.47725027,0,-155.1319883,107.2769475,70.00603992,-45.78016168,-152.4727372,0.05406593671,-155.0673091,107.3699841,-29.55485042,-178.7186023,74.55666417,49.97468205,49.98383067,4295.43985,4056.476168,236.1714738,-338.6584602,4.1494998,1
