run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
225,96,32,32,1,1,1,0,1,1,1,1,1,1,1,1,258.8974178,242.1176737,192.0312863,8.90955191,4.182902463,8.896125979,257.8681978,242.6281727,194.1877513,6.721900843,8.137232324,10.30321341,6.348675033,1.563775001,-7.912451957,-6.304078625,-1.55091189,7.854988378,258.8706544,242.1156172,192.0174096,6.056207738,3.568926154,3.736832493,257.8611248,242.62846,194.1875478,1.749329892,7.843993978,6.473629501,0,-106.7483342,123.0791751,-0.2093426882,-165.5720425,-173.6630229,-0.2620277965,-106.2687205,123.0427403,179.7041859,-83.80965181,91.91569893,49.98811304,49.98811635,2380.487726,2373.521837,1.096750113,-119.1770478,4.1426412,1
226,96,32,32,1,1,1,0,1,1,0,1,1,1,1,1,259.1297412,241.8890999,192.0841307,10.31589129,4.136950391,10.30082249,258.0618096,242.4557323,194.1892678,8.51371011,8.186111676,11.43691684,7.147102027,1.585589251,-8.732730944,-7.096477742,-1.565246664,8.661696998,259.0815124,241.8850978,192.052694,5.983308322,3.429798926,3.787490317,258.0508157,242.4551235,194.1878134,1.677473624,7.859231738,6.360597595,0,-106.7022919,123.2137179,-1.534610538,-165.5499579,-175.3229553,-0.2486350701,-106.2252891,123.1654714,174.9536136,-84.74322633,91.52962506,49.98808159,49.98807917,2387.635447,2381.145454,2.432000644,-121.2570451,4.0529702,1
227,96,32,32,1,1,1,0,1,1,1,0,1,1,1,1,259.6496545,239.4616769,194.4645696,27.69261487,54.43103241,57.87573195,254.3354275,242.5597198,200.6794328,25.3040744,56.32339559,58.21263101,0.9659652006,37.57211354,-38.53817093,-0.9112304766,-37.71148047,38.62261419,259.0422932,239.3966841,193.9967233,16.5047823,8.42360736,13.69613059,253.9453046,241.1764678,198.8613451,12.37087568,16.00590713,13.85941518,0,-105.6543698,124.7539218,-13.403159,120.8264988,-159.820758,-0.7342213151,-104.3878227,123.7334947,162.1320528,-83.03499531,51.05951285,49.98321256,49.9829978,3332.116778,3384.133185,87.42287611,70.23594734,4.0551795,1
228,96,32,32,1,1,1,0,1,1,1,1,0,1,1,1,261.2164099,242.6697061,188.404427,32.74769845,7.547011036,38.18763003,261.2945685,243.3720384,188.930408,32.73125187,7.493617918,38.09530236,30.81524688,4.829925343,-35.64535479,-30.78577114,-4.786869694,35.57246401,260.9916186,242.5409834,188.2247563,2.07170165,4.560767824,3.597121745,261.1072034,243.2384051,188.6991273,2.285145913,4.534059669,3.467141138,0,-108.0881094,122.2852891,-3.48680403,-108.0041535,119.6525396,0.02587013255,-108.0212846,122.361088,3.080662593,-108.387619,124.8006885,49.9864605,49.9864698,2710.389855,2705.213204,60.42622834,-59.62934395,4.0906868,1
229,96,32,32,1,1,1,0,1,1,1,1,1,0,1,1,338.1265412,279.0029392,316.9080257,14.28768305,8.645527943,14.54793496,339.6472422,282.2562796,318.5299714,14.79645164,11.48415633,13.64454945,9.979872943,0.1197758946,-10.09986619,-8.229354111,5.703756295,2.525320076,291.3709958,196.025897,224.8220064,3.979824432,2.794587023,3.165739917,294.0401573,198.0960091,228.1624852,8.180896349,6.61489089,9.732744017,0,-91.05066481,148.8699312,134.7982242,-27.57686804,-106.993388,0.1133214609,-90.96783147,149.0585633,-20.18844925,-113.340372,130.4641694,49.98197685,49.97412219,3924.260654,4832.499745,-172.7142133,-846.1833991,3.9445153,1
230,96,32,32,1,1,1,0,1,1,1,1,1,1,0,1,258.029898,243.1444414,192.4124239,12.78445171,11.33236372,7.242206274,256.7662451,245.4486212,192.9998924,12.47356919,13.75770947,3.377547093,-10.2891567,9.62939721,0.6597279551,10.35444155,-9.703574082,-0.6509221791,257.970071,243.0434388,192.3373818,4.799971915,2.247526278,6.958278597,256.6524125,245.2810093,192.8998128,3.751581647,8.014630631,2.716902422,0,-106.8527982,122.5517702,-48.34415726,-53.00166381,144.2861611,0.1727869341,-106.6648209,122.1271325,72.97622153,-119.9858136,48.65575045,49.98823995,49.98773108,2383.885088,2430.64576,-23.96596554,-80.35658265,4.0766649,1
231,96,32,32,1,1,1,0,1,1,1,1,1,1,1,0,261.6852959,239.8790203,191.9792444,47.51051188,17.87523156,46.12781597,257.6794182,245.2943047,192.088444,47.21103688,22.73973411,44.9083128,31.78541254,0.04544834187,-31.83212877,-31.6709157,0.09284879095,31.57681307,260.5493919,239.6838098,190.8202848,10.36707825,7.850756423,11.19586014,257.3311721,245.0349211,192.0082124,10.05488076,15.98195601,6.761075062,0,-106.8480128,123.9006179,-73.61035006,35.46805844,158.7412084,0.557429538,-106.306107,122.8539626,82.04462699,-124.2408698,16.56374926,49.98400695,49.98592014,3100.109782,2709.718778,144.0524339,-127.9451987,4.010657,1
232,96,32,32,1,1,1,1,0,1,1,1,1,1,1,1,255.1928834,243.7227947,194.5654897,6.559403381,8.835201502,3.347089614,256.5619588,243.1278278,194.98244,7.233084418,4.944735845,6.593692148,5.732955883,-4.378674362,-1.354302192,-5.704897957,4.331647684,1.373239648,255.1799296,243.7177743,194.5643263,3.100410832,7.607326441,2.872307909,256.5590078,243.1281933,194.9808263,4.384648944,2.162733773,6.363249027,0,-106.0843669,122.4102569,71.02731494,-116.8673239,62.37283492,-0.09875554754,-106.1363322,122.8976147,-42.08080987,-65.87804778,145.4629732,49.98810966,49.98810465,2381.074391,2375.962504,4.686040328,-115.7371319,4.0647012,1
233,96,32,32,1,1,1,1,0,1,0,1,1,1,1,1,255.1635375,243.725735,194.6029514,6.778422348,9.058692942,3.206746108,256.561387,243.0635406,195.0649968,7.394223636,5.226277123,6.705794718,5.861634688,-4.632626125,-1.229037452,-5.833036995,4.586125863,1.246886565,255.1499864,243.7204602,194.6016884,3.26311716,7.696305456,2.803111734,256.558096,243.0639007,195.0634076,4.439646578,2.219982382,6.52056182,0,-106.0695562,122.4167015,70.80441214,-117.8828526,59.36477161,-0.1133525552,-106.1157754,122.9201512,-44.08317659,-61.83701773,144.9881931,49.98810547,49.98809834,2382.334657,2376.741642,4.200676956,-116.2654802,4.0452305,1
234,96,32,32,1,1,1,1,0,1,1,0,1,1,1,1,253.828493,245.7476328,195.1470654,10.01661233,25.21210841,22.63426617,254.0927769,244.3898995,197.6306066,8.064258526,25.0457799,24.35894092,1.266824974,14.85814046,-16.12515202,-1.237024749,-15.04179755,16.27860524,253.6073192,245.3478672,194.438202,7.405568022,7.634705623,1.996494612,253.8168121,244.1020555,196.916748,4.49079082,6.916137383,8.831014321,0,-106.3789438,121.549027,32.659385,-153.9327633,-103.6378342,-0.546622044,-105.9689019,121.9660277,-116.5341385,-51.90924915,112.3643284,49.98719478,49.98720329,2560.940884,2557.697605,12.83065518,-87.50070945,4.1154484,1
235,96,32,32,1,1,1,1,0,1,1,1,0,1,1,1,257.8964333,244.1588602,190.4433693,64.35123345,31.52085623,60.73287353,264.0902631,238.0441222,193.3605364,64.59038496,26.89370241,62.12132585,42.08517418,-0.4526000641,-41.63268804,-42.14855903,0.3450969326,41.8033788,257.3191478,243.6309119,190.2809459,15.01812822,20.27210033,10.72285288,262.4122737,237.7000047,191.0920622,15.24104438,12.47011828,16.07832644,0,-107.305132,121.8657107,84.30372914,-130.9467079,-5.122428179,-0.88835451,-107.742457,123.6345237,-79.27705987,32.38664186,154.2906518,49.98217703,49.98185407,3517.043614,3608.646329,140.5006264,149.2835565,4.0845787,1
236,96,32,32,1,1,1,1,0,1,1,1,1,0,1,1,259.3342847,245.8316976,190.1572663,15.53431196,16.87750209,4.512625154,260.3876374,244.7046743,190.3870116,15.53871568,14.81631381,7.487171914,13.2522128,-12.30444917,-0.947369135,-13.10819263,12.14559623,0.9629753514,258.7954038,244.7511369,189.2704476,3.487171898,7.994330808,2.807219363,260.0449173,243.9052207,189.7287271,4.089281463,2.593413458,6.599822192,0,-108.0793061,121.2826424,61.96840062,-123.8008033,52.85569916,-0.1416826615,-108.0915251,121.8203561,-48.99874464,-52.46695023,144.6335854,49.98697382,49.98872079,2593.27504,2260.576016,43.10458168,-117.6119499,5.3490155,1
237,96,32,32,1,1,1,1,0,1,1,1,1,1,0,1,441.4028571,284.2043674,187.9993953,19.83399436,24.57849546,15.62059544,440.5805892,281.1047377,182.4366288,21.17569201,23.18884965,12.90335753,-11.7650115,19.05306634,-7.286967933,16.58768054,-20.37572263,3.789032735,319.9270968,252.4037434,122.7296336,13.51610466,14.31404164,9.107337183,315.2773343,248.5015662,119.9605108,9.393757238,8.685867195,5.852781845,0,-129.0226955,117.7381246,-31.32374057,-165.1694679,84.21555837,-0.1255460218,-128.8848824,117.6961682,131.6944602,-24.68412061,-121.110812,49.97728353,49.98332139,3978.474518,3880.086084,-366.8729704,680.0634598,4.0637527,1
238,96,32,32,1,1,1,1,0,1,1,1,1,1,1,0,252.7655794,245.149476,195.7438063,23.0020385,19.1368255,6.047542658,252.806849,245.8382836,196.314449,22.95929035,19.14006998,6.049249249,21.99904809,-17.87463543,-4.124607782,-21.98042014,17.84783476,4.132387845,252.7027645,245.1151575,195.6897218,2.239221015,4.535531849,3.670014657,252.7520349,245.7895145,196.252444,1.977143314,4.660128221,3.66792648,0,-105.9666452,121.7035317,-2.726705153,-107.9742059,121.5993413,0.008759696548,-105.882713,121.772363,2.982098472,-104.2144547,121.5945456,49.98745131,49.98745989,2512.237449,2506.079794,23.1794045,-95.71908854,4.0726446,1
239,96,32,32,1,1,1,1,1,0,1,1,1,1,1,1,255.1948496,243.7230779,194.5654073,6.592271945,8.8666276,3.342765478,256.5636353,243.1190046,194.9846933,7.255170528,4.980643953,6.59944352,-5.761572982,4.417722818,1.34383276,5.73339879,-4.370729955,-1.362691546,255.1818037,243.7179726,194.5642092,3.114341341,7.620768183,2.870825822,256.5606909,243.1193647,194.9830521,4.382014941,2.165366045,6.370776566,0,-106.0842966,122.4109331,70.86339239,-116.9745044,62.22639537,-0.1007505589,-106.136008,122.8990185,-42.29425129,-65.36271931,145.4585087,49.98810779,49.98810593,2381.903895,2375.191493,4.307981994,-115.4164886,4.1136023,1
240,96,32,32,1,1,1,1,1,0,0,1,1,1,1,1,256.5318604,242.0634633,195.088754,4.746071763,9.266052319,5.140832169,257.3304689,241.3597168,196.4391575,3.656822154,7.619486079,8.638684362,1.165775082,-6.192547485,5.026759783,-1.16070333,6.226588366,-5.065892518,256.5293399,242.0633285,195.0877102,4.466632376,6.792248421,0.6683045571,257.3274043,241.3486454,196.4259552,3.287594479,4.233353527,6.946041475,0,-105.6328207,123.4618482,43.92352024,-132.086622,69.82518785,-0.2651978034,-105.4730585,123.878781,-71.12123144,-60.32800848,127.9321629,49.98811725,49.98811569,2378.322368,2375.066586,-7.695686544,-125.5196463,4.6156633,1
241,96,32,32,1,1,1,1,1,0,1,0,1,1,1,1,255.4775969,245.5679416,193.0095864,42.11332141,42.66776513,14.51595793,255.2325398,242.8825309,197.4266226,41.35967104,42.31496109,19.03295417,-28.73768142,27.75455939,0.9827726435,28.59948751,-27.60397695,-0.995847106,254.4975058,244.8957381,192.7791049,10.13832987,10.91708047,6.760470683,255.1305419,242.7344077,197.0764047,7.475461636,10.96594296,13.91820161,0,-106.7973936,121.504184,40.64801252,-172.3235157,-72.55500241,-0.816323914,-106.018204,122.3409216,-117.4438899,-41.69862031,114.8470011,49.98438548,49.98655082,3067.124784,2597.834845,122.6222581,-117.1268424,4.5575237,1
242,96,32,32,1,1,1,1,1,0,1,1,0,1,1,1,256.8451195,244.805542,192.0540648,13.16480139,14.84609302,3.446865934,258.1462002,243.8223981,192.5152895,13.32763137,12.53504178,7.146017441,-9.924480149,9.031174874,0.8934352442,9.835499859,-8.93059264,-0.9047473534,256.6366514,244.4786839,191.8445074,3.681640373,8.046483556,2.750256685,258.0750953,243.6364413,192.3672165,4.516857435,2.408376402,6.840292917,0,-107.1430601,121.667699,68.46454997,-121.6431782,50.06683497,-0.1484582296,-107.1749481,122.219831,-49.463323,-51.51927683,144.1514615,49.98786003,49.98803773,2436.491035,2374.714723,8.576099135,-98.90669319,4.7903845,1
243,96,32,32,1,1,1,1,1,0,1,1,1,0,1,1,257.9822472,244.3245163,190.8755567,59.3812968,29.28066845,55.95918329,263.4493101,238.7312505,193.1688665,59.58905884,24.53872389,57.23839334,-39.17124751,0.4937952366,38.67748201,39.23240853,-0.3950221281,-38.83738338,257.4898441,243.8831329,190.7353437,13.56057694,19.34167214,9.43000593,261.9927137,238.4358455,191.2002518,13.69629547,11.45398945,14.50444861,0,-107.2462875,121.8948506,82.27774664,-129.7430348,0.6637718697,-0.7965138138,-107.6738329,123.4769764,-79.47139114,32.90026837,155.8967047,49.98345305,49.98260196,3205.101563,3426.002586,73.4427355,113.2519557,4.2846711,1
244,96,32,32,1,1,1,1,1,0,1,1,1,1,0,1,252.7607365,245.1375812,195.7444167,23.01677627,19.1487998,6.047970407,252.8089791,245.8399009,196.3140033,22.97868172,19.15765674,6.0488592,-22.01241623,17.88666502,4.125563006,21.99363664,-17.86299665,-4.130823663,252.697805,245.1033593,195.6897825,2.214168891,4.523424798,3.670670471,252.7540126,245.7906618,196.2517538,2.002634521,4.670539032,3.667264449,0,-105.9640065,121.7065845,-2.878705579,-107.6772388,121.6057667,0.01154393054,-105.8809119,121.7755244,3.080716272,-104.5060796,121.5943034,49.98745354,49.98746543,2510.81045,2506.634982,22.84320006,-95.53419483,4.1825251,1
245,96,32,32,1,1,1,1,1,0,1,1,1,1,1,0,441.3973077,284.326501,188.3303778,19.67208641,24.88724439,16.62979114,440.7397094,281.4136386,183.1653996,21.02268811,23.44948429,14.3930677,11.23176499,-18.10632431,6.872096932,-16.06855714,19.42869339,-3.363302215,318.9909825,252.4628776,122.9105863,12.69280333,14.00589771,8.698649077,314.7126413,248.7242145,120.2978278,8.531905201,8.253105408,5.573312668,0,-128.9331881,117.545151,-30.0828378,-163.8527557,82.74406882,-0.128829901,-128.8171421,117.562349,131.9037287,-24.39266676,-125.0007269,49.97446001,49.98589189,4102.944342,3782.347465,-340.5333554,646.9290908,4.0166812,1
393,48,16,32,1,1,1,1,1,1,1,1,1,1,1,1,282.309239,199.3096109,217.9346561,3.531527393,7.28568164,4.136593239,282.9326525,200.4281371,218.3650579,4.127373691,6.411622261,4.123231516,0.002761466396,-0.008888597156,0.005981888897,-0.002742488742,0.008108070511,-0.005515330558,282.3032244,199.312329,217.9381923,3.530912141,7.285454147,4.136188226,282.9266306,200.4309046,218.3685983,4.126837065,6.411361805,4.122807227,0,-110.4122472,104.8828836,3.176579927,-111.7016993,96.34852317,0.04805669236,-110.2863222,104.9978225,-2.849573629,-109.4064667,113.2534077,49.98329712,49.98330253,3345.493524,3334.363049,-18.84740839,-221.340001,4.3463359,1
394,48,16,32,1,1,1,1,1,1,0,1,1,1,1,1,282.0104589,199.0784838,218.5227077,7.243602753,12.04455448,6.316326506,282.9794606,198.6675368,219.958882,4.430671991,10.25116064,10.28952296,1.523962195,-7.56114328,6.037036423,-1.514688933,7.60586536,-6.091302852,282.0038801,199.0805082,218.5230888,6.932749265,9.251124409,1.17517614,282.9716242,198.6524638,219.9414366,3.904939907,6.702832675,8.166079574,0,-110.1708155,105.1869491,30.38342676,-136.4143964,20.94200359,-0.3047539274,-109.8106437,105.673435,-64.76407835,-73.0537838,113.4658173,49.98320394,49.98321301,3363.197526,3353.183842,-31.9641195,-233.1353998,4.1025035,1
395,48,16,32,1,1,1,1,1,1,1,0,1,1,1,1,282.0126599,199.0778612,218.5184667,7.245374775,12.03851727,6.31177215,282.9793719,198.6702883,219.9604688,4.424328776,10.24849153,10.28945738,-1.52000289,7.549046034,-6.029192814,1.510836226,-7.595325092,6.084337402,282.0060817,199.0798588,218.5188598,6.936156472,9.251626418,1.174756124,282.9714855,198.6551788,219.9429407,3.900382214,6.710253525,8.169457039,0,-110.1718371,105.1868277,30.34284063,-136.46777,20.77241093,-0.3049287789,-109.8102715,105.6731911,-64.81994678,-73.01817448,113.4616661,49.98320314,49.98321345,3364.094098,3352.285207,-31.53550697,-233.5263353,4.0890194,1
396,48,16,32,1,1,1,1,1,1,1,1,0,1,1,1,283.2584827,199.0514001,217.0636525,7.958800252,11.8997648,12.42287778,285.6577583,199.8494471,215.539456,11.72873525,4.389869527,10.83082273,7.306459485,1.964228539,-9.270810184,-7.361262983,-1.944388228,9.305517862,283.2488187,199.0526923,217.0664097,1.869607911,11.59441764,7.948644603,285.6237297,199.8477968,215.5156143,8.767074692,3.484541789,5.05237988,0,-110.509716,105.0081421,119.765061,-98.19135456,68.25487754,0.2492365522,-110.9734153,105.2485068,-10.64642308,-157.9665459,174.8329014,49.98316658,49.98316361,3371.354825,3362.161139,-20.12982905,-219.9631768,4.2665361,1
397,48,16,32,1,1,1,1,1,1,1,1,1,0,1,1,283.2514416,199.0497172,217.0675322,7.960890769,11.90658088,12.41729051,285.6559412,199.8469646,215.5432865,11.73260014,4.379358418,10.82752914,-7.304438196,-1.958240791,9.262544489,7.359168301,1.937037437,-9.296357439,283.2417602,199.0510429,217.0703076,1.882342979,11.60391931,7.947823469,285.6219698,199.845339,215.5195026,8.773147588,3.47971914,5.05783238,0,-110.507954,105.0087088,119.6828795,-98.18977469,68.21328077,0.2490576037,-110.972502,105.2498546,-10.72131376,-158.1016632,174.8043223,49.98316783,49.98316319,3370.392887,3363.142581,-20.4556523,-219.6865218,4.385291,1
398,48,16,32,1,1,1,1,1,1,1,1,1,1,0,1,282.1267241,199.7177741,217.9713946,8.926835947,7.285198392,7.240327292,281.4481835,202.417352,218.6638462,8.819901233,11.28433852,3.644030575,-7.08269789,5.417226085,1.665333945,7.116752974,-5.476799038,-1.640075835,282.1201023,199.7191875,217.9729376,5.31769531,4.62562577,6.907505239,281.4283069,202.4053738,218.6649977,5.089378643,9.747641073,2.938850161,0,-110.5697533,104.5435466,-41.73200201,-85.87489767,124.6194094,0.2391389932,-110.336324,104.2318309,44.02522906,-122.2059061,49.66615171,49.98315533,49.9831646,3373.021398,3362.777826,-25.20766058,-226.1285717,4.2702021,1
399,48,16,32,1,1,1,1,1,1,1,1,1,1,1,0,282.122829,199.7219951,217.9764578,8.931523535,7.295998866,7.240216601,281.4471675,202.4275115,218.669511,8.835887782,11.30181439,3.645506771,7.093237278,-5.429023036,-1.664349008,-7.127429633,5.487304499,1.639996388,282.1161959,199.7234053,217.9780184,5.309696316,4.623328783,6.907491443,281.4271498,202.4153974,218.6706186,5.100267032,9.758518681,2.940922154,0,-110.5696015,104.5412195,-41.84366086,-85.69466643,124.6338533,0.2400866353,-110.3364385,104.2294417,43.94519549,-122.2657972,49.65700665,49.98315982,49.9831595,3372.561606,3363.131747,-24.9207428,-226.4573934,4.1889989,1
400,48,16,32,0,1,1,1,1,1,1,1,1,1,1,1,282.446025,197.5380854,219.3163238,4.237316347,10.18987016,10.07509791,282.5146223,200.2587105,218.9404676,7.277428824,11.46954174,6.068417075,-1.441546209,7.467143774,-6.025721842,1.434873518,-7.358110831,5.92311817,282.4378051,197.5285418,219.2947604,3.71090819,6.764786462,7.979572534,282.5084218,200.2609054,218.9386168,6.986914626,8.668147286,0.4946829306,0,-109.7204176,106.0071084,-65.63481447,-77.73882351,108.8445772,0.3865466603,-109.7698822,105.7244637,28.98829145,-134.5132793,45.73198948,49.98323909,49.98323148,3358.10608,3347.741355,-36.04113782,-238.358086,4.061269,1
401,48,16,32,0,1,1,1,1,1,0,1,1,1,1,1,320.662493,294.7991078,331.8012407,18.94896218,24.56024066,26.14268761,321.2724262,296.3611324,332.4146769,18.83706939,23.60066096,25.82354066,-2.495381998,6.736422209,-4.242620428,-2.615248657,3.758096728,-1.144070161,222.6116688,233.1332559,273.1533051,3.037178535,8.315672546,5.025483898,223.0988812,234.5673932,273.7344469,3.027210281,7.715069127,5.240578341,0,-107.0314874,88.53130922,5.995180955,-109.2386491,84.21584581,0.07412448315,-106.8738519,88.63084825,-6.132530261,-105.0780834,92.47753941,49.95643455,49.97692177,7178.080816,6138.530535,14.93253001,-199.9246015,3.972754,1
402,48,16,32,0,1,1,1,1,1,1,0,1,1,1,1,283.1049568,194.9355659,220.6028357,7.107921742,38.83607513,33.30737971,283.5862916,196.1507713,221.1537487,7.077310916,38.63012557,33.19929843,-4.608326744,35.84656589,-31.2382916,4.574782498,-35.68968782,31.11482986,282.9718864,194.7617304,220.3622278,3.834534293,6.801921598,4.058758791,283.4532596,195.9065888,220.9333425,3.829640965,6.58813724,4.218564776,0,-108.7974627,107.8657017,0.2760585031,-111.0182438,104.2146977,0.03822405078,-108.6338132,107.9607134,-0.4298283547,-106.9164665,111.183619,49.98160966,49.98159215,3682.50017,3678.111472,-8.08611369,-207.6935912,4.0249411,1
403,48,16,32,0,1,1,1,1,1,1,1,0,1,1,1,277.835666,198.7577346,225.5705447,29.95594099,63.11336778,65.9568076,285.4826946,196.5220445,218.9846564,33.90769716,59.41849379,64.85717158,1.911658791,41.84447408,-43.75614719,-2.082153351,-41.2611812,43.34324565,277.4475926,197.0832037,223.2493378,14.06504714,20.48656676,17.45022258,284.7943353,196.4269191,218.1729881,20.94911261,8.379141652,16.18191882,0,-108.2500458,106.2018808,149.7434999,-92.79129634,38.93419642,0.6210704905,-109.7667525,107.2740261,-19.68623001,113.9982147,-169.2839539,49.97677642,49.97726353,4620.344687,4449.139289,214.4736128,-143.261844,4.0754157,1
404,48,16,32,0,1,1,1,1,1,1,1,1,0,1,1,283.4955428,198.4445776,217.3312906,12.93157682,12.0949473,15.87700005,286.0162312,199.1378511,215.8791601,15.55407517,4.185886312,14.76741354,-9.389545269,-1.79434164,11.1836916,9.457315176,1.796790078,-11.25429809,283.4541415,198.4317556,217.3187915,2.044316994,11.79500014,7.9367508,285.8830668,199.1094737,215.762299,8.746327217,3.207774887,5.202149757,0,-110.3028315,105.437045,114.6620943,-98.82532885,67.55945935,0.2309865155,-110.7814247,105.6955802,-12.24733702,-159.8844754,174.5389421,49.9830146,49.9830639,3403.772206,3383.635805,-27.40916561,-218.0517794,4.2825663,1
405,48,16,32,0,1,1,1,1,1,1,1,1,1,0,1,281.0401268,199.0965152,219.9890913,24.75260796,25.06451692,12.95664852,280.3763574,202.0835811,219.0271809,25.18678974,25.58638234,7.540147686,-17.7808496,17.47892018,0.302289054,17.86178461,-17.52438007,-0.3366486083,281.0056193,199.0493708,219.8825056,6.112636137,7.260327557,10.80068239,280.0543077,201.744954,218.9326493,7.294688071,8.380415612,2.725555295,0,-109.9131341,105.0452663,-63.18290655,-79.05755694,110.2609539,0.4367794761,-110.0089959,104.4860652,48.47694753,-136.7219965,-52.72419796,49.98237355,49.98228945,3514.194727,3445.291436,-40.21732376,-207.2841733,4.197515,1
406,48,16,32,0,1,1,1,1,1,1,1,1,1,1,0,282.2959026,197.560172,219.4990021,4.225108478,10.47835087,10.45243365,282.3633756,200.3234576,219.0847224,7.364359747,11.73197818,6.505870154,-1.312240071,7.788329679,-6.476220784,1.303859807,-7.670523646,6.36652105,282.2878628,197.5489534,219.4734498,3.754599911,6.824083075,8.104224851,282.357119,200.3254607,219.0823897,7.107771764,8.732619294,0.4461539877,0,-109.6792616,106.0009716,-67.48455937,-76.76046316,108.7777603,0.3979157487,-109.7380567,105.7086201,29.26496554,-135.1891193,32.50504714,49.98322597,49.98321851,3360.612637,3350.329854,-37.10573938,-239.7010462,4.2739688,1
407,48,16,32,1,0,1,1,1,1,1,1,1,1,1,1,282.4443507,197.5330387,219.3236461,4.237596818,10.21455613,10.09230492,282.5132659,200.2514575,218.9438616,7.272983796,11.48457454,6.092247826,1.444744082,-7.493119896,6.048222083,-1.438133072,7.382219748,-5.944243867,282.4361982,197.5234565,219.3018101,3.708132687,6.771057974,7.982605291,282.5070924,200.2536695,218.9419656,6.980625567,8.664686344,0.4979759066,0,-109.7170847,106.011714,-65.54123244,-77.73249735,108.8856166,0.3866055239,-109.7674517,105.7288541,28.96973707,-134.5473821,45.18294865,49.983238,49.98323174,3357.126504,3348.727942,-36.784212,-237.5654175,4.2755761,1
408,48,16,32,1,0,1,1,1,1,0,1,1,1,1,1,283.1073139,194.9414692,220.5974189,7.107156209,38.75182716,33.21653056,283.5898027,196.1506648,221.1436613,7.079768949,38.52916696,33.10502952,4.608926515,-35.76162336,31.15267393,-4.575254581,35.60485854,-31.02962184,282.9735666,194.7666306,220.3582762,3.831634705,6.851793456,4.078941877,283.4581151,195.9098875,220.9249942,3.832730995,6.540463501,4.204581721,0,-108.7997424,107.8614345,0.3935660871,-111.1975394,103.5523441,0.03891807955,-108.6364254,107.9575306,-0.5460589273,-106.7037761,111.8458257,49.98159864,49.98161033,3684.033965,3673.434129,-8.267827307,-207.799699,4.6337537,1
409,48,16,32,1,0,1,1,1,1,1,0,1,1,1,1,320.7826899,295.2015446,332.3543886,16.94514054,22.26993342,22.79544599,322.4719133,296.8416596,333.1827534,17.20488692,19.64433801,21.98771814,1.351385461,-7.479839153,6.129104373,3.799967237,-3.1551304,-0.6447205007,222.5148292,232.2389162,272.6814509,2.937320323,9.515746656,4.851909057,223.7409308,233.7261474,273.5880495,4.299957524,6.484343271,5.492203895,0,-106.8238052,88.85698889,41.38791487,-103.949705,79.55393516,-0.03902871075,-106.8091111,88.99246272,-26.9905896,-111.6537013,96.90281566,49.95382027,49.97998986,7140.70524,6108.984453,22.88049848,-257.6926915,5.9646653,1
410,48,16,32,1,0,1,1,1,1,1,1,0,1,1,1,283.4051463,198.6834058,217.1845826,9.319492468,12.06126722,13.38711611,285.8976835,199.4319222,215.6042368,12.79845366,4.198480798,11.91416942,8.416216157,1.729267323,-10.14557471,-8.476620659,-1.721782464,10.19831118,283.3905275,198.6831477,217.1829549,2.039985697,11.7999618,8.104992387,285.8444782,199.4280247,215.5601733,8.941509878,3.371558303,5.23698573,0,-110.3948895,105.2563855,121.9865857,-98.07223962,67.48636332,0.2515746915,-110.88324,105.5093945,-11.13478391,-161.2233415,176.225154,49.98314042,49.98314838,3377.11299,3365.100876,-21.86965288,-220.9419841,6.3777722,1
411,48,16,32,1,0,1,1,1,1,1,1,1,0,1,1,277.5043342,198.7546612,225.8846024,30.9700242,65.19583042,68.08764143,285.3110336,196.2513303,218.9202587,34.86020139,61.4317551,66.95145062,-1.924531222,-43.09801828,45.02246083,2.102237247,42.49559504,-44.59792338,277.0778318,196.9708875,223.4285925,14.40295964,21.1078439,17.92357948,284.5782373,196.1525519,218.0533127,21.24621046,8.89325684,16.59112053,0,-108.1577335,106.2323793,149.1606168,-93.05858328,39.03535971,0.6412178868,-109.7386371,107.3286484,-20.245578,111.5087789,-168.4219735,49.9764815,49.97649294,4697.667011,4676.741172,230.1617392,-93.41293222,6.3322292,1
412,48,16,32,1,0,1,1,1,1,1,1,1,1,0,1,278.6892893,201.5353278,222.774181,10.24281868,31.12283887,29.57651863,279.7723376,205.1823044,220.7773029,14.40105084,30.52399442,27.16800066,-1.913443842,-17.65517361,19.56769458,2.036901064,17.15594283,-19.19363812,278.1988244,201.0953653,221.447686,4.924524044,10.46262466,11.17751301,279.3548627,204.4567258,219.4867943,11.17894689,9.48351665,3.315945963,0,-109.9437832,103.6949367,-126.1228712,-67.18881743,93.81221368,0.7127387709,-110.4377861,103.339326,20.97034085,-159.1787738,-110.7476801,49.98175753,49.98177171,3652.691033,3623.885579,3.69287263,-226.2780407,6.3827523,1
413,48,16,32,1,0,1,1,1,1,1,1,1,1,1,0,279.7244685,199.6616564,221.5750204,51.69509113,54.19934044,25.86384163,281.8341812,205.1833101,217.1930394,53.26597526,53.90326195,20.65600699,35.50875955,-35.16714362,-0.3436322634,-35.64345415,35.22583859,0.4155137674,279.6195835,199.3499327,221.0047798,8.974015471,16.02778638,18.15712669,280.5945317,203.7795716,216.8530944,14.90868555,13.67179965,9.969173624,0,-109.6239275,104.73479,-128.1381189,-56.1616026,99.43196063,1.063163605,-110.7872148,103.7780924,28.42903978,178.4727377,-84.51232387,49.97975953,49.97799503,3919.060997,4358.193494,-6.317439859,-63.45445663,6.255961,1
414,48,16,32,1,1,0,1,1,1,1,1,1,1,1,1,285.3019406,198.6838147,214.7447474,11.84733888,4.812652526,11.28196429,283.9356177,200.3427726,217.1874163,8.494743209,11.62087939,12.57034622,-7.781694249,-2.215728487,9.997322408,7.697447641,2.205212483,-9.902752326,285.2606854,198.6814356,214.7151359,8.368996132,3.767922847,4.506212634,283.9252579,200.3442687,217.1899809,1.821351947,11.2363458,7.279477971,0,-111.1793815,105.1400505,-12.29438065,-155.0466784,168.4802849,-0.1309495572,-110.4361386,105.0693739,104.8636502,-97.77095281,71.40276832,49.98317211,49.9831363,3371.821302,3366.634961,-12.62909157,-216.5606643,6.0106832,1
415,48,16,32,1,1,0,1,1,1,0,1,1,1,1,1,284.9691588,195.525684,217.6455586,37.37840932,65.89472229,71.65405352,277.5612357,201.1734759,225.9959198,33.44001094,69.03170379,72.27440482,-2.352607267,-45.56437603,47.91691294,2.217645451,45.78370522,-48.00143949,284.0657085,195.4263383,216.789487,22.21655483,9.644520381,17.13575009,277.0592545,198.8645296,223.4908631,15.38413857,21.70373686,18.19128489,0,-110.1096449,107.005813,-21.98727445,110.5070342,-169.4920501,-0.5634722501,-108.1438508,105.9823459,147.4984807,-93.0482521,37.187905,49.97557466,49.97559939,4860.775649,4850.425761,137.7148436,68.35639704,6.3884484,1
416,48,16,32,1,1,0,1,1,1,1,0,1,1,1,1,285.5251275,198.1827412,214.9266999,12.95471148,4.572036951,12.35672486,284.035294,199.8938372,217.4408473,9.77532601,11.80010689,13.53698168,-9.004309618,-1.948926187,10.9532301,8.909735476,1.92333617,-10.83307301,285.4585585,198.1764807,214.8739731,8.624374563,3.624569153,4.753189308,284.0151307,199.8925185,217.4360336,2.01555314,11.47702762,7.466141963,0,-111.0368482,105.4750239,-12.82176407,-158.5153857,170.6003887,-0.1350015619,-110.2642101,105.385742,110.1738937,-97.59328326,70.04122251,49.98316408,49.98310652,3372.479562,3373.843354,-16.27581394,-217.342825,6.4727557,1
417,48,16,32,1,1,0,1,1,1,1,1,0,1,1,1,339.4361274,226.7772145,365.991029,11.77347539,8.843460381,12.05252053,340.4192412,228.9045793,367.2250237,12.95847536,10.7078844,12.93294847,-2.428752,-2.848431227,5.279169451,0.877122461,-5.211753328,4.335690614,302.1042894,156.8408473,244.7351047,2.145868202,4.380624656,3.031448674,303.1575103,158.395768,245.802696,6.040548291,6.461657404,6.177364023,0,-96.52988449,131.4775589,-0.5583456179,-89.7285752,124.9098206,0.1690734199,-96.30383897,131.6846444,0.1686261197,-101.4082712,134.6131741,49.97840274,49.96264498,5750.049816,6021.150174,-377.933662,-864.0888059,6.630932,1
418,48,16,32,1,1,0,1,1,1,1,1,1,0,1,1,288.0710283,198.6728583,211.1031063,33.52120478,10.22699119,40.21777148,288.5365286,199.9739918,211.5998974,33.50975662,10.15674704,40.07397474,-30.95109539,-6.482157126,37.43320985,30.89474463,6.430998891,-37.32578357,287.8606651,198.5077738,210.8876124,3.6859162,6.839742219,4.116542986,288.3476139,199.7966584,211.3751435,4.119128004,6.802041441,3.805654136,0,-112.0277427,104.9551142,-2.954417567,-111.9839443,101.3598831,0.06362772608,-111.87779,105.0301342,2.515394169,-112.4794453,108.6210365,49.98141572,49.98139918,3720.795609,3715.32595,74.12541224,-131.7659456,5.6625986,1
419,48,16,32,1,1,0,1,1,1,1,1,1,1,0,1,289.9495944,194.3549659,214.0716572,76.09874736,33.09351872,72.6779031,284.179407,204.4403887,212.5554055,75.87034218,39.38429411,70.80897503,-49.69738315,0.9728710244,48.72412321,49.47237587,-1.224699189,-48.24807425,287.8649587,193.9135964,211.3973842,18.49567322,14.84466021,18.75255906,283.3413755,203.5086109,212.3495853,19.63146718,25.60692832,13.23509873,0,-111.2719318,106.9317798,-86.38128375,18.280132,142.7391803,1.297947821,-110.6068051,105.1767166,70.45080505,-137.7106516,-16.32459173,49.97468137,49.97465752,5050.307733,5044.859289,351.1419908,-10.02834538,5.7628284,1
420,48,16,32,1,1,0,1,1,1,1,1,1,1,1,0,286.6900672,201.1264193,212.6284746,13.82827887,12.97434864,7.96357475,286.0014686,204.3178772,213.4331399,13.96700752,16.0462813,4.000721725,11.12683608,-10.20201722,-0.9254213095,-11.30112869,10.36299677,0.9376898451,286.4446216,200.3582744,212.085522,5.682383709,4.616190813,7.471860452,285.6099728,203.2397135,212.7081815,5.529107897,10.08237517,2.920916756,0,-112.2001138,103.8373501,-45.51561374,-82.08235622,125.1054381,0.2678411744,-111.9773148,103.4378372,47.1322276,-125.6752563,33.75508527,49.9829687,49.98287828,3381.275564,3443.05007,1.239180767,-195.1044439,5.8558105,1
421,48,16,32,1,1,1,0,1,1,1,1,1,1,1,1,285.3000844,198.6821009,214.7422379,11.84486746,4.813378278,11.29244709,283.9379431,200.3403823,217.190146,8.501515655,11.6206268,12.58426006,7.812610078,2.216368048,-10.02913583,-7.728089923,-2.207196267,9.935135247,285.2587547,198.6796524,214.7125513,8.356984524,3.76952777,4.492263122,283.9276152,200.3418623,217.1926696,1.814741742,11.23636077,7.279054574,0,-111.17903,105.1413076,-12.28580784,-155.064606,168.4985714,-0.1318850942,-110.4356826,105.0715614,104.5451208,-97.76022889,71.51435831,49.98316106,49.98314754,3374.232744,3364.017843,-11.48370692,-217.659956,5.8963422,1
422,48,16,32,1,1,1,0,1,1,0,1,1,1,1,1,285.5403188,198.1481407,214.9672127,13.36888058,4.551744352,12.79772814,284.0398291,199.8648419,217.4687865,10.34396818,11.81389551,13.91159054,9.207520322,1.932046441,-11.13982598,-9.111049163,-1.907286612,11.01807289,285.4638368,198.1391638,214.9061096,8.587715633,3.602978201,4.727141919,284.0162598,199.8621479,217.4628316,2.054562788,11.49249127,7.410784333,0,-111.0193384,105.5069882,-13.2825898,-158.6310209,169.9961656,-0.1327272161,-110.245923,105.4166897,108.2589069,-97.64621218,70.2034372,49.98312762,49.98311477,3381.405757,3372.286747,-11.70012185,-222.3098224,5.9592888,1
423,48,16,32,1,1,1,0,1,1,1,0,1,1,1,1,284.9586162,195.4833765,217.6171664,37.60350293,66.08602982,71.90381347,277.4966886,201.1570643,225.9962933,33.66688569,69.22841445,72.5204602,2.370656293,45.67842548,-48.04907709,-2.234479758,-45.89914866,48.13364174,284.0444247,195.3832074,216.7493198,22.32420599,9.697420573,17.24145551,276.9928911,198.8362642,223.472708,15.49403932,21.76329397,18.27770208,0,-110.1108845,107.0136401,-22.03407271,110.3036705,-169.5443336,-0.5659343554,-108.1386508,105.98008,147.5073645,-93.07294229,36.99253165,49.97551144,49.97542966,4885.149218,4899.813756,141.7977003,80.32762753,6.0199696,1
424,48,16,32,1,1,1,0,1,1,1,1,0,1,1,1,288.0780144,198.6787634,211.124793,33.45041801,10.22779318,40.14614083,288.5025145,199.9797604,211.602723,33.42242441,10.15683748,39.98774979,30.88055637,6.482657879,-37.36324889,-30.82400329,-6.431832847,37.25580161,287.8674555,198.5146562,210.9099115,3.758635234,6.840464296,4.188210952,288.3157319,199.802151,211.379233,4.052618111,6.801750171,3.728836463,0,-112.0244387,104.9576726,-3.786302519,-111.9847248,102.1257088,0.06503902527,-111.8746308,105.0231805,3.381286076,-112.4722108,107.9043034,49.98142328,49.98139815,3720.134479,3714.444068,71.32590709,-129.1903629,5.9727202,1
425,48,16,32,1,1,1,0,1,1,1,1,1,0,1,1,336.4418152,221.3684072,363.8864627,19.36883327,14.45423292,17.78587334,339.2136228,225.7860727,365.3385589,21.87707504,17.26370427,18.56186501,6.819649232,0.3148746664,-7.137592327,-5.246433144,7.491542283,-2.247708371,299.6682148,153.1800239,247.2489935,3.570060055,4.418448927,1.007000163,302.6735671,156.0873683,249.7291544,11.70047977,8.763565003,9.227060356,0,-94.85659968,132.9675582,176.0091856,-40.60496976,49.63980618,0.3187261992,-94.77342801,133.3322206,-1.187024694,-119.2107081,139.1915631,49.98233073,49.95852057,4933.020122,6860.180488,-267.0391265,-942.8108309,5.7218795,1
426,48,16,32,1,1,1,0,1,1,1,1,1,1,0,1,289.5294226,202.3655082,210.5954625,17.25079713,16.29047969,8.443343936,288.8782912,205.5061449,211.5001661,17.55941653,18.89930295,4.789952982,-14.43761563,13.59121435,0.8450245084,14.68873901,-13.82532643,-0.8648189329,288.8514858,200.4616878,209.4297702,5.332014882,4.877189472,7.473215878,288.1805388,203.447652,210.0046798,5.691509011,10.1095835,2.840720441,0,-112.8782131,103.7413835,-46.78693521,-79.46658066,124.6432065,0.2819932227,-112.6915663,103.3338554,43.05256849,-128.4898198,31.71380676,49.98370976,49.98172711,3300.187938,3594.578545,-13.5610731,-160.3174489,5.6794398,1
427,48,16,32,1,1,1,0,1,1,1,1,1,1,1,0,284.7511015,198.9914895,214.2029972,21.35011052,5.618297729,21.56212543,283.5858188,201.8877371,216.7405803,20.51347992,13.97565638,21.97612239,15.02991028,1.41809222,-16.44872533,-14.92564071,-1.349560161,16.27452804,284.5427914,198.9507278,213.9341237,6.396649944,0.9616335237,4.760994318,283.5389696,201.8465882,216.7159095,3.664471526,12.81759072,7.051090343,0,-111.4467326,104.6105876,-28.39396472,-135.5450869,164.9546552,0.02497029883,-110.7243869,104.4756183,55.71079201,-109.6839934,68.49012099,49.98234072,49.98289774,3455.018961,3416.220054,46.4608342,-264.3181539,5.9319734,1
428,48,16,32,1,1,1,1,0,1,1,1,1,1,1,1,281.4776273,200.9001551,217.8146753,8.060889403,11.0840178,3.664235613,283.0455543,200.6166305,218.3041114,8.039446951,6.812918296,7.406321546,6.152139082,-4.695550585,-1.456717022,-6.092994128,4.610388373,1.482474371,281.4585671,200.8952673,217.8160694,5.142524448,9.941156919,3.17315969,283.0382063,200.6189459,218.3046212,5.179256819,4.818899267,7.173253583,0,-110.7426478,103.9407342,42.3424223,-125.3273404,43.10269821,-0.1621709639,-110.6306886,104.4318729,-42.23941162,-80.30801205,126.6984469,49.98317997,49.98317008,3369.515941,3360.314929,-18.16057732,-222.7609838,5.8917982,1
429,48,16,32,1,1,1,1,0,1,0,1,1,1,1,1,281.4547371,200.891759,217.849487,8.229611649,11.2534019,3.565376671,283.0443516,200.5537155,218.3662414,8.149446688,6.984325361,7.509660339,6.251321374,-4.910734672,-1.340726439,-6.191514595,4.826052053,1.365309122,281.4353436,200.8868435,217.8509613,5.27313052,10.02167991,3.14587762,283.0368309,200.5559478,218.3669915,5.21909695,4.841459599,7.317415381,0,-110.7300756,103.9523213,42.89143465,-125.9503628,40.56391759,-0.1734588195,-110.6120225,104.4579857,-43.72313804,-78.68519898,126.5967648,49.98317066,49.98317216,3370.145927,3361.076058,-18.66575657,-223.5543284,5.9467393,1
430,48,16,32,1,1,1,1,0,1,1,0,1,1,1,1,279.7082525,204.6060413,219.8667129,16.80721199,34.923376,30.72604096,279.2500098,203.21796,223.4045411,12.64102973,35.26361575,32.94380146,2.635220287,18.61426599,-21.24945638,-2.513924874,-18.98702415,21.50095188,279.1987665,203.738618,218.4160021,12.334827,10.52116229,4.073215901,278.6832053,202.6106999,221.8924046,5.77345849,11.58839974,11.97135629,0,-111.2982897,102.2045034,18.97884916,-165.7772411,-105.5828456,-0.7148911987,-110.3643729,102.7631466,-135.3294351,-63.74661541,93.15692736,49.98127404,49.98128361,3746.885473,3738.668822,-4.849355113,-171.0324507,5.9294062,1
431,48,16,32,1,1,1,1,0,1,1,1,0,1,1,1,284.7759907,202.1167428,212.286612,75.56145202,39.29226374,70.64518908,291.3869995,194.6529592,214.951395,75.52097606,32.56876846,72.12363934,49.02492714,-0.9248767624,-48.10043387,-49.06321431,0.734779084,48.32801208,283.9433739,201.3035495,212.0272831,19.36720966,25.90112113,13.68309324,289.4539728,194.1860404,212.0169499,18.28191047,14.94131778,18.8870526,0,-111.9462829,103.4329748,69.90230451,-138.9350339,-15.58867609,-1.180769765,-112.3100197,105.3512889,-86.56863528,17.03671938,143.001718,49.97478938,49.97472354,5012.016273,5034.783333,199.2126699,155.7495244,5.8489466,1
432,48,16,32,1,1,1,1,0,1,1,1,1,0,1,1,289.7715615,205.0594313,210.0521214,20.44901664,22.22237044,5.176859294,290.8114083,203.8033149,210.1202595,19.84049189,19.81696647,8.942529022,14.4586503,-13.59028971,-0.86457051,-14.1154864,13.26492573,0.8543789632,288.6176255,201.8628029,207.7488352,5.584216381,10.06835642,3.15163878,290.0988284,201.3466205,208.3177483,4.966723449,5.589967776,7.899442349,0,-113.4964803,102.6952369,39.01084128,-133.8862334,22.28936349,-0.1796542335,-113.2805017,103.3081863,-45.36697459,-75.37520124,125.9358262,49.98262262,49.98209197,3659.762703,3415.384803,50.56528954,-170.7073394,5.7487656,1
433,48,16,32,1,1,1,1,0,1,1,1,1,1,0,1,464.0853144,239.53851,189.8655919,27.59463955,31.64293018,17.60153729,466.2747516,245.5969933,198.9676022,25.24644724,32.58711058,21.17026707,22.49810929,-28.62010882,6.122884468,-14.85782021,24.91395752,-10.05530126,351.6712413,203.6658537,123.0789599,10.63448897,10.39383202,8.772247669,358.1163329,211.037114,127.8820916,17.54383133,19.74193669,12.57806213,0,-132.3311346,102.725974,120.3518787,-25.9990797,-120.4612537,0.1264504057,-132.1074329,103.2536406,-31.52845926,-162.6899616,74.30542898,49.96924935,49.97157974,5881.162064,5961.751993,1536.392272,-203.9454591,5.546002,1
434,48,16,32,1,1,1,1,0,1,1,1,1,1,1,0,280.0396569,202.0768603,218.755029,22.73053068,18.97180905,6.785580068,280.3991196,203.3912455,219.3929234,22.63750405,19.02779587,6.778756333,21.55912332,-16.83694676,-4.722267996,-21.51253901,16.78607322,4.726382841,279.9955756,202.0320871,218.7002221,3.935109846,6.798337548,4.107027297,280.3576747,203.321602,219.3288043,3.659001893,7.089824396,4.093760227,0,-110.851395,103.1294071,-3.16234509,-112.7003248,103.0284877,0.0439895073,-110.6680056,103.1977575,3.243323038,-109.4591981,103.0167694,49.9825597,49.98254327,3493.016132,3485.773334,-3.140749797,-205.9216857,5.9506651,1
435,48,16,32,1,1,1,1,1,0,1,1,1,1,1,1,281.4880739,200.9052386,217.8058619,8.068393916,11.0976595,3.670204847,283.0549673,200.6153872,218.2927232,8.041825008,6.81455521,7.404677115,-6.155693517,4.697905863,1.457657975,6.096521448,-4.613971268,-1.482671285,281.4689834,200.9002307,217.8072412,5.147371981,9.952647771,3.180467705,283.0476378,200.6176991,218.2931995,5.176166808,4.814145453,7.171744164,0,-110.7459242,103.9386367,42.31036865,-125.3566529,43.10718658,-0.1629398565,-110.6344102,104.4299117,-42.2880989,-80.1785575,126.7551309,49.98317723,49.98317315,3370.008616,3359.7476,-18.39409022,-222.4992198,5.8096685,1
436,48,16,32,1,1,1,1,1,0,0,1,1,1,1,1,281.9577421,199.0957768,218.5733515,7.265143357,12.11322898,6.448063488,282.9261106,198.6777294,220.0256844,4.422688952,10.35118039,10.40629348,1.489681395,-7.662984898,6.173172846,-1.481229624,7.709922932,-6.228830526,281.9511503,199.0977367,218.5737557,6.965236994,9.252686486,1.158672927,282.918169,198.6617818,220.0069079,3.913203932,6.732317309,8.206394413,0,-110.1615667,105.1789015,30.43029301,-136.6080698,19.00307684,-0.3079346341,-109.7978924,105.6678173,-65.24993612,-72.91149503,113.3251548,49.98320795,49.98320096,3362.969682,3354.949194,-32.04056914,-233.7277074,5.8604307,1
437,48,16,32,1,1,1,1,1,0,1,0,1,1,1,1,282.3037215,203.8774669,215.8360894,55.20371979,56.10027695,22.13903544,280.8244233,200.9005722,221.6602845,53.33278308,55.93949246,27.16648552,-36.92780722,36.67813899,0.2488069796,36.59839396,-36.33702864,-0.2622315687,280.7504025,202.6726653,215.425416,15.42487698,14.59958022,10.68639003,280.6389502,200.5720162,220.9243296,9.378599168,16.82548099,18.78115159,0,-111.7872202,102.5276976,27.20731573,175.7847142,-83.61307559,-1.020652714,-110.2265679,103.7062526,-130.6651136,-55.83691608,99.19306192,49.97772719,49.97921908,4421.825032,4024.984271,173.3794221,-174.5255518,5.9684852,1
438,48,16,32,1,1,1,1,1,0,1,1,0,1,1,1,291.586778,204.5097816,208.7940695,20.61396078,21.83242701,6.4538171,293.7066446,204.6450774,208.8239675,20.75601424,19.92465517,9.833329509,-16.69823357,16.27124449,0.4256775418,16.27798892,-15.86709971,-0.4122030525,290.3252436,200.9447598,205.9851179,4.614192579,8.961777429,2.936106958,292.3502222,200.9984216,206.5923057,6.374038533,5.326372608,7.929691631,0,-113.6932431,103.253389,53.88608842,-125.6152081,20.0523688,-0.1046440877,-113.5724562,103.8724722,-35.95506884,-94.02849168,124.9032792,49.98129386,49.98332134,3553.706738,3479.876368,94.21839028,-207.1074449,5.8009953,1
439,48,16,32,1,1,1,1,1,0,1,1,1,0,1,1,284.9916015,202.191788,213.0662358,68.51963666,35.74560495,64.09823808,290.7804347,195.5558,214.9759335,68.43929684,28.75151152,65.4234277,-44.81285124,0.7124909303,44.10087196,44.8545629,-0.5457741574,-44.30827718,284.3275404,201.538679,212.8407933,17.39310594,24.56737939,11.81687573,289.1464266,195.1589107,212.4952853,16.15272601,13.41268339,16.62412267,0,-111.8495173,103.4971711,67.4365957,-137.2078316,-9.144304021,-1.033199557,-112.2224075,105.154059,-86.172771,17.40886155,144.7418887,49.97722189,49.97574195,4366.776988,4773.350133,70.23553987,84.14794333,5.7688224,1
440,48,16,32,1,1,1,1,1,0,1,1,1,1,0,1,280.0434329,202.0744951,218.7510645,22.75080167,18.99028294,6.785971709,280.4077127,203.3949197,219.3887341,22.663905,19.05293784,6.779473165,-21.5806535,16.85835522,4.722194453,21.53420841,-16.80852005,-4.725806657,279.9991773,202.0295674,218.6957885,3.917408661,6.788679814,4.106688685,280.3659833,203.3248978,219.3240893,3.677116777,7.098563662,4.093928439,0,-110.8518427,103.1305323,-3.213118522,-112.5684431,103.0341399,0.04495250968,-110.6692033,103.1989371,3.266987764,-109.5904207,103.0134058,49.98255961,49.98253858,3493.583105,3486.904336,-2.641414149,-206.2097476,5.9319563,1
441,48,16,32,1,1,1,1,1,0,1,1,1,1,1,0,466.0067523,245.0207303,201.9603293,21.38977341,26.42696268,16.25043194,465.4240127,242.9924378,196.4208355,23.46882802,25.84191629,12.75237258,11.67415142,-19.1950392,7.519048364,-19.31337938,22.68862333,-3.376991907,355.98726,209.788858,128.7329662,15.74185651,16.96196005,9.425108367,351.5187646,206.1477068,126.1045193,8.855089524,9.396588361,5.537760275,0,-131.801425,101.9321338,-30.21765207,-165.7302413,75.51216069,-0.05363113551,-131.4947465,101.6725504,116.9234974,-43.27334855,-126.8668865,49.97234955,49.9685757,5851.952304,5960.206365,104.8115823,1088.462514,5.7592654,1
589,24,32,16,1,1,1,1,1,1,1,1,1,1,1,1,219.4046096,264.3480589,208.9712528,5.266744516,4.731421408,7.513579032,220.1323003,265.1974306,210.1776344,5.29715859,5.183473577,6.848476943,-0.007205208767,8.231777961e-05,0.007216430706,0.006856135615,-0.001409282223,-0.005353719014,219.3938468,264.3540944,208.9745817,5.266234915,4.73122925,7.513527685,220.1214819,265.2035286,210.180945,5.296617588,5.183318596,6.848380984,0,-110.2636779,135.926824,-6.002594333,-109.5466363,134.4933544,0.1398119577,-110.1831342,136.0646995,5.710776428,-111.1117186,137.0574111,49.98014188,49.98014246,3977.584655,3965.318376,87.76919362,-173.5094666,6.0195959,1
590,24,32,16,1,1,1,1,1,1,0,1,1,1,1,1,219.2888512,264.1213356,209.5148326,9.109765068,10.51742331,7.960734139,220.0410728,263.5595073,212.512793,4.086399524,10.48820098,12.5164003,1.939389886,-8.094957593,6.155661402,-1.909973453,8.139844847,-6.229783798,219.2767015,264.1261574,209.516301,8.751780868,6.521841748,4.567058444,220.0278392,263.5455562,212.4941554,3.224152924,6.417651915,10.63832369,0,-109.9042276,136.0969956,15.9200312,-149.754697,164.4553268,-0.3469758077,-109.5762163,136.3528545,-49.49381184,-69.36670081,124.1524384,49.97997554,49.97997778,4009.610795,3999.461889,80.74552933,-178.487416,6.5474693,1
591,24,32,16,1,1,1,1,1,1,1,0,1,1,1,1,219.285779,264.1236608,209.5158479,9.102702956,10.50791752,7.937189878,220.0411229,263.5620453,212.5102482,4.096834805,10.46853299,12.49843954,-1.947774758,8.084295455,-6.136421512,1.917781175,-8.131594141,6.213926462,219.27364,264.1284858,209.5172987,8.7417444,6.526602209,4.562015612,220.0277854,263.5481631,212.4916981,3.230258453,6.405989927,10.63284314,0,-109.9039043,136.096242,15.93458759,-149.6571984,164.2729452,-0.3464626726,-109.5769514,136.3524465,-49.34949106,-69.34208428,124.228603,49.97997693,49.97997722,4010.144023,3998.683209,80.96172668,-178.6242017,7.8094802,1
592,24,32,16,1,1,1,1,1,1,1,1,0,1,1,1,220.145083,263.9955459,208.7335891,6.982621103,8.858494538,12.73352215,222.3025921,264.939852,208.3736986,11.89994229,4.53636521,11.4825376,6.610235932,1.795880437,-8.406021247,-6.682848002,-1.781780264,8.464724452,220.1312393,264.0002657,208.7360859,0.9347659202,8.519116287,9.3832626,222.2651083,264.9427336,208.3537689,9.628408106,3.835754206,7.536268757,0,-110.5281747,135.9512994,-5.679096169,-88.31900474,107.2535506,0.4602167064,-110.8635008,136.3696541,0.5527702723,-168.7487254,172.2567318,49.98001142,49.9800144,4002.523277,3992.127048,73.64920319,-185.8579549,7.8511035,1
593,24,32,16,1,1,1,1,1,1,1,1,1,0,1,1,220.1429302,263.9953632,208.7320665,6.986607866,8.856188583,12.73363308,222.30131,264.9377141,208.3737601,11.90062894,4.539858347,11.48547095,-6.613520427,-1.801015874,8.414609033,6.685381907,1.784496952,-8.469808046,220.1290808,264.0000881,208.7345595,0.9362653057,8.515547029,9.378270757,222.2639659,264.9406878,208.3539238,9.62656261,3.837224929,7.53449041,0,-110.5281288,135.9511169,-5.52220328,-88.31283313,107.2793822,0.4595932896,-110.8634437,136.369679,0.5383459283,-168.6989025,172.2090621,49.98001687,49.9800088,4002.168413,3992.285709,73.41690461,-185.5318334,7.5380779,1
594,24,32,16,1,1,1,1,1,1,1,1,1,1,0,1,218.6998537,265.3043451,208.6181661,13.22639114,8.325048269,12.39672105,217.4977967,268.0908069,209.454033,11.89069258,12.87350701,4.657221326,-9.716653362,7.553594616,2.163151944,9.763522107,-7.626657742,-2.136778281,218.6887709,265.3059704,208.6200889,8.618808534,1.918028102,12.05331354,217.4550949,268.0625647,209.4530365,6.310520736,9.945632406,3.654568273,0,-110.4294327,135.6488583,-37.24358385,-26.6751792,147.7038201,0.3594371733,-110.1549142,135.1986995,55.43098425,-121.4866325,89.97088855,49.97998631,49.97998964,4007.83538,3996.772286,83.39485919,-174.19929,7.6591037,1
595,24,32,16,1,1,1,1,1,1,1,1,1,1,1,0,218.694613,265.3135708,208.611502,13.25608978,8.375776463,12.38898714,217.499868,268.1045088,209.449712,11.94398818,12.91595446,4.669594177,9.766594014,-7.597328153,-2.169163865,-9.814394143,7.668290071,2.146206614,218.683512,265.3151675,208.6134205,8.599810171,1.929038119,12.04305009,217.4567195,268.0758372,209.4486143,6.321859595,9.959535808,3.662814384,0,-110.4329212,135.644738,-37.32512588,-26.30310692,147.7173477,0.3606201128,-110.1587,135.1955505,55.25553719,-121.5464609,90.0677211,49.97998734,49.97998741,4007.240448,3997.406721,84.2072727,-174.9448974,7.71111,1
