run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
596,24,32,16,0,1,1,1,1,1,1,1,1,1,1,1,218.9880877,263.277655,210.9286458,4.101874439,9.658410956,12.14932162,219.9498215,265.2114625,210.5005227,9.188144042,9.467246614,7.432005003,-1.789064271,7.164271611,-5.375106624,1.811819349,-7.074843314,5.263120769,218.9753338,263.2663009,210.91882,3.416319962,6.374332853,10.73216433,219.9368378,265.2159163,210.503097,8.901982338,6.186186719,4.911126567,0,-109.2014404,136.5758272,-53.76024506,-71.97713083,121.5705052,0.5722114833,-109.3839486,136.6762962,18.04166304,-148.1047335,170.0897526,49.97999781,49.97999509,4005.982176,3995.339594,87.94633106,-175.9692295,6.9254849,1
597,24,32,16,0,1,1,1,1,1,0,1,1,1,1,1,207.2375518,432.1848754,256.4062759,15.92100132,25.73493676,28.32569486,215.2370588,434.5710731,261.5126026,20.19122243,22.49797911,29.01486272,4.024275065,21.31810372,-25.34237152,-9.567256666,-11.4200767,20.98737145,136.9232241,325.7772486,218.9365374,6.679079693,8.453887415,8.014523508,141.2802176,331.7605682,225.4018782,11.75283805,16.70553563,18.11384348,0,-106.111931,117.1941229,124.401772,-0.2184130549,-144.6384898,0.3651604545,-105.9867948,117.4627406,-27.90710427,-135.2504296,91.18414398,49.96094864,49.96833449,7098.875719,7076.04346,1323.938471,-250.6205417,5.1436453,1
598,24,32,16,0,1,1,1,1,1,1,0,1,1,1,1,219.3776879,261.7848869,212.3902842,8.248146318,26.61016975,21.91283197,220.2818022,262.3969948,213.7536409,8.229890364,26.46467664,21.95313021,-5.559241201,24.97212298,-19.41283549,5.553126975,-24.89069397,19.33761505,219.296574,261.7276276,212.3215388,5.261598404,5.08117161,7.120148405,220.1891167,262.3385832,213.6598285,5.244593316,4.746453249,7.477749961,0,-108.3096425,137.2691509,-0.07462490693,-111.5011981,135.0410301,0.09671790606,-108.2359343,137.4593553,-0.2021804671,-105.1152343,139.0149285,49.97921371,49.97917057,4163.129276,4158.715153,115.1538238,-145.5494616,5.3204357,1
599,24,32,16,0,1,1,1,1,1,1,1,0,1,1,1,216.0737838,264.0558716,215.0228545,29.64109744,66.21919518,68.38506582,224.19874,261.8080661,211.030625,35.70592334,63.55418906,68.15832959,0.8853128562,44.04181224,-44.92712669,-0.939362494,-43.52426114,44.46362823,215.5700725,261.9229224,213.2755404,13.69517915,19.21371348,17.50847284,223.1673816,261.6081681,210.4473327,23.77595916,11.08662231,20.35825439,0,-107.3847774,137.0338077,161.3407124,-83.16508374,58.8879931,1.230137275,-108.6955425,138.8474588,-10.45410368,118.6547456,-165.4537099,49.97286308,49.97319202,5410.361488,5259.918948,373.0811715,-58.00608384,5.3973948,1
600,24,32,16,0,1,1,1,1,1,1,1,1,0,1,1,220.3571827,263.6335313,209.0014417,7.577339025,8.979801419,13.12709346,222.5800487,264.5675721,208.593095,12.40865519,4.471470883,11.9167952,-7.253530613,-1.618183742,8.871830601,7.33336828,1.609811794,-8.94305833,220.3407599,263.637662,209.0025389,0.7796955203,8.685938314,9.482288068,222.5317531,264.5700698,208.5655933,9.791792328,3.848067343,7.64016473,0,-110.3943187,136.1042009,-4.560092267,-87.90431272,106.5390352,0.4704055478,-110.7465401,136.5355185,0.3697688232,-171.3470142,173.4583165,49.97997084,49.98000078,4010.408804,3995.146958,71.38333731,-186.178511,5.493514,1
601,24,32,16,0,1,1,1,1,1,1,1,1,1,0,1,213.6859133,266.7748347,212.0602005,73.18689193,78.86910993,42.00443685,217.4174492,274.1352009,204.1520748,75.27406781,78.7930198,34.65255672,-49.97232238,51.33105793,-1.358742079,50.23711294,-51.36272574,1.125606468,213.4412782,265.8635723,211.0916566,13.71113317,20.91069083,27.58950226,214.3989782,271.931776,203.638381,21.09307144,19.46172213,15.62266336,0,-108.7527404,135.6665296,-122.7217065,-41.5280866,110.981562,2.054563468,-110.0712804,135.1616649,33.41953271,167.0201698,-91.01181849,49.97082132,49.97095211,5785.727106,5779.17538,310.4886982,211.0265951,5.9008892,1
602,24,32,16,0,1,1,1,1,1,1,1,1,1,1,0,211.0858533,272.3687442,214.2151444,6.056198926,21.12763501,22.124914,211.6918122,274.7125471,213.9270676,10.80707587,21.05614447,19.37712301,-0.9770711029,17.08211961,-16.10456851,0.9169942365,-16.55487952,15.63834509,208.8575448,271.2910956,211.2023847,3.168921829,6.210844933,10.47865897,209.9134138,273.5523013,210.8694149,9.429704674,7.223967038,4.851753568,0,-108.5655219,134.1817268,-70.48989245,-64.21314022,121.1470872,0.6786635212,-108.7288108,134.2815901,18.51752897,-145.7854284,162.4506985,49.97859197,49.97977455,4146.125712,4136.687278,148.0733893,-143.7873503,5.5353708,1
603,24,32,16,1,0,1,1,1,1,1,1,1,1,1,1,218.9957818,263.2721387,210.9281293,4.112474632,9.649427984,12.1430715,219.9536877,265.2060615,210.503607,9.181616152,9.471212194,7.424112756,1.795326818,-7.16745675,5.37221701,-1.818674297,7.075582506,-5.256816789,218.9829609,263.2607626,210.918297,3.424536074,6.36089427,10.72746476,219.940673,265.2105173,210.5061755,8.893532084,6.192454475,4.904423953,0,-109.2018604,136.5776332,-53.65144996,-71.94736243,121.6427636,0.5716355207,-109.3832156,136.6775459,18.07789852,-147.9926544,169.9479473,49.98000016,49.97999272,4005.769784,3995.517894,87.95426429,-175.9624651,5.7742832,1
604,24,32,16,1,0,1,1,1,1,0,1,1,1,1,1,219.377011,261.7901553,212.3872621,8.24923349,26.62165404,21.90954888,220.2840106,262.3898573,213.7484243,8.2312412,26.44605176,21.94668436,5.558654028,-24.96050937,19.40179352,-5.553638132,24.87695681,-19.32336551,219.2964146,261.7329811,212.3186605,5.261555005,5.1639334,7.128207789,220.190521,262.3309164,213.6553805,5.244661418,4.667531835,7.476455996,0,-108.311332,137.2687009,-0.06480846765,-111.799709,134.3504861,0.09497016193,-108.2380425,137.4608646,-0.2134121281,-104.6787832,139.673675,49.97918082,49.97920393,4169.34929,4153.902181,116.0168506,-146.2200014,5.4932681,1
605,24,32,16,1,0,1,1,1,1,1,0,1,1,1,1,208.2298176,432.5269271,256.7881175,17.36206942,24.71345193,27.83528954,215.354946,434.7839647,261.4724126,20.83978959,21.53196123,28.29662201,-3.347823054,-19.67601885,23.02430564,8.922641255,9.748936464,-18.67077201,137.2656778,325.6928427,219.2748726,5.885996665,7.415269421,7.055149272,141.2624382,331.112845,225.2153443,10.86770577,15.28908557,16.80169387,0,-105.9764912,117.3768856,120.5606216,-7.060197441,-151.9172957,0.3091232649,-105.8721474,117.6222039,-27.76084504,-134.6349021,92.48964584,49.95667126,49.97264217,7140.788974,7052.063014,1243.820022,-167.7104104,5.3687759,1
606,24,32,16,1,0,1,1,1,1,1,1,0,1,1,1,220.3497744,263.6445277,208.9928822,7.561592516,8.975161711,13.12660085,222.5668176,264.5804716,208.5825879,12.39656651,4.473399766,11.9072288,7.24790524,1.619729466,-8.867546409,-7.328415456,-1.613625583,8.942111898,220.3334156,263.6486999,208.9940423,0.7833848844,8.680161619,9.491244455,222.5186846,264.5830542,208.5552143,9.789052654,3.848140607,7.637145783,0,-110.3981495,136.0999652,-5.617609069,-87.91325089,106.5280509,0.4708294511,-110.7497123,136.5303372,0.4558272986,-171.2581627,173.5212229,49.97998387,49.97998856,4008.693283,3996.570231,71.83471649,-186.5918263,5.6141359,1
607,24,32,16,1,0,1,1,1,1,1,1,1,0,1,1,215.9054839,263.9960573,215.1635741,30.41014485,67.98144612,70.13998489,224.1321429,261.5611248,210.9241892,36.40623761,65.28130648,69.85562981,-0.8672693524,-45.14617169,46.01345938,0.9239728479,44.61325619,-45.53720739,215.3735222,261.7544788,213.3388402,13.91529845,19.67303265,17.8484904,223.0523633,261.3522531,210.3113284,23.97173689,11.4955667,20.60089519,0,-107.2927793,137.0691754,160.9526109,-83.27972436,58.93849494,1.25677712,-108.6438358,138.9186328,-10.75029103,117.5513259,-164.7436464,49.97255982,49.9725374,5485.380622,5470.743648,390.4200796,-11.56096599,5.7111487,1
608,24,32,16,1,0,1,1,1,1,1,1,1,1,0,1,210.5868014,273.2137156,214.2774941,6.412206685,23.74356812,24.7032884,211.4039918,275.7164601,213.901124,11.93174232,23.43578206,22.27624506,0.07263617774,-18.57861734,18.5036875,-0.01461339586,18.0080202,-17.99570437,208.2031704,272.0706373,211.0668035,3.172558797,6.770255695,10.70662501,209.5078173,274.4305484,210.5647696,10.46071522,7.018821908,5.591176855,0,-108.6341786,133.9562637,-89.87515254,-65.72030211,114.5719081,0.7757977033,-108.8272401,134.1277321,17.7350419,-150.0097278,172.5807078,49.97803273,49.9800512,4163.862909,4163.45269,200.0444335,-191.5511254,5.6337989,1
609,24,32,16,1,0,1,1,1,1,1,1,1,1,1,0,213.7755463,266.786111,212.1309586,72.71986989,78.26721785,41.57761859,217.4480233,274.0699406,204.1957016,74.79536445,78.19783744,34.13782824,49.70126359,-50.96109616,1.260405422,-49.96257966,50.99071227,-1.027573467,213.5324067,265.8765316,211.1651042,13.56016173,20.88735604,27.52051411,214.4701006,271.8793928,203.6934617,20.92417707,19.46833826,15.47838122,0,-108.7464787,135.6761716,-122.3698696,-41.36845898,111.4228902,2.035608912,-110.0713563,135.1677306,33.45147939,167.2019677,-90.40096438,49.97107631,49.97098078,5680.888171,5782.191661,285.5823797,211.0246844,5.5770063,1
610,24,32,16,1,1,0,1,1,1,1,1,1,1,1,1,221.4594463,264.1303447,207.2244124,11.66625325,4.389652095,11.28042876,220.8893729,264.7614564,209.9905128,6.715503719,8.920740967,11.97414801,-6.478494493,-1.676517915,8.155108992,6.344578223,1.670860979,-8.015343271,221.4217863,264.1334441,207.2107804,9.532985644,3.731723367,7.610112262,220.8741964,264.7668016,209.9933441,1.294874652,8.620050708,8.737049888,0,-111.3062856,135.7639955,-4.512205477,-170.7072337,166.9829484,-0.1923440214,-110.8260701,135.6581106,32.82612566,-89.39788025,108.4920078,49.98004603,49.98002731,3996.987136,3988.225975,69.39017866,-190.2658037,5.6348692,1
611,24,32,16,1,1,0,1,1,1,0,1,1,1,1,1,223.8298874,260.8338187,210.0067469,33.91355097,60.20205098,64.75701122,217.8059828,264.0274701,216.3686435,27.51405501,62.34417174,64.27504236,-0.9208037222,-41.32505256,42.2466299,0.7801155061,41.50683317,-42.28613824,222.9783342,260.7162571,209.4755461,23.06076391,10.41559255,19.236796,217.3572189,262.3123416,214.5280611,12.84183344,18.27336894,16.07251274,0,-109.9149084,137.2742705,-12.05070255,120.7021746,-168.5143097,-0.9188777436,-108.5368879,135.9098106,158.5042057,-83.57646143,58.95622008,49.97471947,49.97315867,4877.623566,5321.542335,120.0377821,60.65355139,5.5612267,1
612,24,32,16,1,1,0,1,1,1,1,0,1,1,1,1,221.9098066,263.5375555,207.5231632,12.5373278,4.275896378,12.02748073,221.2500304,264.188342,210.3841425,7.77633674,9.129543861,12.6895398,-7.619258533,-1.387166539,9.006508245,7.462219569,1.369814492,-8.831957872,221.854662,263.5397835,207.4985156,9.772628573,3.74285509,7.745432562,221.2306639,264.192464,210.3848316,1.145761644,8.897438365,8.910771689,0,-111.160706,135.9951356,-4.658605603,-175.1700422,169.1138564,-0.2085331478,-110.6533545,135.8696005,40.51464432,-88.90262612,107.2024145,49.98000158,49.97998382,4004.961351,3997.778803,69.27992389,-194.8784699,5.4056881,1
613,24,32,16,1,1,0,1,1,1,1,1,0,1,1,1,317.3033802,295.4045316,319.5896934,18.40641876,11.68486901,19.49109893,319.2007249,299.1413019,322.1005139,18.16262437,14.34567484,16.70604788,-12.91429895,-0.07132881519,12.98612405,6.891370753,-6.461961324,-0.429224468,263.9556902,203.1467215,244.0632085,2.524044265,3.130216718,6.519059442,266.8654222,205.5890602,247.6599608,10.9144473,7.393319585,11.84812784,0,-94.26462446,156.1867477,41.67139537,-20.72572053,-171.4345042,0.291553895,-94.17137593,156.3046263,-8.89530995,-118.2847901,138.8005234,49.96301359,49.96001483,7814.534167,7575.147101,439.006654,-417.6444619,5.5675695,1
614,24,32,16,1,1,0,1,1,1,1,1,1,0,1,1,223.3053046,264.3586825,204.9822687,31.50772198,8.201532757,37.61152183,224.1420017,265.1242377,206.2020736,31.40312473,8.16279593,37.35886849,-29.14308041,-5.504509597,34.64766515,29.00357602,5.466473501,-34.46997124,223.0878796,264.2413106,204.8352044,5.236061386,4.960891928,7.219012244,223.92697,265.0082528,206.0117002,5.470663146,4.947843105,6.867847451,0,-112.7302874,135.2949944,-3.753492543,-112.5210003,132.6256675,0.1321025379,-112.663287,135.459228,3.339771204,-113.1544684,137.683771,49.97853995,49.97851309,4298.004593,4291.722186,100.2909289,-158.7818247,5.6288139,1
615,24,32,16,1,1,0,1,1,1,1,1,1,1,0,1,227.8463329,259.1524613,208.3899886,73.6498211,33.70784504,70.39704655,220.990814,268.1508845,205.658738,72.47843322,38.76412063,66.29435746,-48.56926908,2.10013024,46.46917378,48.0449887,-2.318394367,-45.72655547,225.2737782,258.6830441,206.2468423,19.63408509,15.33071507,22.75044678,220.0458068,267.2326903,205.5484807,19.04528602,24.13534556,10.19499283,0,-111.5913442,137.2237089,-70.84252531,35.71384138,154.1146266,1.41058588,-110.8261567,135.5367679,77.14510967,-131.5445877,-0.9151353546,49.9721321,49.97207664,5567.965464,5563.589319,383.9424235,-17.60187414,5.6247652,1
616,24,32,16,1,1,0,1,1,1,1,1,1,1,1,0,219.1100176,265.4696274,208.0205636,14.21621111,9.657248563,12.60667529,217.8209832,268.3746575,208.8037568,12.9651872,13.95660947,4.41283598,10.76032332,-8.928023947,-1.832214078,-10.83803145,9.007344685,1.830786778,219.0897427,265.4589468,208.0192013,8.839958656,2.027163912,12.32611349,217.7527526,268.3174214,208.7988361,6.533523299,10.2001769,3.526387545,0,-110.7941862,135.5073563,-38.5390753,-20.22300556,147.7452297,0.3764857473,-110.5120018,135.0232888,57.14371036,-122.2571894,85.22568445,49.97996307,49.97996383,4012.195058,4002.192373,79.26954681,-176.0177705,5.8334467,1
617,24,32,16,1,1,1,0,1,1,1,1,1,1,1,1,221.4544778,264.1254044,207.2208122,11.63147837,4.390215378,11.24620801,220.8927699,264.755634,209.9937381,6.682918206,8.921759037,11.96650145,6.455792272,1.677533577,-8.133249851,-6.32299122,-1.674345866,7.997420386,221.4171948,264.128489,207.2073728,9.515583528,3.732602523,7.590355439,220.8776213,264.7609824,209.9965846,1.30397458,8.621209926,8.752485124,0,-111.3057524,135.7642729,-4.465091063,-170.7296739,167.029962,-0.1927990724,-110.8255496,135.6597518,32.0912655,-89.38960092,108.5815925,49.98004008,49.98003369,3997.725104,3987.36442,70.26261186,-191.1522961,5.803039,1
618,24,32,16,1,1,1,0,1,1,0,1,1,1,1,1,221.9239086,263.532314,207.5350733,12.55936762,4.279143683,12.04612611,221.2529833,264.1823869,210.3903777,7.789411806,9.132803866,12.68665747,7.629831862,1.385053522,-9.014772024,-7.473104553,-1.37011279,8.843342925,221.8685693,263.5345633,207.5104133,9.790176096,3.747754999,7.758961764,221.2335173,264.186496,210.3910226,1.146453943,8.901288198,8.893394123,0,-111.1579932,135.9993698,-4.76131807,-175.2339938,169.0197069,-0.2086275823,-110.6500974,135.8720976,41.73611117,-88.86596327,107.1714975,49.98001299,49.97997147,4004.695822,3998.427665,69.16084982,-194.8228761,5.7034625,1
619,24,32,16,1,1,1,0,1,1,1,0,1,1,1,1,223.8602785,260.1045323,209.8624618,36.86532602,66.03931788,70.85759796,217.3011414,263.9010248,216.9676438,30.62240682,68.25915671,70.41511513,1.083882,45.03406664,-46.11793151,-0.9246673808,-45.23458004,46.1592438,222.8476622,259.9697336,209.2154264,24.23554127,11.74017248,20.49655499,216.7447228,261.8591608,214.8034724,14.08930751,19.78940706,17.33012756,0,-109.8389735,137.416573,-13.23180778,116.5438618,-166.8863158,-1.014751982,-108.3285296,135.8884475,157.331021,-84.19459639,57.21541712,49.97250937,49.97243643,5484.287272,5495.937094,227.7068609,109.0273647,5.5934402,1
620,24,32,16,1,1,1,0,1,1,1,1,0,1,1,1,223.322373,264.3557409,204.9751303,31.62272137,8.200526982,37.72388216,224.162062,265.1214413,206.1988578,31.52176956,8.163247157,37.47551493,29.24410891,5.502794427,-34.74683348,-29.10432043,-5.466602673,34.57099174,223.1029689,264.2378261,204.8264899,5.222747329,4.959613447,7.206374403,223.9453614,265.0046187,206.0073278,5.48465347,4.948962956,6.880755503,0,-112.7362085,135.2951977,-3.756471432,-112.5542612,132.5498547,0.1315141997,-112.6690782,135.4597151,3.32452976,-113.1327694,137.7541109,49.97851257,49.97852793,4301.807052,4289.436239,101.2850177,-159.5805372,5.7385406,1
621,24,32,16,1,1,1,0,1,1,1,1,1,0,1,1,316.5643808,292.7219561,319.0301818,23.10454269,13.25436462,23.1450238,319.2293151,298.4502641,322.046649,22.58112929,17.21441497,19.06453633,21.04796773,-2.045487255,-19.00197541,-15.07444265,8.495593019,6.579601567,263.7303391,201.5444583,244.5551534,4.675100633,5.143157437,7.504818416,268.5268705,205.1454574,250.1698948,14.99531651,10.0144402,16.10864596,0,-93.5194902,156.5998994,110.8200725,8.397060181,-132.3914218,0.362714502,-93.42598535,156.7090283,-16.92892019,-123.7112836,130.3183653,49.9637812,49.95919066,7667.086591,7725.930744,661.308998,-642.8392242,5.5048677,1
622,24,32,16,1,1,1,0,1,1,1,1,1,1,0,1,219.1315498,265.4843901,208.0159127,14.28818138,9.775581937,12.61228835,217.8489538,268.3932704,208.7982167,13.04295861,14.02499534,4.407924501,-10.80951264,8.978405527,1.831331321,10.88739403,-9.061037694,-1.826128573,219.1110847,265.4730379,208.0142998,8.831073509,2.035553822,12.33204058,217.7789506,268.3337587,208.7928446,6.516751199,10.1803106,3.521039625,0,-110.8042383,135.5026441,-38.43132406,-20.87186721,147.7278427,0.3762251216,-110.5234673,135.0179068,57.07218246,-122.3391818,85.15084079,49.97997288,49.97994967,4008.888704,4006.777001,76.22806788,-173.1425413,5.607886,1
623,24,32,16,1,1,1,0,1,1,1,1,1,1,1,0,227.6342738,259.4163124,208.3322662,72.09534318,33.00742487,68.82201416,221.0689857,268.3120619,205.8686538,70.98916005,38.13379393,64.80413661,47.70992305,-2.127366718,-45.58290867,-47.19420236,2.339201418,44.85478024,225.1548739,258.9679237,206.2687543,19.14316763,15.19140817,22.1265172,220.1597836,267.4312988,205.7602459,18.73442978,24.02769901,9.695996183,0,-111.5977517,137.1577974,-71.41891825,36.03586255,154.4474666,1.394185548,-110.8312803,135.5276295,75.85463099,-131.2677053,1.396307794,49.9725114,49.97260854,5469.611612,5375.0123,367.7061514,-65.38500284,5.7860125,1
624,24,32,16,1,1,1,1,0,1,1,1,1,1,1,1,216.615339,267.4321307,208.1429113,12.05193307,12.79969815,4.987140303,219.2480025,266.2032578,209.9089364,13.03247089,8.677357619,12.16252531,10.16742888,-7.823528544,-2.343811338,-10.0383521,7.702849091,2.335594462,216.5699338,267.3987453,208.1413781,5.895707016,9.583754547,3.883795707,219.2367414,266.2043881,209.9110501,7.878851957,2.332419638,11.76164821,0,-110.6257142,134.7871586,48.54881618,-124.269686,91.71210585,-0.1313370082,-110.7108294,135.5247031,-34.38101569,-37.88026837,147.7905605,49.97998863,49.97998418,4007.127851,3998.133319,90.4696203,-174.1444595,5.5946299,1
625,24,32,16,1,1,1,1,0,1,0,1,1,1,1,1,216.7728128,272.4647944,204.4639493,69.81711457,71.62904095,28.33705864,215.3333847,266.6594258,213.6124226,67.28889089,71.01289286,35.61404762,46.87974348,-46.70239639,-0.1778243787,-46.28999411,46.35545406,-0.06593531728,214.413319,270.444359,204.0970619,19.40137289,18.27620614,12.25176056,215.1597546,265.9850623,212.8539624,11.84574161,18.76496356,24.44944687,0,-112.21428,133.069519,30.42716864,171.0295631,-91.24511273,-1.647416443,-110.9605609,133.8875658,-122.8896932,-40.45527042,112.6967283,49.97170828,49.97404205,5611.917653,4897.082734,322.6805069,-49.74346606,5.9263574,1
626,24,32,16,1,1,1,1,0,1,1,0,1,1,1,1,215.0426817,268.4976356,210.5587025,10.15608345,15.25443798,13.6851137,215.6704739,267.6433834,213.5700629,3.751304532,14.91211711,16.81093757,-0.7043230045,11.35070713,-10.65513095,0.7003657534,-11.56226513,10.85212766,214.8063093,268.3336858,210.1493279,9.937108297,7.564027434,4.830937,215.3461666,267.3321523,212.9729135,3.130037023,6.367148619,10.52916463,0,-109.4369723,135.1137158,17.37408528,-148.845732,164.3780402,-0.4514173682,-109.1277724,135.3697139,-74.9697667,-60.62359986,121.9722604,49.97921695,49.98020892,4157.023446,3979.647879,68.23963549,-118.4531879,5.8872698,1
627,24,32,16,1,1,1,1,0,1,1,1,0,1,1,1,219.7034754,267.6251784,204.6178005,76.30005117,40.87735913,69.90901699,228.3964696,259.6898888,210.4181129,76.77278248,35.6787753,73.24142797,50.71903378,-2.501787543,-48.2172191,-50.78681392,2.312351551,48.47449336,218.7488617,266.5510383,204.4942539,19.34249428,24.95874833,10.85679367,225.7346893,259.1337332,207.8487715,19.59328022,16.12596146,23.16251039,0,-112.4858928,134.143237,75.10706744,-134.1473681,-2.012943043,-1.256990996,-113.1071075,136.2018881,-73.33334987,33.02356811,153.3463061,49.9713376,49.97128609,5730.362774,5721.961626,267.3249688,162.0360014,5.7567189,1
628,24,32,16,1,1,1,1,0,1,1,1,1,0,1,1,217.1747627,267.8982963,207.1225975,13.39938747,14.2092677,4.621307337,219.9294849,266.5105072,208.9527104,14.29727648,10.31848499,12.44150143,11.53752059,-9.616604425,-1.92063735,-11.3504986,9.468872371,1.881905931,217.0863528,267.7985636,207.1023021,6.152192433,9.903942765,3.677240506,219.8997239,266.4741406,208.9414674,8.174405723,2.417267548,12.1358163,0,-111.2443294,134.4825838,51.35478795,-125.3624582,85.4607931,-0.1538892599,-111.3389762,135.2665759,-36.27053424,-31.10283976,147.6963068,49.97995106,49.9799661,4016.084006,4000.431907,90.28475615,-183.0549602,5.8449232,1
629,24,32,16,1,1,1,1,0,1,1,1,1,1,0,1,358.2454184,325.477962,232.1908758,18.40777344,18.36937136,13.24672944,360.2232064,328.3099351,236.9544382,17.69543396,20.36842848,16.64198096,11.93905451,-11.32238445,-0.6160042588,-0.6062914141,8.648684452,-8.041723187,252.3748481,286.3639012,159.0415324,2.859888747,3.203194015,4.320552414,255.8364212,289.6581976,162.0937845,11.77250444,11.77965081,9.27042934,0,-136.7734934,125.6642629,76.13835243,-36.24061217,-178.5068209,0.2165009874,-136.5630959,125.7932185,-13.70449767,-152.2990605,102.8074429,49.96985766,49.95915448,6055.645036,8126.496277,-55.8689264,-860.9850373,5.7843212,1
630,24,32,16,1,1,1,1,0,1,1,1,1,1,1,0,213.637083,270.0032669,207.8470115,38.98568195,32.09652421,10.70298708,214.3629935,270.7338408,209.2066089,38.77461494,32.06587949,10.62865237,36.21186573,-29.35653733,-6.855268874,-36.06843509,29.26731223,6.801200613,213.4365739,269.8066353,207.7031858,5.349690938,4.858882881,7.157134132,214.1468665,270.550298,209.0510453,4.889953382,5.273558265,7.116565936,0,-110.637295,133.9789665,-3.259540557,-114.1031631,134.0280499,0.1002334823,-110.5369599,134.128791,3.270928922,-107.6302696,133.5218952,49.9784194,49.97839669,4322.138716,4313.955155,168.1677644,-94.4743592,5.8834861,1
631,24,32,16,1,1,1,1,1,0,1,1,1,1,1,1,216.6257295,267.4473835,208.1342703,12.13058465,12.8856059,4.982887082,219.2522881,266.2001159,209.9019397,13.07120933,8.761471833,12.16465161,-10.1977762,7.855325353,2.342514859,10.06749655,-7.736566593,-2.330857843,216.5795818,267.4132317,208.1327584,5.937784406,9.626225093,3.883616813,219.2409749,266.2011718,209.9040658,7.856338205,2.356697901,11.76561837,0,-110.6338031,134.7825426,48.37413304,-124.4357522,91.62902134,-0.1356800688,-110.7186737,135.5204281,-34.66875982,-36.82630757,147.8003624,49.97999781,49.9799735,4007.453226,3998.504654,89.29620098,-173.0474023,5.7708663,1
632,24,32,16,1,1,1,1,1,0,0,1,1,1,1,1,214.8968904,267.8754825,210.5695586,9.699155314,14.12715934,12.17426398,215.6875004,267.1990779,213.9590759,4.062584673,14.16151706,16.06705232,1.145607994,-11.25432574,10.10905455,-1.170994149,11.45050151,-10.27907961,214.5406101,267.7087728,210.0410967,9.33729189,7.121666656,4.372469268,215.2065038,266.9118787,213.2025701,3.117090083,6.788965311,11.03073454,0,-109.3864486,135.0973816,17.12596063,-152.068142,167.4576616,-0.4365843832,-109.0290168,135.3644236,-64.12358901,-64.14332427,122.6842618,49.97961224,49.97996966,4049.088134,4037.19367,95.30396133,-154.8544797,5.8095544,1
633,24,32,16,1,1,1,1,1,0,1,0,1,1,1,1,216.3823697,272.6296614,203.6879759,75.09392158,78.57477237,34.62721203,214.4014709,266.7325139,214.2876984,72.44235,78.17885449,41.57384547,-50.15328134,51.43794786,-1.284554523,49.52227291,-51.08975266,1.567627637,213.6534019,270.3311372,203.2151154,20.84478005,19.74779865,15.34879603,214.1976398,265.8149476,213.2262409,13.10171626,21.15027431,27.17534498,0,-112.3828432,132.8444687,29.88604929,164.1913905,-92.45276899,-1.811408669,-110.8902597,133.6615077,-126.6082581,-43.99739876,109.3071856,49.97103242,49.97091191,5774.057911,5753.951643,464.2954064,28.08141277,5.8523297,1
634,24,32,16,1,1,1,1,1,0,1,1,0,1,1,1,217.1679644,267.8810764,207.1014579,13.39605787,14.20417966,4.632971902,219.9258226,266.5002186,208.9271759,14.3013666,10.30996291,12.43366007,-11.54071785,9.615244112,1.925571484,11.35245457,-9.470070059,-1.882283728,217.0784077,267.7782239,207.0793669,6.146268132,9.900040602,3.683066966,219.8956031,266.4616621,208.9147898,8.18394459,2.397026118,12.12529968,0,-111.2476074,134.4840685,51.44463464,-125.2508407,85.57171221,-0.1523454436,-111.343515,135.2674547,-36.23258718,-31.1495854,147.7080487,49.97998059,49.97993685,4011.072955,4005.536821,88.33868619,-181.2827684,6.0242403,1
635,24,32,16,1,1,1,1,1,0,1,1,1,0,1,1,219.8104747,267.794232,204.7986331,74.97758078,40.36478579,68.55592548,228.244505,259.9326714,210.3498359,75.39963795,35.10544227,71.82917734,-49.97314285,2.54450503,47.428373,50.03961951,-2.358928944,-47.68086297,218.8859367,266.7572627,204.6762202,19.11571497,24.91862891,10.40914683,225.6655964,259.3892006,207.8543787,19.18640673,16.0568254,22.60951629,0,-112.4727056,134.1509159,73.89034095,-133.896057,-0.03543287572,-1.248436921,-113.0983883,136.1603022,-73.99495875,33.34859209,153.6796211,49.97176396,49.97174209,5550.546181,5612.526327,218.4833609,145.3759668,5.8983798,1
636,24,32,16,1,1,1,1,1,0,1,1,1,1,0,1,213.6344753,269.9846899,207.8533443,38.96024876,32.07048125,10.70347241,214.3631199,270.7256288,209.2152172,38.75320078,32.04257135,10.62806525,-36.19528068,29.33860861,6.856744664,36.05137839,-29.25077067,-6.800526013,213.4342821,269.7882745,207.7103843,5.333882354,4.848103305,7.158347414,214.1478683,270.5434287,209.0600163,4.906350236,5.282330451,7.115886606,0,-110.6303199,133.9849932,-3.331603106,-113.9452427,134.0243452,0.1026851853,-110.5297177,134.1345128,3.329543239,-107.773394,133.5373674,49.9784148,49.97839668,4322.75415,4315.582256,167.9734113,-94.13702993,5.9433285,1
637,24,32,16,1,1,1,1,1,0,1,1,1,1,1,0,358.5716157,326.0296486,233.3017261,20.23006896,20.4235121,14.75435181,360.2667558,328.4385336,237.6891296,18.25283674,21.43163855,16.87982581,-11.813088,10.52103594,1.297158165,0.4926896389,-7.870662528,7.383869681,253.1763512,286.8880375,159.7379661,3.805495636,2.358293751,4.743759977,255.8921936,289.5615595,162.5897562,9.547797595,10.00298814,8.548036601,0,-136.7111059,125.7165695,39.75135867,-71.95877847,172.930318,0.1180215949,-136.5098417,125.7559749,-14.89812774,-149.060485,101.4404123,49.97316851,49.95570914,6042.799766,8143.594749,-47.99869163,-872.5472883,5.8661041,1
785,16,16,16,1,1,1,1,1,1,1,1,1,1,1,1,229.0138977,229.0342418,229.0282841,7.892531,7.90397966,7.888482439,230.3999065,230.4143733,230.4114964,7.853621084,7.844373833,7.859642051,0.003916929749,0.00369881787,-0.007615747426,-0.004382656346,-0.005070337012,0.009452993571,229.0042485,229.0377256,229.0336108,7.892068694,7.903919574,7.888568684,230.3901875,230.4179194,230.4168095,7.85315637,7.844362382,7.859693617,0,-119.9963538,119.9945705,-2.280416112,-122.3594109,117.605514,0.173461223,-119.8228763,120.1693206,1.892730217,-118.0151116,121.9943015,49.9728827,49.97289392,5430.958524,5413.392442,222.1696941,-169.3389602,6.1396163,1
786,16,16,16,1,1,1,1,1,1,0,1,1,1,1,1,228.5294952,228.7169506,229.9728659,13.39806455,15.00429844,9.933756063,229.4436009,228.3665061,233.6438454,5.268265198,14.84177666,15.80125791,2.620431643,-10.84196824,8.221536596,-2.584415525,10.92669478,-8.342279261,228.518521,228.7189698,229.9731205,12.95349224,9.891692238,4.035706074,229.4289438,228.3221978,233.5948507,4.019151283,9.543959928,12.84361416,0,-119.6076908,120.152991,11.39609823,-155.2660347,156.9633642,-0.4191346617,-119.0507764,120.4984996,-41.50797879,-82.71423355,109.1825556,49.97265109,49.97264604,5476.844807,5463.152659,209.8394862,-177.6470087,6.02085,1
787,16,16,16,1,1,1,1,1,1,1,0,1,1,1,1,228.5294182,228.7123447,229.974769,13.39677606,14.99350902,9.901691472,229.4417877,228.3679338,233.6507584,5.269704175,14.81478709,15.77439185,-2.620754861,10.81451701,-8.193762146,2.584872163,-10.90249786,8.317625698,228.518497,228.7143464,229.9750369,12.95054863,9.908669102,4.027857704,229.4271728,228.3236084,233.6017954,4.015584061,9.536257723,12.83310764,0,-119.6064565,120.1545992,11.36669691,-155.249052,156.6548123,-0.4187900177,-119.0483534,120.4992029,-41.41763782,-82.61978798,109.2751738,49.97264583,49.97265305,5478.716134,5460.793373,210.5470796,-178.3620501,5.7784663,1
788,16,16,16,1,1,1,1,1,1,1,1,0,1,1,1,229.959773,228.5411186,228.7187621,9.916418058,13.39676013,14.98519721,233.634167,229.4526998,228.3739485,15.79377787,5.268437214,14.83568014,8.19724193,2.621686439,-10.81892837,-8.319720726,-2.587163583,10.90688432,229.9458314,228.5424678,228.7224061,4.034909972,12.95178853,9.884457281,233.5708758,229.4502316,228.3310602,12.84684232,4.015251886,9.555548142,0,-120.1514498,120.2289577,36.89560889,-108.789015,84.5154791,0.3447121993,-120.5698467,120.7870422,-10.98765266,-161.5592966,157.0974,49.97264821,49.97265125,5477.872691,5461.888113,210.5909752,-178.2488799,5.6675034,1
789,16,16,16,1,1,1,1,1,1,1,1,1,0,1,1,229.9582012,228.5413856,228.7186178,9.960194279,13.39737697,15.01391001,233.6329355,229.4540625,228.3747488,15.8139661,5.269800273,14.86468641,-8.234415147,-2.624015749,10.85843089,8.356832977,2.586339281,-10.94317226,229.9442132,228.5426987,228.7223052,4.044786172,12.9521175,9.878406046,233.5691057,229.4516468,228.3317466,12.84015292,4.016088779,9.549245313,0,-120.1512769,120.2286426,36.89599605,-108.7832048,84.56466126,0.3447811717,-120.5695203,120.7865406,-11.02034885,-161.5731998,157.0471673,49.97266143,49.97263567,5475.527361,5464.370143,209.5612148,-177.2729919,5.8671,1
790,16,16,16,1,1,1,1,1,1,1,1,1,1,0,1,228.7025723,229.9750708,228.5392445,15.01104341,9.941449332,13.4049932,228.3507634,233.6464707,229.4511107,14.84276622,15.80673313,5.260380164,-10.84646313,8.233166269,2.613296865,10.93263269,-8.356883408,-2.575749283,228.6921465,229.9735654,228.5424358,9.899484767,4.036458326,12.9632768,228.2937705,233.5956906,229.4507589,9.542146685,12.84402202,4.015330922,0,-120.2286731,119.6071293,-35.67052771,-83.40141383,131.0078727,0.5570075199,-119.8837078,119.187475,36.94841288,-131.2053885,77.99369797,49.97265614,49.97263999,5477.096279,5463.058761,209.7899663,-177.6191712,5.2973484,1
791,16,16,16,1,1,1,1,1,1,1,1,1,1,1,0,228.7004422,229.9713795,228.5426358,15.00386064,9.946999015,13.40015817,228.3559869,233.6490296,229.4527933,14.85982617,15.81336065,5.265123691,10.84850184,-8.232175548,-2.616326289,-10.93487356,8.353044429,2.581829119,228.690029,229.969853,228.5458152,9.878334658,4.041517119,12.95589768,228.2991234,233.5981955,229.4524527,9.557984404,12.84932449,4.013708604,0,-120.2268603,119.608389,-35.72765719,-83.23142065,130.9750809,0.5590796735,-119.8822528,119.1898608,36.84629561,-131.2557888,78.14767719,49.97265218,49.97264511,5476.632195,5463.324367,210.1689432,-177.9197761,5.8943032,1
792,16,16,16,0,1,1,1,1,1,1,1,1,1,1,1,227.8915093,227.252349,232.1443715,5.320081118,14.36070242,15.40464722,229.8817385,230.1649382,231.3016294,13.32678764,13.87674915,9.720642381,-2.586687077,10.38252878,-7.795841708,2.585054951,-10.17156601,7.58651106,227.8774783,227.2158324,232.1042514,4.130190844,9.498450326,12.74774675,229.8708243,230.1671732,231.3026305,12.90596464,9.007964256,4.853926625,0,-118.6705943,120.8051937,-42.39085508,-87.65274458,105.6527453,0.7328503001,-118.8976399,120.8541504,12.42997365,-152.1534123,162.8695988,49.97267277,49.97267122,5474.334902,5456.918699,213.9997871,-179.9442716,5.8492394,1
793,16,16,16,0,1,1,1,1,1,0,1,1,1,1,1,244.0390822,365.894486,296.9488555,16.18195367,25.1499312,24.53048387,247.7395703,368.16403,299.541331,17.41544637,20.83085119,23.45314344,-2.631079828,16.53979081,-13.90871098,-6.849200125,-1.221557939,8.070758063,165.463277,274.0361656,255.7431909,4.867428743,7.694918806,7.061777982,167.8699952,277.5499293,259.0315957,7.834771576,12.96993683,12.37167601,0,-114.1273727,102.0628722,33.6010499,-82.56672767,135.6486188,0.07808176053,-114.0669318,102.1873711,-20.38139273,-132.5067594,83.41282818,49.9402586,49.96095503,10192.37962,9603.467917,490.3316515,-323.9555314,5.5387152,1
794,16,16,16,0,1,1,1,1,1,1,0,1,1,1,1,227.2434392,225.4743172,234.3319721,11.69725883,37.73597451,30.624998,228.7283723,226.7356725,235.8039692,11.62281987,37.40087511,30.59452197,-7.594313617,34.7182913,-27.12397768,7.540695607,-34.50420225,26.96350664,227.1171957,225.316525,234.1504373,7.826044615,8.026234015,7.788693398,228.5899904,226.5552137,235.6089981,7.781745742,7.480107901,8.32315157,0,-117.6673578,121.5433466,0.01522215655,-121.1449625,118.1522822,0.1506386088,-117.5008474,121.7482662,-0.4224929099,-114.3588479,124.3504233,49.97124715,49.9712109,5758.817038,5749.041983,276.4847504,-116.3294448,6.1449589,1
795,16,16,16,0,1,1,1,1,1,1,1,0,1,1,1,223.3478706,227.8247806,237.9357138,38.60442153,80.37869498,84.01318818,234.8371923,224.8436874,231.8849108,46.67563035,75.7073253,83.14016956,2.203136324,53.09041736,-55.29355368,-2.513532811,-52.0890017,54.60253451,222.7661073,224.9239358,235.2393493,16.52918319,25.72076027,22.44364371,233.4489295,224.6510037,230.7736465,30.34715202,12.61618626,24.44838685,0,-116.6048861,121.2503809,143.3830654,-96.15592489,44.43724812,1.090283999,-118.4474741,123.209004,-18.79295537,110.2556126,-175.1673876,49.96246808,49.96212333,7477.733593,7569.716017,629.7542824,59.12767885,6.1704322,1
796,16,16,16,0,1,1,1,1,1,1,1,1,0,1,1,231.4147316,224.9162822,231.7502373,11.91937359,13.82950316,16.67618468,235.370662,225.7813373,231.245015,17.68479987,4.73328354,16.51522217,-10.84762222,-1.744550276,12.5921725,11.07776282,1.814227066,-12.8919899,231.0352922,224.7422334,231.6495977,3.761376871,13.51887226,10.52053296,234.813608,225.53629,231.02215,13.32314144,3.707563268,9.889888351,0,-118.9236514,121.8789074,41.22543382,-106.7538211,84.17388899,0.3702922944,-119.4261774,122.4630206,-10.825174,-171.8819451,162.1846536,49.97243543,49.97255305,5515.20548,5488.720648,195.0449513,-173.3672988,5.9066369,1
797,16,16,16,0,1,1,1,1,1,1,1,1,1,0,1,223.1314139,230.7367891,233.4295152,77.61842878,85.18220865,47.99592554,229.0868885,239.6917041,224.6605662,81.27935586,84.97123568,39.49607352,-53.33225069,55.87638159,-2.544130901,53.66625223,-55.87385289,2.207600654,222.9234032,229.5936002,232.0449275,13.2741682,24.28853773,30.9433994,225.9696365,236.8650229,224.011696,25.94589636,21.83105107,17.01734646,0,-118.3215231,119.4249801,-129.9656901,-57.22884106,98.58784595,2.207043008,-119.9565396,118.6852609,23.35911161,162.7631486,-100.0468703,49.9618777,49.96190475,7650.878947,7588.339462,467.8324408,261.3930208,5.7565519,1
798,16,16,16,0,1,1,1,1,1,1,1,1,1,1,0,222.7677264,231.5404248,234.4707293,4.659378493,16.52200264,17.88111326,224.7595417,234.8672995,233.3555809,14.0622501,16.35560007,12.30320428,-1.467488187,12.89696776,-11.42947957,1.32241798,-12.33790343,11.01548545,222.2724003,231.2211858,233.5657905,3.686107587,9.713515706,13.21743489,224.3955705,234.6373082,232.6376454,13.7685848,10.15660687,4.449158776,0,-118.0373503,119.0989494,-59.47117197,-80.67784869,105.1120537,0.8557700703,-118.2910178,119.1068302,13.35070024,-154.0371649,163.4530281,49.97250434,49.97230437,5489.812159,5549.565417,221.6335976,-205.2892714,5.8004899,1
799,16,16,16,1,0,1,1,1,1,1,1,1,1,1,1,227.8950707,227.2488876,232.1373112,5.32252676,14.32514865,15.3783891,229.8848887,230.1665937,231.300546,13.32542434,13.90146705,9.70335219,2.58814658,-10.3439114,7.755764816,-2.586385674,10.13004361,-7.543657934,227.8809081,227.2120251,232.0970152,4.131166099,9.45927725,12.71877412,229.8739262,230.1688341,231.3015771,12.90396213,9.061627309,4.826988843,0,-118.6726607,120.8057032,-42.36251819,-87.40569664,105.8823864,0.7328268316,-118.8986566,120.8539383,12.4280462,-152.0437082,162.2576064,49.97269941,49.97264273,5469.677519,5462.083046,213.490102,-179.4057956,5.7678809,1
800,16,16,16,1,0,1,1,1,1,0,1,1,1,1,1,227.229774,225.4945249,234.3549116,11.69800611,37.81355272,30.69856489,228.7158567,226.7402493,235.799711,11.62251896,37.4481276,30.64298861,7.592680282,-34.76973,27.17704972,-7.539280297,34.55337625,-27.01409595,227.1032219,225.3371494,234.1723982,7.825998159,8.099251714,7.838646649,228.5758024,226.5582807,235.6040491,7.780827344,7.40726297,8.280851692,0,-117.6618188,121.5388263,0.01200110823,-121.0453035,117.7442125,0.1500646527,-117.5011517,121.744245,-0.4197272436,-114.3936559,124.7612318,49.97124137,49.97120849,5758.972067,5749.717596,274.7779829,-114.6370757,6.0708294,1
801,16,16,16,1,0,1,1,1,1,1,0,1,1,1,1,243.9380459,365.8299717,297.1655112,18.96503204,25.87583055,26.52658533,248.4510718,368.0296684,299.9139266,20.44343474,21.62109848,26.260502,1.736139654,-12.91679214,11.18065249,7.737645862,-2.372887603,-5.364758259,165.4873156,274.5642778,256.2679119,5.230703075,10.03713131,5.971520024,168.477888,277.155433,259.0728278,8.923256036,9.285226649,11.65745839,0,-114.094341,102.026977,49.03956675,-102.6522378,101.8912582,0.005229707075,-114.0595427,102.366821,-26.53004348,-126.9405776,101.8976279,49.93745834,49.96358738,10289.35468,9516.828954,438.5887587,-257.7079509,6.1277284,1
802,16,16,16,1,0,1,1,1,1,1,1,0,1,1,1,231.4182406,224.9201843,231.6936825,11.81237493,13.81918686,16.59899959,235.3380007,225.776878,231.1708367,17.55518911,4.678332112,16.38312651,10.75119755,1.737790001,-12.48898756,-10.9809647,-1.809091838,12.79005654,231.0519698,224.7550618,231.6004012,3.780977558,13.52452228,10.55242196,234.8007485,225.5488095,230.9525876,13.26146101,3.69310592,9.838795739,0,-118.9424169,121.8707595,40.25365504,-106.831315,84.39592022,0.372504165,-119.4437312,122.4506979,-10.71889238,-171.8777826,162.3185276,49.97248841,49.97251979,5509.739816,5488.706455,194.2981738,-170.695013,6.1048118,1
803,16,16,16,1,0,1,1,1,1,1,1,1,0,1,1,223.3310073,227.7977169,237.9139817,38.56079759,80.31685636,83.94193392,234.8018831,224.8198178,231.8549546,46.62174049,75.64070528,83.05577835,-2.188306735,-53.03211174,55.22041847,2.49777808,52.02772667,-54.52550475,222.7527731,224.905594,235.2223802,16.47375329,25.74955185,22.43620746,233.4158383,224.6280175,230.7443006,30.29000954,12.65031166,24.38832886,0,-116.6049741,121.2513422,143.3445351,-96.11992251,44.65128239,1.086148338,-118.451853,123.2028201,-18.78249494,110.259938,-175.0249968,49.96228545,49.96225512,7548.60549,7542.977242,635.1008557,67.66943815,5.9584335,1
804,16,16,16,1,0,1,1,1,1,1,1,1,1,0,1,221.9261844,234.0825436,236.3886118,5.7887565,20.24691318,21.14191901,223.8048106,237.415283,235.5641415,14.60681112,20.36528957,17.04664656,1.369585243,-16.25152392,14.88193867,-1.195414551,15.48132397,-14.28590942,220.5524028,233.212343,234.013528,3.548322552,8.942546479,12.34743516,222.7194873,236.6225778,233.3685087,13.82792666,10.46190552,4.977588453,0,-117.983587,118.3505596,-61.6963162,-80.98578495,104.4615716,0.8673994834,-118.1537185,118.4141119,13.07900933,-149.3847556,153.785616,49.97243546,49.97136719,5533.814109,5747.093875,229.1900596,-195.4932943,6.0366289,1
805,16,16,16,1,0,1,1,1,1,1,1,1,1,1,0,223.352221,230.8614046,233.5541686,77.06017665,84.33259466,47.23370789,229.2195841,239.761148,224.781824,80.69578968,84.14154433,38.57884807,53.0395464,-55.34433011,2.304783702,-53.36894011,55.33919005,-1.970249939,223.1444329,229.7369294,232.1977248,13.05025449,24.30429445,30.8700727,226.1454356,236.9545633,224.1531338,25.6976257,21.91407819,16.82859673,0,-118.3310439,119.4375482,-129.3739802,-56.98760967,99.25098943,2.18114446,-119.9777822,118.682602,23.3850561,162.9605803,-99.00716742,49.96197981,49.96249546,7440.886168,7496.954595,412.1715293,231.7989395,6.1844475,1
806,16,16,16,1,1,0,1,1,1,1,1,1,1,1,1,232.1318801,227.9024328,227.2599959,15.4301231,5.316481003,14.37994655,231.2860497,229.8943752,230.1709538,9.74143639,13.32797069,13.90361506,-7.784091294,-2.586611561,10.37070286,7.573328176,2.583273821,-10.15660199,232.0769919,227.9005391,227.2245185,12.75390615,4.127927718,9.502367763,231.2726944,229.8959777,230.1747599,4.835496027,12.90894532,9.025180085,0,-120.8019087,120.5147698,-15.07889878,-163.1942936,151.6558179,0.04955875058,-120.068809,120.2873368,42.03668873,-108.3812136,86.95589955,49.97269161,49.97265002,5470.289077,5461.552961,212.9459521,-178.7913452,5.8013316,1
807,16,16,16,1,1,0,1,1,1,0,1,1,1,1,1,233.4899421,223.2160843,230.8006857,48.07162123,77.6848379,85.23849726,224.6817827,229.1447533,239.7388092,39.54833517,81.32242421,85.00951362,-2.514029951,-53.43909347,55.95312342,2.175524602,53.77045166,-55.94597626,232.0836473,223.0237121,229.659228,31.02711882,13.2066765,24.31218713,224.016974,226.0459193,236.913961,17.08704182,25.85235572,21.78851197,0,-119.4257479,122.2392827,-20.79382577,110.9848372,-176.8972805,-0.7481966653,-117.2247448,120.5963238,140.6902281,-95.96933291,43.09926993,49.96165246,49.96230327,7651.834357,7493.392223,451.0944598,247.893388,6.0375092,1
808,16,16,16,1,1,0,1,1,1,1,0,1,1,1,1,234.338893,222.7088807,231.4540736,17.93479101,4.478583599,16.60546031,233.2737779,224.7202994,234.8247049,12.62103732,14.17394773,16.45840335,-11.6811247,-1.343384583,13.02450928,11.26085782,1.203754463,-12.46461229,233.425841,222.2307079,231.1361018,13.06437581,3.580646829,9.637126514,232.5510397,224.373317,234.5971912,4.690187154,13.91070196,10.11893418,0,-119.0958988,122.8450614,-14.84490076,179.5398252,159.8589263,0.01047876514,-118.2354995,122.6019261,44.07543605,-106.0187396,87.34268575,49.9724339,49.97235744,5503.127115,5542.114633,234.5996685,-219.081232,5.5639633,1
809,16,16,16,1,1,0,1,1,1,1,1,0,1,1,1,296.9087362,244.1176128,365.7439965,26.60258059,19.10848694,25.44161591,299.8041502,248.7060364,368.3032064,26.59182991,21.02075947,22.29739238,-11.27565476,-1.371222653,12.64687741,5.476694667,-8.104391679,2.627697015,256.0106352,165.5946236,274.5617735,5.577066262,4.90979971,9.048513534,259.0511515,168.6145532,277.6418265,12.19181385,9.269223196,10.76350045,0,-101.9657686,143.8416793,11.02264445,-49.83920727,162.7322646,0.2743943755,-101.9203285,143.861081,-5.223984216,-126.9061696,127.6514065,49.93803853,49.96306093,10205.8302,9598.198432,433.1859749,-249.5599835,5.7579524,1
810,16,16,16,1,1,0,1,1,1,1,1,1,0,1,1,234.3223084,227.2554405,225.4792286,30.54589843,11.69921544,37.66217579,235.7685325,228.7415992,226.7250275,30.50257295,11.62278605,37.3037279,-27.04013901,-7.595549542,34.63568855,26.87855723,7.541152962,-34.41971019,234.1321762,227.1378912,225.3236918,7.815097833,7.827990009,8.082397628,235.5664368,228.6107799,226.5462389,8.300637508,7.781219628,7.424921662,0,-121.5413806,120.7815661,-3.745894994,-121.5269545,117.285327,0.2055085003,-121.3912328,120.942902,3.158429581,-121.9634621,124.1570424,49.97122465,49.97123308,5760.364065,5746.468273,275.7470156,-115.8182672,5.8123237,1
811,16,16,16,1,1,0,1,1,1,1,1,1,1,0,1,237.8869943,223.3526969,227.8115837,83.94282764,38.57909445,80.31538747,231.839854,234.8271522,224.8285359,83.05988708,46.63237238,75.6393701,-55.234027,2.201191925,53.03283507,54.54114799,-2.513283708,-52.02786428,235.1732641,222.7890064,224.9210006,22.42153539,16.46560181,25.7417832,230.7059987,233.4562581,224.6403141,24.38423502,30.27843948,12.63797859,0,-121.2440639,122.1280662,-76.63383997,22.02814531,142.5898146,1.95310387,-120.160593,120.2823878,63.68456085,-140.0580175,-11.03082898,49.96229408,49.96225254,7532.958279,7556.106906,634.5304758,68.18326055,5.8119496,1
812,16,16,16,1,1,0,1,1,1,1,1,1,1,1,0,231.6657953,231.4237069,224.9336483,16.5844381,11.79185182,13.79951914,231.1453491,235.3445308,225.7931486,16.38402132,17.54840439,4.70324204,12.48902594,-10.73209902,-1.756926921,-12.78819598,10.96011042,1.828085561,231.5604918,231.0739066,224.7722529,10.53215236,3.771930403,13.49946707,230.9152519,234.8254941,225.5703999,9.84520658,13.2705388,3.705881086,0,-121.8633828,119.176719,-37.49809087,-81.57263069,131.2946813,0.580705632,-121.489931,118.6763701,40.34843418,-132.5569416,66.59762984,49.97248538,49.97252655,5509.748202,5488.106081,195.2728895,-171.5721679,6.098695,1
813,16,16,16,1,1,1,0,1,1,1,1,1,1,1,1,232.1221441,227.9077183,227.2542136,15.36381833,5.318395542,14.31431065,231.2834177,229.8987688,230.1715823,9.670965873,13.33002882,13.8525718,7.774681947,2.584129345,-10.3588113,-7.564435053,-2.584140113,10.14857516,232.0685357,227.9058786,227.2199762,12.73521136,4.128248168,9.483621547,231.2701606,229.9003841,230.1753944,4.848058853,12.91029935,9.027447938,0,-120.8027145,120.5113637,-15.09396022,-163.2157211,151.615422,0.04873955738,-120.0697053,120.2849813,41.87600664,-108.3774518,87.07613399,49.97267394,49.97267199,5473.673167,5457.105002,214.6232117,-180.6868519,5.8010559,1
814,16,16,16,1,1,1,0,1,1,0,1,1,1,1,1,234.5045171,222.9380302,231.4321536,18.08782938,4.677120722,16.68492886,233.2955051,224.9149019,234.6188524,12.39295525,13.98072144,16.26992884,11.27191376,1.537137879,-12.80905165,-10.866546,-1.399325816,12.26587182,233.6043339,222.4756323,231.1143204,13.40894444,3.727623031,9.90473293,232.6156769,224.5770504,234.4205839,4.448402849,13.6951736,9.94194923,0,-119.1641315,122.797794,-14.45053243,-177.4355059,159.2267853,0.02116893824,-118.3155989,122.5401206,47.1752513,-105.7632245,85.98201691,49.97275821,49.97201397,5460.459532,5595.7161,209.7626883,-192.6441805,5.7679465,1
815,16,16,16,1,1,1,0,1,1,1,0,1,1,1,1,233.3761705,223.1603929,230.7204175,47.8031203,77.5483941,85.03169601,224.6546737,229.093629,239.6910339,39.2993084,81.20156687,84.83917915,2.505481332,53.29711068,-55.80259202,-2.169109484,-53.63283259,55.80194208,231.980404,222.9699639,229.5883998,30.84078877,13.23665855,24.19431037,223.9905251,226.0021909,236.8707785,16.9045566,25.8985492,21.79509834,0,-119.4228999,122.2306088,-20.72993963,110.7698074,-176.5405717,-0.7414811675,-117.2198673,120.605594,140.6095775,-96.03212692,43.5897359,49.96201966,49.96181346,7609.939146,7623.014683,467.8671072,261.174538,5.8443262,1
816,16,16,16,1,1,1,0,1,1,1,1,0,1,1,1,234.3352209,227.2433887,225.4892831,30.65455083,11.69813065,37.76493641,235.7930079,228.7287674,226.7433086,30.61127832,11.62289808,37.42063188,27.14480392,7.593952792,-34.73875671,-26.98338505,-7.540764836,34.52414988,234.1436819,227.1246787,225.3327191,7.813122549,7.826366862,8.047957753,235.5882901,228.5966986,226.5626682,8.299296084,7.781906748,7.457711893,0,-121.5387386,120.7882917,-3.469321245,-121.5290007,117.4199913,0.2046166169,-121.3887867,120.951478,2.898155006,-121.9562023,123.9967121,49.97125029,49.97120927,5755.979679,5750.941638,275.0726214,-115.0375557,5.843994,1
817,16,16,16,1,1,1,0,1,1,1,1,1,0,1,1,296.8598123,243.5798459,365.5100219,23.58855841,16.51378964,23.82450609,299.3988975,247.4742936,367.9074211,22.31259993,18.27804463,19.46971962,13.00135249,2.143063978,-15.14441647,-7.166424599,7.330376186,-0.1639515858,255.7457129,165.1026303,273.7192904,7.472089431,4.483931181,8.904332383,258.703783,167.6442329,276.8547356,11.11713133,8.318099742,11.86812013,0,-102.1281096,143.8628989,22.91044996,-64.22447147,172.7158884,0.2131239594,-102.0228958,143.9300235,-15.39980176,-121.7064842,122.3257114,49.94215759,49.95906586,10141.78791,9645.456615,509.2794993,-326.124133,5.5873303,1
818,16,16,16,1,1,1,0,1,1,1,1,1,1,0,1,231.9257714,231.5463503,224.8041505,16.67735372,11.88008835,13.89106701,231.3569708,235.4454422,225.6523476,16.33932826,17.54267321,4.671417779,-12.47658345,10.8006538,1.675929657,12.78997856,-11.03993225,-1.750046315,231.8003748,231.1449774,224.6142203,10.67187017,3.811084672,13.59072738,231.1065118,234.8611528,225.3863888,9.739623758,13.17058176,3.66615466,0,-121.9509968,119.170688,-37.01297954,-83.21900411,131.3088048,0.5730021124,-121.5796698,118.6612204,40.97372557,-132.4868243,65.12440111,49.97245987,49.97251775,5519.580664,5489.61801,187.8400019,-166.8230275,5.6612176,1
819,16,16,16,1,1,1,0,1,1,1,1,1,1,1,0,237.9247154,223.4592813,227.8545109,83.47282246,38.44878666,79.70430249,232.0384237,235.0256963,225.0158829,82.68544005,46.624566,75.08273765,55.06185369,-2.29509027,-52.76676343,-54.37125401,2.603327133,51.76792687,235.2434744,222.8982487,224.9766335,22.2844827,16.72882076,25.36328483,230.9264915,233.6639775,224.8166484,24.56026799,30.58289742,12.32316242,0,-121.2528838,122.1144224,-77.74478843,22.54294346,142.7188017,1.972919931,-120.1494485,120.301173,62.68660802,-139.9363015,-9.989650961,49.96287586,49.96229752,7423.094224,7388.93653,617.3932346,7.03360643,6.0119379,1
