run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
820,16,16,16,1,1,1,1,0,1,1,1,1,1,1,1,227.2273182,232.1148239,227.9061677,14.27788073,15.3298327,5.315181709,230.1585393,231.2966952,229.8979711,13.86669734,9.651069664,13.33004312,10.34184316,-7.758622923,-2.583220235,-10.13016515,7.547143732,2.583021415,227.1790499,232.0739557,227.9064628,9.445629438,12.70578927,4.128488564,230.1481101,231.296038,229.9013681,9.066347995,4.8372626,12.91131869,0,-120.5063474,118.6783413,31.27161793,-135.4512865,76.24685402,-0.2225841085,-120.4583991,119.4114566,-33.30030449,-79.14201855,131.1078518,49.97268598,49.97265847,5470.56862,5460.316363,214.4164529,-180.4098419,5.7627979,1
821,16,16,16,1,1,1,1,0,1,0,1,1,1,1,1,227.939816,238.0280003,223.4741096,79.96967312,83.38541568,37.8780727,225.0138711,231.9711304,234.8438559,75.31486658,82.48600854,46.02424054,52.87954515,-54.81456724,1.935022094,-51.87974444,54.12029576,-2.240551322,225.0661325,235.3529925,222.9235738,25.58461685,22.3941274,16.29538578,224.8157285,230.8886828,233.5114032,12.49582659,24.30216984,30.1644791,0,-122.1348159,116.6180255,20.49426831,161.4947383,-99.64103342,-1.826168371,-120.1930969,117.7105476,-132.7500411,-58.33298252,98.14950528,49.96299911,49.96223328,7406.797818,7387.255767,591.0113219,29.88904889,5.7698788,1
822,16,16,16,1,1,1,1,0,1,1,0,1,1,1,1,224.9760467,231.8394715,231.5597872,13.9194695,16.70230515,11.88534035,225.8109097,231.2766819,235.4043359,4.652383774,16.31874938,17.54507175,-1.658478077,12.47344309,-10.81496501,1.724594071,-12.78245907,11.05786501,224.8022833,231.7368924,231.2035865,13.62718318,10.72084021,3.800084908,225.5720173,231.0472823,234.8783958,3.670061096,9.726399399,13.1749917,0,-119.1703166,118.9326702,12.19235685,-156.1823989,157.5466122,-0.4968213132,-118.5977643,119.3071708,-54.4734337,-77.89970338,108.4587206,49.97242385,49.9725463,5528.860123,5482.188571,190.608214,-170.5645339,5.7040355,1
823,16,16,16,1,1,1,1,0,1,1,1,0,1,1,1,230.7114449,233.4066247,223.1598404,85.15799501,47.92133021,77.64021579,239.6851953,224.6522493,229.1081406,84.96031796,39.42026371,81.29896865,55.87751702,-2.530230654,-53.34728637,-55.87426738,2.190392295,53.68387509,229.5524337,232.0215831,222.9724307,24.24689433,30.89586984,13.27573043,236.8374569,224.0054768,226.0139243,21.83389409,16.96353329,25.94379649,0,-122.2308062,118.3290399,61.2237827,-143.0106577,-11.57399559,-1.630504635,-122.9710619,120.5363719,-78.74021913,18.34737136,141.7155383,49.96195934,49.9618253,7625.925977,7614.079989,468.5606755,261.2192914,5.8681349,1
824,16,16,16,1,1,1,1,0,1,1,1,1,0,1,1,231.7791504,234.7922124,222.5686511,16.67518258,18.08771406,4.621139989,234.9922285,233.5467864,224.5572555,16.14622749,12.43611393,14.04665496,13.03815361,-11.5818185,-1.456335108,-12.46422894,11.15530049,1.30892844,231.4268998,233.8217399,222.0531589,9.947984654,13.40151055,3.66376068,234.7563156,232.8047633,224.1800122,9.834209748,4.615596779,13.75972346,0,-122.9871854,117.9633811,35.7412984,-138.185873,58.50763098,-0.268148754,-122.968809,118.8192354,-36.78154504,-75.00877428,131.2387182,49.97236895,49.97246429,5538.871861,5494.854226,223.1509213,-207.1238052,5.8262442,1
825,16,16,16,1,1,1,1,0,1,1,1,1,1,0,1,365.3453862,296.7690437,243.4654691,22.63624592,21.64278195,14.04271977,367.9394518,300.0034285,248.5267337,18.28774732,21.76131625,17.56809399,16.68863151,-15.57775825,-1.110873263,-1.359058916,9.743509423,-8.384450508,273.0958126,255.5648516,164.9025461,7.016358805,4.923613383,4.279838443,277.1817308,259.5917567,168.0587268,13.61579795,13.87788667,9.704081823,0,-143.8419911,113.8793566,34.28276461,-108.6830433,170.423574,0.1803059329,-143.5157803,114.0401548,-17.08479857,-155.7620622,92.12849449,49.9497991,49.95156693,10013.58013,9741.981556,628.2323059,-456.0829336,5.7317467,1
826,16,16,16,1,1,1,1,0,1,1,1,1,1,1,0,225.4900592,234.3554986,227.2476323,37.79833236,30.68477959,11.69848643,226.727994,235.7870666,228.7326849,37.42789849,30.62250809,11.62347387,34.75847614,-27.16453292,-7.59394322,-34.54233521,27.00125348,7.541081721,225.3244236,234.171486,227.1308139,8.108866795,7.850586039,7.826505641,226.5387268,235.5911845,228.6020886,7.395789328,8.269277221,7.782172629,0,-120.7896003,117.6644329,-3.327956218,-124.6209658,117.6738148,0.1586264928,-120.5839557,117.8147396,3.215319131,-117.5222986,117.2476101,49.97124578,49.97120811,5758.009936,5750.644653,273.8459167,-113.6551503,5.7791075,1
827,16,16,16,1,1,1,1,1,0,1,1,1,1,1,1,227.2470116,232.145579,227.9036469,14.37954679,15.43518953,5.317941989,230.1597213,231.294196,229.8940671,13.88855722,9.733456733,13.33057045,-10.37781861,7.79522771,2.582590904,10.16536035,-7.585998243,-2.579362106,227.1977734,232.1035143,227.903943,9.511864691,12.76886855,4.132439513,230.1492852,231.2934994,229.8974362,9.011534602,4.841322341,12.91202818,0,-120.5140068,118.6720934,31.0863364,-135.6610932,76.18664491,-0.2287827694,-120.4655254,119.4055912,-33.59573602,-78.24608833,131.1261559,49.97268566,49.97265674,5471.811275,5459.839179,212.9880755,-178.9856975,5.8770677,1
828,16,16,16,1,1,1,1,1,0,0,1,1,1,1,1,224.9600859,231.6588725,231.3992808,13.80477641,16.62400626,11.83476684,225.8195249,231.1384176,235.3307528,4.713084117,16.42684479,17.59124644,1.760437095,-12.53243171,10.77199462,-1.829537879,12.82810034,-10.99856246,224.7866118,231.5655186,231.0549071,13.50183537,10.53420217,3.76205295,225.5829885,230.9213886,234.815044,3.711137271,9.853527768,13.28538751,0,-119.1850524,118.9575466,12.14457902,-156.7296437,159.4390935,-0.5006933571,-118.6022053,119.3313482,-52.64235509,-78.81492093,108.2624835,49.97248144,49.97252542,5510.191642,5488.477222,195.6105136,-172.2835101,5.8754456,1
829,16,16,16,1,1,1,1,1,0,1,0,1,1,1,1,227.8031664,237.9227802,223.3679022,80.35875119,84.00184427,38.64252561,224.8155415,231.8775685,234.8527033,75.68341337,83.12812249,46.70197636,-53.06101428,55.27185409,-2.210839806,52.05780296,-54.58123338,2.523430416,224.8868633,235.2260079,222.8087003,25.74221521,22.43461617,16.52504028,224.6044655,230.7650111,233.487785,12.6391772,24.43460023,30.33871367,0,-122.1258937,116.6096161,20.45741768,161.0858404,-100.0912059,-1.846471438,-120.1705289,117.6933764,-133.1753402,-58.53819876,97.77630514,49.96242202,49.96214697,7489.777268,7578.749697,630.8455186,64.01848088,5.6858937,1
830,16,16,16,1,1,1,1,1,0,1,1,0,1,1,1,231.5314404,234.4426818,222.736646,16.53308451,17.86422488,4.613089346,234.8915858,233.3618363,224.7234069,16.40107913,12.43200203,14.09926111,-12.96122343,11.53687765,1.424345771,12.39687514,-11.11853453,-1.278340608,231.1942196,233.5208814,222.2455313,9.646615366,13.09754258,3.626693972,234.6444158,232.6299603,224.3659404,10.15853846,4.550493923,13.80484192,0,-122.8615534,118.0424277,37.26022224,-137.0521575,58.2320964,-0.242752488,-122.8531396,118.9033083,-35.61062998,-79.46248835,131.1884448,49.97244108,49.97235812,5498.593468,5542.860748,228.9161306,-212.9032356,5.7406166,1
831,16,16,16,1,1,1,1,1,0,1,1,1,0,1,1,230.8422921,233.4986773,223.3444265,84.77205907,47.49639835,77.46005381,239.817829,224.7971011,229.2597426,84.58048147,38.92342889,81.09722061,-55.62446165,2.312871382,53.31159027,55.62666443,-1.984249721,-53.64241471,229.7108274,232.1424806,223.1561569,24.20275769,30.85762796,13.14891953,236.9824245,224.1603963,226.179539,21.78507001,16.88445878,25.79810749,0,-122.2168808,118.3449266,61.15970972,-142.7903917,-11.13891001,-1.63033352,-122.9653705,120.5349468,-78.69311457,18.65837783,141.7809994,49.96180813,49.96261892,7495.980537,7455.942795,430.7302504,214.7117626,5.6099007,1
832,16,16,16,1,1,1,1,1,0,1,1,1,1,0,1,225.4744525,234.3357202,227.2387066,37.70829266,30.59248989,11.69686719,226.7214485,235.7869165,228.7236485,37.36098023,30.55649265,11.62173538,-34.68993023,27.09592562,7.594004598,34.47491738,-26.93515615,-7.539761229,225.3095368,234.1529925,227.1221461,8.055669141,7.800670191,7.826772839,226.5332076,235.5912888,228.5943507,7.450687162,8.31402898,7.781340499,0,-120.7873264,117.6663092,-3.512297029,-124.3827695,117.6763511,0.1624690361,-120.5816068,117.816528,3.369432353,-117.7808139,117.2487196,49.97123834,49.97122639,5760.173579,5746.975305,276.8864014,-116.7928818,5.496551,1
833,16,16,16,1,1,1,1,1,0,1,1,1,1,1,0,366.1364988,297.3143087,245.4962933,23.89601155,24.07723974,16.72808746,368.4231303,299.7999221,248.8549384,20.5498149,24.0472466,18.56296181,-12.92715392,11.33210211,1.595051809,-2.405041077,-5.532243754,7.93728483,274.2110236,256.2020909,166.2491337,8.861143463,5.654464111,5.012706548,277.2671631,259.0075092,168.568994,10.93894942,12.24310748,9.015993393,0,-143.668298,114.0735296,19.4463437,-128.968952,163.2316,0.111863108,-143.4483131,114.237428,-15.97055715,-150.6282752,89.03027196,49.94104374,49.96016159,10287.04707,9493.419502,395.759586,-222.6711119,5.4031249,1
981,24,48,32,1,1,1,1,1,1,1,1,1,1,1,1,201.7603545,240.8074633,248.719639,4.967925084,3.088686526,4.749530026,202.4539695,241.206348,249.4287253,4.713943352,3.44371961,4.578488136,-0.00294427646,-0.001447486056,0.004543568129,0.002937450076,0.0009265646591,-0.003714784616,201.7516892,240.8095798,248.7234637,4.967385127,3.088284528,4.74921984,202.4452822,241.2085014,249.4325493,4.713400518,3.443397624,4.578175522,0,-127.6903825,123.5455111,-3.466868183,-131.0868797,124.1473298,0.109947667,-127.6241993,123.6043665,3.371388498,-124.7711189,122.6972529,49.98537978,49.9853807,2927.679672,2920.041259,54.71095596,-114.5372241,5.4661617,1
982,24,48,32,1,1,1,1,1,1,0,1,1,1,1,1,201.6599098,240.26041,249.3333464,8.487552546,9.488514211,6.167571345,202.3870044,239.1038836,251.5419408,3.739758188,8.596415102,10.24133554,1.619389716,-7.318012319,5.69877142,-1.598507355,7.344586944,-5.745928986,201.6503074,240.2618502,249.3351796,8.207256027,5.903970736,1.826480643,202.3760677,239.090966,251.5304016,3.060292106,4.281736753,8.344632641,0,-127.415196,123.6883532,17.08607233,-167.5235776,174.9148463,-0.3727612236,-127.2072487,123.9189673,-53.47741843,-64.8865293,113.8329872,49.98526545,49.98526686,2950.258327,2943.140816,51.32982931,-116.3917333,5.6922315,1
983,24,48,32,1,1,1,1,1,1,1,0,1,1,1,1,201.6603617,240.2612336,249.3330604,8.481286553,9.463673373,6.119899539,202.3888085,239.1097708,251.5452733,3.742919277,8.564344359,10.21503217,-1.628137209,7.283890205,-5.655591093,1.607454917,-7.311602997,5.704311282,201.6507839,240.2626899,249.3348877,8.200298046,5.910249283,1.81448805,202.3779646,239.0969875,251.5338832,3.062961114,4.281290268,8.345239,0,-127.4155406,123.6881826,17.08881663,-167.5049893,174.725096,-0.3718624428,-127.2065927,123.9186695,-53.356036,-64.79993736,113.9247095,49.98526096,49.98527277,2951.103569,2941.965848,51.86668204,-116.9654441,5.7123075,1
984,24,48,32,1,1,1,1,1,1,1,1,0,1,1,1,202.2642682,240.7624855,248.4813816,5.486987536,6.112381607,9.413843046,204.2109135,241.5492849,247.8370749,9.786139316,3.740646178,8.326270615,5.143283707,1.454417021,-6.597564279,-5.190843539,-1.441869231,6.632835813,202.2543186,240.763412,248.4843609,1.550531261,5.798605139,6.628112715,204.1889554,241.5494789,247.8282936,8.2201489,3.207130473,4.917660756,0,-127.9122769,123.5982183,15.70200048,-98.69032175,93.02068648,0.3606551311,-128.2027934,123.8151265,-2.960712859,169.2931112,166.6654862,49.98527775,49.98528625,2947.697749,2939.253198,46.4764761,-124.1202108,5.949815,1
985,24,48,32,1,1,1,1,1,1,1,1,1,0,1,1,202.2610577,240.7698419,248.4836807,5.480166844,6.113672522,9.407682731,204.2006831,241.5556037,247.8388942,9.758353919,3.734023335,8.309739874,-5.129253048,-1.458105302,6.587515572,5.176687431,1.444210497,-6.620740491,202.25109,240.7707537,248.4866777,1.573251394,5.799145953,6.628991461,204.1787901,241.5557909,247.8301797,8.196071801,3.198037032,4.903107734,0,-127.9117399,123.5961175,15.43500953,-98.78049194,93.14786837,0.3604438338,-128.2014821,123.8120353,-2.963155023,169.2816064,166.6226912,49.98528223,49.98528286,2946.434398,2940.424709,45.24307076,-122.8935283,5.4881956,1
986,24,48,32,1,1,1,1,1,1,1,1,1,1,0,1,201.2986093,241.5379452,248.450466,10.90028168,6.313230919,8.440271166,200.3624438,243.1687117,249.3205811,9.343853364,9.783920626,4.182367834,-7.620830054,6.060463973,1.560513976,7.653561536,-6.104916003,-1.548508809,201.2896237,241.5370294,248.4533918,7.648442451,0.9487997004,8.166029042,200.3366968,243.1513534,249.3223002,5.148175997,7.498524389,3.601176164,0,-127.7043193,123.3245008,-32.33782937,55.5697877,145.6209025,0.2861684488,-127.344786,122.9749265,52.2399977,-127.2400502,62.73194616,49.98528888,49.98529,2945.792874,2938.12242,48.10146595,-119.8377028,5.7937688,1
987,24,48,32,1,1,1,1,1,1,1,1,1,1,1,0,201.2978935,241.5445693,248.4502967,10.90720129,6.328555631,8.438197071,200.3639744,243.1759492,249.3231101,9.355912781,9.795659145,4.19143604,7.633924833,-6.07149443,-1.562286195,-7.666560583,6.114717695,1.551996429,201.288933,241.543675,248.4532241,7.642675111,0.951227799,8.161349329,200.3381774,243.1585054,249.3247996,5.146929888,7.501188318,3.605958903,0,-127.7051242,123.3228345,-32.32435476,55.50093522,145.6489819,0.2859109502,-127.3454747,122.9734954,52.17418237,-127.2485184,62.79622453,49.9852884,49.98529068,2945.576601,2938.464217,48.14391756,-119.8987152,5.7614885,1
988,24,48,32,0,1,1,1,1,1,1,1,1,1,1,1,201.5386358,238.860197,250.7237316,3.855269679,8.253641315,10.03752777,202.3945326,240.6741489,249.9148121,8.451494839,9.06126464,6.000149596,-1.630380849,7.102665738,-5.472147956,1.645042621,-7.048174814,5.403269548,201.5280102,238.8466922,250.7151329,3.211458976,4.049286005,8.270551774,202.3843682,240.6752469,249.917371,8.177515874,5.582113648,2.108239615,0,-126.7405111,124.2384885,-53.87326411,-68.14550186,112.399709,0.5737690626,-126.8536171,124.1719165,18.50435783,-165.154684,176.5139905,49.98527059,49.98527216,2949.819539,2941.443522,57.35004506,-114.1068885,5.8545673,1
989,24,48,32,0,1,1,1,1,1,0,1,1,1,1,1,212.8740158,407.1010693,299.3842082,6.231234643,13.19567131,13.06772197,214.1983775,407.9284945,300.3289563,6.813402868,12.85219931,12.64008657,-2.294106795,3.992428437,-1.706038295,-3.15637076,3.37814172,-0.229432613,142.6901351,287.7637221,263.8483746,3.005904058,4.009163327,5.011969042,143.4560773,288.610083,264.7898122,3.843977261,3.838940372,4.886486774,0,-118.5709162,108.9474666,3.629948524,-112.3072969,107.7514167,0.1436615139,-118.53501,109.0005994,-3.043485877,-125.2650164,109.9435057,49.97320352,49.97643397,4614.584108,5478.348342,103.902986,-148.4911563,5.3737105,1
990,24,48,32,0,1,1,1,1,1,1,0,1,1,1,1,202.1509895,236.2873837,252.528483,7.591740972,28.35596847,23.45854248,202.9847279,236.5824429,253.2365128,7.576936107,28.26500336,23.45505207,-5.024087604,26.7795812,-21.7553889,5.016957436,-26.72658102,21.70972326,202.0553529,236.2050214,252.4461286,4.844914612,3.363031016,4.622901283,202.879657,236.5042376,253.1453427,4.835307201,3.042862264,4.850958247,0,-125.9815261,125.0454983,-0.04680500075,-129.0276304,122.4909557,0.09687399863,-125.9405874,125.1350875,-0.2298498067,-122.7773333,127.2838137,49.98435086,49.98435655,3132.817296,3125.492661,93.0429853,-76.3525259,5.8487128,1
991,24,48,32,0,1,1,1,1,1,1,1,0,1,1,1,198.6021937,239.0764265,254.1672011,25.17794393,58.75471147,60.86030759,205.9869283,237.8651831,250.1475477,30.48201886,57.30504641,60.6714441,0.3281991781,39.55576924,-39.88386898,-0.3928258011,-39.25260442,39.64552301,198.2457083,237.2959312,252.8150967,11.72597576,15.07278528,14.86466713,205.2887694,237.716121,249.7213471,20.53182434,10.40886366,16.24120969,0,-125.1907178,124.4977035,149.1959108,-91.42548324,44.10840643,0.880568883,-126.4508978,125.6851278,-16.87781673,108.9709825,-170.7864953,49.97934387,49.98039966,4098.289843,3792.212057,291.2573131,-47.8854079,6.1719708,1
992,24,48,32,0,1,1,1,1,1,1,1,1,0,1,1,202.5052399,240.1644386,248.8540026,6.851260396,6.324221626,10.33089526,204.609078,240.9457046,248.1414425,10.89432641,3.683690398,9.427086123,-6.520953905,-1.12478688,7.645909684,6.579545759,1.116265533,-7.695638222,202.4937691,240.1644966,248.8552175,1.351915755,6.10069562,6.737377765,204.5749207,240.9454161,248.1233051,8.530683909,3.286450894,5.177494655,0,-127.7811784,123.8023737,26.802748,-97.99699848,90.77753849,0.3717181893,-128.1041726,124.0441646,-4.123111131,163.9355423,168.7745475,49.98524975,49.98523684,2950.423533,2953.360558,45.79732949,-122.3492047,6.3939049,1
993,24,48,32,0,1,1,1,1,1,1,1,1,1,0,1,197.7913597,241.8197588,250.9631542,62.85918585,66.95509937,33.44788264,201.5406308,248.7737979,244.5039126,64.83648105,67.29639146,28.5641216,-43.24433668,44.07569882,-0.8311452767,43.44307422,-44.14679678,0.7039394588,197.6488056,241.1846253,250.3222009,10.57687282,16.08047794,21.34960503,199.2828164,246.8391693,244.1188967,18.16407914,16.40800855,13.12142752,0,-126.2411931,123.350551,-129.6326017,-45.50844221,101.6025246,1.827200214,-127.2242565,122.8324116,26.88540334,157.8713662,-93.35131219,49.97900366,49.97852473,4100.450408,4262.38131,189.2368079,139.3884464,6.0765124,1
994,24,48,32,0,1,1,1,1,1,1,1,1,1,1,0,199.7731642,239.8620263,251.4994008,3.702848609,12.34742813,13.84837186,200.6930459,241.6993207,250.4341185,8.840044038,12.75550968,10.93658637,-1.205138121,9.930532035,-8.72524858,1.19999538,-9.812025621,8.612174748,199.670021,239.734401,251.3109671,3.031386129,4.468069308,8.596091167,200.6195407,241.6634055,250.3379488,8.585848638,5.755925778,2.284584723,0,-126.2091064,123.9224753,-62.36070104,-66.46413545,110.0944814,0.6261548613,-126.3577431,123.8612486,18.25845811,-168.4999803,-173.6583327,49.98515041,49.9852011,2982.807485,2943.088964,60.99334209,-109.9215814,5.8069131,1
995,24,48,32,1,0,1,1,1,1,1,1,1,1,1,1,201.541532,238.8639974,250.7242557,3.852742447,8.236529627,10.02320182,202.398188,240.677664,249.9105795,8.450064323,9.058008723,5.969549427,1.631857993,-7.081150436,5.449455684,-1.646210707,7.025460761,-5.379093402,201.5308793,238.8504664,250.7157235,3.209392633,4.05154541,8.2705538,202.3880575,240.678768,249.9131836,8.176473933,5.603583046,2.087945509,0,-126.7416525,124.237638,-53.83921057,-67.84586422,112.5554145,0.5739116175,-126.8559319,124.1709721,18.48626531,-165.1514658,176.2430721,49.98527961,49.98526355,2947.1215,2944.070915,56.74544262,-113.4765292,5.843807,1
996,24,48,32,1,0,1,1,1,1,0,1,1,1,1,1,202.1524118,236.2755558,252.5272777,7.590218445,28.36443873,23.46556713,202.9864602,236.5744866,253.2487879,7.57614962,28.27926186,23.46903183,5.02491584,-26.7869561,21.76214158,-5.017966329,26.73317091,-21.71510147,202.0573154,236.1936568,252.4453917,4.844622752,3.337660773,4.605052609,202.8818681,236.49655,253.1575408,4.835702096,3.068779093,4.867176756,0,-125.9804973,125.0482374,-0.02809798057,-129.1784242,122.7637528,0.09675541796,-125.9366803,125.1378967,-0.2486262982,-122.6610665,127.0147551,49.9843583,49.98435023,3132.579835,3125.756992,94.19311653,-77.48559106,5.5767719,1
997,24,48,32,1,0,1,1,1,1,1,0,1,1,1,1,204.6500947,405.1995053,295.3994236,14.12724266,21.29863731,23.21520696,210.8577258,406.6428297,299.44765,17.06345715,18.98752736,24.1539,-2.731251019,-16.9733647,19.70514938,7.918613718,9.769460844,-17.68738057,137.5113113,289.6443668,259.9491478,5.407187868,7.425968012,7.156312181,141.100172,294.3893746,264.8807524,9.594061821,13.1687464,13.59843062,0,-119.6576775,106.6980741,105.1863772,-1.023405739,-147.7264858,0.09092725173,-119.5206321,106.8005317,-32.97336194,-149.3140189,76.21999135,49.971787,49.9776749,5035.735135,5098.567232,602.7191466,-597.017753,5.5569422,1
998,24,48,32,1,0,1,1,1,1,1,1,0,1,1,1,202.498693,240.1925525,248.8452175,6.629176015,6.317882396,10.21998928,204.5530388,240.9708609,248.0990986,10.69266231,3.662998856,9.197731565,6.345507161,1.123997226,-7.46935154,-6.403281224,-1.116921711,7.520353883,202.487529,240.1928261,248.8466041,1.376441512,6.101749442,6.826604256,204.5204181,240.9707616,248.0818885,8.456557319,3.277414067,5.102953963,0,-127.7851662,123.7945515,22.24447236,-98.09065258,91.2485105,0.3737323782,-128.1078673,124.0287116,-3.558671261,163.9020447,169.6118733,49.98524616,49.98524947,2953.765377,2946.931177,44.41897651,-121.3716782,5.9412167,1
999,24,48,32,1,0,1,1,1,1,1,1,1,0,1,1,198.1352411,238.9756573,254.5897202,27.54950732,63.55874126,65.81289789,205.9889746,237.3202325,249.9948702,32.71628167,62.0370897,65.57983427,-0.3687259073,-42.58430864,42.95318239,0.4428412623,42.25576596,-42.69846111,197.7086461,236.8991774,253.0360922,12.7308688,16.28577594,15.9515302,205.1769597,237.1522053,249.4937405,21.45007189,11.48934641,17.31174021,0,-124.9410226,124.560498,148.4630049,-92.02789599,43.08773072,0.9436962129,-126.3242447,125.8528192,-17.94583046,105.9498635,-169.4869916,49.97875542,49.97885951,4242.694108,4193.044351,327.8874247,30.57210745,6.0264402,1
1000,24,48,32,1,0,1,1,1,1,1,1,1,1,0,1,200.0116265,239.8185953,251.0256258,3.401552529,13.0737819,14.47296351,201.0151721,241.815602,250.0698267,9.098737963,13.601711,11.84550238,0.9208981415,-9.855287944,8.933145563,-0.9260394196,9.746075548,-8.821237917,199.970525,239.7249026,250.9235375,3.001131456,4.365681925,8.469200967,200.984802,241.797716,250.0374515,8.957777305,5.983287806,2.434966786,0,-126.3961491,123.9323332,-69.1302132,-63.31886811,109.2363058,0.6608552875,-126.5160339,123.8771826,18.28652691,-167.1349243,-175.5712491,49.98521276,49.98506785,2959.390994,2989.407369,84.00869619,-133.4768177,5.683827,1
1001,24,48,32,1,0,1,1,1,1,1,1,1,1,1,0,197.7676379,241.8136584,251.1153179,62.70668196,66.90881406,33.62380477,201.4918217,248.6627473,244.4688769,64.67841564,67.23262244,28.69028587,43.15826373,-44.04980413,0.8920695473,-43.3541974,44.11596353,-0.7612383134,197.6241318,241.1497773,250.4490915,10.52595386,16.26368666,21.56544302,199.2437148,246.7251569,244.0868341,18.10076032,16.52556644,13.31303826,0,-126.1937079,123.3647887,-129.4246932,-45.92666163,101.7713345,1.819930103,-127.2144601,122.8453637,26.93255744,157.2396758,-92.86223164,49.97902111,49.97838412,4094.197587,4293.526303,172.9417827,161.0944813,5.662586,1
1002,24,48,32,1,1,0,1,1,1,1,1,1,1,1,1,203.2562812,241.0971655,247.4069933,9.361287284,3.647016002,7.762148737,202.8427834,241.1515766,249.3218726,4.906855244,6.203915843,8.603505644,-4.520578078,-1.378955716,5.899663098,4.445675782,1.386766566,-5.832323032,203.2383745,241.0977562,247.4005436,8.147135153,3.177419149,4.96344483,202.8332199,241.1526336,249.3249046,1.871509582,5.939434836,6.260657442,0,-128.4732882,123.4796439,-6.745416394,166.3537812,162.2329265,-0.1135458222,-128.0884145,123.3976173,29.35077304,-99.37358028,93.49870173,49.98530133,49.98529507,2943.625049,2936.950622,44.69935083,-123.9682422,5.8466128,1
1003,24,48,32,1,1,0,1,1,1,0,1,1,1,1,1,204.5336052,238.3301169,249.7729938,23.50001054,44.88268169,47.17674159,200.4910019,239.1945089,254.0935285,17.71687857,45.93191383,47.18880308,0.1471195051,-31.13220593,30.98402324,-0.2175345941,31.24940524,-31.03288703,204.1867337,238.2462327,249.525443,17.15990082,8.059798188,12.31522824,200.2748185,238.1078532,253.1821799,8.068123223,12.05047177,11.50116935,0,-127.5971728,124.4635414,-14.36159551,120.7384598,-173.5699819,-0.5391338281,-126.5582677,123.7728123,148.78589,-88.97839958,52.77777769,49.98351762,49.98068933,3186.734509,3755.234082,28.25925091,32.70102755,5.8315648,1
1004,24,48,32,1,1,0,1,1,1,1,0,1,1,1,1,203.7876706,240.1775756,247.8010352,11.24035244,3.588480847,9.668932095,203.240993,240.2477998,249.8839086,7.506532469,6.559872687,10.41893039,-6.743335596,-0.8892937144,7.632907956,6.635557167,0.8920209343,-7.527295318,203.7484042,240.1761616,247.7751002,8.441758068,3.292352563,5.172649921,203.2281717,240.2464208,249.883095,1.722448862,6.403797174,6.594101237,0,-128.3606892,123.7841945,-7.361960391,158.073438,167.0702873,-0.1340931825,-127.927937,123.6800509,37.15630867,-98.74554792,91.01741413,49.98524941,49.985206,2954.220554,2954.888594,50.76422016,-129.2433144,5.9567926,1
1005,24,48,32,1,1,0,1,1,1,1,1,0,1,1,1,276.8958582,249.7655372,386.5338231,27.14521104,17.9655754,23.80613326,278.9159854,253.8918209,388.0605407,26.28809811,19.35805507,21.2570442,-14.22528378,2.017469785,12.2074874,9.770448165,-5.995961669,-3.774168761,231.586551,166.2283438,297.6645782,3.777985205,4.271627035,6.56591842,234.5565548,168.8403044,300.7835254,9.60527986,7.380461533,9.35807143,0,-109.6528596,145.099807,56.94210064,4.389031123,-158.3780718,0.1398683468,-109.5821531,144.9921479,-19.34635745,-141.5702448,109.092272,49.96217786,49.98113008,5158.472253,6195.692239,711.9985403,128.8365733,5.6428466,1
1006,24,48,32,1,1,0,1,1,1,1,1,1,0,1,1,204.6888319,242.4582266,245.2079921,23.09830265,6.01796369,27.54884976,205.5059008,242.8693996,245.8214339,23.0643165,6.013685117,27.42954243,-21.60090187,-4.251694194,25.85271166,21.52851082,4.247772732,-25.77615621,204.5922433,242.3859489,245.1479365,4.810810274,3.283213816,4.721662469,205.3913147,242.795178,245.7591483,4.997958619,3.281559892,4.476949969,0,-129.6836488,123.1047754,-2.478950903,-129.643469,120.7776975,0.1223812131,-129.6435473,123.1774416,2.128424274,-129.8758698,125.3391577,49.98443812,49.98442343,3115.907728,3111.694505,53.33440214,-115.042765,5.7684868,1
1007,24,48,32,1,1,0,1,1,1,1,1,1,1,0,1,207.7706393,237.6778672,248.2633539,61.02243647,26.1673185,59.09913898,202.9751431,244.045657,246.4040146,60.41312407,29.83955512,56.71824069,-40.14194323,0.7484326187,39.39367377,39.78781017,-0.8082784797,-38.97934611,206.0936706,237.2955252,246.6465956,15.3769603,12.59875528,17.12742272,202.4959475,243.3672757,246.2958404,15.84608866,18.85541948,9.37604156,0,-128.7920255,124.7168493,-74.2217331,33.1976217,147.496247,1.377939889,-127.8799746,123.511205,69.27528603,-140.5990642,-9.511252577,49.97962198,49.97986721,4062.274691,3989.512339,267.7322015,-15.80489195,5.7743747,1
1008,24,48,32,1,1,0,1,1,1,1,1,1,1,1,0,201.3319529,241.6753861,248.3099168,11.17798466,6.742234436,8.490810473,200.3756457,243.3361164,249.1741192,9.669220471,10.11168837,4.151050304,7.93209722,-6.453683606,-1.478268112,-7.970201758,6.499748813,1.470600628,201.3225489,241.6743069,248.312923,7.686954206,1.007744311,8.233894048,200.3471346,243.3152748,249.1759435,5.202803161,7.562340386,3.598841977,0,-127.7734964,123.2809151,-32.76627116,53.98848166,145.6303322,0.2915744778,-127.4108271,122.924016,52.71075516,-127.487589,61.5253902,49.98527853,49.98528459,2947.451868,2939.780602,47.38350867,-120.357633,5.8591519,1
1009,24,48,32,1,1,1,0,1,1,1,1,1,1,1,1,203.2587497,241.0977118,247.405596,9.359290557,3.649520258,7.764570884,202.8494618,241.1485045,249.323022,4.922531057,6.203728862,8.617925941,4.532917094,1.380673277,-5.913433866,-4.458129923,-1.389672226,5.847957074,203.2408389,241.0982199,247.3991268,8.136734824,3.180198996,4.949717438,202.8399162,241.1495529,249.3260651,1.877801202,5.939126881,6.266685788,0,-128.4746197,123.4790605,-6.718456368,166.3611406,162.245891,-0.1146324403,-128.0902054,123.3979855,29.06522686,-99.34790815,93.6114251,49.98529627,49.98530035,2945.120796,2935.555357,45.66640422,-125.0023371,6.0124513,1
1010,24,48,32,1,1,1,0,1,1,0,1,1,1,1,1,204.1709053,239.7468219,248.1572276,12.53995853,3.781124462,11.08678827,203.5117293,239.8233188,250.1058341,9.195347902,6.60316175,11.46991821,7.765389818,0.9763774458,-8.741506266,-7.635710569,-0.9769130662,8.612884761,204.074588,239.7252398,248.1003382,8.549159213,3.24812054,5.335499909,203.4686616,239.8075711,250.0949113,1.805553241,6.316977577,6.299421964,0,-128.28009,123.9602806,-8.654271168,159.3508009,164.2844329,-0.1205350576,-127.8534926,123.8404668,43.60968789,-98.86962187,90.46817554,49.98509201,49.98528201,2990.554775,2931.389402,48.80215825,-125.7905673,5.8226588,1
1011,24,48,32,1,1,1,0,1,1,1,0,1,1,1,1,204.971287,236.6798083,249.8809954,32.28136656,61.37830892,64.8789702,198.8902478,238.9384767,255.8692839,26.88770063,62.64831495,64.7876161,0.3402063543,41.77885122,-42.11891847,-0.2289004217,-41.93859269,42.16762922,204.2655329,236.5288618,249.3753952,21.37346498,11.55623298,16.91034536,198.4535028,236.9509236,254.2695569,12.56894259,16.21289749,15.50626703,0,-127.4066829,124.8133357,-19.18534883,106.2932904,-170.5245077,-0.7213090366,-125.9415448,123.6999485,146.5371142,-92.13588701,42.89530863,49.9790837,49.97890264,4151.014946,4205.525129,187.280713,141.67108,5.8816806,1
1012,24,48,32,1,1,1,0,1,1,1,1,0,1,1,1,204.6948514,242.4637599,245.2026461,23.15739978,6.017333734,27.60769857,205.5127687,242.8734163,245.8170436,23.12518693,6.013101589,27.49005176,21.65675749,4.250816836,-25.907454,-21.58419452,-4.247816512,25.83213459,204.5980257,242.3917714,245.1425655,4.805823822,3.283241025,4.716709485,205.3973404,242.799028,245.754236,5.003191539,3.281660255,4.482079211,0,-129.6873484,123.1034822,-2.478379838,-129.6841242,120.7166241,0.1217684483,-129.6474704,123.1762866,2.12271674,-129.8428263,125.3956573,49.98443459,49.98442674,3118.31339,3110.3075,53.83331616,-115.509676,5.7771526,1
1013,24,48,32,1,1,1,0,1,1,1,1,1,0,1,1,275.9393442,247.1526841,386.4439463,24.01179034,14.13374741,21.98835426,278.9450303,252.5986165,388.4614382,23.56793563,16.57569822,19.14722443,20.63776519,-3.030119668,-17.60792317,-16.11830204,6.993066125,9.124846294,230.0466156,164.7175839,296.1881087,6.091683059,5.225943261,6.948606984,234.8887182,167.8306856,300.992065,13.91869055,8.562119214,13.76612118,0,-109.3926117,145.2322181,104.5650195,14.08988159,-118.5823969,0.2392158198,-109.2368659,145.3119113,-25.06685586,-139.9761365,115.0746763,49.96721518,49.97639149,5783.236719,5531.641494,1017.204724,-190.9084899,5.7749082,1
1014,24,48,32,1,1,1,0,1,1,1,1,1,1,0,1,201.3349222,241.6786744,248.3090396,11.19167341,6.76070697,8.49786266,200.3745736,243.339055,249.1733801,9.67078002,10.12285778,4.15360541,-7.940919368,6.469447185,1.471629126,7.979178912,-6.516807165,-1.462221445,201.3255191,241.677575,248.312044,7.699763896,1.005742699,8.241890947,200.3459914,243.3180885,249.1751791,5.194947135,7.560297187,3.60346452,0,-127.7748882,123.2802932,-32.71478543,54.24771241,145.6675353,0.2911802651,-127.4118943,122.9226183,52.84444475,-127.4546384,61.38884948,49.98528112,49.98528061,2946.670992,2940.774234,46.66204988,-119.645957,5.9397268,1
1015,24,48,32,1,1,1,0,1,1,1,1,1,1,1,0,207.4066915,238.045359,248.1234385,58.22052721,24.99029367,56.27298813,203.0348455,244.1629357,246.6381728,57.68235189,28.71112066,53.98636138,38.54765231,-0.8665672061,-37.68075689,-38.20587923,0.9218686209,37.28429619,205.8689438,237.6894545,246.6361155,14.49420618,12.13030575,16.20642179,202.5978102,243.5448518,246.5374363,15.12813801,18.40885015,8.638980153,0,-128.7954861,124.5953242,-74.13695633,33.64069087,148.252952,1.309094322,-127.9032253,123.4648386,67.3664974,-140.1503833,-5.734412558,49.98007098,49.98056382,3951.848831,3807.808755,249.3460859,-55.96726811,5.7666762,1
1016,24,48,32,1,1,1,1,0,1,1,1,1,1,1,1,199.5703742,242.9568201,248.5360397,9.469341689,9.756836354,4.233769115,201.9281973,242.0884145,249.0859465,10.76016447,6.489277641,8.35936144,7.928103894,-6.320451624,-1.607512019,-7.845002091,6.245809322,1.599335848,199.547095,242.9343367,248.5373478,4.93220584,7.259359491,3.604647853,201.9192705,242.0857895,249.0892521,7.195391737,0.7568941631,8.06287444,0,-127.5515211,122.773766,46.89467216,-130.327835,63.92019441,-0.07211249744,-127.7853658,123.2525187,-30.26169713,26.64486022,145.2991717,49.98529816,49.98529162,2944.315457,2937.629674,48.76248445,-121.8557814,5.7493667,1
1017,24,48,32,1,1,1,1,0,1,0,1,1,1,1,1,200.325476,247.8364254,245.1468623,58.13831212,59.41121268,22.82477135,199.0018046,242.1026182,251.6984423,55.89187838,58.6855185,27.75785681,39.17702483,-39.02032889,-0.1564284565,-38.76013347,38.76827753,-0.007890809582,198.7163266,246.0908251,244.8715688,16.38710951,14.90918087,10.16966144,198.8936587,241.5920898,251.2613094,8.831794311,13.96182942,18.58868765,0,-128.8829885,121.3934692,25.13127138,162.3814505,-91.98302001,-1.412896821,-128.0294035,122.0269226,-126.9068626,-43.8313266,103.9729672,49.97944752,49.98139055,4062.884024,3544.740147,207.509702,-45.10556365,5.6099645,1
1018,24,48,32,1,1,1,1,0,1,1,0,1,1,1,1,200.5925741,241.021234,249.544139,8.904734213,12.90897879,10.78385024,201.2159472,239.7572362,251.8592282,3.433049638,12.26083905,13.64259128,-1.145185086,9.5075442,-8.362826279,1.139557557,-9.56895932,8.429016582,200.5709922,241.0101472,249.5218647,8.710619429,6.175967136,2.015100662,201.1862652,239.6857347,251.7798742,2.891651779,4.534499478,8.496855566,0,-127.1884009,123.4296064,16.96134866,-169.013208,-178.0622042,-0.4249446485,-126.9712004,123.6558446,-63.67857589,-62.05872788,111.7341259,49.98515141,49.98518709,2977.502383,2957.178202,40.48239572,-101.3750283,5.6701991,1
1019,24,48,32,1,1,1,1,0,1,1,1,0,1,1,1,202.0437423,244.2615367,245.4722769,62.52869275,30.87442671,58.67658846,208.6235961,238.4741663,248.7997359,62.68185791,27.14146023,60.67827666,41.25343325,-0.9547525118,-40.29854448,-41.32737139,0.8659507989,40.46157429,201.5121393,243.5254779,245.3845877,15.97502793,19.25463145,9.676860432,206.6877675,238.0333818,247.1718646,15.22622466,12.97566096,17.35262867,0,-129.2171038,122.354131,67.24183116,-143.0501797,-10.96983248,-1.206340976,-130.0346976,123.7249104,-76.48974404,30.25547574,146.4843017,49.97954684,49.97930131,4056.197811,4122.117959,152.9941723,104.1369552,5.8570026,1
1020,24,48,32,1,1,1,1,0,1,1,1,1,0,1,1,199.6255396,243.2026767,248.2932315,9.951308095,10.26142315,4.174875015,202.0178307,242.2875465,248.857838,11.18227309,7.122377997,8.446664207,8.396462309,-6.917509273,-1.478783863,-8.301844326,6.836094464,1.465910223,199.598114,243.1735788,248.2944571,5.012298238,7.358401617,3.592529137,202.0083467,242.2842974,248.8609874,7.259895237,0.8562504107,8.179257779,0,-127.6732952,122.6937386,47.81731257,-130.7261485,61.86577706,-0.08122945865,-127.9114354,123.1843096,-31.00434987,26.76430043,145.2790974,49.98528361,49.98528047,2948.38008,2938.712675,48.83318671,-124.1781769,5.6503733,1
1021,24,48,32,1,1,1,1,0,1,1,1,1,1,0,1,317.3509957,329.2441158,284.2907761,16.97886015,16.2071589,10.06335082,319.0565169,330.8117787,287.5671765,13.78763089,15.79066729,12.13253797,13.16446723,-12.53715479,-0.6247937637,-3.943234998,9.448475409,-5.503246034,233.7083161,279.6068575,197.2897308,4.631411608,3.454943124,3.177949846,237.0578753,282.4121056,199.3272668,10.13017388,8.540134661,6.42953388,0,-151.3038529,115.5330716,64.30118529,-57.7028273,175.1807967,0.1143221679,-151.1884306,115.566648,-24.42482557,-175.1344813,90.17969069,49.96853126,49.97649249,5614.698512,5411.987495,44.24613792,-705.1875248,5.6590725,1
1022,24,48,32,1,1,1,1,0,1,1,1,1,1,1,0,196.5099792,245.1166151,248.9052131,37.51819285,31.84550869,7.720397138,197.2526432,245.4743995,249.6270026,37.37187572,31.79832477,7.675598822,34.90789075,-29.81295102,-5.094866161,-34.79926355,29.74457388,5.054771957,196.3415281,244.9120459,248.7813474,4.824718857,3.208551748,4.673313169,197.0414558,245.2927577,249.5031108,4.589212112,3.436563871,4.655701569,0,-126.9286889,122.0288166,-2.589999876,-130.6242597,122.2405175,0.1043504077,-126.8658052,122.0953529,2.43872729,-123.6107,121.601448,49.98375455,49.98372854,3253.506403,3250.063935,96.66017627,-72.47517576,5.6050397,1
1023,24,48,32,1,1,1,1,1,0,1,1,1,1,1,1,199.5714703,242.970887,248.532655,9.508138397,9.792753649,4.231764001,201.922441,242.0929497,249.0851181,10.77030638,6.528397773,8.360390483,-7.954094766,6.348501207,1.605731764,7.87065016,-6.274728403,-1.595785141,199.5480387,242.9480647,248.533947,4.951459741,7.274115085,3.600941587,201.9134872,242.0902956,249.0884285,7.173360315,0.7781204358,8.063395425,0,-127.5546735,122.7701576,46.68292252,-130.4884455,63.91574055,-0.07460619457,-127.7879913,123.2487052,-30.38001939,25.70190548,145.2697789,49.98530166,49.98528751,2944.624031,2937.571216,48.13887157,-121.2389107,5.5299142,1
1024,24,48,32,1,1,1,1,1,0,0,1,1,1,1,1,200.7323207,240.7793922,249.5519599,8.814079831,11.22785949,8.645599163,201.3915636,239.5517872,252.0180882,3.508894045,10.67124177,12.22514603,1.16611143,-9.113863419,7.947918458,-1.160017919,9.167557525,-8.007370859,200.7195489,240.7733461,249.5478542,8.614663441,5.992930949,2.078872723,201.3776166,239.5110646,251.9808286,2.970594244,4.781056694,8.834190744,0,-127.1863047,123.4945603,17.35588767,-171.9715039,-167.8734515,-0.4247975576,-126.9361853,123.7251148,-61.90236687,-65.25642012,110.8130647,49.98529354,49.98515955,2946.466079,2964.81158,54.66755947,-116.5009816,5.6573249,1
1025,24,48,32,1,1,1,1,1,0,1,0,1,1,1,1,200.1732647,248.3613707,244.355824,63.51009027,65.98849382,28.0557818,198.2777827,242.2573453,252.2113784,61.13629494,65.39052098,32.81470402,-42.52160197,43.32507551,-0.8031938344,42.072206,-43.06630068,0.9943737408,198.2563163,246.3016388,243.9945345,17.84131721,16.49333867,12.90854048,198.147418,241.5467632,251.5721299,10.05171899,16.18121709,21.09454013,0,-129.0672761,121.1681228,24.25381316,155.4627989,-94.38627891,-1.577961381,-127.9724155,121.8182586,-132.2491073,-47.86481137,100.4232103,49.97872914,49.97922474,4230.496435,4070.239626,306.1850272,-8.798166294,5.810941,1
1026,24,48,32,1,1,1,1,1,0,1,1,0,1,1,1,199.614483,243.1947667,248.3026585,9.967422574,10.27738023,4.176829325,202.0074923,242.2793822,248.8645981,11.19162287,7.13458783,8.443924311,-8.410268932,6.927977353,1.482429754,8.315639272,-6.847718215,-1.467775962,199.5870118,243.1656981,248.3038209,5.02051942,7.369829188,3.596161648,201.9980232,242.2761413,248.8677489,7.258153388,0.8661476666,8.176990682,0,-127.6666989,122.6958084,47.82073352,-130.7021876,61.9022527,-0.08108081314,-127.9054816,123.1864054,-31.07030579,27.20415417,145.3038299,49.98528871,49.98527477,2946.115366,2941.099455,47.64854934,-122.9224454,5.774289,1
1027,24,48,32,1,1,1,1,1,0,1,1,1,0,1,1,202.1145297,244.3870693,245.651316,60.60015764,30.172229,56.67948837,208.3359571,238.7556083,248.6969103,60.69826722,26.40878349,58.61931813,-40.17193078,1.090949722,39.08106439,40.24415949,-1.005421129,-39.23866613,201.6112236,243.6908794,245.5669365,15.48401684,19.00207378,9.098260072,206.5146949,238.3351792,247.1582251,14.54772737,12.71011055,16.63800768,0,-129.1970173,122.3562056,65.51616172,-142.7851626,-8.105702113,-1.161331272,-130.0005109,123.6684001,-76.80730361,30.49410629,147.1335986,49.98006023,49.97963746,3921.03814,4030.886066,120.0810671,92.51694747,5.5809403,1
1028,24,48,32,1,1,1,1,1,0,1,1,1,1,0,1,196.5051611,245.1226831,248.9081812,37.53653183,31.86200513,7.720452855,197.240779,245.4660881,249.6294954,37.38410837,31.81034398,7.674588,-34.92642099,29.83081245,5.095701194,34.81736704,-29.76261209,-5.054654985,196.3360843,244.9169868,248.7846157,4.847518313,3.228131829,4.674214299,197.0304701,245.2858937,249.5055282,4.5659553,3.419255815,4.65487933,0,-126.9272901,122.0268931,-2.55856241,-130.9158368,122.2004268,0.1015636957,-126.8648721,122.0935503,2.428539107,-123.2954998,121.6377568,49.98373929,49.98372933,3255.759166,3248.648181,96.19367202,-72.10999237,5.4564825,1
1029,24,48,32,1,1,1,1,1,0,1,1,1,1,1,0,318.0297126,329.1809311,284.3219868,18.95203062,19.1542754,12.90234453,319.4600089,330.1730432,286.1545851,16.80427424,18.94052585,13.8359759,-10.14071816,9.265737965,0.8757586814,0.9744221981,-6.195969489,5.222328777,235.4358877,280.0860551,197.2505571,4.926415177,2.323833679,3.611695706,237.9742734,281.8370494,198.5159647,8.117610968,7.232282794,5.984862824,0,-151.593333,115.8336067,39.22634538,-79.48547898,168.9668399,0.0935283484,-151.5652827,115.940224,-22.71957034,-169.4683718,86.89121906,49.96406765,49.98072115,5703.63181,5355.140799,-116.4680632,-535.619107,5.4992789,1
1177,32,16,16,1,1,1,1,1,1,1,1,1,1,1,1,262.0038893,231.1546104,199.3169304,4.496756988,8.322825239,7.034839955,262.8482262,232.5437129,200.3470349,5.331301506,7.561373559,6.724591184,-0.003775407227,0.0006099031711,0.003078243828,0.003533336716,-0.001525005461,-0.002104449139,261.9972388,231.1581935,199.3201559,4.496092201,8.322722776,7.03463539,262.8415724,232.5473506,200.3502689,5.33072218,7.561250039,6.724345055,0,-107.3455721,118.3493229,-1.31247482,-107.4998373,112.5906124,0.1040231968,-107.2216065,118.5460754,0.9345514146,-107.6240313,123.9706346,49.97750412,49.97751264,4505.800478,4490.582748,112.0194174,-195.5579898,5.7911043,1
1178,32,16,16,1,1,1,1,1,1,0,1,1,1,1,1,261.7351454,231.070193,199.9881767,8.684810978,12.97371022,7.508787813,262.6649072,231.0191715,202.6451659,4.544890958,12.26514869,13.08303693,1.925276211,-8.529449709,6.604085952,-1.905299775,8.598298532,-6.693100419,261.7275619,231.0725817,199.9883636,8.2997522,9.596589708,2.788528228,262.6557,230.9988145,202.6193909,3.764983722,8.545775293,11.01319258,0,-107.0118969,118.6126021,21.75799924,-134.5453478,127.288812,-0.3205151644,-106.5861366,119.1012704,-55.85647974,-76.09393681,116.3383294,49.97734254,49.97734265,4537.154194,4525.322136,94.31155134,-211.708761,5.7307715,1
1179,32,16,16,1,1,1,1,1,1,1,0,1,1,1,1,261.7429526,231.0665262,199.9837821,8.685969072,12.97060342,7.487933056,262.6726535,231.015138,202.6423131,4.544127935,12.24517446,13.06921337,-1.923841607,8.507747089,-6.583995487,1.903598416,-8.57848624,6.674794332,261.7353953,231.0689068,199.9839577,8.301254342,9.612687847,2.787674881,262.6634472,230.9948933,202.6166874,3.764882936,8.540063066,11.01098378,0,-107.0129259,118.6139406,21.75830039,-134.5665114,126.9818703,-0.3207088334,-106.5867851,119.1028001,-55.87537415,-75.99036145,116.4169069,49.97733647,49.97734958,4538.45332,4523.906953,94.46788892,-211.901991,5.3803406,1
1180,32,16,16,1,1,1,1,1,1,1,1,0,1,1,1,263.140538,230.6066522,198.6844876,9.344102946,13.71658516,15.28695542,266.0147858,231.5394619,197.6808417,14.07831548,5.156559395,13.73679527,8.469961024,2.357300353,-10.82732899,-8.554384013,-2.337944508,10.89224947,263.128111,230.6087429,198.686738,1.585434787,13.34157546,10.31323944,265.9584864,231.5375459,197.6363446,10.57236644,4.058860282,7.743971964,0,-107.4960977,118.4744252,111.5235824,-95.2982213,83.86249626,0.3536671199,-107.9499664,118.9649567,-7.997585804,-153.6373816,167.1626311,49.97734047,49.97733961,4538.401887,4525.118689,104.7001509,-199.7703317,5.1351682,1
1181,32,16,16,1,1,1,1,1,1,1,1,1,0,1,1,263.1431054,230.5996604,198.6817802,9.380283752,13.72325366,15.31317048,266.017064,231.5294673,197.6748661,14.09654294,5.14866833,13.76294709,-8.517419664,-2.352219053,10.86951747,8.60170108,2.330522143,-10.9323375,263.1306562,230.6017112,198.6840695,1.588905797,13.34937295,10.31293349,265.9605931,231.5274854,197.6301461,10.5647802,4.052381647,7.738532471,0,-107.4950512,118.4774714,111.1347305,-95.30760487,83.89526934,0.3535916834,-107.9495314,118.9680178,-8.042485652,-153.7181481,167.1603938,49.97734632,49.97733244,4536.794678,4526.798851,103.8767655,-199.0188886,5.3000707,1
1182,32,16,16,1,1,1,1,1,1,1,1,1,1,0,1,261.6077077,231.7705055,199.0926236,11.73531916,9.423283459,11.6653917,260.8686996,235.2462577,199.8401807,11.8682661,13.95881438,4.524326028,-9.273097063,6.937172083,2.335819174,9.324643685,-7.031112916,-2.293633311,261.6003301,231.7713391,199.0935247,6.852361936,5.652601738,11.27078268,260.8339055,235.2191353,199.8387966,7.009215675,11.68721017,3.396307306,0,-107.6238328,117.953238,-45.77197216,-74.11119144,128.6157928,0.3896960754,-107.4394988,117.5447076,44.41157112,-123.3185926,78.11679449,49.97731487,49.97730219,4543.67263,4532.454261,109.3694188,-194.454923,5.4145118,1
1183,32,16,16,1,1,1,1,1,1,1,1,1,1,1,0,261.6113117,231.7672893,199.0895454,11.74779885,9.441547219,11.66647705,260.8750421,235.2509665,199.8363523,11.89675122,13.98995489,4.524486896,9.285227816,-6.953607738,-2.33172286,-9.336981929,7.045745413,2.291130648,261.6039432,231.7681001,199.0904116,6.846071349,5.648774997,11.27191045,260.8399395,235.223437,199.8349131,7.030209817,11.70727406,3.39651953,0,-107.6244939,117.9538991,-45.94646454,-73.87566868,128.6237105,0.3913225414,-107.440376,117.5452207,44.35925705,-123.3792615,78.08491176,49.97731174,49.97730574,4544.347854,4531.785159,110.2652915,-195.4088265,5.2859093,1
1184,32,16,16,0,1,1,1,1,1,1,1,1,1,1,1,261.917212,229.8400814,201.255715,4.287805616,11.72703286,12.68310932,262.5623699,232.5910774,200.9085037,8.880774286,11.73220392,6.826770451,-1.656255483,7.64605253,-5.989912685,1.66260779,-7.49561232,5.832895399,261.9087221,229.8272576,201.2382636,3.66443479,8.783598159,11.06034241,262.5550375,232.5939088,200.9090914,8.598301097,8.921511063,3.165217229,0,-106.4149946,119.335359,-60.11425874,-79.80659479,111.6870068,0.4834863129,-106.5403165,119.2410516,21.71728443,-133.076933,145.4903836,49.97738126,49.97737123,4531.926124,4517.526166,90.31291304,-216.9539267,5.4781573,1
1185,32,16,16,0,1,1,1,1,1,0,1,1,1,1,1,273.9588957,354.1041257,287.3642825,22.35673041,29.66072511,31.73376235,274.1614415,355.9247205,288.5667164,21.79365115,28.12918104,30.75131767,-3.448415568,9.091751018,-5.643440304,-2.478000699,4.313925188,-1.836258959,185.8803819,278.4623707,239.9372547,4.045339107,9.97398825,8.847449597,186.1638303,280.2719319,240.9799029,2.927753846,9.163760835,7.645985365,0,-105.5010261,99.98561037,-2.034682542,-105.6603363,102.088683,0.2046354035,-105.3649322,100.0797085,2.682335593,-105.7633643,97.07796855,49.94105689,49.97004062,9636.635034,8124.301045,710.315444,433.8702508,5.1203765,1
1186,32,16,16,0,1,1,1,1,1,1,0,1,1,1,1,262.3613783,228.2087809,202.9062602,8.138055942,33.71029238,27.85651435,263.1220882,229.5391157,204.1644786,8.11571416,33.42221279,27.75991777,-5.549036163,30.89978914,-25.35076535,5.527653988,-30.72380436,25.19613673,262.2578384,228.1065457,202.755254,4.921009472,8.070747241,6.856545597,263.0161293,229.4128431,203.985695,4.913210879,7.618330862,7.098008074,0,-105.422594,120.5542261,0.08801196789,-108.2225126,116.9573318,0.06764695879,-105.2586546,120.7509142,-0.3020633866,-102.8758749,123.6497314,49.97616743,49.97615314,4774.488402,4761.441242,103.4005698,-202.2150501,5.2205529,1
1187,32,16,16,0,1,1,1,1,1,1,1,0,1,1,1,257.3497897,231.2994769,207.2676157,34.42582768,71.04380719,74.16798774,266.3867083,228.4556778,201.0202974,39.69929916,66.29331856,72.84412887,2.316362813,46.68549768,-49.00190971,-2.484674489,-45.84113104,48.32575847,256.8548766,229.1227006,204.7921843,15.81469892,24.03909016,20.44134195,265.3463254,228.3250594,200.1279627,24.90270024,9.94154,20.42736502,0,-104.6420995,119.7481707,154.1335818,-89.18242813,49.78362765,0.9368986424,-106.1796399,121.4927023,-15.95546942,117.0388465,-170.0362295,49.96939483,49.96926459,6109.690149,6091.545717,403.6564884,-60.79519417,5.1987331,1
1188,32,16,16,0,1,1,1,1,1,1,1,1,0,1,1,263.3383184,230.2005388,199.0207543,10.20303481,13.87273836,15.91423194,266.288399,231.100876,197.9547894,14.78374418,4.988610523,14.39231107,-9.384625366,-2.117672739,11.50220542,9.475848618,2.115822298,-11.59175862,263.311274,230.1996048,199.0146824,1.693413809,13.54256467,10.47672692,266.2037148,231.0946866,197.8897142,10.73726566,3.973599076,7.857598016,0,-107.293948,118.7530505,115.6678333,-94.93353218,83.49589442,0.361268445,-107.7705315,119.2540978,-8.147769786,-156.5043332,168.6078087,49.9772968,49.97733006,4545.109637,4529.778231,97.0759136,-202.0590206,5.6328484,1
1189,32,16,16,0,1,1,1,1,1,1,1,1,1,0,1,261.6126075,231.768355,199.0868516,11.74071703,9.422247987,11.66198298,260.8722729,235.2435152,199.8358703,11.86851484,13.96296205,4.53058752,-9.277752371,6.939510661,2.338147341,9.329057212,-7.033146891,-2.29599644,261.6052504,231.7691939,199.087723,6.855234472,5.646581525,11.26703112,260.8375432,235.216412,199.8344872,7.00372164,11.69011132,3.403833227,0,-107.6256676,117.9529971,-45.72499501,-74.12437125,128.6514818,0.3894802166,-107.4407421,117.5445888,44.43412044,-123.2945356,78.08607482,49.97731236,49.97730466,4544.425182,4531.83889,109.4719095,-194.5005301,5.5203671,1
1190,32,16,16,0,1,1,1,1,1,1,1,1,1,1,0,260.4958759,230.70409,201.9998517,4.127685194,13.21200991,14.35816799,261.173461,233.6286313,201.4694198,9.273073504,13.22411079,8.809148382,-1.120803863,9.378633469,-8.257915127,1.105977094,-9.145177244,8.039086788,260.4826659,230.6616353,201.9374434,3.733179973,9.039654645,11.51929326,261.1607392,233.6217786,201.4505607,9.107493416,9.289038873,2.824572017,0,-106.3061961,118.9938023,-68.8421723,-76.20653209,111.4116289,0.5366476208,-106.4704099,118.867402,22.52538947,-136.0229959,149.6408673,49.9773285,49.97719792,4541.954494,4554.010346,93.20365182,-218.143665,5.3191441,1
