run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1191,32,16,16,1,0,1,1,1,1,1,1,1,1,1,1,261.9159437,229.8426527,201.2560004,4.295211655,11.69941483,12.66082302,262.5583892,232.5951656,200.9125823,8.874479463,11.73620867,6.802173613,1.663590658,-7.623229822,5.959539405,-1.670115894,7.470829696,-5.800814533,261.9074669,229.8297963,201.2385243,3.668913708,8.765295569,11.04879712,262.5510571,232.5980058,200.9131454,8.589977198,8.944727861,3.160077806,0,-106.415547,119.3341526,-59.9941654,-79.70768385,111.8255186,0.4830704287,-106.5400779,119.2392065,21.73952186,-133.0407828,144.9666698,49.97738436,49.97736799,4529.704159,4519.668668,90.01402774,-216.5927179,5.1673547,1
1192,32,16,16,1,0,1,1,1,1,0,1,1,1,1,1,262.3565931,228.2051617,202.9220717,8.137486384,33.80825553,27.96198902,263.1165018,229.5336976,204.1802988,8.115540751,33.54415843,27.87372957,5.548184361,-31.00194852,25.45374707,-5.526955898,30.82435643,-25.29741789,262.2520398,228.1017379,202.769046,4.920766918,8.017133341,6.833732302,263.0103639,229.4075812,204.0011803,4.913237277,7.669351807,7.115924362,0,-105.416182,120.559278,0.08861504561,-108.0720996,117.3989249,0.06740669497,-105.2519257,120.7561476,-0.3028796386,-103.0555849,123.2182211,49.97616707,49.97613937,4772.457676,4765.652647,103.6694817,-202.4732084,5.3195989,1
1193,32,16,16,1,0,1,1,1,1,1,0,1,1,1,1,274.3666039,355.3444935,288.2349746,17.47933886,23.25230018,23.65999162,275.8462529,357.3610994,289.9412575,17.6675933,21.39385919,23.30312387,2.035928954,-8.34125166,6.304678706,4.007578589,-5.43658367,1.428794051,185.8816774,276.1926091,239.4837794,2.807253862,10.32336385,7.584567288,187.057212,277.8422058,241.0693723,4.574786004,8.680606438,9.138594669,0,-104.6994881,101.0477256,24.42321735,-107.5461335,89.604308,0.05317978475,-104.5522072,101.3565607,-14.8491223,-101.7731606,110.2255532,49.95273518,49.95908415,9304.032116,8342.30005,751.9409006,310.1318449,5.0865736,1
1194,32,16,16,1,0,1,1,1,1,1,1,0,1,1,1,263.340824,230.200769,199.0137551,10.1216468,13.87175436,15.87187257,266.2899889,231.1023736,197.9438408,14.73808288,4.987404108,14.34056586,9.368191572,2.114846253,-11.48312439,-9.459658258,-2.114838307,11.57440728,263.3134008,230.1997791,199.0075893,1.686876006,13.54188703,10.49330447,266.2060381,231.0960123,197.8797841,10.75163645,3.973302538,7.871647778,0,-107.2967184,118.7511968,116.4047492,-94.93935907,83.40740845,0.362251975,-107.7731111,119.2528748,-8.053621002,-156.4928449,168.7386664,49.97730939,49.97732098,4544.07656,4529.454995,98.48220975,-203.4490479,5.3449807,1
1195,32,16,16,1,0,1,1,1,1,1,1,1,0,1,1,257.2852929,231.2735096,207.2981041,34.56258181,71.47052605,74.57299003,266.3167041,228.3729414,200.9579843,39.81048357,66.70288949,73.22215783,-2.322227783,-46.92399172,49.24619633,2.492164276,46.07450631,-48.56669041,256.7809021,229.0708351,204.7969656,15.79693562,24.18117125,20.50265279,265.2667052,228.2418138,200.0566453,24.87467539,10.06868183,20.41348501,0,-104.6238846,119.7588718,153.9707197,-89.18717269,50.05750994,0.9407055187,-106.1754495,121.500259,-16.05137126,116.641104,-169.7099501,49.9691781,49.96915922,6158.796053,6158.660977,410.3448442,-39.48045699,5.2484222,1
1196,32,16,16,1,0,1,1,1,1,1,1,1,1,0,1,255.4700055,235.914441,205.8433662,5.983907529,22.43741677,22.84865489,256.1435197,239.1292828,205.3808242,10.8905489,22.17557631,19.40103437,0.4159281903,-16.74893429,16.33313056,-0.3116207709,16.05346355,-15.7417808,254.4251718,235.3166577,203.8493037,3.477396314,9.144511489,11.33331663,255.3212248,238.4065414,203.3708324,9.704144839,9.631656716,3.285477941,0,-106.5145598,116.8110201,-82.27016926,-75.58149141,107.6188712,0.6003817073,-106.6728372,116.7371302,20.87112476,-136.216462,148.6499973,49.97641919,49.9762787,4722.411965,4745.340131,128.0323908,-214.3430059,5.1624417,1
1197,32,16,16,1,0,1,1,1,1,1,1,1,1,1,0,257.2271712,232.7877047,203.7731033,68.28340541,72.93152652,38.37959856,260.6983048,239.8084186,196.8926741,70.39524854,72.26717405,30.11721819,46.55379376,-47.06652397,0.5126527221,-46.76957707,47.08128947,-0.3118174383,257.049567,232.0880478,202.757487,12.6559317,22.08946276,26.63367501,258.425872,237.7410823,196.3665519,20.15533991,18.2552728,13.61576122,0,-106.3531099,117.973637,-128.6312106,-52.4985734,103.5306937,1.600640123,-107.853691,116.9568169,29.59543564,173.2441894,-90.37280872,49.96992528,49.96907324,5854.895898,6154.327662,225.6998949,106.361536,5.1741272,1
1198,32,16,16,1,1,0,1,1,1,1,1,1,1,1,1,265.6277645,229.9894501,196.4127954,14.28376401,5.484664414,14.30716972,264.2463449,231.9623627,199.5327947,10.08801466,13.44475183,15.26642102,-9.129054628,-2.561450901,11.69049633,8.97451192,2.522742372,-11.49727215,265.5538151,229.9857949,196.3656795,10.14965067,4.240976476,7.405814959,264.2299626,231.9651581,199.5351639,2.016498545,13.00230047,9.380496785,0,-108.2595037,118.5854941,-11.67028537,-150.9674853,159.8727697,-0.141936159,-107.5246994,118.4406101,90.12989454,-95.50838999,86.79630815,49.97736461,49.97731208,4535.542561,4529.290239,105.6836049,-201.2313238,5.2085132,1
1199,32,16,16,1,1,0,1,1,1,0,1,1,1,1,1,266.5033301,226.8986786,199.406292,41.96774823,70.52973747,77.31725675,258.5248337,232.9999078,208.4987319,36.5777243,74.36138896,77.69952139,-2.791382778,-48.73714779,51.52826496,2.592642613,48.9950196,-51.5879406,265.2330476,226.7783781,198.4441458,25.60835579,10.5973334,20.61602062,257.8690696,230.5765971,205.6443813,16.49324237,24.4640674,20.15614821,0,-106.7885223,120.5797697,-18.24631474,116.0742745,-171.4876195,-0.7829198047,-104.8840249,119.1063789,151.2682804,-89.41196013,48.03155219,49.96838658,49.96841757,6323.670664,6283.599238,271.1142499,120.6561248,5.1563949,1
1200,32,16,16,1,1,0,1,1,1,1,0,1,1,1,1,266.1973046,229.181852,196.8724468,15.27517714,5.19621381,15.15996646,264.701605,231.1955685,200.1121385,11.17119252,13.67887062,16.11701449,-10.47503586,-2.207577999,12.68258024,10.29567303,2.133923665,-12.42962893,266.0439633,229.1554732,196.7873664,10.41221881,4.081355924,7.556729341,264.6344564,231.1836368,200.0960161,2.078936545,13.3138193,9.659902998,0,-107.9460096,119.1059637,-11.64763574,-155.2323688,162.7064981,-0.156235254,-107.1753435,118.9445756,96.76879904,-94.94429954,86.06687043,49.97732772,49.97727379,4542.068831,4537.874669,99.62780545,-213.1127625,5.352341,1
1201,32,16,16,1,1,0,1,1,1,1,1,0,1,1,1,343.4163047,268.364839,317.1299711,24.30597784,19.77092976,23.5948817,344.7912604,271.2661685,318.999299,24.29660589,19.50301479,21.3507772,-5.444537053,-4.135499552,9.579767395,1.857088778,-6.108345833,4.25074327,299.3837162,186.4107554,227.5229181,4.181185924,6.425632804,8.134035637,300.7700615,188.3968826,229.292842,7.057060397,7.100928052,7.596270235,0,-91.07009188,143.6954212,2.491663449,-71.83018415,149.2635471,0.1204632339,-91.07207474,143.7487771,-1.609715136,-108.840685,137.2592844,49.94515017,49.97170251,8601.107572,8007.907274,-519.5169247,-827.6362018,5.0981348,1
1202,32,16,16,1,1,0,1,1,1,1,1,1,0,1,1,268.492355,229.167526,193.4300982,37.33346311,11.82115817,45.19967692,269.1979199,230.6612862,194.5588695,37.27433137,11.69613138,44.89406155,-34.10500153,-7.543683627,41.6486281,33.98049258,7.4453042,-41.42585126,268.1880043,228.992551,193.1563069,4.762037427,7.902453397,6.881264933,268.9306283,230.4810168,194.225027,5.318112198,7.834553303,6.413498932,0,-109.257339,118.4160175,-4.327076137,-109.0970265,114.8322033,0.1062842446,-109.1095169,118.5813542,3.693615383,-109.8284184,121.8368115,49.97527058,49.97527005,4952.543648,4939.64249,204.2029129,-106.35465,5.1524868,1
1203,32,16,16,1,1,0,1,1,1,1,1,1,1,0,1,271.8464492,224.7898312,196.4413193,83.33261989,38.08213539,79.1537703,264.8243129,236.2044164,194.0923582,82.65065644,45.3398701,75.46905604,-54.6801935,2.048418935,52.63162594,54.25887798,-2.481257571,-51.77778269,269.0089628,224.2683146,193.5741942,21.3455759,16.45875345,23.64718924,263.6263152,235.0592057,193.9022239,22.09092546,29.02612459,13.04002961,0,-108.4077891,120.3590778,-80.6557797,21.67624539,145.4597678,1.505051992,-107.7230081,118.2613362,72.81807477,-134.0071117,-7.936490165,49.96730589,49.96726581,6528.712715,6549.597466,525.355336,47.71828917,5.3801163,1
1204,32,16,16,1,1,0,1,1,1,1,1,1,1,1,0,267.0573124,232.1658505,193.2608471,15.15531453,12.92788907,12.46091199,265.913033,235.9002797,194.0304979,14.99302554,16.95748822,3.912547866,12.23393731,-11.20382711,-1.030309928,-12.5081582,11.41404448,1.094105903,266.7853339,231.4576731,192.8088622,8.035227877,5.406320223,12.1605631,265.5520527,235.0068403,193.3952804,7.282834829,11.89740175,2.919451871,0,-109.9493235,117.0946851,-46.20035867,-75.483708,128.9068046,0.3931799744,-109.7355289,116.5283543,52.6982479,-125.038673,54.63982255,49.97698922,49.97747792,4616.177149,4492.890236,111.6885908,-143.3331929,5.4867921,1
1205,32,16,16,1,1,1,0,1,1,1,1,1,1,1,1,265.6073157,229.9929077,196.4006105,14.18520582,5.485676751,14.22604103,264.2432959,231.9676503,199.5317042,9.994235169,13.44151525,15.20996354,9.096782527,2.564024607,-11.66089648,-8.943050369,-2.527592482,11.47055591,265.5347962,229.9892476,196.3548205,10.10564509,4.237937084,7.370642419,264.2271369,231.9704525,199.5340804,2.009106216,12.99742035,9.380729015,0,-108.2620905,118.5796684,-11.67716662,-150.856998,159.7894789,-0.1427267301,-107.5281885,118.4372967,88.90988812,-95.54349941,87.01247756,49.97734597,49.97733483,4538.980887,4524.924393,107.9428148,-203.5057324,5.3949005,1
1206,32,16,16,1,1,1,0,1,1,0,1,1,1,1,1,266.2038629,229.1727129,196.8842291,15.27147898,5.202905497,15.16764519,264.7145988,231.1845804,200.1230618,11.19181729,13.67711904,16.12816112,10.49869354,2.209249765,-12.70804422,-10.31905363,-2.137527245,12.4564925,266.0486312,229.1452122,196.7989719,10.38458928,4.084540742,7.529563136,264.645828,231.1719966,200.1065812,2.083876506,13.31027773,9.646014549,0,-107.9394479,119.1146434,-11.72577654,-155.205542,162.5524274,-0.1556171574,-107.1689756,118.9554226,95.91857536,-94.92832089,86.26476096,49.97731775,49.97728314,4543.900665,4536.052516,101.9489865,-215.4757059,5.4080117,1
1207,32,16,16,1,1,1,0,1,1,1,0,1,1,1,1,266.4925105,226.8686504,199.377314,42.00664985,70.44534116,77.27347912,258.5141221,232.96566,208.4647157,36.62243548,74.282473,77.65485009,2.834231805,48.66365319,-51.49816107,-2.635139047,-48.92586888,51.56073042,265.2205459,226.7481754,198.4142365,25.60538456,10.60735686,20.61314693,257.8579905,230.5453835,205.6165642,16.49176689,24.47336792,20.15742144,0,-106.7908381,120.5822288,-18.25943265,116.0432052,-171.4672201,-0.7834946681,-104.886044,119.1086896,151.2472666,-89.41393225,48.04789481,49.96837604,49.96835288,6332.628374,6314.768882,276.0287175,126.2498886,5.6241595,1
1208,32,16,16,1,1,1,0,1,1,1,1,0,1,1,1,268.5282814,229.1625794,193.4373909,37.37734841,11.82123262,45.2399258,269.1903353,230.6558061,194.538155,37.29271673,11.69558024,44.91281187,34.13161963,7.54293444,-41.67453976,-34.00644843,-7.444581427,41.45103667,268.2214817,228.9879501,193.1626641,4.854739336,7.902518507,6.948112434,268.9248804,230.4749942,194.2051679,5.230907222,7.83412163,6.339616943,0,-109.2571976,118.4233951,-4.627840974,-109.1061707,115.3895994,0.1078081521,-109.1094294,118.5798159,4.111527569,-109.8190104,121.3143844,49.97528479,49.97526459,4948.058852,4942.5504,200.167865,-102.4678837,5.1204086,1
1209,32,16,16,1,1,1,0,1,1,1,1,1,0,1,1,343.0420297,265.6697518,316.6563619,26.92952845,22.91328307,24.98612794,343.7419743,267.3024629,318.0302447,25.8531726,21.54018565,21.80924624,5.02922846,5.470841119,-10.49691345,-1.429851993,4.614675235,-3.181414639,299.5423975,184.5814697,228.673123,7.209673573,7.281630273,9.436071511,300.1947301,185.760748,229.6824166,4.433806775,5.493645185,6.664166729,0,-90.29330964,144.4342867,11.79601939,-84.70964315,154.8213825,0.0323588469,-90.29200172,144.4514544,-19.70487641,-98.27742441,129.0854925,49.94341062,49.97333086,8548.07023,8099.791478,-489.5271531,-804.5966764,5.0152081,1
1210,32,16,16,1,1,1,0,1,1,1,1,1,1,0,1,268.1872107,233.1505749,192.801873,16.32187802,14.69051147,12.51851244,267.4211507,237.195936,193.6753183,16.80777503,18.66766006,4.556302865,-13.63506036,12.45676902,1.1779883,13.95092782,-12.70211714,-1.249078799,267.6513113,231.6896046,191.8012041,7.300251859,5.710862785,11.96378779,266.7453105,235.4737606,192.3639725,7.718775249,12.29568915,2.935016618,0,-110.3809876,116.8433092,-50.02758744,-68.90709181,128.6246837,0.43857953,-110.2097685,116.2976055,46.42172368,-128.4889518,56.92299782,49.97754084,49.97666182,4483.304914,4675.394688,120.9518743,-143.3204402,5.2246037,1
1211,32,16,16,1,1,1,0,1,1,1,1,1,1,1,0,270.8062236,226.150075,196.3809124,73.08590574,32.05284479,69.58762833,265.115619,236.4291613,195.3481536,72.56628034,39.86185991,66.32955425,48.53535868,-1.600078255,-46.93702445,-48.14740918,1.972205234,46.17341848,268.4896186,225.7457502,194.0621079,18.34286455,14.31748642,20.23457252,264.1894908,235.5731346,195.1854696,19.44378908,27.24859542,10.43862777,0,-108.4821855,119.8785388,-80.67186909,22.36047631,146.8081821,1.301015027,-107.7744755,118.1690935,68.85303693,-131.7979511,3.328651789,49.96845565,49.9715756,6172.347747,5375.386904,411.8442753,-175.2984345,5.5451812,1
1212,32,16,16,1,1,1,1,0,1,1,1,1,1,1,1,260.6011419,233.3927086,198.4437347,10.98058376,13.52482898,4.720678261,262.6451251,232.8408218,200.1248001,10.68327035,8.942297498,11.57156272,8.488973888,-6.161584257,-2.327491707,-8.381263868,6.025561351,2.355588348,260.5685494,233.3761484,198.44272,6.744489681,11.70770692,3.717833234,262.6367643,232.8433095,200.1244592,6.394988724,6.005215528,11.20188831,0,-108.0496326,117.0418751,40.30309026,-125.9623247,74.02673955,-0.2251194873,-107.8855734,117.7786352,-43.39014453,-72.03154096,130.0975007,49.97734197,49.97733067,4538.141559,4527.186863,122.5595945,-188.8436832,5.1972867,1
1213,32,16,16,1,1,1,1,0,1,0,1,1,1,1,1,260.6027911,233.3912192,198.4432098,11.01280967,13.55435693,4.713623999,262.6489269,232.8396805,200.1271618,10.71484425,8.975801734,11.57915184,8.52154086,-6.204801776,-2.316804472,-8.413599241,6.068201221,2.345315143,260.5699501,233.3745101,198.4422204,6.751489314,11.71493452,3.713616707,262.6405779,232.8421494,200.1267779,6.400799299,6.004655634,11.21124735,0,-108.0497577,117.041954,40.35877761,-125.985032,73.89697283,-0.2251037723,-107.8852016,117.7796433,-43.4581654,-71.94936214,130.1040216,49.97733624,49.97733399,4538.695339,4527.083703,122.5719661,-188.9364137,5.3463868,1
1214,32,16,16,1,1,1,1,0,1,1,0,1,1,1,1,256.1021698,238.5108554,202.9967918,15.03006581,30.56564426,26.68005059,256.4559505,237.4417247,206.676098,9.93774449,30.80763732,30.03633568,1.335659564,18.78203323,-20.11766638,-1.20268522,-19.31676206,20.51946788,255.200754,237.4686449,200.602485,11.95381241,10.8268567,2.480578061,255.3220303,236.7372542,204.420664,4.343448992,11.21819383,13.23883511,0,-108.0603933,115.3101997,19.19795618,-151.5798643,-173.465404,-0.6502390005,-107.3616819,115.8166524,-113.2938708,-66.6085333,105.0606553,49.97566656,49.97572421,4873.914243,4852.589603,120.0759747,-146.9659144,5.2028215,1
1215,32,16,16,1,1,1,1,0,1,1,1,0,1,1,1,264.3277303,233.6939677,193.2608461,84.50211194,46.59882769,77.42300076,272.6679587,224.993048,198.4390315,84.60633109,38.8768865,80.29283524,55.3442367,-2.245626342,-53.09877219,-55.3732771,1.937207155,53.4359133,263.1615387,232.5899183,193.0219994,22.08145791,29.80560728,13.89275109,270.0648319,224.4531964,194.9438395,21.22967392,17.06327841,23.99848485,0,-109.5823804,116.338831,71.50453213,-136.1573236,-7.687011158,-1.35911759,-109.9626931,118.8217919,-81.99359258,19.89008264,145.3131421,49.96691019,49.96682825,6637.113989,6606.420983,399.5810189,273.7660293,5.6616881,1
1216,32,16,16,1,1,1,1,0,1,1,1,1,0,1,1,267.332123,233.6170766,191.0487221,16.8227596,18.57460569,4.698892176,269.8431975,232.9530478,192.588125,16.54962208,14.76093762,12.65768086,13.12979165,-12.17140555,-0.9587942371,-12.70349076,11.86594823,0.8369231296,266.7349554,232.0930622,189.8495422,7.345300251,12.1449692,3.13289051,269.2178996,231.4271961,191.6541847,7.40928627,5.798500013,12.10732287,0,-110.9344494,116.0607493,47.28255523,-129.4471571,50.13976426,-0.2318872043,-110.7756852,116.9671213,-47.09120441,-70.17448777,129.7595091,49.97790981,49.97619457,4437.405893,4737.11038,141.1065968,-125.425882,5.3535074,1
1217,32,16,16,1,1,1,1,0,1,1,1,1,1,0,1,438.4171165,267.084395,191.1906406,25.36293606,27.79173451,16.83708912,440.7058544,272.477135,199.0405916,21.97498588,28.82896294,21.27269156,20.61769633,-23.50706384,2.888284978,-10.20486369,20.15793204,-9.953702005,323.562167,231.9407101,125.5590358,7.903195438,7.878990113,5.870522208,329.2313919,238.1124059,129.9476988,15.99379131,17.25423201,11.99406603,0,-131.9541081,111.7001552,103.4137323,-46.88053079,-138.9670572,0.1300388183,-131.7805654,112.0250146,-28.74440727,-159.1026746,84.20073814,49.95740279,49.96664106,7526.549748,7706.932593,1049.831207,-447.221735,5.115649,1
1218,32,16,16,1,1,1,1,0,1,1,1,1,1,1,0,258.9586072,234.9284669,198.3141658,29.40805236,24.08422195,10.19326603,259.5235518,236.430746,199.6159654,29.22430001,24.13937959,10.15633328,27.59944157,-20.93750739,-6.661977921,-27.50308597,20.85397559,6.649068391,258.8669581,234.8426637,198.2311858,5.122858374,7.856593036,6.825841562,259.4333664,236.3249965,199.5132475,4.603220264,8.293302506,6.796678257,0,-108.481691,116.094015,-3.70637179,-111.0652592,115.9797333,0.07200266616,-108.2874269,116.2458583,3.895803269,-106.407345,115.8022669,49.97641814,49.97638492,4722.266854,4716.440788,174.7415045,-131.4080935,5.2596073,1
1219,32,16,16,1,1,1,1,1,0,1,1,1,1,1,1,260.6132686,233.4072588,198.4361635,11.05617186,13.58639253,4.712977405,262.6485443,232.8376644,200.1196744,10.71951876,8.99795529,11.57628096,-8.541062591,6.219832792,2.321131118,8.432393478,-6.084440308,-2.348045749,260.5801257,233.3902875,198.4351724,6.787084509,11.7386271,3.710275542,262.6401406,232.8401401,200.1192681,6.372730926,6.013188101,11.2074854,0,-108.0559021,117.0362039,40.149014,-126.1227005,73.98683067,-0.2287002019,-107.8904806,117.773425,-43.75158906,-71.62637241,130.0669426,49.97733927,49.97733228,4539.184601,4526.457755,121.7326954,-187.9574723,5.4878319,1
1220,32,16,16,1,1,1,1,1,0,0,1,1,1,1,1,260.76039,231.8128565,200.3702392,8.956422423,13.84999929,8.707881362,261.6630157,231.6497873,203.1761865,4.377710249,13.22018533,14.17861678,1.506708112,-9.580664179,8.073876735,-1.50543858,9.69117706,-8.185816432,260.7498009,231.8082947,200.3560613,8.680101005,9.813290727,2.482972318,261.6514571,231.6079127,203.1175768,3.780047278,8.788223756,11.37120571,0,-107.0085932,118.2915067,22.37675261,-136.6293786,130.2186255,-0.3600762085,-106.5536467,118.8024081,-62.27330255,-73.85373936,115.6343326,49.97726437,49.97727242,4552.83455,4539.515795,93.62630129,-209.2163412,5.3319462,1
1221,32,16,16,1,1,1,1,1,0,1,0,1,1,1,1,260.8278968,237.5135724,195.4190025,72.56544685,74.79540459,31.92612698,258.4306306,233.4670108,205.0959176,69.93274298,74.72788639,39.67678363,-48.32316117,48.98220842,-0.6590897329,47.75197934,-48.49515039,0.7431424536,258.2303198,235.6142153,194.8626002,20.46542355,19.12621079,14.14555431,258.1772934,232.7439213,203.8461061,12.72744461,22.83103239,26.96875181,0,-109.5839033,114.9845408,27.22873024,170.1874834,-90.25598816,-1.476950493,-107.695883,116.381911,-131.9276326,-53.71651099,102.2563857,49.96890623,49.96897376,6212.223128,6088.732799,465.3978974,-22.4293785,5.4297444,1
1222,32,16,16,1,1,1,1,1,0,1,1,0,1,1,1,270.7726833,236.5934785,190.9151679,19.8138435,21.34703697,5.860164248,273.0076644,236.3221174,192.0634276,19.90947756,18.89017105,12.90124198,-16.10535295,14.82972093,1.27548169,15.5377259,-14.36831093,-1.169568102,269.1813957,232.5826636,187.64718,5.453611089,10.30379342,3.16300948,271.6442721,232.5814522,189.4558046,7.607108945,6.639123493,11.77522024,0,-111.9061106,115.6075283,47.59636711,-127.7753964,53.01394516,-0.1046481198,-111.7110768,116.4846022,-32.17608749,-87.39470267,129.4279851,49.97535283,49.97788471,4870.570416,4471.203482,251.0275247,-196.3787231,5.6722301,1
1223,32,16,16,1,1,1,1,1,0,1,1,1,0,1,1,264.3954204,233.7475452,193.3020371,84.4381179,46.61348003,77.36775342,272.7192767,225.0225947,198.4668414,84.53484984,38.86597313,80.2300468,-55.28775301,2.183921025,53.10359701,55.3169137,-1.880019144,-53.43711855,263.2337197,232.6465675,193.0619512,22.11115551,29.88106164,13.86467241,270.1221567,224.4873096,194.9788389,21.22959319,17.12478868,23.95405236,0,-109.5838324,116.3407203,71.34498704,-136.1356376,-7.488421612,-1.365113383,-109.9670525,118.8177409,-82.17120996,20.01961402,145.3815208,49.96673236,49.96718831,6640.378771,6519.62138,385.791922,259.8213257,5.5391842,1
1224,32,16,16,1,1,1,1,1,0,1,1,1,1,0,1,258.9574926,234.9296722,198.3101765,29.44299173,24.11737991,10.19315595,259.521556,236.4336898,199.6124932,29.25983253,24.17633259,10.15646968,-27.63205609,20.96996049,6.662039361,27.53559314,-20.88711512,-6.648525122,258.8659186,234.8438059,198.2268047,5.12157133,7.850378992,6.825831614,259.4312185,236.3274473,199.5092554,4.605307151,8.299648442,6.796394895,0,-108.4834173,116.0922288,-3.77912392,-111.0730225,115.9753867,0.07234120001,-108.2887126,116.2440826,3.974067125,-106.4065885,115.8030546,49.97641104,49.97639046,4725.659967,4714.493197,176.0711406,-132.5842894,5.4343167,1
1225,32,16,16,1,1,1,1,1,0,1,1,1,1,1,0,438.3941697,267.0513963,191.2197089,25.91862679,28.03328386,16.06445483,440.7101745,272.6259553,199.2346569,22.56248927,29.37022505,20.88533267,-21.57050653,24.77473677,-3.20412042,11.16519442,-21.42746268,10.26245442,323.5843403,231.8406956,125.5941841,8.445852389,8.568109489,6.339514401,329.5982441,238.3057285,130.0249001,16.88302012,18.29005562,12.45600499,0,-131.9392795,111.7273113,108.3922763,-41.13808032,-137.357584,0.1540854443,-131.789565,112.0798218,-28.34452114,-159.9513733,83.36433238,49.95865343,49.96545942,7594.51945,7629.066774,1083.231825,-480.0874151,5.0420864,1
1373,32,64,16,1,1,1,1,1,1,1,1,1,1,1,1,210.8637973,290.0973034,202.1683969,4.065815717,2.790802961,7.462348492,211.23843,290.601312,203.2959002,3.955683472,3.577001758,6.430139487,-0.009214088057,0.009725963208,-0.0004195177779,0.009075766327,-0.01010159747,0.001135882132,210.8582779,290.1010328,202.1685901,4.06513826,2.789984834,7.462064113,211.2329142,290.6050796,203.2961173,3.954977034,3.576380611,6.429820894,0,-104.3896636,148.782665,-9.749334611,-99.47155464,147.7983567,0.1176753831,-104.3528544,148.8987036,9.829171212,-108.32284,149.4535896,49.98418162,49.98418427,3168.740986,3157.865223,-64.42949168,-250.1296667,5.3921174,1
1374,32,64,16,1,1,1,1,1,1,0,1,1,1,1,1,210.9446183,289.904787,202.5328596,7.023701941,8.423895804,7.454126085,211.5958481,289.1305562,205.2234855,3.49116334,8.402814824,11.1071394,1.608858334,-6.916260892,5.307507551,-1.583680612,6.945219291,-5.361449769,210.9375532,289.9073663,202.5321444,6.70208431,4.692912403,5.025870443,211.5885381,289.1207625,205.2105865,2.800648666,4.611683636,9.616936515,0,-104.0477098,148.9607008,19.73279121,-150.6298919,173.6409444,-0.3117642629,-103.8298481,149.1565909,-55.01270821,-56.38542933,136.130906,49.98404711,49.98404397,3194.657533,3186.820764,-69.27557641,-253.3157256,5.3970106,1
1375,32,64,16,1,1,1,1,1,1,1,0,1,1,1,1,210.9450447,289.9005708,202.5376652,7.021208589,8.404988408,7.420351743,211.5979138,289.1255858,205.227774,3.494079402,8.371496196,11.08604856,-1.613102691,6.886378291,-5.273164345,1.587599077,-6.916182394,5.328699905,210.9380108,289.9031338,202.5369508,6.698985321,4.706303373,5.017319944,211.5905605,289.1158489,205.2150138,2.803163125,4.602999258,9.614507322,0,-104.0445143,148.9628394,19.74764372,-150.5092071,173.4636397,-0.3118225784,-103.8269822,149.1589361,-54.96039064,-56.2065779,136.2385457,49.98404712,49.9840438,3195.373677,3186.076774,-69.30247199,-253.3189541,5.2618049,1
1376,32,64,16,1,1,1,1,1,1,1,1,0,1,1,1,211.3472008,289.8603092,201.9801018,6.012951098,6.339477661,11.8154914,212.5509337,290.8330157,201.6321661,9.763519811,4.373119543,9.807457079,5.669956692,1.439627585,-7.109472139,-5.72092023,-1.432968407,7.154013836,211.3391481,289.8631096,201.9797185,1.59117343,6.023646403,9.331834249,212.5270171,290.8345551,201.6167289,7.817488969,3.903035323,6.561180973,0,-104.7098025,148.6925339,-80.24484506,-68.2242099,124.2977018,0.5071206237,-104.9932101,149.0203547,11.62216667,-172.0262817,-175.8526336,49.98409816,49.98410883,3184.263413,3174.09782,-77.40299376,-263.1735262,5.3175364,1
1377,32,64,16,1,1,1,1,1,1,1,1,1,0,1,1,211.3467751,289.8627656,201.9784744,6.064314582,6.343644333,11.85079291,212.5489369,290.834932,201.6286556,9.789018878,4.370616277,9.839447394,-5.725842601,-1.433487967,7.159457517,5.776638382,1.425736936,-7.202237354,211.338697,289.8655423,201.9780976,1.589233154,6.028695097,9.337942946,212.5249016,290.8365515,201.6131526,7.808766339,3.901363931,6.55400312,0,-104.7113862,148.6913228,-79.93356979,-68.25427371,124.3247149,0.5067529071,-104.9950238,149.0185786,11.60976617,-172.1097067,-175.8275131,49.98409865,49.98410698,3183.82796,3174.842541,-78.07492154,-262.5327517,5.466179,1
1378,32,64,16,1,1,1,1,1,1,1,1,1,1,0,1,209.9403509,291.0955097,201.9069682,12.6269219,8.201173604,12.12924396,208.2985599,293.3215812,202.7110462,10.83323954,11.48260087,4.402550077,-9.372657586,7.459516644,1.913235957,9.404181284,-7.508514665,-1.895565025,209.9346173,291.0946838,201.9060688,8.127887921,2.275937291,11.83637398,208.265596,293.296138,202.7072199,4.836572172,8.306808394,3.521979483,0,-104.4830911,148.5963377,-35.31134528,38.19029345,161.0496597,0.2065952838,-104.2255929,148.1230366,75.50694171,-114.0088783,99.84053477,49.98405652,49.984053,3192.681513,3185.158874,-65.62913023,-247.5218485,5.2130972,1
1379,32,64,16,1,1,1,1,1,1,1,1,1,1,1,0,209.9381377,291.0945245,201.9093695,12.60447018,8.168615032,12.11796914,208.2999044,293.3202901,202.718851,10.81191467,11.46076579,4.416006813,9.352200988,-7.425927364,-1.92618844,-9.383734415,7.473860574,1.909972386,209.9324162,291.0937189,201.9084616,8.118151469,2.276103677,11.82341152,208.267214,293.2950818,202.7149713,4.831882503,8.309161436,3.534203804,0,-104.4805124,148.5974914,-35.30193353,38.31354963,161.0833343,0.2067379269,-104.2225354,148.1251436,75.40513916,-113.977462,99.97753574,49.98405212,49.98405847,3193.677099,3183.957885,-65.05111644,-248.0430205,5.1248769,1
1380,32,64,16,0,1,1,1,1,1,1,1,1,1,1,1,210.7162755,289.3621772,203.6610686,3.568044011,7.6424664,10.97498737,211.1786931,290.748466,203.4250542,7.182575693,7.620390296,6.991241844,-1.409935936,6.014083625,-4.604048448,1.43829096,-5.967264102,4.529073447,210.7089022,289.3523425,203.6548189,3.104173681,4.641860511,9.857363733,211.1701079,290.750267,203.4250364,6.960036746,4.666267082,5.131957962,0,-103.4354701,149.3640449,-61.29692971,-56.33127255,134.0502738,0.4946058929,-103.6034894,149.5028639,23.06380094,-150.4677968,179.0611683,49.9840597,49.98406202,3192.964035,3182.532777,-60.59848563,-248.5573174,5.1804087,1
1381,32,64,16,0,1,1,1,1,1,0,1,1,1,1,1,185.3442471,484.3008899,240.3990209,17.39569301,23.45804334,29.53153549,178.5931638,483.5210506,237.4402869,13.96511245,25.22012796,28.15320885,-8.103893725,-14.30648476,22.4104332,4.422460203,20.76028993,-25.18261566,117.0554068,370.0040302,207.0464556,10.34905152,16.31655794,18.56045989,113.8450207,364.9007762,202.6537591,6.796639136,10.11618324,10.74346299,0,-102.0438767,130.0979242,-27.90858093,-131.6701104,94.6102617,-0.3453299354,-102.1567675,130.4111239,134.8906109,25.28967565,-134.5606652,49.97371705,49.97254775,5370.38754,5381.47544,-16.81422637,1169.894432,5.0403883,1
1382,32,64,16,0,1,1,1,1,1,1,0,1,1,1,1,211.7354623,287.9432039,204.7286761,6.569473856,21.40272262,18.013215,212.3517493,288.1508719,206.0555261,6.563131,21.33478154,18.07525381,-4.581779772,20.42783612,-15.8460423,4.588183482,-20.39600092,15.80785588,211.6788019,287.9107689,204.6905152,3.976595873,3.275082935,6.904085851,212.2838383,288.1222684,205.9944421,3.96085647,3.032644101,7.164953467,0,-102.6542857,150.0154731,-0.1346700579,-105.8798486,148.4741182,0.06913091218,-102.6263563,150.1959766,-0.07825832827,-99.29886328,151.1180978,49.98350848,49.9834742,3303.972834,3299.104156,-45.83117028,-230.6914698,5.8614112,1
1383,32,64,16,0,1,1,1,1,1,1,1,0,1,1,1,210.0089754,289.7036154,205.1162965,15.15064921,39.98057189,40.70311805,213.9958986,289.5015277,203.5279148,20.21794053,38.68463507,40.74921302,-0.1563116405,26.98921671,-26.83306517,0.1860682829,-26.78941475,26.60330599,209.7376087,288.851957,204.4938532,7.116486116,11.26613905,11.12748981,213.5798348,289.3986864,203.3823947,15.0095944,6.916406249,13.1117556,0,-102.7331473,149.5678567,-179.4046973,-69.76214678,87.8268953,0.9920455789,-103.4454896,150.6410025,0.4220580509,140.3901213,-162.0851355,49.98039783,49.98293556,3823.350897,3325.758303,52.82691592,-278.8023334,5.3554874,1
1384,32,64,16,0,1,1,1,1,1,1,1,1,0,1,1,211.3723063,289.8375298,201.9895566,6.08492426,6.347746808,11.87426513,212.5697906,290.8079184,201.6315917,9.795508355,4.368884034,9.844019835,-5.748168985,-1.424820918,7.173077282,5.799282583,1.417455758,-7.216635396,211.3643091,289.8403018,201.9891617,1.59896593,6.035648842,9.356498007,212.5454695,290.8095319,201.615918,7.80234002,3.90332796,6.544062656,0,-104.70648,148.70023,-79.66221773,-68.24470204,124.3412899,0.5065963089,-104.9909488,149.0268174,11.68109654,-172.2100399,-175.6873164,49.98408802,49.98411374,3186.444339,3172.939461,-78.57808619,-262.3403782,5.4441484,1
1385,32,64,16,0,1,1,1,1,1,1,1,1,1,0,1,205.3909349,292.745108,204.6268758,69.52456616,73.96634529,37.81945574,207.7778123,299.2307189,197.4941346,70.88187837,74.02211998,31.15751686,-47.44944004,48.00465163,-0.5551912482,47.67158859,-48.05264508,0.3810767465,205.1098126,291.9770554,203.9138297,13.43882429,18.48140604,25.17187426,204.821773,297.4020391,197.0648504,18.22634194,17.85197639,14.30990765,0,-102.9147979,148.7939278,-116.3617365,-29.03979363,121.0942998,1.9183148,-104.0020582,148.5217696,41.61414588,171.2724241,-85.14386204,49.97632792,49.97599014,4631.823552,4766.512033,136.3172592,92.36068948,5.3221293,1
1386,32,64,16,0,1,1,1,1,1,1,1,1,1,1,0,201.2997485,300.8319894,207.5903032,7.134819047,20.77064749,22.40033509,201.1365729,302.6352427,207.7353391,10.00576671,20.8976752,20.50645439,-0.5369921479,16.57438405,-16.03581177,0.5399338886,-16.20374983,15.66536298,197.6516887,299.2759137,203.3310621,2.996401394,4.122631997,8.948306422,198.2388394,301.0258007,203.4612559,7.591582015,5.937711728,5.43131103,0,-102.4629773,147.2187813,-81.90568069,-39.81426943,136.1128486,0.6193148262,-102.5708528,147.3795009,23.07928349,-140.6765339,165.1070362,49.98211595,49.98417866,3397.221493,3310.890435,51.51112344,-197.5884684,5.836662,1
1387,32,64,16,1,0,1,1,1,1,1,1,1,1,1,1,210.7169801,289.3653424,203.6547043,3.569896485,7.638637215,10.96456112,211.1786972,290.7505587,203.4207026,7.178338549,7.620862366,6.983561794,1.418588254,-6.015769177,4.597285861,-1.447323501,5.968302013,-4.520866647,210.7095972,289.355629,203.6484649,3.103106258,4.634722503,9.850897665,211.1700866,290.7523947,203.4206908,6.9542434,4.665905607,5.131022191,0,-103.4398374,149.3612253,-61.18710099,-56.33408253,134.0902265,0.4943947509,-103.607289,149.5003059,23.05008344,-150.383898,178.9519968,49.98406057,49.98406156,3192.384471,3183.044335,-60.56732459,-248.5245717,5.3494676,1
1388,32,64,16,1,0,1,1,1,1,0,1,1,1,1,1,211.7303503,287.946217,204.7269943,6.568479002,21.38875646,17.99205923,212.3471907,288.1541506,206.0632015,6.562440258,21.31203742,18.06386152,4.58151246,-20.40806177,15.82652083,-4.588148944,20.37582657,-15.78769911,211.6735766,287.9140816,204.6888771,3.976029354,3.306972026,6.89386426,212.2799626,288.1257934,206.0019006,3.96124589,3.003346122,7.177042009,0,-102.6537598,150.0157865,-0.1222432884,-106.2039313,148.1814701,0.0682257422,-102.6245297,150.1961673,-0.0914390581,-98.87283418,151.3944761,49.9834957,49.98348941,3306.69907,3296.346349,-44.86432617,-231.5583688,5.0965248,1
1389,32,64,16,1,0,1,1,1,1,1,0,1,1,1,1,186.2120097,484.4032715,240.691543,17.66656066,23.41910317,29.68105072,179.3269318,483.6187662,237.6393786,14.18465919,25.1653972,28.17656518,8.237773365,14.23645973,-22.47452705,-4.541286843,-20.6973458,25.23825021,117.5120111,369.9277151,207.2287431,10.51850892,16.30287001,18.66407931,114.2370686,364.8460793,202.8057395,6.938471054,10.0863291,10.68020752,0,-101.949623,130.2594854,-27.75293715,-131.4135817,95.29541574,-0.3531465914,-102.0648271,130.5502055,135.43611,25.60166548,-133.4488687,49.97336856,49.97285134,5413.313783,5350.098735,-22.03883268,1173.587621,5.3294768,1
1390,32,64,16,1,0,1,1,1,1,1,1,0,1,1,1,211.3711714,289.8376277,201.9882801,6.071889974,6.351283908,11.85544615,212.5768054,290.8083859,201.6330401,9.805335056,4.366328699,9.8455617,5.737198825,1.418866566,-7.15596495,-5.788518357,-1.412291644,7.200890151,211.363143,289.8404228,201.9879139,1.590004554,6.041685952,9.345389726,212.5525466,290.8100006,201.6174474,7.82316471,3.904001232,6.564871934,0,-104.7068417,148.6997674,-80.41841792,-68.25296807,124.2329876,0.5077064952,-104.9917322,149.0283425,11.61131637,-172.2992991,-175.6937244,49.98409966,49.98410305,3184.811159,3174.455398,-78.02493297,-262.9227331,5.4062073,1
1391,32,64,16,1,0,1,1,1,1,1,1,1,0,1,1,208.719821,290.117496,206.6964678,24.43021938,58.35578427,59.57551282,214.6875491,288.2811733,203.7554996,29.20463885,56.79365005,59.6940357,0.01488674596,-38.94866942,38.93370357,-0.05035751217,38.6628245,-38.61254876,208.2072785,288.361678,205.4325962,11.76029899,15.52702765,14.60605174,213.8033171,288.0686453,203.4044639,19.57901444,10.48486953,17.87558227,0,-101.7852099,149.8561632,173.4065758,-73.03764068,72.71198151,1.292678411,-102.850949,151.512941,-3.791035359,124.0537683,-157.170989,49.97854821,49.97872737,4286.201751,4214.857863,159.4492885,-138.1465895,4.9399075,1
1392,32,64,16,1,0,1,1,1,1,1,1,1,1,0,1,201.0335979,301.7067785,208.7923512,6.62169917,22.87323972,24.1845369,200.7079821,302.8388977,208.7159066,9.292042837,22.20818024,22.62658921,0.9801672417,-18.51218946,17.52427389,-0.9990815573,18.12985458,-17.13839242,196.7911159,299.9167664,203.7653407,2.815823345,4.731608223,9.216078382,197.3307327,301.2217404,204.0013231,7.039749375,3.034367237,6.953316569,0,-102.04507,147.3821386,-72.07803834,-77.14167179,121.3624107,0.5560354415,-102.1200144,147.6174754,22.42705097,-143.3574875,-177.6510503,49.9806376,49.98545847,3799.705024,2975.027092,97.51736534,-226.3330664,4.6423665,1
1393,32,64,16,1,0,1,1,1,1,1,1,1,1,1,0,205.441178,292.7413021,204.7468818,68.90246523,73.34374973,37.63771662,207.7716925,299.0816614,197.5133172,70.25162408,73.39061765,30.88706873,47.05811301,-47.60655791,0.5497673025,-47.27626576,47.65136228,-0.3737013026,205.162221,291.963889,204.0211959,13.29178379,18.52132108,25.22353382,204.8614681,297.2747808,197.0846676,18.05923714,17.86902698,14.29110351,0,-102.8809042,148.8031185,-115.9996878,-29.19444035,121.4266316,1.897893503,-103.9856168,148.5352507,41.67945301,171.0742373,-84.55196796,49.97648873,49.97597814,4584.200807,4781.116549,114.5053117,107.1185306,4.3641997,1
1394,32,64,16,1,1,0,1,1,1,1,1,1,1,1,1,211.809884,290.4945785,200.5228428,9.43256693,4.120807931,9.733216587,211.6128536,290.275285,203.2029255,5.588969592,6.347625507,11.15819568,-5.519877253,-1.402298531,6.922274408,5.423874401,1.396796504,-6.820570787,211.7821467,290.4959532,200.5127235,7.578903367,3.623913414,6.680337646,211.6024315,290.2786577,203.2027084,0.8795472924,6.039513444,8.707527185,0,-105.5191548,148.2576009,5.698764672,-173.8377963,178.2050015,-0.2980063448,-105.1851831,148.2359681,-63.36080747,-71.56421607,125.3723343,49.98413656,49.9841351,3177.485368,3168.052414,-83.45113187,-266.5373018,4.2282436,1
1395,32,64,16,1,1,0,1,1,1,0,1,1,1,1,1,210.9531543,289.9012583,202.5186111,7.036727952,8.469163627,7.501704139,211.6036919,289.1236541,205.2267097,3.476496317,8.460668316,11.16799089,1.59572543,-6.94330399,5.347677096,-1.571077586,6.972267681,-5.401084365,210.9461476,289.9038073,202.5178946,6.723494769,4.702448608,5.016245739,211.5963564,289.11366,205.2136305,2.80056923,4.643724767,9.645267597,0,-104.0560067,148.9576735,19.77831729,-151.0210538,174.0354598,-0.3147536186,-103.8353924,149.1528647,-55.45999302,-56.30432005,135.9985697,49.98404553,49.98404285,3195.363817,3186.950222,-69.03478448,-254.2821805,4.925936,1
1396,32,64,16,1,1,0,1,1,1,1,0,1,1,1,1,211.9492709,290.3841186,200.5297573,9.731962967,4.136834633,9.928255044,211.7310749,290.1527907,203.2549243,5.936901936,6.417815349,11.37262755,-5.884773179,-1.282116748,7.166973982,5.783309286,1.275686156,-7.058909429,211.9188074,290.3855813,200.5186061,7.681817336,3.691762946,6.701395162,211.7204443,290.1560821,203.2545886,0.868983149,6.142920481,8.787788242,0,-105.5224773,148.2855163,5.841417329,-175.2861069,179.2056829,-0.3082617243,-105.1789853,148.2586608,-69.88210794,-71.12801913,124.8510165,49.98412898,49.98412186,3179.411275,3170.393473,-84.12953026,-268.1345465,4.2990711,1
1397,32,64,16,1,1,0,1,1,1,1,1,0,1,1,1,331.5723648,329.1654564,293.5225242,23.83552235,18.08570712,22.61654306,332.3193762,330.6842368,295.3422421,23.34876381,18.37646443,21.03441254,-5.728966328,-0.8100700372,6.540010836,-0.04635099923,-3.504063942,3.551492475,268.293958,228.1312197,234.7881074,4.369588707,2.255265357,8.88066162,269.132404,229.2798802,236.4179562,5.758028878,3.807171621,7.305413535,0,-88.48073797,167.3363183,-7.682364066,-42.2410306,170.9847917,0.1340158271,-88.48400324,167.3462002,5.670404912,-113.9009671,162.3509125,49.95506233,49.98115713,6968.224998,5803.73306,85.07262724,-163.9060324,4.0751618,1
1398,32,64,16,1,1,0,1,1,1,1,1,1,0,1,1,212.6574891,291.5315272,197.9060496,32.72899074,6.56082431,37.86025441,213.1845077,291.8572517,199.1519205,32.61442554,6.543139466,37.65801823,-30.86638352,-4.095816706,34.96232362,30.74290414,4.069841332,-34.8126223,212.4246923,291.4074915,197.7398504,3.937272236,3.18398496,6.912330532,212.9717343,291.7331572,198.916517,4.042818646,3.191064639,6.681438012,0,-107.5626824,147.1564535,-3.739302992,-107.1218431,145.1116377,0.09350615348,-107.5378259,147.3186997,3.444351222,-108.1259535,148.8592774,49.98260363,49.98258355,3484.634425,3478.040104,-63.66410032,-245.2685701,4.0275391,1
1399,32,64,16,1,1,0,1,1,1,1,1,1,1,0,1,218.3013742,285.6981725,201.7509018,64.97453308,29.48662662,62.38968356,211.498053,292.8248366,199.4162973,63.77688633,32.76748178,58.61024702,-43.08406756,1.852309966,41.23176198,42.66498929,-1.994526075,-40.67042864,215.9439325,285.306915,200.161691,17.18419886,13.94338088,20.57620059,210.6849488,292.172895,199.3276913,15.51362192,19.72962194,8.057925955,0,-105.7797742,149.4629322,-64.37486249,46.65733826,163.3716939,0.9975375351,-105.1552939,148.0022341,87.84426797,-124.7861151,8.904008166,49.97794809,49.97804026,4403.04203,4356.653157,157.9849677,-142.3355607,4.126129,1
1400,32,64,16,1,1,0,1,1,1,1,1,1,1,1,0,209.9058559,291.3038907,201.6516054,14.24537339,10.56362268,12.23796269,208.2680619,293.576086,202.4045424,12.69689295,13.28681815,4.292576252,10.5082548,-8.721593946,-1.786543348,-10.557166,8.776065725,1.78120865,209.8947932,291.2944877,201.6481381,8.182305592,2.305405682,11.95293308,208.197157,293.5166326,202.3953679,4.907362439,8.303771956,3.393061001,0,-104.6687067,148.4728545,-35.69891258,36.24429125,160.5850153,0.2118176443,-104.4163528,147.9893865,75.89095417,-114.7142156,98.32813248,49.98400697,49.98399956,3202.953829,3195.06999,-68.53105543,-245.7809261,3.9921912,1
1401,32,64,16,1,1,1,0,1,1,1,1,1,1,1,1,211.8098472,290.4934942,200.5125765,9.445444055,4.119905596,9.745681603,211.6168187,290.2756448,203.198434,5.627120229,6.352663623,11.18636508,5.558494486,1.394129755,-6.952527116,-5.462441776,-1.38947389,6.851987692,211.7819028,290.4948799,200.5023869,7.566601175,3.623922582,6.666897023,211.6064073,290.2790201,203.198226,0.8855385063,6.045397462,8.720169902,0,-105.5243184,148.2550548,5.711145342,-173.9381316,178.2575785,-0.2977150244,-105.1898488,148.2341038,-62.6528672,-71.58121952,125.4135145,49.9841377,49.98413366,3178.536021,3167.241208,-82.38946091,-267.7830009,4.0700045,1
1402,32,64,16,1,1,1,0,1,1,0,1,1,1,1,1,211.9446901,290.3903761,200.5254765,9.733164888,4.131451829,9.945093562,211.730504,290.1609755,203.2494148,5.966437348,6.418627113,11.39308376,5.915368694,1.281205622,-7.196464523,-5.81400138,-1.275687207,7.089807763,211.9140941,290.3918327,200.5141911,7.659656226,3.681383245,6.690406207,211.7198769,290.1642904,203.2490874,0.8675952744,6.14115508,8.787547686,0,-105.525566,148.2823116,5.786908458,-175.2996567,179.1358558,-0.3069895125,-105.1826698,148.2564165,-68.35291159,-71.2275152,124.9349446,49.98413695,49.98411424,3178.868702,3170.780181,-83.08187554,-269.0921186,4.0427652,1
1403,32,64,16,1,1,1,0,1,1,1,0,1,1,1,1,214.706581,287.1156067,202.4987019,28.51949131,55.93258495,58.93060056,210.0305764,289.3283755,208.1797213,23.57837621,57.27742463,58.32878965,0.006361131658,38.00943068,-38.01587796,0.06900526627,-38.14119572,38.07210461,214.0152445,287.018017,202.1518852,19.28887507,10.30004606,17.44348085,209.5980641,287.9381373,206.6160702,11.38214384,15.31158557,13.88614694,0,-104.1610166,149.7558937,-6.399006073,122.742414,-159.7781104,-1.078800567,-103.0579263,148.4595849,169.5288237,-74.57054027,71.74295353,49.97906931,49.97873337,4156.417606,4232.979681,14.53478953,-62.87758022,4.0932731,1
1404,32,64,16,1,1,1,0,1,1,1,1,0,1,1,1,212.6493053,291.5270173,197.9168748,32.61121374,6.566716414,37.74513933,213.1703405,291.8510474,199.1518934,32.49583717,6.550893311,37.53840411,30.76254929,4.094694622,-34.85718385,-30.63983741,-4.069201472,34.70909571,212.418435,291.4010862,197.748984,3.944649931,3.182064855,6.927223665,212.9588333,291.7271223,198.9169549,4.036391822,3.19292394,6.667123505,0,-107.5548166,147.1611184,-3.877213462,-107.0405619,145.1059278,0.09433089063,-107.5302911,147.3228405,3.59181615,-108.190888,148.8824219,49.98260056,49.98259817,3483.415166,3477.516165,-63.73340519,-245.2264215,4.0001172,1
1405,32,64,16,1,1,1,0,1,1,1,1,1,0,1,1,332.30084,333.562985,293.1962909,18.42202586,12.74484686,18.00813307,333.4305352,336.8177937,295.6865687,18.23036414,14.87983831,16.68489503,11.19513142,-1.447884595,-9.743416712,-5.300347888,5.866036135,-0.5623404674,266.4830885,230.7496857,232.4261655,0.5095856855,3.087665667,6.428928122,268.662193,232.9687309,235.7306405,9.501556457,6.693733871,10.82122657,0,-89.95156281,166.435469,8.20547339,17.96554709,-165.0375379,0.3358415376,-89.8598928,166.5156029,-0.4376119176,-115.9947045,149.6645126,49.97502486,49.96152908,6280.669354,6405.555079,318.396484,-433.0349398,3.9589934,1
1406,32,64,16,1,1,1,0,1,1,1,1,1,1,0,1,209.8897521,291.3054678,201.6483456,14.22685095,10.52949814,12.24463296,208.2453814,293.5729412,202.3981615,12.66703305,13.26054343,4.288087343,-10.50336654,8.725648048,1.777754632,10.55248527,-8.781078329,-1.771375527,209.8783577,291.295629,201.6447988,8.199669148,2.300661832,11.96009432,208.1740777,293.5132084,202.3888865,4.911739713,8.303885493,3.388052292,0,-104.6661978,148.4725822,-35.68530667,36.46698589,160.5764889,0.2108789296,-104.4134517,147.9887043,76.09521939,-114.6423709,98.23021699,49.98399384,49.98401392,3204.366579,3193.03902,-67.17233077,-247.1456596,4.086918,1
1407,32,64,16,1,1,1,0,1,1,1,1,1,1,1,0,217.7921946,286.1518286,201.6156985,62.11940557,28.21379718,59.554665,211.4965374,293.0044362,199.7106332,60.98962737,31.54469977,55.90647501,41.48504048,-1.933260337,-39.55225139,-41.08066874,2.068203671,39.01184046,215.6196969,285.7894348,200.1431955,16.28209161,13.45233466,19.59961464,210.7517918,292.40658,199.6256193,14.747572,19.2716311,7.31906399,0,-105.7871409,149.3591492,-64.57176207,47.1926089,164.0860981,0.9548937953,-105.1710913,147.9851603,86.04514302,-124.1950008,14.05544015,49.97841384,49.97882199,4280.827759,4147.478345,139.0485479,-189.245779,3.9910493,1
1408,32,64,16,1,1,1,1,0,1,1,1,1,1,1,1,207.3903597,293.2170316,201.5591461,11.57969601,11.76345164,4.895225689,209.9004868,291.7482181,203.2377114,13.04313863,8.935064285,11.79633937,10.41995034,-8.19605616,-2.223832846,-10.32819149,8.122758639,2.205492338,207.3496956,293.1798031,201.5540148,4.179958391,7.801401654,3.831838172,209.8946016,291.7457699,203.2370664,7.450092184,1.911587248,11.40536891,0,-104.5432966,147.8366057,69.4312718,-115.2533287,103.76103,-0.03119470018,-104.713239,148.5813784,-31.80609222,26.9198188,161.3230774,49.98404768,49.9840236,3195.378338,3190.342442,-56.3729956,-245.2967855,4.073952,1
1409,32,64,16,1,1,1,1,0,1,0,1,1,1,1,1,207.51004,296.7273142,199.0835,56.54130209,56.95771504,18.43551977,207.5097402,291.6320845,205.7720887,55.13401269,56.41302613,25.55906414,38.66999519,-37.00816042,-1.663121258,-38.31243983,36.83746588,1.473689781,205.8630607,295.3767294,198.8708186,14.00806109,13.94432142,7.268565978,207.3876821,291.268744,205.4520403,9.54206752,13.1933375,18.99814992,0,-105.7708987,146.6999224,39.91124431,-175.4996296,-86.77799678,-1.266694811,-105.0785801,147.3275067,-108.3258192,-22.68909866,128.8517736,49.97752697,49.98202646,4358.254249,3401.762017,60.29251777,-190.5136384,4.0297218,1
1410,32,64,16,1,1,1,1,0,1,1,0,1,1,1,1,203.2578174,298.2961256,204.3175392,8.948436709,20.11543967,19.31205642,204.0028485,297.1000514,207.0112309,4.836140483,20.03752695,21.13396201,-0.1738946081,16.00600522,-15.83554253,0.1868295443,-16.23813744,16.04780436,202.0251312,297.480765,202.223295,7.983616611,5.755807737,5.319114133,202.4226159,296.3687677,204.9710202,2.823470995,4.951729725,9.446542392,0,-103.5938421,147.3312459,20.40522721,-150.7994814,173.3206416,-0.4837466753,-103.3608983,147.4730241,-88.04240192,-45.05029328,132.7899348,49.98399909,49.98301323,3357.560279,3201.786971,-71.28010197,-161.2363586,4.0011194,1
1411,32,64,16,1,1,1,1,0,1,1,1,0,1,1,1,210.1433357,292.783194,198.651184,69.35693483,35.94237553,63.76581724,218.3971363,285.6053811,204.2432074,70.04252519,32.66722305,66.95791226,46.56795597,-2.38859046,-44.17934799,-46.65873203,2.27783549,44.38092592,209.3151196,291.9183569,198.5646292,16.32544617,20.93095186,8.900602053,215.9166986,285.1184272,202.1383193,17.64993668,15.17860799,21.33297222,0,-106.4773138,146.9754646,85.71574014,-127.5859615,6.025368783,-0.9555655643,-107.0558911,148.8297709,-67.64405925,43.92124505,162.447796,49.97692079,49.97684829,4600.571664,4611.819078,77.55264734,26.72751173,4.0570829,1
1412,32,64,16,1,1,1,1,0,1,1,1,1,0,1,1,207.4847259,293.3550137,201.2650045,12.16508801,12.38522729,4.744326853,210.0463541,291.8182342,202.9745032,13.57699477,9.641747089,11.91281515,10.99130509,-8.938601835,-2.052599807,-10.88426705,8.860210829,2.024167459,207.4307953,293.3021878,201.2573856,4.31129615,7.941223907,3.742723467,210.0364124,291.8098885,202.9721838,7.568689219,2.049916716,11.56144407,0,-104.761452,147.7124895,70.63761281,-115.8138147,101.3519889,-0.03945491647,-104.9349729,148.4758411,-32.62608883,28.00659926,161.2410992,49.9840367,49.98401852,3199.4243,3189.546888,-57.13072933,-248.8439697,4.0432431,1
1413,32,64,16,1,1,1,1,0,1,1,1,1,1,0,1,353.5636368,347.8447873,229.4834388,17.62100751,20.06226081,15.38820346,354.8642964,349.135548,231.9312323,19.68682904,21.68040474,17.10690463,3.974411207,-1.630509477,-2.345779989,5.254905741,0.3404934526,-5.595789275,236.3633262,310.7566124,160.4960355,1.721757471,1.072020496,4.2023911,237.6084705,312.0572104,162.2662779,8.050310772,7.863844976,7.027367697,0,-132.9511213,135.243833,-56.74722715,37.68476274,148.6725668,0.3066559329,-132.7421804,135.456604,10.27313046,-134.2051372,127.0076252,49.98612396,49.9574341,4837.113794,6440.858791,-543.6643288,-939.6042846,3.907108,1
1414,32,64,16,1,1,1,1,0,1,1,1,1,1,1,0,203.4116269,296.2795811,201.5449372,43.25931725,36.36697714,10.37945753,203.8969781,296.566016,202.8639329,43.11515282,36.35284498,10.29278274,40.16477802,-33.63871214,-6.526060921,-40.05570208,33.59341362,6.462299899,203.1504721,296.0295023,201.3570708,3.975252394,3.043582081,6.942532274,203.6162097,296.3495536,202.6645813,3.654545927,3.441890642,6.895116378,0,-104.193466,147.273481,-3.386803371,-107.5946004,147.3474829,0.07291964755,-104.1453347,147.4225328,3.458872204,-101.2858542,146.7904343,49.98201689,49.98198206,3602.847577,3596.852044,40.3500549,-147.6196193,4.0342866,1
