run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1415,32,64,16,1,1,1,1,1,0,1,1,1,1,1,1,207.3999946,293.2390962,201.5574309,11.62073735,11.8215957,4.891356389,209.9017016,291.7478574,203.2366974,13.05005172,8.985770816,11.7998165,-10.43760803,8.216753493,2.220923932,10.34519205,-8.14411452,-2.20101455,207.358839,293.2013474,201.5522771,4.216577464,7.844834264,3.831890215,209.8958138,291.7453853,203.236067,7.419768156,1.96998907,11.41055195,0,-104.5515443,147.8308329,68.90557152,-115.551596,103.6610521,-0.0364131759,-104.7206712,148.5761675,-32.14068905,26.76585275,161.3347937,49.98403804,49.9840328,3197.570095,3188.297008,-57.08432244,-244.7045939,3.9910512,1
1416,32,64,16,1,1,1,1,1,0,0,1,1,1,1,1,203.7463098,296.8476979,205.1340228,8.103830042,18.11580274,17.96512357,204.7441894,296.325644,208.4636563,4.602606657,18.25378973,20.06044829,0.949239019,-13.70208244,12.75423885,-0.957846818,13.91467744,-12.95530589,202.2584772,296.2825081,203.2053173,7.179270969,5.076147171,5.326399598,202.8254467,295.4332703,205.9004144,2.757347443,4.541094534,9.398130021,0,-102.8513609,147.8507283,21.02736949,-147.155713,172.0201435,-0.4038742622,-102.6425354,148.0007489,-71.21719897,-51.52725633,134.1761994,49.98329344,49.98371763,3258.570339,3338.663135,-21.26500344,-192.1662861,4.0140208,1
1417,32,64,16,1,1,1,1,1,0,1,0,1,1,1,1,206.7314287,297.8786779,197.3046231,71.22379261,74.41174121,31.62776111,205.5021772,292.0109677,207.2298206,69.5084441,74.1892855,37.93000945,-47.93271219,48.57475366,-0.6418047769,47.48529306,-48.39770815,0.9127135244,204.1181629,295.8402086,196.8934181,17.98167159,18.11703084,14.31745819,205.2831458,291.1996745,206.3845826,12.86824066,18.87266928,25.01418461,0,-106.336586,146.0536364,37.62314538,167.2779957,-87.20176455,-1.744038072,-105.1345828,146.6146506,-120.6646379,-32.58452295,118.8441205,49.97591729,49.97619618,4805.812735,4635.355644,282.4961971,-81.42124682,4.1326095,1
1418,32,64,16,1,1,1,1,1,0,1,1,0,1,1,1,207.4854875,293.4098337,201.2376158,12.55859565,12.80408209,4.724746797,210.0311466,291.831975,202.9572295,13.87864059,10.13503003,11.92611608,-11.14876288,9.109403257,2.039364714,11.03895633,-9.030643084,-2.008312917,207.4245807,293.3504796,201.2291437,4.378588933,8.005814369,3.724394616,210.0205224,291.8220989,202.9545693,7.523946082,2.143276464,11.57742494,0,-104.785281,147.6943656,69.82332172,-116.3451518,101.1836396,-0.04972747536,-104.9567618,148.4581388,-33.23439177,27.45149487,161.1710181,49.98402996,49.98399952,3200.871983,3194.175471,-59.50421514,-246.2962173,4.0921452,1
1419,32,64,16,1,1,1,1,1,0,1,1,1,0,1,1,210.1936811,292.9018804,198.7641945,68.32473336,35.55399413,62.71482789,218.2285146,285.8048261,204.1627714,68.98092183,32.26027216,65.85985973,-45.9953595,2.434736753,43.56039432,46.08495702,-2.326095679,-43.75903642,209.3867223,292.0601896,198.6786249,16.06270654,20.82546241,8.562181148,215.816411,285.3309336,202.1161762,17.29037217,15.06253628,20.91391509,0,-106.4649574,146.9856053,84.73482754,-127.4142832,7.878266564,-0.9470775516,-107.0410414,148.802898,-68.06290056,44.08465974,162.7601626,49.97722883,49.9771083,4502.44744,4543.52864,51.6249004,18.12500217,4.0454322,1
1420,32,64,16,1,1,1,1,1,0,1,1,1,1,0,1,203.4172118,296.2754198,201.5536633,43.2018229,36.30997447,10.38087614,203.9047741,296.558505,202.8726898,43.0566327,36.29337051,10.29354941,-40.11679187,33.58963844,6.527209339,40.00752775,-33.54459759,-6.462873442,203.1574245,296.0267786,201.365888,3.979936363,3.058066452,6.943094297,203.6256703,296.3439792,202.6742085,3.648660014,3.427526242,6.895170643,0,-104.1900152,147.2761995,-3.195566297,-107.6099242,147.3460527,0.07168134302,-104.1424722,147.4250576,3.259522974,-101.2395917,146.7971821,49.98201405,49.98199668,3601.441844,3597.691856,39.1910425,-146.4954244,4.0112154,1
1421,32,64,16,1,1,1,1,1,0,1,1,1,1,1,0,355.1234323,350.4884262,233.1945242,11.71618803,12.51787316,10.50257962,355.8732394,349.8487876,233.6309997,14.68082185,13.10847624,9.372391562,2.581018117,-8.105759859,5.528885667,-11.99056405,9.387218709,2.607967739,234.4565969,313.3561356,163.0485468,9.349591128,6.90692805,6.792901712,232.6413981,311.9559509,163.5677411,4.267498368,5.349376949,5.024832447,0,-131.9917006,134.8932414,-27.1759247,-177.7846459,118.6671688,0.03434082693,-131.7427967,135.0258495,84.0289566,-64.21630347,156.4942897,49.97671542,49.96722008,5631.217079,5600.36956,-861.8034139,-652.8024925,3.967613,1
1569,16,32,24,1,1,1,1,1,1,1,1,1,1,1,1,195.3206771,242.4078977,254.485638,6.959264412,4.321402405,6.163792971,196.3889428,243.0654615,255.5393448,6.483329469,4.794996542,6.03119235,-0.0114670317,0.01028378413,0.001409399129,0.01135479555,-0.01120782653,8.659775899e-05,195.310314,242.4096722,254.4905174,6.958700061,4.320908165,6.163639387,196.3785295,243.0672878,255.5442074,6.482789858,4.794637888,6.031059634,0,-130.0691984,123.5573885,-3.499174532,-134.7864528,124.4278254,0.1661688833,-129.9582172,123.6428413,3.332358907,-125.9968666,122.3818695,49.98013973,49.98014297,3977.748167,3965.470574,87.67057015,-173.6049614,4.0253472,1
1570,16,32,24,1,1,1,1,1,1,0,1,1,1,1,1,195.0729908,241.7877711,255.2459384,11.5159477,11.91616661,8.183625519,195.8414376,240.6830975,258.2468546,4.401598083,11.19641855,12.85528624,2.140357259,-9.132453509,6.992308447,-2.108224999,9.174833458,-7.066383257,195.0613183,241.7887021,255.247697,11.16534085,7.345418353,3.285989735,195.8271317,240.6582334,258.2235964,3.39402962,6.044679284,10.39008715,0,-129.7422822,123.6626373,11.56483743,-171.5058504,172.4303857,-0.4328901353,-129.4078643,123.8792393,-43.31324276,-75.84834329,109.8274572,49.97997722,49.97997463,4009.201452,4000.15155,85.07202138,-173.2858146,4.001777,1
1571,16,32,24,1,1,1,1,1,1,1,0,1,1,1,1,195.0745241,241.7821275,255.2460556,11.520152,11.91911887,8.175568038,195.8394988,240.6793749,258.2523989,4.391340283,11.19307574,12.85155295,-2.133443396,9.127778006,-6.99409735,2.101493556,-9.172245821,7.070992686,195.0628867,241.7830662,255.2478253,11.17125039,7.359344576,3.279131338,195.8252825,240.6545387,258.2291248,3.385955926,6.049448542,10.38964611,0,-129.7420973,123.6638511,11.53517788,-171.5324055,172.3584228,-0.4330994559,-129.4061334,123.8797265,-43.3385487,-75.71840776,109.8726008,49.97997098,49.97998011,4011.076479,3998.293946,85.59156145,-173.744229,3.9795874,1
1572,16,32,24,1,1,1,1,1,1,1,1,0,1,1,1,195.8863595,242.2821901,254.35915,7.196183416,8.034441404,11.05854586,198.5996386,243.1078397,254.0252928,12.20065381,4.145145555,10.64500367,6.050693578,1.810487039,-7.860953513,-6.125634468,-1.78910866,7.914970269,195.8743782,242.282307,254.3628296,3.403778978,7.671972845,7.63164815,198.5676031,243.1067314,254.0109919,10.37793822,3.397877188,6.95972789,0,-130.284576,123.6776885,20.92859533,-109.2120865,91.75045374,0.3767242802,-130.6005933,124.0102576,-6.855017325,174.3780503,158.918494,49.97998591,49.97999089,4007.992237,3996.332319,75.84028729,-184.6482039,4.0269075,1
1573,16,32,24,1,1,1,1,1,1,1,1,1,0,1,1,195.8863613,242.2874824,254.3527407,7.212946218,8.037913404,11.06590097,198.6001884,243.108903,254.0180809,12.20428452,4.140233564,10.65492108,-6.064574907,-1.80855337,7.873350697,6.139507546,1.785225072,-7.924517813,195.8743551,242.2876008,254.3564187,3.41109885,7.67618538,7.628866582,198.5681105,243.1078068,254.0037479,10.37288514,3.39316153,6.959985862,0,-130.2870693,123.6759553,20.97828702,-109.2440791,91.75346979,0.3759032371,-130.6036318,124.0090631,-6.88856008,174.3237481,158.8955366,49.97998574,49.97999028,4007.333837,3997.108368,75.33703695,-184.1791846,4.0891006,1
1574,16,32,24,1,1,1,1,1,1,1,1,1,1,0,1,194.9082993,243.317656,254.026098,13.40567017,7.671713338,10.71399831,194.2205357,245.5516656,254.9750401,11.97064505,12.20136166,4.749978264,-9.206083642,7.240430566,1.965873175,9.26035231,-7.311060924,-1.949066908,194.897593,243.3150564,254.02989,9.483694763,0.4093571614,10.37652223,194.1811408,245.5210369,254.9766733,7.249005554,9.43938966,3.935198882,0,-130.1126095,123.290038,-31.80910316,6.555802951,140.9092894,0.4515005333,-129.7021396,122.9097538,43.15110842,-131.7855666,68.8416664,49.98001916,49.98000317,4002.475537,3992.583063,76.66031566,-181.0440091,4.0334577,1
1575,16,32,24,1,1,1,1,1,1,1,1,1,1,1,0,194.9083575,243.3188712,254.0194852,13.41795494,7.70206368,10.71660742,194.2211862,245.5581034,254.9679947,11.99810309,12.23254151,4.74883251,9.22350737,-7.263848109,-1.959439,-9.27810844,7.332755239,1.945574465,194.897681,243.3161936,254.0232505,9.477888577,0.4255734145,10.37986472,194.181533,245.5271927,254.9695267,7.26338187,9.455192857,3.935493701,0,-130.1145819,123.2893275,-31.88942526,7.287636566,140.9172269,0.4529085241,-129.7036683,122.9086923,43.13468643,-131.8277737,68.78367429,49.98000512,49.98001561,4003.270058,3992.265771,77.3379483,-181.7671969,4.0731943,1
1576,16,32,24,0,1,1,1,1,1,1,1,1,1,1,1,194.5841093,240.1894141,257.0462302,4.636160881,10.82225212,12.58165122,196.2322529,242.422619,256.1058147,11.37521196,11.32335369,8.090494917,-2.219298899,8.956492085,-6.736968529,2.233498117,-8.855993841,6.622727799,194.5701525,240.1636841,257.0270341,3.642825267,5.72501912,10.24342755,196.2199076,242.4230456,256.1086675,11.01077584,6.761330538,3.721582752,0,-128.8500193,124.2369215,-43.5090899,-80.55403627,108.0979036,0.7406467418,-129.0216137,124.2553079,13.13695046,-168.3269863,173.129488,49.97998637,49.97998837,4008.962112,3996.045067,94.28006459,-169.471806,4.0398809,1
1577,16,32,24,0,1,1,1,1,1,0,1,1,1,1,1,204.5299659,403.84138,300.3220474,17.04818362,22.3455635,24.58745842,208.5839215,405.1493337,302.9596603,17.94291523,19.03095339,24.11011639,-1.008205514,15.88165841,-14.87350964,-6.463619686,-5.941340394,12.40499014,136.5122826,289.2654429,264.368885,4.534581934,5.954671105,7.524472334,139.1092714,292.533735,267.5111338,7.586352284,11.74179101,11.31430154,0,-120.825556,106.988079,52.56436225,-37.96068741,168.8248899,-0.0333987353,-120.8903603,106.9226661,-28.59574858,-151.150595,70.91753374,49.95870731,49.97304025,6714.13732,6976.665808,286.6539296,-499.4682444,3.8626249,1
1578,16,32,24,0,1,1,1,1,1,1,0,1,1,1,1,194.5484353,237.7125829,259.0365675,10.00582266,32.71224731,26.74737535,195.8249896,238.2454067,260.0672729,9.965136877,32.55311029,26.75596856,-6.474131779,30.63488687,-24.1606195,6.450520944,-30.53502837,24.08464545,194.4298436,237.5912484,258.9198994,6.69338271,4.665666392,6.006133148,195.68968,238.1259117,259.9436979,6.667981886,4.257960079,6.407564147,0,-127.985549,124.875884,-0.06316469285,-131.4069485,122.3362178,0.1528632584,-127.9143725,125.00468,-0.3422355908,-124.4639626,127.0068994,49.97885362,49.97883978,4232.456975,4228.767288,153.9831658,-106.830297,4.0426172,1
1579,16,32,24,0,1,1,1,1,1,1,1,0,1,1,1,190.9078416,240.0406522,261.3888352,32.80543359,72.31301409,75.31069851,200.922085,238.0604773,256.6608949,39.83328658,70.02960783,75.1534667,1.00585837,48.31957659,-49.32531916,-1.159310151,-47.79182991,48.95126079,190.4133797,237.4541264,259.4364161,14.71294962,19.63873498,18.8068772,199.7994993,237.8438016,255.9110024,26.4937954,12.90061022,21.3848178,0,-126.8652394,124.6036779,143.2882456,-96.04172485,40.82366557,1.075179594,-128.4506015,126.2015392,-19.22617157,105.12099,-174.1738904,49.97158424,49.97166614,5667.015935,5568.129866,446.9251448,-1.647366934,4.0318604,1
1580,16,32,24,0,1,1,1,1,1,1,1,1,0,1,1,196.3190317,240.6380031,255.576407,9.21184796,8.390533894,12.60678478,199.2828716,241.4286656,255.1426327,13.98009293,3.956388672,12.38877184,-8.344784504,-1.269331521,9.614319776,8.452004084,1.268801931,-9.720616453,196.2733671,240.6255428,255.5645731,3.118621058,8.154482113,7.868644477,199.188683,241.4138998,255.0896797,10.87949052,3.422173955,7.38506182,0,-129.8714149,124.1915907,28.52592964,-107.8896811,88.65758173,0.3904364541,-130.2431457,124.5638707,-7.977421987,165.5288756,162.2729109,49.97988161,49.97991574,4020.7556,4020.507633,80.2140856,-178.5162067,3.9798158,1
1581,16,32,24,0,1,1,1,1,1,1,1,1,1,0,1,190.3518155,243.5622356,257.0604508,72.61187152,79.1436296,42.64033821,195.9104629,252.0388608,248.8459676,75.5876313,79.49303312,36.49488345,-49.93126862,52.20911385,-2.277736933,50.21484188,-52.26610672,2.051377971,190.1817636,242.5584771,256.0414965,12.11577682,20.0374482,26.66067196,192.8978818,249.4728946,248.3211198,22.99902866,20.05272407,16.34840297,0,-128.1676347,123.2457573,-131.6382863,-51.74440688,98.6043504,2.311916555,-129.407096,122.7561939,23.4689678,154.7520708,-99.09718276,49.97067948,49.9708671,5852.23307,5799.883002,304.9755201,206.716172,4.0127171,1
1582,16,32,24,0,1,1,1,1,1,1,1,1,1,1,0,191.8331976,242.2050385,257.3428693,4.108892041,13.49318049,15.05602543,193.5555471,244.7516678,256.2346413,11.94021152,14.22663537,11.11557747,-1.419305819,11.27512891,-9.855586847,1.377895499,-11.05200183,9.674365765,191.6536433,242.0455534,257.0568023,3.288183591,5.934529806,10.48236442,193.4250669,244.6635933,256.039655,11.68980531,7.765204615,3.379094556,0,-128.2434269,123.489057,-56.73818208,-70.72300399,108.8192855,0.8384410412,-128.4270404,123.4839988,13.61394529,-168.6204443,174.0576073,49.98025727,49.97961084,3939.391523,4091.791123,106.6508218,-173.3738882,4.0572024,1
1583,16,32,24,1,0,1,1,1,1,1,1,1,1,1,1,194.5969566,240.1845247,257.0375356,4.651053391,10.76055835,12.51449498,196.2429913,242.4142666,256.1055929,11.3628023,11.30112199,8.014009696,2.235753984,-8.90434336,6.668830855,-2.249398819,8.80227845,-6.552631749,194.5828931,240.1589548,257.0186597,3.649096826,5.690319511,10.21088797,196.2306401,242.4146982,256.1085003,10.99384254,6.792029343,3.688866151,0,-128.8556302,124.2382561,-43.2395562,-80.26193306,108.3887434,0.7385538433,-129.0260482,124.2565018,13.11310403,-168.0503848,172.3373466,49.98000315,49.97997157,4004.625124,4000.377598,93.70258732,-168.8063637,4.2193647,1
1584,16,32,24,1,0,1,1,1,1,0,1,1,1,1,1,194.538381,237.7322947,259.0254008,10.00517493,32.61473954,26.64344694,195.8165535,238.2568246,260.0590243,9.96473505,32.43770937,26.64982823,6.474219241,-30.53066202,24.05657018,-6.451244204,30.4298351,-23.9784644,194.4208252,237.6128308,258.9093572,6.693098512,4.733333097,6.014913389,195.6809404,238.13754,259.9363731,6.667660168,4.192800532,6.404552507,0,-127.9887544,124.8690858,-0.05620292217,-131.5293622,121.6922975,0.1499551812,-127.9181064,124.9986639,-0.3514514871,-124.2232623,127.6018195,49.97885231,49.9788523,4235.968616,4223.316144,155.018669,-107.9945275,3.9986566,1
1585,16,32,24,1,0,1,1,1,1,1,0,1,1,1,1,202.4813933,403.6393127,299.2376856,16.47061401,22.19850072,23.9277259,208.6986925,405.2412728,303.1440053,19.52385088,19.4357936,25.16533225,-1.301869032,-15.65161195,16.95366949,8.728261176,5.723006658,-14.45115001,135.3906647,289.1378719,263.4206755,5.251636072,5.369452441,5.053329683,139.169313,293.1776819,267.7429463,10.37606785,12.11314756,13.2615752,0,-120.8975089,106.692447,85.48944465,-31.18203187,-167.8683131,0.08352872687,-120.8051943,106.8839424,-30.40818072,-147.2573157,84.32295491,49.96415717,49.96756195,6359.80192,7323.685653,393.4289836,-612.206435,3.8377725,1
1586,16,32,24,1,0,1,1,1,1,1,1,0,1,1,1,196.2207462,240.8346853,255.4681287,9.030940859,8.40500327,12.50105467,199.1376836,241.617904,254.9835197,13.7751034,3.906318789,12.16392347,8.201988569,1.241316166,-9.443074339,-8.302869192,-1.241901858,9.54500794,196.1919783,240.8291067,255.4610821,3.159230728,8.189842948,7.955041695,199.0645765,241.6119057,254.9383095,10.78993335,3.415102542,7.294903024,0,-129.9003802,124.128315,26.95094373,-107.9781234,89.0561093,0.3939962515,-130.27433,124.4948929,-7.735512664,165.0302179,162.740694,49.97991777,49.97990195,4022.376788,4013.401444,75.85233607,-175.9328334,4.0197717,1
1587,16,32,24,1,0,1,1,1,1,1,1,1,0,1,1,190.8039093,239.9318806,261.4146386,33.1752814,73.19095678,76.16188106,200.8330118,237.8611021,256.5324788,40.1274101,70.88859575,75.96697692,-0.9904929142,-48.84647397,49.83708533,1.147977124,48.31093124,-49.45878731,190.2924292,237.2864206,259.4303255,14.72592544,19.90147419,18.92156457,199.6872162,237.6419179,255.7670134,26.47153557,13.14102964,21.40199535,0,-126.8151916,124.6249406,142.9434602,-96.07340059,41.24682145,1.086975354,-128.4283159,126.2294098,-19.4202169,104.6238644,-173.6800167,49.97135064,49.97127693,5724.346311,5732.94549,461.238714,40.4166397,4.0678125,1
1588,16,32,24,1,0,1,1,1,1,1,1,1,1,0,1,191.389985,242.9151113,257.486511,3.830810027,14.96231377,16.45796275,193.2017948,245.4959763,256.3026921,12.33532239,15.42654388,13.07546798,1.036764297,-12.07446984,11.03612818,-1.00616251,11.82261005,-10.81835702,191.1261459,242.7032243,257.0813007,3.073660505,6.031853083,10.46647507,193.0198049,245.3491015,256.0035913,12.11514474,7.503774772,4.038248749,0,-128.1512916,123.3196869,-64.21554291,-73.4497255,104.830296,0.9050462847,-128.3236008,123.3607628,13.24318733,-169.3903916,177.5524914,49.98003316,49.97973632,3978.819693,4077.300148,137.9062607,-205.6702059,4.0035033,1
1589,16,32,24,1,0,1,1,1,1,1,1,1,1,1,0,190.5798843,243.6084843,257.1546353,71.27014368,77.32983072,41.25024326,195.954759,251.9448254,249.0848007,74.21437217,77.7148726,34.97125288,49.12070672,-51.052826,1.932544503,-49.3962081,51.10955558,-1.712911773,190.412337,242.6430782,256.1815212,11.74365845,19.73553933,26.23969423,193.04404,249.4458847,248.5824714,22.57501621,19.8797319,15.80288324,0,-128.1997472,123.2614038,-130.5129244,-51.15261402,99.61075215,2.26097235,-129.423502,122.7663241,23.57553734,155.6672714,-98.00593343,49.97134939,49.97119814,5578.464219,5747.76407,253.4991695,182.0312297,3.9801969,1
1590,16,32,24,1,1,0,1,1,1,1,1,1,1,1,1,197.1884748,242.3379803,253.3730679,11.81432092,4.017720338,9.94984507,196.8101032,242.9125439,255.5832984,6.597383696,8.203294262,9.933422641,-5.304340024,-1.590195057,6.894735301,5.182977053,1.604364277,-6.787131805,197.1649168,242.3375951,253.3631158,10.44907354,3.443084565,7.091657406,196.7988801,242.912568,255.5869451,3.804208339,7.937430739,7.171953064,0,-130.8576821,123.6950855,-11.1271279,169.2092962,155.2177529,0.000413309474,-130.3740154,123.5529246,30.78970201,-108.7763705,92.1932963,49.98002062,49.97999935,4002.533468,3993.448284,76.0509452,-185.1783385,4.116806,1
1591,16,32,24,1,1,0,1,1,1,0,1,1,1,1,1,197.9213946,240.3208991,255.8392666,22.20308069,38.03418372,40.09201445,194.8949827,240.6112736,259.7859985,13.879158,39.24584776,40.09156055,0.3848929764,-26.67685477,26.28848748,-0.4759320751,26.80136452,-26.32873777,197.6664887,240.2539566,255.6521049,17.87014233,7.190029384,11.57909561,194.7406845,239.8046224,259.1186105,5.237908647,11.4859821,10.76338742,0,-130.0519962,124.3788721,-11.26656371,140.2929866,177.6072252,-0.5130375673,-129.1813889,123.8707114,139.9263394,-91.16592378,64.26316506,49.97986096,49.97561753,3989.290508,4650.668134,8.481855456,-40.69733118,4.0643312,1
1592,16,32,24,1,1,0,1,1,1,1,0,1,1,1,1,197.6067387,239.1852852,255.0696252,15.50154307,3.75498607,13.9637539,197.2339336,239.8658522,257.8602311,11.99410964,9.298453455,14.52474897,-9.920152926,-0.4399163606,10.36391136,9.68056946,0.4366471037,-10.11342832,197.3605331,239.0896642,254.9562943,10.29253667,3.463328472,6.97125588,197.0430598,239.7978512,257.7839811,3.963943745,9.181479017,8.359727888,0,-130.1335155,124.4970372,-11.39599576,147.2912714,165.4118624,-0.03968872869,-129.5348178,124.3464478,29.64743984,-108.0987618,91.0761347,49.98036918,49.97910144,3947.669926,4182.074878,129.6649327,-212.1815011,4.0573421,1
1593,16,32,24,1,1,0,1,1,1,1,1,0,1,1,1,263.8796667,242.1526946,401.0855904,28.39889241,20.06734587,25.22307899,266.8902356,247.1325468,402.9286966,28.29471572,21.75095848,22.03857008,-14.82340068,1.730984966,13.09238454,8.842768992,-6.992472592,-1.850286702,220.8692537,161.6945579,308.719247,3.430406392,4.858296401,7.137377391,224.4356247,164.7992301,311.8329769,12.64592464,8.707268036,9.927600311,0,-111.6354598,144.8978393,36.94806135,-6.939040006,-179.6612184,0.3422802916,-111.5957787,144.8559029,-9.505917541,-144.3326081,120.0099118,49.94816595,49.97604848,7934.152554,7263.133132,991.6312684,277.7594461,3.9472804,1
1594,16,32,24,1,1,0,1,1,1,1,1,1,0,1,1,198.6889302,243.0190378,251.8135492,23.44879585,7.537452477,28.4257581,199.9786567,243.724705,252.7211711,23.46262022,7.524706655,28.26063874,-21.22705505,-5.19350958,26.42078718,21.12524873,5.184937688,-26.30996409,198.5869516,242.9407805,251.7490851,6.629171515,4.559498774,6.162027322,199.8465182,243.6416558,252.6509783,7.026792787,4.550304238,5.913268467,0,-131.8107808,123.6518064,-2.507038476,-131.8073077,120.5936835,0.1910574815,-131.7423801,123.7596364,1.990530396,-132.0277755,126.5574006,49.97912035,49.97908886,4182.517691,4174.534145,92.70307828,-171.9556185,4.0025156,1
1595,16,32,24,1,1,0,1,1,1,1,1,1,1,0,1,202.1420817,238.6724724,254.5141789,69.76240581,31.08812324,67.36681954,197.0995858,246.6555471,251.9665645,69.02111955,36.18959387,63.91279509,-45.92307388,1.382570348,44.54063059,45.38039312,-1.471826858,-43.90839183,200.0931691,238.181254,252.4291632,18.31808036,14.45654732,20.94662126,196.4205013,245.6729174,251.8048406,19.69099494,23.13382597,10.45964079,0,-131.2891287,125.0614437,-74.39479298,29.48827156,144.6151353,1.825812581,-130.1982102,123.704182,63.82679953,-143.0180394,-11.88620956,49.97272404,49.97271851,5449.114162,5430.61731,365.9233481,-31.75476747,4.080473,1
1596,16,32,24,1,1,0,1,1,1,1,1,1,1,1,0,195.0873788,243.4907074,253.7678367,13.76210055,8.203130315,10.80712982,194.3627065,245.7737491,254.698217,12.36991446,12.63892951,4.676875059,9.622435318,-7.801165933,-1.821063469,-9.690179199,7.874927173,1.81548617,195.0749686,243.4850322,253.7709943,9.563779663,0.5151694698,10.49896128,194.3154883,245.7323105,254.6991324,7.34062975,9.561878891,3.913841271,0,-130.2523132,123.2542016,-32.44966628,12.98599878,140.9918767,0.4623014455,-129.8355507,122.8616645,43.91002047,-132.0654403,66.84759618,49.97999143,49.97999407,4006.219446,3996.263074,74.45516264,-182.9462401,4.0414047,1
1597,16,32,24,1,1,1,0,1,1,1,1,1,1,1,1,197.1889127,242.3378112,253.3695785,11.80868585,4.01255116,9.941631271,196.8114646,242.9132981,255.5829331,6.598638224,8.207795367,9.933488234,5.309955352,1.583521325,-6.893272622,-5.188637181,-1.599808604,6.788653583,197.1655023,242.3374607,253.3596992,10.443963,3.442568085,7.086004712,196.8002518,242.9133291,255.5865837,3.809512867,7.94442775,7.177646507,0,-130.8587706,123.6948844,-11.13917887,169.0920174,155.2469298,0.0004258424234,-130.3745065,123.5528332,30.76265533,-108.7739761,92.2197077,49.98000678,49.98001262,4004.038836,3991.956217,76.76167698,-185.968038,4.0369029,1
1598,16,32,24,1,1,1,0,1,1,0,1,1,1,1,1,200.549586,237.0223185,258.0157328,18.49291587,4.625315055,16.79935781,199.6272911,237.4661625,260.0914196,14.85889912,9.022879379,16.41865106,11.03908548,1.012179548,-12.05203507,-10.69326388,-0.9741432687,11.66666139,199.044328,236.2086672,257.5203077,10.7735812,3.429397326,7.382429243,198.552451,236.8446054,259.821993,3.788005587,8.469612423,7.53301688,0,-129.5126017,125.6000299,-11.96592723,158.1430515,159.8416097,0.03289963372,-128.9537208,125.4498263,34.8754392,-106.7586244,91.76790407,49.97994362,49.97895833,4070.461365,4166.077701,95.78961442,-166.1937597,4.1385463,1
1599,16,32,24,1,1,1,0,1,1,1,0,1,1,1,1,199.1110794,236.9303906,256.4904246,40.10713511,70.75962911,75.89854116,191.6631896,240.1750247,263.4323817,32.74728916,72.60307452,75.52788443,1.058805061,48.12188473,-49.18055233,-0.852568078,-48.3482764,49.20097506,198.1087398,236.7194416,255.7044123,26.69572061,13.48823516,21.10373165,191.123059,237.5549826,261.3807361,14.81659447,20.00196756,18.4826807,0,-129.7145448,125.095686,-20.99823949,104.9450272,-174.8530577,-0.7489185484,-127.9378992,123.7224626,140.6062402,-96.10267289,40.71524929,49.97143798,49.971383,5705.098678,5705.098271,289.0368285,184.9668812,4.0864412,1
1600,16,32,24,1,1,1,0,1,1,1,1,0,1,1,1,198.7011364,243.0179213,251.8324401,23.3969313,7.537978317,28.36648455,199.9511373,243.7242921,252.710657,23.36617457,7.525299649,28.16808772,21.15479231,5.192530204,-26.34715677,-21.05203128,-5.185779661,26.23797249,198.59897,242.940707,251.7680888,6.706054191,4.559568001,6.236884466,199.8212701,243.640937,252.6408712,6.953818353,4.550216391,5.835335018,0,-131.807189,123.6559144,-2.85811368,-131.828839,120.9736036,0.1938174805,-131.738868,123.7580284,2.378189748,-131.9991167,126.23428,49.97911505,49.97910722,4181.092751,4174.510997,89.61734318,-168.9016203,4.0840846,1
1601,16,32,24,1,1,1,0,1,1,1,1,1,0,1,1,263.8132211,240.3770032,401.1660224,29.18612075,20.41840285,26.00351689,265.9035247,244.1472393,402.5451155,27.14732579,21.39146011,21.44566432,14.24925333,-0.5463780085,-13.70444057,-8.279014405,5.765361703,2.512032076,221.3765566,160.1828296,309.6249995,7.811375445,3.700643769,10.12344515,223.6156068,162.6938774,311.7505977,8.692017266,6.975208364,9.015052138,0,-111.2675895,145.2363711,23.82091945,-23.16011681,-178.4593744,0.2229217774,-111.2432068,145.0868614,-21.52397737,-143.3536203,103.1752072,49.94934513,49.97489961,7824.032795,7374.020144,993.287283,296.0355544,3.9214927,1
1602,16,32,24,1,1,1,0,1,1,1,1,1,1,0,1,195.0915917,243.4887384,253.7653856,13.78148934,8.207384411,10.81842928,194.3552068,245.7625138,254.6936997,12.35466524,12.62863443,4.663172275,-9.609916413,7.800526192,1.809586648,9.67795204,-7.87627661,-1.801466578,195.079209,243.4829621,253.7685117,9.597083476,0.4911720015,10.51435173,194.3078479,245.7208361,254.6945283,7.321508651,9.543168761,3.907248206,0,-130.2538904,123.2547345,-32.38073977,13.21571545,140.9785653,0.459505474,-129.8373498,122.8607252,44.13968723,-131.9750097,66.63881974,49.97997508,49.98000923,4008.499197,3994.346575,74.08705572,-182.6740139,4.013181,1
1603,16,32,24,1,1,1,0,1,1,1,1,1,1,1,0,201.9946231,238.8536457,254.4604036,68.51925294,30.59444659,66.07115642,197.1633156,246.7547016,252.1101972,67.84095257,35.73752234,62.67044906,45.23146682,-1.455015987,-43.77608798,-44.69623448,1.541096803,43.1554937,200.0121426,238.3770868,252.4412748,17.91814218,14.33665801,20.48655308,196.5060855,245.8033868,251.9521461,19.45565509,23.02720331,10.08178605,0,-131.2869646,125.0069156,-74.69117154,29.66668271,144.8663098,1.800616375,-130.2008447,123.6843534,62.8423057,-142.8659072,-10.33085631,49.97300425,49.97310604,5374.922095,5306.489362,354.7154665,-63.69679218,4.0105035,1
1604,16,32,24,1,1,1,1,0,1,1,1,1,1,1,1,193.0463547,245.0988743,253.8274428,12.10636958,12.1438899,4.794097294,195.9265141,244.1646852,254.9504834,13.0668862,7.898685994,10.61957032,9.53297856,-7.529446698,-2.003313335,-9.384415415,7.399669438,1.984962288,193.0116012,245.0601199,253.8283332,7.082353979,9.156416245,3.920167903,195.9158706,244.159213,254.9548284,8.789148419,0.9214610172,10.262522,0,-130.0118722,122.603203,37.08033127,-135.9989541,69.9103467,-0.1175278139,-130.2151133,123.1680802,-29.46963713,-44.16222059,140.2995839,49.98003268,49.98001446,3999.333348,3991.145435,76.59883309,-186.1546474,4.0825815,1
1605,16,32,24,1,1,1,1,0,1,0,1,1,1,1,1,193.9361953,251.6441245,248.9359884,72.16819248,75.25789165,33.20264344,191.4753582,244.5423325,258.4595658,68.51382798,74.30212925,39.18722081,47.97038626,-49.45967097,1.489478252,-47.24004143,49.03075619,-1.790512225,191.5890871,249.0236799,248.4827348,22.15904382,19.6542193,14.7743852,191.3237024,243.5758267,257.5840225,10.98301677,19.23768957,25.11208694,0,-131.6487941,120.8137557,20.50970082,154.7678523,-99.92497803,-1.874447296,-130.3552357,121.4980373,-133.6023555,-52.71370294,98.34360634,49.97193102,49.97206459,5596.965296,5426.001192,369.6989869,-25.65291475,4.0811235,1
1606,16,32,24,1,1,1,1,0,1,1,0,1,1,1,1,193.306053,243.1249001,255.4779365,11.95352197,14.0409667,10.89468303,193.9706436,241.8474173,258.6830944,3.867907974,13.38597719,14.9920824,-1.441907272,11.11820844,-9.676500459,1.449310481,-11.23181098,9.782245021,193.2595257,243.0943001,255.4125564,11.73508686,7.797034545,3.336936623,193.9077264,241.7473928,258.5429756,3.115188826,6.370098805,10.71523805,0,-129.3472626,123.1633182,12.01351829,-172.9016893,178.2829832,-0.520672605,-128.9974544,123.3817823,-54.57027522,-71.99233932,108.2921294,49.97995361,49.97992934,4018.994588,4005.762462,73.84323997,-157.0817485,3.9613894,1
1607,16,32,24,1,1,1,1,0,1,1,1,0,1,1,1,195.7824505,246.9230031,250.4935277,71.73435152,37.53701225,66.36390736,203.5831445,240.0272225,255.1223438,71.69436178,32.28110545,69.18561423,47.27979923,-1.723341399,-45.55632056,-47.33934428,1.568326622,45.77119086,195.0357999,245.8574577,250.3734361,19.81652231,23.66280907,10.84510464,201.1151296,239.4480265,253.0644245,17.96382437,14.92819726,21.18509925,0,-131.865053,122.2383698,61.27964132,-145.9984365,-13.51768685,-1.540343066,-132.7922789,123.8237231,-77.09272881,25.7346336,143.3789955,49.97230544,49.97225074,5522.63684,5533.794203,221.6281587,105.767658,3.9973742,1
1608,16,32,24,1,1,1,1,0,1,1,1,1,0,1,1,193.2885037,245.4754406,253.3669186,12.73942555,12.8680292,4.651505721,196.2381225,244.4555239,254.5186771,13.65132235,8.738566577,10.78248784,10.21747358,-8.445594651,-1.771650566,-10.040049,8.301044666,1.739205363,193.2414924,245.4161329,253.3659914,7.213429023,9.356823671,3.87244014,196.2237013,244.4421777,254.5212441,8.924417649,0.9781889254,10.47923104,0,-130.2508972,122.5111281,38.54205014,-136.4355259,66.37816747,-0.1358605664,-130.4648192,123.0978583,-30.64675869,-33.40323458,140.3969284,49.97999865,49.97998766,4005.90148,3996.589333,74.45552556,-190.9635079,4.0421585,1
1609,16,32,24,1,1,1,1,0,1,1,1,1,1,0,1,305.023098,336.8909798,291.6645272,24.89478207,25.99692199,20.97757247,306.2355763,337.5845765,293.0972289,21.39115544,24.80425203,20.08349349,9.030342506,-4.877693938,-4.156266101,3.306800708,0.4882888199,-3.798119652,228.5233742,287.9933769,202.9321753,10.30749635,6.545178381,5.631869053,229.4484452,288.6732891,203.9495143,5.403937222,4.262631439,4.381189038,0,-153.4228634,117.0673381,1.364331213,-155.393271,128.9566004,0.04260425984,-153.3452568,117.0101674,-3.296056465,-150.6612485,101.2940735,49.94646789,49.97799883,7923.37838,7160.477769,-272.4209826,-518.2548243,4.0001508,1
1610,16,32,24,1,1,1,1,0,1,1,1,1,1,1,0,190.402449,247.486667,253.4671638,41.43106677,34.63981842,9.546662759,191.5386829,248.1094736,254.5068379,41.16910498,34.5514886,9.47180582,38.21001271,-31.98161868,-6.228267022,-38.02351379,31.85984343,6.163811337,190.1854302,247.2257305,253.3247078,6.738272308,4.499536453,6.085181702,191.2582891,247.8768774,254.3644717,6.343326547,4.793072436,6.05165394,0,-129.5850586,121.7325315,-2.895987525,-133.8743016,121.9465383,0.163449166,-129.4827514,121.8262644,2.655328901,-125.7465604,121.2384696,49.97821489,49.97822225,4359.032181,4352.56495,136.5614182,-122.894006,3.965961,1
1611,16,32,24,1,1,1,1,1,0,1,1,1,1,1,1,193.0591967,245.1271465,253.8140343,12.18964024,12.22940632,4.784818673,195.9280117,244.1689642,254.9415945,13.09130508,7.981554887,10.62536737,-9.57990903,7.583679341,1.996433864,9.430161986,-7.455031641,-1.974914953,193.0236691,245.0874448,253.8149218,7.129268791,9.199966323,3.915769195,195.917365,244.1634004,254.9459312,8.75092846,0.9596392441,10.27126082,0,-130.0222744,122.5969255,36.90042726,-136.2331118,69.78291077,-0.1236921893,-130.2256414,123.1622374,-29.69337781,-41.69085242,140.2867893,49.98003229,49.98001176,4000.373901,3990.81042,75.59837203,-185.1309776,4.0456601,1
1612,16,32,24,1,1,1,1,1,0,0,1,1,1,1,1,193.1000596,243.2144693,255.5403695,11.87387625,13.94852881,10.72977139,193.799108,241.9887687,258.7883625,4.009932508,13.3715591,14.96428445,1.531033571,-11.18301267,9.652205073,-1.545233544,11.30352231,-9.758060198,193.0201275,243.1698965,255.4302908,11.61567229,7.745197147,3.261308445,193.6886296,241.8666864,258.589547,3.151573309,6.460191777,10.80904871,0,-129.2871172,123.1150043,12.00404595,-173.573092,179.4813541,-0.5015567761,-128.9219467,123.341533,-52.7873877,-72.57530083,108.5004125,49.97993724,49.97995889,4010.059161,4010.755354,85.56041911,-168.2266539,4.0830495,1
1613,16,32,24,1,1,1,1,1,0,1,0,1,1,1,1,193.823943,251.6116891,248.7059683,73.15395468,76.73971428,34.74498431,191.2362501,244.4912177,258.5795258,69.46482142,75.83313133,40.6584808,-48.5386132,50.47075596,-1.931975299,47.80115437,-50.04386271,2.242872501,191.4136447,248.9253908,248.2281967,22.47618484,19.98097162,15.4864171,191.0836688,243.4515062,257.6321581,11.26329288,19.76164905,25.74724797,0,-131.6681915,120.7800621,20.40947714,153.284272,-100.3733337,-1.914035596,-130.3145138,121.461616,-134.5229628,-53.60246475,97.57249695,49.97156722,49.97143474,5671.741967,5671.795923,418.0483856,-0.6139738318,4.3404991,1
1614,16,32,24,1,1,1,1,1,0,1,1,0,1,1,1,193.2915729,245.4884155,253.3684714,12.79138034,12.9238193,4.658147383,196.2344482,244.4594575,254.5187457,13.67239755,8.790497321,10.78015191,-10.25648217,8.481704197,1.775002367,10.07835292,-8.338391564,-1.739748242,193.2440449,245.4282954,253.3675509,7.236352065,9.385346036,3.880201392,196.2200605,244.4460601,254.5213006,8.902754792,0.9975413431,10.47666972,0,-130.252565,122.5087443,38.42584511,-136.5168287,66.38304263,-0.1376614847,-130.466665,123.0953073,-30.75142921,-31.99950605,140.4343663,49.9800031,49.97998229,4005.43537,3997.470121,73.32959045,-189.8928573,4.1545565,1
1615,16,32,24,1,1,1,1,1,0,1,1,1,0,1,1,195.8398656,246.9922496,250.5893711,71.05087112,37.35161388,65.60339539,203.4828231,240.1196363,255.0921856,70.96607266,32.07368511,68.39611651,-46.90566672,1.800922966,45.10492097,46.96473948,-1.647989047,-45.31656444,195.1038768,245.9411761,250.4700793,19.70693684,23.6482673,10.58977127,201.0591926,239.552379,253.071279,17.70082363,14.90832071,20.8807389,0,-131.859269,122.2394054,60.48953036,-145.9526039,-12.53667211,-1.529071537,-132.7841411,123.8019483,-77.50342878,25.78971582,143.5523536,49.97252587,49.97244723,5451.153074,5475.371371,200.2138269,100.1286998,4.056346,1
1616,16,32,24,1,1,1,1,1,0,1,1,1,1,0,1,190.4039222,247.495111,253.4547567,41.44341607,34.6518338,9.545640854,191.5406248,248.1175875,254.4950925,41.18105259,34.56347792,9.469887537,-38.22018818,31.99137706,6.22896956,38.03375808,-31.87100694,-6.16259124,190.1869847,247.2346232,253.3124721,6.739926526,4.500632403,6.085387481,191.2601984,247.8852688,254.3536131,6.341800829,4.792406975,6.050897302,0,-129.5904216,121.7290642,-2.896237725,-133.8881991,121.9455574,0.1626352182,-129.4883106,121.8226051,2.656222819,-125.7425764,121.2322808,49.97823369,49.97820465,4359.034495,4353.292728,136.2704712,-122.6510119,3.9907888,1
1617,16,32,24,1,1,1,1,1,0,1,1,1,1,1,0,304.5918536,336.539529,291.854763,23.612552,24.77291325,18.93052131,306.3207197,337.2299843,292.8667656,22.42763333,24.46419278,18.95053948,-7.455063091,4.441642243,3.015161902,-4.88797018,-0.05861178011,4.948482471,227.8229501,287.5460103,203.0042097,8.298367908,4.742448171,4.631852305,229.4194762,288.3405895,203.8902228,7.418207952,6.038728568,5.461444663,0,-153.2927407,116.9253147,4.36110265,-153.9952182,133.6929076,0.1348061985,-153.2364373,117.0523232,-5.304522696,-152.9407789,102.5662234,49.94973294,49.97481799,8030.573181,7047.478384,-289.0995378,-508.2741739,4.0327595,1
1765,48,32,48,1,1,1,1,1,1,1,1,1,1,1,1,247.3641825,217.289207,225.3334896,3.309542044,4.189699574,2.993809331,247.7983511,217.8425794,225.6694355,3.391101849,3.961368385,3.121528477,0.0006551528904,0.005623661602,-0.006292502624,-0.0006753711927,-0.005636749828,0.006300516037,247.3627389,217.2894818,225.3339212,3.309142815,4.189459077,2.993418385,247.7968967,217.8428553,225.6698541,3.390719961,3.961122959,3.121157821,0,-117.5820099,114.5543417,0.3353529133,-119.3385455,110.7850332,0.04162029187,-117.5132421,114.6140514,-0.4759095079,-115.9466379,118.0325873,49.98798112,49.98798275,2406.674086,2400.415827,51.62607058,-73.18114029,4.0522135,1
1766,48,32,48,1,1,1,1,1,1,0,1,1,1,1,1,247.2441605,216.9133877,225.8842341,6.330481998,9.215815284,5.089600622,248.0547776,216.042578,227.2073072,3.81811279,7.699572608,8.333341523,1.419067443,-6.385337397,4.966258286,-1.410993945,6.411322704,-5.000337694,247.2422032,216.913112,225.8825925,6.0415722,6.544619343,0.5505879511,248.0518656,216.0310935,227.1947364,3.320376816,4.105287819,6.595749767,0,-117.3759948,114.7626291,29.43441006,-147.6493698,-32.70930657,-0.2995393007,-117.187592,115.1066045,-64.28114639,-64.22501616,117.3803711,49.98790989,49.98791172,2420.390745,2415.062863,45.07828025,-78.37238732,4.1436994,1
1767,48,32,48,1,1,1,1,1,1,1,0,1,1,1,1,247.2473922,216.905851,225.8898483,6.329740002,9.210435566,5.082405679,248.0571,216.0369225,227.2105478,3.817840425,7.695155122,8.325301789,-1.422696816,6.381420657,-4.958731888,1.414628944,-6.407525612,4.992890588,247.2454164,216.9055915,225.8882062,6.039433619,6.540704818,0.5450528777,248.0541946,216.0254646,227.1979854,3.317647917,4.102996794,6.590699917,0,-117.3738373,114.7664244,29.40971487,-147.6243824,-32.62462817,-0.2988530667,-117.185605,115.1100046,-64.24578384,-64.27850313,117.3657733,49.98790644,49.98791626,2420.382789,2415.071277,45.05543759,-78.39361163,4.1236254,1
1768,48,32,48,1,1,1,1,1,1,1,1,0,1,1,1,247.9677932,217.1984833,224.8088104,5.354369796,7.345947442,8.878310722,249.6134111,217.9493174,223.6522506,8.793103982,3.662916222,7.696950225,5.19960893,1.451165201,-6.650780947,-5.235157946,-1.438419152,6.673572815,247.9646731,217.1978022,224.8085866,0.6008462742,7.084686132,5.768669704,249.5993605,217.9476217,223.6401641,6.974273627,3.111287678,3.659881242,0,-117.7417301,114.620917,112.1308357,-95.80200851,78.67154389,0.2643400769,-118.0840464,114.7799202,-4.55519467,-177.2439657,-177.9189199,49.9878927,49.98789917,2423.417258,2418.005217,47.89860418,-76.17105165,4.0889049,1
1769,48,32,48,1,1,1,1,1,1,1,1,1,0,1,1,247.9672718,217.2013847,224.8042396,5.370549254,7.342307346,8.891342749,249.607907,217.9496551,223.6514795,8.78864901,3.659543574,7.714692312,-5.223401199,-1.453283531,6.676678283,5.258954895,1.440340495,-6.699301791,247.9641636,217.2007107,224.8040308,0.5952804987,7.078783594,5.758730288,249.5938337,217.9479134,223.639306,6.955605548,3.102536372,3.649877771,0,-117.7432974,114.6192494,110.4068435,-95.88246455,78.74827273,0.2632917664,-118.0845336,114.7777649,-4.578951175,-177.1093921,-178.042583,49.98789165,49.98789997,2423.153296,2418.437411,47.40080484,-75.62899848,4.0392148,1
1770,48,32,48,1,1,1,1,1,1,1,1,1,1,0,1,247.0346063,217.7635301,225.3217133,8.215775521,4.849478981,5.727415411,246.1452069,219.4436109,226.0420577,7.141326437,8.623572827,3.474111455,-6.037750579,4.637676344,1.400054925,6.062439687,-4.673857552,-1.388606929,247.0327849,217.76246,225.3211048,5.485507222,1.09877866,5.428602812,246.1336508,219.4336105,226.0407407,3.645954101,7.191914648,2.960706856,0,-117.6375568,114.3091206,-33.13590218,-92.97546883,143.1011831,0.1503629213,-117.3473462,114.0196287,55.146582,-121.3066191,51.4501161,49.98789405,49.98790687,2422.664067,2416.988086,45.2360054,-78.16302617,4.0314808,1
1771,48,32,48,1,1,1,1,1,1,1,1,1,1,1,0,247.0273917,217.7663942,225.3265667,8.218280817,4.861253401,5.724296331,246.1429804,219.4465904,226.0453954,7.156802562,8.628980274,3.473034864,6.050096125,-4.647724316,-1.402384891,-6.074730862,4.683824327,1.390898984,247.0255619,217.7653157,225.3259498,5.472245221,1.103120406,5.422916139,246.1314237,219.4365461,226.0441458,3.650785576,7.190996683,2.955073134,0,-117.6360007,114.3073369,-33.18289062,-92.67081939,143.0411943,0.1505822333,-117.3466908,114.018566,54.94273004,-121.3625816,51.55769505,49.98789809,49.98790215,2422.454341,2417.315733,45.49063621,-78.45699736,4.0391617,1
1772,48,32,48,0,1,1,1,1,1,1,1,1,1,1,1,247.5927518,215.4892488,226.8981307,3.789205014,7.612802243,8.186561091,247.6279487,217.4583266,226.2763872,6.319217229,8.940995871,5.0027013,-1.412880333,6.373406966,-4.960533386,1.411744334,-6.317440428,4.905685158,247.5898118,215.4795363,226.8840995,3.284940704,4.002719344,6.445371025,247.6262307,217.4582091,226.274081,6.031699818,6.223489687,0.3106321033,0,-116.9503265,115.3964193,-63.965677,-68.4572806,114.8566444,0.3781323079,-116.994358,115.1691839,29.34784463,-145.9131558,-72.11148847,49.98791832,49.98791678,2419.695954,2413.095685,45.07388314,-80.19290876,4.0930939,1
1773,48,32,48,0,1,1,1,1,1,0,1,1,1,1,1,275.7558033,337.048569,311.7664267,10.15308378,18.53841343,19.1824526,279.8638845,338.9545539,313.7812372,12.74489627,16.29565993,18.9140147,1.573055426,15.08315296,-16.65582624,-5.956267204,-7.662938702,13.6195404,188.6010754,254.6853411,261.5004374,3.657714525,6.1486716,5.791667546,191.0698315,259.0787449,265.3787682,7.076616562,12.35091135,11.07128102,0,-111.1939152,97.93008166,106.0677599,-10.13547528,-144.2800967,0.0786262148,-111.0923697,98.07789111,-29.7967973,-140.468111,70.37141529,49.97523695,49.97883096,4633.685876,4583.657251,424.9565961,-560.1559872,3.9884165,1
1774,48,32,48,0,1,1,1,1,1,1,0,1,1,1,1,248.7635806,212.4362672,228.6230486,6.178661912,32.88033152,28.15819848,249.182823,213.0028333,228.9743894,6.159401037,32.78852116,28.12017939,-4.168813903,30.81417224,-26.64549008,4.150823904,-30.7429653,26.59201927,248.6507838,212.3324141,228.4818828,3.370458135,4.043811763,3.014288048,249.0700809,212.8773625,228.8417926,3.364002901,3.922180859,3.178721131,0,-116.2124791,116.8712087,0.08573705516,-118.2929203,114.3895056,0.03985376899,-116.1388968,116.9276615,-0.2382806474,-114.2836953,119.0873232,49.98668665,49.98667502,2665.666294,2662.935018,71.8332309,-52.16841822,4.0542092,1
1775,48,32,48,0,1,1,1,1,1,1,1,0,1,1,1,244.5778053,216.0736077,230.9350854,22.14176197,51.78550104,53.60625406,250.3427774,214.9922152,226.324802,25.81289519,49.98058404,53.11286174,0.4943621312,34.97169977,-35.46609412,-0.5869293486,-34.6702215,35.25711137,244.3206495,214.8065168,229.5205499,10.54403318,14.23732833,13.03660563,249.9231627,214.9155297,225.9140131,16.78304954,7.897445365,12.70742772,0,-115.7313486,115.4953084,154.0489394,-89.68185795,42.46907136,0.6256658427,-116.8909284,116.3786565,-15.86969192,117.4825749,-165.2344722,49.98319637,49.98440906,3322.115746,3013.545603,222.4621759,-47.35217909,4.1640538,1
1776,48,32,48,0,1,1,1,1,1,1,1,1,0,1,1,248.1593579,216.5747666,225.2359758,9.874593554,7.672141993,12.00840731,250.0466064,217.227474,224.0645929,12.25899987,3.430418735,11.29328375,-7.336807648,-1.135917509,8.47257688,7.384270788,1.132786171,-8.517203147,248.1496709,216.5706376,225.2305758,1.087937363,7.482465165,5.816285913,249.9909724,217.2215481,224.0128126,7.269746675,2.981474255,4.04512323,0,-117.5613718,114.9298128,115.6334754,-96.29810785,75.21897744,0.2549078039,-117.9447696,115.1299043,-7.733002326,175.1942561,-178.51134,49.98780624,49.9877976,2443.585877,2442.979233,42.48239102,-72.08153252,4.075635,1
1777,48,32,48,0,1,1,1,1,1,1,1,1,1,0,1,245.249304,217.50577,227.9025474,41.75353426,43.58921567,20.30971277,246.0513599,221.6248477,224.3913236,42.76738288,43.77087926,16.62380588,-29.27374059,29.3454214,-0.07165710713,29.38426318,-29.4074634,0.02331631818,245.1779273,217.3052558,227.6011675,6.825434593,9.782833192,13.94418414,245.1226477,220.6931792,224.1592517,10.89434826,9.614685863,7.951815424,0,-116.7445877,114.4472296,-107.9026136,-53.05116057,104.8599379,0.8937199193,-117.3535137,113.7936839,36.76555315,176.8885129,-82.22403242,49.98557614,49.98469625,2807.837606,2979.25649,62.05361784,19.37922956,4.0913375,1
1778,48,32,48,0,1,1,1,1,1,1,1,1,1,1,0,247.2942087,215.5083004,227.2371353,3.749860801,8.593395953,9.227613273,247.3446475,217.532602,226.5345404,6.467220247,9.768915447,6.382297415,-1.20743843,7.189720011,-5.982281407,1.20306602,-7.12002676,5.916958974,247.2911601,215.4922386,227.2138502,3.3098049,4.146480905,6.617260922,247.3427299,217.5317558,226.5312714,6.224695508,6.309155029,0.4865660381,0,-116.8342358,115.3854485,-67.40994734,-66.741793,114.1263045,0.3984984096,-116.8921972,115.1511831,29.45914311,-147.2831764,-79.4828585,49.98788536,49.98789982,2425.790754,2417.406176,44.36878854,-81.44152864,4.0119322,1
1779,48,32,48,1,0,1,1,1,1,1,1,1,1,1,1,247.5949552,215.4936436,226.8948014,3.791226137,7.598157032,8.167875115,247.6297823,217.4596905,226.2721646,6.312225459,8.928682466,4.97653643,1.423965913,-6.357709695,4.933727328,-1.422652862,6.30178293,-4.879148329,247.5920213,215.484021,226.880952,3.283018652,4.001772271,6.442214831,247.6280476,217.4595767,226.2699092,6.022090726,6.222709261,0.3066668043,0,-116.9519626,115.3951022,-63.79882917,-68.47507791,114.9310798,0.3776603444,-116.9962493,115.1680205,29.33427455,-145.9036129,-70.60516369,49.98792435,49.9879121,2418.831698,2413.798783,44.64579372,-79.72418388,4.0374423,1
1780,48,32,48,1,0,1,1,1,1,0,1,1,1,1,1,248.756268,212.4508684,228.6161806,6.177284735,32.80082489,28.07610774,249.1777831,213.0153825,228.9615231,6.160803718,32.69690669,28.0347184,4.167398871,-30.74119819,26.57368296,-4.149407545,30.6677393,-26.51846603,248.6436229,212.3469932,228.4754784,3.368258631,4.093791998,3.031731287,249.0649285,212.8916122,228.8305083,3.366084129,3.873461924,3.165232931,0,-116.2153675,116.864101,0.2071384414,-118.3933383,113.5745708,0.04139573273,-116.141651,116.9219091,-0.3581168104,-114.1324906,119.8772288,49.98668267,49.98668991,2666.639702,2660.852717,71.69539026,-51.9505976,3.9071648,1
1781,48,32,48,1,0,1,1,1,1,1,0,1,1,1,1,275.9621671,337.7435008,311.986635,11.02132503,17.43446926,18.0389283,279.6693395,339.3598705,313.7062623,12.98991759,14.81958651,17.64557998,-1.09354773,-13.30289371,14.39585472,5.483141862,5.847273422,-11.3311821,188.5594622,254.8420929,261.4681079,3.473151023,5.033748939,4.125329058,190.8422045,258.4273651,264.6623205,6.557844631,10.23612319,9.392672209,0,-111.2231993,97.88905521,97.48785696,-28.75712705,-151.4573867,0.02527258579,-111.1797162,98.02766859,-31.71419065,-140.4693162,73.62059407,49.97101626,49.98303573,4731.389512,4485.390434,335.7162268,-469.4618424,3.88628,1
1782,48,32,48,1,0,1,1,1,1,1,1,0,1,1,1,248.2108979,216.8409844,224.8902376,6.702622295,7.526240991,9.810067023,249.9563657,217.5634673,223.6553781,9.82328993,3.540318565,8.740394133,6.417485333,1.170322606,-7.587811891,-6.459131098,-1.161991189,7.621114483,248.2073192,216.8401501,224.8884373,0.7880985929,7.330057762,5.946049746,249.9348624,217.5617851,223.6351769,7.186760538,3.102564055,3.878231635,0,-117.6945911,114.7970946,122.45449,-95.57544193,77.11485683,0.2708463092,-118.0649256,114.9712456,-5.284333073,178.0281972,-175.8629625,49.98786656,49.98788222,2428.391308,2421.629172,47.50953712,-75.73041625,4.0788948,1
1783,48,32,48,1,0,1,1,1,1,1,1,1,0,1,1,243.8737052,216.0758901,231.765312,25.19159122,57.84535476,59.8925983,250.265207,214.3899697,226.3065025,28.7487205,55.91505284,59.36415512,-0.556170008,-38.77783574,39.33400779,0.6625592806,38.44267902,-39.1052345,243.5441609,214.5050244,230.0391001,11.93190339,15.82300455,14.54093935,249.7410682,214.2995171,225.7881265,18.08577752,9.219751894,14.23724239,0,-115.452082,115.5506431,152.6216108,-90.65784982,40.87707719,0.6884430056,-116.7779378,116.5634754,-17.56579903,111.3079763,-163.8885896,49.98255344,49.98274727,3483.51922,3411.128415,256.8033139,27.35289593,3.9212254,1
1784,48,32,48,1,0,1,1,1,1,1,1,1,1,0,1,247.3372138,215.4727403,227.215704,3.754979343,8.37546054,9.021281035,247.377814,217.5125256,226.5184859,6.462744732,9.63094345,6.078653945,1.185071616,-7.088908059,5.903815018,-1.181674975,7.021062115,-5.839404133,247.3343174,215.4585418,227.1948468,3.335447383,4.126832981,6.624071114,247.3759993,217.5116574,226.5153526,6.23031029,6.37176166,0.4833484599,0,-116.8391399,115.4017052,-67.43678934,-65.89698515,114.6361807,0.3998595508,-116.8954895,115.1640767,29.68706573,-147.2044514,-72.66809099,49.98790476,49.98789093,2421.53613,2419.177951,44.14652893,-81.18964248,3.9788036,1
1785,48,32,48,1,0,1,1,1,1,1,1,1,1,1,0,244.901449,217.6007869,228.1308262,48.67269672,50.7774654,23.39934898,246.6194732,222.6353258,223.7269285,49.92638355,50.98199877,19.76015476,33.62197588,-33.43057166,-0.1919899021,-33.74158606,33.4951216,0.245860672,244.8176014,217.305516,227.6972627,8.197538421,12.53389307,15.56880975,245.4337405,221.4076783,223.4414644,13.16021573,12.3552826,9.610648984,0,-116.6668162,114.4045887,-124.5780218,-47.41560356,103.4543221,1.088211756,-117.5309463,113.6904934,31.03278074,171.0507555,-83.23938955,49.9847333,49.9834493,2963.9347,3273.363139,78.72193707,76.5852506,4.0564108,1
