run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1786,48,32,48,1,1,0,1,1,1,1,1,1,1,1,1,249.2220608,217.3102137,223.3231834,8.701733334,3.744640068,7.589806815,248.3873661,217.7748823,225.1084005,5.345297744,7.313620078,8.687322626,-5.214119209,-1.461477871,6.675597418,5.162772648,1.466936379,-6.629710264,249.208637,217.308609,223.3110144,6.868626925,3.198316716,3.44687681,248.3844352,217.7741422,225.1081016,0.7565293786,7.050054456,5.510059995,0,-118.3179052,114.5891864,-6.446356155,-177.3037663,178.5687715,-0.1604481963,-117.8370734,114.5234315,96.5427936,-95.40818477,80.2642292,49.98789775,49.98789459,2423.23266,2418.101479,50.22791896,-74.6176116,3.978187,1
1787,48,32,48,1,1,0,1,1,1,0,1,1,1,1,1,249.4612478,214.5723001,225.7232971,24.5795041,51.80610401,54.21473095,244.918993,217.0994728,231.4853082,20.88853971,53.40214371,54.64321639,-0.2674271038,-35.7903366,36.05762094,0.2008628787,35.93162191,-36.13262477,249.0511071,214.4958913,225.3638347,15.88765108,8.367296853,12.19841706,244.6343602,215.6635048,230.0645346,9.611064219,14.73412449,13.03482189,0,-117.4439634,115.7694392,-16.1226174,115.0130542,-160.9036549,-0.5495569688,-116.0987915,115.0672918,152.9552474,-90.4867859,47.06091986,49.98432443,49.98330618,3022.059969,3286.693666,135.5342901,39.9794454,3.9671298,1
1788,48,32,48,1,1,0,1,1,1,1,0,1,1,1,1,249.6127767,216.8277501,223.3854962,9.886155002,3.601546568,8.789588176,248.6555572,217.3262869,225.2480624,6.852742562,7.506602851,9.737746042,-6.592573531,-1.160334376,7.752916705,6.529273959,1.160977209,-7.690238582,249.5898957,216.8260473,223.3632177,7.1284235,3.179822143,3.707925887,248.6520032,217.3253508,225.2457756,0.9491628669,7.315780799,5.679726113,0,-118.2801423,114.8271572,-7.359485803,177.679272,-179.2406575,-0.1665692223,-117.7687269,114.7410516,109.7941216,-95.2345686,78.10968016,49.98789068,49.98785457,2425.531036,2425.509948,49.5004778,-73.59613383,3.9769245,1
1789,48,32,48,1,1,0,1,1,1,1,1,0,1,1,1,306.5691618,230.0375605,375.1049572,20.39215158,11.79139154,19.25719848,309.644497,235.0321846,376.3856018,20.93966328,14.25717789,17.09624555,-17.49176641,1.869442213,15.62191013,15.56245723,-6.536936532,-9.025770468,267.9581828,157.6376829,268.3200317,6.794924887,4.433571023,6.679690391,272.2493872,160.5553628,272.6498548,11.86801374,7.945072707,12.08665454,0,-100.8916694,139.4087542,114.7310384,-2.019655948,-101.0251535,0.09427131595,-100.8607243,139.554532,-31.33654653,-134.3937034,110.6891215,49.97409134,49.98278247,4372.176394,4278.700407,423.3789099,-618.6206066,3.8958488,1
1790,48,32,48,1,1,0,1,1,1,1,1,1,0,1,1,251.1101747,218.2621121,220.3182907,25.38950217,6.749563257,30.16257536,251.5051362,218.8971683,220.612649,25.36943037,6.731601112,30.08769241,-23.93630568,-4.502221046,28.43839547,23.8987762,4.489249054,-28.38816043,250.9898146,218.1754333,220.2302355,3.329265878,4.095814297,3.10331985,251.3854687,218.8060637,220.5233505,3.474809222,4.085366469,2.866109758,0,-119.3717294,114.2035875,-2.664410705,-119.3323539,111.7629373,0.05652803267,-119.3035869,114.244472,2.414675847,-119.6249514,116.6860617,49.98684302,49.98684231,2634.309248,2630.559738,83.33359126,-40.23526582,4.1330116,1
1791,48,32,48,1,1,0,1,1,1,1,1,1,1,0,1,253.1839011,213.8911886,223.5731426,60.65223086,24.74584483,58.68332757,248.2973381,220.7141359,222.1623235,60.32042576,29.05016636,57.33142681,-39.61438024,0.1317799794,39.48258525,39.42553235,-0.2185466549,-39.20698103,251.7043517,213.5541975,221.7978894,14.46173514,11.56628379,14.75081274,247.8507814,220.1395721,222.0377215,14.79568497,18.89271245,10.26183035,0,-118.5047803,115.9903765,-79.17800752,29.53146964,148.6349361,1.042338919,-117.7539244,114.662372,74.10414191,-137.3036886,-12.63807486,49.98229989,49.98262125,3527.309355,3429.2252,276.3085456,35.23674903,4.1676687,1
1792,48,32,48,1,1,0,1,1,1,1,1,1,1,1,0,247.2806842,218.0148066,224.8244902,9.223458801,6.27993481,5.95330857,246.2742899,219.8317241,225.5417741,8.250730288,9.770726113,3.408414318,7.081422116,-6.066547902,-1.014883434,-7.118171115,6.111089482,1.007070598,247.2773082,218.013189,224.8234775,5.723689991,0.9216048088,5.763300902,246.2549877,219.813385,225.5404683,3.908180533,7.505553223,3.066080395,0,-117.8273058,114.1936865,-35.72631408,-77.68947599,143.7927894,0.1696293983,-117.5231628,113.8654436,58.60831726,-122.3727125,44.89113334,49.98786412,49.98787546,2429.346277,2422.525456,45.04758044,-77.63706614,4.0086922,1
1793,48,32,48,1,1,1,0,1,1,1,1,1,1,1,1,249.2155107,217.3192976,223.3251319,8.683873536,3.736498717,7.577348147,248.382814,217.7857306,225.1103807,5.334670572,7.314966821,8.674657911,5.20542844,1.459686629,-6.665133003,-5.154150177,-1.465344768,6.619476063,249.202112,217.3176566,223.3130256,6.854965343,3.189766013,3.441041464,248.3799037,217.7849741,225.1100785,0.7618192594,7.051908806,5.503355115,0,-118.3178752,114.5855352,-6.516626815,-177.3095143,178.4655613,-0.1602709137,-117.8374826,114.5197469,95.411629,-95.47778291,80.31200814,49.98789362,49.98789936,2424.222706,2417.071752,51.10365307,-75.54502211,4.1159064,1
1794,48,32,48,1,1,1,0,1,1,0,1,1,1,1,1,249.69644,216.7279969,223.5354353,10.75499197,3.592703091,9.748607971,248.6353038,217.2364485,225.3498451,7.971066581,7.568052839,10.48759311,7.120461317,1.114384051,-8.235008981,-7.052899447,-1.115262963,8.16799359,249.6654927,216.7255412,223.5059549,7.241056668,3.16431308,3.807894211,248.6308047,217.2346494,225.346688,1.194640909,7.376237423,5.531226372,0,-118.2377549,114.8970785,-9.101826755,176.580418,178.139023,-0.1607136026,-117.7205066,114.792444,109.5912664,-95.27898136,76.82154555,49.98779583,49.98790133,2445.66209,2421.31051,53.4109328,-77.869331,4.0097813,1
1795,48,32,48,1,1,1,0,1,1,1,0,1,1,1,1,249.8172788,213.8708282,225.8553798,29.75787707,57.72222883,61.2559258,244.037352,216.9588873,232.0985665,26.1387133,59.37161938,61.54842061,0.7127937014,39.66879109,-40.3815808,-0.6285780027,-39.8242939,40.45287575,249.2401791,213.772323,225.3416459,18.53060468,9.614048508,14.41353536,243.6674136,215.1856549,230.3645459,12.36095806,16.11568125,14.62013239,0,-117.3814567,116.0330687,-18.85047196,110.9447615,-164.6788766,-0.610411611,-115.8777369,115.0818688,151.2741136,-90.71013162,39.78592867,49.98245115,49.98218243,3481.493896,3544.988064,164.5230698,151.7659378,3.9592124,1
1796,48,32,48,1,1,1,0,1,1,1,1,0,1,1,1,251.1047192,218.2616373,220.3063788,25.40859241,6.747707564,30.18037079,251.5133253,218.8951755,220.6115372,25.39366467,6.732744463,30.11252629,23.95645969,4.499951821,-28.45653829,-23.91890177,-4.489325536,28.40809862,250.9851297,218.1750522,220.2187675,3.309163089,4.09340929,3.067894902,251.3925709,218.8040396,220.5213086,3.492635621,4.087725819,2.901664495,0,-119.3740644,114.2012898,-2.192160325,-119.3456123,111.6542653,0.05494076581,-119.3061776,114.244418,1.938815076,-119.6163938,116.7378163,49.98684889,49.98682185,2634.057927,2631.47142,84.14935232,-40.89697486,4.0228336,1
1797,48,32,48,1,1,1,0,1,1,1,1,1,0,1,1,309.6388613,235.1787638,376.0122408,19.80376789,14.11588311,16.16977316,307.4974707,231.605513,375.7696237,18.76004312,11.13439087,17.5966586,-13.80653493,6.640426313,7.16529713,15.68678305,-1.928830029,-13.75897653,272.1700883,160.7288291,271.2527734,11.90308201,8.0447575,11.98202002,268.8320126,158.7896116,267.8818745,6.40366379,4.210452814,6.230740858,0,-101.3714176,139.2263575,-27.94635682,-132.266911,113.5979619,-0.04018860115,-101.3108451,139.1203677,119.7694311,1.043487529,-96.68066912,49.97356372,49.98307617,4440.237941,4205.113168,-507.3818255,289.8398531,3.884366,1
1798,48,32,48,1,1,1,0,1,1,1,1,1,1,0,1,247.5518893,218.1113475,224.640709,10.58112483,8.346774861,6.066093791,246.5898627,220.0035477,225.3196175,9.841069088,11.21585894,3.359830952,-7.734309533,6.747738907,0.9862954889,7.77981183,-6.800434388,-0.9796524828,247.5465068,218.1061314,224.6377314,5.639147719,1.072747227,5.875100522,246.5538328,219.9645672,225.3165239,3.996616138,7.50573051,3.002368597,0,-117.9137319,114.1875354,-36.63748489,-70.56856981,142.974947,0.17876161,-117.6258843,113.8479651,57.20370117,-123.9574798,42.44336184,49.98786948,49.98778611,2432.615804,2440.443767,36.10943589,-67.68111933,4.0227712,1
1799,48,32,48,1,1,1,0,1,1,1,1,1,1,1,0,252.2772155,214.7715265,223.3520454,52.38200487,20.66159821,50.72401884,248.3744532,220.6873801,222.8210286,52.10606379,25.14661849,49.54437433,34.64202467,-0.09626786511,-34.54554539,-34.47132767,0.1698221287,34.30170692,251.1347832,214.5089476,221.9761546,12.06871164,9.65018829,12.36468128,248.046123,220.2740148,222.7236725,12.46119175,17.11011885,8.271834025,0,-118.5192074,115.6000038,-77.06856846,30.74349024,150.9676073,0.8498897488,-117.8043466,114.5146435,70.98396991,-135.1659764,-3.793654957,49.98333586,49.9845538,3274.673489,2978.642274,222.4307764,-48.17466374,4.0364344,1
1800,48,32,48,1,1,1,1,0,1,1,1,1,1,1,1,245.9448721,218.7280481,225.611542,6.68800252,8.342509186,3.449970595,247.5611722,218.2254625,225.6497466,7.66576152,4.439418729,5.789399306,5.564724601,-4.214036599,-1.350699213,-5.520739788,4.16141944,1.359307739,245.9342781,218.7209604,225.6107015,3.613804361,7.156663926,2.987492744,247.5591919,218.2248778,225.6490433,5.252180728,1.331001097,5.525060121,0,-117.5534939,113.8773347,51.42867584,-124.026033,49.35356315,-0.0698068369,-117.6750341,114.2589166,-32.69040072,-81.71531824,143.1470259,49.98791621,49.98790231,2421.257147,2415.087762,46.67485845,-78.66622554,4.0397234,1
1801,48,32,48,1,1,1,1,0,1,0,1,1,1,1,1,245.5145415,219.8831505,224.6757508,33.72399298,34.41777311,12.15601334,246.2630872,217.8028161,227.7617384,32.83022805,33.90061557,15.90969682,23.51766532,-23.47102423,-0.04707975577,-23.33173389,23.30654243,0.02496059001,244.8814106,219.337177,224.5203615,8.718697246,7.972166529,5.47308461,246.2007447,217.6998067,227.5778678,5.788899729,7.154297577,11.54998696,0,-117.8457674,113.3411804,41.29947734,-170.3846187,-74.07488901,-0.5970019486,-117.3630648,114.0089409,-89.0536987,-55.7053974,109.9379794,49.98582013,49.98663687,2741.423202,2622.891562,102.1224922,-75.21831551,3.9542808,1
1802,48,32,48,1,1,1,1,0,1,1,0,1,1,1,1,247.0881598,216.9332996,226.0536486,6.439220116,9.634230396,5.726959556,247.8995619,215.9998787,227.4294749,3.79029687,8.140467476,8.844950422,-1.23472264,6.814453012,-5.579726629,1.227920651,-6.84555579,5.617642126,247.0863112,216.9324245,226.0517153,6.201935131,6.682163944,0.6726367089,247.8968813,215.9859236,227.413509,3.373350943,4.206737653,6.74288439,0,-117.3192267,114.7533117,29.80379054,-148.5797633,-39.67414694,-0.3160729451,-117.1220283,115.1075651,-67.0215976,-62.1375922,117.2693216,49.98789172,49.98790594,2424.321068,2416.069205,44.05369784,-78.81892955,4.0486949,1
1803,48,32,48,1,1,1,1,0,1,1,1,0,1,1,1,248.233133,219.8656426,221.7599504,59.7629281,28.73471129,56.86736239,253.8745259,214.3806735,223.807212,59.90456076,24.27591,58.01459818,38.98223372,-0.08618680251,-38.89605097,-39.04091807,0.002645870995,39.0382735,247.796352,219.3346653,221.632123,14.46400759,18.82339804,10.330098,252.4280991,214.0305159,222.0201706,14.14643496,11.42897725,14.68766257,0,-118.7895221,113.5337567,73.36896523,-138.3391174,-12.23642191,-0.9271033549,-119.3927295,114.9428634,-79.3287447,28.14843374,148.5355109,49.98277444,49.98240158,3396.291955,3502.84381,154.8062811,146.040248,3.9688572,1
1804,48,32,48,1,1,1,1,0,1,1,1,1,0,1,1,246.684176,219.5099277,224.6414948,10.94030143,12.27608514,3.439752725,248.4157407,218.605202,224.7250449,11.42249681,9.508111036,6.428247881,8.35905817,-7.754083922,-0.6055235596,-8.274367319,7.658786824,0.6150265003,246.639718,219.4648236,224.6361772,4.199783413,7.787805533,3.185360085,248.4072764,218.5983592,224.7186833,5.474446449,1.515328314,6.294617418,0,-117.9778022,113.6246439,54.59806702,-128.6103095,34.81696153,-0.1243324862,-118.0978845,114.0933576,-38.88571668,-49.6341461,143.4690772,49.9876635,49.98793788,2469.842122,2422.141611,72.51449384,-101.2027282,4.2537924,1
1805,48,32,48,1,1,1,1,0,1,1,1,1,1,0,1,395.0689866,281.6184925,230.3157202,17.718778,19.19748391,13.00963008,396.129333,283.810377,233.7677638,15.50365498,18.89693216,14.2902023,12.17847138,-13.34672842,1.166303088,-5.59527403,10.35063778,-4.757131749,294.9722877,240.3899334,153.2209471,4.283587401,3.867552943,3.063486908,297.8672972,243.5441631,155.2806481,8.663738591,9.115378737,5.833965208,0,-140.0673742,109.4598234,83.69985621,-61.37063819,-143.9834737,0.05872328964,-139.9394384,109.5291017,-29.47527665,-164.6983306,79.2202912,49.97214406,49.98319624,4745.502917,4227.30198,637.1711777,-115.2775917,3.9551916,1
1806,48,32,48,1,1,1,1,0,1,1,1,1,1,1,0,243.4412411,220.1864235,227.0907824,25.79553166,21.69541794,5.623012291,243.7728261,220.8030903,227.4755423,25.71892889,21.67256373,5.620452252,24.43146732,-20.48181416,-3.949786265,-24.3859124,20.43581752,3.949964589,243.3703796,220.1230984,227.0333298,3.413945001,4.068974717,3.075503015,243.704445,220.7266356,227.4156176,3.18146167,4.190535322,3.07344298,0,-117.1574827,113.1325724,-2.172728286,-119.4619492,113.1131338,0.04074117888,-117.0711307,113.1725264,2.172091249,-115.1199521,112.9998088,49.9871303,49.98712211,2577.689722,2573.48761,57.71708645,-65.52749248,4.0008918,1
1807,48,32,48,1,1,1,1,1,0,1,1,1,1,1,1,245.9432647,218.730233,225.6075476,6.696922085,8.360760632,3.453925295,247.5652872,218.2262428,225.6432637,7.682530764,4.454376103,5.792848114,-5.574977009,4.231079276,1.343885648,5.530939227,-4.178554564,-1.352397654,245.9326549,218.7230682,225.606635,3.613955827,7.166327962,2.99666811,247.5633132,218.2256563,225.6425502,5.265540497,1.319332815,5.531210758,0,-117.5545749,113.8758054,51.64173701,-123.9730892,49.24385716,-0.06980390326,-117.6774351,114.2582033,-32.70661857,-81.65525395,143.2373225,49.9879098,49.98790714,2421.255764,2415.355781,46.6834506,-78.69217307,4.0966831,1
1808,48,32,48,1,1,1,1,1,0,0,1,1,1,1,1,247.0581597,216.9323416,226.0794041,6.434078955,9.772616422,6.062388569,247.8549337,216.0303103,227.4627676,3.783581629,8.387910407,9.052251702,1.269688691,-6.953346344,5.683640964,-1.26367827,6.986215286,-5.722556365,247.0561399,216.9314667,226.0772214,6.177903865,6.588240549,0.6214611095,247.8519729,216.0142736,227.4443202,3.330710478,4.220739855,6.715947911,0,-117.3095856,114.7518707,29.43653259,-148.6294866,-44.6677546,-0.3126097581,-117.1098268,115.1000239,-66.70461074,-63.39603468,116.6625127,49.98789747,49.98789006,2422.660769,2420.040559,44.45157656,-78.96245646,4.0827715,1
1809,48,32,48,1,1,1,1,1,0,1,0,1,1,1,1,246.4883398,222.0573781,223.0162064,50.46335858,51.65235681,20.27374124,245.4559497,218.197489,228.2546425,48.99009347,51.20578165,23.83891992,-34.04462624,33.9016499,0.1427452723,33.78759791,-33.67767266,-0.1101721681,245.2229485,220.902306,222.7297477,13.38337862,12.80878667,9.889347175,245.3555481,217.9093928,227.7869313,8.312113848,12.95324003,15.80705317,0,-118.5920402,112.6120308,29.45645163,169.2050426,-83.54580734,-1.024088618,-117.5538434,113.4352111,-127.0387978,-48.04336699,102.69583,49.98344703,49.98451708,3282.752089,3010.18112,209.3463966,-33.36655901,4.0791137,1
1810,48,32,48,1,1,1,1,1,0,1,1,0,1,1,1,246.2826348,219.3254322,224.7405336,9.105512225,10.6672192,3.412455768,247.9995968,218.6234041,224.8075495,9.775862656,7.548294988,6.120536796,-7.4834276,6.581161314,0.9023047613,7.408977528,-6.502351246,-0.9065896919,246.248579,219.2954355,224.7366704,3.987530055,7.55723628,3.079126178,247.9932115,218.6193216,224.8039409,5.454088899,1.271863195,5.942456629,0,-117.8909563,113.6130634,54.5665232,-126.0381034,40.98786405,-0.101203962,-118.0211384,114.0420443,-36.72525087,-62.83857711,143.3189962,49.98784399,49.98785096,2433.767399,2426.059056,46.33328235,-76.93630751,4.0079379,1
1811,48,32,48,1,1,1,1,1,0,1,1,1,0,1,1,248.3060138,219.9057206,222.282197,53.33796797,25.74556994,50.72673738,253.1249663,215.1045426,223.629553,53.44401488,21.15473865,51.75212164,-35.17156348,0.108421935,35.06342747,35.22860491,-0.03511528534,-35.19320041,247.9621167,219.4981747,222.1798501,12.62336848,17.48769342,8.722519615,251.9444698,214.8196407,222.1636577,12.20836943,10.00358234,12.75333062,0,-118.697046,113.5656922,70.53208862,-136.6808216,-4.915804496,-0.7814188108,-119.2704388,114.7757147,-77.94613983,29.04860808,150.7181764,49.98426464,49.98325118,3048.476705,3296.832309,86.54099559,105.0217787,4.0824463,1
1812,48,32,48,1,1,1,1,1,0,1,1,1,1,0,1,243.4285729,220.1915755,227.0929853,25.85019616,21.74877572,5.624038655,243.7683863,220.8201768,227.4771032,25.78066294,21.73274039,5.621053544,-24.4835397,20.53301931,3.950378223,24.43767744,-20.48911449,-3.948704184,243.3574566,220.1278384,227.0353365,3.385198671,4.049561376,3.075853687,243.6992748,220.7429268,227.4162505,3.210402397,4.208639158,3.073132085,0,-117.156323,113.129,-2.296071724,-119.1427665,113.1141965,0.04320573934,-117.070696,113.1691105,2.265112517,-115.4441514,112.9917193,49.98712152,49.98711791,2578.683669,2573.05286,58.3712599,-66.1155654,3.9979735,1
1813,48,32,48,1,1,1,1,1,0,1,1,1,1,1,0,395.1411568,281.0434347,229.2105172,20.91625775,23.02674414,13.30523705,396.93512,284.2934393,234.7966026,18.99639786,23.12286049,15.78584363,-16.56790894,20.09567613,-3.528454024,10.03663537,-17.13026553,7.092972723,296.3099576,239.8248278,152.6219399,7.91539949,7.15536169,5.452650013,301.2294336,244.6833968,155.7768979,13.49280433,13.35503507,8.603982677,0,-140.2626183,110.0404354,115.1707642,-29.73443191,-123.4144528,0.09972122293,-140.1261837,110.2411303,-32.06737989,-170.3823066,79.46460088,49.97570451,49.9794697,4495.509381,4489.634712,865.0021674,-342.5410095,3.9689295,1
1961,32,64,24,1,1,1,1,1,1,1,1,1,1,1,1,203.8934294,264.9548349,224.8733489,3.87820954,2.627048211,5.692206361,204.3289292,265.341201,225.6958134,3.818334991,3.172033946,5.080953293,0.009004624765,0.005457978819,-0.01429503949,-0.009084467138,-0.006092550802,0.01534120464,203.8834648,264.9594399,224.8759282,3.877646238,2.626588112,5.69193878,204.3189434,265.3458327,225.6983783,3.817748714,3.171666259,5.080641024,0,-115.597486,135.9357434,-6.737538214,-114.2945356,135.5970704,0.10308183,-115.5564637,136.0098875,6.644350331,-116.7760909,136.0026907,49.98618954,49.98619127,2765.927471,2757.733213,21.43821751,-132.708233,4.0273232,1
1962,32,64,24,1,1,1,1,1,1,0,1,1,1,1,1,203.8951399,264.6018693,225.3264688,6.817704835,8.27096822,5.969111023,204.5689995,263.6252383,227.5536049,3.434255631,7.727164399,9.904013138,1.501658263,-6.56362152,5.062139946,-1.481664649,6.58777392,-5.105922704,203.8840569,264.6056618,225.327837,6.526256524,4.935578184,2.933541932,204.557435,263.618041,227.5448346,2.821701314,3.916569444,8.403411476,0,-115.3005495,136.1005324,20.87292957,-157.2942418,166.1164396,-0.323025603,-115.1203001,136.3192897,-56.62056102,-57.87386255,125.9504192,49.98608389,49.98607642,2787.17418,2780.597303,17.17354057,-135.9689915,4.0385461,1
1963,32,64,24,1,1,1,1,1,1,1,0,1,1,1,1,203.8993091,264.5956992,225.3295418,6.817069961,8.263443872,5.953418366,204.5737566,263.6206845,227.5596589,3.433438202,7.715106812,9.899415378,-1.501512922,6.549429834,-5.047731565,1.481258702,-6.574878872,5.093807938,203.8882668,264.5994903,225.3309072,6.526666968,4.943065947,2.926818851,204.5621335,263.613448,227.5509032,2.823169037,3.91822271,8.406958022,0,-115.2990367,136.1028419,20.88615816,-157.2982021,166.0645156,-0.3229585778,-115.1182493,136.3215319,-56.63246081,-57.76387513,125.9968118,49.98607727,49.98608289,2787.973959,2779.722047,17.3968797,-136.218335,4.0474699,1
1964,32,64,24,1,1,1,1,1,1,1,1,0,1,1,1,204.3799394,264.854646,224.6303643,5.220903503,5.748944349,10.07611358,205.7756757,265.7138074,224.066733,9.010887242,3.955386422,8.380673114,5.062533478,1.415728704,-6.478094898,-5.105395843,-1.408429501,6.513995839,204.3681527,264.8583026,224.6323259,0.7754545794,5.430061773,7.625894354,205.7515784,265.7165366,224.0569058,7.355155505,3.478019076,5.138987067,0,-115.8612626,135.9011725,-63.41707996,-80.1432965,109.6489352,0.4321691377,-116.1373426,136.1286482,5.441149065,177.724638,176.5587922,49.98611501,49.98611451,2780.744351,2773.122366,11.84160559,-142.7467152,4.0122375,1
1965,32,64,24,1,1,1,1,1,1,1,1,1,0,1,1,204.3826432,264.8538936,224.6310587,5.193290198,5.74228035,10.0655733,205.7691079,265.7103334,224.0667502,8.972535222,3.950325317,8.35636343,-5.035862516,-1.426684812,6.462734895,5.078267212,1.418185638,-6.496269048,204.3708733,264.8575705,224.6330093,0.7912119436,5.420371219,7.627790988,205.7452271,265.7130527,224.0569837,7.329777057,3.468095806,5.12295314,0,-115.8614329,135.9014195,-61.87890934,-80.22823664,109.7741581,0.4313752368,-116.1364353,136.1278198,5.493660266,177.852831,176.5046998,49.98610954,49.98612057,2780.306581,2773.453146,11.17250266,-142.0330304,3.966963,1
1966,32,64,24,1,1,1,1,1,1,1,1,1,1,0,1,203.2130265,265.7804892,224.6455374,10.85099779,6.743862446,9.563722574,201.9053668,267.5324907,225.4664502,9.292567739,9.861845231,4.116535419,-7.965621297,6.337246587,1.62854346,7.992814437,-6.377941699,-1.614711216,203.2027967,265.7817825,224.6472123,7.185579843,1.583204671,9.297706281,201.8771,267.5168672,225.4665544,4.451238415,7.332463781,3.458875737,0,-115.6507312,135.72877,-35.01629683,44.37581321,153.4356321,0.2202878503,-115.3595213,135.336085,67.40921661,-119.8343458,79.2860816,49.98608909,49.98609632,2785.028763,2777.736838,18.02477408,-134.0192199,4.030079,1
1967,32,64,24,1,1,1,1,1,1,1,1,1,1,1,0,203.2157735,265.7780401,224.6459197,10.84004205,6.759690386,9.568905739,201.91131,267.5449875,225.4655652,9.302047,9.886700887,4.110506897,7.95924397,-6.339191346,-1.619875919,-7.986832792,6.378520988,1.608489736,203.2055616,265.7793402,224.6476177,7.171316618,1.614301261,9.304906628,201.8829109,267.5292551,225.4656716,4.474427111,7.358060458,3.4566467,0,-115.650775,135.7297065,-35.22930858,43.80715704,153.4345297,0.2238093017,-115.3594669,135.3362792,67.15637601,-120.0199351,79.17343998,49.98609182,49.98609427,2784.51835,2778.108291,18.75056924,-134.834154,4.0406799,1
1968,32,64,24,0,1,1,1,1,1,1,1,1,1,1,1,203.8512247,263.6776187,226.4503131,3.465849404,7.134165357,9.718949628,204.29957,265.1677351,225.9524797,6.922735825,7.645516222,5.58193054,-1.38258521,5.942197355,-4.559450491,1.403017501,-5.901291481,4.498433552,203.8398181,263.6702951,226.4461624,2.988406713,3.87442996,8.505895056,204.2876041,265.171017,225.9546186,6.693634331,4.801804833,3.102768786,0,-114.7220847,136.5653009,-60.50735247,-59.30862658,124.0681526,0.4896374665,-114.8487306,136.5642313,22.90071299,-156.5210041,172.0869745,49.9860866,49.98609465,2786.139473,2777.492717,22.87534279,-133.4501054,4.0152296,1
1969,32,64,24,0,1,1,1,1,1,0,1,1,1,1,1,189.6012421,442.7713846,266.1536721,14.69540534,23.24811122,25.89522506,196.1703016,444.2739814,270.681677,17.32066391,21.3717152,26.55393246,3.750709615,18.43887196,-22.1897645,-7.559840917,-12.30017428,19.859877,123.8614846,326.3199749,231.6778903,5.808340384,9.097626842,8.718584142,127.3845297,331.4009841,237.2481974,9.334252734,14.38758205,15.12418628,0,-111.2902579,117.6539415,125.4176467,12.5578253,-144.1344066,0.221083468,-111.1847066,117.6774526,-30.4377637,-142.9611531,82.81437384,49.97264828,49.97997182,4794.456086,4720.256761,1002.567278,-322.7545711,3.8804726,1
1970,32,64,24,0,1,1,1,1,1,1,0,1,1,1,1,204.8952005,261.6485612,227.7861615,6.344105906,22.90358134,19.00944972,205.4920037,261.8416304,228.7113283,6.341532927,22.83863857,19.03166781,-4.36873111,21.83891333,-17.47004821,4.372758454,-21.80676141,17.43414505,204.8266969,261.6080456,227.7421859,3.843586946,2.992758255,5.352425433,205.4150351,261.8064591,228.6499659,3.836962791,2.737879758,5.562709806,0,-113.9702117,137.3410017,-0.09524565297,-117.0228887,135.4458243,0.06873975309,-113.9429991,137.4583237,-0.1181015639,-110.7627038,138.9045326,49.98545211,49.98546535,2911.694862,2904.577404,39.67049955,-114.7698522,4.0067694,1
1971,32,64,24,0,1,1,1,1,1,1,1,0,1,1,1,201.9340301,264.1574165,228.9620999,20.10646912,49.42310184,50.73399946,207.4065467,263.3107979,226.1029976,24.6987877,48.18839233,50.62708144,-0.005620520596,33.35068059,-33.34504187,0.009792862978,-33.12629008,33.11652698,201.6173991,262.8821949,228.006731,9.630572096,12.82937556,12.54812807,206.8572836,263.1816283,225.8550011,17.07827135,8.677265574,14.15701066,0,-113.5227178,136.852695,164.618968,-79.96024453,62.91815403,0.961948917,-114.48719,137.9694707,-8.471586027,121.8164928,-164.6064237,49.98156084,49.98308444,3643.775148,3270.681754,188.6046896,-113.9597032,4.0304079,1
1972,32,64,24,0,1,1,1,1,1,1,1,1,0,1,1,204.4978409,264.7174173,224.6876695,5.643954818,5.826448862,10.33360494,205.9276306,265.5768814,224.0810419,9.340083712,3.943271775,8.659924369,-5.487753631,-1.285114644,6.773067275,5.533501577,1.277593173,-6.810897841,204.4860402,264.7210553,224.6893535,0.7229350664,5.547167973,7.69623936,205.9009467,265.5796541,224.0694726,7.442257928,3.518979033,5.18888203,0,-115.8415246,135.9484613,-68.71391618,-79.96201933,109.0908072,0.4396585977,-116.1287698,136.1826343,5.227087821,175.8870634,177.6561432,49.98609939,49.98610783,2782.254587,2776.317219,9.688479019,-141.8891623,4.1496664,1
1973,32,64,24,0,1,1,1,1,1,1,1,1,1,0,1,199.739031,266.5422666,227.0095957,61.58009115,64.79452262,31.56930018,202.2739367,272.7884649,221.0345364,62.97453811,65.03442186,25.98770107,-42.27548014,42.29321065,-0.01744334021,42.45826858,-42.35693904,-0.1010404262,199.5576352,266.0046351,226.4847951,11.12952491,15.50363582,21.09007412,199.9836603,271.164526,220.6988662,16.36751248,15.60586299,11.86974466,0,-114.3430796,135.8398441,-121.6957516,-34.59922409,113.0040045,1.73031849,-115.2489592,135.4054014,35.58907273,167.1309924,-87.19625183,49.98060242,49.97954508,3745.077482,4048.780681,147.8093516,102.9134426,4.5797991,1
1974,32,64,24,0,1,1,1,1,1,1,1,1,1,1,0,200.9033509,265.7268071,227.0119309,3.480383388,14.75281123,16.25501891,201.4359097,267.478204,226.1458868,7.872441403,15.16867125,13.6932104,-0.5719656488,10.29258941,-9.718546591,0.5831514362,-10.16427794,9.583176139,200.6801161,265.52359,226.6557719,3.056469736,4.514673425,8.856616992,201.2661061,267.3996837,225.9297343,7.687571668,6.040368529,2.760116913,0,-114.2617304,136.0211587,-81.44307795,-44.16869057,124.5530049,0.616934488,-114.4289922,136.0132545,23.22735069,-159.0705213,174.6416821,49.98680392,49.98487486,2730.408287,2942.744401,38.28271412,-110.3721749,4.7977356,1
1975,32,64,24,1,0,1,1,1,1,1,1,1,1,1,1,203.8491394,263.6777561,226.4520644,3.466408426,7.137007828,9.717984843,204.2983128,265.1680813,225.9544716,6.923146597,7.652907739,5.580931277,1.381899418,-5.947361059,4.565631839,-1.402667171,5.905293358,-4.502442782,203.83782,263.6705247,226.4480048,2.986130955,3.874076303,8.503784127,204.2863236,265.1713812,225.9566232,6.69278454,4.808908463,3.097921148,0,-114.7208517,136.5652811,-60.4869879,-59.20086533,124.1257902,0.4896623933,-114.8475905,136.5642817,22.88056711,-156.504729,171.9514111,49.98609058,49.98609042,2785.188604,2778.470349,22.68983044,-133.2605386,4.8561565,1
1976,32,64,24,1,0,1,1,1,1,0,1,1,1,1,1,204.896366,261.6500995,227.7782508,6.343976855,22.88213706,18.98579051,205.4926853,261.844464,228.7087712,6.341738991,22.81927046,19.01067448,4.369263688,-21.81928746,17.45015045,-4.373541018,21.78630137,-17.41262453,204.827611,261.6098173,227.7347281,3.843276252,2.985549622,5.348599427,205.4161227,261.8094676,228.6473929,3.837311084,2.745122024,5.56580732,0,-113.9735368,137.3393628,-0.07382566407,-117.0312027,135.5257575,0.06862114183,-113.9453899,137.456674,-0.139612838,-110.7762488,138.8225338,49.98546638,49.98545206,2911.042164,2904.910931,40.02323502,-115.2098505,5.250774,1
1977,32,64,24,1,0,1,1,1,1,1,0,1,1,1,1,196.1177641,443.7968248,270.1218725,14.53843011,18.83146826,23.03783131,191.5216508,443.2242294,268.0529541,11.83001828,20.55902311,22.30377277,6.420211958,10.26901938,-16.6884717,-2.518690292,-16.39821748,18.91779586,126.766201,330.0634945,236.5156182,8.009155244,13.14923349,13.88056273,124.5440352,326.0558596,233.2743327,4.52705575,7.845975806,7.994982668,0,-110.8108115,118.1871649,-29.57301778,-141.3469858,82.83026318,-0.07267735381,-110.8762075,118.4146093,119.6976159,11.05010639,-151.4328641,49.98125482,49.97147391,4752.052907,4728.285256,-122.1172199,712.3327562,4.6396939,1
1978,32,64,24,1,0,1,1,1,1,1,1,0,1,1,1,204.4931593,264.7235044,224.6824234,5.613028806,5.82327608,10.31816353,205.9254839,265.5877022,224.0785117,9.336426029,3.94790741,8.648311507,5.471115521,1.284687908,-6.755637079,-5.517071112,-1.278350944,6.795576051,204.4813879,264.7271911,224.6841021,0.7252672669,5.543896303,7.696863133,205.8990113,265.5905016,224.0670594,7.461634543,3.5243759,5.201510927,0,-115.8434898,135.9464439,-70.3662683,-79.89844323,108.9846529,0.4406231532,-116.1302817,136.1807565,5.286878443,175.9647036,177.718086,49.98610144,49.98610611,2783.147535,2775.131485,10.9501366,-143.1533669,4.0728027,1
1979,32,64,24,1,0,1,1,1,1,1,1,1,0,1,1,201.241642,264.1412627,229.7199926,24.20438428,57.61708632,59.18122682,207.5597109,262.5883672,226.0630926,28.63507986,56.270785,59.04527219,-0.04546828383,-38.60084508,38.64642551,0.04668426128,38.34078521,-38.38735337,200.8021021,262.4318816,228.4621778,11.54846738,14.80217115,14.35410245,206.7982269,262.4255241,225.7177779,18.91312219,10.40338892,16.17514001,0,-113.0733777,136.9903458,162.5978808,-81.37179708,58.70865475,1.094348323,-114.2143039,138.3274069,-10.37702064,115.7480344,-162.467728,49.98072384,49.98088912,3850.503092,3784.194784,239.9345953,-23.17104704,3.969385,1
1980,32,64,24,1,0,1,1,1,1,1,1,1,1,0,1,197.4626088,270.5945279,228.2212954,4.939097819,19.64773392,20.42993747,197.7916468,272.3841714,227.8308869,8.568549621,19.72963458,18.65738478,0.387007067,-15.8188159,15.43072121,-0.3884849753,15.55940132,-15.17195522,196.0467979,269.8858421,226.4755801,2.800370556,4.050001403,8.308462077,196.692112,271.6344304,226.0438003,7.497488644,5.146068379,3.613656602,0,-114.0872846,134.8250593,-82.10316526,-55.53398469,118.9598158,0.6088742891,-114.2005194,134.8618225,21.78814338,-156.4190477,173.0335473,49.98458233,49.98656759,2929.381507,2810.096653,98.20035297,-157.4086016,3.9962971,1
1981,32,64,24,1,0,1,1,1,1,1,1,1,1,1,0,199.5758465,266.590394,227.2460042,62.31557466,65.94239418,32.76234671,202.1935054,272.7493176,220.8295863,63.72212195,66.13523485,27.16365851,42.73081928,-43.02414239,0.2944418877,-42.91449233,43.08099666,-0.1653204935,199.3840471,265.9900443,226.6533824,11.30441352,16.09912302,21.7931489,199.8409664,271.0817161,220.4744099,16.57034785,16.02016522,12.6001853,0,-114.2507754,135.8485966,-122.3081989,-35.93068783,112.4519655,1.754391499,-115.2340152,135.4189148,35.45220277,165.1072328,-86.99959179,49.9801544,49.97930287,3858.403006,4107.610042,141.3277104,146.5395177,4.0087553,1
1982,32,64,24,1,1,0,1,1,1,1,1,1,1,1,1,205.1148977,265.3995223,223.3490349,8.629609437,3.789299086,8.115162631,204.7647031,265.1953924,225.5392594,4.756491461,5.784116839,9.440114458,-4.726476037,-1.386974858,6.113623582,4.653163864,1.386640343,-6.039629844,205.091038,265.4022965,223.3424461,7.171079676,3.308912246,5.208109075,204.7522719,265.1995161,225.5414937,0.5268776125,5.482599315,7.161868756,0,-116.5369004,135.5954146,0.7527754001,175.7588144,171.0704393,-0.2348100455,-116.2059936,135.5590742,-13.66797946,-82.5260701,110.385503,49.98614021,49.98612727,2776.428416,2770.098794,8.128683141,-145.0942468,4.0299896,1
1983,32,64,24,1,1,0,1,1,1,0,1,1,1,1,1,205.2638658,264.3510273,224.7986627,9.469730227,16.50508757,16.20366523,204.989072,263.4540765,227.2320063,4.360161266,16.74334754,17.36392008,0.8149930139,-12.31350103,11.49780627,-0.8287541083,12.36151906,-11.53355444,205.2159453,264.3421101,224.7849588,8.536169116,4.617346015,5.108015224,204.9527803,263.3315886,227.1149561,1.644444264,5.228577544,7.861513074,0,-115.7645571,136.1383354,9.68806699,-174.9518958,178.9260094,-0.4589810561,-115.4805074,136.1455546,-116.1257221,-66.39595065,109.7528838,49.98622569,49.98526025,2766.077637,2893.511196,-22.83496877,-97.72466352,3.9989464,1
1984,32,64,24,1,1,0,1,1,1,1,0,1,1,1,1,205.4070031,265.1552869,223.3711882,9.339975421,3.813688657,8.661714133,204.9910227,264.9243784,225.6561636,5.615891868,5.936128063,9.987089647,-5.61923944,-1.113913264,6.73333143,5.534174242,1.112274529,-6.646269525,205.3780806,265.1582918,223.3615744,7.405014832,3.451090639,5.289762099,204.9782764,264.928345,225.6578607,0.3191728049,5.711291815,7.338378065,0,-116.5450163,135.6720304,0.8149918074,172.2798501,173.7463969,-0.2560039629,-116.1918342,135.6247454,-25.37141948,-81.58640697,109.0329792,49.98611642,49.98610851,2780.028166,2774.90699,7.341486203,-147.4044914,4.0199138,1
1985,32,64,24,1,1,0,1,1,1,1,1,0,1,1,1,304.713777,292.1580272,335.155711,20.85140984,15.04341324,19.65269138,305.984628,295.0264128,336.6516548,20.69361281,15.94276509,17.62941302,-8.751383327,0.6802627601,8.073070488,3.898885565,-4.550506664,0.6527604307,248.3282278,198.3474312,263.2517073,1.795799678,3.172829215,6.423048602,249.9657095,200.2815342,265.1695548,7.529455827,5.515584685,6.855591995,0,-98.30117765,156.7441727,3.712678491,-5.450174859,175.2157713,0.241154078,-98.31997626,156.7011106,-0.9304492116,-133.4200485,139.1494705,49.96435128,49.98069097,5899.884735,5147.362372,356.1971718,-12.81347544,3.9275741,1
1986,32,64,24,1,1,0,1,1,1,1,1,1,0,1,1,206.4115791,266.9197091,220.6242451,28.71324341,5.917940281,33.41605671,206.9641747,267.2119532,221.4623983,28.6405312,5.908920381,33.27434917,-27.12640749,-4.01068389,31.1372113,27.03637815,3.997229051,-31.03348854,206.2403695,266.8213803,220.5163748,3.797597579,2.916471133,5.388029859,206.7931398,267.1139761,221.3295454,3.945491775,2.920516138,5.181590402,0,-118.2833567,134.7239565,-3.106751733,-118.0470842,132.6421169,0.09079160031,-118.2581774,134.8266449,2.793090715,-118.6426075,136.6062605,49.98487743,49.98488164,3026.598049,3020.16795,21.33669518,-131.4959923,4.0242687,1
1987,32,64,24,1,1,0,1,1,1,1,1,1,1,0,1,210.4838858,261.4477253,224.2515711,60.61724191,26.37627824,58.52605669,204.7715697,267.7389248,222.3577718,59.77592469,29.51649102,55.76958066,-40.03606048,1.060953507,38.97525328,39.69431593,-1.15508292,-38.53906147,208.5623329,261.1061338,222.768369,15.40832756,12.68934427,17.72403352,204.1865809,267.1680551,222.2835926,14.66923023,18.14333155,8.470569091,0,-116.7796285,136.79939,-69.73035014,41.03440086,155.8693963,1.116228255,-116.0555403,135.5256368,80.54203007,-132.0018084,0.9528762016,49.98058654,49.98087851,3868.056633,3786.071955,222.5769053,-41.27986286,4.0423372,1
1988,32,64,24,1,1,0,1,1,1,1,1,1,1,1,0,203.2083224,265.9743811,224.4401569,11.57518817,7.85307538,9.662975163,201.8773474,267.7870358,225.2268329,10.15474864,10.70626363,4.019248411,8.619529551,-7.125099232,-1.494254066,-8.656945163,7.168864353,1.488264701,203.1969575,265.9743392,224.4415897,7.237563406,1.688873224,9.420690779,201.8388677,267.7614504,225.2265157,4.570400744,7.423413134,3.396540517,0,-115.7727657,135.6413787,-35.89161868,42.3898553,153.1844674,0.2322444838,-115.4815059,135.2367219,67.74764079,-120.5812961,77.17720209,49.98607025,49.98607858,2788.726155,2781.486853,17.3474083,-134.2489146,4.0039119,1
1989,32,64,24,1,1,1,0,1,1,1,1,1,1,1,1,205.107427,265.4103639,223.3449607,8.641412993,3.791469143,8.128275842,204.7595293,265.2034869,225.5362119,4.785888584,5.784922855,9.46023524,4.756975028,1.382970128,-6.139741215,-4.68340623,-1.384024692,6.067630288,205.0833673,265.4131118,223.3382372,7.165510299,3.311455477,5.199523885,204.7470917,265.2075912,225.5384514,0.5327802411,5.483431825,7.167920505,0,-116.5391266,135.5911331,0.7769789197,175.7539747,171.0920399,-0.2353029839,-116.2084656,135.5555131,-13.84276194,-82.50393437,110.4315198,49.98613201,49.98613505,2777.042408,2769.436476,8.75805953,-145.7063342,4.0250072,1
1990,32,64,24,1,1,1,0,1,1,0,1,1,1,1,1,205.4246112,265.1427635,223.3886345,9.415104856,3.809363799,8.735686546,204.9957871,264.9137832,225.6658649,5.727992825,5.94646645,10.02759585,5.677497049,1.107703555,-6.784982564,-5.591880377,-1.107351088,6.699465599,205.394968,265.1456831,223.378617,7.411261489,3.448867783,5.30260582,204.9830027,264.9176772,225.6675465,0.3008782143,5.72358013,7.316713983,0,-116.5397996,135.6787663,0.5635382031,172.058361,173.5510937,-0.2548596578,-116.1857737,135.629879,-20.28748498,-81.63896884,109.0131637,49.98610758,49.9861127,2783.143333,2773.044086,8.163658034,-148.2519964,3.8362225,1
1991,32,64,24,1,1,1,0,1,1,1,0,1,1,1,1,207.241056,261.804394,225.3973962,28.00507097,55.48392411,58.2631237,202.2292903,263.7057605,230.9080907,23.4283834,56.63979923,58.0521233,0.02208360843,37.78205382,-37.80401454,0.05174119019,-37.91169468,37.86007528,206.612392,261.7044007,225.0423643,18.65997117,10.27346415,15.73021584,201.8221192,262.2293691,229.4829674,11.23350151,14.60667622,13.7815721,0,-115.3423234,136.9893571,-12.1797771,115.3445333,-164.3287097,-0.9052236759,-114.1625822,135.8922638,159.8782775,-82.19295185,58.18636712,49.98117369,49.98087266,3732.41525,3809.974314,109.2312313,60.35848161,3.852606,1
1992,32,64,24,1,1,1,0,1,1,1,1,0,1,1,1,206.4046327,266.9178804,220.6275874,28.62732271,5.914357949,33.33116822,206.9640093,267.2106973,221.4691628,28.55863342,5.906101803,33.19546394,27.04964643,4.0121582,-31.06168494,-26.96014784,-3.999612067,30.9598631,206.2352075,266.8197705,220.5199914,3.784017479,2.915595098,5.369399376,206.7938407,267.1147444,221.3389769,3.957657044,2.921376809,5.200409128,0,-118.2803601,134.7249483,-2.921267186,-118.0487506,132.6439964,0.09095046504,-118.2548683,134.8283453,2.596977193,-118.6345095,136.592609,49.98488934,49.98489149,3024.988545,3018.068564,21.52966828,-132.1310319,3.7668301,1
1993,32,64,24,1,1,1,0,1,1,1,1,1,0,1,1,303.9508066,291.2480623,334.6653826,22.89606465,13.0302704,21.6026611,306.071474,296.6890402,337.3774366,22.00895886,15.82448837,18.76836029,20.97203498,-3.640141911,-17.33123986,-16.13131106,7.50290651,8.62900066,247.0926097,197.4733786,262.5611032,6.006211759,5.827169041,7.937885246,251.714112,200.7961439,267.9433837,13.63275833,9.030485388,14.79763991,0,-97.87080504,156.8907281,124.4052504,26.68237888,-114.2993693,0.3207980028,-97.746331,156.9110246,-21.27941999,-129.9608693,124.3785332,49.97556441,49.96910802,5443.531673,5603.887494,789.1816071,-444.5836938,3.7560025,1
1994,32,64,24,1,1,1,0,1,1,1,1,1,1,0,1,203.2195268,266.01433,224.395917,12.03793461,8.597235859,9.653545465,201.9235609,267.8089461,225.1657222,10.7060119,11.2212274,4.037085548,-8.861648678,7.310581823,1.551254333,8.90269028,-7.357150942,-1.545348994,203.2070581,266.0119187,224.3965525,7.185381605,1.604143662,9.385153817,201.8740848,267.7730381,225.1637061,4.534966826,7.329373122,3.344140938,0,-115.802657,135.622066,-35.69808547,40.7604054,152.7887856,0.2299387183,-115.5188135,135.2234932,67.17035626,-120.7525804,77.9733203,49.98605397,49.98606298,2791.219141,2785.017722,16.48063489,-133.2927911,4.0212013,1
1995,32,64,24,1,1,1,0,1,1,1,1,1,1,1,0,209.928887,261.927194,224.0930935,57.16192695,24.88314778,55.07792716,204.782298,267.8933271,222.67125,56.39209907,28.07303038,52.45285345,38.06885066,-1.175709437,-36.89324234,-37.74248728,1.262693389,36.479573,208.2014341,261.617377,222.7533732,14.31851692,12.0645718,16.58998796,204.2596872,267.384799,222.6016711,13.72640315,17.54834838,7.602663861,0,-116.7865101,136.660912,-69.70297195,41.6525124,156.7939865,1.0448995,-116.0808993,135.4848464,78.34060531,-131.3303323,6.535371634,49.98114488,49.98167812,3734.530301,3581.039132,201.6081181,-86.56628992,3.9519175,1
1996,32,64,24,1,1,1,1,0,1,1,1,1,1,1,1,201.2148338,267.4544549,224.5583859,9.63978176,9.961197574,4.33530443,203.461224,266.313122,225.5081496,10.97340943,7.13591795,9.387522045,8.550028299,-6.768822094,-1.781054762,-8.47837198,6.707190587,1.771328127,201.1858342,267.4328513,224.5578995,4.048254921,7.019175543,3.581058746,203.4510009,266.3131041,225.5101125,6.717806486,1.353118836,9.06899195,0,-115.6155465,135.1034854,62.1636146,-121.7165709,81.94018483,-0.0552863099,-115.8202601,135.6722768,-32.34488984,31.78172392,153.5350978,49.98609144,49.98608243,2784.791019,2780.30552,22.27153643,-133.6567993,3.8239396,1
1997,32,64,24,1,1,1,1,0,1,0,1,1,1,1,1,201.7863397,270.0666726,222.8202039,44.85791737,44.82000751,12.89692939,201.9860233,265.8495249,227.4188931,43.57369938,44.11431624,19.04570055,30.92164024,-29.37516955,-1.547090199,-30.6508916,29.22116463,1.429114081,200.7501018,269.1019756,222.6763997,11.45038495,11.30373375,4.545428348,201.9212127,265.6361493,227.249189,7.007842115,9.599642595,14.65741967,0,-116.4782306,134.3204522,36.04317398,-174.5455635,-80.96874989,-0.9940359642,-116.0366527,134.9145887,-104.1475434,-25.72763321,124.0684989,49.98153184,49.98549013,3566.665107,2798.607444,90.33129217,-114.0712923,3.9117592,1
1998,32,64,24,1,1,1,1,0,1,1,0,1,1,1,1,201.9923241,266.3526018,225.3525044,7.714444452,13.43725969,12.16760091,202.5301829,265.061067,227.7452213,3.157060135,13.05893559,14.6473121,-0.5119017689,9.779738289,-9.271570621,0.4981202386,-9.849077518,9.347171009,201.9605687,266.3320649,225.317723,7.609521271,5.494629026,3.214278128,202.4945689,264.984649,227.6533536,2.898202479,4.344249051,8.664254063,0,-115.1532369,135.6692084,21.72315249,-160.2563888,176.9381054,-0.4547357474,-114.9674417,135.8735068,-79.88721603,-51.57373341,121.4169913,49.98581135,49.98605985,2865.075759,2775.047543,-10.30725046,-87.56602231,3.893534,1
1999,32,64,24,1,1,1,1,0,1,1,1,0,1,1,1,203.8473431,267.8713856,221.6014266,63.75310554,31.74462171,59.43230967,210.9288254,261.6694872,225.6487689,64.18535171,28.59796561,61.77808622,42.450644,-1.441337666,-41.00920002,-42.5343417,1.354613212,41.17986998,203.2143474,267.1519441,221.5216429,15.23755638,19.01868261,9.099167216,208.8198683,261.2435424,223.9123974,15.69352314,13.57825058,18.29805042,0,-117.3513613,134.4614238,78.55094451,-134.6420047,-1.444879929,-1.051543096,-118.0290793,135.9926499,-72.69465945,38.23447682,154.9135453,49.98011334,49.97992473,3946.58481,3997.237616,132.4535942,99.71473945,3.8977612,1
2000,32,64,24,1,1,1,1,0,1,1,1,1,0,1,1,201.2664955,267.6924949,224.3034045,10.28468724,10.61489877,4.24202023,203.54237,266.4880376,225.2758824,11.52639629,7.932676535,9.483496192,9.120455867,-7.477752377,-1.642448512,-9.036812438,7.410370228,1.626712187,201.2300534,267.6619137,224.3025956,4.161950384,7.132965911,3.534063853,203.5310349,266.4868977,225.2775469,6.776303946,1.481085397,9.195028521,0,-115.7778231,134.9934815,62.80798895,-122.4240258,79.75074365,-0.06583242616,-115.9845315,135.5759813,-33.26246706,31.13862165,153.4149569,49.98606372,49.98608649,2790.883078,2779.122845,23.31961665,-136.600486,3.9483305,1
2001,32,64,24,1,1,1,1,0,1,1,1,1,1,0,1,338.042207,333.8227011,253.5114227,17.95091725,18.10182738,11.90893029,339.2945802,336.0066093,257.7702065,15.42410762,18.61526964,14.01801526,12.97891699,-12.88067097,-0.09800216589,-4.590067117,11.04241318,-6.452053921,235.2418261,292.5359276,177.2265065,4.062975091,4.22007818,4.3656895,238.501177,295.5301488,179.8889772,9.769594303,9.11211206,7.72177775,0,-142.0846463,124.8951165,90.42882498,-25.81187956,-170.730759,0.1269239707,-141.9580017,124.8671494,-24.61075423,-166.6181908,94.09231434,49.9736334,49.97603505,4681.921226,5376.115339,-105.7321217,-868.6018956,3.8379475,1
2002,32,64,24,1,1,1,1,0,1,1,1,1,1,1,0,197.7403743,269.9889123,224.8751637,38.1041576,32.20002877,8.456502346,198.2390418,270.2365631,225.7967144,37.98731282,32.1788809,8.401722513,35.54057203,-30.0870948,-5.453340626,-35.45305821,30.04336169,5.409826436,197.5488268,269.794035,224.7364948,3.827787805,2.820273221,5.396840253,198.0219516,270.0677504,225.6542711,3.588289073,3.090980629,5.370152354,0,-115.1292521,134.4816998,-2.935407246,-118.6052395,134.610285,0.0735330777,-115.0841383,134.5766204,2.909674084,-112.061646,134.0743332,49.98448123,49.98446379,3108.175509,3103.819026,86.08716773,-68.85405368,3.896726,1
2003,32,64,24,1,1,1,1,1,0,1,1,1,1,1,1,201.2194985,267.469203,224.5601397,9.676856412,9.999461883,4.342980444,203.4604424,266.3191116,225.5072507,10.9917672,7.177763155,9.386524541,-8.579921619,6.79713203,1.78296445,8.507640901,-6.736566166,-1.770895273,201.1902861,267.447308,224.5596539,4.057983062,7.033961689,3.585990226,203.4502158,266.3190572,225.5092086,6.701088034,1.372216925,9.066225945,0,-115.6188919,135.1001758,61.91379546,-121.8308829,81.95798126,-0.05694647984,-115.8236548,135.6690106,-32.43941483,31.53945175,153.5585807,49.98608966,49.9860841,2786.029841,2779.258706,21.99091402,-133.4250618,3.9072417,1
2004,32,64,24,1,1,1,1,1,0,0,1,1,1,1,1,200.7105627,266.8974099,226.2845775,7.319209992,12.32336118,11.20714734,201.4013241,265.9855719,228.9096678,3.709025546,12.27182076,14.08175596,1.017340596,-10.22060533,9.203320339,-1.019953746,10.320018,-9.299974261,200.4763643,266.8025794,225.9820215,6.889332946,4.881298275,3.076677592,201.0836952,265.7783754,228.4436769,2.758096349,4.475893193,8.867085733,0,-114.6356071,135.5898475,21.23917329,-163.0831958,178.9184697,-0.3798265805,-114.4119756,135.7970968,-66.47116959,-59.93524017,121.7313277,49.98626428,49.98565814,2746.10193,2863.210759,31.73531331,-124.3853016,3.9262702,1
2005,32,64,24,1,1,1,1,1,0,1,0,1,1,1,1,201.3203004,272.16075,220.6264212,64.11623445,66.56268723,27.52672911,199.8601338,266.4411915,228.8717376,62.40114341,66.20465189,32.84716506,-43.15631651,43.511658,-0.3549234364,42.77751409,-43.33115986,0.5541078176,199.2067935,270.3064385,220.2769676,16.50088158,16.20118233,12.55636232,199.6957401,265.786737,228.2314338,10.98655616,16.33375335,21.61876329,0,-117.2328786,133.4463102,32.16922568,162.1619335,-89.1233185,-1.596952153,-116.1679015,134.060992,-126.1592653,-38.61038933,110.4079499,49.97934101,49.97999792,4109.749108,3890.34379,290.4747222,-20.27747123,3.9368866,1
2006,32,64,24,1,1,1,1,1,0,1,1,0,1,1,1,201.2574864,267.7158969,224.2824838,10.3831289,10.73707054,4.232908181,203.5302072,266.4876337,225.2569422,11.58333197,8.053423126,9.491340791,-9.156316785,7.522528297,1.633923285,9.071740799,-7.456156645,-1.615459718,201.2197267,267.6839457,224.2814761,4.213709111,7.192260813,3.534453371,203.5188112,266.4860934,225.2585327,6.758097207,1.547684384,9.207474723,0,-115.7879604,134.9847754,62.48332274,-122.6819905,79.51450221,-0.07165881328,-115.9954523,135.5685221,-33.72295121,31.06913454,153.4353259,49.98608287,49.98606296,2788.003531,2783.185292,19.93163512,-133.2556004,3.9203217,1
2007,32,64,24,1,1,1,1,1,0,1,1,1,0,1,1,203.9073835,268.0015079,221.7562203,62.07902306,31.1302703,57.71257176,210.6635261,261.9355291,225.5419848,62.47000936,27.9581333,60.00008461,-41.51519109,1.554223175,39.96092335,41.59678201,-1.470656335,-40.12618532,203.3036839,267.3167301,221.6786603,14.80374897,18.81916546,8.608945878,208.6584978,261.5263341,223.8836225,15.1235236,13.36676032,17.6813049,0,-117.3362081,134.4697045,77.06077681,-134.3956451,1.281424219,-1.022886227,-118.0054289,135.9486051,-73.17223854,38.45668484,155.4663918,49.98055486,49.98025021,3828.893083,3912.948697,102.3108678,89.02062382,3.923567,1
2008,32,64,24,1,1,1,1,1,0,1,1,1,1,0,1,197.7268712,269.998964,224.8708049,38.20928156,32.30534694,8.457128177,198.2221309,270.2396774,225.7955047,38.08718545,32.28065034,8.401384583,-35.63513888,30.18147481,5.453766773,35.54713896,-30.13840356,-5.408615514,197.5354129,269.8030837,224.732054,3.854020468,2.83976763,5.397322994,198.0032018,270.0698848,225.6521106,3.560873847,3.074201127,5.369496165,0,-115.1297494,134.478226,-2.819934711,-119.0114798,134.5995676,0.07127128141,-115.0839976,134.5727081,2.827094105,-111.6484023,134.0777101,49.98446559,49.98444738,3110.503726,3104.529758,85.90371466,-68.30127355,3.8652616,1
2009,32,64,24,1,1,1,1,1,0,1,1,1,1,1,0,338.1912292,334.1272794,254.5565677,17.53370889,17.85436763,12.19626156,339.7351039,335.8903547,258.147721,15.66769303,18.12247337,14.36365732,-11.71871184,11.6781722,0.04439799118,3.317595147,-9.843986225,6.530422037,235.1956035,292.7160353,177.82308,4.232790662,3.912497224,3.82860256,238.480464,295.2810523,180.1581142,9.768964563,8.442978481,7.562598739,0,-141.9279758,124.8402993,89.32924108,-34.90681431,-172.9819191,0.09501146361,-141.8861019,124.92481,-25.72223212,-168.2576583,98.13389117,49.98056149,49.96896692,4261.010956,5802.038602,-108.1975224,-869.7671047,4.0413316,1
