run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2157,32,48,16,1,1,1,1,1,1,1,1,1,1,1,1,217.9270966,282.3165977,199.306487,4.13663054,3.532623441,7.289799051,218.3588064,282.9416172,200.4249082,4.124128942,4.127062324,6.407401797,0.01013516879,-0.01358656412,0.003502264425,-0.01036214327,0.01322030269,-0.002805996854,217.9229316,282.3192262,199.3069017,4.135970198,3.531955839,7.289506554,218.354629,282.9442612,200.4253,4.123473954,4.126507898,6.407074107,0,-104.8809386,144.701293,-8.582303486,-101.6648403,143.390676,0.1149661112,-104.8332553,144.8268676,8.416657946,-107.7655679,145.7322182,49.98329525,49.98330446,3345.591278,3334.270573,-18.89219549,-221.335648,3.975183,1
2158,32,48,16,1,1,1,1,1,1,0,1,1,1,1,1,217.9634644,282.1341088,199.7215655,7.243871949,8.945713599,7.313248021,218.6568351,281.4551619,202.4285519,3.642867701,8.848439078,11.31154749,1.65875355,-7.107911315,5.449217807,-1.634076124,7.141607713,-5.50747367,217.9578482,282.1355533,199.7208263,6.912086689,5.312838474,4.624723565,218.6506963,281.4432792,202.4142458,2.939734654,5.100698651,9.757717199,0,-104.5377713,144.8851865,20.09592033,-146.3847781,169.7694405,-0.3128110609,-104.2976517,145.1184265,-54.98523583,-60.56091177,133.1804564,49.98316193,49.98315667,3372.544376,3363.441139,-25.07592221,-226.2854887,3.883653,1
2159,32,48,16,1,1,1,1,1,1,1,0,1,1,1,1,217.9636536,282.1359178,199.716298,7.243468256,8.920984415,7.285765073,218.6549517,281.4589205,202.4193838,3.640427063,8.81846904,11.28148618,-1.661808328,7.076800059,-5.414933683,1.636953501,-7.11108146,5.47418621,217.9580416,282.1373749,199.7155681,6.910719382,5.314029482,4.630169659,218.648808,281.4471346,202.4051956,2.934518533,5.093678476,9.746248652,0,-104.5412196,144.8832736,20.04832713,-146.3127842,169.6279955,-0.3124070914,-104.3015173,145.1158124,-54.93075621,-60.55754464,133.2116804,49.98315882,49.98316113,3372.888456,3362.92232,-25.27499212,-226.0446296,3.901492,1
2160,32,48,16,1,1,1,1,1,1,1,1,0,1,1,1,218.515976,282.0177465,199.0737163,6.342029752,7.244781125,12.0488599,219.9605872,282.9833086,198.6665968,10.31738879,4.427886599,10.28024076,6.065241621,1.521059955,-7.586262424,-6.120212319,-1.512075461,7.632336422,218.5089511,282.0193588,199.0734971,1.161454466,6.935522458,9.235460976,219.935484,282.9836536,198.6491095,8.178683616,3.904024565,6.71733162,0,-105.1860778,144.638023,-84.91792238,-74.81390437,118.3407296,0.4860062902,-105.4914262,144.9997461,8.178430663,-169.9876063,-178.3281301,49.983209,49.98320709,3362.763503,3353.596014,-31.44303445,-233.5752561,3.8943245,1
2161,32,48,16,1,1,1,1,1,1,1,1,1,0,1,1,218.5194451,282.0127917,199.0811202,6.331908164,7.249845802,12.04997476,219.9591738,282.9828323,198.6667356,10.30652929,4.428594485,10.26038584,-6.053958921,-1.517177725,7.57119832,6.108425636,1.507640767,-7.615999857,218.5124776,282.0144075,199.0809028,1.167138137,6.942953213,9.25086514,219.9342112,282.9831252,198.6492729,8.173930707,3.908611281,6.706476828,0,-105.1825078,144.6409575,-84.66508112,-74.77771083,118.3728843,0.4876869713,-105.4881323,145.0020372,8.220614796,-170.0883855,-178.228128,49.98320637,49.9832102,3362.84675,3353.611876,-32.32600857,-232.8039405,3.8441463,1
2162,32,48,16,1,1,1,1,1,1,1,1,1,1,0,1,217.0574828,283.261072,199.0499649,12.39961097,7.921031776,11.89841571,215.5326153,285.652197,199.8494704,10.79592117,11.6961177,4.394096899,-9.243906807,7.276564871,1.9673699,9.277933037,-7.331521701,-1.946376518,217.0530797,283.2595152,199.0491482,7.950520783,1.856884706,11.5922001,215.5020019,285.6266889,199.8457413,5.03842005,8.7556118,3.488208494,0,-105.0048578,144.4801331,-36.64625845,14.62149562,156.8140055,0.2382710947,-104.7557056,144.0166071,69.89803696,-115.6067506,97.02655878,49.98315965,49.98317229,3371.528042,3361.911344,-20.37589699,-219.7321575,3.8124328,1
2163,32,48,16,1,1,1,1,1,1,1,1,1,1,1,0,217.0626106,283.2624819,199.0391996,12.4076742,7.940132005,11.89868549,215.5375297,285.6624091,199.8396923,10.81305363,11.71847516,4.393098351,9.252843758,-7.286742657,-1.966065758,-9.287073287,7.340966398,1.946142685,217.0582065,283.2609294,199.0383801,7.947359329,1.872135573,11.59352413,215.5068043,285.6367815,199.8359644,5.050199079,8.771379065,3.490176531,0,-105.0117485,144.477012,-36.74050069,14.84760024,156.8285629,0.2402352232,-104.7620334,144.013017,69.81987681,-115.6570859,96.96630183,49.98315859,49.98317322,3371.715787,3361.680259,-20.04784571,-220.1552657,3.7852477,1
2164,32,48,16,0,1,1,1,1,1,1,1,1,1,1,1,217.8054474,281.4917529,200.8933245,3.67464741,8.059453645,11.08224318,218.2914644,283.0594361,200.6114682,7.400294717,8.043459755,6.811840253,-1.464479582,6.158578017,-4.694056275,1.489680681,-6.099859445,4.610227498,217.7995411,281.4808553,200.886147,3.179534995,5.132549343,9.938505549,218.2846904,283.060309,200.6115675,7.164352263,5.177671905,4.815942322,0,-103.9419837,145.3105583,-60.70069137,-61.63272528,130.7610504,0.4904351057,-104.1034553,145.4216746,22.80318184,-146.0637044,175.6744421,49.98317498,49.9831756,3369.9829,3359.77615,-18.1090944,-222.7739681,3.8010509,1
2165,32,48,16,0,1,1,1,1,1,0,1,1,1,1,1,201.5710573,466.0860758,244.8775396,16.67461626,21.43823698,26.98549718,195.5071143,465.3921222,242.5352914,12.86265918,23.30491859,25.8812703,-7.992385849,-11.59523128,19.58762245,3.856437739,19.23630475,-23.09280991,128.6124073,356.0695547,209.6922347,9.98581587,16.01704835,17.62822865,125.6957169,351.4660618,205.7751499,6.039673184,8.889883678,9.270741388,0,-101.9802994,126.2007364,-26.01892972,-130.8605707,94.24970004,-0.312445719,-102.0575626,126.4249213,133.9079093,17.91341158,-139.7645353,49.96848369,49.9723913,5861.088484,5949.978742,59.050074,1131.573887,3.7121676,1
2166,32,48,16,0,1,1,1,1,1,1,0,1,1,1,1,218.7546612,280.0470269,202.0743378,6.78571548,22.71682675,18.96043762,219.3918782,280.4038049,203.380839,6.779098084,22.62417807,19.00925497,-4.722191264,21.54576862,-16.82357109,4.726033287,-21.49935964,16.77334065,218.6953074,280.0085445,202.0283014,4.106818677,3.933092861,6.807435198,219.3226531,280.368168,203.3101041,4.093765205,3.660154819,7.080019394,0,-103.1302881,146.0162372,-0.1002861022,-106.1360357,144.2147142,0.06821184607,-103.0876434,146.1992974,-0.1134109037,-100.0589682,147.3670685,49.98256283,49.98254231,3492.009117,3486.673492,-3.887987088,-205.2942412,3.7345711,1
2167,32,48,16,0,1,1,1,1,1,1,1,0,1,1,1,215.9740906,282.2931395,203.7003252,22.53957398,53.57825908,54.87772502,221.7802545,280.9529201,201.0164012,27.53653052,51.7310077,54.89224935,0.2660872575,35.86481369,-36.13085668,-0.253100657,-35.54449399,35.79767553,215.5785629,280.8392832,202.5570901,10.86397556,15.05851235,13.95548969,221.0658937,280.7873143,200.7024364,18.94477198,9.066869913,16.72725789,0,-102.6129347,145.6540773,172.0193333,-75.11988266,71.6941485,1.125514128,-103.6053306,147.1644091,-4.420057506,128.0413854,-160.9270708,49.97797861,49.97947338,4364.47751,3971.286204,171.371491,-193.6745362,3.8259788,1
2168,32,48,16,0,1,1,1,1,1,1,1,1,0,1,1,218.5689202,281.9650566,199.1019349,6.46298908,7.268539584,12.12753761,220.019872,282.9313765,198.6835215,10.4088241,4.418516664,10.3560208,-6.187709176,-1.485463033,7.673252743,6.243698093,1.476622346,-7.720242266,218.5619452,281.9666363,199.1016742,1.159619132,6.970175303,9.261159825,219.9937182,282.9316492,198.6651949,8.197525308,3.910573197,6.725280003,0,-105.1732749,144.6582905,-85.75527813,-74.77025352,118.235839,0.4878938257,-105.4814349,145.0211685,8.157112126,-170.4947317,-178.0437408,49.98319376,49.983214,3365.175967,3353.010327,-32.59731176,-233.1498473,3.8249181,1
2169,32,48,16,0,1,1,1,1,1,1,1,1,1,0,1,212.5407912,284.8111673,202.0089192,69.22626066,73.65114806,37.79687118,215.0540918,291.3811172,194.8854069,70.68233359,73.65750313,30.98824336,-47.23886671,47.80015524,-0.5613098096,47.46009368,-47.84383269,0.3837005446,212.2843547,284.0601108,201.2551303,13.32636537,18.78608748,25.2456008,212.2342097,289.5345709,194.4399354,18.4806824,17.87024291,14.18382186,0,-103.5090008,144.6013581,-118.093381,-32.70122272,118.4815379,1.869258425,-104.6361886,144.228917,39.76156464,171.550033,-86.09928225,49.97547335,49.97515851,4795.640026,4933.41268,171.530229,109.1403619,3.9110923,1
2170,32,48,16,0,1,1,1,1,1,1,1,1,1,1,0,209.0274564,291.341519,204.1569901,6.858663075,21.12584685,22.40864073,209.118662,293.4822677,204.0513384,10.16747752,21.18495502,20.09656368,-0.3686372003,16.67964099,-16.31009371,0.3561606958,-16.26799621,15.91272021,206.435958,290.1846954,200.8593505,3.196078268,5.244055991,9.74306979,207.0685787,292.1742568,200.5925097,8.11891924,6.501875157,4.763239193,0,-103.3646677,143.0591213,-85.12894092,-48.38324129,130.2263478,0.64425374,-103.5257384,143.1824334,23.17808229,-144.9123022,169.2742828,49.98187992,49.98274412,3434.985047,3596.313352,59.41899091,-176.4988365,3.9093016,1
2171,32,48,16,1,0,1,1,1,1,1,1,1,1,1,1,217.8057845,281.4883778,200.8969725,3.671677831,8.080211911,11.09403606,218.2923276,283.0576536,200.6145587,7.400945223,8.068256619,6.828791185,1.460706636,-6.185530421,4.724905636,-1.486256619,6.125869348,-4.639552883,217.7999252,281.4773792,200.889781,3.177405594,5.132598595,9.937802792,218.2855393,283.0585132,200.6146534,7.165566647,5.18453673,4.8122118,0,-103.9396059,145.3119496,-60.71783334,-61.55263917,130.7987889,0.4909660547,-104.1011832,145.4231051,22.78729938,-146.0698785,175.6156261,49.98317711,49.98317255,3369.396203,3360.511657,-18.19536169,-222.6838313,3.87616,1
2172,32,48,16,1,0,1,1,1,1,0,1,1,1,1,1,218.7456251,280.0535847,202.0679304,6.785685714,22.71396863,18.94774561,219.3831609,280.4146807,203.3874753,6.779362784,22.61652571,19.01063415,4.722085834,-21.53911977,16.81695419,-4.726317907,21.49222982,-16.76600942,218.685933,280.0151957,202.0219622,4.106563185,3.948770859,6.789401407,219.3132033,280.3786942,203.3165853,4.093668836,3.647560163,7.099168608,0,-103.1313992,146.0149088,-0.09794176474,-106.4912413,144.0212439,0.06825300833,-103.0861913,146.1982589,-0.1157616058,-99.65134322,147.5407429,49.98256026,49.98254789,3495.060725,3483.877392,-2.287159539,-206.7255625,3.7510965,1
2173,32,48,16,1,0,1,1,1,1,1,0,1,1,1,1,190.3622494,464.0339206,239.7071808,17.69550827,27.79826925,31.90077269,199.4892959,466.2192972,245.8101215,21.28913541,25.46636129,32.87228322,-6.201505828,-22.68850276,28.89006457,10.13752156,15.05075073,-25.18815793,123.3199848,351.694479,203.7506945,8.842895461,10.72617949,10.51732449,128.1426004,358.1836358,211.1940988,12.6606855,17.67858039,19.9125506,0,-102.7130451,124.9897284,136.9756428,18.2491514,-128.0776208,0.5351617544,-102.5770749,125.2217226,-28.3709436,-134.0504902,94.63216127,49.96814122,49.97271029,5873.671253,5979.078034,1548.232707,-221.3851288,3.7352837,1
2174,32,48,16,1,0,1,1,1,1,1,1,0,1,1,1,218.559906,281.9707389,199.1005874,6.393715468,7.26250959,12.08809787,220.0058198,282.9385661,198.6803425,10.36180992,4.42261646,10.30706959,6.121128786,1.493492722,-7.614562771,-6.176883794,-1.485335408,7.662269431,218.5529567,281.9723841,199.1003252,1.168410794,6.961110734,9.261864633,219.9800454,282.9388834,198.6623599,8.194474869,3.91022645,6.722854333,0,-105.1729951,144.6567069,-85.5948243,-74.76571978,118.2481693,0.4887521794,-105.4803489,145.019529,8.220591829,-170.359108,-178.0477777,49.98320897,49.98320087,3363.432698,3354.343305,-32.34865737,-233.3267192,3.8714596,1
2175,32,48,16,1,0,1,1,1,1,1,1,1,0,1,1,215.4222702,282.3312855,204.3758263,26.14006715,60.85787625,62.3400791,221.896589,280.306842,200.9775246,30.99488769,58.89848157,62.28479976,-0.281415312,-40.54290317,40.82420267,0.2723742211,40.18045046,-40.45291623,214.9141921,280.4702499,202.9322386,12.47428187,16.79433178,15.47170143,220.983255,280.0997389,200.5624539,20.50847351,10.57961837,18.40434072,0,-102.225401,145.7906631,170.2802314,-75.96177776,68.34523602,1.256597881,-103.3582895,147.5217751,-5.734329029,122.9111912,-158.8886659,49.97717448,49.97734078,4559.500849,4495.651112,221.6513667,-99.95952217,3.8823252,1
2176,32,48,16,1,0,1,1,1,1,1,1,1,1,0,1,208.3327824,292.8483076,205.7433014,6.634632261,22.83018088,23.98809482,208.2519837,294.500611,205.7007735,9.74367742,22.2022283,22.16561352,0.6326959904,-18.4236374,17.78481926,-0.6335239403,17.97578262,-17.34820051,204.8740677,291.3547422,201.3668672,2.931568482,5.372905199,9.561471603,205.5042164,293.0258692,201.4308203,7.6536235,4.163305828,6.349454708,0,-102.9327607,143.0372324,-78.46291259,-73.67133637,119.110263,0.5885987184,-103.0266059,143.2339937,22.11026379,-142.3179739,179.9960647,49.98007888,49.98426262,3850.662234,3262.618363,120.9566218,-215.4354265,3.9463047,1
2177,32,48,16,1,0,1,1,1,1,1,1,1,1,1,0,212.5349695,284.8159418,202.1362017,69.00013878,73.51135668,37.91746319,215.0309785,291.2680328,194.8502281,70.45249401,73.49954145,31.04603841,47.09399389,-47.70447933,0.6114872801,-47.3127232,47.74449096,-0.4307123332,212.2768895,284.0431491,201.3564222,13.25979858,18.94069523,25.41527013,212.2227048,289.4215316,194.4028956,18.40701806,17.96889502,14.31106289,0,-103.4685909,144.6116686,-117.9608496,-32.98494168,118.6282385,1.860999503,-104.6222208,144.2434837,39.77138819,171.0719294,-85.59960851,49.97551637,49.97502718,4787.423675,4965.871379,156.6552927,130.7253134,3.8252994,1
2178,32,48,16,1,1,0,1,1,1,1,1,1,1,1,1,219.3140791,282.4544501,197.5318994,10.09824884,4.236540713,10.20772383,218.9332549,282.5232878,200.2534585,6.088006296,7.28240822,11.47504687,-6.046580481,-1.434028147,7.480657826,5.943085204,1.427139795,-7.370161746,219.2848543,282.4546099,197.5200899,7.992373499,3.712483183,6.775153687,218.9238659,282.5255005,200.2533775,0.4831441066,6.993635448,8.663222549,0,-106.0084366,144.2676846,2.791888012,-171.7389636,176.2612353,-0.283303047,-105.6211953,144.2171445,-61.33383743,-77.01295637,119.4104778,49.98323881,49.98323086,3357.695822,3348.244266,-36.53704372,-237.9009534,3.8209836,1
2179,32,48,16,1,1,0,1,1,1,0,1,1,1,1,1,221.1963134,280.5388797,199.5911507,21.37532129,40.76899989,43.18338465,217.9749993,281.6977024,204.0272678,16.07996309,42.1845546,42.85892937,-0.0003793792991,-28.32247006,28.32434848,-0.05456916076,28.43337417,-28.37737522,220.8381448,280.4778375,199.4059319,15.74028543,6.907994556,13.26983994,217.7420115,280.9068475,203.1191545,7.530025231,12.27044528,11.11115502,0,-104.8715471,145.393798,-4.110751234,139.7693338,-166.5283414,-0.7677674589,-104.0294186,144.5994399,171.8788901,-74.14050898,81.59939478,49.98196329,49.97914395,3520.668033,4056.079253,-68.13871087,-109.4351701,3.8199828,1
2180,32,48,16,1,1,0,1,1,1,1,0,1,1,1,1,219.4937886,282.3071193,197.5585163,10.47423285,4.224270574,10.50250332,219.0753931,282.375803,200.3170574,6.53178995,7.363939722,11.74141284,-6.500107858,-1.31060738,7.810781748,6.3894763,1.301987237,-7.691416334,219.4605073,282.3073534,197.5449282,8.110181029,3.752687116,6.832422099,219.0655816,282.3778702,200.3167827,0.4393749612,7.107053453,8.723650853,0,-106.0000203,144.3153481,2.738871622,-173.4697324,177.1918103,-0.2915865835,-105.6021752,144.256311,-74.14918506,-76.75157564,118.7750668,49.98322308,49.98322086,3359.78394,3351.292293,-37.71879097,-239.0342068,3.946276,1
2181,32,48,16,1,1,0,1,1,1,1,1,0,1,1,1,332.1871227,320.9956458,295.2738428,22.14994095,16.82051756,21.78838988,333.0361023,322.7027124,297.0508439,21.74783434,17.12342333,20.01585455,-5.656835992,-1.316489472,6.974563859,0.1716043907,-3.846549037,3.675934621,272.4393387,222.7236792,232.1884295,4.275037365,2.812880225,8.77646411,273.368879,223.9791152,233.7940703,5.990202599,4.276561037,7.237541593,0,-88.85724931,164.2666599,-6.695693205,-49.16204546,168.2272414,0.1357308428,-88.87318937,164.2825296,4.627868934,-113.826102,158.9202762,49.9551152,49.97873493,7138.931201,6104.511232,12.37876673,-244.5370984,3.7760327,1
2182,32,48,16,1,1,0,1,1,1,1,1,1,0,1,1,220.6052845,283.1081344,194.9399915,33.28666307,7.111521548,38.81568558,221.1482346,283.5911723,196.1498388,33.17422326,7.082210855,38.59965225,-31.21843716,-4.605397196,35.82386376,31.09496365,4.571623119,-35.66655648,220.3627771,282.9753618,194.7639871,4.077886303,3.833189903,6.830881037,220.9274826,283.4591839,195.9052889,4.201853374,3.8311504,6.55953365,0,-107.8638285,143.337398,-3.908688611,-107.5365445,141.1045354,0.09596425725,-107.8249546,143.5004232,3.598011008,-108.3440372,145.2483961,49.98160881,49.98160315,3682.41435,3675.341786,-8.536599831,-207.3274744,3.8684352,1
2183,32,48,16,1,1,0,1,1,1,1,1,1,1,0,1,225.8645185,277.5225494,198.7536765,67.97136264,30.82669531,65.11883183,218.9002415,285.3088649,196.264332,66.83114937,34.72539001,61.35880519,-44.9531766,1.899269938,43.05384734,44.5291426,-2.076682215,-42.45251086,223.4039755,277.1044232,196.9728318,17.90756915,14.35185265,21.07670177,218.0290603,284.5837734,196.1640266,16.55895188,21.20140744,8.867570534,0,-106.2270251,145.6059196,-67.07439236,43.04111097,160.724346,1.091832888,-105.5847571,144.0275086,85.44063099,-126.3751515,5.39786204,49.97649159,49.97652891,4692.753306,4661.867078,229.5262972,-97.25971574,3.9117599,1
2184,32,48,16,1,1,0,1,1,1,1,1,1,1,1,0,217.1724731,283.4214837,198.6764003,13.55254027,9.575835141,12.06293361,215.5964029,285.913243,199.4235943,12.10787308,12.97940281,4.199658612,10.23684984,-8.506880884,-1.729923156,-10.2899072,8.56719152,1.722762095,217.1631498,283.4133868,198.6735427,8.090468018,2.040104703,11.79941464,215.541491,285.8644407,199.4167257,5.228186436,8.927946674,3.365925103,0,-105.258378,144.341374,-37.7407077,16.18246871,156.6345476,0.2529914219,-105.0072229,143.8537011,70.84034249,-116.4778523,93.55918235,49.98312862,49.98314655,3377.733591,3367.48249,-22.28910527,-220.3653969,3.9209321,1
2185,32,48,16,1,1,1,0,1,1,1,1,1,1,1,1,219.3088847,282.4548512,197.5363492,10.08383861,4.240303225,10.20046909,218.9337926,282.5231173,200.258749,6.078941467,7.276266294,11.47842025,6.038113264,1.443292761,-7.481336967,-5.935056209,-1.437099184,7.372211942,219.2797579,282.4550138,197.5246205,7.982143285,3.712833097,6.765463594,218.9243963,282.5253168,200.258647,0.496085564,6.985145561,8.66841843,0,-106.0052755,144.268447,2.860011953,-171.6039888,176.2586021,-0.2830317095,-105.6186759,144.2189658,-60.75943369,-77.00152601,119.4675902,49.98324266,49.98322721,3357.335421,3348.586102,-36.30373911,-238.1294727,3.8810705,1
2186,32,48,16,1,1,1,0,1,1,0,1,1,1,1,1,219.491634,282.3013609,197.5682936,10.44478632,4.226692345,10.48233929,219.0820948,282.3682867,200.3275751,6.516252421,7.357752637,11.73938641,6.481542514,1.319071817,-7.800530006,-6.371548468,-1.310890231,7.682504282,219.4584502,282.3015156,197.5547282,8.085672994,3.750527391,6.811432815,219.0723142,282.3703416,200.3272879,0.4485117777,7.098177791,8.728425436,0,-105.9936811,144.3188424,2.760799533,-173.3333942,177.1284617,-0.2909628951,-105.5967776,144.2618476,-71.18560336,-76.75425607,118.9257362,49.98323125,49.98321296,3358.961918,3352.03436,-36.72978572,-239.9977281,3.9260416,1
2187,32,48,16,1,1,1,0,1,1,1,0,1,1,1,1,222.0362256,279.0216137,199.7389172,30.92459462,58.91498323,62.48599079,216.7749166,281.794847,205.8834726,25.90635912,60.57566051,61.98283193,0.4143065498,40.10915957,-40.52353692,-0.3198314363,-40.26038096,40.58013552,221.2484089,278.9152269,199.3071075,20.50103734,10.59535136,18.18323974,216.3027573,280.2386215,204.0949816,12.38617319,16.76171074,14.88837672,0,-104.580438,145.8705737,-8.372445996,121.5284227,-161.308519,-1.061392435,-103.3650248,144.4739374,166.4550775,-77.29987571,66.75805365,49.97747505,49.9772247,4479.876496,4535.130277,75.44126434,-9.06427587,3.872125,1
2188,32,48,16,1,1,1,0,1,1,1,1,0,1,1,1,220.6078672,283.1069023,194.9305126,33.38354163,7.109478329,38.91195167,221.1635803,283.5877771,196.1474262,33.2771507,7.081375135,38.70419841,31.30927578,4.60744625,-35.91670508,-31.18540034,-4.573872358,35.75929526,220.3640021,282.9737351,194.7538971,4.050953657,3.832400699,6.806013409,220.9402355,283.4554472,195.9022769,4.227970257,3.831889283,6.584424437,0,-107.8685348,143.3350553,-3.82521397,-107.5218508,141.0229933,0.09584302165,-107.8300358,143.5003809,3.470950299,-108.3682844,145.3137297,49.98159866,49.98158621,3684.287845,3676.393867,-7.59690947,-208.2237387,3.8034939,1
2189,32,48,16,1,1,1,0,1,1,1,1,1,0,1,1,332.4998145,324.5319747,294.7981532,18.59155982,11.16278705,19.09151996,333.869757,327.8404146,297.2955534,17.6270016,13.50841262,16.11109768,13.95067845,-0.4664302242,-13.48447896,-8.370972769,5.73488369,2.635635244,270.4323991,224.8487262,229.4951433,2.394312324,2.839848077,6.421918153,273.3459405,226.9638804,233.38722,10.07620224,6.560458551,12.06240441,0,-90.16657784,163.429966,81.10232948,-4.031020698,-152.672754,0.2300368364,-90.10363484,163.510626,-13.59652974,-115.7943382,141.533498,49.9684158,49.96567448,6786.09085,6404.087311,298.0531246,-557.1709,3.7744838,1
2190,32,48,16,1,1,1,0,1,1,1,1,1,1,0,1,217.1783701,283.4702919,198.6602228,14.18601259,10.52083935,12.0730978,215.6313445,285.9513601,199.3931096,12.82303535,13.65160036,4.199568692,-10.53064088,8.789647005,1.741232005,10.58679009,-8.853000562,-1.733536446,217.1663581,283.4567475,198.6556309,8.061444638,1.998254575,11.79813028,215.5594226,285.8860688,199.3825631,5.186316944,8.84048504,3.323606884,0,-105.2806922,144.3222908,-37.49580012,13.85528378,156.3871108,0.2501276783,-105.035302,143.8372115,70.65314261,-116.6467124,93.90755084,49.9831134,49.98311077,3381.258399,3373.863269,-25.17665349,-217.4338349,3.8245832,1
2191,32,48,16,1,1,1,0,1,1,1,1,1,1,1,0,225.3993774,277.9686993,198.638068,65.1839986,29.51617585,62.36991886,218.9310515,285.4890723,196.5773104,64.11344467,33.48327563,58.74223312,43.38150478,-1.928843621,-41.45319525,-42.97062844,2.098023805,40.87192557,223.1166807,277.5823667,196.9801716,17.01969422,13.88950915,20.08145521,218.1299808,284.8248814,196.4812477,15.8282498,20.78006631,8.090434128,0,-106.2350782,145.4972884,-67.44390292,43.53712644,161.37414,1.051610039,-105.5985726,144.0122693,83.62432594,-125.8092373,9.930103817,49.97696292,49.97737329,4569.593574,4422.172828,208.205804,-151.0453225,3.866167,1
2192,32,48,16,1,1,1,1,0,1,1,1,1,1,1,1,214.7343027,285.2921498,198.6758588,11.26252444,11.81343099,4.806081399,217.18613,283.9432131,200.3363813,12.57100587,8.471820953,11.62146635,10.0033897,-7.790056302,-2.213313175,-9.909221447,7.705445739,2.203798773,214.6976958,285.2592742,198.6714845,4.477579494,8.339123886,3.765313374,217.1815043,283.9409921,200.3356878,7.29289667,1.795322903,11.23861695,0,-105.1373011,143.6793445,63.56544058,-117.335465,99.78527541,-0.06666418078,-105.2688491,144.4227744,-33.49798511,-0.9220346464,157.0822483,49.98315794,49.98315034,3372.614964,3365.608032,-11.50917298,-217.6867815,3.8882043,1
2193,32,48,16,1,1,1,1,0,1,0,1,1,1,1,1,214.8954288,288.830629,196.2239175,56.99362937,57.39852819,18.71992011,214.7391402,283.8675767,202.9782101,55.45146341,56.76921307,25.934103,38.84061059,-37.25801455,-1.583846883,-38.46574146,37.04656938,1.417930735,213.2423145,287.4848145,196.003288,14.52398772,14.42531735,7.400182932,214.6210799,283.5119457,202.6240899,9.654329478,13.7056033,19.25381646,0,-106.3354572,142.5015064,38.07626197,-175.1827561,-86.25282065,-1.267063427,-105.5705568,143.2007355,-110.705825,-26.9795239,125.7783437,49.97650766,49.98110855,4560.613642,3575.904845,106.6950549,-162.2627342,3.8924636,1
2194,32,48,16,1,1,1,1,0,1,1,0,1,1,1,1,213.3567098,287.0451368,200.1189245,8.817715631,16.38921056,15.43855048,213.8771251,285.90154,202.8667503,3.671382187,16.05127763,17.62222108,-0.1199219946,12.19227576,-12.08817522,0.09988151864,-12.36505454,12.24883583,213.1287751,286.8032493,199.6300663,8.595119178,6.611555136,5.034797976,213.5542898,285.6128585,202.3173559,3.147649645,5.33030026,9.561546641,0,-104.3798378,143.9211789,21.19124167,-147.0647401,171.1869404,-0.4929087375,-104.1376146,144.107895,-90.32673311,-47.20986884,129.7355886,49.98199909,49.98374422,3599.637398,3283.851296,-46.53988034,-139.5736707,3.818985,1
2195,32,48,16,1,1,1,1,0,1,1,1,0,1,1,1,217.6064458,284.9635672,195.4831671,71.74918243,37.51673899,65.95150167,225.9597408,277.5231848,201.136494,72.36579543,33.58208763,69.09107792,47.95206207,-2.35563436,-45.59647515,-48.03613052,2.219628339,45.81646377,216.7409916,284.0556072,195.3829459,17.1949396,22.26892718,9.659491818,223.4496983,277.0242446,198.8284571,18.2349596,15.43766991,21.72365215,0,-107.0135872,142.8738612,83.43576417,-129.0241732,3.358364395,-1.030100712,-107.5781205,144.8420396,-69.96253562,40.48857094,159.8999125,49.97554658,49.97546603,4877.646146,4885.759128,139.6005449,79.33270244,3.8028239,1
2196,32,48,16,1,1,1,1,0,1,1,1,1,0,1,1,214.9071472,285.5115351,198.1907331,12.25839491,12.83950853,4.565357573,217.4359352,284.0492942,199.9007681,13.47479364,9.677864484,11.80410103,10.93633323,-8.99037568,-1.945842114,-10.81746896,8.895554373,1.922029554,214.8492448,285.4546574,198.1827004,4.683005362,8.55438876,3.622437934,217.4242248,284.0376463,199.8973741,7.468401135,1.973961874,11.48269562,0,-105.4647846,143.4893036,65.31957988,-118.2530893,95.93375348,-0.08244208335,-105.6009877,144.2623632,-34.88379017,3.081231503,156.9350807,49.98313367,49.98314279,3379.414075,3365.327417,-11.16451805,-222.427868,3.7806701,1
2197,32,48,16,1,1,1,1,0,1,1,1,1,1,0,1,364.5765821,337.6863978,223.4112876,16.95089178,18.72696592,13.86123272,365.8837805,339.3111169,226.1213615,19.02156385,20.92185907,15.93470599,4.486025653,-2.470396697,-2.016728995,4.927370969,0.9222140894,-5.849491157,247.7117197,300.9345362,154.4881852,1.663019232,0.8306612258,3.877192747,249.0660315,302.536432,156.3933938,8.363685313,8.956975913,7.112408701,0,-132.638155,132.2089555,-51.73382029,30.74993882,151.9970477,0.295374143,-132.387779,132.4156825,8.948908953,-134.1443881,121.3399611,49.98413265,49.95682865,5061.964945,6729.110434,-380.2675399,-834.0134945,3.7403273,1
2198,32,48,16,1,1,1,1,0,1,1,1,1,1,1,0,211.1184483,288.0732466,198.6742859,40.23275924,33.53551418,10.22771958,211.6076142,288.5276366,199.9746892,40.08493892,33.52021574,10.15792125,37.43997756,-30.95840831,-6.481571077,-37.33276205,30.90207413,6.430686764,210.9015579,287.8635926,198.5077336,4.137549663,3.703761876,6.839539628,211.3813165,288.3388016,199.7966389,3.783589075,4.103013633,6.802238623,0,-104.9576586,143.017292,-3.409262664,-108.1727322,143.0638632,0.07221700445,-104.8930822,143.1671722,3.501862037,-102.1838202,142.5627656,49.98141741,49.98139994,3721.617954,3714.727586,74.03731448,-131.6992891,3.945818,1
2199,32,48,16,1,1,1,1,1,0,1,1,1,1,1,1,214.7314808,285.3221945,198.6734663,11.33738768,11.89588469,4.800988928,217.1757206,283.9492949,200.3376021,12.60511801,8.557981759,11.62437458,-10.04172101,7.830877024,2.210870799,9.946983654,-7.746526975,-2.200431809,214.6941624,285.2884408,198.6690015,4.519617234,8.377907941,3.76002275,217.171072,283.9470141,200.3368899,7.263116843,1.846712886,11.24209785,0,-105.1438492,143.6716818,63.11665762,-117.603472,99.76469841,-0.07308351332,-105.2746701,144.4149327,-33.86309322,-0.3977687681,157.054328,49.98315758,49.98314907,3373.518245,3365.016329,-12.47437727,-216.7009094,3.8835574,1
2200,32,48,16,1,1,1,1,1,0,0,1,1,1,1,1,211.6853231,287.8181446,201.9303145,8.110609071,16.01551273,15.4146006,212.5916611,287.284248,205.1702446,4.472104758,16.17114474,18.02930741,1.047118752,-12.60516225,11.558634,-1.062718442,12.81784841,-11.75440787,210.7159988,287.414523,200.5720598,7.330222747,5.57856548,4.798211296,211.3276977,286.6589256,203.3458904,2.866360661,5.251431304,9.784073693,0,-103.6388193,143.7723667,20.99931468,-146.1532178,170.6785008,-0.3870380275,-103.3918749,143.977899,-68.23074237,-57.79888569,130.7380882,49.98279201,49.98272999,3385.783765,3505.128876,7.127258406,-183.740378,3.8324543,1
2201,32,48,16,1,1,1,1,1,0,1,0,1,1,1,1,214.1507863,289.907898,194.4891859,71.51742523,74.64057271,31.86829383,212.7458094,284.2700026,204.4716005,69.67437049,74.39828407,38.30317275,-48.03416511,48.74226981,-0.7078318226,47.56746687,-48.52023976,0.9531201742,211.5413525,287.897778,194.0675697,18.38628347,18.31346895,14.39734071,212.5237199,283.4851544,203.5704902,12.90546033,19.3744646,25.28868386,0,-106.883303,141.8427261,35.94592687,167.4427764,-87.81819802,-1.711912279,-105.5993316,142.5106843,-122.4758191,-36.03856591,116.2324138,49.97494867,49.97518931,4996.293903,4848.030889,330.7810908,-49.25569815,3.8851382,1
2202,32,48,16,1,1,1,1,1,0,1,1,0,1,1,1,214.919555,285.5248938,198.1757574,12.33872641,12.9362478,4.567546304,217.439731,284.0382602,199.8870732,13.51061896,9.76426476,11.80466281,-10.9401283,8.996377713,1.94375262,10.82026855,-8.902273107,-1.918000238,214.8599537,285.4666517,198.1674193,4.740763083,8.614388738,3.622057801,217.4277468,284.0262245,199.8835615,7.439897675,2.035784525,11.48248311,0,-105.4765256,143.4839331,64.83481463,-118.5020669,95.91779957,-0.08881593127,-105.6124506,144.2567267,-35.37511836,3.985311728,156.9306818,49.98314911,49.98312347,3376.632217,3369.577737,-14.88117495,-218.7771563,3.8835558,1
2203,32,48,16,1,1,1,1,1,0,1,1,1,0,1,1,217.670073,285.0935215,195.6119324,70.68603454,37.10091093,64.85492379,225.8125205,277.7282863,201.0686646,71.27194856,33.13332153,67.94943881,-47.35739319,2.416115154,44.94098108,47.44068243,-2.28210333,-45.15879794,216.8263372,284.2104123,195.5133807,16.96180851,22.20030047,9.312985945,223.3663798,277.2375542,198.8155825,17.89646897,15.35234716,21.29488462,0,-106.9998158,142.8836288,82.46353469,-128.8148952,5.115485556,-1.022173501,-107.5650665,144.813373,-70.44523611,40.72390192,160.2204777,49.97586486,49.97577069,4768.42192,4808.605039,108.2496439,68.64607384,3.8823432,1
2204,32,48,16,1,1,1,1,1,0,1,1,1,1,0,1,211.1158782,288.0627399,198.6754488,40.12256,33.4289801,10.22755942,211.6113151,288.5262772,199.9769744,39.97938724,33.41421441,10.15714789,-37.34518045,30.86279112,6.482420518,37.2378984,-30.80648593,-6.431378205,210.900594,287.8535813,198.5110198,4.113515855,3.70005798,6.840167286,211.3873923,288.339465,199.7991669,3.80731559,4.104211497,6.801816169,0,-104.9539332,143.0202105,-3.38940004,-107.8011793,143.0582801,0.07488804713,-104.8903167,143.1702032,3.439277727,-102.515704,142.5742128,49.98142767,49.98139822,3719.308491,3715.246735,73.02716376,-130.8356038,3.7691868,1
2205,32,48,16,1,1,1,1,1,0,1,1,1,1,1,0,363.880781,337.8916308,222.4997233,16.52404873,17.593775,12.17084269,365.2272011,339.688019,226.4043162,17.35000426,19.07424084,14.57857113,-4.625746425,2.400107463,2.20786186,-4.82560003,-0.8510533034,5.655717795,246.282337,301.2522531,154.1067929,3.563937896,1.718823324,3.92472853,247.0046289,302.6954743,156.7839112,5.94474032,7.130899043,6.971335392,0,-132.5134102,132.2158904,-18.04108378,179.5792228,149.000834,0.1215064266,-132.1402,132.1481412,10.54382355,-122.1459742,122.4503032,49.98213115,49.95878469,5256.330033,6532.702637,-325.4818302,-891.4714073,3.762289,1
2353,32,32,32,1,1,1,1,1,1,1,1,1,1,1,1,229.4664673,229.4813557,229.4791595,4.308995572,4.3071553,4.311538518,230.0829087,230.0989728,230.0972289,4.299340621,4.301622501,4.297250416,0.0006732622808,-0.006499291859,0.00582603128,-0.0007846163034,0.005625092174,-0.004840475046,229.4572173,229.4850825,229.4838338,4.30862063,4.306961424,4.311346541,230.0736327,230.1027321,230.101899,4.298964581,4.301444538,4.297043024,0,-119.9963434,119.9958033,-1.86749103,-121.8128813,118.1789045,0.07776282306,-119.9182935,120.0734598,1.662224393,-118.3864187,121.6092588,49.98517177,49.98517184,2969.462187,2961.634163,94.78238631,-80.18418533,3.8938683,1
2354,32,32,32,1,1,1,1,1,1,0,1,1,1,1,1,229.31713,229.0764721,230.1090232,7.726921175,9.881010935,5.835444222,230.112063,228.1915823,232.0839999,3.878940419,8.744501132,9.95334438,1.549109508,-7.15109619,5.601986684,-1.53361864,7.182545181,-5.64892654,229.3070828,229.0794857,230.1115004,7.4420776,6.702141049,0.8997977542,230.1009114,228.1805379,232.0725721,3.28155781,4.82692195,8.080133784,0,-119.7347925,120.1816155,21.8710569,-153.9744104,169.2133218,-0.3380399835,-119.4914245,120.494105,-58.82828356,-68.59219038,115.3571543,49.98507366,49.98506684,2988.895002,2982.803745,87.91049373,-85.44642291,3.9391103,1
2355,32,32,32,1,1,1,1,1,1,1,0,1,1,1,1,229.3186163,229.0682715,230.1161798,7.722998614,9.89901483,5.849855653,230.1147027,228.184533,232.0896576,3.884187895,8.75720093,9.958923095,-1.552642134,7.1705481,-5.617905966,1.537018421,-7.203557129,5.666538708,229.3085883,229.071295,230.1186489,7.43585962,6.708195281,0.8927592783,230.1035282,228.1734197,232.0781611,3.282958791,4.821313434,8.075730583,0,-119.7317582,120.1852183,21.87398713,-153.9290759,168.5130544,-0.3375970931,-119.4887172,120.497738,-58.7211437,-68.51977407,115.4473611,49.98506985,49.98506963,2989.616924,2982.188584,88.29473076,-85.80453793,3.8442353,1
2356,32,32,32,1,1,1,1,1,1,1,1,0,1,1,1,230.0974325,229.3328261,229.0727712,5.834659855,7.725348172,9.882302678,232.0726427,230.1259387,228.1873598,9.954360911,3.881027639,8.746104408,5.600467174,1.551148684,-7.15161586,-5.64822487,-1.53642853,7.184653397,230.0863113,229.33538,229.0766649,0.8967235521,7.440348593,6.702786497,232.0475841,230.1273016,228.1770373,8.081137158,3.282613294,4.827145107,0,-120.1828338,120.0713899,49.0420527,-98.3099765,85.82883514,0.3121090111,-120.521137,120.3148183,-4.808323728,-178.9668241,171.2229749,49.98507043,49.98507037,2989.486112,2982.195943,88.33513007,-85.8217213,3.8591714,1
2357,32,32,32,1,1,1,1,1,1,1,1,1,0,1,1,230.0955481,229.3332444,229.069486,5.866315701,7.727688937,9.902211507,232.0714292,230.129119,228.1881616,9.970455393,3.883999959,8.769111615,-5.629799654,-1.551730128,7.181529782,5.677428274,1.535458086,-7.21288636,230.0844197,229.3357881,229.0733789,0.9014757794,7.441452353,6.699978316,232.0463297,230.1304431,228.1777504,8.078469333,3.283041085,4.82413969,0,-120.1835649,120.0705287,49.0569827,-98.30605013,85.85523088,0.3117960577,-120.5215043,120.313517,-4.836639391,-178.9872053,171.1862798,49.98507212,49.98506771,2988.691469,2983.079908,87.93532994,-85.45168171,3.9016814,1
2358,32,32,32,1,1,1,1,1,1,1,1,1,1,0,1,229.0598769,230.1134468,229.3335064,9.894033579,5.836844418,7.721531085,228.1744197,232.0831522,230.1300931,8.747625788,9.944598461,3.884669219,-7.16483064,5.606037073,1.558793567,7.196988618,-5.654567315,-1.542421301,229.0502517,230.1150065,229.337059,6.707492639,0.8968713424,7.43456547,228.1506928,232.0710171,230.1326063,4.813072023,8.067949538,3.283690861,0,-120.0712884,119.733901,-34.13073926,-72.15421552,141.6077132,0.242397084,-119.7585499,119.3966157,51.20337428,-124.8049441,61.05132549,49.98506656,49.98507373,2989.561448,2982.142239,87.96427166,-85.45355213,3.9267566,1
2359,32,32,32,1,1,1,1,1,1,1,1,1,1,1,0,229.0603462,230.111399,229.3308918,9.895078994,5.85458311,7.725356946,228.1755374,232.0861615,230.1254471,8.760390094,9.965273983,3.88122513,7.16888468,-5.61929452,-1.549590159,-7.201044825,5.666197026,1.534847809,229.0507231,230.1129528,229.3344417,6.701993211,0.8978685981,7.439936493,228.1518253,232.0739559,230.1280424,4.826440334,8.080597662,3.282754461,0,-120.0718122,119.7341825,-34.24110178,-71.09703848,141.6078641,0.2436263903,-119.7592249,119.3964784,51.15101187,-124.881444,60.9572416,49.98506687,49.98507336,2989.748005,2982.034286,88.21152246,-85.70868104,3.8423237,1
2360,32,32,32,0,1,1,1,1,1,1,1,1,1,1,1,229.4099957,227.6856123,231.4301075,3.89772478,8.47274214,9.74292576,229.920147,229.7166933,230.7071692,7.730685511,9.42172798,5.666448754,-1.520940596,6.95614627,-5.435205673,1.526741872,-6.886546257,5.359804385,229.3990965,227.675977,231.4202972,3.328418746,4.704774891,7.979524795,229.9101461,229.7197814,230.709852,7.460383651,6.332081628,1.30275298,0,-119.1650856,120.7853556,-59.17643932,-72.6296513,112.9392942,0.4806655271,-119.261562,120.6504409,22.55746398,-152.0117154,175.1690631,49.98507741,49.98507727,2988.999698,2979.918877,89.57448592,-86.09762999,3.8452584,1
2361,32,32,32,0,1,1,1,1,1,0,1,1,1,1,1,246.269665,367.8325331,299.3449294,10.9467137,19.64815681,19.67232022,248.1097952,368.8295625,300.5304696,11.27262125,17.53834308,18.86888724,-1.587436677,10.77477146,-9.187334778,-3.651335541,-2.28535509,5.936690631,167.1592978,273.4556839,257.000598,2.827855416,4.556153728,5.034324063,168.3703179,275.4065385,258.6606177,4.236579755,8.126229756,7.244939125,0,-113.6482238,102.9217966,33.83416192,-63.77226161,150.0606131,0.01309486162,-113.6971228,102.8858927,-21.98056349,-139.2008395,72.13168522,49.96529917,49.9798839,5775.854674,5226.41026,249.6334295,-147.8922369,3.7894491,1
2362,32,32,32,0,1,1,1,1,1,1,0,1,1,1,1,230.1270678,225.1758477,233.2445202,7.127968318,30.38189675,25.35534455,230.7950818,225.7256454,233.8802399,7.108632956,30.26521237,25.32395343,-4.811212567,28.49571564,-23.68450307,4.796060809,-28.41640992,23.6203491,230.0300803,225.087256,233.1347022,4.31742562,4.343147025,4.269962255,230.6937745,225.6296523,233.7656876,4.308266237,4.103581636,4.479112355,0,-118.383449,121.8516744,0.03362781981,-120.8867938,119.2731406,0.06724281013,-118.3128567,121.9432957,-0.2482066405,-115.956291,124.1151891,49.98406053,49.98402158,3192.518223,3189.970214,117.9098869,-55.38850352,3.8798494,1
2363,32,32,32,0,1,1,1,1,1,1,1,0,1,1,1,225.9928959,228.25915,235.7369859,26.39300368,59.69540379,61.98875765,233.2291367,226.6856737,230.955375,31.06950159,57.62044784,61.52751655,0.750795032,40.02781156,-40.7786066,-0.8552960283,-39.63363759,40.48893362,225.6432273,226.5395353,234.1076661,12.36956238,16.51200027,15.43720156,232.5679099,226.5727023,230.4472722,20.27535709,9.761740329,16.00395482,0,-117.6404288,120.9921095,151.7356888,-90.96586419,43.6327061,0.8028316349,-118.9611141,122.2103098,-16.67715447,112.5357583,-168.4741682,49.97913003,49.97985771,4146.144756,3923.691666,324.5763371,-8.910313725,3.8882299,1
2364,32,32,32,0,1,1,1,1,1,1,1,1,0,1,1,230.3254147,228.8184224,229.3751307,7.410509684,7.919073736,10.92199238,232.4460193,229.5860192,228.446079,11.15383734,3.766872448,9.985326934,-6.948184342,-1.269779731,8.21796407,7.004863787,1.26113567,-8.265999446,230.3128455,228.8202394,229.3770293,0.9501053151,7.698567913,6.781446531,232.4075429,229.5869999,228.4239379,8.339499741,3.278418135,5.065654237,0,-120.0556588,120.2951483,67.89061786,-97.92074363,84.04726764,0.3169861149,-120.4224335,120.562253,-6.055656207,176.3024803,172.4184424,49.98506047,49.98501308,2990.661766,2996.634952,85.56509522,-83.69935356,3.9120135,1
2365,32,32,32,0,1,1,1,1,1,1,1,1,1,0,1,227.2075488,229.9114455,231.8380336,39.89295996,41.58280777,20.457569,227.7722946,233.8135464,228.5599858,40.95984855,41.86867921,15.28007176,-28.29747978,28.38566422,-0.08818444055,28.42893182,-28.44439443,0.01546261194,227.1374435,229.7062955,231.5762682,6.865140183,8.686874579,14.93265354,226.8431715,232.9698271,228.3561056,10.87579715,9.013567676,6.627683625,0,-119.0873274,119.9084513,-89.34660468,-56.66661549,108.9602899,0.9267427349,-119.5366925,119.3605432,39.29236755,-178.1803847,-84.87558828,49.98330013,49.98187335,3267.618635,3472.064151,91.66964087,-2.347827558,3.8584416,1
2366,32,32,32,0,1,1,1,1,1,1,1,1,1,1,0,228.6826026,227.9885489,231.8941795,3.754642084,9.859757149,11.10425638,229.2305289,230.1022617,231.0317211,7.962715933,10.62838793,7.430805878,-1.184783758,8.266526853,-7.081743096,1.181536412,-8.166879749,6.985343338,228.6708503,227.9633417,231.8675451,3.310810028,4.968508733,8.27046342,229.2195026,230.1021472,231.0320525,7.766037671,6.484427683,1.331800709,0,-118.968725,120.6662515,-64.87274753,-70.28281398,111.8802265,0.5147173208,-119.0902356,120.5230501,22.74716881,-154.3283437,-171.6363386,49.98504143,49.98503844,2996.667065,2987.177269,89.23296893,-86.37372082,3.8804445,1
2367,32,32,32,1,0,1,1,1,1,1,1,1,1,1,1,229.4078478,227.6924494,231.4286184,3.897987334,8.427687684,9.702918779,229.918466,229.7213288,230.7078861,7.725909261,9.3905315,5.608706165,1.526746505,-6.907809224,5.381062718,-1.532416402,6.836895587,-5.304479178,229.3969289,227.6829145,231.4190294,3.32585983,4.698968349,7.971038234,229.9084636,229.7244109,230.7105743,7.454209278,6.340742107,1.294020084,0,-119.1661416,120.7828875,-59.06386,-72.53874811,113.0406831,0.4798244286,-119.2626202,120.6481354,22.53062801,-151.9726648,174.5374058,49.98508449,49.9850717,2987.197373,2981.510737,89.20545288,-85.69619734,3.903122,1
2368,32,32,32,1,0,1,1,1,1,0,1,1,1,1,1,230.1284145,225.1697847,233.2434633,7.128076313,30.32959738,25.3032045,230.7958592,225.7258106,233.8885407,7.10930248,30.21302576,25.27412227,4.810903969,-28.45217658,23.64127261,-4.795773915,28.3717781,-23.57600419,230.0309137,225.0805609,233.1339074,4.317114623,4.343014373,4.264250627,230.6947593,225.6300565,233.774053,4.308619641,4.103968182,4.485036886,0,-118.3828364,121.8535703,0.05823757355,-120.9457229,119.2533688,0.06789388148,-118.3099697,121.9451364,-0.2722685315,-115.891211,124.1313252,49.98405192,49.98404263,3192.431084,3188.780663,118.3824755,-55.93053503,3.785833,1
2369,32,32,32,1,0,1,1,1,1,1,0,1,1,1,1,245.8504069,367.6770376,299.081789,14.39166447,20.87348383,22.59752773,249.802969,369.2426929,301.1467142,16.09802973,18.41389873,22.14938149,-0.7608948875,-11.9701492,12.73104409,5.991050166,3.503669562,-9.494719727,166.7840006,273.6491068,256.8170101,3.511105231,5.320494705,3.484557802,169.2406744,276.7673635,259.6461597,7.055452361,9.056092984,8.812534945,0,-113.7382096,102.7375154,87.3852476,-52.31201656,168.361968,0.04312880921,-113.7716378,102.8347628,-29.87183913,-144.9337974,81.55483448,49.96380275,49.98132649,5388.699458,5606.722346,377.8356973,-284.8674982,3.7277809,1
2370,32,32,32,1,0,1,1,1,1,1,1,0,1,1,1,230.320608,228.8664694,229.3367208,6.984386195,7.896502001,10.68833669,232.380071,229.6354528,228.374806,10.81777132,3.765102757,9.624653233,6.71887445,1.286376694,-8.005251148,-6.774290371,-1.279027941,8.053318312,230.3086618,228.8685404,229.3388771,0.8703475923,7.674351822,6.870288814,232.3450083,229.6364533,228.355223,8.259772719,3.274030706,4.98911056,0,-120.0729264,120.2752364,60.78233819,-97.99006426,84.63892998,0.3200108116,-120.4368803,120.5323527,-5.273646697,176.7460875,173.4010886,49.98504419,49.98504604,2994.804415,2986.999267,86.12133079,-84.23329243,3.8887668,1
2371,32,32,32,1,0,1,1,1,1,1,1,1,0,1,1,225.592614,228.2275295,236.1494063,28.09782964,63.26000114,65.64772166,233.1508436,226.2851908,230.8628112,32.6854458,61.11298942,65.14259434,-0.77526398,-42.24575513,43.0210191,0.8885681542,41.82743679,-42.71600495,225.1914748,226.3041624,234.3421602,13.07343521,17.46073261,16.26216923,232.4141501,226.1632698,230.2918246,20.92157599,10.58618879,16.78140029,0,-117.4654499,121.03474,151.068194,-91.35744316,43.19564099,0.8456870311,-118.8829974,122.3264632,-17.47409717,109.7829902,-167.3354844,49.97863487,49.97875239,4266.387311,4216.176704,349.4121774,51.61858589,3.8344348,1
2372,32,32,32,1,0,1,1,1,1,1,1,1,1,0,1,228.5801148,228.0953025,231.8651974,3.724395905,10.87452499,12.04058464,229.1600639,230.2189728,231.0464187,8.03296841,11.60368124,8.869884571,1.173719555,-8.649448424,7.475728865,-1.169302717,8.541475593,-7.372172883,228.5659426,228.0563139,231.8214249,3.249924767,4.892563149,8.137340859,229.1470923,230.2168145,231.041079,7.827357572,6.510007617,1.408717632,0,-118.980282,120.6183765,-65.96258535,-70.12281671,111.5374864,0.5183903516,-119.0902623,120.4847786,22.3283508,-153.6650363,-176.5096059,49.9850051,49.98500666,3002.520916,2996.268502,97.496955,-94.70237213,3.7981168,1
2373,32,32,32,1,0,1,1,1,1,1,1,1,1,1,0,225.8229346,230.3653707,232.5495167,59.62461284,63.22551069,31.33105762,228.8100069,236.6938439,226.4751895,61.37126251,63.39793611,26.48580072,40.94529066,-41.49541218,0.5501215148,-41.11652445,41.5564673,-0.439942856,225.6947566,229.8301849,231.8811593,10.28684458,16.04747966,20.44523488,226.9399368,234.947743,226.0873751,16.92405899,15.58776678,12.45706889,0,-118.807957,119.7164208,-128.5088499,-48.03971737,102.2116139,1.512342013,-119.9047962,119.0335971,28.61325271,163.7889701,-89.49021149,49.97950677,49.97880916,3999.237128,4214.061255,183.6968834,157.012621,3.8043739,1
2374,32,32,32,1,1,0,1,1,1,1,1,1,1,1,1,231.4156835,229.4214094,227.6898145,9.724069845,3.895842915,8.459872257,230.6957235,229.9337304,229.7182089,5.64450634,7.72577422,9.408482895,-5.411629192,-1.527269903,6.938899089,5.335595635,1.532253915,-6.867849552,231.3923233,229.4230381,227.6810286,7.972045528,3.323634528,4.70348039,230.6847675,229.936399,229.7221128,1.30359866,7.454742994,6.328934677,0,-120.7832425,120.039242,-7.828934181,-179.834489,166.5311355,-0.1340520289,-120.3032882,119.9431141,54.08173836,-98.2731704,87.21100085,49.98507632,49.98507897,2988.124901,2980.743806,89.3520009,-85.79964374,3.8728043,1
2375,32,32,32,1,1,0,1,1,1,0,1,1,1,1,1,232.2473322,227.2299801,230.1924272,23.1898826,43.72622537,46.28668588,228.1997866,228.6947514,234.6796132,18.09756308,45.19670756,46.50867763,-0.2442292709,-30.61197538,30.85620465,0.1718729013,30.74054053,-30.91241343,231.9001422,227.1619778,229.9251555,16.42173813,7.145667369,11.4933125,227.9929288,227.6664502,233.6856549,8.225635312,12.85581216,11.45541597,0,-119.8969239,121.0735928,-13.33331339,130.1592202,-171.6250545,-0.5085522473,-118.8006761,120.4141045,153.0328173,-88.22337039,52.75773815,49.98362865,49.98045022,3166.787399,3782.320028,53.48798876,63.10726895,3.8604514,1
2376,32,32,32,1,1,0,1,1,1,1,0,1,1,1,1,231.853865,228.6943868,227.9881593,11.09135756,3.730145812,9.848275958,231.0156414,229.2464751,230.1191578,7.464198809,7.978772836,10.67691917,-7.040801215,-1.170633481,8.211434695,6.94396771,1.166523821,-8.110491532,231.8131196,228.6949931,227.9631975,8.217141828,3.295696331,4.927119461,231.0022509,229.247896,230.1198159,1.305195367,7.788396533,6.550645031,0,-120.6617649,120.3500921,-8.500032377,174.1028574,169.7592541,-0.1431564259,-120.1461099,120.2336581,65.06798948,-98.02192755,85.30051353,49.98505181,49.98502459,2993.112981,2991.42324,91.30082807,-88.53414613,3.8762401,1
2377,32,32,32,1,1,0,1,1,1,1,1,0,1,1,1,299.0264772,245.5409599,367.8669236,22.80936098,14.81586591,21.34260941,301.2738248,249.7583009,369.3021738,22.64528296,16.53165769,18.80992843,-13.49167143,0.9153500789,12.57632135,10.24475626,-6.138571952,-4.106184303,256.6923947,166.555023,273.6849225,3.501555045,4.015502136,5.245209258,259.7407156,169.1640425,276.8481075,9.608793418,7.430384037,9.405461373,0,-102.651769,143.5736889,78.77521878,-13.00362785,-151.1484308,0.1256727184,-102.652727,143.5487167,-20.99430327,-135.4330642,113.0150921,49.9638614,49.98118115,5409.299656,5602.727406,376.6260984,-276.9815505,3.7952753,1
2378,32,32,32,1,1,0,1,1,1,1,1,1,0,1,1,233.2375426,230.1414762,225.1740225,25.31221705,7.129456038,30.33820718,233.8741604,230.808548,225.7237102,25.27508005,7.10957604,30.21490919,-23.63932766,-4.811314033,28.45064169,23.57459465,4.795790206,-28.37038486,233.1172008,230.053049,225.0855085,4.287912157,4.318351165,4.367534247,233.7494726,230.7156564,225.6274552,4.462047824,4.308190534,4.078589575,0,-121.8528013,119.755318,-2.79404083,-121.802591,117.3576045,0.09221288268,-121.7851261,119.8269715,2.489610921,-122.117202,122.1002904,49.98407312,49.98403016,3189.884647,3189.001306,117.204503,-55.01838743,3.7877905,1
2379,32,32,32,1,1,0,1,1,1,1,1,1,1,0,1,236.0844105,225.6455536,228.230812,65.1792043,27.76226948,62.87608342,230.8223298,233.1281751,226.3283097,64.66754772,32.36164528,60.73654896,-42.70541379,0.6953347638,42.01007902,42.40232959,-0.8079237527,-41.59440583,234.2819452,225.2587587,226.3297937,16.16932662,12.91291206,17.35589605,230.2471842,232.414129,226.2092904,16.65333361,20.77260085,10.49169644,0,-121.0272749,121.4751268,-77.51347722,30.18699624,147.6226808,1.277675394,-120.1839279,120.0680816,71.74481473,-138.3238243,-11.00645314,49.97868144,49.97888793,4251.47798,4183.314748,346.2256302,45.19854206,3.797898,1
2380,32,32,32,1,1,0,1,1,1,1,1,1,1,1,0,229.3271872,230.3344607,228.8588436,10.69196174,6.993228538,7.895848789,228.3678824,232.3995351,229.6291707,9.636052859,10.83167727,3.767967301,8.015718704,-6.728457333,-1.287261375,-8.063119555,6.783252087,1.279867468,229.3159263,230.3350872,228.8619389,6.864509918,0.8712871594,7.67377718,228.3348479,232.3771255,229.6314026,4.995787979,8.270780721,3.278456506,0,-120.2776779,119.6398875,-35.69492189,-58.75351798,141.756248,0.2579825723,-119.9576857,119.2756967,53.06928785,-125.5877418,56.45895538,49.98504778,49.98504206,2994.317719,2987.462803,86.51048901,-84.62463319,3.8241346,1
