run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2381,32,32,32,1,1,1,0,1,1,1,1,1,1,1,1,231.4080474,229.4191676,227.6948656,9.711008978,3.900495147,8.44266601,230.6929342,229.9290243,229.7273708,5.636330475,7.727379365,9.405967371,5.401246831,1.527802067,-6.929048916,-5.325589469,-1.534256461,6.859845928,231.3847492,229.4208641,227.6861899,7.9620077,3.326975284,4.689342282,230.6819802,229.9316978,229.7312879,1.302663094,7.4555003,6.337273443,0,-120.7803785,120.0394767,-7.783659301,-179.8553187,166.6003196,-0.1349315223,-120.3004636,119.944491,53.56899608,-98.24307839,87.32896921,49.98507888,49.98507683,2988.232481,2980.451148,90.08125033,-86.59648461,3.8925139,1
2382,32,32,32,1,1,1,0,1,1,0,1,1,1,1,1,231.9735029,228.653324,228.0457321,11.56557368,3.800142684,10.35215124,231.0529987,229.202872,230.114023,8.02502511,7.993134218,10.9899297,7.485708164,1.181703056,-8.667411217,-7.383651408,-1.179313046,8.562964452,231.9259884,228.6525519,228.0150676,8.34420235,3.305950865,5.049840649,231.0371946,229.2030905,230.1130398,1.406100765,7.774012718,6.397419934,0,-120.6573638,120.3860346,-9.406195494,174.3244958,168.1524405,-0.138470199,-120.1420883,120.2552216,71.40739449,-97.94129292,84.38695858,49.98498643,49.9850704,3010.80225,2977.793739,89.83318665,-86.87319121,3.8385642,1
2383,32,32,32,1,1,1,0,1,1,1,0,1,1,1,1,232.5416842,225.5400106,230.3766135,33.2815559,62.17032403,66.25962318,226.1792729,228.8004705,236.983726,28.5472435,63.95589754,66.38707842,0.8877466102,42.53842819,-43.4261748,-0.7699027593,-42.71836909,43.48827184,231.7942554,225.4174751,229.791013,21.22835298,10.8951965,16.73879388,225.7340962,226.7902866,235.1089274,13.33214886,17.62215876,16.08078802,0,-119.6758929,121.5368926,-18.90918597,109.7812862,-168.3754315,-0.6958869664,-118.0922921,120.3859829,149.3012123,-91.43476016,42.24063469,49.97861104,49.97842241,4253.32724,4296.748075,228.8230409,181.4737584,3.8011527,1
2384,32,32,32,1,1,1,0,1,1,1,1,0,1,1,1,233.24593,230.136721,225.1658086,25.40191033,7.127301786,30.43049925,233.8898897,230.8043139,225.7225809,25.37441079,7.10910726,30.31063807,23.7282087,4.809884092,-28.5380928,-23.6633373,-4.795513067,28.45885037,233.1254172,230.0481323,225.0769006,4.259147988,4.31710111,4.35552883,233.764131,230.7117678,225.6264116,4.491468812,4.30926394,4.092704129,0,-121.8557309,119.7568111,-2.856380333,-121.818116,117.0059974,0.09131472611,-121.7878494,119.829287,2.513704129,-122.1072921,122.4624492,49.98403344,49.98404869,3196.766184,3186.349711,119.180033,-56.64693998,3.8069904,1
2385,32,32,32,1,1,1,0,1,1,1,1,1,0,1,1,298.1521115,243.6366323,367.8027397,22.29964382,11.97065005,21.40243495,301.3781202,249.2889683,369.6760864,22.55333269,15.24527645,18.51867952,20.21807883,-2.268536261,-17.94954256,-16.94824259,7.468286475,9.479956119,255.5063045,165.2093711,273.1781321,6.803048398,5.014319801,7.070582194,260.3753922,168.5372434,278.1698308,13.7512585,9.037048246,14.03774512,0,-102.2766784,143.7763851,112.4855272,4.17712213,-109.8353108,0.1922807741,-102.1911783,143.9086642,-27.19345115,-134.4444538,114.8685969,49.97029928,49.97475899,5486.38065,5512.100726,659.1613003,-566.288138,3.7454806,1
2386,32,32,32,1,1,1,0,1,1,1,1,1,1,0,1,229.3889048,230.3903767,228.8438581,10.9751491,7.497467469,7.922369706,228.4549855,232.4878042,229.6067282,10.00837463,11.17442242,3.748084383,-8.189553368,6.916477267,1.273076103,8.239137464,-6.975501655,-1.263635802,229.3770392,230.390228,228.8466958,6.808346027,0.9449948701,7.702734445,228.4179573,232.4605389,229.6089802,5.030705798,8.2865397,3.259608891,0,-120.2986872,119.6306417,-35.96183155,-56.04186851,141.6240946,0.2612778998,-119.9846235,119.2635916,52.41535408,-126.1928932,55.95535543,49.9850693,49.98500305,2988.977043,2997.983987,81.66514927,-79.69871487,3.8661203,1
2387,32,32,32,1,1,1,0,1,1,1,1,1,1,1,0,235.6158218,226.1382087,228.1065165,61.27936986,25.96801182,59.02406518,230.9145622,233.2353498,226.6952314,60.84179646,30.66235024,56.99959493,40.4538798,-0.7643228063,-39.68955699,-40.16411006,0.867984273,39.29612579,234.0024942,225.7884255,226.3989257,14.97350015,12.19346133,16.09347576,230.4049446,232.6067532,226.5845448,15.63057963,20.10552996,9.44850559,0,-121.0360485,121.2918686,-77.49538817,30.67732419,148.5486145,1.191803953,-120.2119964,120.0043513,69.52992823,-137.6191361,-6.632689607,49.97930686,49.97993805,4099.514659,3903.402619,317.6572723,-14.59088753,3.8239265,1
2388,32,32,32,1,1,1,1,0,1,1,1,1,1,1,1,227.6770763,231.4187401,229.4215014,8.437676386,9.708586172,3.893935076,229.712319,230.7028422,229.9319542,9.40376176,5.622765554,7.729475129,6.922386501,-5.398731274,-1.523655226,-6.852423817,5.322317331,1.530106485,227.6549392,231.4084058,229.4244036,4.69505251,7.968355955,3.326029523,229.7026508,230.7046679,229.935603,6.34431308,1.297422263,7.460263754,0,-120.0375556,119.1692467,46.67333183,-127.7989073,60.01624006,-0.09511163961,-120.1726056,119.6498234,-32.7821016,-66.31946449,141.7042716,49.98508043,49.98507498,2987.449507,2981.340385,89.66208079,-86.20362398,3.9416632,1
2389,32,32,32,1,1,1,1,0,1,0,1,1,1,1,1,228.4196675,234.5143783,227.3639812,47.66639102,47.93630141,15.85294883,227.9616503,230.3686491,232.087342,45.85681174,47.04032093,20.91260891,32.36222996,-31.47168917,-0.890540784,-32.03844699,31.21298708,0.8254599138,227.3047188,233.4509377,227.1759225,13.44198627,12.82975495,6.739989303,227.881658,230.1485578,231.8097693,7.301934212,11.3313102,15.08275765,0,-120.9354014,118.18344,28.78098984,179.1677081,-81.0638188,-1.014736567,-120.2081318,118.9053071,-116.3991892,-42.45683132,109.8176745,49.9803513,49.98368045,3835.560247,3128.16306,176.0095217,-56.32874454,4.0700785,1
2390,32,32,32,1,1,1,1,0,1,1,0,1,1,1,1,228.846302,229.3492586,230.345737,7.916986068,10.8085664,7.198982558,229.6085353,228.3746976,232.3913585,3.751262772,9.761005491,10.94550685,-1.270138937,8.085178618,-6.815039675,1.261562988,-8.133310565,6.871747579,228.8357972,229.3505888,230.3472205,7.698406169,6.861218329,0.9065045229,229.5972227,228.3536919,232.3689128,3.266602944,4.982127911,8.246015241,0,-119.6376441,120.0704885,22.04491133,-155.2140394,-179.1756637,-0.3664013982,-119.3841782,120.3889284,-63.61514702,-66.62138622,114.5690543,49.98505297,49.98502992,2992.538678,2991.176957,83.110519,-81.20459039,4.1135902,1
2391,32,32,32,1,1,1,1,0,1,1,1,0,1,1,1,230.3333874,232.5206966,225.5751182,65.84751515,32.95972977,61.86278965,236.9304413,226.2319228,228.7941692,65.98635087,28.21221871,63.64116044,43.15269084,-0.7998637905,-42.35282705,-43.21444839,0.6831074297,42.53134096,229.743865,231.7972296,225.454578,16.61547244,21.08909602,10.80942181,235.0563776,225.8037126,226.8031031,15.99982502,13.17886898,17.52117948,0,-121.5202953,118.7845072,70.26314403,-140.2140617,-11.44029826,-1.137416325,-122.216933,120.358456,-78.92094379,27.99191611,147.1034412,49.97873587,49.97846589,4218.71499,4284.464119,222.0296362,178.4620727,3.7993151,1
2392,32,32,32,1,1,1,1,0,1,1,1,1,0,1,1,228.1326682,232.0081335,228.6736055,10.54505528,11.74102815,3.700296982,230.2242156,231.0875983,229.2343802,11.20958582,8.313364661,8.03147548,8.504150518,-7.374825577,-1.12932494,-8.399273047,7.270981648,1.128291398,228.0881876,231.9715449,228.6750326,5.024817853,8.307115636,3.287968761,230.2107384,231.0849582,229.2361375,6.446900391,1.44309282,7.852290442,0,-120.3964135,118.9574451,48.27579434,-130.0123232,52.60437085,-0.1267164196,-120.5316022,119.4812251,-35.80185672,-50.31233571,141.5588917,49.98496769,49.98507367,3012.047379,2983.504996,98.58134157,-95.98544945,3.8607131,1
2393,32,32,32,1,1,1,1,0,1,1,1,1,1,0,1,367.5613433,298.7161086,244.964114,19.27262911,20.32276355,12.77928217,369.1512182,301.2813927,249.4739835,16.16548053,20.12737636,15.08308337,15.1331172,-16.27694827,1.143831064,-6.614720802,12.9919392,-6.377218397,272.1402217,255.9683374,166.3086427,5.381031367,4.679661395,3.87960431,276.0269559,259.775984,169.0015502,11.25797695,11.03050066,7.632575878,0,-143.4511776,113.5724177,86.24926682,-49.05969621,-151.779662,0.08891478735,-143.2980772,113.6333641,-28.53405212,-168.498627,83.08831417,49.96661739,49.97857598,5605.513363,5383.953152,528.167817,-433.0563721,3.7473926,1
2394,32,32,32,1,1,1,1,0,1,1,1,1,1,1,0,225.1567879,233.2387097,230.1372418,30.32529081,25.29681352,7.128460364,225.715074,233.8901788,230.80395,30.21016304,25.27150515,7.10977117,28.44685181,-23.6365396,-4.810312205,-28.36725516,23.57151528,4.795739872,225.0584004,233.1288185,230.0497214,4.338459446,4.254359604,4.317430098,225.6098187,233.774694,230.7125957,4.108549558,4.494877163,4.308995505,0,-119.7543258,118.3840141,-2.686470463,-122.3719602,118.4358424,0.07448644302,-119.6625807,118.4519815,2.617545913,-117.4706807,118.1182699,49.98405024,49.98404313,3192.834347,3188.546176,118.6909122,-56.27943962,3.7531703,1
2395,32,32,32,1,1,1,1,1,0,1,1,1,1,1,1,227.6835885,231.4237069,229.4197124,8.468289501,9.736145296,3.89832032,229.7122888,230.7018919,229.9316105,9.412880484,5.655157118,7.726696687,-6.944151738,5.416981694,1.527170046,6.873881726,-5.341745414,-1.532136313,227.6613291,231.4131149,229.4225591,4.706159861,7.979494535,3.328300678,229.7026263,230.703694,229.9352284,6.325829477,1.304223601,7.456104509,0,-120.0396797,119.1685331,46.46693814,-127.8986386,60.08127791,-0.09674044454,-120.1741979,119.6484175,-32.8525357,-65.61065506,141.7163906,49.98507948,49.98507548,2988.244149,2980.563916,89.23245303,-85.71335904,3.8594632,1
2396,32,32,32,1,1,1,1,1,0,0,1,1,1,1,1,228.8179163,229.3399852,230.3466194,7.89910137,10.71902375,7.113936915,229.5884825,228.3993996,232.4439329,3.773110954,9.752729885,10.95313429,1.283015587,-8.081721165,6.798705577,-1.275254895,8.129273899,-6.854019,228.8074654,229.3412225,230.3481069,7.675458774,6.787356598,0.9246290087,229.577198,228.3781818,232.4213923,3.280731058,5.056900506,8.332323434,0,-119.6319132,120.0692798,22.14126558,-155.8159816,-173.0272107,-0.3644668155,-119.3676112,120.3886443,-63.24678541,-67.43211575,114.2145587,49.9850589,49.98502719,2991.680426,2991.394845,88.29549373,-86.39723447,3.8777763,1
2397,32,32,32,1,1,1,1,1,0,1,0,1,1,1,1,228.2455077,235.8880906,225.8495848,60.96266821,63.00810909,26.33276023,226.5437794,230.8568227,233.1544049,58.86225944,62.47945501,31.02305493,-40.82519098,41.31055551,-0.4853645277,40.42267852,-41.01572784,0.5930493228,226.4437369,234.1955887,225.4949375,16.84312843,15.82281967,12.31651916,226.4166682,230.3282647,232.4876346,10.04743578,16.17738734,20.24750504,0,-121.4100494,117.5769533,26.47394416,162.3100831,-90.01057541,-1.354419743,-120.1657393,118.4100881,-130.8959774,-49.26276853,101.3342333,49.97896214,49.97952868,4189.948502,4001.924702,328.4835009,12.39388988,3.7740074,1
2398,32,32,32,1,1,1,1,1,0,1,1,0,1,1,1,227.9561345,231.8459605,228.7180425,9.831496513,11.06011651,3.744688922,230.094719,231.0197699,229.2646647,10.68378799,7.435576685,7.962180898,-8.212356833,7.026138406,1.186218434,8.112783497,-6.930428574,-1.182354925,227.9183825,231.8185501,228.71995,4.901011051,8.197593022,3.302806609,230.0821009,231.0192327,229.2671573,6.566290078,1.277038102,7.766922464,0,-120.337476,118.9836751,49.57929044,-128.5885467,54.13074409,-0.11393283,-120.4823248,119.4986747,-34.84210731,-56.5809604,141.6665699,49.98506614,49.98501023,2991.355165,2993.360782,91.12926386,-88.33622605,3.843688,1
2399,32,32,32,1,1,1,1,1,0,1,1,1,0,1,1,230.4324163,232.6463535,225.8146719,63.50226385,32.04904778,59.4727359,236.6249024,226.5608215,228.7161128,63.5879076,27.24689963,61.18708072,-41.84036318,0.9500952523,40.89026793,41.90116925,-0.8383013418,-41.06286791,229.8795581,231.9693549,225.7001638,16.01278051,20.77685498,10.11390435,234.8727208,226.1560287,226.8508611,15.21250255,12.84316091,16.6815672,0,-121.4932859,118.790498,68.43372252,-139.8781592,-8.545385067,-1.091325694,-122.1762849,120.2835109,-79.39153886,28.19928058,147.8228155,49.97937916,49.97891285,4040.461357,4174.636247,179.5188512,161.3287853,3.7820647,1
2400,32,32,32,1,1,1,1,1,0,1,1,1,1,0,1,225.1596368,233.2384049,230.1399921,30.28140707,25.25092706,7.127982446,225.7078364,233.8733764,230.8087802,30.15600047,25.21957801,7.108729188,-28.4064062,23.59480526,4.811600933,28.32700259,-23.53090954,-4.796093051,225.0621863,233.1291687,230.0532488,4.376250934,4.273632371,4.317982497,225.6027757,233.7590527,230.7181466,4.070992994,4.478544308,4.308601643,0,-119.7538794,118.3850085,-2.691412247,-122.8118396,118.4284018,0.07082177356,-119.6612919,118.4527274,2.668915909,-117.0306657,118.1274783,49.98404826,49.98405241,3194.099131,3186.447862,118.4452601,-56.07835054,3.7833256,1
2401,32,32,32,1,1,1,1,1,0,1,1,1,1,1,0,367.698674,298.9402174,245.1883516,20.74730635,21.81453215,14.23307509,368.8285219,300.9158565,247.9341192,17.99550177,21.67997258,15.25851663,-13.0149621,13.22430883,-0.2093467301,4.550596058,-9.973161408,5.422565349,273.5108739,256.648919,166.4112452,4.806981289,4.015227927,4.080885805,276.5924038,259.5645384,168.1149668,9.262503198,9.920006659,6.685671788,0,-143.5883641,113.7293531,64.10203911,-61.68846818,-168.8479452,0.07684438338,-143.5514417,113.7846842,-27.90706498,-167.2938336,77.10747359,49.96318955,49.98199637,5624.229568,5375.170006,343.2539238,-252.5605238,3.7275926,1
2549,64,32,64,1,1,1,1,1,1,1,1,1,1,1,1,258.2398435,211.9918808,221.8923501,2.762778162,4.142864547,2.355244326,258.5669863,212.5168437,222.083295,2.890735255,3.809393108,2.520670386,-0.004343436487,0.002432529924,0.001842639205,0.004337951672,-0.002793475851,-0.001613587966,258.2345882,211.9941663,221.8951536,2.762341896,4.142562525,2.354632882,258.561729,212.5191436,222.0861027,2.890319392,3.809069539,2.520096613,0,-115.2682999,111.8168127,1.916375074,-116.9576442,106.2378871,0.02451980419,-115.2045124,111.8666429,-1.951677645,-113.660751,116.9261849,49.98943802,49.98944092,2114.420284,2109.671929,13.61284556,-84.17880867,3.8014931,1
2550,64,32,64,1,1,1,1,1,1,0,1,1,1,1,1,258.1326729,211.629231,222.3947008,5.626505334,8.899665921,4.855246138,258.9443834,210.772448,223.3676831,3.798223349,7.211258776,7.50860976,1.37502693,-6.009545452,4.634439983,-1.370053604,6.032260026,-4.662276637,258.1270191,211.631046,222.3954482,5.326169807,6.464810669,1.195528532,258.9377934,210.7643512,223.3585362,3.339255937,3.783689407,5.828735374,0,-115.0872353,112.0396329,35.08170554,-143.4652047,-27.21296404,-0.2787365871,-114.9256515,112.3956724,-67.19820056,-61.1770164,119.7978026,49.98937721,49.98938684,2125.705081,2121.406426,7.549743525,-89.24202787,3.8263212,1
2551,64,32,64,1,1,1,1,1,1,1,0,1,1,1,1,258.1315159,211.6247532,222.4004362,5.627361551,8.890682558,4.843734738,258.9425847,210.769232,223.3746438,3.797491001,7.201159386,7.502566976,-1.37429091,5.99584978,-4.621628857,1.369408373,-6.019400123,4.649915377,258.1258762,211.6265803,222.4011962,5.326757019,6.465976473,1.197879871,258.9359803,210.761094,223.3655419,3.337881308,3.787487595,5.831086808,0,-115.0851673,112.0417786,35.06542484,-143.4990755,-27.2321369,-0.278487898,-114.9229521,112.3979179,-67.21398725,-61.14718462,119.8086976,49.98937555,49.98938923,2125.697462,2121.256016,7.645921627,-89.31771146,3.8551045,1
2552,64,32,64,1,1,1,1,1,1,1,1,0,1,1,1,258.8206084,211.9371031,221.3122718,5.116634555,7.169674644,8.363088426,260.2657858,212.6633233,220.033294,8.137345605,3.561417998,7.23461551,4.953392502,1.426502518,-6.379958156,-4.982898345,-1.415877178,6.398714685,258.8137589,211.9385424,221.3145049,0.8007528063,6.914703977,5.28879671,260.2493483,212.6636933,220.0246704,6.354887843,3.020046385,3.183079345,0,-115.4143219,111.8733225,146.7413774,-93.60556163,75.50746232,0.2426287834,-115.7561612,111.9835965,-3.930397624,-174.9023789,-168.4293281,49.98935918,49.98936125,2130.446945,2125.272744,11.05622486,-86.04830533,3.8007039,1
2553,64,32,64,1,1,1,1,1,1,1,1,1,0,1,1,258.8204148,211.9379295,221.3078208,5.125429228,7.167012209,8.372723239,260.2612168,212.6642778,220.0285911,8.133657462,3.565223147,7.244931538,-4.96658578,-1.430531754,6.397057749,4.996135518,1.419186107,-6.415382715,258.8135619,211.9393521,221.3100427,0.7884041975,6.909419918,5.282847152,260.2447351,212.6646803,220.0199221,6.341392739,3.018723401,3.171143818,0,-115.4155609,111.8723112,146.3444617,-93.62451921,75.61858145,0.2428076393,-115.7566679,111.9820352,-3.918658553,-174.7976195,-168.4432701,49.98935756,49.98936289,2129.922693,2125.853384,10.60288901,-85.55785577,3.8485445,1
2554,64,32,64,1,1,1,1,1,1,1,1,1,1,0,1,257.9325326,212.3893007,221.9662343,7.392171933,4.41182163,4.78071714,257.0288975,213.9333766,222.6332506,6.377104341,7.994473985,3.257045857,-5.51906741,4.163813312,1.355177996,5.540101772,-4.194625156,-1.345554888,257.9268767,212.3905923,221.9680539,4.835776491,1.272604753,4.45413136,257.015215,213.9277453,222.6346953,3.029168891,6.768847435,2.759907864,0,-115.306547,111.5841994,-32.56804676,-97.9996586,145.5330328,0.1051278777,-115.0316091,111.3208053,59.08119741,-118.5355654,46.56766501,49.98937046,49.98936358,2128.629824,2124.337831,7.551959841,-89.21938545,3.8225486,1
2555,64,32,64,1,1,1,1,1,1,1,1,1,1,1,0,257.9401862,212.3915962,221.9558198,7.410158189,4.427307572,4.781873674,257.0329126,213.9360215,222.6228148,6.392347185,8.007939465,3.25601652,5.534429994,-4.181980989,-1.352523635,-5.555488075,4.212014807,1.343400745,257.9345586,212.3928863,221.9576327,4.844050896,1.26716001,4.458731433,257.0192191,213.9303601,222.6242299,3.030447193,6.773539071,2.764173277,0,-115.3101085,111.583256,-32.57934943,-98.0663795,145.5793104,0.1053010168,-115.0345153,111.3193942,59.23486415,-118.5115956,46.48006374,49.9893646,49.98936912,2128.761151,2124.296978,7.617878014,-89.27013471,3.8524489,1
2556,64,32,64,0,1,1,1,1,1,1,1,1,1,1,1,258.6117744,210.2050648,223.208974,3.750070388,7.239517159,7.416441763,258.3851786,212.1405029,222.6620015,5.599331224,8.729917374,4.83766664,-1.384741634,6.11557644,-4.73088741,1.380928192,-6.067846934,4.686871461,258.6049023,210.1989815,223.1967873,3.265056692,3.690091466,5.654749961,258.3797827,212.1424478,222.6615235,5.288484735,6.165767854,0.8915499577,0,-114.7378797,112.6848715,-66.59582052,-65.52032432,117.2609336,0.3265660434,-114.7560825,112.4153879,34.57659723,-141.8366679,-35.72850657,49.98938464,49.98939355,2125.551395,2118.690055,7.116581948,-91.28962194,3.8742725,1
2557,64,32,64,0,1,1,1,1,1,0,1,1,1,1,1,297.0765829,320.7791345,319.9652909,8.330061196,16.48323993,16.14343182,299.0914291,322.1300435,320.8500724,9.569803632,14.80968105,15.59820725,-0.2100146043,10.50759553,-10.2953725,-3.688888588,-3.764133928,7.45519915,203.1441402,246.8935229,263.2598608,1.88045101,4.212788976,3.425022603,204.3985139,249.4960472,265.3502574,4.250567107,8.683916923,6.919541963,0,-108.7339555,95.83322598,71.51265466,-40.17089891,-170.1298071,0.004657674445,-108.7177901,95.86513982,-24.87082127,-135.6793891,66.21092881,49.97502279,49.98403352,4251.515798,3979.701797,122.1725722,-392.2029797,3.7244214,1
2558,64,32,64,0,1,1,1,1,1,1,0,1,1,1,1,259.9979439,206.9866289,224.6621588,5.816419975,32.6996964,28.29261256,260.2822525,207.5587953,224.8685041,5.800832721,32.61446457,28.25904061,-3.708298823,30.68520234,-26.97690889,3.689815217,-30.6232552,26.93341576,259.8892416,206.8631985,224.5095624,2.842906381,3.955799966,2.396617858,260.1748151,207.4032939,224.734937,2.842468117,3.804742285,2.522178139,0,-114.0806646,114.3512901,0.2845401212,-116.0598989,111.0003574,0.02476415887,-114.0068335,114.391553,-0.4083361622,-112.2395662,117.4254646,49.98816685,49.98817676,2369.004916,2363.03525,33.97659419,-63.40646061,3.7730368,1
2559,64,32,64,0,1,1,1,1,1,1,1,0,1,1,1,256.028435,210.7210231,226.840602,19.13082189,46.18565606,47.63201199,260.7990937,210.0249352,222.5432134,22.26798493,44.55111083,47.15729982,0.3504556781,31.38764131,-31.73823014,-0.4310766873,-31.1445757,31.57550833,255.8164615,209.7367395,225.6108789,9.149034267,12.71348689,11.31315846,260.4929651,209.9674881,222.2024498,14.49700732,6.663122483,10.61010215,0,-113.7239373,112.7474974,157.0776041,-87.74052313,43.71250376,0.5447953094,-114.7488849,113.4176192,-14.15294315,124.0138887,-161.8680683,49.98548939,49.98685155,2857.829152,2540.586953,149.6600766,-79.34605497,3.8412057,1
2560,64,32,64,0,1,1,1,1,1,1,1,1,0,1,1,258.863275,211.1699669,222.0663191,12.71435835,7.94468679,14.23949267,260.7428646,211.693183,220.6266823,14.45406091,3.154321125,13.65688475,-8.309238707,-0.7748607901,9.083796497,8.354867796,0.7781210025,-9.133295763,258.8444375,211.1635793,222.0553526,1.629532474,7.834783764,5.735281753,260.6453947,211.6840483,220.5344714,6.955981305,2.866483763,3.958107515,0,-115.1200058,112.2804252,137.0834471,-94.44068019,69.33162772,0.2378307133,-115.5589552,112.4551469,-9.147168674,166.8119687,-167.0836991,49.98918942,49.98915948,2167.567419,2167.924998,1.736066195,-79.06585214,3.8797615,1
2561,64,32,64,0,1,1,1,1,1,1,1,1,1,0,1,256.8342412,211.8007906,224.0452779,31.91790911,32.80664415,14.59433452,256.7278653,214.9630876,221.8994076,32.55516963,33.12904682,11.58074533,-22.65914393,22.52362342,0.1356360881,22.73905594,-22.57737954,-0.161435917,256.7965006,211.7058234,223.8744344,5.559255519,6.761082387,10.33137238,256.1928843,214.3977867,221.7371756,8.046052265,7.45721795,5.456375759,0,-114.6026396,111.862334,-92.04763704,-54.62464864,109.657881,0.6064168331,-114.9323467,111.2694023,43.81624745,-166.6562202,-72.01707689,49.98811048,49.98751796,2336.382516,2424.268747,10.16960064,-39.48802104,3.8065925,1
2562,64,32,64,0,1,1,1,1,1,1,1,1,1,1,0,258.4331882,210.1403174,223.4919306,3.75526748,8.115177961,8.390398066,258.2191591,212.1207408,222.8846514,5.73655419,9.464166724,6.104324073,-1.220398131,6.846037919,-5.625698725,1.214917047,-6.78866557,5.573680962,258.426055,210.1298171,223.4711931,3.292045266,3.802676502,5.783278827,258.2135164,212.1221867,222.8827183,5.44694511,6.244522029,0.9809600532,0,-114.6448079,112.712829,-69.37954278,-63.79762743,116.7216557,0.3414494678,-114.6747727,112.4366847,34.51734359,-142.9792828,-41.90858352,49.98936776,49.98936964,2128.77193,2123.807559,6.383856812,-92.38706411,3.9308319,1
2563,64,32,64,1,0,1,1,1,1,1,1,1,1,1,1,258.6176791,210.1961381,223.2103909,3.754508836,7.257158008,7.43675902,258.3889212,212.1345091,222.6623939,5.599031921,8.755655933,4.859887937,1.382933175,-6.133822314,4.750802571,-1.379164759,6.085111814,-4.70603021,258.6108211,210.1900119,223.1980298,3.269978945,3.694243285,5.664933584,258.3835062,212.1364804,222.6618779,5.28799489,6.184352002,0.9102089189,0,-114.7367447,112.6901667,-66.56844564,-65.20287523,117.4779729,0.3264678519,-114.75584,112.4189952,34.63144083,-141.9185722,-34.83565674,49.98938872,49.98938874,2123.895936,2120.458454,6.448283569,-90.60248925,3.9288468,1
2564,64,32,64,1,0,1,1,1,1,0,1,1,1,1,1,260.0010122,206.9776677,224.6660384,5.814933114,32.81846592,28.41204788,260.2862334,207.5471755,224.8686184,5.798253207,32.7372244,28.37881216,3.709063456,-30.79335536,27.08425848,-3.69044392,30.73051948,-27.04010158,259.8932167,206.8540354,224.5107437,2.844072488,3.937256825,2.389535643,260.1779633,207.3911043,224.7348018,2.841365412,3.822499642,2.527409074,0,-114.0795758,114.3559709,0.255697349,-115.9865869,111.4216637,0.0244961559,-114.0057555,114.3964867,-0.3800120282,-112.3308884,117.0210624,49.98816692,49.98815806,2370.020637,2366.363543,34.16340338,-63.21556493,3.8509799,1
2565,64,32,64,1,0,1,1,1,1,1,0,1,1,1,1,295.7803815,320.7950868,320.2070608,9.680901649,16.09074307,16.34268137,298.8586998,322.4920652,321.4274836,11.4568683,13.8468213,15.77431721,-0.9075706518,-12.16342313,13.06962419,4.792682959,5.414752677,-10.20906519,202.2120631,246.6202842,263.1849748,2.888001301,4.83147535,3.935344005,204.1120104,250.0310309,266.0195222,5.672493908,9.716298852,8.295881074,0,-108.6382273,95.80525419,99.2678255,-28.38596772,-148.1845941,0.03089857744,-108.6031444,95.92260022,-30.19565265,-138.0582375,70.57191316,49.97492124,49.98413155,4266.011014,3957.225492,223.24038,-500.2023677,3.7134932,1
2566,64,32,64,1,0,1,1,1,1,1,1,0,1,1,1,259.1332393,211.5552647,221.341965,7.950799356,7.383995958,10.31342157,260.6191401,212.2100222,220.0062726,10.1675731,3.458169702,9.405274489,6.71821088,1.231050935,-7.949375111,-6.7558966,-1.226034758,7.981819174,259.123604,211.5551353,221.3412439,0.8340136786,7.132719699,5.423874727,260.5823631,212.208099,219.9746537,6.339229902,2.881470667,3.310945428,0,-115.3793129,112.0822204,140.0669628,-94.43840726,74.92327005,0.239299113,-115.7410076,112.1993228,-4.812845377,-179.0829261,-166.6971129,49.98935094,49.98927727,2131.796661,2140.569242,4.269977946,-78.09583671,3.8388401,1
2567,64,32,64,1,0,1,1,1,1,1,1,1,0,1,1,255.0966225,210.7747208,228.0334601,23.20150032,54.24876527,56.0229975,260.7403643,209.2949925,222.6192977,26.21308633,52.44091972,55.52362601,-0.4183030512,-36.47823271,36.89645047,0.5158972563,36.19389297,-36.70987396,254.7983184,209.4296897,226.3798074,11.09532691,14.78838189,13.36328911,260.3136608,209.2162299,222.1360278,16.33867402,8.300794678,12.76257352,0,-113.3725179,112.79955,154.5741955,-89.45831515,40.64794522,0.6176734618,-114.6157419,113.643344,-16.86827028,113.62062,-160.8600045,49.98465401,49.98495035,3056.926176,2972.69184,189.9407081,-1.94908255,3.8375732,1
2568,64,32,64,1,0,1,1,1,1,1,1,1,1,0,1,258.4767521,210.1339999,223.4368326,3.744160326,7.744352213,8.02619468,258.2453174,212.1342306,222.8459388,5.70847952,9.208277388,5.595732118,1.195864109,-6.596725945,5.400807088,-1.191178888,6.541760168,-5.350644522,258.4699647,210.1258196,223.4200767,3.333180102,3.77299814,5.795897054,258.2398956,212.1357983,222.844717,5.449622246,6.307067022,1.016981196,0,-114.6611692,112.7149661,-69.23749816,-62.9331256,117.3283347,0.3419509705,-114.6872666,112.433946,34.95309058,-142.8238144,-38.96599883,49.98938237,49.98937193,2126.529657,2122.570621,7.106929909,-93.07467887,3.7840692,1
2569,64,32,64,1,0,1,1,1,1,1,1,1,1,1,0,256.4344474,212.0052272,224.3851323,41.15747521,42.50051985,18.56761547,257.3854292,216.2222312,221.0644558,42.12212688,42.74855494,15.58644077,28.60918659,-28.10712442,-0.5031603357,-28.70259549,28.16771871,0.5337773298,256.366867,211.8308059,224.0925197,6.836411347,10.2456867,12.57903322,256.5446934,215.3214095,220.8457591,10.75179591,10.37752894,7.738565285,0,-114.5006735,111.7794069,-119.0276072,-46.69325796,106.0106257,0.8468017066,-115.1776403,111.090098,33.93749128,178.8643306,-77.38218615,49.98745352,49.98598112,2438.313129,2763.638133,13.62620587,20.44864987,3.7920742,1
2570,64,32,64,1,1,0,1,1,1,1,1,1,1,1,1,260.0312399,212.0750512,219.7554294,8.173674758,3.68912119,7.274500551,259.139225,212.5177112,221.4119714,5.252225824,7.124835978,8.347917178,-5.111507499,-1.446490474,6.55796147,5.071862969,1.451325947,-6.523228277,260.0148011,212.0753198,219.7457712,6.279854126,3.14621536,2.954162623,259.1325417,212.5189993,221.4140378,0.7902346724,6.860055388,5.094462919,0,-115.987181,111.8290028,-5.080969295,-174.6674918,-170.4060862,-0.1769787194,-115.507529,111.7847973,136.7961807,-92.89183896,77.22854385,49.98936053,49.98935242,2130.81783,2126.52588,13.81936233,-83.5273446,3.8864862,1
2571,64,32,64,1,1,0,1,1,1,0,1,1,1,1,1,260.1429344,209.3750163,222.1234445,23.70970965,50.39920238,52.80517371,255.6809513,211.9146381,227.6979036,20.63161885,51.94128005,53.22007591,-0.3367001303,-34.88088986,35.21731361,0.2798989996,35.01068727,-35.29084376,259.7638739,209.3095509,221.769406,14.94076355,7.87016191,11.52040921,255.407574,210.5532345,226.2935912,9.627071971,14.19734898,12.43854273,0,-115.1834441,113.0337658,-16.02054403,115.8620849,-158.207599,-0.5303436467,-113.8682132,112.3920765,154.8523451,-89.45540783,44.94076533,49.98587193,49.98505452,2733.810625,2943.63465,94.84358517,32.66169717,3.804997,1
2572,64,32,64,1,1,0,1,1,1,1,0,1,1,1,1,260.4088767,211.4751578,219.8858414,11.01398286,3.557254079,10.25426132,259.445476,212.0127205,221.5608603,9.037003501,7.348113958,11.00008787,-7.105225724,-1.291933307,8.397057251,7.051836469,1.289005917,-8.340945972,260.3586889,211.4707431,219.8391502,6.263608637,2.949639667,3.108006768,259.4323065,212.0109014,221.5573454,0.8927703029,7.077993433,5.160514705,0,-115.914742,112.1310748,-6.690549797,-178.6493544,-170.0386338,-0.1658985431,-115.4161003,112.0722027,126.7943308,-94.1345976,75.97775696,49.98926374,49.98931284,2149.545457,2133.831989,19.75727226,-88.33139399,3.8717357,1
2573,64,32,64,1,1,0,1,1,1,1,1,0,1,1,1,315.497975,227.1541043,380.9534455,16.66462265,11.26244667,14.20520601,313.6993071,224.6724398,380.662778,16.14477552,8.905481464,15.69170179,11.76543905,-5.220405668,-6.545493806,-13.04197224,0.8682049056,12.17326833,280.1267785,157.3646757,265.6672048,9.335693295,6.312109659,10.12414391,277.3824614,156.0740476,262.6317158,5.643606503,2.874857256,5.669621895,0,-100.1882882,136.9259774,-35.76597746,-127.3291301,109.2056516,0.06151675047,-100.1337026,136.8400997,105.1306887,-15.42612659,-98.98002028,49.98251804,49.98043175,3471.389439,3961.22851,-507.8297095,163.2725722,3.7527428,1
2574,64,32,64,1,1,0,1,1,1,1,1,1,0,1,1,262.0228138,213.1735921,216.403522,26.08205007,6.583109047,30.7522836,262.2811331,213.7933292,216.5729246,26.06728335,6.568310385,30.70164316,-24.67360723,-4.346002033,29.01958585,24.6491734,4.33606923,-28.98526704,261.9130374,213.0769672,216.3002901,2.815675013,3.998694989,2.464851172,262.1735736,213.69133,216.4715528,2.918315925,3.991271497,2.269786927,0,-117.0647305,111.3737619,-2.428772279,-117.0572568,109.2048066,0.03819267048,-116.9965538,111.3991216,2.231487559,-117.285944,113.5989807,49.98823504,49.98823446,2354.407805,2350.76729,50.10071062,-46.9719068,3.821568,1
2575,64,32,64,1,1,0,1,1,1,1,1,1,1,0,1,263.5887971,208.8508573,219.8854361,57.87885462,22.97352415,56.11761985,258.8833257,215.2714754,218.7478282,57.6165383,27.12529063,55.1268225,-37.73894582,-0.165543451,37.90438052,37.60379939,0.09247901288,-37.69635884,262.2766777,208.5453042,218.1903245,13.49336194,10.72651993,13.36051231,258.493978,214.7798112,218.6246544,13.68103726,17.78703083,9.998513131,0,-116.1435419,113.1945266,-79.51766055,29.49439691,150.0963539,0.9067165827,-115.4604764,111.9201342,76.28605745,-135.9393357,-12.99784584,49.98420869,49.98462049,3142.121824,3027.935932,221.6775421,13.8214831,3.7956728,1
2576,64,32,64,1,1,0,1,1,1,1,1,1,1,1,0,258.1901853,212.6605524,221.4311429,8.52107156,5.953282166,5.028202204,257.1341564,214.3602194,222.1216238,7.587362987,9.267582985,3.240344418,6.65589104,-5.765606581,-0.8903518489,-6.687715982,5.804506379,0.8831399019,258.1829103,212.6613793,221.4325214,5.151504701,1.003642517,4.850017126,257.1132028,214.3471275,222.1230498,3.331362483,7.141947012,2.957997292,0,-115.4982434,111.4532585,-35.65719266,-84.63680627,146.7806263,0.1233072142,-115.2036984,111.1434745,64.19278077,-119.6429016,39.00979005,49.98933538,49.98933222,2135.343796,2130.965011,7.140700161,-88.07152374,3.8041804,1
2577,64,32,64,1,1,1,0,1,1,1,1,1,1,1,1,260.0179114,212.0781349,219.7623105,8.134111019,3.691562225,7.250970408,259.1371647,212.5171089,221.4177172,5.216517713,7.119027002,8.335368281,5.083837445,1.458157081,-6.542064004,-5.04447758,-1.463593066,6.508000686,260.0016604,212.0784868,219.7528338,6.255359004,3.144385198,2.934742699,259.1305182,212.5184017,221.4198015,0.7635252971,6.851866123,5.095865276,0,-115.9845351,111.8270796,-4.968384211,-174.5085384,-170.2247042,-0.17732454,-115.5064287,111.7851496,136.3968998,-92.91552256,77.47038646,49.98936054,49.98935296,2130.956783,2126.363663,14.61206014,-84.33205728,3.8898689,1
2578,64,32,64,1,1,1,0,1,1,0,1,1,1,1,1,260.4651607,211.3481041,220.1743514,12.25018211,3.418735678,11.48869898,259.2655673,211.894276,221.85984,10.27881943,7.498164286,12.06712067,7.509538514,1.067760579,-8.577629496,-7.453870513,-1.066292351,8.519836957,260.4072815,211.3450332,220.122229,6.707980146,3.013657911,3.427533669,259.2539829,211.8923271,221.856354,1.417109655,7.324224704,5.157417883,0,-115.8366137,112.228174,-9.265563233,176.5530518,-172.6754706,-0.1697999101,-115.3074729,112.1312777,131.2870624,-93.42685497,72.16135676,49.98923771,49.98926707,2162.031409,2147.802599,17.93444676,-88.45612539,3.8292037,1
2579,64,32,64,1,1,1,0,1,1,1,0,1,1,1,1,260.3883447,208.8501772,222.2007866,27.73921681,54.94820395,58.20196468,254.9624995,211.8266597,228.1881607,24.70797845,56.53455116,58.53252788,0.6309426011,37.86743064,-38.49842545,-0.5627466654,-38.0087236,38.5714112,259.8891214,208.7679499,221.7277345,17.01230583,8.843028138,13.21053804,254.6269547,210.2171784,226.5431206,11.77603404,15.27792215,13.71073552,0,-115.1442304,113.237388,-18.33784471,112.4069106,-161.7482226,-0.5764431567,-113.703459,112.4015061,153.1572646,-89.65784658,39.08746311,49.98448786,49.98419579,3071.289535,3142.084715,113.8411773,119.3637941,3.7891972,1
2580,64,32,64,1,1,1,0,1,1,1,1,0,1,1,1,262.013799,213.1860338,216.3961541,26.09278413,6.584069675,30.7626831,262.283751,213.8049871,216.5705974,26.08404953,6.569759426,30.71504793,24.6917054,4.344620329,-29.03635797,-24.66749824,-4.335015478,29.00248053,261.9047925,213.0887664,216.2929102,2.789036709,3.998562336,2.447898267,262.1755385,213.7028501,216.4682433,2.944116121,3.991848378,2.288297589,0,-117.0672767,111.3669016,-2.256675283,-117.0428501,108.7176778,0.03794484903,-116.9992962,111.3945964,2.026851679,-117.3055623,114.0735867,49.98822178,49.98824689,2355.580573,2350.107108,51.12125145,-47.95523974,3.7988384,1
2581,64,32,64,1,1,1,0,1,1,1,1,1,0,1,1,315.3486645,226.5131733,380.0882606,20.66725112,13.30481778,17.39313631,312.6557948,222.4510702,379.7228299,19.9902647,10.34734179,19.19937306,-16.73870894,6.768722783,9.969554067,17.99464626,-2.468123832,-15.5267867,280.3714543,156.6048068,267.8250691,11.76453262,8.331342373,12.5586894,276.5996861,154.4171482,263.7610537,7.760859914,4.78562649,8.233056964,0,-99.50501423,137.3353831,-36.59492848,-133.7404158,105.0464366,0.02477944385,-99.39952235,137.251992,115.544592,3.142372985,-97.0520582,49.98138332,49.98130908,3730.61587,3732.527947,-631.7932893,294.3621288,3.6970829,1
2582,64,32,64,1,1,1,0,1,1,1,1,1,1,0,1,258.712633,212.7297187,221.0402041,11.38794982,9.860023393,5.347731584,257.6524223,214.602327,221.6634549,10.79262426,12.2353438,3.202283883,-7.919533425,7.200577315,0.7184056603,7.966610121,-7.2538202,-0.7133395608,258.7003896,212.7218885,221.0363036,5.18811652,1.167444525,5.208031408,257.5978188,214.5459821,221.6592573,3.591875106,7.256351132,2.964152397,0,-115.6433929,111.4818833,-38.45792522,-67.86566522,145.344469,0.1455875799,-115.368967,111.1326333,63.827765,-122.500865,31.49742585,49.98927452,49.98921816,2152.972434,2153.605518,-3.331352055,-75.09798876,3.8472796,1
2583,64,32,64,1,1,1,0,1,1,1,1,1,1,1,0,262.1612647,210.1623948,219.5653162,44.20436296,16.19215984,43.04948121,258.9188574,215.0419165,219.7302213,43.96192024,20.64384541,42.29799428,29.37967154,0.2971373767,-29.67616667,-29.26664968,-0.2434206223,29.51058473,261.3439698,209.9714166,218.5101068,9.707260572,7.291937388,9.684721056,258.6982922,214.7828882,219.6590273,9.736115194,14.62521525,6.984953725,0,-116.1590643,112.5555685,-73.14398287,32.10199979,155.0726187,0.5907514608,-115.5219759,111.6730293,72.82910598,-131.2678624,2.923392919,49.98583146,49.98729994,2759.658078,2453.604507,141.2801551,-84.84721214,3.8939467,1
2584,64,32,64,1,1,1,1,0,1,1,1,1,1,1,1,256.9776006,213.2278829,222.3152932,5.969715355,7.836725992,3.231901429,258.3932355,212.8112939,222.1274245,6.939225233,4.059831504,4.890417862,5.060804409,-3.80699262,-1.253872935,-5.027234871,3.763836789,1.26333679,256.9642552,213.2249028,222.3169782,3.068396422,6.819153608,2.824797767,258.3873752,212.8130532,222.1289423,4.719259452,1.375952994,4.62939068,0,-115.2098656,111.2078938,56.85139105,-121.0737778,42.9664999,-0.05949259821,-115.325578,111.5432524,-33.09755512,-86.05150651,145.7961052,49.98937184,49.98937586,2127.76711,2122.563598,8.710021763,-89.65397278,3.9064028,1
2585,64,32,64,1,1,1,1,0,1,0,1,1,1,1,1,256.631404,214.1891284,221.571832,30.93822012,31.57259706,11.10507555,257.3372456,212.3260562,224.0318839,30.23016707,31.06734792,14.11007196,21.62409688,-21.5323942,-0.09214751834,-21.4817896,21.39522502,0.08637139821,256.1014236,213.7360169,221.4136447,7.814671679,7.525287418,5.226456472,257.2900178,212.249673,223.8613897,5.440183649,6.570408538,10.08584638,0,-115.4700081,110.7483693,43.85259692,-165.5200394,-69.00974789,-0.5288905169,-115.0252682,111.3994901,-90.23792013,-54.14368266,110.9757877,49.98767718,49.98824106,2394.817198,2311.366416,55.93152415,-84.81368479,3.9041003,1
2586,64,32,64,1,1,1,1,0,1,1,0,1,1,1,1,258.0385441,211.6095428,222.5362136,5.710025487,9.321334945,5.560203315,258.8439293,210.7111784,223.5568212,3.780574864,7.679269886,8.050278644,-1.239136628,6.4019123,-5.16281551,1.234984986,-6.429388787,5.194364603,258.0329111,211.6110194,222.5364909,5.443957704,6.579916639,1.286762403,258.8373485,210.7006261,223.5438743,3.366322669,3.87837424,5.933812043,0,-115.0427337,112.0486562,35.08541201,-144.3733284,-29.31745089,-0.2908491005,-114.871172,112.412063,-69.19161405,-59.22534268,119.8955805,49.98935717,49.98938154,2132.968684,2120.246181,7.406698061,-90.33389624,3.8614922,1
2587,64,32,64,1,1,1,1,0,1,1,1,0,1,1,1,259.0410302,214.3317864,218.5329722,56.08305732,26.27845377,53.75928555,264.1822301,209.3390485,219.9726585,56.24063572,21.95536392,54.61532394,36.50138377,0.2853089053,-36.78676819,-36.55724633,-0.351932804,36.90913048,258.6742717,213.9075668,218.4085176,13.16955158,17.49537474,9.90917419,262.9491935,209.0346046,218.3090661,13.06725108,10.34722695,13.14697651,0,-116.3167856,110.8892769,76.11740886,-136.3511533,-11.99244311,-0.8037511106,-116.8550354,112.1958167,-78.80628681,28.68101353,150.360256,49.98495812,49.98442102,2958.217809,3093.006052,102.0127121,111.4344188,3.8166616,1
2588,64,32,64,1,1,1,1,0,1,1,1,1,0,1,1,258.0915425,214.0685483,220.7463551,12.35931069,13.45177549,3.618219282,259.64214,213.2548517,220.5788161,12.78510145,11.23490444,5.712084496,9.654825452,-9.251813121,-0.4038462108,-9.565488055,9.148120465,0.4165383634,258.0185137,214.0001953,220.7297313,3.601308168,7.377904881,3.15127019,259.6166459,213.2322076,220.5618851,5.040238787,1.444481643,5.426716152,0,-115.7851053,110.9261841,61.21190533,-125.6745303,28.09330325,-0.1086276514,-115.9014436,111.3546855,-38.91306359,-56.66361537,146.2035961,49.9890016,49.98940309,2192.278397,2135.461012,46.82011012,-116.4898109,3.9312366,1
2589,64,32,64,1,1,1,1,0,1,1,1,1,1,0,1,412.205797,273.7290357,222.4467281,15.92346177,17.23349211,10.85868058,413.1168418,275.6062642,224.9945434,14.18379537,16.57433042,11.8423367,10.22752568,-11.264687,1.033440293,-4.641894674,8.486141504,-3.847915613,307.1975906,233.5429437,145.3221975,3.897754437,3.907949275,2.244901029,309.6444298,236.2197704,146.8714658,7.422068097,7.653827928,4.638197636,0,-137.0593925,107.266703,83.94550459,-76.65349375,-136.6679281,0.04072627293,-136.9960646,107.3830924,-31.51811587,-163.508058,81.49717854,49.97667571,49.98397755,4241.643311,3671.64785,664.3994361,24.01986454,3.8290194,1
2590,64,32,64,1,1,1,1,0,1,1,1,1,1,1,0,254.4952884,214.4781642,224.233957,23.8276952,20.18183103,4.917880103,254.709922,215.0922914,224.4781826,23.77776265,20.16821581,4.919795837,22.69286563,-19.15025402,-3.542664315,-22.66167538,19.11471837,3.546912808,254.4472024,214.4250871,224.1796468,2.861878132,3.964866428,2.453177315,254.667832,215.0220257,224.420995,2.70728528,4.078156863,2.450873407,0,-114.7519704,110.5094462,-2.023912505,-116.4279265,110.4237302,0.02642161543,-114.6698528,110.5353941,2.012136047,-113.3250545,110.4722316,49.98869513,49.98868692,2263.69528,2259.348104,12.65315105,-84.98641807,3.877096,1
2591,64,32,64,1,1,1,1,1,0,1,1,1,1,1,1,256.9764984,213.225371,222.3170774,5.970456594,7.840191959,3.232974723,258.3942969,212.80831,222.1273236,6.943661647,4.062515094,4.891538428,-5.061653625,3.811261937,1.250315363,5.027956378,-3.768742308,-1.25928426,256.9630704,213.222362,222.3186588,3.067637692,6.820792056,2.827535168,258.3884128,212.8100825,222.1288486,4.724476776,1.372816482,4.631524233,0,-115.2088844,111.2091072,56.9490661,-121.0478863,42.93648976,-0.05926643512,-115.3251133,111.5448324,-33.08829084,-86.11152721,145.8260713,49.98937645,49.98937134,2128.0595,2122.293117,8.848711724,-89.81063495,3.9171524,1
2592,64,32,64,1,1,1,1,1,0,0,1,1,1,1,1,258.0099308,211.5935884,222.5790326,5.727840266,9.481201479,5.900856424,258.8052007,210.7141362,223.5969995,3.798342553,7.937476676,8.277850563,1.263797,-6.609183782,5.345328078,-1.260003693,6.637417494,-5.377469036,258.004083,211.594943,222.5789447,5.433993677,6.498607655,1.21884327,258.7982398,210.7018213,223.5816703,3.339493354,3.869401312,5.89963488,0,-115.0277954,112.0549837,34.82398193,-144.2124522,-31.47630422,-0.2886727271,-114.8573709,112.4128234,-69.14101931,-60.42535229,119.1730843,49.98936789,49.98936302,2128.438014,2125.323791,6.458716319,-89.37107713,3.9133649,1
2593,64,32,64,1,1,1,1,1,0,1,0,1,1,1,1,257.4310832,215.7450328,220.3988304,43.09084286,43.86754425,16.35248054,256.8823819,212.6485706,224.3430011,41.9718206,43.44289217,19.29355275,-29.28647139,28.85985704,0.426108893,29.10174569,-28.68260547,-0.4196652394,256.479804,214.9124767,220.1616307,11.10319904,10.88897806,8.180281015,256.7937632,212.4792297,223.9995641,7.091724223,10.76994887,12.99189807,0,-116.0015643,110.2201767,32.6576112,176.5812802,-77.7720214,-0.8255028827,-115.1390931,110.9988576,-121.7606043,-46.84265424,105.3018608,49.9859133,49.9872009,2784.836128,2487.420422,128.6786279,-71.25306881,3.8485223,1
2594,64,32,64,1,1,1,1,1,0,1,1,0,1,1,1,257.5003307,214.0094108,221.2205405,9.740523225,11.37570092,3.343920032,258.9363639,213.3215593,221.0695226,10.16899826,8.745914402,5.292570282,-7.776713615,6.954298912,0.8226958159,7.70730456,-6.878197514,-0.8288216382,257.44437,213.9612466,221.2105946,3.568243064,7.293858889,2.934513768,258.9209243,213.3100244,221.0620701,4.747928704,1.399907074,5.04581684,0,-115.6216539,110.8691838,56.73947091,-124.8405747,34.22783635,-0.1013255363,-115.7313965,111.2518539,-39.08206134,-60.98147954,145.4122963,49.98922904,49.9893346,2155.062903,2128.012665,5.505375834,-83.35896307,3.9175136,1
2595,64,32,64,1,1,1,1,1,0,1,1,1,0,1,1,259.005086,214.2167681,219.426901,44.19283935,20.71293247,42.55554893,262.8381823,210.5240968,219.6995614,44.35542021,16.1415725,43.21700422,-29.31179289,-0.35138834,29.66392571,29.36397167,0.4011288476,-29.76441876,258.7837493,213.9789784,219.353314,9.687846462,14.77116429,7.27519906,262.0225656,210.3224206,218.6052845,9.717284064,7.403199999,9.896822921,0,-116.1267829,110.959185,72.99273666,-132.0884596,2.731626193,-0.5300816836,-116.6258172,111.9177259,-72.91168133,31.08641251,155.4384391,49.98718948,49.98587694,2485.806828,2752.491748,17.24222781,42.56711449,3.9778026,1
2596,64,32,64,1,1,1,1,1,0,1,1,1,1,0,1,254.4983088,214.4616551,224.2276151,23.72917682,20.08357176,4.916961095,254.7138488,215.079143,224.4713014,23.68036441,20.0731271,4.91998392,-22.60527536,19.06176188,3.543465858,22.57437051,-19.027161,-3.547263623,254.4508821,214.4094968,224.1736734,2.85819418,3.95840394,2.451754854,254.6720824,215.0095127,224.4149146,2.711239465,4.083934741,2.452162987,0,-114.7513778,110.5150678,-2.078718318,-116.3926574,110.4680125,0.02722291925,-114.6689495,110.5411108,2.064909742,-113.3624138,110.4392803,49.98868266,49.98870497,2264.923829,2258.061231,12.95205877,-85.31448105,3.8446143,1
2597,64,32,64,1,1,1,1,1,0,1,1,1,1,1,0,411.6804782,272.1335549,217.714703,22.30260152,25.02943695,14.295894,413.2809904,275.9120011,224.1269805,20.59024079,25.33774191,16.36048378,-17.79165498,22.38647502,-4.595625177,12.31807508,-19.6479457,7.329036686,310.0846341,232.2164317,142.9485649,9.019198653,8.501248204,6.821285515,315.2210009,237.6293435,146.4798321,13.92110559,14.62967854,9.218934601,0,-137.6547666,108.6272278,122.3783053,-21.80210188,-119.8247607,0.09485860858,-137.508503,108.8330041,-33.16546414,-169.1752166,75.03465504,49.98154495,49.97863318,3967.050248,3981.983721,1010.003172,-307.5210412,3.8527341,1
2745,64,32,48,1,1,1,1,1,1,1,1,1,1,1,1,254.4086898,220.9852031,215.7931461,2.668206085,4.314609133,2.90270296,254.7323464,221.5512039,216.0826804,2.899392825,3.972603461,2.964269629,-0.01162718978,-7.397539529e-05,0.0116650966,0.01157475056,-0.0002033690601,-0.0114089573,254.4053326,220.9865997,215.7946272,2.667662554,4.314371616,2.902171242,254.728997,221.5526071,216.0841639,2.898890046,3.972351959,2.963751992,0,-113.466801,115.4068629,1.017964096,-114.4090113,110.2943241,0.03113990495,-113.407013,115.46956,-1.049814406,-112.6749455,120.2759788,49.98871999,49.98872018,2258.323595,2253.501105,30.92357688,-79.85747999,3.9283279,1
2746,64,32,48,1,1,1,1,1,1,0,1,1,1,1,1,254.3220754,220.6572496,216.2813959,5.526322307,8.926060417,4.744060753,255.1239685,219.8643497,217.4328854,3.754658357,7.294999385,7.852263194,1.387357172,-6.006656233,4.619260584,-1.381183403,6.031684249,-4.650535274,254.3182583,220.6581105,216.2810242,5.216936576,6.509508725,0.7006153364,255.1193061,219.8553825,217.422786,3.284845517,3.951532229,6.273106296,0,-113.2690323,115.6309636,35.09678516,-141.3570856,-7.405934865,-0.2758076088,-113.1021337,115.9931058,-66.66998429,-62.75507143,121.0531084,49.98865549,49.98865996,2270.827203,2265.948976,24.20714494,-86.05502585,3.9082021,1
2747,64,32,48,1,1,1,1,1,1,1,0,1,1,1,1,254.3217673,220.6558869,216.2843684,5.5262734,8.952819859,4.777235412,255.1232892,219.8598037,217.430854,3.753758626,7.316009944,7.869430857,-1.383824726,6.03325638,-4.649464973,1.377715287,-6.05892135,4.681175367,254.3179539,220.6567648,216.2839925,5.217044445,6.521078867,0.7074613873,255.1185696,219.8506828,217.4206051,3.284022141,3.948473241,6.269948263,0,-113.2679989,115.6318636,35.087511,-141.3496511,-6.638033457,-0.2754056168,-113.1014937,115.9945104,-66.67488195,-62.59092764,121.1564299,49.98865438,49.98866067,2271.13033,2265.643267,24.01657712,-85.84341325,3.8589093,1
2748,64,32,48,1,1,1,1,1,1,1,1,0,1,1,1,255.0390123,220.8864108,215.2161133,5.442998928,7.491674829,8.942704394,256.5096517,221.6496015,213.9898108,8.454577337,3.713301099,7.664997522,5.242367648,1.439479337,-6.681870565,-5.274078963,-1.428981745,6.703030211,255.0337581,220.8869428,215.21702,0.9801554203,7.236150355,5.823300888,256.4933302,221.6490202,213.9786419,6.517753778,3.170608784,3.522832938,0,-113.6248599,115.4523437,160.1051105,-91.59888262,80.13977939,0.2670269873,-113.9708795,115.5969437,-2.893961259,-173.7136494,-172.0731222,49.98863744,49.988642,2274.649056,2269.321784,28.2591,-82.73408408,3.8955794,1
2749,64,32,48,1,1,1,1,1,1,1,1,1,0,1,1,255.0389904,220.8916845,215.2127742,5.448812188,7.491143431,8.94954693,256.5037015,221.6548465,213.9839465,8.446955261,3.711120259,7.667051206,-5.249367923,-1.441133825,6.690459422,5.281012629,1.430071712,-6.711124538,255.0337458,220.8921972,215.2136898,0.9630378783,7.235275213,5.822807655,256.4873296,221.6542724,213.9728552,6.500410064,3.167375093,3.509394175,0,-113.6265411,115.4501034,159.9171952,-91.62805354,80.27416311,0.2672730797,-113.9721457,115.5936531,-2.87640824,-173.6877466,-172.0125096,49.98864073,49.98863852,2273.517911,2270.432917,27.36055225,-81.7875915,3.8567544,1
2750,64,32,48,1,1,1,1,1,1,1,1,1,1,0,1,254.066176,221.4178067,215.8197587,7.630201074,4.709560492,5.473728587,253.1099383,223.0975796,216.4983059,6.718524406,8.39157535,3.322961041,-5.802662681,4.412932554,1.389705578,5.824097411,-4.446401165,-1.377731285,254.0624578,221.4180616,215.820216,4.868182829,1.418928053,5.170410702,253.0974135,223.0901794,216.4982697,3.220104322,7.068449051,2.80091031,0,-113.531968,115.1622671,-35.29966476,-87.29779042,143.5765831,0.1239299403,-113.2751854,114.8769047,60.74508028,-118.6508299,52.88316913,49.98863792,49.9886417,2274.520443,2269.412416,25.90372708,-84.46960195,3.8273044,1
2751,64,32,48,1,1,1,1,1,1,1,1,1,1,1,0,254.0642313,221.4196566,215.8206009,7.636880633,4.724524235,5.477890095,253.106645,223.1045305,216.4964244,6.729299132,8.404507757,3.31521545,5.809419984,-4.427648137,-1.381804725,-5.830898111,4.460762314,1.370102475,254.0604991,221.4199041,215.8210585,4.869354486,1.418739302,5.178833993,253.0940508,223.0970487,216.4963757,3.228416412,7.073643362,2.799030217,0,-113.5319318,115.1612448,-35.39638813,-86.92004608,143.5531944,0.1252254054,-113.2752563,114.8751226,60.75161606,-118.7143884,52.708963,49.98864117,49.98863816,2274.258357,2269.720739,25.75487234,-84.35389562,3.8958261,1
