run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2752,64,32,48,0,1,1,1,1,1,1,1,1,1,1,1,254.811003,219.3233542,217.0928743,3.677626487,7.223493427,7.696052015,254.5967233,221.2442047,216.5977821,5.530063656,8.641906069,4.629147492,-1.368551263,5.972503196,-4.603981838,1.367657761,-5.920533145,4.552841298,254.8062343,219.3161264,217.0812419,3.202438247,3.906634149,6.118575016,254.5931625,221.2452576,216.5966936,5.227058478,6.196597004,0.3312804233,0,-112.9107841,116.2626807,-66.94227135,-67.07937819,118.1966213,0.327467131,-112.937921,116.0196446,34.37718049,-139.9615649,-20.68453609,49.98866222,49.98867017,2270.065164,2263.272412,23.37627744,-88.32306693,3.8951836,1
2753,64,32,48,0,1,1,1,1,1,0,1,1,1,1,1,286.7796247,334.8672253,309.7724756,9.317391282,17.26837378,17.67199174,289.9954998,336.6340693,311.26995,11.32817627,15.28083491,17.13037682,1.166737621,13.08790736,-14.25278156,-4.93909536,-5.983182048,10.92401541,194.7602381,257.848937,254.9560368,2.902695851,5.083834625,4.427476815,196.7132637,261.5536116,258.123735,5.814658013,10.78209058,9.475408758,0,-107.9851354,98.84337132,106.6289167,-20.23075269,-150.0098829,0.07679974375,-107.9161313,98.97548698,-28.58808723,-136.1482716,73.00580984,49.97531901,49.98075008,4506.32649,4325.343417,410.9848809,-395.5605222,3.837977,1
2754,64,32,48,0,1,1,1,1,1,1,0,1,1,1,1,256.3131439,216.2897224,218.5433272,5.687628833,31.92578571,27.51931811,256.593349,216.8724961,218.8786894,5.677240604,31.83239761,27.47713614,-3.77601205,29.95363195,-26.17782284,3.762381065,-29.88653784,26.12396799,256.1997753,216.1915639,218.4091876,2.801020604,4.135442604,2.895866146,256.4810362,216.7534187,218.7533004,2.803603135,3.974940153,3.026214626,0,-112.1768498,117.8884668,0.2165852792,-114.1406965,114.9597218,0.02509594339,-112.1041508,117.9441261,-0.3398839813,-110.3513737,120.5521069,49.9874904,49.98751609,2502.130545,2495.66115,43.18035683,-67.00110501,3.8806468,1
2755,64,32,48,0,1,1,1,1,1,1,1,0,1,1,1,252.0478976,219.9137641,220.9131576,20.45089847,48.32514066,49.90393607,257.0829789,219.0292777,216.5502312,23.56206716,46.53253995,49.37252572,0.478054419,32.70478104,-33.18287248,-0.5507480909,-32.42905998,32.97975588,251.8129506,218.8438404,219.6133006,9.898255857,13.5205741,12.09246713,256.7228937,218.9693755,216.1951315,15.1920224,7.06566172,11.51436445,0,-111.8192681,116.3613921,158.6507451,-86.72904649,46.34732455,0.6043194225,-112.8652521,117.1601191,-13.63938133,123.3805555,-162.4968747,49.98446608,49.98574162,3062.329916,2761.406852,177.6397404,-66.93050764,3.8348736,1
2756,64,32,48,0,1,1,1,1,1,1,1,1,0,1,1,255.2850466,220.3310598,215.5449529,11.15169095,7.863740543,12.95012583,256.9768301,220.946768,214.3213674,12.98785615,3.461025811,12.21775408,-7.706383829,-1.211498868,8.917793183,7.751355651,1.212699371,-8.964140809,255.2698765,220.3266663,215.5382933,1.291136125,7.641816953,5.872007293,256.9003496,220.9389583,214.2502207,6.686021927,2.918001238,3.886063701,0,-113.466614,115.758825,144.3810215,-93.06124536,76.88594963,0.2498097341,-113.8484613,115.9441116,-6.422726308,178.771879,-172.9899154,49.98850854,49.988515,2301.941646,2297.107623,22.8276537,-79.19043331,3.8961842,1
2757,64,32,48,0,1,1,1,1,1,1,1,1,1,0,1,253.1501225,220.8044465,217.6954412,27.21536565,27.57085625,12.63694429,252.5673336,223.4928202,216.1659283,27.61660356,28.02883729,8.912543306,-19.51402853,19.23159002,0.282349187,19.58563609,-19.27838731,-0.3072073668,253.11865,220.7429923,217.5823807,5.423409327,5.365445904,9.644231087,252.1589104,223.1000439,216.0469052,6.785448112,6.791713624,3.76657875,0,-112.8754833,115.5114955,-76.49556753,-58.3995433,115.7380927,0.4856427406,-113.0446598,114.9819332,51.13408853,-153.1256052,-63.42098077,49.98775344,49.98736509,2422.511195,2452.039423,21.79673879,-52.40033957,3.9243253,1
2758,64,32,48,0,1,1,1,1,1,1,1,1,1,1,0,254.5732771,219.2962821,217.4176652,3.691992922,8.138857721,8.709906143,254.3590554,221.2791382,216.8484006,5.680973496,9.423639154,5.966700168,-1.157916074,6.770483248,-5.612597069,1.155218762,-6.706544851,5.55129608,254.5683544,219.2841974,217.3978406,3.27217203,4.031644664,6.301634398,254.3552538,221.2795455,216.846238,5.419234111,6.301433327,0.4547836849,0,-112.8035558,116.2817163,-70.21948359,-64.90676428,117.713043,0.3469073171,-112.8432686,116.0276286,34.69443728,-141.3110756,-40.72809557,49.98864555,49.98863957,2274.94842,2268.233648,22.14022363,-89.35376622,3.9155771,1
2759,64,32,48,1,0,1,1,1,1,1,1,1,1,1,1,254.8097485,219.3231096,217.0925874,3.682611937,7.214936665,7.691669748,254.593586,221.2461927,216.5969271,5.528180035,8.643430382,4.616624065,1.373574103,-5.962884467,4.589272981,-1.372719133,5.910613002,-4.537929198,254.8049902,219.3159481,217.0810095,3.205378634,3.907149978,6.123579293,254.5900187,221.2472501,216.5958666,5.223320833,6.208689696,0.3462313318,0,-112.9107089,116.2625778,-66.86421672,-66.89172871,118.3536719,0.3275254872,-112.9381856,116.0184551,34.41844627,-140.0005647,-19.12978811,49.98866805,49.98866464,2268.925641,2264.356629,22.96662678,-87.89742628,3.8606787,1
2760,64,32,48,1,0,1,1,1,1,0,1,1,1,1,1,256.3109242,216.2858192,218.5623983,5.686478156,31.97395388,27.57073868,256.5898291,216.8617802,218.8866172,5.673097344,31.88487039,27.52535783,3.777017273,-30.00215796,26.22492769,-3.763607263,29.93227833,-26.16888205,256.1987679,216.1883125,218.4269772,2.804174022,4.11738158,2.906772017,256.477187,216.7428924,218.7613484,2.800371394,3.991305204,3.013100587,0,-112.1716541,117.8927683,0.1397334942,-113.8120089,115.5586753,0.02495262402,-112.1004678,117.9481799,-0.2637326527,-110.6968425,120.0054137,49.98750157,49.98749114,2500.142501,2499.108102,42.56528669,-66.32445276,3.8533034,1
2761,64,32,48,1,0,1,1,1,1,1,0,1,1,1,1,284.943981,334.8644156,309.633541,11.26553983,18.25181709,19.16573269,288.6035398,336.4553839,311.1011019,12.99674564,15.85473336,18.61635746,-1.460308263,-12.56004284,14.02044659,5.206007616,5.48599826,-10.69200511,193.5184824,258.402352,255.1903672,3.649803741,5.259662382,3.727757917,195.752539,261.7862025,258.1281957,6.337818119,9.768975073,8.949859646,0,-108.0309217,98.4779178,106.4072514,-33.28613537,-151.0186112,0.02259228885,-108.0420154,98.62864148,-33.55909035,-139.4249936,75.51554918,49.97177574,49.98416376,4297.381262,4518.869717,361.9666511,-360.3170497,3.7733517,1
2762,64,32,48,1,0,1,1,1,1,1,1,0,1,1,1,255.2974355,220.6079788,215.2239019,7.043410107,7.640337246,10.03005807,256.8015018,221.3274666,213.9380347,9.587401092,3.603351753,8.877403973,6.395121573,1.253048582,-7.648240303,-6.432501964,-1.247064317,7.679496259,255.2912483,220.60814,215.2234485,1.016556645,7.413668618,5.949993136,256.7749479,221.3264094,213.916019,6.542342599,3.093897707,3.624389988,0,-113.5976779,115.6044936,157.1983644,-91.98444967,79.66874468,0.2681238199,-113.9604074,115.754503,-3.412183929,-176.9864196,-170.322939,49.98862846,49.98860024,2276.634337,2276.931627,23.23218895,-77.60178846,3.8359649,1
2763,64,32,48,1,0,1,1,1,1,1,1,1,0,1,1,251.2867121,219.9443252,221.8628564,23.69682476,54.82091662,56.63034627,256.991354,218.4108911,216.5865038,26.70547027,52.88295581,56.06542615,-0.5100271897,-36.78394781,37.29390273,0.5950276125,36.47287765,-37.0679813,250.9781663,218.5785787,220.2276464,11.39585173,15.22865845,13.72649905,256.5276408,218.3378945,216.1202589,16.61424379,8.431764635,13.20193371,0,-111.5258115,116.423438,156.6981028,-88.01028955,44.19434759,0.6715041563,-112.7433168,117.3660197,-15.65560789,115.3461982,-161.0866491,49.98381975,49.98409624,3223.664542,3145.292413,210.1198782,4.058599751,3.9065281,1
2764,64,32,48,1,0,1,1,1,1,1,1,1,1,0,1,254.6091638,219.2833513,217.3893016,3.692137521,7.818057235,8.409812418,254.3801093,221.2784441,216.8222089,5.659052874,9.200244465,5.507258319,1.139479583,-6.553376803,5.413819837,-1.137254575,6.491441275,-5.354263825,254.6045243,219.2731672,217.3726094,3.304543155,4.017710058,6.32420983,254.3764768,221.2788886,216.820508,5.415483005,6.36168202,0.5036043627,0,-112.8114123,116.2888613,-69.99104728,-64.07509719,118.326419,0.3473650747,-112.8506033,116.0297172,35.05701361,-141.3186277,-34.57226068,49.98866558,49.98863421,2270.306147,2269.659933,21.08915838,-88.2404035,3.8169738,1
2765,64,32,48,1,0,1,1,1,1,1,1,1,1,1,0,252.395674,221.1616588,218.3420084,43.06131793,44.46583056,19.76259036,253.3888236,225.5279976,214.7685097,44.0210501,44.67982931,16.1620887,29.83970818,-29.24905434,-0.5914708716,-29.93825244,29.3082431,0.6291758892,252.3214709,220.9673108,218.0239226,7.351881384,10.94136947,13.67182846,252.4532382,224.5960128,214.5424501,11.18192726,10.9155855,7.88535054,0,-112.7069615,115.343006,-119.7584752,-45.57129088,107.5247283,0.9073109348,-113.4166528,114.6514621,34.97126417,179.2357383,-77.99525718,49.98656966,49.98490564,2605.518282,2971.773556,33.58485159,35.91449094,3.7691005,1
2766,64,32,48,1,1,0,1,1,1,1,1,1,1,1,1,256.326488,221.0160639,213.5871806,8.489879278,3.822399637,7.765816698,255.4083023,221.4817368,215.4139124,5.631772529,7.431712466,8.953728055,-5.47079005,-1.471436989,6.94220531,5.425796096,1.472382498,-6.898193029,256.30888,221.0153839,213.575677,6.376692184,3.26485988,3.264199381,255.4028511,221.4822819,215.4147804,0.894836475,7.162423675,5.579541475,0,-114.2224461,115.3868469,-4.389721521,-173.0998071,-175.0288141,-0.1953673473,-113.7421561,115.3396441,148.1367776,-91.22489084,82.0362185,49.98863918,49.98863236,2274.729955,2270.731154,30.35833825,-80.91948878,3.8056218,1
2767,64,32,48,1,1,0,1,1,1,0,1,1,1,1,1,256.5659065,218.3973676,215.96825,24.38858815,51.10730185,53.6604004,251.9900298,221.0228373,221.7063913,21.32487898,52.74880374,54.0887645,-0.4592745824,-35.34238768,35.80135404,0.4013361315,35.47674004,-35.87837449,256.1423936,218.331422,215.6022477,15.28792271,8.01125307,11.97461495,251.6919538,219.6706437,220.2406368,10.01230093,14.65647933,12.81258179,0,-113.3341381,116.6641534,-15.26319336,117.285355,-159.2595874,-0.5760088334,-112.0395696,115.9478095,156.5096318,-88.15247236,47.94325999,49.98496822,49.98420747,2914.336344,3113.685095,110.9091793,39.80812824,3.8190579,1
2768,64,32,48,1,1,0,1,1,1,1,0,1,1,1,1,256.6441837,220.6072844,213.6325612,10.05418732,3.711646863,9.409973828,255.6724134,221.1291857,215.4852149,7.749155133,7.572510649,10.38609145,-6.760669902,-1.325142213,8.085744499,6.705897698,1.31931138,-8.025270035,256.6088668,220.6051856,213.6033632,6.405688148,3.154432099,3.384161965,255.6645304,221.1287871,215.483939,0.9666867776,7.319336933,5.64209062,0,-114.1764667,115.5972061,-5.329771351,-175.8735399,-174.2368554,-0.1909116906,-113.6818878,115.539122,143.1741364,-91.84109422,81.14299556,49.98859523,49.98860589,2283.59797,2275.704192,33.45684526,-83.96169266,3.9108702,1
2769,64,32,48,1,1,0,1,1,1,1,1,0,1,1,1,316.5691978,238.8649371,361.5877596,19.29945182,11.98697524,18.13143305,319.202825,243.4524748,362.668165,19.77921385,14.06229706,15.96433731,-15.28971438,1.406534397,13.88251604,13.64854105,-6.204212165,-7.444672071,277.262115,165.8817862,255.0518345,5.784492032,4.379064219,5.598234464,280.87141,168.6291951,258.7642621,10.23284932,7.610369854,10.45788478,0,-97.50206727,140.8735373,118.9592246,-7.895567525,-106.5182059,0.09718444885,-97.53445804,140.9740719,-29.64296676,-132.7060123,111.2531009,49.97444403,49.98492167,4087.12453,4067.882944,202.9642117,-651.3601132,3.7481369,1
2770,64,32,48,1,1,0,1,1,1,1,1,1,0,1,1,258.3955342,221.971081,210.2329612,27.76309054,6.863946693,32.68282279,258.6487477,222.6153932,210.5271984,27.74694551,6.839462445,32.61406799,-26.20673253,-4.52701444,30.73354559,26.1760332,4.507452963,-30.68368825,258.2479543,221.8727145,210.121685,2.74792298,4.166258752,2.946527748,258.5094764,222.5132198,210.408381,2.907295098,4.153569703,2.749318311,0,-115.3601104,114.8678655,-2.797178172,-115.2839734,112.3382777,0.03962740447,-115.2924464,114.9099368,2.5340026,-115.6505852,117.4205054,49.98738408,49.98739357,2523.35677,2520.168884,71.0571363,-39.81276596,3.7852536,1
2771,64,32,48,1,1,0,1,1,1,1,1,1,1,0,1,260.3577487,217.524255,213.7891999,60.34815764,24.46462058,58.35798892,255.2551153,224.3275008,212.4542638,60.03896658,28.73266133,57.1001911,-39.39931574,0.0688509857,39.33038524,39.24536596,-0.1746601668,-39.07076103,258.8554016,217.2057411,212.0091807,14.23572286,11.37505912,14.41169729,254.7894608,223.8051408,212.3303958,14.34470301,18.67684151,10.18735461,0,-114.3438384,116.8338113,-79.50535853,30.35529514,150.5169054,0.9540292236,-113.6754717,115.465873,77.81404704,-134.8480717,-10.95270972,49.98311083,49.98345832,3365.647034,3257.728753,253.6699884,26.64673072,3.8787879,1
2772,64,32,48,1,1,0,1,1,1,1,1,1,1,1,0,254.3832521,221.6935118,215.1915377,8.933558032,6.476190328,5.745248364,253.28318,223.5453984,215.8677341,8.134280162,9.819498316,3.24152466,7.112137804,-6.195178227,-0.9169888567,-7.147017448,6.238002079,0.9089921809,254.3773157,221.692939,215.1912648,5.176326259,1.229197243,5.576739171,253.2602957,223.5278097,215.8673621,3.561859124,7.447001532,2.933958165,0,-113.7670307,115.0090069,-38.61076196,-72.41887686,144.4941319,0.1465729951,-113.4953593,114.6742899,64.9617214,-120.0446363,44.50575222,49.98860701,49.98860162,2281.582111,2276.459827,26.24310187,-82.93919314,3.9184056,1
2773,64,32,48,1,1,1,0,1,1,1,1,1,1,1,1,256.3167561,221.0265805,213.5878951,8.45410036,3.823543541,7.727617812,255.4024884,221.4915081,215.4146738,5.590184646,7.430178379,8.924094857,5.432926906,1.475274884,-6.908248631,-5.388085621,-1.47664392,6.864687897,256.299301,221.0258863,213.5764611,6.364719004,3.265931992,3.251421885,255.3970349,221.4920872,215.4155534,0.8842780002,7.160707104,5.577244549,0,-114.2229773,115.3818894,-4.387601746,-173.0664416,-175.0237492,-0.1952462985,-113.7429212,115.3356983,147.7982769,-91.22042353,82.16085466,49.98863717,49.98863621,2275.599483,2269.659178,31.18727765,-81.77068876,3.9040648,1
2774,64,32,48,1,1,1,0,1,1,0,1,1,1,1,1,256.7275337,220.429454,213.8696582,11.74969953,3.626654638,11.08435025,255.6443809,220.9945103,215.6661161,9.781809253,7.652089739,11.81243957,7.337074959,1.314358774,-8.651544432,-7.277698329,-1.305927922,8.583513335,256.6689306,220.4246059,213.8192333,6.502198519,3.066714917,3.527033118,255.6319638,220.9923099,215.6624576,1.166918632,7.407345002,5.529822854,0,-114.0989546,115.7090778,-7.239142894,-177.3748284,-176.731787,-0.1802385117,-113.5977045,115.6292862,136.4453858,-92.35766968,79.46487392,49.98855936,49.98854239,2294.352244,2290.234408,32.8720492,-84.92462372,3.8410749,1
2775,64,32,48,1,1,1,0,1,1,1,0,1,1,1,1,256.8283437,217.8842127,216.0566248,28.23353534,55.49876737,58.86451817,251.3268526,220.9239559,222.1757201,25.20434894,57.18084278,59.19526228,0.7427807734,38.22978566,-38.97262015,-0.6737282841,-38.37434416,39.04801983,256.281886,217.8046424,215.5770757,17.28246396,8.938614458,13.62863312,250.9708067,219.3422396,220.4691532,12.0710061,15.68653335,13.99972348,0,-113.284118,116.8691075,-17.32001892,114.0482215,-162.2266989,-0.6270311934,-111.8749906,115.958926,154.9624126,-88.31312018,42.3389956,49.9836072,49.98337078,3245.490187,3313.642613,130.0814026,123.900799,3.8326172,1
2776,64,32,48,1,1,1,0,1,1,1,1,0,1,1,1,258.3886257,221.9637662,210.2437835,27.70413749,6.861989324,32.62262166,258.6498896,222.607762,210.5439002,27.69151237,6.840584522,32.5584643,26.15400042,4.525697407,-30.67989579,-26.12321087,-4.508885243,30.63189649,258.2415687,221.865833,210.1333004,2.729596032,4.163671076,2.920696425,258.5107591,222.5061022,210.4254591,2.924001961,4.155879846,2.77618876,0,-115.3556224,114.8710438,-2.441738257,-115.3023737,112.1711569,0.03908962386,-115.2879004,114.9148213,2.170005424,-115.6229547,117.5558652,49.98739172,49.98740196,2523.776413,2516.848553,71.97171727,-41.0283041,3.8309624,1
2777,64,32,48,1,1,1,0,1,1,1,1,1,0,1,1,319.2908393,243.5807951,362.7322736,18.44066012,13.81839167,15.3968476,317.264227,240.3813357,362.3796931,17.62647851,10.67464175,16.58959949,-12.73805535,6.67063277,6.066890893,14.34474993,-1.837998242,-12.5073582,281.1522934,168.7988013,257.9365904,10.67422348,7.946440316,11.47523923,277.9705709,166.9916943,254.6430614,5.996579422,3.887213308,6.080050372,0,-97.85201569,140.7158864,-28.06402485,-126.8516304,114.2563458,-0.04970084601,-97.80949344,140.6268433,123.3624344,1.744753335,-96.16039249,49.97433207,49.98480054,4236.359955,3915.165649,-609.6366595,149.6262536,3.7818102,1
2778,64,32,48,1,1,1,0,1,1,1,1,1,1,0,1,255.0545414,221.7492675,214.7886573,12.14324594,10.61021551,6.144535277,253.9310798,223.8223082,215.3937309,11.63919814,13.03918477,3.177004216,-8.370230178,7.701958281,0.6677898545,8.421478607,-7.760472782,-0.661469741,255.0413867,221.7362851,214.7815746,5.279735382,1.460631835,6.0334762,253.8674893,223.7524406,215.3853302,3.868691288,7.626992955,2.958763035,0,-113.9298544,115.0510974,-41.71137511,-57.18890241,143.6592122,0.1738525978,-113.6768837,114.6652777,65.16603284,-123.1648627,35.27792038,49.9885528,49.98846104,2301.840338,2302.707154,10.82777445,-65.0848586,3.9356305,1
2779,64,32,48,1,1,1,0,1,1,1,1,1,1,1,0,259.1324794,218.6515124,213.5147184,49.51155725,18.96362529,48.01505435,255.3063046,224.2309174,213.2949542,49.24512716,23.48181294,46.98018115,32.85468422,0.04328768248,-32.89791345,-32.71968932,0.04169268353,32.67801396,258.0691278,218.4302366,212.2517518,11.09018247,8.712060706,11.33224466,254.9997086,223.9052666,213.2107132,11.18792398,16.22173831,7.659942138,0,-114.3802965,116.3089467,-76.21404829,31.96684351,153.823918,0.7071655626,-113.7449604,115.2716093,74.60219912,-131.5978824,1.38983596,49.98441701,49.98586535,3047.3169,2720.11753,185.3695047,-69.07284246,3.8627433,1
2780,64,32,48,1,1,1,1,0,1,1,1,1,1,1,1,253.0498793,222.359313,216.0673124,6.271959368,8.203457975,3.321546287,254.5000976,221.8737059,216.0978777,7.159905626,4.35390606,5.561488861,5.340863509,-4.035921651,-1.304975186,-5.305777743,3.989485563,1.31625796,253.0375096,222.3548471,216.0675252,3.193758693,7.10027007,2.884286626,254.4960821,221.8745061,216.0979494,4.743691754,1.564140164,5.309945976,0,-113.4855123,114.7260237,58.5184803,-120.9132254,49.86287549,-0.07294889518,-113.5841452,115.1101229,-35.1639905,-78.75449851,144.2335054,49.98864655,49.98864626,2273.03705,2268.284289,27.95632131,-83.92391137,3.9715695,1
2781,64,32,48,1,1,1,1,0,1,0,1,1,1,1,1,252.5291564,222.9120979,215.5937048,28.58428421,29.14299778,9.670828692,253.5193506,221.3439667,217.9991384,28.03191985,28.59363453,13.34899951,20.14813936,-19.96900716,-0.1800027583,-20.01460583,19.84028643,0.1737040425,252.0463357,222.5446511,215.4705209,7.099719338,7.161280872,4.204958348,253.4602806,221.2889118,217.8668233,5.414069789,5.92413722,10.05589957,0,-113.6062415,114.4138085,48.61344859,-157.8777769,-64.36731427,-0.4671941636,-113.245344,115.0577785,-81.16235088,-56.19303418,115.0265222,49.98721673,49.98770163,2479.366901,2426.751329,65.50693078,-84.57481696,3.8476152,1
2782,64,32,48,1,1,1,1,0,1,1,0,1,1,1,1,254.1967429,220.6769984,216.4184226,5.601893878,9.285000132,5.290090739,255.0061126,219.833648,217.615361,3.7488299,7.656301942,8.285548662,-1.23325326,6.354411195,-5.121164981,1.228024621,-6.384232369,5.156203714,254.1930432,220.6774622,216.4178201,5.338357534,6.647837553,0.8052185172,255.0016344,219.8226608,217.6022929,3.343833434,4.029742382,6.39964415,0,-113.2264778,115.6246821,35.45739104,-142.2130193,-12.83225917,-0.2886521776,-113.0514194,115.9975166,-68.63235345,-60.50156705,121.3317094,49.98863459,49.98865784,2277.795106,2264.306946,24.2739395,-87.39723816,3.8820022,1
2783,64,32,48,1,1,1,1,0,1,1,1,0,1,1,1,255.3453598,223.3133386,212.1695974,59.33698451,28.3289549,56.54233275,260.8923962,217.889358,214.1372741,59.51824621,23.89627497,57.61217112,38.70022869,0.01053653479,-38.71081898,-38.75909805,-0.09218534889,38.85125155,254.907425,222.8312082,212.0335117,13.98823068,18.5789912,10.25805784,259.4855646,217.5620491,212.2898195,13.93497845,11.1964076,14.33720005,0,-114.6514407,114.351678,77.50404353,-135.574471,-10.23332382,-0.8638272341,-115.179865,115.7983847,-79.28732851,29.3940308,150.6520441,49.98366453,49.98317295,3217.989836,3342.610398,135.7503841,140.0783075,3.7764016,1
2784,64,32,48,1,1,1,1,0,1,1,1,1,0,1,1,254.6777664,223.5507241,213.8083773,12.37787188,13.57747112,3.731382277,256.1794229,222.6699992,213.8502098,12.70204462,11.2257676,6.303771147,10.28901316,-9.709564713,-0.5799777255,-10.1822193,9.591722345,0.5899727635,254.5641569,223.3746165,213.7174698,3.720277651,7.644482338,3.050608578,256.1223939,222.559178,213.779472,4.902890887,1.709956445,5.927902894,0,-114.3675364,114.2505946,59.60529939,-125.704473,36.7676517,-0.1233163039,-114.4608795,114.7127241,-41.03987884,-54.7480128,144.4875373,49.98814983,49.98882203,2352.870292,2257.31033,63.49284248,-106.0339996,3.8933041,1
2785,64,32,48,1,1,1,1,0,1,1,1,1,1,0,1,414.1385549,275.726287,210.7939139,21.61782737,24.0477456,14.07301397,415.5228011,279.5825955,216.922863,19.89620699,24.68678644,16.28354232,17.17346883,-21.06309574,3.889737219,-11.52981418,18.60681369,-7.076821757,307.3613169,237.9810079,139.5044349,8.320031594,8.00884615,6.059396503,312.2112564,243.213242,142.8764568,13.35974173,14.22005895,8.864346455,0,-136.1625341,111.2778119,124.4110304,-22.60531716,-122.3086702,0.129125247,-136.0231676,111.4512016,-30.90327555,-167.2415025,77.93242386,49.97769554,49.98125231,4141.379839,4079.045664,912.514054,-351.9129604,3.7203683,1
2786,64,32,48,1,1,1,1,0,1,1,1,1,1,1,0,250.6231619,223.7177113,217.6298333,23.76796831,19.95279552,5.38626216,250.818294,224.3431114,217.9990558,23.70704441,19.93702268,5.386420021,22.63676018,-18.83686258,-3.799911156,-22.60530164,18.80225344,3.803045545,250.5750602,223.6646626,217.5716612,2.867254703,4.149084191,2.947600541,250.7757592,224.2753184,217.936532,2.617605798,4.242812153,2.945065762,0,-113.1549157,114.0230401,-2.146356583,-115.3605429,113.9561454,0.0243512509,-113.0704863,114.0632612,2.219409555,-111.2001826,113.9379075,49.98795983,49.98796829,2409.961084,2404.508696,36.57216069,-72.46083897,3.8364719,1
2787,64,32,48,1,1,1,1,1,0,1,1,1,1,1,1,253.0533053,222.3634576,216.0633075,6.276685012,8.213439454,3.314081507,254.5021524,221.8706478,216.0972687,7.153594855,4.358717807,5.56594018,-5.33921141,4.039835354,1.299347276,5.304100083,-3.993919652,-1.310212295,253.040968,222.3589903,216.0635895,3.207275995,7.109623084,2.881444626,254.4981478,221.8714568,216.0973582,4.737021437,1.567559163,5.31773642,0,-113.4874629,114.7245601,58.38142238,-121.0374888,49.70067253,-0.07469208542,-113.5854935,115.1093106,-35.33318288,-78.11725516,144.195402,49.98864477,49.98864823,2273.55198,2267.710998,27.79961114,-83.78524432,3.7954518,1
2788,64,32,48,1,1,1,1,1,0,0,1,1,1,1,1,254.171533,220.6731597,216.4509503,5.625788391,9.380469691,5.540557873,254.9738763,219.8328835,217.6512866,3.750671667,7.832273031,8.454331363,1.228838105,-6.485942004,5.25706508,-1.223694282,6.516207131,-5.292554859,254.1676832,220.6735605,216.45013,5.356508692,6.586730497,0.7489881676,254.9691938,219.8209356,217.6368637,3.33456097,4.043965754,6.399093378,0,-113.2153931,115.6277595,35.30768777,-142.2465042,-16.94874631,-0.2896837305,-113.040295,115.9979042,-69.00306168,-61.33400279,120.6244355,49.98864595,49.98864123,2272.682008,2269.975289,23.14520242,-86.41652084,3.8290844,1
2789,64,32,48,1,1,1,1,1,0,1,0,1,1,1,1,253.4947808,225.0114386,213.9888309,45.89393879,46.75323143,17.45019134,252.8148451,221.7491954,218.530805,44.76836383,46.3631122,20.96625022,-31.12760574,30.63762605,0.48959924,30.93168122,-30.45213186,-0.479949662,252.4006462,224.1069604,213.7270746,11.69137367,11.59828236,8.558447755,252.7152621,221.5472739,218.134684,7.73001983,11.7119698,14.29654595,0,-114.3651268,113.6248482,33.30394754,176.0070985,-78.76130253,-0.9007412186,-113.4460052,114.4450222,-123.3110226,-45.99737905,106.3593077,49.98475549,49.98612497,3016.048089,2689.667314,163.7640229,-59.55995022,3.7834809,1
2790,64,32,48,1,1,1,1,1,0,1,1,0,1,1,1,253.7204367,223.1621188,214.7683379,10.32615895,11.97686727,3.354989767,255.1963796,222.3862448,214.8546042,10.69822337,9.310411717,5.986302398,-8.183695407,7.327706024,0.8562304677,8.108715853,-7.246234584,-0.862245499,253.6532211,223.0936707,214.7475595,3.732315369,7.584690241,2.928340968,255.1791223,222.3637731,214.8402455,4.820616407,1.650220455,5.760575846,0,-113.9932288,114.3420905,58.5247766,-124.717568,40.01323084,-0.1191826249,-114.0847066,114.7786065,-41.48287661,-56.9859635,143.7167747,49.98849941,49.98859814,2301.013086,2275.111265,25.8576758,-76.93015679,3.8297987,1
2791,64,32,48,1,1,1,1,1,0,1,1,1,0,1,1,255.406364,223.3671874,212.7694857,51.75738861,24.84252774,49.29915109,259.997414,218.73849,213.9114512,51.90759383,20.25205507,50.2312218,-34.17969032,0.02700671175,34.15302249,34.23579754,0.04300318249,-34.27847326,255.0758177,223.0165369,212.6665528,11.7983141,16.99061088,8.429672092,258.8934674,218.4806496,212.4549028,11.67952984,9.487847166,12.11831627,0,-114.5470022,114.3901821,74.68945818,-133.4567891,-1.477033384,-0.7001598232,-115.0511585,115.5977277,-77.64923622,30.40435537,153.3430156,49.98529811,49.9842226,2844.970556,3097.928583,61.7981037,91.93758627,3.8283237,1
2792,64,32,48,1,1,1,1,1,0,1,1,1,1,0,1,250.6095564,223.7343729,217.623411,23.90957097,20.09176602,5.386025164,250.808715,224.3652167,217.9907589,23.85212607,20.07812685,5.386215623,-22.76517254,18.96657546,3.798593254,22.73369508,-18.93195111,-3.801746933,250.5607135,223.6803597,217.5640549,2.852727864,4.143174316,2.947562155,250.7656668,224.2961758,217.9279605,2.631849677,4.248447073,2.944887828,0,-113.1585034,114.0130313,-2.156892437,-115.1819062,113.9497271,0.02544360184,-113.0747216,114.0533452,2.207949065,-111.3873199,113.9243819,49.98795296,49.98796734,2410.848718,2405.049149,36.79432762,-72.59064847,3.7873849,1
2793,64,32,48,1,1,1,1,1,0,1,1,1,1,1,0,413.9285121,275.6699542,210.7120405,22.03679823,24.41797115,13.61419418,415.5021841,279.5956284,217.1645732,20.27985026,24.92537484,16.08772334,-17.6548436,22.00267839,-4.348258043,12.0224779,-19.55237283,7.529483564,307.504862,237.9504025,139.4786199,9.041327168,8.333198395,6.492352007,312.6501126,243.2539626,142.9920443,13.95200344,14.44273275,9.352202147,0,-136.1665089,111.3549502,123.2812987,-23.13451007,-120.0330318,0.1055968607,-136.055883,111.5729483,-32.79331951,-168.2411058,78.54256634,49.97893975,49.97998886,4068.708711,4147.972226,940.1527152,-375.5242994,3.6574784,1
2941,96,32,64,1,1,1,1,1,1,1,1,1,1,1,1,265.5203842,217.1490198,211.3342145,2.072287254,4.304334539,2.276644643,265.7309819,217.6862707,211.4848983,2.36232562,3.83912113,2.384033232,-0.001161801157,0.007993809365,-0.006948288018,0.001111442232,-0.008490807304,0.007263797639,265.5130013,217.1528275,211.338119,2.071670929,4.3040674,2.276126723,265.7235941,217.6900839,211.4887953,2.361779535,3.838825588,2.383530385,0,-110.7766975,112.8019369,3.555512269,-111.750847,105.3267118,0.01352726845,-110.721959,112.8556807,-3.206059253,-109.9242114,119.8373114,49.99019147,49.99019449,1963.648513,1959.051119,-14.4517539,-97.97044074,3.8212744,1
2942,96,32,64,1,1,1,1,1,1,0,1,1,1,1,1,265.4586779,216.8284604,211.764986,4.840734911,8.694834338,4.590194015,266.2575131,216.0450651,212.5603089,3.736027102,6.854336601,7.074689872,1.347539338,-5.682836375,4.335167792,-1.344214476,5.704913322,-4.360827273,265.4509064,216.8318399,211.7670337,4.511883662,6.48760779,1.330128326,266.2488278,216.0396488,212.5533077,3.300178527,3.635192583,5.524835796,0,-110.6039757,113.0449714,43.14691309,-136.6191786,-12.9632942,-0.2544968562,-110.4658364,113.4205548,-69.83416357,-59.49754239,124.3454744,49.99014805,49.99013826,1972.66905,1969.87033,-20.81987551,-103.7454378,3.8518551,1
2943,96,32,64,1,1,1,1,1,1,1,0,1,1,1,1,265.4566832,216.8304062,211.764881,4.840074415,8.696491252,4.581880263,266.2560451,216.0455203,212.5586279,3.735507396,6.84761729,7.066432213,-1.35079201,5.677443566,-4.326774558,1.347419313,-5.700459103,4.352924268,265.4489392,216.8337679,211.7669295,4.512669519,6.494025979,1.331346822,266.2474532,216.0401549,212.5517595,3.301618852,3.630316343,5.52165641,0,-110.6041411,113.0436859,43.16255503,-136.5880094,-12.70727572,-0.2547640558,-110.4666594,113.4190773,-69.83888881,-59.41261266,124.3981882,49.99014015,49.99014607,1973.246073,1969.390999,-20.99445194,-103.5974741,3.8748907,1
2944,96,32,64,1,1,1,1,1,1,1,1,0,1,1,1,266.1361184,217.0845236,210.7081687,5.298846981,7.363164131,8.463530099,267.3898912,217.8321772,209.3574556,7.791596147,3.640059723,7.255046506,5.00798,1.423157162,-6.431264034,-5.033591498,-1.41518951,6.448654388,266.1268747,217.0875644,210.7115368,1.434053764,7.112318263,5.374392472,267.3707664,217.8340397,209.3497403,5.867671631,3.104857729,3.109050776,0,-110.9183098,112.839868,172.5580357,-88.98260624,77.5264537,0.2478816974,-111.2637111,112.9309412,-1.767061892,-170.9904298,-161.0367808,49.99011895,49.99011719,1978.318793,1974.197205,-16.45129514,-99.26822807,3.8526748,1
2945,96,32,64,1,1,1,1,1,1,1,1,1,0,1,1,266.1414185,217.0918185,210.6927508,5.323620697,7.361875531,8.480541902,267.3952606,217.837064,209.3438612,7.805832561,3.638429136,7.277264558,-5.032944694,-1.424294086,6.457111777,5.05865246,1.415045136,-6.473818216,266.1321532,217.0948415,210.6961212,1.429571108,7.110863113,5.368887336,267.3760211,217.8388683,209.3360227,5.862869201,3.102829095,3.105033008,0,-110.9235195,112.8355164,172.3851045,-89.0069233,77.53629561,0.2471065786,-111.2688071,112.9267421,-1.80492269,-170.9591648,-161.1090641,49.99011483,49.99012104,1977.982214,1974.685376,-16.58607769,-99.0789737,3.8551678,1
2946,96,32,64,1,1,1,1,1,1,1,1,1,1,0,1,265.2139134,217.5095117,211.4321559,6.845331266,4.373034318,4.557802781,264.2238586,219.0617501,212.0528714,6.029464959,7.835263626,3.084967311,-5.336201126,4.014645359,1.321425155,5.354236441,-4.042989704,-1.311382481,265.2061556,217.5124927,211.4350309,4.199504036,1.602545521,4.236921006,264.2085752,219.0587125,212.0554334,2.634153332,6.679650522,2.592407068,0,-110.8280709,112.5702205,-35.54084311,-91.06375379,146.0327009,0.08159431242,-110.5867873,112.3080739,67.81585885,-115.5192726,47.5584829,49.99011575,49.99012603,1978.158692,1973.311631,-19.73139928,-102.1826705,3.8660471,1
2947,96,32,64,1,1,1,1,1,1,1,1,1,1,1,0,265.2111359,217.5143695,211.4315132,6.861129131,4.399278725,4.557852621,264.2237528,219.073946,212.0528516,6.056817095,7.859849917,3.085943047,5.362372597,-4.0437122,-1.318781488,-5.380485772,4.071091497,1.309269368,265.2033671,217.5173237,211.4343867,4.190657598,1.59832055,4.238050757,264.2084063,219.0708452,212.0553892,2.641383497,6.690068076,2.595337624,0,-110.8289259,112.567019,-35.6704566,-90.52543642,146.0672969,0.08289597129,-110.5877362,112.3047326,67.5823988,-115.6218206,47.5395221,49.9901195,49.99012106,1977.829321,1973.866779,-19.33791722,-102.5611655,3.9158707,1
2948,96,32,64,0,1,1,1,1,1,1,1,1,1,1,1,266.0802322,215.4875224,212.3532138,3.630491645,6.885277347,6.951662529,265.5929008,217.3875994,211.945082,4.822400715,8.49568118,4.511347074,-1.351283902,5.743775787,-4.392604959,1.348601732,-5.699872572,4.351158473,266.071315,215.4842524,212.3431522,3.168893712,3.613399974,5.345845454,265.585399,217.3911173,211.9458009,4.486391803,6.192558617,0.9861650009,0,-110.3208286,113.691771,-70.08431891,-63.90477209,121.4422717,0.2758236308,-110.3220757,113.405241,41.69517573,-135.4711958,-17.99901168,49.99015464,49.99015005,1972.008657,1966.96133,-22.19602394,-106.1228988,4.0141392,1
2949,96,32,64,0,1,1,1,1,1,0,1,1,1,1,1,308.8551847,318.3765963,318.8067767,7.660138475,16.34902312,15.81844862,310.3938773,319.6665051,319.4407069,8.557203928,14.89675537,15.14815633,-0.203289789,9.434164218,-9.226982677,-2.974717616,-3.12196321,6.100512054,208.8857839,251.3671527,255.8100802,1.495465814,4.154625794,2.963004244,209.8351737,253.6619501,257.5834731,3.417171401,7.95934217,6.122603631,0,-105.1471627,96.73091228,74.82514826,-48.56963119,-178.0567004,-0.002068515556,-105.1454145,96.75179285,-25.03737026,-131.1011058,67.85233588,49.97636387,49.9848107,4067.467532,3744.498218,151.2725313,-273.5341394,3.7971924,1
2950,96,32,64,0,1,1,1,1,1,1,0,1,1,1,1,267.8483038,212.299286,213.4124858,5.362716719,31.87091923,27.81268756,267.9803128,212.8879797,213.5949455,5.354324255,31.79860898,27.77572642,-3.289123172,29.95097002,-26.66194828,3.275748476,-29.89355328,26.61771219,267.7463818,212.1867598,213.26929,2.228710673,4.017801691,2.284232878,267.8805419,212.7441808,213.4731039,2.233835621,3.939837286,2.384062136,0,-109.683066,115.5278437,0.3534514178,-111.0049578,113.3062359,0.01042069984,-109.612431,115.566162,-0.4497935219,-108.5510253,117.5452221,49.98900287,49.98898855,2201.866505,2201.585986,-2.596921937,-84.62122961,5.600549,1
2951,96,32,64,0,1,1,1,1,1,1,1,0,1,1,1,263.8141005,215.9623341,215.6739427,17.3183609,42.19649292,43.38821622,267.7800849,215.5239763,211.7077987,19.82266584,40.5838263,42.88132942,0.3566203914,28.77059089,-29.12728008,-0.4157918612,-28.55529046,28.97094522,263.6176958,215.173575,214.5810047,8.432798629,11.91489128,10.2514573,267.5246507,215.4827702,211.4246613,12.71980922,5.805694108,9.303375168,0,-109.4446769,113.7589645,162.8517646,-84.21932543,48.77618081,0.5239534921,-110.3390662,114.3290626,-11.20144872,132.8036773,-158.2608488,49.98684001,49.98813525,2587.725086,2299.344703,97.8775307,-102.3607197,7.2096615,1
2952,96,32,64,0,1,1,1,1,1,1,1,1,0,1,1,266.3586983,216.5171165,211.0591219,12.92942466,7.973616924,14.21100854,267.9315987,217.0257787,209.643088,14.2490221,3.22286712,13.59744363,-8.373614559,-1.054496737,9.427917919,8.413971241,1.059609074,-9.473769846,266.3363403,216.5126957,211.0492479,1.812898421,7.795297825,5.621887242,267.8277541,217.0166139,209.5423993,6.141655701,2.745765344,3.675813934,0,-110.7487923,113.1811988,155.3017478,-91.28549072,72.51547405,0.2280311467,-111.1556102,113.3278386,-7.044668403,175.5977461,-162.0837747,49.98992723,49.98993687,2016.951272,2011.356813,-22.82157042,-93.91154597,7.5531721,1
2953,96,32,64,0,1,1,1,1,1,1,1,1,1,0,1,265.0319178,216.7568938,212.3697309,14.11310717,12.91655356,6.270152756,263.7607156,218.4680431,212.4261506,13.77496391,14.32523208,3.516429968,-10.72223634,10.01235581,0.709810879,10.75825953,-10.04568182,-0.7127273677,265.0165799,216.7519444,212.3521101,4.902459502,2.168091093,5.628733139,263.677718,218.3904841,212.4166433,3.667684545,6.423893786,2.206615524,0,-110.4701781,112.9866578,-46.02492277,-77.7560519,135.03792,0.1497765037,-110.3048729,112.5994821,74.14594533,-121.0486911,7.979650015,49.98975612,49.99008022,2038.650225,1972.91873,-26.85590109,-96.06351897,8.7372772,1
2954,96,32,64,0,1,1,1,1,1,1,1,1,1,1,0,265.9656904,215.415023,212.5807255,3.669917991,7.448070167,7.641914205,265.4641702,217.3669881,212.1253628,4.93081627,8.989144638,5.378658033,-1.174213587,6.266392721,-5.09230036,1.17085752,-6.215840496,5.044861214,265.9567831,215.4094331,212.5653856,3.259586903,3.686020609,5.489307229,265.4565674,217.3701753,212.1251115,4.634988318,6.290607974,1.083513498,0,-110.2478829,113.7328989,-72.29823069,-61.84577204,121.2568612,0.2895440107,-110.2564719,113.4347243,42.15176875,-136.3839614,-23.57573221,49.99013933,49.99013845,1975.251071,1969.368109,-23.01418762,-107.2955022,7.5703015,1
2955,96,32,64,1,0,1,1,1,1,1,1,1,1,1,1,266.0834608,215.4864979,212.3512416,3.637577412,6.896442864,6.962397272,265.5929399,217.3857713,211.9437403,4.820789799,8.513528555,4.528573369,1.352740984,-5.759489021,4.406623088,-1.350169037,5.714428246,-4.364383642,266.0745044,215.4831417,212.3410263,3.17415052,3.607064063,5.346590602,265.5854202,217.3892975,211.9444374,4.482592389,6.201075433,0.9948685978,0,-110.3214428,113.6928425,-69.97219852,-63.7951733,121.5764492,0.275502335,-110.3222201,113.4058496,41.78657185,-135.4365116,-17.48316727,49.99015317,49.99015119,1971.6228,1967.461366,-22.38907035,-105.9176969,6.7517748,1
2956,96,32,64,1,0,1,1,1,1,0,1,1,1,1,1,267.850472,212.2866054,213.4268518,5.366575876,31.95955939,27.89959066,267.9841001,212.8821755,213.6174387,5.359830064,31.88245277,27.86339417,3.28627126,-30.02809433,26.74175746,-3.272886825,29.97008641,-26.69727413,267.747244,212.171954,213.2826052,2.226887181,4.037144407,2.282121754,267.8827622,212.7356176,213.4933141,2.235745488,3.920904859,2.388743363,0,-109.6778363,115.5347453,0.4554128761,-111.244258,112.6570941,0.01124475481,-109.6051692,115.5740678,-0.5498827514,-108.2808342,118.1732905,49.98898429,49.98899018,2202.933519,2200.290774,-2.371499656,-84.85776603,7.7895153,1
2957,96,32,64,1,0,1,1,1,1,1,0,1,1,1,1,306.8500428,318.2279306,318.7027544,11.3323516,17.21904858,18.2686241,310.0684888,319.923513,319.6648267,12.7651233,15.07515669,17.5680411,-1.68697573,-11.16166252,12.84855633,4.84629264,4.873976528,-9.720574591,207.5189171,251.5175355,255.7570425,3.559106584,5.224565169,3.175557554,209.5626867,254.6640969,258.272367,5.860775795,8.898078588,7.68925181,0,-105.1801334,96.41701576,112.8815929,-37.67082609,-144.1123013,0.02313969765,-105.2263873,96.56967994,-34.03967734,-138.1618596,75.35439229,49.97346179,49.98758392,3952.45369,3859.819397,259.257221,-389.3339421,5.8019639,1
2958,96,32,64,1,0,1,1,1,1,1,1,0,1,1,1,266.5214837,216.714904,210.6486394,10.22055898,7.650677617,11.91546848,267.8564551,217.3076432,209.335698,11.68014912,3.578462691,11.17362223,7.503733134,1.37885965,-8.882763528,-7.540377673,-1.37864273,8.918846758,266.5032727,216.7138673,210.6450026,1.343973204,7.309842413,5.326060195,267.7901833,217.302481,209.2759454,5.728510426,2.770087921,3.234917992,0,-110.8952298,113.0637819,159.6637725,-91.37988312,75.8685469,0.221732816,-111.2505774,113.1775996,-4.637081986,-174.2862658,-163.1735511,49.99006631,49.98997893,1985.981797,2002.183449,-22.12679774,-92.00572099,7.0150681,1
2959,96,32,64,1,0,1,1,1,1,1,1,1,0,1,1,262.793455,216.0733216,217.0408601,21.68893363,51.05771701,52.59408173,267.7219629,214.7768154,211.8537817,24.09594665,49.24050952,52.06631338,-0.3916076862,-34.37647707,34.76787329,0.4653827979,34.11762457,-34.58321866,262.5143804,214.931163,215.4797999,10.5854962,14.17449271,12.49488943,267.3473874,214.714594,211.4209097,14.78635586,7.471956122,11.70828717,0,-109.0806296,113.8115415,159.3028719,-86.39701956,44.4631009,0.6021918845,-110.203194,114.5790376,-14.58169174,118.7521966,-157.4973914,49.98596265,49.98627216,2795.672536,2709.273218,137.1072042,-31.06919222,6.3464542,1
2960,96,32,64,1,0,1,1,1,1,1,1,1,1,0,1,265.7679651,215.63766,212.7188688,3.7091738,9.163761225,9.520656334,265.2971301,217.7684555,212.1528749,5.305759123,10.62435062,7.606694501,0.8066205629,-6.585985436,5.779421518,-0.8002722957,6.521587736,-5.721260115,265.7580679,215.6238513,212.686547,3.432377618,3.993892922,5.814980405,265.2878906,217.7699344,212.150085,5.116855691,6.765822738,1.387820144,0,-110.2405001,113.6169224,-80.10946118,-53.98902049,121.6873675,0.3284716883,-110.2793489,113.2880703,41.46129603,-139.7843364,-29.48252577,49.99030142,49.98985169,1948.727854,2031.063069,-28.36143462,-101.2182844,6.8013873,1
2961,96,32,64,1,0,1,1,1,1,1,1,1,1,1,0,264.3852523,216.9487952,213.3513622,30.75102026,31.25687084,13.0906926,264.3759942,220.1543144,211.3285499,31.34911889,31.6628503,10.15394036,21.67655991,-20.90898726,-0.768879945,-21.74178039,20.95722698,0.7832743695,264.349463,216.8747518,213.1966947,5.260722143,7.366521171,9.514922261,263.905647,219.6667979,211.1952954,7.689430934,8.346452825,4.871393465,0,-110.2031153,112.9265136,-104.9427477,-45.62391693,114.2504455,0.5795193028,-110.5859171,112.3400311,41.52574632,-163.394636,-64.17755119,49.98947834,49.98794192,2064.546096,2362.415605,-37.9363396,-36.23005353,6.4904115,1
2962,96,32,64,1,1,0,1,1,1,1,1,1,1,1,1,267.3668067,217.2570049,208.9918083,7.923286521,3.795209119,7.483148527,266.3970952,217.6999745,210.695564,5.591011821,7.284410312,8.628909808,-5.349470926,-1.472172138,6.821514629,5.317064101,1.47168395,-6.788872868,267.3460334,217.2586751,208.9830273,5.731763881,3.23527499,2.827953083,266.3876469,217.7030116,210.6988417,1.298170573,7.01070957,5.18708226,0,-111.5132442,112.7505213,-2.369770466,-169.9227762,-161.9710425,-0.212788472,-111.0354687,112.731858,170.0115043,-88.33815205,79.77849292,49.99011171,49.99010845,1979.956762,1975.908773,-12.5572093,-97.73388352,6.2850567,1
2963,96,32,64,1,1,0,1,1,1,0,1,1,1,1,1,267.4777071,214.7116313,211.3072185,23.12903583,49.12025501,51.60243853,263.067474,217.2789841,216.8018827,20.71933804,50.70612076,52.02071854,-0.5007746067,-34.07595762,34.57628127,0.4546293652,34.19665806,-34.6517248,267.0932097,214.657105,210.9532592,14.09570229,7.377578418,11.11220662,262.7879337,216.0457362,215.3742548,9.876480527,14.00212362,12.05579402,0,-110.7113384,114.0418778,-14.76475421,119.1917932,-156.1030619,-0.5538033551,-109.4708157,113.4053896,158.8248495,-86.7593963,46.5995832,49.98664768,49.98606342,2594.622459,2751.1585,61.03700113,19.80409794,5.9293577,1
2964,96,32,64,1,1,0,1,1,1,1,0,1,1,1,1,267.746313,216.7654255,209.0494294,11.26052969,3.699978209,10.82914722,266.7038444,217.332901,210.7111823,9.777994635,7.491188252,11.56416259,-7.359079828,-1.441833927,8.800748701,7.315396504,1.432349196,-8.747915924,267.6836698,216.7615923,208.9963669,5.624726545,2.947774817,2.942258403,266.6862081,217.3327814,210.7085677,1.240416859,7.15526801,5.125561249,0,-111.4558811,113.0187426,-4.826327722,-172.083146,-164.2988896,-0.1908100396,-110.9716921,112.9792925,158.1273219,-90.38332201,78.24140001,49.99000836,49.99005283,2000.543497,1985.557505,-7.81308599,-101.6141852,6.1084362,1
2965,96,32,64,1,1,0,1,1,1,1,1,0,1,1,1,325.2768967,236.2868981,366.251555,18.830119,12.2542437,16.02821614,322.7614126,232.9537319,365.9971093,18.30962029,9.419611285,17.80210389,15.13346161,-6.188312046,-8.945528287,-16.154148,1.761431532,14.3926747,289.6517233,166.286508,252.8993189,10.45557677,7.598571273,11.62576448,286.0636058,164.4974885,249.1650631,7.261851841,4.057533674,7.468457166,0,-95.87196145,139.0525587,-37.58240022,-128.249519,107.9160811,0.007758702417,-95.76075555,138.9563534,118.681654,-2.907193539,-94.35649118,49.98280032,49.98245971,3381.491341,3568.639741,-727.4074903,135.3420503,6.0494522,1
2966,96,32,64,1,1,0,1,1,1,1,1,1,0,1,1,269.5660588,218.3674222,205.2407919,28.66685967,6.750889319,33.48551232,269.6667681,219.0027582,205.4156798,28.65854496,6.727475408,33.44006924,-27.13524185,-4.372769685,31.50795752,27.11974728,4.355319,-31.47512434,269.427121,218.2569622,205.1101829,2.19544946,4.097814298,2.327297424,269.539394,218.8853862,205.276958,2.299408923,4.086380434,2.162611503,0,-112.6761442,112.1369053,-2.696071809,-112.6746275,109.9027274,0.02198445162,-112.6081184,112.1631538,2.488638278,-112.8916185,114.4124443,49.98876968,49.98877611,2247.268339,2243.210931,31.65164901,-51.885748,6.2558853,1
2967,96,32,64,1,1,0,1,1,1,1,1,1,1,0,1,271.0288008,213.937075,209.072276,57.79374326,22.79734568,55.99158858,266.0767434,220.3656729,207.9902052,57.56477756,26.92784192,55.07800815,-37.65984687,-0.2173771415,37.87703545,37.55910309,0.1232383401,-37.68251395,269.6828733,213.6530192,207.3506222,13.30488032,10.58775867,13.07819694,265.6637999,219.9277965,207.8658889,13.30714512,17.65193318,9.942757896,0,-111.6073342,114.1801515,-80.09905293,30.35062776,152.2427746,0.8273663,-111.0088311,112.8586308,80.59359854,-133.2061877,-11.17671383,49.98499044,49.98543316,2987.315378,2860.084724,193.0794168,-1.208738843,6.3244089,1
2968,96,32,64,1,1,0,1,1,1,1,1,1,1,1,0,265.5815742,217.8250156,210.7067404,8.59534583,6.679678871,4.846035488,264.4276954,219.5409184,211.3429229,7.898454682,9.633651623,3.077490376,6.915649663,-6.094252072,-0.8215266382,-6.946797877,6.132074158,0.8145887554,265.5709598,217.8265985,210.7080445,4.568038256,1.365394462,4.663321509,264.3986791,219.5250157,211.3443125,2.991737479,7.038729096,2.782016312,0,-111.0802158,112.3895704,-38.87285036,-80.45072715,147.0956083,0.0990922308,-110.8223036,112.0746,73.29156698,-116.7781011,38.68401337,49.99006547,49.99008275,1988.375551,1981.496397,-20.0435382,-98.6493847,6.7745859,1
2969,96,32,64,1,1,1,0,1,1,1,1,1,1,1,1,267.3786773,217.2581435,208.9847284,7.982846719,3.790824269,7.549710827,266.4035726,217.7026116,210.6876729,5.671225998,7.29254838,8.684071603,5.430961112,1.458940064,-6.890044679,-5.398189193,-1.459836518,6.857878737,267.357604,217.2598017,208.9757478,5.736057808,3.232562957,2.83192995,266.3941065,217.7056042,210.6909412,1.303877861,7.020210282,5.185513581,0,-111.5159562,112.7515499,-2.487721519,-170.0874889,-162.0464521,-0.2123305522,-111.0373192,112.7321818,169.5204093,-88.35176383,79.71990073,49.99010337,49.99011545,1981.331028,1974.841756,-11.99853619,-98.20614956,6.7475214,1
2970,96,32,64,1,1,1,0,1,1,0,1,1,1,1,1,267.8083585,216.5778922,209.2637236,12.9752026,3.529353689,12.43337241,266.6335983,217.1876336,210.9458704,11.62580926,7.628284502,13.04758459,7.927023313,1.316472845,-9.243668162,-7.880244318,-1.304587254,9.184656032,267.7209828,216.5716355,209.1857602,5.822520475,2.904206734,3.143559497,266.612809,217.1857519,210.9401435,1.479829893,7.365128627,5.195904808,0,-111.3865044,113.1318937,-6.4685838,-176.1728418,-164.8025796,-0.1905381634,-110.8801167,113.0725148,154.1691157,-90.44418476,76.23766839,49.98998323,49.98996672,2007.528587,2004.943932,-9.273021168,-101.7479557,6.5897175,1
2971,96,32,64,1,1,1,0,1,1,1,0,1,1,1,1,267.6467611,214.3133689,211.3795143,26.16667922,52.70693584,55.79689241,262.5093725,217.2190749,217.2272355,23.77578817,54.32838516,56.15669296,0.6633998418,36.42794016,-37.09150113,-0.6105379106,-36.55753147,37.1679017,267.1741255,214.2494417,210.9357322,15.69201766,8.131624816,12.42109271,262.1842076,215.8070506,215.6003948,11.51602273,14.84877316,13.05542272,0,-110.6725933,114.2067786,-16.53157278,116.1680134,-158.8436404,-0.595159413,-109.3387331,113.4168091,157.3292336,-86.93545056,42.02146792,49.98566715,49.98534486,2837.272532,2912.89932,72.97094697,85.74327222,6.6597662,1
2972,96,32,64,1,1,1,0,1,1,1,1,0,1,1,1,269.549047,218.3707225,205.2544316,28.61532674,6.751106771,33.43449684,269.6610282,219.005918,205.4346093,28.61006109,6.728611139,33.39196542,27.09187759,4.37382588,-31.46576081,-27.0763206,-4.35672403,31.43298816,269.4106428,218.2596369,205.1238456,2.174689187,4.097133977,2.304038624,269.5342275,218.8896878,205.2975753,2.318379425,4.08719892,2.186886364,0,-112.6722721,112.1345036,-2.20623403,-112.6244398,109.6762017,0.0215125883,-112.6044326,112.1629889,1.984453475,-112.9342026,114.5989902,49.98878268,49.98876986,2245.744743,2242.764723,31.9969644,-52.47735517,6.5977685,1
2973,96,32,64,1,1,1,0,1,1,1,1,1,0,1,1,324.9899132,236.0127477,366.4881543,20.20760188,14.35676359,16.65423275,322.300935,232.2274024,366.1895519,19.57649615,11.68628528,18.32779784,-15.6269746,6.790253134,8.835460873,16.65305826,-2.377024096,-14.27713996,289.3836357,166.1069071,253.3980324,10.81389637,8.332292161,11.72716215,285.6868618,163.9863004,249.5924873,7.371736193,4.773581662,7.602911964,0,-95.65620083,139.1468507,-34.47639361,-130.3779187,107.4103695,-0.04116240452,-95.52326967,139.0629895,123.9709681,2.194651776,-94.8945357,49.97933557,49.98559125,3627.927153,3357.341744,-730.1073721,144.071388,6.2874271,1
2974,96,32,64,1,1,1,0,1,1,1,1,1,1,0,1,266.5805646,217.7646605,210.2122534,12.95292295,11.7455082,5.544540626,265.3362474,219.8212067,210.7602667,12.54910299,13.80227345,3.181118138,-8.755100151,8.434729847,0.319152341,8.804411539,-8.495458312,-0.3101536638,266.5592313,217.7521753,210.2028274,4.832188365,1.646551406,5.444689173,265.2576033,219.7396838,210.7495193,3.484545086,7.330534432,3.007406451,0,-111.2458909,112.5501118,-43.92626098,-57.41010971,145.8459273,0.1389347399,-111.0160934,112.1441476,74.15037847,-121.7228989,23.53719566,49.99001647,49.98988624,2017.172505,2014.383363,-45.31270481,-67.93178722,6.5513247,1
2975,96,32,64,1,1,1,0,1,1,1,1,1,1,1,0,268.5693146,216.0756487,208.7356219,34.9238648,11.46357642,34.29654974,265.9711988,219.788684,209.6030328,34.65431402,16.16602498,33.81673247,23.54333473,0.5792699982,-24.12203905,-23.47025228,-0.523121823,23.99407441,268.0252218,215.9452098,208.0199243,7.206028134,4.504981786,7.186817072,265.84322,219.6556125,209.5508033,6.634760424,12.19877915,5.513403117,0,-111.6408385,113.1129776,-64.33737838,36.93628952,162.903789,0.3132161251,-111.0897764,112.473568,78.4469011,-122.6621619,22.33048629,49.98768722,49.98910809,2380.462301,2123.415781,74.29767237,-121.6096799,7.7601338,1
