run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2976,96,32,64,1,1,1,1,0,1,1,1,1,1,1,1,264.3271649,218.3299639,211.7353878,5.63376271,7.77082083,3.091900361,265.5670625,217.9243948,211.5516541,6.454169381,4.063445636,4.690411101,4.888676093,-3.699894787,-1.188908175,-4.863570044,3.662681705,1.20076443,264.3115407,218.3297065,211.738146,2.697400083,6.802345889,2.717006771,265.5588805,217.9278779,211.5539027,4.175953423,1.633469107,4.449463948,0,-110.7669451,112.1878478,66.89280338,-117.7392044,43.20175149,-0.06535381365,-110.8579047,112.5281434,-36.54715252,-81.4418091,147.0085414,49.99012536,49.99012686,1977.261464,1972.155152,-17.34518675,-102.1477852,7.1741986,1
2977,96,32,64,1,1,1,1,0,1,0,1,1,1,1,1,263.8392388,218.2193025,211.7310325,21.39138228,21.91343157,6.696599755,265.0320513,217.1913322,213.0415639,21.19414312,21.15129629,9.638854578,15.42028598,-15.17948676,-0.2413677648,-15.33987,15.09172335,0.2475948566,263.5747617,218.024818,211.6581196,5.231210482,6.493823833,3.09263798,264.9975115,217.1700434,212.9630658,4.833275181,4.162429824,7.556812939,0,-110.7066663,112.1784601,59.30794608,-141.2034499,-42.87863661,-0.3021647714,-110.5126166,112.7440289,-68.99094089,-58.67058722,122.2184418,49.98945854,49.98952392,2063.337614,2077.477705,1.303505301,-105.3877367,4.792962,1
2978,96,32,64,1,1,1,1,0,1,1,0,1,1,1,1,263.774566,220.305582,211.3374592,11.42614625,27.72081644,25.09960764,263.6625009,218.8063149,213.872579,9.159679495,27.64472662,26.27315637,1.712038112,15.26138184,-16.97368558,-1.671183994,-15.41411686,17.0850594,263.6130009,219.9494848,210.8651121,8.407987468,7.744869117,3.79697766,263.4894492,218.4801453,213.2358874,4.991194771,7.3949538,8.273536955,0,-111.2468686,111.2863116,27.92467416,-166.3547095,-90.5510492,-0.5982212562,-110.721169,111.7002838,-127.4647224,-52.0457697,101.5253037,49.98903253,49.98903959,2189.126086,2190.635255,-4.638270918,-67.52727152,3.9395689,1
2979,96,32,64,1,1,1,1,0,1,1,1,0,1,1,1,266.4084984,219.2702596,207.9035316,55.62424659,25.90519496,53.37814988,271.4458582,214.3413846,209.2714851,55.80755564,21.58303171,54.16930301,36.18807125,0.3816812812,-36.5699084,-36.2436515,-0.4468726305,36.69042676,266.038718,218.8927441,207.7696506,12.7289894,17.29051525,9.818090228,270.2494873,214.0651791,207.5443099,12.83978158,10.11359696,12.81098276,0,-111.8057423,111.8363121,80.99291833,-133.188133,-9.691768606,-0.7446516103,-112.2682832,113.1807773,-78.89850576,30.03914308,152.8302143,49.98584287,49.98523771,2780.955068,2927.114237,75.21051944,98.31632764,3.9151905,1
2980,96,32,64,1,1,1,1,0,1,1,1,1,0,1,1,267.9724922,220.054677,207.4137432,16.28637432,17.13511177,4.279089448,269.2932741,219.2684777,207.1361663,16.47586927,15.44957719,5.958259419,13.13737436,-12.7752261,-0.3632854679,-13.00370109,12.62517273,0.3774668742,267.6652883,219.4151219,206.9537067,3.164104206,7.217353243,2.937903489,269.0256842,218.712005,206.803391,4.397020474,1.735560348,5.075588274,0,-112.2754593,111.6693576,67.76795,-123.0529879,28.93847809,-0.1096552988,-112.357689,112.0959019,-41.89441846,-62.58976284,146.8073492,49.98921396,49.99035461,2115.757322,1962.423674,24.6509014,-117.3268195,3.9049124,1
2981,96,32,64,1,1,1,1,0,1,1,1,1,1,0,1,433.7055426,268.3399836,199.3033212,20.18339771,22.79933809,13.97738464,435.0355898,271.7858924,204.445349,18.92609983,22.96231889,15.56788881,14.90778527,-18.74576694,3.836368726,-10.35255193,16.60075904,-6.24978509,320.0740171,232.3870946,129.7022043,8.226563404,7.16708391,5.332165081,324.5037669,237.009525,132.5800089,12.0675264,12.25563555,7.645681723,0,-132.6481417,109.5324239,123.848034,-32.58513987,-114.6209291,0.07944093927,-132.6269435,109.8064745,-34.48123331,-167.8429312,80.5089223,49.9782018,49.98642768,3660.125639,3444.434751,916.1251689,-208.9563401,3.7249996,1
2982,96,32,64,1,1,1,1,0,1,1,1,1,1,1,0,261.9432362,219.4720102,213.7104106,21.57232212,18.23247837,4.682698132,262.0106343,220.0967107,213.9436549,21.53673157,18.2251795,4.686733332,20.68071031,-17.28814096,-3.392658471,-20.66364775,17.26376039,3.399788435,261.9017856,219.4367848,213.6662069,2.274462809,4.077592258,2.33814041,261.9766847,220.0437557,213.8952701,2.092779474,4.153272556,2.335915926,0,-110.3775366,111.5399593,-1.95373417,-112.014335,111.4228664,0.01003724341,-110.297079,111.5660545,2.02085918,-108.975279,111.5342553,49.98955252,49.98955014,2093.086256,2087.189311,-15.72070025,-98.86040585,3.9195008,1
2983,96,32,64,1,1,1,1,1,0,1,1,1,1,1,1,264.3265603,218.3253616,211.7439857,5.608121855,7.753828433,3.093610494,265.5658271,217.9205623,211.5587474,6.432311293,4.035070638,4.688840091,-4.862897093,3.669987091,1.192777301,4.83782412,-3.63401819,-1.20393826,264.3109969,218.3251623,211.7467713,2.69423713,6.800209414,2.716971076,265.5576518,217.9240499,211.5610189,4.174501029,1.633987489,4.446592483,0,-110.7640441,112.1910993,66.87751583,-117.7211331,43.27022926,-0.06497896186,-110.8551013,112.5311741,-36.50720187,-81.53140702,147.0194609,49.99012689,49.99012611,1977.072572,1972.258785,-17.49293868,-102.0458693,3.8503384,1
2984,96,32,64,1,1,1,1,1,0,0,1,1,1,1,1,265.3757282,216.8066149,211.8900774,4.907318954,8.989161289,5.117994467,266.1822873,215.9893309,212.7183858,3.751466574,7.205190318,7.49097531,1.229436296,-6.010919969,4.781349327,-1.22650631,6.036047823,-4.809668272,265.3679465,216.8097319,211.8916918,4.610881504,6.543267309,1.377119682,266.1736119,215.9822362,212.708673,3.355243764,3.690783643,5.615726203,0,-110.5649966,113.0593632,43.3558293,-137.190791,-16.33107665,-0.2641506596,-110.4220154,113.4417779,-71.30093885,-58.36340288,124.0557199,49.99014091,49.99012916,1973.630941,1972.427331,-21.68287809,-104.1186781,3.9090463,1
2985,96,32,64,1,1,1,1,1,0,1,0,1,1,1,1,264.6303575,219.9749618,210.5009046,35.92997138,36.44087916,12.61690764,264.5477942,217.6122783,213.500261,35.18234556,36.00745867,15.50225125,-24.65586469,23.97569885,0.6793400694,24.53468666,-23.84546002,-0.6900551371,263.9252509,219.4373215,210.3081938,8.874207129,9.372941034,6.273058552,264.4680253,217.5238427,213.2532287,6.123245629,8.881558446,10.89326149,0,-111.3129355,111.4893613,38.76444286,-171.5891382,-69.31859865,-0.6625533985,-110.6477062,112.221376,-114.2642193,-44.83038241,111.129617,49.9874915,49.98891804,2463.483497,2158.565201,69.66179926,-104.126856,3.8088998,1
2986,96,32,64,1,1,1,1,1,0,1,1,0,1,1,1,264.5758078,218.8736313,210.9271655,7.486237035,9.536894369,3.096164583,265.98557,218.2700809,210.7349206,8.149061674,6.325047791,5.02743716,-6.598043289,6.006451096,0.5914844012,6.554738287,-5.950610575,-0.6042370587,264.5453269,218.8645951,210.9288438,3.12985644,7.239121165,2.953285721,265.973212,218.2729077,210.7357869,4.550944736,1.465870349,4.939725761,0,-111.0584852,111.8882696,71.78016817,-119.5275958,33.75944747,-0.09014797749,-111.164148,112.2886839,-40.89530627,-65.91426977,147.7857983,49.99008013,49.99008094,1985.767649,1981.968263,-14.45686452,-101.0249079,3.833494,1
2987,96,32,64,1,1,1,1,1,0,1,1,1,0,1,1,266.3664773,219.1515594,208.8719012,42.8108491,19.918852,41.33351994,269.9798013,215.6283866,208.9844991,43.00063934,15.30100972,41.91556086,-28.44158536,-0.4592692194,28.90194729,28.49217634,0.5080082042,-28.99914829,266.1708,218.9463298,208.7878357,8.930844535,14.34726436,7.033956545,269.233425,215.4418427,207.8884418,9.198699325,6.890934607,9.339762036,0,-111.6107814,111.9266485,78.89081689,-128.1380912,6.803363781,-0.4641795815,-112.0498543,112.8751085,-72.68544969,32.59266098,158.7656821,49.98814705,49.98680667,2299.10176,2565.763205,-11.7682057,24.2666359,3.8726829,1
2988,96,32,64,1,1,1,1,1,0,1,1,1,1,0,1,261.9342748,219.4631873,213.7166029,21.51059377,18.17096802,4.682042958,262.0046211,220.0950589,213.9520296,21.47653394,18.16435025,4.686042704,-20.62270345,17.22850147,3.394106093,20.60569468,-17.20513233,-3.400662077,261.8930194,219.4282132,213.6723489,2.266748209,4.076071041,2.338217828,261.9711541,220.0424615,213.904218,2.100241044,4.1541651,2.335998711,0,-110.3740377,111.5425357,-1.912184397,-111.8970823,111.4369164,0.01083783491,-110.2937568,111.5683544,1.962439999,-109.0842174,111.5251135,49.9895469,49.98956219,2091.235181,2086.838771,-16.22735103,-98.56623789,3.8167264,1
2989,96,32,64,1,1,1,1,1,0,1,1,1,1,1,0,433.0878574,267.4598036,196.4196983,22.76519896,25.72368014,14.65488963,434.5320689,271.7773255,203.1274598,21.42745766,26.30241165,16.56475358,-17.79623954,22.94561306,-5.149314283,13.29542634,-20.80864504,7.51321732,321.7982749,231.6703578,128.5542552,10.10261557,9.212173303,7.230957219,327.066456,237.2722539,132.1318106,14.10785017,14.91081352,9.429232549,0,-132.9125366,110.3925287,128.4488113,-20.6959777,-115.4541697,0.1128077962,-132.8492127,110.6693786,-34.10174921,-167.8061802,77.05390337,49.98392207,49.9804445,3425.810488,3684.918226,1032.626505,-317.7969506,3.8231201,1
3137,24,16,32,1,1,1,1,1,1,1,1,1,1,1,1,254.4665493,195.3300396,242.4231362,6.156651381,6.948651507,4.345699225,255.514161,196.4088499,243.0737772,6.036540896,6.492577061,4.769650104,0.001863316304,-0.01126198211,0.009239025765,-0.001756193916,0.009342340693,-0.007750584149,254.4533279,195.3346585,242.4324517,6.156127842,6.948596765,4.345549591,255.5008918,196.4135459,243.0830878,6.036023119,6.49257562,4.769517648,0,-123.5558697,106.3601807,0.692602483,-126.9028545,101.7785711,0.08800157506,-123.3901675,106.4684221,-0.9905774709,-120.3964006,110.3530036,49.98013922,49.98014351,3977.983093,3965.197158,87.543679,-173.5051878,3.9915932,1
3138,24,16,32,1,1,1,1,1,1,0,1,1,1,1,1,254.002931,194.9176418,243.3290574,10.71961781,13.41128644,7.696065812,254.9486499,194.2310785,245.5717868,4.742203782,11.99549679,12.23062903,1.958099672,-9.216599484,7.258338337,-1.942442902,9.269235989,-7.326972091,253.9890184,194.9215516,243.3337408,10.38414888,9.475343883,0.4317648391,254.932289,194.2061717,245.5480464,3.931329258,7.269064808,9.458425079,0,-123.2890733,106.5836003,17.61687242,-155.2021147,-116.4504367,-0.3810374138,-122.8352467,106.9942058,-54.57646111,-80.17405336,104.8309601,49.98001084,49.98001076,4002.691529,3992.694966,77.23185774,-181.7313267,3.9562275,1
3139,24,16,32,1,1,1,1,1,1,1,0,1,1,1,1,254.0022646,194.913606,243.3330009,10.7137993,13.41111156,7.685355282,254.9480488,194.2320247,245.573247,4.747912033,11.98466058,12.21266233,-1.963106022,9.210840601,-7.247921122,1.947736145,-9.266780626,7.318876292,253.9883698,194.9175132,243.3377042,10.37515093,9.480237013,0.4123365411,254.9316794,194.2070677,245.5493937,3.930285461,7.257860891,9.44309663,0,-123.2875079,106.5853541,17.59521145,-155.139084,-116.6326627,-0.3801263951,-122.8344122,106.9949783,-54.43417626,-80.15556119,104.9039706,49.98000811,49.98001391,4003.588035,3991.723245,77.39941586,-181.7777962,3.817834,1
3140,24,16,32,1,1,1,1,1,1,1,1,0,1,1,1,255.2353828,195.0869608,241.786869,8.175948501,11.51223294,11.91279643,258.2370848,195.8574919,240.6859176,12.85540142,4.407461225,11.19674131,6.983814501,2.143372947,-9.127349176,-7.059177463,-2.113012507,9.172019105,255.2195215,195.0897492,241.794985,3.28172039,11.16118939,7.344049077,258.1961829,195.8575558,240.6679933,10.39409207,3.397328155,6.048761765,0,-123.6658587,106.5806063,48.83368245,-112.1040468,64.78534271,0.2165102527,-124.097951,106.9151381,-13.82572743,-166.8923049,160.4556453,49.97997457,49.97997742,4010.076678,3999.238258,85.61107097,-173.7917421,3.8394498,1
3141,24,16,32,1,1,1,1,1,1,1,1,1,0,1,1,255.2290909,195.0867905,241.7931756,8.194909797,11.51955243,11.922183,258.2332876,195.8532423,240.6890296,12.86423533,4.396573546,11.20661428,-6.993910839,-2.140240595,9.133987147,7.069850746,2.106253957,-9.176266443,255.2131846,195.089548,241.8012825,3.290311118,11.1709935,7.344899907,258.1920577,195.8533535,240.6710332,10.39232245,3.390695794,6.049497267,0,-123.6637731,106.5802728,48.88101515,-112.1081798,64.78097255,0.2161652337,-124.0969762,106.9153533,-13.87506655,-167.0160144,160.4616064,49.97997833,49.97997307,4009.414139,4000.156121,85.0069078,-173.22324,3.8942258,1
3142,24,16,32,1,1,1,1,1,1,1,1,1,1,0,1,254.3369505,195.9044751,242.2939905,11.05484285,7.197126061,8.035080455,254.0028599,198.6178703,243.1207296,10.63806838,12.19217363,4.14420769,-7.858885874,6.047207813,1.811516612,7.9115667,-6.123921487,-1.787828775,254.3231273,195.9070364,242.3015514,7.629952354,3.412834774,7.672140533,253.9712718,198.6007695,243.127302,6.953967801,10.37081136,3.396521378,0,-123.6777546,106.0206708,-31.8876454,-102.7989152,127.0796783,0.332351631,-123.3012834,105.7044897,35.22001803,-130.5401253,50.69797109,49.97999026,49.97998635,4007.119772,3997.207563,75.30145199,-184.1483115,3.8904389,1
3143,24,16,32,1,1,1,1,1,1,1,1,1,1,1,0,254.3365721,195.9030848,242.2937623,11.05111377,7.192024697,8.035232523,254.0018402,198.6161333,243.1179632,10.63691849,12.19092771,4.14291904,7.851328942,-6.041584424,-1.809902228,-7.903866169,6.114994012,1.788712212,254.322753,195.9056477,242.301303,7.629415555,3.41117377,7.672153501,253.9702328,198.599019,243.1245233,6.957505007,10.37233185,3.394423823,0,-123.6776308,106.0209892,-31.91482387,-102.7927693,127.0641473,0.3329681033,-123.3009829,105.7049808,35.22798269,-130.5374908,50.7059676,49.97998479,49.97999183,4007.668907,3996.697084,75.52691226,-184.3804711,3.861408,1
3144,24,16,32,0,1,1,1,1,1,1,1,1,1,1,1,253.802121,193.062978,245.1290416,4.78419247,12.17052611,12.20990994,254.9293453,195.9368906,244.1764376,10.62729915,13.08449188,7.964198776,-1.994021124,9.580154646,-7.586290714,1.974183965,-9.432217966,7.457869429,253.7850478,193.042369,245.0968328,3.914589128,7.118735852,9.189790396,254.9159363,195.9410164,244.1781765,10.27278948,8.757706696,0.9570141447,0,-122.5980031,107.3703477,-52.8528598,-85.68459241,101.1714012,0.5659474738,-122.7200262,107.1670814,17.69124888,-152.2271355,-164.9216985,49.98002213,49.9800228,4002.182768,3988.7765,76.36988345,-185.9795772,4.0821191,1
3145,24,16,32,0,1,1,1,1,1,0,1,1,1,1,1,289.4716177,304.1304064,336.2420344,20.82392819,24.22661086,26.29267036,290.9839041,305.7122873,337.0842147,20.28681767,21.27673567,25.29718231,-3.644107542,11.82047782,-8.180182043,-4.246488429,0.4783091069,3.76495131,201.4807473,227.5679373,286.982897,5.178244815,7.37420574,5.574530015,202.6238075,229.6514678,288.3647248,4.768910541,9.301500505,6.993807953,0,-116.9395082,89.49477592,13.09471659,-94.37279329,124.5618894,0.0006984691299,-116.9672433,89.44507679,-14.5715896,-135.0573883,62.02605832,49.94925446,49.97532687,7610.954596,7493.043415,-190.8170557,-579.322542,4.1323221,1
3146,24,16,32,0,1,1,1,1,1,1,0,1,1,1,1,253.4451401,190.4127549,247.5042213,9.546122333,41.53383226,34.74211139,254.4837267,191.5511366,248.1252977,9.470863854,41.27358807,34.65403153,-6.228412345,38.30056076,-32.07224686,6.163055787,-38.11436057,31.95118638,253.2904828,190.2041117,247.2463432,6.084562672,6.731135007,4.495625196,254.3291683,191.2790454,247.8958543,6.050599243,6.351776014,4.796932533,0,-121.7290287,108.6720236,0.2032972309,-124.6298157,104.4515097,0.09414766608,-121.5659405,108.7737507,-0.4831449387,-119.0756682,112.4392385,49.97822641,49.97819053,4360.672442,4354.558027,136.3408715,-122.4081251,3.8948775,1
3147,24,16,32,0,1,1,1,1,1,1,1,0,1,1,1,248.7896932,193.8607821,251.5551077,34.68184502,72.61229591,76.28985566,258.6560806,191.3430043,244.5573235,40.61952773,68.94205219,75.41118119,1.981695861,48.22483214,-50.20654742,-2.288874997,-47.49300203,49.7818538,248.3108485,191.4907015,248.9033074,15.54342494,22.30150119,19.88739183,257.7080922,191.1987049,243.5348159,25.80952998,11.10800303,19.75462782,0,-120.8104568,107.5322599,138.8994092,-100.3547401,32.00076744,0.6735536839,-122.7027721,108.8854484,-23.21429695,105.1475213,-174.9613788,49.97171194,49.9716393,5642.745936,5584.79742,413.1493219,-23.4406665,4.0554615,1
3148,24,16,32,0,1,1,1,1,1,1,1,1,0,1,1,255.6345048,192.8496701,243.4452794,11.0932147,11.88672783,14.18423113,258.9283092,193.5662037,242.2861142,15.26166042,4.093795799,13.68197419,-9.862577978,-1.535802762,11.39807237,9.978291254,1.552186241,-11.5307486,255.4408206,192.735503,243.38635,3.2943025,11.59733849,7.692105919,258.6203936,193.4031929,242.1335821,10.83736033,3.145231213,6.497309975,0,-123.0367744,107.7388757,57.06453426,-111.0443364,63.13460954,0.2187459106,-123.5373202,108.1070615,-14.84906675,-175.7851479,163.8548017,49.97994406,49.97992916,3999.956244,4025.839589,85.27111418,-166.9909589,3.9250616,1
3149,24,16,32,0,1,1,1,1,1,1,1,1,1,0,1,250.8655333,195.7919138,246.6715151,64.06692816,68.73021518,35.2343798,255.2358536,203.4675391,240.2655324,66.85690308,68.80422235,29.92435979,-44.11049147,45.34692995,-1.236614541,44.32167243,-45.41933393,1.097496631,250.737047,195.154174,245.7390738,10.31627204,18.91797999,22.61840627,253.300349,201.1729992,239.7576568,20.58629081,17.49367278,13.83444585,0,-122.3306797,105.9110307,-134.0255007,-60.1835007,92.82761949,1.532159224,-123.7594435,105.0136858,21.32866537,163.2571199,-95.42658084,49.97335064,49.97281642,5196.325253,5402.474783,185.8643349,49.52922535,3.9132669,1
3150,24,16,32,0,1,1,1,1,1,1,1,1,1,1,0,253.3536594,193.3032801,245.4931494,4.657775521,12.80778324,12.93739514,254.5030535,196.2480334,244.4654243,10.78070441,13.68880382,8.813693354,-1.774597277,10.27287582,-8.498424146,1.740897392,-10.09632191,8.355270739,253.3348552,193.2701667,245.4400291,3.879409082,7.233793339,9.382371269,254.4879977,196.2483256,244.4591845,10.47689003,8.902701528,0.9983583267,0,-122.5100884,107.2248692,-56.14885084,-84.10564531,100.9502473,0.5868479653,-122.6473742,107.0104609,17.92653351,-153.233748,-154.7378135,49.97999771,49.97998729,4007.100639,3995.956512,73.79918247,-190.2808668,3.8849566,1
3151,24,16,32,1,0,1,1,1,1,1,1,1,1,1,1,253.8056462,193.0718,245.11896,4.78779451,12.10216129,12.15056115,254.9305722,195.9452048,244.1675065,10.62201621,13.0545661,7.886046349,2.000618787,-9.511974533,7.511112132,-1.980418883,9.361483455,-7.381313012,253.7885032,193.0514832,245.0873766,3.919485662,7.099951962,9.176889389,254.9171305,195.9493517,244.1693965,10.26751997,8.790578365,0.9211326556,0,-122.6012632,107.3679426,-52.79455327,-85.46813,101.3885029,0.5655405845,-122.7231617,107.1642256,17.7091618,-152.1865742,-165.557492,49.98004414,49.98000289,3997.986273,3992.661364,75.6710761,-185.1820869,3.8535959,1
3152,24,16,32,1,0,1,1,1,1,0,1,1,1,1,1,253.4525009,190.4139368,247.4859046,9.545563265,41.45528619,34.66047721,254.4911956,191.5573349,248.1192518,9.470901829,41.19391615,34.57513236,6.229172267,-38.22846231,31.99924119,-6.1638429,38.04110835,-31.87729619,253.2984639,190.2063464,247.2306353,6.084495195,6.737769885,4.48950805,254.3378667,191.2869028,247.8911945,6.051104219,6.346365123,4.803984325,0,-121.7344365,108.6695484,0.2357556241,-124.709668,104.3200363,0.09430650982,-121.5682275,108.7720253,-0.5155417097,-118.9946659,112.5467107,49.97824114,49.97820193,4360.880626,4351.213827,137.4446711,-123.7562811,3.9585726,1
3153,24,16,32,1,0,1,1,1,1,1,0,1,1,1,1,290.6463071,304.5893417,336.4008931,21.65701669,25.03210862,26.9413714,291.9921343,306.0866818,337.2671435,20.87895016,22.98616884,26.45685931,4.100143383,-7.719220835,3.620381936,3.812565569,-4.564976493,0.7537803206,202.36469,228.5855086,287.7363087,5.516560327,9.491846961,5.635562384,203.3240912,229.6400241,288.5395822,4.3739498,6.267568644,5.253098774,0,-117.0964325,89.32095944,9.866763215,-121.238103,81.74620057,-0.03253389492,-116.9995644,89.41456232,-12.87725958,-111.404107,97.23625595,49.94480524,49.97958,8022.677742,7078.736463,-274.6972619,-489.4643372,3.8614185,1
3154,24,16,32,1,0,1,1,1,1,1,1,0,1,1,1,255.4686886,193.2624357,243.0878527,10.48659732,11.89197868,13.79656814,258.6698958,193.9492323,241.8264303,14.7472738,3.925217502,13.13066546,9.510689276,1.499462697,-11.0102481,-9.613077323,-1.512479118,11.12549118,255.3791035,193.2257132,243.0618924,3.233435258,11.66184202,7.825195185,258.5095863,193.8955708,241.7332925,10.75787973,3.140325031,6.408949929,0,-123.1630114,107.4950276,55.28407645,-111.1617978,63.68953186,0.2281324006,-123.6663383,107.8527109,-14.36932886,-176.5030263,165.0476217,49.97993276,49.97997313,4018.165369,4000.322215,82.01597184,-165.2181469,3.7719668,1
3155,24,16,32,1,0,1,1,1,1,1,1,1,0,1,1,248.6328237,193.8078996,251.6350432,35.11053787,73.50390561,77.17692991,258.5359413,191.1723636,244.4737048,40.9843796,69.80307216,76.27503829,-2.008782495,-48.73752026,50.74621318,2.320970913,47.99543855,-50.31649629,248.1368743,191.3798423,248.9309359,15.60800536,22.58784127,20.01822599,257.5675567,191.0271896,243.4277429,25.83314355,11.35974715,19.82437412,0,-120.7651239,107.5503724,138.5353482,-100.3994394,32.31587022,0.6796385904,-122.6924105,108.9068249,-23.47247547,104.3888905,-174.5027733,49.97139814,49.97131904,5715.897363,5726.861912,426.999508,14.92721844,3.8169484,1
3156,24,16,32,1,0,1,1,1,1,1,1,1,1,0,1,253.3478442,193.3096937,245.4976433,4.65249521,12.74953484,12.88261786,254.4995136,196.2552175,244.4695443,10.78096101,13.6855767,8.757908345,1.772442243,-10.21252184,8.439791249,-1.738122256,10.03241597,-8.2945734,253.3289085,193.2763746,245.4443768,3.874116712,7.206417835,9.354196554,254.484311,196.2554587,244.4631699,10.47758457,8.958551028,0.9430139964,0,-122.5088586,107.2241837,-56.14065433,-83.71416147,101.2565667,0.5871461764,-122.6462957,107.010134,17.89847183,-153.1786335,-155.6604279,49.98002353,49.97996115,4001.978288,4001.430807,73.25712731,-189.8036606,3.8994612,1
3157,24,16,32,1,0,1,1,1,1,1,1,1,1,1,0,250.7003901,195.831798,246.9264246,64.77357052,69.78301933,36.20320295,255.1465746,203.4356431,240.1862386,67.56846535,69.7803203,30.87298538,44.56629402,-46.03006003,1.462865784,-44.77522275,46.08840758,-1.314076569,250.5692261,195.1293867,245.9182435,10.45433152,19.42389253,23.17394302,253.1652672,201.0805507,239.6476597,20.74053625,17.74260962,14.3922519,0,-122.2591457,105.9240888,-134.4987833,-60.6662921,92.63784704,1.546154434,-123.7658585,105.0077004,21.28091869,161.7551741,-95.41840704,49.97297511,49.97255075,5298.932269,5462.789151,182.190103,85.33084001,3.8534393,1
3158,24,16,32,1,1,0,1,1,1,1,1,1,1,1,1,257.0312953,194.6076683,240.1953649,12.58014452,4.646772188,10.82397543,256.0921015,196.2548998,242.4240866,8.079094283,11.3678735,11.33029016,-6.720595467,-2.229418748,8.949845793,6.605244088,2.241709624,-8.84712659,256.9941849,194.6079588,240.1764943,10.24312459,3.647642735,5.72488376,256.0772245,196.2571615,242.4316352,3.703394449,11.00137861,6.771136101,0,-124.2392026,106.8947738,-16.03184172,-167.5738213,155.2858505,0.01874567004,-123.4998221,106.7233061,48.78154666,-111.11663,67.41824917,49.98000427,49.97997008,4005.75708,3999.475556,93.22206209,-168.3335553,3.79487,1
3159,24,16,32,1,1,0,1,1,1,0,1,1,1,1,1,257.0690657,190.4065019,243.5822582,42.48076481,72.49598163,78.96687011,248.8860186,195.9406448,252.046427,36.32972679,75.46256878,79.31844627,-2.257392651,-49.87731935,52.13471307,2.031986084,50.15899497,-52.19098128,256.0483819,190.2417708,242.5881245,26.59352368,12.0663249,19.94875523,248.3548497,192.9449616,249.492351,16.27818683,22.93657221,19.97311423,0,-123.2492737,108.5674532,-24.60022867,105.350363,-175.0107947,-0.4893935631,-120.9424345,107.3344673,137.6473356,-99.72381434,31.60212652,49.97074315,49.97099687,5821.347872,5763.165454,298.4176172,196.9725886,3.8805378,1
3160,24,16,32,1,1,0,1,1,1,1,0,1,1,1,1,257.1614752,191.6731536,242.1931906,15.15253693,3.851406457,13.66653645,256.1462552,193.4368722,244.8318692,11.59932987,12.11161785,14.38749656,-10.2809266,-1.225017617,11.50606351,10.09086479,1.187367439,-11.27810114,256.8371982,191.492384,242.0322053,10.20932597,3.11120812,5.791731038,255.9137112,193.3112699,244.7396396,3.758957748,11.89931533,7.656288078,0,-123.4574369,108.2816632,-16.32818467,176.7098294,164.899064,-0.005413749319,-122.607235,108.1159702,48.7239469,-110.3765369,68.88359819,49.98007646,49.97976979,3973.690375,4062.485232,130.1745108,-197.3159,4.0993989,1
3161,24,16,32,1,1,0,1,1,1,1,1,0,1,1,1,299.4426924,203.2669626,403.8096837,22.68854731,15.43630965,21.42285303,303.6453716,209.2790037,405.4872369,23.99363767,18.37329264,18.40826166,-17.52330202,0.9164971243,16.60600561,15.02672983,-8.373123533,-6.654387539,263.4537358,135.9113048,288.8286379,5.826175515,5.157701333,5.367328191,268.1987745,139.4474901,293.1214959,13.82860651,10.03248851,12.72182012,0,-106.8510431,132.2463122,88.6418027,-25.38652418,-130.4682186,0.1308507876,-106.8192063,132.3921095,-24.96953739,-137.5440763,107.4823803,49.95864751,49.97322542,6941.84147,6728.264667,440.4144097,-660.9448485,3.743281,1
3162,24,16,32,1,1,0,1,1,1,1,1,1,0,1,1,259.0101323,194.5560169,237.7235949,26.64687987,10.00558819,32.61756679,260.0414358,195.8331814,238.253321,26.66060081,9.963951438,32.44956954,-24.06850967,-6.475314761,30.54372685,23.9918319,6.450873908,-30.44280735,258.8800719,194.4491887,237.6086012,5.997086572,6.6949747,4.700967672,259.9047138,195.7092838,238.1396009,6.417962844,6.667721678,4.225946522,0,-124.8730072,107.1256582,-2.900882011,-124.9327211,103.4752043,0.1289412256,-124.7214521,107.1964213,2.460643641,-125.2195301,110.9566096,49.97885321,49.97883807,4235.286741,4224.850394,155.2811515,-108.2777041,3.7734769,1
3163,24,16,32,1,1,0,1,1,1,1,1,1,1,0,1,261.4188011,190.8197614,239.9495562,76.16794513,33.14455966,73.21729015,256.5237569,200.8498801,237.8721494,75.97051479,40.10350765,70.91354215,-49.82723682,0.9641345831,48.86301242,49.44959059,-1.122261978,-48.32740295,259.4210002,190.3139627,237.3032887,18.9430869,14.72507117,19.91232015,255.7490302,199.7110033,237.6561707,21.41704775,26.47470624,13.14912279,0,-124.6248487,108.551945,-83.36552597,18.35201712,139.2797166,1.606144548,-123.5363932,106.9378456,61.73863507,-144.0254854,-20.04330105,49.97135169,49.97129258,5719.352285,5723.016779,459.3911627,37.34853947,4.0528209,1
3164,24,16,32,1,1,0,1,1,1,1,1,1,1,1,0,255.4544191,196.244275,240.8227341,12.5303378,9.053434365,8.393204672,254.9710706,199.1666714,241.6132658,12.19843886,13.80379538,3.915302478,9.472748315,-8.218994584,-1.253942872,-9.573580263,8.318672947,1.25471668,255.429892,196.228942,240.8241248,7.955060125,3.141576763,8.174142928,254.9082709,199.1070698,241.6144438,7.302230523,10.80247278,3.417469555,0,-124.1348719,105.9516445,-35.13583061,-97.33013788,127.8850079,0.3672645568,-123.7386487,105.5783909,38.6394092,-131.7794632,41.14256665,49.97989898,49.97991772,4025.335896,4010.967429,77.22749545,-177.0636864,3.8007837,1
3165,24,16,32,1,1,1,0,1,1,1,1,1,1,1,1,257.0208836,194.6049894,240.1977935,12.53851797,4.647150806,10.78439701,256.0892493,196.250285,242.43034,8.044571569,11.36855184,11.30593859,6.703368163,2.230930352,-8.934476812,-6.588075022,-2.246601997,8.834486301,256.984179,194.6052985,240.1793108,10.22244116,3.649024432,5.701542316,256.074441,196.2525619,242.4378521,3.709360674,11.00234181,6.772764277,0,-124.237208,106.8943872,-16.01569021,-167.6087152,155.2922346,0.01809196439,-123.4978837,106.7247061,48.47774471,-111.1016876,67.61619799,49.97998761,49.97998814,4008.294061,3996.430634,94.79459223,-169.9236796,3.7392764,1
3166,24,16,32,1,1,1,0,1,1,0,1,1,1,1,1,257.4059543,191.8927528,242.2358962,15.70321881,4.098614582,14.11487665,256.2299303,193.6056555,244.6977766,11.81401257,11.95934033,14.64419192,9.76537808,1.415684116,-11.18104241,-9.586899136,-1.374547675,10.96146805,257.0565128,191.7055715,242.0632149,10.671211,3.290783122,6.115145105,255.9947545,193.4756189,244.6194714,3.50378554,11.71266449,7.603115177,0,-123.4970449,108.2480816,-15.81244088,179.3903792,163.9764127,0.008347720908,-122.6552295,108.0610731,54.81414956,-109.8387262,66.34733941,49.9805664,49.97923233,3911.550676,4137.075285,93.94681957,-158.5616764,3.7884602,1
3167,24,16,32,1,1,1,0,1,1,1,0,1,1,1,1,257.033773,190.3295431,243.5349619,42.69299231,72.60590591,79.1661654,248.8199302,195.8940054,252.0074843,36.5620059,75.58380658,79.51572832,2.322329009,49.91683301,-52.23921433,-2.09485117,-50.20077866,52.29557729,256.0038078,190.1649913,242.5296793,26.64106393,12.12473687,20.02348105,248.2856846,192.8860485,249.4461387,16.33556111,23.01097272,20.04393868,0,-123.2476571,108.5832538,-24.67244256,105.0608333,-174.9677266,-0.4877226138,-120.9333621,107.345053,137.5918535,-99.79320344,31.54091017,49.97073431,49.9707082,5859.055565,5841.732852,311.4775441,214.384687,3.7590448,1
3168,24,16,32,1,1,1,0,1,1,1,1,0,1,1,1,259.0111862,194.5570222,237.7258906,26.61993222,10.00504208,32.58241671,260.0384647,195.8327095,238.248825,26.61869902,9.965692953,32.41639899,24.04363135,6.475002174,-30.51878052,-23.96701255,-6.452458412,30.41933711,258.8820577,194.4503447,237.6116405,6.02939237,6.692953815,4.690504658,259.9018412,195.7093737,238.1358885,6.384174522,6.669779187,4.231756816,0,-124.8723475,107.1267981,-2.721374111,-124.9352082,103.934873,0.1298147426,-124.7211157,107.1967643,2.319912554,-125.215906,110.4353748,49.97887115,49.97882756,4230.200966,4230.197912,153.083298,-105.9420921,3.8072006,1
3169,24,16,32,1,1,1,0,1,1,1,1,1,0,1,1,299.1941035,203.1064706,403.7164765,23.21265628,14.29796291,22.27114943,303.4595082,209.241058,405.3644058,24.26858099,17.56044124,18.86569501,19.57443975,-0.874874481,-18.6981639,-17.07751218,8.329520278,8.748821637,263.112356,135.7189272,288.5308456,7.012731511,4.924380126,6.304909251,268.1667309,139.323844,293.2635512,14.338176,9.940919449,14.00134296,0,-106.8468641,132.2303036,88.66886451,-25.31210771,-121.5651622,0.1114182088,-106.7529241,132.4128691,-29.32579668,-136.3004348,106.6055775,49.96109125,49.97064512,6894.157097,6788.84362,517.7070891,-736.6290799,3.6836325,1
3170,24,16,32,1,1,1,0,1,1,1,1,1,1,0,1,255.9503263,196.5962362,240.3791746,13.05319948,9.812029399,8.511303647,255.4442683,199.5237758,241.1445849,12.6194235,14.23154299,3.898066788,-9.669675252,8.515308139,1.153031362,9.794999862,-8.642449708,-1.153811749,255.9105815,196.5198281,240.3537112,8.088166966,3.260125502,8.298676394,255.3494866,199.3749207,241.1083892,7.195895698,10.68416562,3.404297668,0,-124.3074168,105.9012446,-34.49189719,-98.77219916,127.8216343,0.3631805501,-123.9197545,105.5156029,39.33620341,-131.9807446,38.72243279,49.9798512,49.97989379,4042.709107,4014.671292,67.95287534,-162.9196243,3.8231019,1
3171,24,16,32,1,1,1,0,1,1,1,1,1,1,1,0,261.0218695,191.4605705,239.9578519,70.45535059,30.09187447,67.71958432,256.795636,200.8782606,238.5663245,70.37925526,37.31312224,65.5741347,46.42066066,-0.8780862789,-45.54222248,-46.06062271,1.019018124,45.04201726,259.2658097,191.0180728,237.639552,17.28850601,13.65511033,18.06227709,256.137879,199.9125602,238.3674561,20.05100744,25.53514066,11.58017388,0,-124.6242901,108.2840226,-83.21803854,18.89369835,140.2471738,1.478053002,-123.5525763,106.8485252,59.12221085,-143.0029081,-15.23294574,49.97212663,49.97349048,5516.610973,5082.902762,397.7236412,-87.91979,3.8186705,1
3172,24,16,32,1,1,1,1,0,1,1,1,1,1,1,1,253.3553525,197.2002734,242.3423334,9.931895792,11.80745862,4.010698872,255.5722529,196.8211516,242.9171559,9.924494393,6.584921596,8.212538481,6.879746802,-5.301098674,-1.578808221,-6.773716896,5.178163086,1.595399263,253.3281125,197.1916722,242.3496721,7.089271638,10.45090808,3.444368909,255.558264,196.8246979,242.9246194,7.180808088,3.806661212,7.950683449,0,-123.6962108,105.4328663,31.60533494,-134.8422207,45.2816068,-0.1423477683,-123.6963435,105.9178423,-31.52842128,-92.86402328,127.5355931,49.98001013,49.98000933,4003.788283,3992.215573,76.76455877,-185.9599702,3.8168005,1
3173,24,16,32,1,1,1,1,0,1,0,1,1,1,1,1,254.7022207,201.7509,239.3032723,62.10893615,63.37697987,25.95055494,252.7412659,196.9376188,246.1712826,58.77750233,62.41145581,31.21077091,41.24068287,-41.66859223,0.4280634398,-40.65006333,41.14638616,-0.4961980557,252.9102403,200.008245,238.9190473,19.59754196,17.29844277,11.98078148,252.5853765,196.4644506,245.4382095,9.307531076,17.62598574,20.78445168,0,-124.9129726,103.870638,20.14898319,166.813453,-92.34115986,-1.241074665,-123.3453942,104.891855,-132.4104669,-59.07123155,94.74906916,49.97347081,49.97512376,5270.719916,4774.307838,262.3446479,-97.23262477,3.8272507,1
3174,24,16,32,1,1,1,1,0,1,1,0,1,1,1,1,253.7463198,195.111973,243.4936347,10.8150887,13.78028532,8.207371243,254.6747016,194.3897788,245.7929011,4.663830168,12.36100098,12.64788885,-1.811648323,9.571732577,-7.760309706,1.805432538,-9.641886602,7.836241466,253.7319384,195.1140961,243.4951433,10.51067392,9.607071066,0.5027167993,254.6578382,194.3564664,245.7577795,3.907832427,7.34697461,9.56926402,0,-123.2569823,106.4733591,17.72699494,-155.7942352,-106.7613507,-0.3940390569,-122.7911974,106.8908638,-56.58798069,-79.006239,104.8580649,49.97997368,49.98000876,4011.59693,3992.136649,75.73393465,-184.411757,3.8066833,1
3175,24,16,32,1,1,1,1,0,1,1,1,0,1,1,1,256.4683138,199.1070742,236.9647875,75.80089543,39.99211915,70.7133395,263.4237586,191.678748,240.2016425,75.43745275,32.61647406,72.55650209,49.11086843,-1.010965534,-48.09995551,-49.1309533,0.8048676841,48.32598944,255.676005,198.1185729,236.758626,21.09218893,26.66935448,13.47961704,261.3642291,191.1455597,237.5881799,18.49556727,14.77889619,19.99188358,0,-125.0882743,105.1845529,60.15673576,-146.0054075,-20.11811947,-1.371262023,-125.8398136,106.9604454,-84.26547776,15.62236611,138.8090138,49.97149554,49.97139107,5679.595027,5698.769891,283.4810045,182.173298,3.9197882,1
3176,24,16,32,1,1,1,1,0,1,1,1,1,0,1,1,257.9499135,200.026911,237.2325672,15.36964799,16.83307561,4.57887838,260.2793771,199.2934231,237.7375519,14.97529307,12.90583682,9.119686591,12.21965784,-11.4016071,-0.8193952986,-11.83680097,11.04949855,0.7859447882,257.5779393,198.9248049,236.5925223,7.546377412,10.87330549,3.394651338,259.9346981,198.3463463,237.2579371,7.408748966,3.862344769,8.578427936,0,-125.4924523,105.0211929,33.67670575,-138.5097381,31.0119164,-0.1788716869,-125.4821153,105.5871973,-34.78799446,-87.47927053,127.441173,49.97895323,49.98033984,4159.420218,3963.16679,119.0272551,-202.805321,3.8550144,1
3177,24,16,32,1,1,1,1,0,1,1,1,1,1,0,1,401.8220509,264.5956704,244.5640436,27.19822795,31.48223758,22.74599155,403.2793596,266.6538997,247.9944946,22.92682354,29.49327498,23.42841735,12.38389153,-12.36924972,-0.01144266492,-1.174457802,6.445635225,-5.269010701,310.2779644,221.6227381,163.3854814,9.433119597,7.072768369,3.234163797,312.5439502,224.0374983,165.6081862,7.490611689,8.445205356,6.461106809,0,-144.7318707,103.681703,24.85663335,-133.2942634,-175.8177698,-0.09182502634,-144.5363516,103.7080015,-32.36480012,-154.5900353,74.02033159,49.94682823,49.97708934,7736.29762,7479.848879,939.0139196,342.4754465,3.722581,1
3178,24,16,32,1,1,1,1,0,1,1,1,1,1,1,0,251.8187715,198.6914721,243.0234385,28.14546131,23.1770144,7.536249011,252.7024146,199.9485723,243.7302767,27.95056978,23.15580045,7.523284903,26.14635415,-20.95285721,-5.193620753,-26.03707456,20.85014701,5.186799858,251.7421021,198.6040172,242.9545187,6.229932547,6.6941294,4.559814472,252.620304,199.8335144,243.6554876,5.841963543,6.966107407,4.550507097,0,-123.6539629,104.5326117,-2.768531227,-126.5060461,104.5239903,0.1028590756,-123.4610648,104.6006216,2.664538449,-121.2911279,104.3274191,49.97913934,49.97911113,4178.792953,4171.938426,89.65487039,-169.3980334,3.8335363,1
3179,24,16,32,1,1,1,1,1,0,1,1,1,1,1,1,253.3586532,197.2104738,242.335854,9.962787049,11.83210564,4.011315206,255.5711089,196.8259171,242.9119315,9.935794785,6.612408364,8.212095415,-6.90326036,5.324401497,1.578697224,6.796788036,-5.204298769,-1.592656163,253.3311736,197.201655,242.3431893,7.101982218,10.46070693,3.443756415,255.5570989,196.8294691,242.9194062,7.167335821,3.806831426,7.949698844,0,-123.6991359,105.4289441,31.53409334,-134.9019443,45.2920993,-0.1435433871,-123.6989262,105.9137655,-31.58735993,-92.65706278,127.5269993,49.98000976,49.98000877,4003.890812,3992.257824,76.21558181,-185.3953554,3.9314142,1
3180,24,16,32,1,1,1,1,1,0,0,1,1,1,1,1,253.7417008,195.1071417,243.5025705,10.80870356,13.75222542,8.201653483,254.6735441,194.3826876,245.7892439,4.674482971,12.37051108,12.64529468,1.820078499,-9.614970943,7.794738437,-1.813306695,9.681592722,-7.868441727,253.7272541,195.1092377,243.5041248,10.50183661,9.555635416,0.5290367466,254.6566056,194.3500244,245.7546629,3.914698793,7.349403747,9.572474229,0,-123.25416,106.4750181,17.75326191,-155.7357196,-110.5745196,-0.3931734534,-122.7916108,106.8921506,-56.48412007,-79.40833051,104.6017404,49.97999703,49.97998863,4005.426795,3997.052461,74.43596305,-183.02214,3.8409972,1
3181,24,16,32,1,1,1,1,1,0,1,0,1,1,1,1,254.5248112,202.0810908,238.7652038,66.63462959,68.92379635,30.50358601,252.0600386,197.1302761,246.7111308,63.19579702,68.17777904,35.64948346,-44.08150068,45.38893998,-1.307696165,43.457107,-44.85296466,1.395624504,252.4697857,200.0829193,238.2934047,20.76456801,18.2528188,14.26417604,251.8861249,196.4754139,245.7526496,10.30068606,19.56263387,22.96469823,0,-125.0410989,103.6762083,19.62285607,160.9398732,-95.00141287,-1.341624313,-123.2237418,104.7635946,-136.4119322,-61.08495363,92.34638855,49.97288252,49.97299098,5412.330281,5335.695395,356.0076565,-51.19690978,3.8627096,1
3182,24,16,32,1,1,1,1,1,0,1,1,0,1,1,1,255.0286757,197.6488772,239.5921075,13.45324899,14.9822473,3.943170889,257.7597249,197.2452138,240.1808405,14.05391735,11.0746913,9.01754564,-10.07798268,9.359254569,0.7172258401,9.836149172,-9.13123087,-0.7064402089,254.9088471,197.4454798,239.5158757,7.004895117,10.45230599,3.459953488,257.6696087,197.0873378,240.1293076,8.39240852,3.596400712,8.817269509,0,-124.4545295,105.3718033,41.29583205,-133.646863,29.17720767,-0.1454608085,-124.5046954,105.9575351,-33.73690593,-98.08502884,127.8398573,49.98042131,49.9791281,3924.67111,4183.855431,109.4327592,-193.9934989,3.9801814,1
3183,24,16,32,1,1,1,1,1,0,1,1,1,0,1,1,256.6220914,199.1927973,237.3214818,73.2430373,38.87247227,68.16575165,263.2085269,191.9915356,240.2372559,72.81466755,31.3816388,69.94619858,-47.60214958,1.042167531,46.56018823,47.6245388,-0.8452650582,-46.77914668,255.8824862,198.2704842,237.1241718,20.52659095,26.36276622,12.69591698,261.2653744,191.4872566,237.7778828,17.697482,14.4226063,19.07200477,0,-125.0522012,105.1944145,58.57156496,-145.5920561,-17.75484903,-1.321807294,-125.7971253,106.8798311,-84.66416721,15.88784933,139.388693,49.97237622,49.971968,5399.623691,5563.088555,218.176637,153.9841409,3.7769801,1
3184,24,16,32,1,1,1,1,1,0,1,1,1,1,0,1,251.8139345,198.7142584,243.0210731,28.33767993,23.36696344,7.538377477,252.6962811,199.9677395,243.7265977,28.140733,23.34348667,7.524006411,-26.32247265,21.12859555,5.193739111,26.21257905,-21.02762702,-5.18507669,251.7360312,198.6252396,242.9511092,6.233852883,6.695606468,4.561155073,252.6126232,199.8499275,243.6503862,5.838108435,6.966412286,4.549010217,0,-123.6570288,104.5226695,-2.803292215,-126.5515519,104.5021137,0.1021242157,-123.464522,104.5907912,2.704607121,-121.2534498,104.3294614,49.97911896,49.97911111,4181.369688,4172.588678,90.14135264,-169.6548966,3.81688,1
3185,24,16,32,1,1,1,1,1,0,1,1,1,1,1,0,400.6531273,263.4890418,240.90881,25.76289929,29.21218061,19.94353712,402.7385456,266.0359153,244.1503762,22.32914871,28.15705446,21.4378685,-14.99022844,16.77545473,-1.779915311,3.792126425,-10.79506497,7.008036746,308.6718454,220.6543583,160.871023,7.652256277,5.281780607,4.875882562,312.697343,224.3562536,162.9816764,11.8384501,13.08429804,8.590932523,0,-145.0331633,103.4716864,52.31437265,-88.3602619,-153.3526085,0.004702214976,-144.9686078,103.6568303,-30.93628619,-164.9530249,69.9404198,49.94941861,49.97491801,7620.064174,7583.159573,1008.670297,266.3815747,3.914368,1
3333,48,32,32,1,1,1,1,1,1,1,1,1,1,1,1,242.5638141,233.9679368,213.1311524,3.149048647,4.493579645,4.051856205,242.9850854,234.6069111,213.6522908,3.423285458,4.279928936,3.95551538,0.008621830399,0.001206413322,-0.009918400457,-0.008615754889,-0.002339680536,0.01086422283,242.5507019,233.974821,213.137527,3.148466569,4.493460483,4.051666852,242.9719508,234.6138556,213.6586607,3.422718426,4.27979338,3.955280264,0,-113.1468063,121.3964055,-1.533861683,-113.4025099,117.7094055,0.05573450337,-113.085078,121.4807488,1.27604242,-113.1028661,124.9636487,49.9866061,49.98661745,2681.320988,2673.803363,66.52546662,-82.34621789,3.9174007,1
3334,48,32,32,1,1,1,1,1,1,0,1,1,1,1,1,242.4845722,233.6569903,213.6610913,6.178986271,9.290359611,5.148228869,243.278996,232.9055091,215.3074774,3.756798301,7.960110906,9.047308835,1.436931537,-6.448510852,5.011495021,-1.426086529,6.477703823,-5.051703178,242.4708145,233.6632287,213.6656709,5.877573662,6.596449562,0.5906794818,243.2643205,232.9004395,215.3007885,3.242073641,4.492318235,7.435589023,0,-112.9034545,121.6140427,29.32426663,-143.1155711,128.8895463,-0.2942829696,-112.701454,121.9661805,-63.45683994,-65.53115936,121.0460197,49.98652442,49.98653164,2697.29726,2691.302678,58.35473138,-89.1716669,3.8791452,1
3335,48,32,32,1,1,1,1,1,1,1,0,1,1,1,1,242.4821002,233.6603516,213.6599354,6.176506301,9.275259688,5.126492167,243.2789851,232.9104642,215.3050799,3.763958123,7.943688764,9.035109294,-1.442242815,6.431844724,-4.989687141,1.431279174,-6.463135272,5.031770802,242.4683184,233.6666076,213.6645491,5.872994306,6.591953268,0.5903004851,243.2643766,232.9055558,215.298542,3.246836379,4.488235246,7.435996542,0,-112.9041146,121.6123267,29.37328503,-143.0705074,128.9502433,-0.2939151278,-112.7027602,121.9644969,-63.37234609,-65.60399789,121.0397976,49.98653405,49.98652223,2697.244288,2691.185526,58.49532335,-89.29101761,3.8219271,1
3336,48,32,32,1,1,1,1,1,1,1,1,0,1,1,1,243.246595,233.7870902,212.6315,5.845100896,7.925425712,9.933412553,244.9042674,234.6037125,211.5949071,9.313504171,3.941991381,8.540253935,5.656042672,1.504619445,-7.160742238,-5.696039423,-1.493667164,7.189624018,243.2312098,233.7929559,212.6372194,0.7080472578,7.657276852,6.759268482,244.8749993,234.6082706,211.5862749,7.253707386,3.37402093,4.421646111,0,-113.3298284,121.438848,156.85111,-91.16879002,87.58258349,0.3136566218,-113.676187,121.6620585,-2.161697197,-173.4305332,179.5114989,49.98652269,49.98652405,2698.844397,2691.506461,61.88042532,-87.10474765,3.8636689,1
3337,48,32,32,1,1,1,1,1,1,1,1,1,0,1,1,243.2521832,233.7845819,212.6333933,5.842963215,7.926988652,9.93939517,244.9031852,234.599526,211.5897185,9.30052016,3.938948878,8.532566613,-5.654786155,-1.507028153,7.161728639,5.694464366,1.493852554,-7.188399423,243.2368174,233.7904562,212.639093,0.690534715,7.659940027,6.76757451,244.8739949,234.6041268,211.5811176,7.237232289,3.372848403,4.40620686,0,-113.329443,121.4408829,156.8003442,-91.17423149,87.71750759,0.3141404069,-113.6760766,121.6630618,-2.116404587,-173.4749711,179.6278772,49.98651996,49.98652716,2698.234514,2692.182398,60.91511757,-86.12617049,3.7570461,1
3338,48,32,32,1,1,1,1,1,1,1,1,1,1,0,1,242.1299707,234.5202045,213.0644392,8.809045273,5.50493015,7.162916353,241.1093153,236.4806155,213.7935465,7.86840374,9.45602735,3.599930092,-6.673584745,5.183428142,1.490070382,6.699111973,-5.226698853,-1.472499166,242.1164895,234.5254156,213.0696865,5.649546173,1.44361957,6.885591593,241.084182,236.4750981,213.7980552,3.986395955,7.795042355,3.017824315,0,-113.24577,121.1309456,-37.31473307,-71.2416048,142.6974107,0.1841199676,-112.9888516,120.797353,59.06553028,-120.3877181,62.96883717,49.98650823,49.98651867,2700.850445,2693.645205,61.45157426,-85.81557254,3.8234653,1
3339,48,32,32,1,1,1,1,1,1,1,1,1,1,1,0,242.1181556,234.5246551,213.0761314,8.8330233,5.544281272,7.167340729,241.0981439,236.4869262,213.7998704,7.902846563,9.478838688,3.590691617,6.704253925,-5.221862139,-1.482476313,-6.730075066,5.263082928,1.466909446,242.1046518,234.5298557,213.0813734,5.645227339,1.451107652,6.8915789,241.0728633,236.4812266,213.8044383,3.994918226,7.795870123,3.009952696,0,-113.2419693,121.1298092,-37.40794724,-70.95008209,142.6369609,0.1851923702,-112.9859,120.796084,58.99354734,-120.4605457,62.88571452,49.98651333,49.98651221,2700.681509,2694.12004,61.52049444,-85.88469002,3.7572817,1
3340,48,32,32,0,1,1,1,1,1,1,1,1,1,1,1,242.8273825,232.4275162,214.650969,3.692976725,7.624504594,8.751696322,242.8722626,234.3689839,214.1433201,6.22085662,8.742488219,4.797355869,-1.396763733,6.09341,-4.696725739,1.400900497,-6.03270577,4.631724369,242.8130376,232.4243537,214.6459865,3.207125998,4.470975741,7.330280341,242.8586256,234.3753836,214.1480097,5.94504723,6.248387808,0.8797916382,0,-112.4685616,122.207513,-64.50957325,-69.69672027,118.0966702,0.381489727,-112.5313612,122.0368826,29.19156041,-141.7390189,156.5465144,49.98653772,49.98654088,2696.102262,2688.121528,58.49023544,-91.380151,3.8291465,1
3341,48,32,32,0,1,1,1,1,1,0,1,1,1,1,1,263.0747075,363.433212,294.1094901,7.912596036,18.70059081,17.86736219,264.6956321,364.4019147,295.3336182,8.503992144,16.93178077,17.41767882,-1.214872223,10.00655312,-8.787932472,-2.980174765,-1.993082565,4.976772745,177.5771454,277.0360455,246.7214222,2.077955891,3.949055502,3.698392211,178.5523103,278.9694423,248.5085989,3.535924404,7.586442501,7.092802704,0,-108.2741425,104.4537678,41.35220536,-72.09896646,148.4883981,0.03611921431,-108.2280569,104.5100417,-22.93525896,-126.3013183,83.08655318,49.97001403,49.97867904,5450.013693,4865.896074,390.8583328,-11.25908234,3.6532663,1
3342,48,32,32,0,1,1,1,1,1,1,0,1,1,1,1,244.1164152,229.8393909,216.227556,6.05318597,29.96681096,25.36727229,244.5290565,230.4231188,216.8240327,6.043803207,29.85946029,25.32506174,-4.212508292,28.11504484,-23.9026157,4.203543993,-28.03998203,23.83635687,244.0221816,229.7637474,216.118041,3.305805038,4.407371852,3.970785999,244.4340106,230.3400442,216.7074833,3.303289262,4.213198086,4.139414868,0,-111.6624396,123.5453916,0.05962254115,-113.8645478,121.0366709,0.03906411849,-111.590448,123.6344637,-0.2126139198,-109.5781255,125.7548285,49.98551403,49.98551608,2900.250957,2895.216468,73.62853791,-74.10905374,3.7514593,1
3343,48,32,32,0,1,1,1,1,1,1,1,0,1,1,1,239.7604825,233.1259316,218.7450563,23.59205282,53.9169639,55.82023961,245.7451502,231.8128951,214.2649878,27.27269382,51.84453069,55.27095004,0.6947152692,36.20928755,-36.90397271,-0.7665245122,-35.85919416,36.62577613,239.4647132,231.7654386,217.2882602,11.35564737,15.3400765,13.92677216,245.2283016,231.7261128,213.8513853,17.58800428,8.330022566,13.97266637,0,-111.1595856,122.4023648,158.4444125,-86.54487907,49.07085422,0.7481198049,-112.3056787,123.4969108,-13.62197908,119.7727982,-164.6269228,49.98157238,49.98248553,3658.012479,3400.098999,248.4741382,-43.57077127,3.8400151,1
3344,48,32,32,0,1,1,1,1,1,1,1,1,0,1,1,243.4660255,233.45991,212.7756435,7.94033923,8.049441678,11.20231145,245.2127287,234.2209934,211.7490529,10.80620327,3.841201085,10.09025568,-6.709629625,-1.39654498,8.10609835,6.756439659,1.390343061,-8.146857787,243.4483399,233.4648457,212.7797365,0.8387300236,7.796581922,6.72471791,245.1649828,234.2242708,211.7234223,7.32191054,3.277008561,4.565697464,0,-113.2500724,121.6068384,147.0509855,-91.64872494,86.54285091,0.306943312,-113.6087,121.8484876,-3.535911708,-175.7801175,179.1192806,49.98648403,49.98648199,2706.863273,2702.435678,58.41453935,-85.1283093,3.7833243,1
3345,48,32,32,0,1,1,1,1,1,1,1,1,1,0,1,240.4867901,234.368766,215.4365755,37.5878515,38.88008178,18.60566171,240.5892457,237.9892971,212.5541725,38.36053067,39.09923951,13.67212152,-26.53962754,26.31757559,0.2215399708,26.64590959,-26.37154198,-0.2747936227,240.4180058,234.2190675,215.2148482,6.646310077,8.453687135,13.80919233,239.7799642,237.2879667,212.3672967,9.563937654,8.563702604,5.99729328,0,-112.4051069,121.35387,-93.21012506,-53.22481048,112.1343137,0.7897656092,-112.8331437,120.7712762,44.10177317,-170.8073849,-79.73238529,49.98488653,49.9837771,2960.266553,3127.171976,65.95734125,-14.52489456,3.8714826,1
3346,48,32,32,0,1,1,1,1,1,1,1,1,1,1,0,242.3397378,232.5508893,215.0974058,3.647395447,8.697498457,9.927958169,242.3849463,234.6005181,214.4512694,6.456554669,9.676306956,6.259009908,-1.013553477,7.152723126,-6.139259461,1.015031934,-7.071510398,6.056388257,242.3255756,232.5403715,215.083414,3.323818311,4.704998021,7.675362407,242.3710907,234.6055292,214.4553353,6.280006075,6.424211291,0.7543080989,0,-112.3096968,122.1789375,-70.37610688,-66.54376728,117.2017881,0.4173317858,-112.3951251,121.9906939,29.96697142,-144.1677715,179.5725293,49.98649509,49.98651701,2704.904407,2692.832279,57.60716418,-92.44102222,3.8535198,1
