run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3347,48,32,32,1,0,1,1,1,1,1,1,1,1,1,1,242.8254301,232.4334531,214.6492816,3.695750463,7.584236566,8.71047976,242.8707013,234.3691894,214.1447748,6.211363083,8.705690546,4.737816683,1.409887337,-6.047890923,4.637922064,-1.414101336,5.985375713,-4.571356755,242.8110636,232.4304647,214.6444923,3.201693292,4.467593826,7.321124172,242.8570738,234.375587,214.1494543,5.930552069,6.242698822,0.8821587625,0,-112.4697774,122.2051142,-64.25708032,-69.79049965,118.1558256,0.3799195359,-112.5324314,122.0350117,29.14731149,-141.6896022,155.777173,49.98654136,49.98653853,2694.311984,2689.6564,57.90269384,-90.75013261,3.9345985,1
3348,48,32,32,1,0,1,1,1,1,0,1,1,1,1,1,244.1305107,229.8423708,216.2045046,6.052279485,29.80558131,25.20364857,244.5434302,230.4266088,216.7970319,6.043356626,29.68926211,25.15765974,4.213060974,-27.96744505,23.75430756,-4.204147681,27.89075608,-23.68668099,244.0377275,229.7681837,216.0970802,3.305574553,4.438617356,3.985361033,244.4493506,230.3448971,216.6827499,3.303946481,4.18239091,4.126379794,0,-111.6712947,123.5420813,0.08895955012,-113.8942699,120.6604259,0.04003998047,-111.5994144,123.6315575,-0.2410830599,-109.5331727,126.1271496,49.98551621,49.98552666,2899.131789,2892.975311,73.06946892,-73.8394822,3.958463,1
3349,48,32,32,1,0,1,1,1,1,1,0,1,1,1,1,259.7869311,363.1117288,293.6232924,13.8728714,18.90374824,20.53410866,263.0609851,364.6303121,295.1948174,15.20385771,16.73819475,19.98518443,-1.054595224,-8.944152793,9.998778286,5.202027821,0.9559773956,-6.15794449,175.1410253,277.1443517,246.3905626,3.13180186,5.55624207,2.365563625,177.2524816,279.4429362,248.4509185,6.109424094,6.81574353,7.272228377,0,-108.3089378,103.9542079,99.32282903,-71.79885385,132.7199132,0.04515622922,-108.3713372,104.1213003,-30.41972087,-137.5441365,94.87771075,49.96577185,49.98287581,5435.90589,4870.518038,439.7800111,-59.80939694,3.7559162,1
3350,48,32,32,1,0,1,1,1,1,1,1,0,1,1,1,243.4291435,233.5688629,212.6856069,6.624470969,8.034849379,10.46039599,245.1337589,234.3648395,211.5952375,9.892026704,3.861572059,9.123441914,6.378146997,1.335773683,-7.714012114,-6.422232812,-1.328480697,7.750624965,243.4134643,233.5747867,212.6904253,0.8108759528,7.806477858,6.863682643,245.0995395,234.3695154,211.5820485,7.352042043,3.361207878,4.517477122,0,-113.2933466,121.5479226,156.2471807,-91.08009094,86.93640704,0.3185012266,-113.6553978,121.7793019,-2.506964734,-176.0599986,-179.1134448,49.98651171,49.98650748,2700.800027,2695.143537,59.62815099,-85.80349726,3.8455058,1
3351,48,32,32,1,0,1,1,1,1,1,1,1,0,1,1,239.2179045,233.1380923,219.3653532,25.83878315,58.64266001,60.67366394,245.6442977,231.3593858,214.2377403,29.44019973,56.47435207,60.07847116,-0.6914799322,-39.18967371,39.88102122,0.7720116496,38.80946756,-39.58161069,238.8502412,231.5482294,217.6768752,12.35296923,16.55063569,15.04187344,245.0247621,231.2712883,213.7543878,18.53339935,9.347203299,15.07917089,0,-110.9317712,122.4601587,157.4189298,-87.16119875,47.95098432,0.8072894041,-112.1937961,123.6600855,-14.72276135,115.3490063,-163.2243866,49.98098563,49.98119424,3793.030372,3726.010824,276.1850534,19.48736942,3.7873287,1
3352,48,32,32,1,0,1,1,1,1,1,1,1,1,0,1,242.1422454,232.6962898,215.1451469,3.641394288,9.724528272,10.86165632,242.2309545,234.7365334,214.5215486,6.525561428,10.59870837,7.751103745,1.052888992,-7.658857504,6.605939875,-1.051593407,7.564894905,-6.513327621,242.1261772,232.6739528,215.1157702,3.231189571,4.68010885,7.551489513,242.215426,234.7403867,214.522678,6.307552711,6.4206505,0.8526078346,0,-112.3034685,122.110995,-71.23665115,-66.70216082,116.839297,0.4183940612,-112.3849783,121.9351382,29.08033861,-143.89371,173.2577446,49.98647509,49.9864732,2707.38322,2703.555757,62.70581259,-97.15410218,3.768264,1
3353,48,32,32,1,0,1,1,1,1,1,1,1,1,1,0,239.5986709,234.6551192,216.042854,52.59189426,54.94059144,26.02058523,241.3773239,239.9604284,211.1106715,53.82141523,55.05610138,21.29544096,36.15817898,-35.87647145,-0.2817922609,-36.29056899,35.93516719,0.3553141171,239.4944607,234.302649,215.5430224,9.318232979,14.01202384,17.75970177,239.945283,238.6592395,210.7982285,14.03527483,13.4620345,10.13375492,0,-112.2440089,121.2115989,-124.0490544,-44.72074796,107.1925661,1.216473966,-113.1738042,120.504944,33.56479438,172.7587894,-83.50460019,49.98275479,49.98137147,3339.870772,3687.292171,108.2301137,96.83793118,3.8164335,1
3354,48,32,32,1,1,0,1,1,1,1,1,1,1,1,1,244.6018237,233.8962022,211.0144108,9.230632044,4.001765652,8.544159229,243.7406166,234.4043392,213.1064659,5.934003912,7.867313046,9.777851114,-5.791306479,-1.537423914,7.328646807,5.72815757,1.534465594,-7.262714124,244.5705616,233.9006141,211.0068568,7.05138193,3.41414899,4.183204578,243.7245725,234.4105249,213.1122624,0.6927235481,7.588103286,6.408536103,0,-113.9663087,121.3475826,-4.685460284,-172.8779489,174.865653,-0.1986183927,-113.4869281,121.2797265,126.7352569,-91.27395561,89.51767614,49.98653091,49.9865198,2697.725036,2692.116927,63.01570915,-87.14296016,3.8356655,1
3355,48,32,32,1,1,0,1,1,1,0,1,1,1,1,1,245.1622361,231.2816853,213.4080641,25.75055215,53.06715686,55.73952507,240.4523575,234.0073779,219.452714,22.04528743,54.8563343,56.14162054,-0.4693156806,-36.61603687,37.08508013,0.3998563406,36.76452541,-37.16465294,244.6697925,231.2038554,213.0285711,16.5234476,8.571106104,13.17197254,240.1256102,232.5907718,217.912948,10.25326815,15.57549644,13.65670255,0,-112.9355615,122.6724891,-14.24874865,118.0558053,-161.7788239,-0.646017552,-111.6334164,121.8310443,156.9072815,-87.42942007,53.08383796,49.98263187,49.98169526,3357.052153,3610.096929,147.579754,35.3811802,3.9152422,1
3356,48,32,32,1,1,0,1,1,1,1,0,1,1,1,1,244.9106263,233.5588526,211.0693772,10.01667547,3.904991931,9.311201964,243.9660494,234.0935778,213.2130501,6.912489251,8.001838672,10.43299287,-6.708216393,-1.333570971,8.041722179,6.636040729,1.325411886,-7.961516239,244.8716697,233.5631362,211.0556047,7.231757986,3.394312932,4.350495437,243.949391,234.0995938,213.2177805,0.8651194805,7.769424709,6.506175248,0,-113.92408,121.5144915,-5.258307531,-176.0591354,176.436285,-0.2038942363,-113.4252085,121.4307187,132.1338936,-91.1672997,88.15979784,49.98651375,49.98650242,2699.883835,2696.7231,61.87013625,-87.5125898,3.8294967,1
3357,48,32,32,1,1,0,1,1,1,1,1,0,1,1,1,317.515587,259.3482105,343.4629848,19.77918008,12.64314276,18.80982969,319.4370103,263.2716967,345.0065882,19.82466004,14.62511942,16.69013366,-12.37786019,0.6678724064,11.70983907,9.812537314,-6.137181355,-3.675497548,273.4658196,178.9138766,250.8198585,3.341620329,3.733373821,4.662004102,276.2545659,181.4063432,254.0199216,8.71877923,7.226086284,9.344317471,0,-96.67210063,146.0034766,101.2135398,-14.81787707,-139.5390453,0.1143430713,-96.66088901,146.0178626,-22.10039833,-127.5123711,117.1821983,49.96788908,49.98251157,5000.314728,4946.66584,120.3522438,-530.1464278,3.7855588,1
3358,48,32,32,1,1,0,1,1,1,1,1,1,0,1,1,246.669631,234.5544708,207.9701807,28.67517512,7.264025306,33.93226543,247.0569194,235.2333915,208.5060532,28.64721051,7.232897229,33.82542644,-26.93847975,-4.825945263,31.76435873,26.88545116,4.798667794,-31.68418706,246.5067446,234.4497283,207.8479224,3.224424885,4.402591681,3.998592462,246.9038058,235.1270466,208.3652756,3.459672313,4.388893794,3.802645288,0,-115.1739179,120.8532643,-2.985574986,-115.0400534,118.1506951,0.05867896386,-115.1067212,120.9278627,2.647661964,-115.522592,123.476457,49.98523395,49.98522182,2956.651358,2953.091541,103.7733178,-45.5779277,3.8535011,1
3359,48,32,32,1,1,0,1,1,1,1,1,1,1,0,1,249.4325178,229.9723459,211.4171891,64.57856748,27.22300591,62.20843041,243.7982376,237.4308865,209.6643718,64.11727169,31.72769923,60.30977882,-42.27562165,0.5783820089,41.69712044,42.04643317,-0.724730411,-41.32181375,247.5922792,229.6192301,209.5240956,15.72282738,12.57352815,16.63113839,243.1883525,236.8110794,209.5482874,15.77736651,20.33075462,10.4055283,0,-114.1007641,122.8562393,-78.04653576,31.61359389,150.6156024,1.097145829,-113.3975212,121.3715812,77.57643453,-134.3827291,-8.3235402,49.98027329,49.9805153,3928.624764,3855.615053,314.4782147,40.49731021,3.8583654,1
3360,48,32,32,1,1,0,1,1,1,1,1,1,1,1,0,242.5038237,234.7642397,212.3864677,10.07222011,7.226328445,7.401519998,241.3795481,236.8658046,213.0809533,9.25835354,10.78297698,3.442915243,7.960246912,-6.84791256,-1.112426904,-8.003801888,6.89848677,1.10522679,242.4874143,234.7679585,212.3906693,5.884160018,1.397955108,7.212778974,241.3403811,236.8467384,213.0847088,4.27270455,8.079774759,3.016337531,0,-113.5293645,120.9749481,-39.77902767,-59.35768102,142.9287934,0.2054493659,-113.2644297,120.6014217,61.64721358,-121.6099038,56.09148151,49.98647467,49.98648897,2707.916635,2699.17676,61.94834762,-84.20311854,3.9241276,1
3361,48,32,32,1,1,1,0,1,1,1,1,1,1,1,1,244.6109385,233.8924103,211.0122455,9.259431482,4.006580638,8.570788755,243.7406088,234.4034737,213.103195,5.96108593,7.868843367,9.786928013,5.816020271,1.535793514,-7.351899414,-5.752794557,-1.53503249,7.287738555,244.5795955,233.8968273,211.0046069,7.067764044,3.416909376,4.19681986,243.7245755,234.4096062,213.1089631,0.7120569006,7.588405772,6.39626253,0,-113.9673401,121.3498027,-4.778357977,-172.892279,174.7146209,-0.1986562032,-113.4873989,121.2795403,127.1036367,-91.25300614,89.40533894,49.98651763,49.98653356,2699.19876,2690.465854,62.94791791,-87.06836572,3.9562041,1
3362,48,32,32,1,1,1,0,1,1,0,1,1,1,1,1,244.973641,233.4760711,211.1659678,10.64244998,3.886857552,9.980589191,243.9953234,234.0275907,213.2665316,7.796398066,8.008508994,10.95090027,6.969997103,1.356567067,-8.32666708,-6.894981944,-1.348724208,8.243604173,244.92504,233.4796034,211.1442899,7.216387735,3.352767434,4.374364972,243.9769668,234.0329443,213.2706562,0.9296976462,7.7678042,6.398384117,0,-113.8891658,121.5670244,-6.10988018,-175.9772529,175.0491023,-0.1966754443,-113.3916768,121.4768107,126.5242944,-91.43127386,88.05192575,49.98647773,49.98650296,2709.760487,2696.615058,64.25368345,-90.33696015,3.9523342,1
3363,48,32,32,1,1,1,0,1,1,1,0,1,1,1,1,245.5672377,230.6287507,213.5398299,30.61301947,58.43617519,62.20837243,239.6987971,233.8553495,219.9807805,26.95661555,60.27503541,62.44297625,0.9132718054,40.12035222,-41.03372999,-0.8261330392,-40.28144346,41.10747143,244.8826654,230.5429054,213.022387,19.01931982,9.731212552,15.28670554,239.2741031,232.1615624,218.1460776,12.8267554,16.85470892,15.04235233,0,-112.8562174,122.9236361,-16.50622847,114.4638902,-164.5396443,-0.7203856497,-111.41891,121.8328379,155.3309435,-87.53790205,46.25278328,49.9808419,49.98063275,3807.643407,3856.647087,175.3416412,141.879862,4.0314514,1
3364,48,32,32,1,1,1,0,1,1,1,1,0,1,1,1,246.6831038,234.5557025,207.953014,28.7993355,7.263436371,34.05614424,247.07702,235.2353262,208.4929929,28.77585584,7.233480378,33.95467278,27.0466206,4.824275797,-31.87096644,-26.99342797,-4.798998479,31.79235557,246.5184328,234.4502384,207.8290612,3.2032722,4.401692113,3.975449964,246.9233101,235.1281933,208.350814,3.48010649,4.389799249,3.826318684,0,-115.1806134,120.8514363,-2.795957396,-115.0821075,117.9516534,0.05889901455,-115.1131382,120.9280446,2.439860398,-115.4935764,123.6482517,49.98522363,49.98521846,2958.553628,2952.379442,104.9608414,-46.60124059,3.9582792,1
3365,48,32,32,1,1,1,0,1,1,1,1,1,0,1,1,319.113058,263.4822994,344.0067225,12.0376888,7.826444532,11.7295574,319.1091419,263.1445532,344.6046597,13.32169687,6.767602532,14.1332509,-4.903939073,3.756679879,1.146536763,7.459499966,1.799049428,-9.259240053,275.3045876,181.6823641,250.4262733,5.273772986,4.408847091,7.568881777,274.7548496,181.5917454,249.7776618,5.361352617,2.814880341,5.504235468,0,-97.7370929,145.3623485,-46.11054867,-113.349538,109.2884498,0.1609793641,-97.64355523,145.5422126,45.03642138,-73.11038201,-160.8903583,49.98014298,49.9704717,4793.336549,5090.383571,-293.9176616,-157.4730273,3.7183087,1
3366,48,32,32,1,1,1,0,1,1,1,1,1,1,0,1,242.8841942,234.8380668,212.2134825,11.93542699,9.804582735,7.5948281,241.7920107,237.0804711,212.8652288,11.35266424,12.71941407,3.349159104,-8.713761191,7.716256334,0.9974382793,8.767102221,-7.778887817,-0.9882602176,242.8633556,234.8336123,212.2141968,5.845832677,1.615876805,7.433054676,241.7267844,237.0297994,212.8648475,4.433446522,8.182113185,2.96527723,0,-113.6299553,120.9745832,-41.40508048,-51.88898499,142.576804,0.223034746,-113.3802326,120.5770825,60.59622801,-123.667165,51.75790551,49.98647749,49.98636965,2715.007248,2722.029675,48.87168425,-70.81461288,4.0901758,1
3367,48,32,32,1,1,1,0,1,1,1,1,1,1,1,0,248.5762705,230.7831839,211.2429914,57.78948257,23.78360844,55.68439992,243.8531528,237.4963436,210.2770219,57.3962633,28.45698459,53.96761027,38.24816902,-0.528630772,-37.71998504,-38.03568441,0.6560285332,37.37919028,247.0566048,230.4947015,209.6786485,13.68503449,11.0741591,14.55052243,243.3663102,237.0141677,210.1790036,13.86312553,18.94520409,8.699569719,0,-114.1259678,122.5320577,-77.35727934,32.41684885,152.1979673,0.9493888635,-113.446708,121.2645163,74.73932114,-132.8228077,-0.7021881394,49.98120664,49.98228517,3702.555079,3418.285809,266.3132694,-43.66680159,3.8533764,1
3368,48,32,32,1,1,1,1,0,1,1,1,1,1,1,1,240.8956403,235.7273478,213.1294665,7.480325216,9.241883493,3.646171334,242.6102646,235.0572387,213.5946078,8.33699117,5.241321382,7.185117468,6.345499379,-4.890745305,-1.45483529,-6.296277318,4.828136424,1.468061143,240.8707607,235.7247955,213.1342754,3.85816608,7.763130307,3.114869807,242.596492,235.0630991,213.5995513,5.390732676,1.712404813,6.92971619,0,-113.2742316,120.5691386,55.40677236,-122.7693393,61.36323097,-0.09612460675,-113.365948,121.0505348,-36.25507198,-66.28490969,143.3125773,49.98652043,49.98651881,2699.887003,2692.214242,65.20756909,-84.99263149,3.9455867,1
3369,48,32,32,1,1,1,1,0,1,0,1,1,1,1,1,240.1764331,234.9736995,213.6016222,13.36863535,13.92099767,3.406525631,242.2154384,234.4636344,214.649978,14.02587289,12.10657942,8.483446773,10.47786655,-9.635234985,-0.8429905239,-10.39087382,9.554858838,0.8355644482,240.0773801,234.9124647,213.5976278,4.289934764,7.027897084,2.124807126,242.1900036,234.4623114,214.6391664,6.249834872,2.279622474,8.045656911,0,-112.9078692,120.8165213,66.90258169,-123.5667899,37.50314164,-0.1097405268,-112.9405019,121.3673699,-39.29138885,-78.89814174,136.0841424,49.98672352,49.98599293,2661.426503,2773.187467,71.62408994,-91.35369515,3.8940341,1
3370,48,32,32,1,1,1,1,0,1,1,0,1,1,1,1,242.1636215,233.8256032,213.8637483,6.344223362,9.96551965,6.185824342,242.9499884,232.9887843,215.5835629,3.707912398,8.69672756,9.833305196,-1.180014594,7.144196704,-5.964237687,1.171949299,-7.185178114,6.013175803,242.1497281,233.8309895,213.8679921,6.112465484,6.755605082,0.4357888548,242.9355281,232.9785195,215.5702891,3.298229399,4.628303338,7.617691118,0,-112.8398098,121.5511454,29.68933971,-144.4626193,140.178364,-0.319324179,-112.6266577,121.9133853,-67.64263604,-63.16833572,120.5174704,49.9865039,49.98650394,2702.475386,2696.052226,55.50919952,-87.34746022,3.8941589,1
3371,48,32,32,1,1,1,1,0,1,1,1,0,1,1,1,243.5783767,236.4689419,209.1536317,65.06177879,32.2633312,61.24822146,249.9879008,230.2202626,212.2000397,65.27811214,27.59979195,62.84046404,42.61260633,-0.6666048896,-41.94612322,-42.6756133,0.5537323719,42.12177587,242.9888298,235.8438583,209.0215862,15.77768864,20.67673296,10.7832192,248.2097337,229.8421202,210.1068202,15.67446496,12.86673816,16.84592446,0,-114.6292496,120.1173643,76.56570763,-135.937445,-8.489380977,-1.014474571,-115.1957049,121.7761485,-79.0787773,30.01112225,150.3572431,49.98038593,49.9800883,3883.557062,3960.503231,198.4955102,179.0121661,3.8700164,1
3372,48,32,32,1,1,1,1,0,1,1,1,1,0,1,1,241.6589829,236.4784861,211.9898656,10.77168708,12.23049646,3.517479966,243.4220181,235.4709784,212.5237171,11.19218693,9.117483095,7.66637239,9.064077642,-8.184680775,-0.8794794798,-8.971287077,8.082699731,0.8885138109,241.5966709,236.435699,211.9860039,4.392652556,8.280188474,3.08923098,243.3972795,235.4637779,212.5203681,5.49186666,1.990724298,7.480788421,0,-113.8077163,120.2217401,55.96539076,-126.7955508,50.12317204,-0.147858757,-113.8905815,120.7689253,-41.71131149,-46.85002554,143.1246101,49.98624408,49.98664622,2747.859726,2680.412964,86.71673175,-101.8256552,3.8083154,1
3373,48,32,32,1,1,1,1,0,1,1,1,1,1,0,1,400.0700532,287.5815629,214.9420097,21.72824558,23.30263274,12.48867855,401.578237,291.556907,221.1504986,19.48101814,24.05819478,15.53976754,17.9603968,-21.09718208,3.13662925,-11.08405219,18.64531088,-7.561318805,292.7457553,250.0936886,144.2424178,8.021687359,7.888788596,5.6145698,297.7721997,255.3586101,147.7417291,13.93020789,14.3897537,9.296993667,0,-137.033049,115.3495968,121.1738672,-24.98374796,-130.2533843,0.1537154345,-136.8938478,115.4629454,-29.50304022,-167.5719541,81.98811275,49.97414989,49.9780341,4799.025991,4776.226918,771.2671636,-515.0172921,3.7171609,1
3374,48,32,32,1,1,1,1,0,1,1,1,1,1,1,0,238.4312646,237.3661791,214.0734354,26.67508449,22.18424758,6.623904185,238.7408126,238.0268278,214.6940822,26.59182815,22.17171678,6.615209572,25.24031152,-20.74637151,-4.494010172,-25.19160473,20.70057809,4.490955374,238.3533084,237.2974542,214.0031464,3.36760677,4.36706986,4.015458923,238.6653851,237.9474248,214.617423,3.093948543,4.537482747,4.009190341,0,-113.0889621,119.8272519,-2.614750453,-115.5149437,119.7968644,0.04058985326,-113.0010229,119.8958118,2.684892937,-110.9522668,119.644251,49.98569425,49.98568847,2864.229824,2859.719895,88.43768003,-59.36020211,3.8647121,1
3375,48,32,32,1,1,1,1,1,0,1,1,1,1,1,1,240.897568,235.7331638,213.1269321,7.503952806,9.272174018,3.645867053,242.6117131,235.0517918,213.5927058,8.348785141,5.268536681,7.189616847,-6.362712294,4.913207213,1.449421151,6.313202297,-4.852751951,-1.460538734,240.8725935,235.7305008,213.1317574,3.870657723,7.780767661,3.119641102,242.5979443,235.0576728,213.5976417,5.385440091,1.714079189,6.936713455,0,-113.2760051,120.5673391,55.32120995,-122.8704612,61.21795739,-0.09846324202,-113.3680551,121.049507,-36.39019274,-65.54938454,143.3592595,49.98651914,49.98651961,2699.444165,2692.577835,64.62205208,-84.41473676,3.823569,1
3376,48,32,32,1,1,1,1,1,0,0,1,1,1,1,1,242.151439,233.8151879,213.8678838,6.334263771,9.893384221,6.105885034,242.9451238,232.9929977,215.615926,3.714557113,8.673440483,9.826850113,1.180717499,-7.130897346,5.950087011,-1.172918323,7.16958852,-5.996762119,242.1376205,233.8205848,213.8722139,6.1061895,6.707914785,0.4011839435,242.9307107,232.9830979,215.603086,3.313118385,4.670305135,7.672733965,0,-112.8352077,121.5542502,29.83881231,-144.756449,148.001056,-0.3191478562,-112.6169978,121.9181394,-67.50348736,-63.67336962,120.2343583,49.98650806,49.98650366,2699.842447,2697.781475,57.98974354,-89.94635498,3.8523702,1
3377,48,32,32,1,1,1,1,1,0,1,0,1,1,1,1,241.3260549,239.1902476,210.271058,55.55489024,57.01502381,22.61436375,240.1002558,235.0844845,216.6631336,54.08378716,56.6486339,27.16440262,-37.40439911,37.28113241,0.1230913702,37.11988945,-37.04687553,-0.07318624956,239.7415492,237.9076946,209.9482708,14.43883169,14.1320502,10.71164261,239.961467,234.726671,216.0833819,9.562075817,14.74491097,18.2541986,0,-114.4778548,119.116675,31.42188556,169.7348783,-84.29535688,-1.169856467,-113.342982,119.9975939,-127.5049644,-45.92503817,105.7574001,49.98122686,49.9822384,3732.588601,3445.120768,264.5026003,-19.5897046,3.9535999,1
3378,48,32,32,1,1,1,1,1,0,1,1,0,1,1,1,241.5341338,236.3560089,211.8803653,10.91485379,12.41939273,3.499850845,243.3120142,235.4670745,212.4134803,11.40527088,9.4662687,7.547210164,-8.761953806,7.720168267,1.041713116,8.668070037,-7.626238843,-1.041902175,241.4542934,236.2873691,211.8647244,4.271235055,8.104733669,3.034318308,243.2847742,235.4473527,212.4046031,5.576861219,1.808098735,7.346268074,0,-113.8054509,120.2239356,57.36010266,-125.1786534,52.53602556,-0.1312263583,-113.8959505,120.7542345,-40.33860099,-53.59111666,142.7376551,49.98644411,49.98642636,2716.815734,2706.875142,66.24757173,-81.82104518,3.956669,1
3379,48,32,32,1,1,1,1,1,0,1,1,1,0,1,1,243.6711495,236.604265,209.4527904,61.89102353,30.89161594,58.1478241,249.570205,230.6829532,212.0855324,62.06538222,26.15614066,59.65677895,-40.79118405,0.7258948363,40.06520593,40.85329057,-0.621003854,-40.23237491,243.1356505,236.0414876,209.3301108,14.86924338,20.14589432,9.86979683,247.9439747,230.332668,210.1675835,14.62272106,12.29246763,15.73997323,0,-114.592359,120.1297931,74.56502616,-135.3117897,-4.596203553,-0.9514006348,-115.1452178,121.6714285,-79.44889283,30.34702371,151.37117,49.98123796,49.98062228,3658.329733,3830.029535,148.1680352,156.0827414,3.7692053,1
3380,48,32,32,1,1,1,1,1,0,1,1,1,1,0,1,238.4223245,237.3668882,214.0711665,26.709817,22.21779022,6.624268865,238.737644,238.0394882,214.6947718,26.63224548,22.21128444,6.615542399,-25.27392489,20.77898151,4.494870025,25.22523558,-20.73518092,-4.490127848,238.344062,237.2979803,214.0003939,3.344853447,4.351427693,4.01540273,238.662209,237.9597722,214.6184237,3.117038866,4.551843752,4.009201442,0,-113.0890187,119.8250536,-2.730771247,-115.2691472,119.806088,0.04211610753,-113.0013517,119.8931667,2.771618227,-111.202173,119.630283,49.98569665,49.98568326,2864.624004,2859.373229,89.07886272,-60.0332676,3.851494,1
3381,48,32,32,1,1,1,1,1,0,1,1,1,1,1,0,400.7708625,289.0993769,219.0373131,18.71130499,20.48986219,14.04495393,401.8638693,291.8103947,222.8949745,16.86086026,21.10307619,15.82898675,-12.74169291,14.41799875,-1.675007652,5.794063679,-11.97277492,6.180444905,291.7884613,251.3173184,146.9394649,4.674734853,4.578732346,4.089449914,295.1358787,254.8116658,149.2473547,9.868066505,10.93653674,7.473367624,0,-136.4410828,114.8943775,99.80578478,-40.36647265,-144.2427394,0.1173357536,-136.335645,115.0349014,-27.83496214,-161.0843882,82.38486075,49.96966674,49.98266559,4988.373512,4582.83607,528.1378788,-266.1426498,3.7882295,1
3529,96,32,48,1,1,1,1,1,1,1,1,1,1,1,1,261.6611097,225.917883,205.5893543,1.990281681,4.48072787,2.782523401,261.8725014,226.4869746,205.8361139,2.376801811,3.990697909,2.823940662,-0.008572391771,0.01191795302,-0.003430021562,0.008577215843,-0.01233577776,0.00368215904,261.6556826,225.9207143,205.5918819,1.989465901,4.480494801,2.782129682,261.8670847,226.4898124,205.8386476,2.376117285,3.99043824,2.823544563,0,-109.2794718,116.3899236,2.668734702,-109.7396438,109.5448255,0.01887766165,-109.2281107,116.4587082,-2.315814715,-109.0045428,123.0000652,49.98948984,49.98949595,2103.997555,2098.700176,-0.02340129589,-96.43362233,3.8291586,1
3530,96,32,48,1,1,1,1,1,1,0,1,1,1,1,1,261.6235223,225.626001,206.0124384,4.759075819,8.755913935,4.503866409,262.4151973,224.893646,206.9829402,3.695337524,6.945658621,7.426646375,1.353158984,-5.69627207,4.34303516,-1.348894155,5.720770169,-4.371948404,261.6176506,225.6283455,206.0132847,4.423221629,6.562844538,0.9521886299,262.4084836,224.8871535,206.9748202,3.253107785,3.790070123,5.960060983,0,-109.0899277,116.6353548,43.28362083,-134.7435751,7.808279538,-0.2526226671,-108.9482945,117.020321,-69.37936634,-60.90362726,125.3884684,49.98944342,49.98943396,2114.091106,2110.28282,-7.454277759,-103.0131446,3.8936486,1
3531,96,32,48,1,1,1,1,1,1,1,0,1,1,1,1,261.6225922,225.6292477,206.0120677,4.76559148,8.760913281,4.511438632,262.4139681,224.8911569,206.9824845,3.693618966,6.948498127,7.434764507,-1.34548908,5.696683822,-4.351272029,1.341166221,-5.721899248,4.380656738,261.6167276,225.6315835,206.0129044,4.434160369,6.567975291,0.9494588398,262.4073125,224.8846805,206.9744251,3.256514994,3.792769993,5.964009969,0,-109.0904613,116.6341304,43.27166182,-134.7814049,7.451005774,-0.2537361788,-108.9489756,117.0194268,-69.563718,-60.81243606,125.337783,49.98943703,49.98943989,2114.261612,2110.261106,-7.635731252,-102.8849473,3.8551244,1
3532,96,32,48,1,1,1,1,1,1,1,1,0,1,1,1,262.3287771,225.8029071,204.9622804,5.663371626,7.682305684,9.032466532,263.6126126,226.5813557,203.6586374,8.128742735,3.776218831,7.67336939,5.302511226,1.429100047,-6.731666553,-5.329943301,-1.421200945,6.751091052,262.3211744,225.8049277,204.9642701,1.661254681,7.433493724,5.888287072,263.5935775,226.5821827,203.6482206,6.038979536,3.243335888,3.421750449,0,-109.434296,116.4168007,176.8296323,-87.35606978,81.65596104,0.2702613462,-109.7841844,116.5456695,-0.8195076978,-170.1747654,-165.3383698,49.98941234,49.98942252,2119.53745,2113.277034,-1.690667183,-98.88033053,3.8850847,1
3533,96,32,48,1,1,1,1,1,1,1,1,1,0,1,1,262.3229679,225.811263,204.9659421,5.653400932,7.685453042,9.028735098,263.6006299,226.5884417,203.6589221,8.109679141,3.774408564,7.662322582,-5.299223574,-1.429444225,6.728558916,5.326599031,1.420659004,-6.74736203,262.3153307,225.8132815,204.9679442,1.639186666,7.436074882,5.88626299,263.5816288,226.5892073,203.648571,6.016657142,3.239672158,3.403444397,0,-109.4342503,116.4141977,176.7166633,-87.3831557,81.8382548,0.2701414857,-109.7841685,116.5416811,-0.8416991098,-170.2077038,-165.2491398,49.98941929,49.98941601,2117.681574,2115.133892,-3.250105998,-97.28127301,3.8667623,1
3534,96,32,48,1,1,1,1,1,1,1,1,1,1,0,1,261.3084607,226.3103968,205.6563598,7.092568189,4.666528246,5.2109789,260.2745277,227.9819692,206.28949,6.359867402,8.198600928,3.158268059,-5.617443104,4.252189361,1.365180813,5.635710175,-4.283145465,-1.352636726,261.3026801,226.3122736,205.6578162,4.240533453,1.762778149,4.906350289,260.2605399,227.9771617,206.290556,2.814210958,6.949330362,2.631665221,0,-109.3525264,116.1445736,-38.25583044,-83.75324516,144.1264572,0.09822996818,-109.1274026,115.8626674,68.82680887,-115.6877997,54.30530351,49.98940828,49.98941824,2119.616281,2114.92571,-4.564853367,-99.80748236,3.8234405,1
3535,96,32,48,1,1,1,1,1,1,1,1,1,1,1,0,261.3062682,226.305202,205.6599409,7.081916572,4.65541972,5.21197217,260.2724608,227.9824396,206.2925084,6.353476653,8.200022345,3.154871036,5.606408391,-4.241783803,-1.364704367,-5.624747289,4.272007588,1.352667072,261.3004729,226.3070538,205.6613967,4.23803383,1.759699668,4.909575304,260.2584843,227.9776234,206.2935614,2.822799375,6.957699117,2.63163739,0,-109.3506131,116.1467293,-38.38732642,-83.3914105,144.127739,0.09942318623,-109.125399,115.8644782,68.72111506,-115.7495137,54.23891044,49.98941192,49.9894146,2120.024062,2114.440909,-4.251697388,-100.1610136,3.799222,1
3536,96,32,48,0,1,1,1,1,1,1,1,1,1,1,1,262.2618808,224.3679864,206.6012379,3.568480419,6.859869262,7.206396497,261.7899601,226.2561086,206.2369853,4.76422582,8.41895831,4.279890887,-1.347222523,5.592263026,-4.245125718,1.346764692,-5.544367017,4.197519872,262.2550831,224.363489,206.5917541,3.109080773,3.813302733,5.78784473,261.784356,226.2586493,206.23705,4.43116621,6.23794828,0.540623397,0,-108.8010045,117.2670841,-70.36927764,-65.47096303,122.1414973,0.276689247,-108.8091798,117.0054309,41.44791033,-133.7604069,8.207457277,49.98944639,49.98945318,2112.76174,2107.284963,-9.127067612,-105.7552001,3.842434,1
3537,96,32,48,0,1,1,1,1,1,0,1,1,1,1,1,298.2686218,332.8693369,308.3395244,8.01148916,17.11412244,16.67500424,299.9867229,334.1687851,309.1597176,8.970193377,15.50793119,15.88101683,0.03362780804,9.924101092,-9.953763696,-3.100466446,-3.206022301,6.310285362,200.5819987,262.2557763,248.233186,1.580297514,4.278286281,3.010179984,201.6352122,264.6376194,250.1566182,3.612630372,8.179533862,6.660709406,0,-104.6590677,99.70193946,86.34490188,-49.87070219,175.2494872,0.01631007982,-104.6537313,99.74423471,-25.92240499,-130.0858648,73.69344875,49.97465102,49.98346963,4416.859679,4014.00938,318.2392453,-147.6923736,3.8722962,1
3538,96,32,48,0,1,1,1,1,1,1,0,1,1,1,1,264.185629,221.3327414,207.6855566,5.265789991,31.13054129,27.05438688,264.3185478,221.9427367,208.0145693,5.263328508,31.04403648,27.01286804,-3.358213992,29.23931512,-25.88111842,3.348921725,-29.17526373,25.82632598,264.0883316,221.2290127,207.5516278,2.195006215,4.216367048,2.743711135,264.2220429,221.8170273,207.8884045,2.206609919,4.082700142,2.883981886,0,-108.0880884,119.0732134,0.4055680292,-109.9595417,116.1553078,0.01103502955,-108.0134601,119.1291417,-0.4998436518,-106.3705148,121.7108453,49.98835815,49.98832392,2333.380407,2326.66671,4.818775774,-91.99638154,3.7975244,1
3539,96,32,48,0,1,1,1,1,1,1,1,0,1,1,1,259.8135502,224.9165972,210.1233372,18.54775502,44.28325962,45.59445183,264.0331818,224.2972584,206.0788172,21.029988,42.51372352,45.02641194,0.4605421758,30.05831828,-30.51888143,-0.5133723807,-29.81098897,30.32428412,259.5993691,224.0496659,208.9627014,9.153641369,12.68940962,11.0121625,263.7336475,224.2539041,205.784182,13.38754545,6.167468981,10.15906287,0,-107.8510328,117.366067,163.8452732,-83.47111672,51.10351082,0.5751488514,-108.770062,118.0625614,-10.89243828,131.4283972,-159.3508302,49.98586874,49.98710806,2784.131968,2501.396059,121.0429282,-94.5525343,3.8390153,1
3540,96,32,48,0,1,1,1,1,1,1,1,1,0,1,1,262.6593652,225.3936409,205.0503259,11.41081975,7.999633926,13.06275795,264.1110395,225.9966318,203.8158422,12.8321805,3.597897303,12.30512979,-7.841408676,-1.375997043,9.217321312,7.880933799,1.3785318,-9.259551219,262.6420036,225.3910783,205.0450457,1.679819288,7.703458543,5.799244774,264.0300249,225.9899067,203.740459,6.008692924,2.873203748,3.670555457,0,-109.3519651,116.6679844,162.4741997,-89.81826946,78.91134207,0.2407155143,-109.7173195,116.8354988,-4.785376996,-174.7521122,-168.3582662,49.98928358,49.98929284,2145.640091,2140.758315,-6.199593873,-95.07602757,3.8486094,1
3541,96,32,48,0,1,1,1,1,1,1,1,1,1,0,1,261.2735535,226.0431552,205.98929,8.324453173,6.348133349,5.654752708,260.1162917,227.8902317,206.4781139,7.770326251,9.399263732,2.897799119,-6.611447925,5.642346342,0.9689990224,6.632765206,-5.670252821,-0.9626165922,261.2664106,226.0442025,205.9885857,4.48998787,1.843325048,5.452287685,260.096469,227.8798621,206.4778795,3.307498229,7.144809608,2.482655498,0,-109.2194443,116.3036042,-43.93515693,-70.51706603,142.0634966,0.1375971241,-109.0105341,115.9660278,70.3654658,-118.5470569,42.01375232,49.98934368,49.98942742,2131.46533,2112.885796,-6.947520034,-100.5949166,3.8401879,1
3542,96,32,48,0,1,1,1,1,1,1,1,1,1,1,0,262.09631,224.3087252,206.8845691,3.615352006,7.529150101,8.027632319,261.6053488,226.2690864,206.4543372,4.90484145,9.000045691,5.325523761,-1.108343895,6.220503596,-5.112221758,1.107067595,-6.163185441,5.056061641,262.0895586,224.3011414,206.8693592,3.23271036,3.914997243,5.987226655,261.5996397,226.2711793,206.4536244,4.630926128,6.353571681,0.6116818906,0,-108.7087814,117.3098269,-73.36755858,-62.99593884,121.773304,0.295976481,-108.7269707,117.0326176,42.06951935,-135.0419649,-10.10828978,49.98942849,49.98943553,2117.555771,2109.870394,-10.12582509,-107.3328331,3.7779209,1
3543,96,32,48,1,0,1,1,1,1,1,1,1,1,1,1,262.2651083,224.3593749,206.6044138,3.572173412,6.888695422,7.241315825,261.7908174,226.2511939,206.2393229,4.767607828,8.446842743,4.32459637,1.336803461,-5.625267376,4.288385652,-1.336377476,5.576077516,-4.239772467,262.2583228,224.3548041,206.5947234,3.116688508,3.815702407,5.798256892,261.7851942,226.2537442,206.2393642,4.437148768,6.245979992,0.5487495053,0,-108.7989841,117.27147,-70.43103418,-65.32084367,122.1872843,0.2770593158,-108.8074099,117.0085074,41.52276772,-133.8132547,7.405686064,49.9894517,49.9894476,2112.468255,2107.625543,-9.299421682,-105.6058498,3.8094524,1
3544,96,32,48,1,0,1,1,1,1,0,1,1,1,1,1,264.1905733,221.336916,207.6908853,5.263826914,31.20240136,27.1257863,264.321089,221.9382959,208.0075785,5.259835335,31.11697142,27.08157295,3.359330032,-29.31003437,25.95067486,-3.350138425,29.24525386,-25.89515341,264.0930067,221.232796,207.5556614,2.196714534,4.211019248,2.75286486,264.2250524,221.8135702,207.8814778,2.204918387,4.087319004,2.873702309,0,-108.0878546,119.0739354,0.31596697,-109.7893575,116.417828,0.01109917956,-108.0149895,119.1296819,-0.4112429121,-106.550854,121.4796576,49.98833719,49.98835348,2333.139267,2327.774451,4.253308476,-91.58398715,3.718895,1
3545,96,32,48,1,0,1,1,1,1,1,0,1,1,1,1,295.8176533,332.6577584,308.283905,13.21194426,18.20425329,19.87568873,298.7494685,334.0462589,309.2897739,14.2319981,16.08121688,19.26528404,-1.484241617,-8.809632343,10.2938141,4.524312696,2.128656087,-6.653263104,198.9930517,262.7106198,248.5802902,3.414851915,5.332995487,1.196471602,200.9249363,264.9582259,250.4250312,5.518573402,6.645774465,6.455340279,0,-104.654177,99.3630243,109.7690655,-65.69880561,170.3242325,0.000205464929,-104.7303658,99.53770783,-35.64165407,-135.1776241,89.2620761,49.9704906,49.98749834,4421.454772,4021.726455,314.6586604,-150.4257089,3.6604892,1
3546,96,32,48,1,0,1,1,1,1,1,1,0,1,1,1,262.6892971,225.5109888,204.8880727,9.604786193,7.888489736,11.71022704,264.0183241,226.1615814,203.63162,11.18825137,3.726275779,10.78481509,7.262020408,1.433440931,-8.695545082,-7.29891589,-1.433261319,8.732085336,262.6749168,225.5102524,204.8854368,1.495635264,7.554269937,5.806199003,263.9608477,226.1573692,203.5805512,5.856070504,2.949181923,3.485879357,0,-109.4191554,116.5941676,167.8540654,-89.44624264,80.8197852,0.2460765895,-109.7714741,116.7389815,-3.034144632,-171.9333351,-167.0404092,49.9893843,49.98930017,2123.697358,2136.874065,-8.118493339,-91.64715315,3.811824,1
3547,96,32,48,1,0,1,1,1,1,1,1,1,0,1,1,258.9414345,225.0020524,211.2591861,22.27874708,51.80738365,53.39729455,263.9564918,223.6470854,206.1849322,24.67773466,49.86056771,52.80136032,-0.4949095345,-34.80658906,35.30131747,0.5589638014,34.51906269,-35.07820693,258.6511573,223.8265046,209.7081393,10.94376941,14.63549326,12.89745205,263.5468206,223.5886734,205.768597,15.11291726,7.635544524,12.16884531,0,-107.5341927,117.431083,161.0264834,-85.14028534,47.69632543,0.6501669491,-108.6409249,118.3029972,-13.53948811,120.1918552,-158.0646022,49.98512379,49.98542525,2964.953158,2879.703246,155.7855949,-26.70323018,3.8946785,1
3548,96,32,48,1,0,1,1,1,1,1,1,1,1,0,1,262.1133621,224.3369095,206.8602165,3.609685119,7.344376988,7.875345969,261.6105948,226.3026061,206.4135903,4.882314377,8.950909318,5.084457465,1.101203056,-6.014766744,4.913518315,-1.099817424,5.957663564,-4.85788913,262.1066679,224.3301705,206.846409,3.254963126,3.905436584,6.013861569,261.6048915,226.3048602,206.4132894,4.626971709,6.489661687,0.7435198768,0,-108.7213051,117.2970283,-73.09958983,-60.98126201,123.1735213,0.2972182037,-108.7430339,117.013847,42.39762756,-135.3262656,-3.948329936,49.9894808,49.98937896,2101.287668,2129.82213,-13.64897566,-103.3794882,3.8437843,1
3549,96,32,48,1,0,1,1,1,1,1,1,1,1,1,0,260.468285,225.830528,207.5815022,31.0972758,31.54595761,13.46071797,260.4012474,229.0760073,205.5182884,31.67700006,31.96489864,9.863241322,21.90016133,-20.96529056,-0.9358698722,-21.9662314,21.01327561,0.9519806953,260.4309568,225.7534827,207.4277018,5.434421888,7.575663073,10.13975609,259.9130594,228.5997214,205.3913534,7.752874636,8.584899138,4.541337747,0,-108.7247274,116.5049011,-104.2876148,-44.6552529,116.2846328,0.5972259413,-109.1034496,115.9282438,42.94071806,-161.5825681,-63.57760344,49.98886109,49.98709741,2186.001939,2523.471453,-27.30845979,-31.42596248,3.8498359,1
3550,96,32,48,1,1,0,1,1,1,1,1,1,1,1,1,263.6505804,225.9597571,203.1816598,8.28598885,3.933969299,7.97686866,262.6495889,226.4252527,205.0455554,6.014327764,7.58283821,9.233562017,-5.722047709,-1.500145281,7.222139513,5.685298232,1.495361222,-7.180724388,263.6280446,225.9602096,203.1708439,5.84987636,3.355354089,3.10276043,262.6411979,226.4274322,205.0475033,1.470745745,7.302213155,5.644422476,0,-110.0525478,116.3102815,-1.79540825,-168.6217177,-167.6425996,-0.2292805832,-109.5739406,116.2849529,173.3213583,-86.94031319,83.98668507,49.98941215,49.98940816,2119.902275,2115.992606,0.3061134088,-96.58920169,3.8139534,1
3551,96,32,48,1,1,0,1,1,1,0,1,1,1,1,1,263.876334,223.4783882,205.5427053,23.94392777,50.16377102,52.80627568,259.3189535,226.1494508,211.236149,21.54664049,51.84897223,53.24011657,-0.6250188183,-34.75290858,35.37747695,0.5778342471,34.87903192,-35.45731853,263.4435684,223.4231833,205.1718608,14.52321961,7.581780712,11.6414297,259.0162273,224.9046684,209.7269097,10.34097402,14.51856907,12.50477884,0,-109.1590428,117.6875609,-14.08713729,120.2008513,-157.2234028,-0.6002444158,-107.9282994,116.9658136,160.1643521,-85.63258531,49.2995269,49.98571842,49.98517475,2782.950372,2927.275427,75.44082516,26.53492621,4.0039063,1
3552,96,32,48,1,1,0,1,1,1,1,0,1,1,1,1,263.9516841,225.6176687,203.1931159,10.36985954,3.863154307,10.09113328,262.9148219,226.1627624,205.0241707,8.688717847,7.693908405,11.03966576,-7.025031171,-1.487965421,8.512877817,6.980111528,1.474952165,-8.455187252,263.9025836,225.6153272,203.1567319,5.748991463,3.163315869,3.161384006,262.9017489,226.1634775,205.0234493,1.385569995,7.373074997,5.584249982,0,-110.0122631,116.4983585,-3.273255812,-169.5285994,-168.9596029,-0.2141775675,-109.5322867,116.4609489,166.7955448,-88.28255756,83.33992314,49.98934756,49.98937574,2132.590542,2121.903215,3.715087384,-99.80844323,3.8919711,1
3553,96,32,48,1,1,0,1,1,1,1,1,0,1,1,1,326.819813,248.7090974,347.3367821,18.27362759,10.34538238,17.76808007,329.3018954,253.0318948,348.3888707,18.68383552,12.64722046,15.59986944,-15.61684909,1.073147914,14.54322289,14.30284626,-6.012052328,-8.291076603,286.7159939,175.0127728,241.1668363,6.787097255,4.068705751,6.232085658,290.4364348,177.6034641,245.147972,10.26052137,7.340771136,11.14115985,0,-94.06639144,142.6633042,123.6443855,-10.65710985,-96.28607739,0.07039862944,-94.08896471,142.8233018,-33.41387142,-127.5618848,114.0437929,49.97750477,49.98448451,3824.623403,3798.820348,93.7463769,-820.2805592,3.8212876,1
3554,96,32,48,1,1,0,1,1,1,1,1,1,0,1,1,265.9107519,226.8834589,199.4769421,30.09334287,7.028826581,35.13494447,266.0007755,227.5429404,199.769354,30.08153261,6.993990511,35.07170024,-28.42231685,-4.541492939,32.96379243,28.40183775,4.514639954,-32.91650059,265.7490003,226.7635527,199.3281754,2.151725894,4.260640963,2.784988326,265.8596903,227.4174922,199.6005104,2.282928126,4.242561529,2.61746866,0,-111.268346,115.6413825,-3.034669235,-111.2452226,113.2956839,0.02407884621,-111.2005377,115.6837133,2.777001052,-111.5058184,117.979769,49.9879722,49.98796287,2407.680619,2403.971953,49.58938525,-46.5166094,3.8106093,1
3555,96,32,48,1,1,0,1,1,1,1,1,1,1,0,1,267.754478,222.4120386,203.3430679,60.16695858,24.21626847,58.16327699,262.4323788,229.187959,202.0598183,59.90444996,28.45616452,57.00368479,-39.25762174,-0.01445966057,39.27192058,39.14289304,-0.1131321654,-39.02990396,266.2199152,222.1111938,201.5401825,13.98644928,11.18130572,14.05578335,261.9404391,228.7172231,201.9305315,13.93681412,18.48187359,10.10207197,0,-110.1106997,117.8123065,-79.99866539,31.17046499,152.5387491,0.8694908381,-109.5233144,116.398228,81.85784278,-132.2541135,-9.225047604,49.98393091,49.9842959,3199.956213,3088.046122,221.8959225,9.934294813,3.7994227,1
3556,96,32,48,1,1,0,1,1,1,1,1,1,1,1,0,261.7048529,226.5843842,204.8879021,8.674945377,6.730411728,5.535595825,260.5112301,228.4849505,205.5172527,8.081918351,9.927325655,3.061811116,7.178020957,-6.380327841,-0.7977581502,-7.209923191,6.420753657,0.7891145597,261.6959977,226.5852391,204.8882233,4.596880477,1.569040591,5.393816302,260.4842457,228.46873,205.5177153,3.281088077,7.429818502,2.798684286,0,-109.6295735,115.9517963,-42.91745721,-67.09566051,145.3186022,0.127559124,-109.3919848,115.6077159,72.52723181,-117.8679347,43.70972333,49.98937839,49.98936989,2126.456661,2123.782581,-1.767358429,-98.60321548,3.8181361,1
3557,96,32,48,1,1,1,0,1,1,1,1,1,1,1,1,263.6587482,225.9561396,203.1737015,8.317125963,3.928262411,7.998340753,262.6534931,226.4227203,205.0442501,6.051073703,7.593984768,9.256397089,5.761777963,1.485719164,-7.24758312,-5.724787216,-1.481892495,7.206592533,263.636031,225.9566148,203.1628984,5.857777731,3.35763732,3.107176237,262.6450708,226.424894,205.0461967,1.478994196,7.317863348,5.654166555,0,-110.0544369,116.3123871,-1.850092889,-168.9007412,-167.4757234,-0.2299073491,-109.5740064,116.2868263,173.1320619,-86.90534554,83.97415897,49.98940735,49.98941231,2121.740946,2114.190495,0.9981447388,-97.3358391,3.9004839,1
3558,96,32,48,1,1,1,0,1,1,0,1,1,1,1,1,264.0221727,225.489329,203.3317461,11.64003585,3.822489521,11.28980958,262.9226625,226.0763072,205.1166859,10.15296691,7.748111626,12.07278126,7.479852178,1.517443499,-8.997390491,-7.432190537,-1.502325737,8.93442112,263.9535622,225.4849143,203.2774229,5.763976263,3.069286532,3.235427382,262.9059298,226.0757827,205.1139877,1.428903718,7.412020941,5.496172204,0,-109.9625766,116.581405,-4.666016399,-170.0096682,-170.9916475,-0.2043657577,-109.4815632,116.5295895,161.3292391,-88.90505172,82.34363214,49.98933551,49.98931259,2137.355989,2134.930117,2.494775321,-99.61829127,3.8871279,1
3559,96,32,48,1,1,1,0,1,1,1,0,1,1,1,1,264.0636692,223.1028797,205.5994579,26.76690207,53.39997103,56.62940485,258.8387156,226.0781561,211.5911758,24.38620458,55.11572731,56.99610152,0.7805124218,36.88201595,-37.66265448,-0.7268716036,-37.01554067,37.74228192,263.5426879,223.0401568,205.1446621,15.99229298,8.260237792,12.8527506,258.4919331,224.6764931,209.8974816,11.8447156,15.27691502,13.38078105,0,-109.1199857,117.8461947,-15.60567915,117.5941525,-159.4808257,-0.6419399432,-107.8082776,116.9768293,158.8455199,-85.75166614,45.08410897,49.98477681,49.98451711,3014.317809,3081.269521,87.56425152,88.74686023,3.8155939,1
3560,96,32,48,1,1,1,0,1,1,1,1,0,1,1,1,265.903825,226.8774097,199.4706276,30.0820979,7.027637293,35.1239174,266.0084621,227.5368831,199.7687846,30.0744777,6.994925606,35.06457008,28.40801034,4.541934025,-32.94996267,-28.38764782,-4.515343583,32.90297478,265.742192,226.756708,199.3213185,2.12346967,4.258935294,2.76017113,265.8664989,227.4117202,199.6003017,2.309495398,4.244053659,2.643196663,0,-111.2684702,115.6414134,-2.589347621,-111.1742827,113.0233303,0.02379927196,-111.2010522,115.6865786,2.298413544,-111.5773503,118.2215775,49.98797284,49.98795887,2408.072202,2405.222832,50.48863027,-47.0940565,3.7905171,1
3561,96,32,48,1,1,1,0,1,1,1,1,1,0,1,1,329.1286682,252.6468726,348.4486812,18.55270863,12.86068452,15.840116,326.8777844,249.484287,348.2366168,18.13284568,9.756584564,17.67681033,-14.46603091,6.47541249,7.990272256,15.75575776,-1.529639867,-14.22635419,290.4510504,177.4112062,244.8298271,10.3850029,7.832395982,11.90368783,286.9276037,175.6492847,241.2664102,6.987551974,4.021711086,7.0639115,0,-94.05498548,142.7410343,-34.79559165,-125.0969473,112.0863079,-0.02539764388,-93.95693384,142.6831055,122.1048465,-2.828371859,-96.17467427,49.97882979,49.98282918,3890.266587,3760.933381,-765.8020617,38.6247017,3.7238547,1
3562,96,32,48,1,1,1,0,1,1,1,1,1,1,0,1,262.6132635,226.5601258,204.3725419,12.78967002,11.44049921,6.091439021,261.3818818,228.6722946,204.9373247,12.41694849,13.6182368,3.213675299,-9.281825479,8.851437138,0.4297957372,9.33075055,-8.912862449,-0.4184880725,262.5931604,226.5504962,204.3633315,4.751659526,1.866234097,5.921807535,261.3122997,228.6071514,204.9287648,3.513553601,7.529873538,2.883955635,0,-109.8049437,116.0448806,-45.08439478,-57.05437473,144.7124864,0.1462703655,-109.592974,115.6370102,73.27632257,-121.2197077,32.89427597,49.98938208,49.98915069,2147.838812,2158.909415,-32.82948178,-61.61601241,3.8200705,1
3563,96,32,48,1,1,1,0,1,1,1,1,1,1,1,0,265.6397538,224.1878666,202.9734188,41.96476761,14.91800248,40.94146164,262.3443513,228.8348797,203.4397548,41.70992846,19.60888143,40.1593693,28.08483462,0.3647156777,-28.44969575,-27.99381207,-0.2769180695,28.27052871,264.8159059,224.0304012,202.012225,8.868396588,6.403728001,9.161100718,262.1137032,228.6415431,203.3782024,8.565943143,14.15938707,6.323575605,0,-110.1755128,116.9415707,-71.49472414,34.6064677,159.1216601,0.4609784908,-109.6180237,116.0891211,79.39018799,-125.2104511,15.05979272,49.9860813,49.98778559,2692.153382,2362.760673,116.8181349,-111.4263123,3.8363998,1
3564,96,32,48,1,1,1,1,0,1,1,1,1,1,1,1,260.3872603,227.2102262,205.8495345,5.902067107,8.106685682,3.169554989,261.661491,226.7388057,205.8768497,6.650471867,4.320251155,5.334620238,5.121130421,-3.883721289,-1.237478106,-5.095262393,3.843533569,1.251667392,260.3729131,227.2085056,205.8508162,2.842367311,7.075072294,2.766863605,261.655249,226.7412452,205.8776263,4.211706279,1.819848535,5.102917324,0,-109.3421198,115.7065867,67.95280442,-117.8107127,49.95942136,-0.0787508221,-109.4173463,116.0962339,-38.8261631,-75.41307879,145.3882814,49.98941354,49.9894248,2119.186659,2113.081281,-1.215553393,-98.84104917,3.774503,1
3565,96,32,48,1,1,1,1,0,1,0,1,1,1,1,1,259.7263301,226.5803872,206.2516409,15.87645613,16.46173304,4.301630754,261.2731171,226.0156313,207.1239172,16.08575652,15.26338742,7.843346362,11.93660855,-11.45025396,-0.4870409239,-11.8738514,11.38008848,0.492922805,259.5850263,226.4854921,206.2252814,4.057340068,6.48467673,2.158714003,261.2493699,226.0070966,207.0874979,5.057065449,2.864349765,6.885032003,0,-109.0660164,115.9412139,73.88191135,-125.1391907,-2.495049921,-0.161523569,-109.0241726,116.4691886,-50.57605427,-70.77609604,132.036812,49.98927494,49.98894296,2120.590839,2197.581496,8.199220741,-106.6144588,3.8554429,1
3566,96,32,48,1,1,1,1,0,1,1,0,1,1,1,1,259.5500535,229.2161505,205.7790242,11.05201792,27.05430747,24.40239879,259.5580179,227.7444264,208.3187266,8.894901536,26.95499593,25.78069849,1.598043851,15.18728712,-16.78549435,-1.560795691,-15.35137072,16.91202134,259.3729964,228.8258794,205.2101256,8.110874471,7.728562981,3.176387504,259.3561886,227.4264548,207.6520722,4.855024293,7.271919268,8.519386398,0,-109.7753797,114.7916141,29.40978272,-162.5601332,-92.67530279,-0.5879074761,-109.2878579,115.2051758,-124.394705,-51.98510295,104.9535534,49.98837909,49.9883788,2321.70604,2322.536603,10.13534138,-65.68183128,3.7632439,1
3567,96,32,48,1,1,1,1,0,1,1,1,0,1,1,1,262.6992141,228.0132407,201.8783181,59.15161242,28.08699433,56.40709255,268.1639097,222.6142837,203.8022107,59.34913921,23.65926738,57.40236509,38.54784066,0.09094779195,-38.63891942,-38.60657013,-0.171424404,38.77789303,262.2552018,227.5787977,201.7319241,13.66096472,18.46040232,10.24296231,266.7865074,222.3110682,201.8652737,13.78384956,11.06378807,14.04338906,0,-110.442591,115.290621,81.96679816,-132.7382057,-8.337897036,-0.8108706857,-110.9008094,116.790324,-79.56989428,30.67482998,152.9026511,49.98448495,49.98401567,3047.643754,3178.622388,107.7106056,126.4761728,3.8525012,1
3568,96,32,48,1,1,1,1,0,1,1,1,1,0,1,1,264.785928,229.3760792,200.9684224,16.52148159,17.47927448,4.451133171,266.0004429,228.4350561,200.84529,16.60746868,15.68239634,6.533880837,13.73591179,-13.18833231,-0.5481992994,-13.58683166,13.02410169,0.5621774084,264.3646041,228.4507851,200.2575756,3.306810339,7.528256205,2.860461448,265.6507589,227.651449,200.320623,4.188789746,2.065840025,5.566674383,0,-111.2080483,114.9115161,63.72310675,-124.2331016,37.18766689,-0.1314350691,-111.2640601,115.3746629,-45.21544573,-57.24962806,145.1299954,49.98834102,49.98981604,2300.57881,2062.370162,39.31855305,-107.7183568,3.8463743,1
3569,96,32,48,1,1,1,1,0,1,1,1,1,1,0,1,435.2175493,271.465304,190.4267864,22.6189214,25.05855521,13.5262252,436.5519949,276.0852157,197.4455927,21.1771246,25.89165879,15.85136955,17.9543146,-22.75742207,4.803314849,-13.33990708,20.88827507,-7.548176393,319.1939858,237.200095,125.2891826,10.04105989,9.157370641,6.899143322,324.4310398,242.818729,128.9598389,14.06682833,14.85857851,9.478782791,0,-131.710091,112.962379,129.4876241,-21.48734541,-116.7446923,0.12079205,-131.6588674,113.1944656,-33.41586613,-167.0540973,79.28197723,49.98172609,49.98148816,3648.126212,3708.111382,974.1798006,-379.1360684,3.7245897,1
3570,96,32,48,1,1,1,1,0,1,1,1,1,1,1,0,258.0105663,228.4524724,207.4935514,21.75653038,18.25037387,5.130170838,258.0754841,229.1118582,207.8466235,21.72423248,18.25490996,5.133974694,20.85029921,-17.21552335,-3.634824374,-20.83306723,17.19127236,3.641737709,257.9686057,228.4151966,207.4436966,2.227206172,4.221652206,2.809734005,258.0408434,229.0583891,207.7918403,2.075828138,4.345376795,2.808630445,0,-109.0631006,115.0386727,-2.426631483,-110.5049716,114.9489528,0.01196173046,-108.9819645,115.0789915,2.503541179,-107.8650497,114.97644,49.98883335,49.98882979,2236.085947,2231.752198,6.450435575,-90.5079548,3.7904698,1
