run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3571,96,32,48,1,1,1,1,1,0,1,1,1,1,1,1,260.3792452,227.2153632,205.8505378,5.916230861,8.118704257,3.169140574,261.6560188,226.7424943,205.8760739,6.665025035,4.334504109,5.336997964,-5.133858947,3.899765005,1.234023004,5.107865469,-3.860288123,-1.247645304,260.3647929,227.2136249,205.8518376,2.845846373,7.079020844,2.768695515,261.6497402,226.7449522,205.8768619,4.21736668,1.816185894,5.106643011,0,-109.3422641,115.7031987,68.05273073,-117.8002529,49.8825244,-0.07860462807,-109.4179436,116.0935041,-38.85280844,-75.36356948,145.4017561,49.98942041,49.98941767,2118.708246,2113.591499,-1.456708517,-98.64994709,3.8453334,1
3572,96,32,48,1,1,1,1,1,0,0,1,1,1,1,1,261.5179288,225.6446575,206.1295024,4.821130699,8.99915919,4.940943323,262.3191435,224.8744789,207.1331508,3.704445007,7.234983117,7.779192052,1.228765765,-5.968677114,4.739844493,-1.225055699,5.996323426,-4.771336685,261.5121134,225.6467147,206.1301547,4.526688146,6.617569705,0.9743613833,262.312555,224.8665369,207.1228764,3.313307227,3.850410899,6.062000979,0,-109.0562854,116.6321371,43.5503469,-135.3819365,1.77957163,-0.2625303605,-108.9094854,117.0251473,-70.91836846,-59.77294558,125.0767112,49.98943352,49.98942721,2114.763765,2113.161011,-8.174908418,-103.4771561,3.8894711,1
3573,96,32,48,1,1,1,1,1,0,1,0,1,1,1,1,260.7072799,229.0117875,204.4330193,38.88632802,39.43329468,13.63565012,260.502802,226.4729526,208.021017,38.12388844,39.04033181,17.10377532,-26.59551436,25.81949435,0.7753659642,26.46596674,-25.67937602,-0.7872482308,259.8802421,228.4039331,204.2203404,9.493351669,10.0472793,6.630417061,260.4132563,226.3586278,207.7266545,6.727342364,9.81972666,12.16876483,0,-109.9729925,114.8962773,38.97359934,-173.1419011,-71.23422825,-0.7340695464,-109.2452269,115.67715,-116.9096633,-43.94502918,111.6722255,49.98632097,49.98800557,2692.295189,2326.831267,99.44014651,-98.95258671,3.9162895,1
3574,96,32,48,1,1,1,1,1,0,1,1,0,1,1,1,261.5986998,228.3326551,203.9183835,11.14179355,12.91624157,3.355052927,262.7881644,227.4847544,203.994538,11.29595955,10.48637547,5.811892583,-8.758799081,7.946396278,0.8132208243,8.686965516,-7.863289428,-0.8228411924,261.4766805,228.1665615,203.8295686,3.47039352,7.642762618,2.785396245,262.7470139,227.4011853,203.9339884,4.143248519,2.048350443,5.506999616,0,-110.1004504,115.1224825,62.50312642,-123.362404,39.99396747,-0.1360596131,-110.152034,115.5622562,-48.15109948,-52.61995196,144.4588818,49.98913631,49.98945832,2167.720174,2104.964083,-5.161536235,-84.19103128,3.9635255,1
3575,96,32,48,1,1,1,1,1,0,1,1,1,0,1,1,262.7311966,228.0644636,202.5725047,50.32105634,23.95723423,48.05723757,267.0976685,223.6249474,203.5364054,50.49676598,19.3374623,48.8939817,-33.27426779,-0.1099346938,33.38460249,33.3291402,0.1767924036,-33.50555912,262.414413,227.7718247,202.4693186,11.03447913,16.532603,8.15611058,266.0588331,223.3977037,202.0778859,11.14225607,8.969625148,11.49260067,0,-110.3219646,115.3412649,79.63167378,-129.9552182,2.118479204,-0.6241348722,-110.7623899,116.5487797,-77.48508035,31.85999569,156.2554542,49.98636289,49.98516995,2634.667294,2902.706443,27.45461622,70.42291798,3.800616,1
3576,96,32,48,1,1,1,1,1,0,1,1,1,1,0,1,258.0076508,228.4550713,207.4935756,21.79302523,18.28764776,5.131489269,258.0751627,229.115899,207.8439775,21.76214134,18.29172646,5.134035173,-20.88507824,17.25051247,3.634523,20.86788152,-17.22703857,-3.640893416,257.9653943,228.4178619,207.4435963,2.220263583,4.222499215,2.81080093,258.0403918,229.0619201,207.7891689,2.082592958,4.344335816,2.807533971,0,-109.0634283,115.0367684,-2.390565534,-110.4112616,114.9227305,0.01252815513,-108.9830477,115.0773064,2.449408051,-107.9566394,114.9990507,49.98883498,49.98882124,2235.361264,2232.902294,5.967118499,-90.02989053,3.8067041,1
3577,96,32,48,1,1,1,1,1,0,1,1,1,1,1,0,436.5948289,275.7830541,198.4999992,19.18445031,23.14766799,13.91251322,435.6726151,273.1986521,193.2511529,20.44062828,22.32138485,11.61437619,11.49883555,-17.91070022,6.411659453,-16.12019525,19.70032249,-3.580442797,323.3021219,242.3458338,129.1395704,13.13277268,13.71151425,8.025683977,318.8092908,238.5566944,126.5116383,9.020011625,8.412154824,5.381646526,0,-131.461791,112.5835039,-31.73471894,-168.2404686,80.85641208,-0.1086438657,-131.315888,112.4538857,130.1355898,-28.05555997,-118.8411982,49.979237,49.98399476,3664.44075,3671.213031,-236.4389356,777.5190788,3.7523613,1
3725,32,96,16,1,1,1,1,1,1,1,1,1,1,1,1,203.364505,298.2426005,205.9741035,4.019077851,2.002928562,7.692545924,203.6697504,298.6185657,207.1104586,3.754075032,3.002938643,6.460649732,0.007692961524,-0.001263061017,-0.006238319018,-0.007845841847,0.0008452604212,0.007167897527,203.3578264,298.2473608,205.9737689,4.018259514,2.001777336,7.692152061,203.6630713,298.6233649,207.1101341,3.753180801,3.002185006,6.460201806,0,-103.8266054,153.0139628,-10.98530652,-95.9730093,152.3877681,0.1190380316,-103.7997447,153.1185711,11.57141883,-109.1207864,153.2737472,49.98510387,49.98510802,2983.662222,2973.768235,-120.170523,-287.312098,3.8681451,1
3726,32,96,16,1,1,1,1,1,1,0,1,1,1,1,1,203.4847611,298.0420805,206.2800376,6.777712535,7.880914754,7.578045864,204.0995832,297.1653326,208.9437127,3.353741074,7.904944157,10.87467846,1.577169826,-6.668591829,5.091597587,-1.551433497,6.692517907,-5.140896748,203.476452,298.045711,206.2789652,6.460558541,4.090989139,5.445501838,204.0912189,297.1577585,208.9321923,2.668451137,4.098108957,9.485902078,0,-103.4896881,153.1849599,19.41811583,-156.2572287,176.9775353,-0.3098256223,-103.2957284,153.3465864,-54.72042414,-50.80329577,139.5420443,49.98497304,49.98497248,3009.733943,3001.074223,-123.3219523,-289.27407,3.9012078,1
3727,32,96,16,1,1,1,1,1,1,1,0,1,1,1,1,203.4803235,298.0473406,206.2800891,6.786655868,7.900018416,7.596926536,204.091911,297.1685518,208.9457125,3.341635698,7.919950385,10.88643938,-1.564762369,6.679934581,-5.114968977,1.538741548,-6.704893341,5.166339267,203.4720692,298.0509577,206.2790326,6.473513131,4.104723555,5.44566528,204.0834665,297.160822,208.9340506,2.661693102,4.103718012,9.484272267,0,-103.4895151,153.1840826,19.3887521,-156.2841325,176.9493766,-0.3112305059,-103.2949617,153.3448371,-54.97337773,-50.62615632,139.5525504,49.98496674,49.98497802,3010.621255,3000.128433,-123.3498014,-289.1093369,3.9286513,1
3728,32,96,16,1,1,1,1,1,1,1,1,0,1,1,1,203.7256258,298.0834319,205.8144866,5.736872581,5.457567769,11.67758531,204.6636243,299.0497262,205.5257027,9.164899102,4.311691443,9.351668736,5.259202719,1.398753453,-6.657791383,-5.306206373,-1.394391185,6.700779031,203.716627,298.0873596,205.813616,2.043230825,5.117443172,9.497185616,204.6406735,299.0525146,205.5117877,7.399498135,3.873231683,6.381949426,0,-104.1654886,152.8936791,-75.55136561,-59.21705942,130.7113794,0.5235796599,-104.4240847,153.1822849,15.56178382,-173.7219331,-173.4799792,49.98503561,49.98504466,2997.035794,2986.727638,-133.4618815,-300.7361425,3.8569676,1
3729,32,96,16,1,1,1,1,1,1,1,1,1,0,1,1,203.7278429,298.0813772,205.8153578,5.733496884,5.453266436,11.68084692,204.6606155,299.0454101,205.5262892,9.147786609,4.310894751,9.345243193,-5.253469219,-1.407667575,6.661306603,5.299839741,1.402432622,-6.702102618,203.7188604,298.0852989,205.8144787,2.046793659,5.109119019,9.499407241,204.6376996,299.0481352,205.5123481,7.38205396,3.867350701,6.370007281,0,-104.1648933,152.8944531,-75.06042622,-59.24597279,130.790549,0.5225143991,-104.42289,153.1822745,15.59099394,-173.6259067,-173.5290536,49.98504225,49.9850374,2996.413172,2987.268778,-133.9667095,-300.1331183,3.7806881,1
3730,32,96,16,1,1,1,1,1,1,1,1,1,1,0,1,202.3850417,299.2979817,205.7074558,12.82961952,8.518772947,12.39914171,200.6286165,301.3341885,206.5254314,10.84414827,11.20367291,4.448466706,-9.474889668,7.586230116,1.888855419,9.503286773,-7.628123561,-1.874963815,202.378185,299.2977662,205.7061151,8.306098458,2.942381672,12.11528822,200.5939207,301.3091307,206.5211828,4.631236155,7.80675197,3.586528405,0,-103.8838182,152.8665872,-33.65518428,54.13812199,165.4506365,0.1663017749,-103.6174554,152.3857618,81.99345125,-111.9451142,103.1086121,49.98498474,49.98498446,3007.202406,2998.681084,-120.4798613,-283.9455056,3.7364998,1
3731,32,96,16,1,1,1,1,1,1,1,1,1,1,1,0,202.3776164,299.3051439,205.7033942,12.86943638,8.569370802,12.39247352,200.6249417,301.3400175,206.5239442,10.89634196,11.24189876,4.45992087,9.525829548,-7.631579115,-1.894087639,-9.554742547,7.672802586,1.882130204,202.3707696,299.3048497,205.7020198,8.297676512,2.940180142,12.10580797,200.5898327,301.3145237,206.5196173,4.627743863,7.804913202,3.59174081,0,-103.8855722,152.864267,-33.65652453,54.15203021,165.4537631,0.1662800702,-103.619235,152.3842676,81.90136272,-111.9371546,103.2294284,49.98497709,49.9849902,3007.816491,2998.592353,-119.9433176,-284.2814204,3.7996656,1
3732,32,96,16,0,1,1,1,1,1,1,1,1,1,1,1,203.1870072,297.6115957,207.3392126,3.467108489,7.210713781,10.8532696,203.6211381,298.8049501,207.1673254,6.943910442,7.195363798,7.167661183,-1.371178033,5.839814422,-4.468451385,1.402510425,-5.805524797,4.403176046,203.178161,297.6029635,207.3334785,3.026749587,4.148600332,9.783889075,203.6108004,298.8076166,207.1668044,6.730451996,4.170271327,5.472330588,0,-102.8670985,153.5686683,-61.72442532,-49.45946233,137.7027381,0.4987041326,-103.0404364,153.7337365,23.36770509,-156.1185603,-177.8845124,49.98498864,49.98498909,3006.948293,2997.511063,-112.9574917,-282.9321148,3.7922898,1
3733,32,96,16,0,1,1,1,1,1,0,1,1,1,1,1,169.0380397,504.9325586,237.2959443,18.3115144,24.76552447,31.69168488,161.4713771,504.0122274,233.5342754,15.19299198,26.21915008,29.70836028,-8.331148802,-16.17172063,24.50291162,5.1081701,21.36560873,-26.47373134,105.2524429,384.1780864,205.4014903,10.79241609,16.15534199,19.33409017,101.7466885,378.7004601,200.5905874,7.570651079,11.03646091,11.74167187,0,-101.8571746,134.7761959,-28.42611415,-131.0818594,97.39572554,-0.4390022551,-102.0235855,135.143958,137.5714218,32.64919042,-128.5086046,49.9761968,49.97582559,4767.778441,4831.163338,-115.3648084,1184.57289,3.7103628,1
3734,32,96,16,0,1,1,1,1,1,1,0,1,1,1,1,204.26047,296.2211819,208.2997233,6.337012507,20.0605701,17.06690741,204.8554332,296.2757519,209.6617393,6.331943529,20.01466281,17.14588297,-4.430916834,19.27182348,-14.840787,4.439460041,-19.25427326,14.8149717,204.2070159,296.1945058,208.26795,3.83663808,2.587683429,7.029307024,204.7901718,296.2537534,209.6083848,3.820634267,2.359546425,7.285070887,0,-102.1068691,154.1741217,-0.1510562963,-105.8546429,152.807223,0.06918168809,-102.0926773,154.3503332,-0.06177877925,-98.0957374,155.1076454,49.98446917,49.98447467,3109.310552,3102.340896,-97.1446978,-265.2892636,3.8625076,1
3735,32,96,16,0,1,1,1,1,1,1,1,0,1,1,1,203.1727448,297.6305625,207.3320755,3.459725104,7.278008997,10.92009678,203.6075607,298.8318055,207.1420526,6.969219128,7.253680879,7.219034418,-1.337319708,5.902188056,-4.564695126,1.368632449,-5.867592767,4.499128132,203.1639654,297.62165,207.326422,3.033680193,4.185227584,9.816904493,203.5972794,298.8344535,207.1414654,6.763387517,4.192063429,5.46741438,0,-102.8735222,153.5622908,-62.36806623,-49.31053047,137.535747,0.5029639793,-103.0495798,153.7280203,23.45265013,-156.5566008,-177.4394709,49.98498751,49.98498953,3006.839986,2997.721878,-113.4067411,-282.8495198,3.7833902,1
3736,32,96,16,0,1,1,1,1,1,1,1,1,0,1,1,203.7366108,298.0734394,205.819977,5.774633484,5.462936141,11.70257297,204.6745794,299.0400122,205.5276419,9.186717622,4.309865319,9.370748207,-5.303427094,-1.389052829,6.692657657,5.350112512,1.383768479,-6.733687265,203.7276607,298.0773341,205.8191269,2.041079926,5.126676338,9.505658176,204.6514653,299.0427591,205.5136301,7.396129254,3.875813416,6.376474285,0,-104.1634629,152.896874,-75.44663613,-59.23006703,130.7216317,0.5237136948,-104.4227052,153.1853413,15.54487553,-173.854733,-173.4215177,49.98502811,49.9850499,2997.341406,2986.837709,-134.3306388,-299.9739442,3.7827474,1
3737,32,96,16,0,1,1,1,1,1,1,1,1,1,0,1,197.8149595,301.058901,208.1754278,69.7828434,74.24089919,37.81540952,200.0763423,307.4486668,201.0685537,71.03725223,74.33439841,31.2861272,-47.63416558,48.16580889,-0.5315902355,47.85687469,-48.21843453,0.3616157761,197.504985,300.2761895,207.5086547,13.54273244,18.19784696,25.1079569,196.9615168,305.6399941,200.649467,17.94350669,17.81730692,14.42503242,0,-102.236593,153.1603459,-114.467675,-25.03175045,123.9326872,1.969261954,-103.2833434,152.987569,43.66266603,171.0275847,-84.08895966,49.97720123,49.97690355,4463.472742,4585.090667,91.20554112,66.05599532,3.8509464,1
3738,32,96,16,0,1,1,1,1,1,1,1,1,1,1,0,193.7387552,310.2695605,211.7957049,6.670103571,20.62430437,22.51204869,193.3086066,311.5929398,212.1268318,9.32060356,20.75092449,21.05064063,-0.7832914436,16.00416044,-15.21898562,0.8081887171,-15.70481744,14.8984872,189.0536904,308.353596,206.7311918,2.828337283,3.018389906,8.19502244,189.5849083,309.8157401,207.2801921,7.043414913,5.243020572,6.223743222,0,-101.4145507,151.7742603,-77.59238672,-26.64879842,142.6788772,0.5882075891,-101.4687914,151.9675261,23.1571433,-135.2390048,163.3040347,49.98242486,49.98569037,3330.093492,3018.983301,31.4792763,-230.1789319,3.8210481,1
3739,32,96,16,1,0,1,1,1,1,1,1,1,1,1,1,203.1892022,297.6100689,207.3408992,3.470018541,7.2103368,10.86187873,203.6213927,298.8062486,207.1660146,6.945786423,7.195016053,7.162677991,1.368265729,-5.836978685,4.468885098,-1.40021164,5.801854571,-4.401450519,203.1803959,297.6014674,207.3352223,3.032178136,4.154077302,9.793822313,203.6110445,298.8089258,207.1654741,6.733298482,4.175670808,5.46642681,0,-102.8665018,153.569384,-61.78608033,-49.40379923,137.6938405,0.4993127228,-103.0400435,153.7339102,23.41607893,-156.1743123,-177.7996691,49.98498678,49.98499007,3006.934297,2997.51162,-113.1786878,-282.7809142,3.9725264,1
3740,32,96,16,1,0,1,1,1,1,0,1,1,1,1,1,204.2591402,296.2279416,208.3002016,6.336728404,20.0207139,17.02596111,204.8551829,296.2740117,209.657572,6.331864702,19.96638859,17.10550883,4.430248091,-19.22797911,14.79776124,-4.439710182,19.20949459,-14.76977016,204.2059901,296.2015084,208.2683966,3.836644956,2.621515244,7.029461442,204.7899781,296.2523671,209.6049397,3.82060142,2.327033753,7.286401601,0,-102.1075546,154.1741266,-0.1526164612,-106.0032351,152.5255756,0.06841699885,-102.0941225,154.3517468,-0.0608158881,-97.81979966,155.3791232,49.98447269,49.98447342,3110.973023,3099.500145,-97.07573904,-265.4789696,3.8774845,1
3741,32,96,16,1,0,1,1,1,1,1,0,1,1,1,1,169.2836854,504.6280415,237.3979615,18.68550135,24.79936963,31.82898745,161.5569176,503.6656034,233.5838191,15.52348328,26.23120758,29.78180759,8.519185387,16.08247715,-24.60237969,-5.299603738,-21.26928115,26.56810147,105.384616,384.1885132,205.4749061,11.02037148,16.21979255,19.38329388,101.7978969,378.6754713,200.6607133,7.774058333,11.12991435,11.7115316,0,-101.8096106,134.842181,-28.11038478,-131.4294102,97.7208769,-0.4727535861,-101.9700375,135.1967728,138.3968256,32.23578551,-127.9970025,49.97653168,49.9755117,4822.054226,4775.690368,-121.3752408,1188.208183,3.6844317,1
3742,32,96,16,1,0,1,1,1,1,1,1,0,1,1,1,203.7332916,298.0754549,205.8173457,5.742276872,5.458060569,11.67566454,204.6758878,299.0406109,205.5317765,9.175118723,4.308403849,9.364164449,5.271301234,1.395550052,-6.666678761,-5.318444802,-1.391277236,6.709903439,203.7243305,298.0793713,205.816495,2.035818806,5.119215891,9.488990023,204.6528379,299.0433885,205.5178171,7.405715771,3.871160891,6.391387012,0,-104.1640553,152.8959014,-75.72104809,-59.24961391,130.6800402,0.5234778288,-104.4228029,153.1852769,15.50280551,-173.7649916,-173.5112201,49.98503806,49.98504077,2996.689064,2987.234348,-133.4077537,-300.8800897,3.8215123,1
3743,32,96,16,1,0,1,1,1,1,1,1,1,0,1,1,201.5947757,298.2875077,209.9096828,22.35733787,55.22341113,56.13649993,206.9603987,296.677321,207.4351248,27.04066389,54.06561542,56.41704757,0.3514747316,-36.93514011,36.58366279,-0.4134933445,36.72896858,-36.31547272,201.0814313,296.6687606,208.8337287,10.86306098,14.09681833,13.64513642,206.1227821,296.4637384,207.1493307,18.43599391,10.26359367,17.16995211,0,-101.3160659,154.0653613,177.0957236,-69.49755696,78.25027889,1.316816668,-102.3044996,155.6155549,-1.543618519,125.4203559,-155.3969311,49.98002757,49.98028467,3987.440198,3903.190847,83.2510231,-187.7724869,3.8424974,1
3744,32,96,16,1,0,1,1,1,1,1,1,1,1,0,1,193.7458086,310.2091369,212.6955861,6.54937088,23.28969067,24.83489803,193.2070305,310.7276905,212.2730768,8.921291637,22.65385016,23.3713755,1.46131188,-18.20544422,16.73960431,-1.490876167,17.91014565,-16.42299,188.8360418,308.1556059,207.2189349,2.673558045,4.209901237,9.083303413,189.3196974,309.1183552,207.4666637,6.556854794,2.282108104,7.258527027,0,-100.9704567,152.0799651,-67.87879199,-75.19407659,125.7517985,0.5416264523,-101.0647416,152.3445563,22.24760404,-154.6570195,-174.7342437,49.98134214,49.98658629,3718.784884,2680.527544,45.89581126,-240.29569,3.7855147,1
3745,32,96,16,1,0,1,1,1,1,1,1,1,1,1,0,197.9319336,301.037637,208.2921349,68.92745573,73.30364116,37.39264919,200.1022134,307.2752558,201.1204017,70.16915488,73.39540807,30.74665811,47.10074168,-47.56091054,0.4619411172,-47.31869131,47.61125679,-0.2906888981,197.6249705,300.2528836,207.6165872,13.33170261,18.1523888,25.06727074,197.0628246,305.4943995,200.7106792,17.70203585,17.77271728,14.28162652,0,-102.2162237,153.1643665,-113.9188113,-25.02553993,124.447901,1.939040994,-103.2731783,152.9941453,43.77784935,171.0702064,-83.39551413,49.97752126,49.97688326,4372.776416,4593.205429,62.74358355,75.98969826,3.7544149,1
3746,32,96,16,1,1,0,1,1,1,1,1,1,1,1,1,203.8465438,298.9201044,204.4180786,8.848829348,3.999900493,9.375315185,203.8396645,298.4044013,207.0814253,5.280324134,5.457209009,11.01940519,-5.13758193,-1.365376394,6.503159128,5.047301249,1.361481838,-6.408593049,203.8193887,298.9225261,204.4088271,7.151065599,3.524133089,6.592163634,203.8282896,298.4088415,207.0806972,1.287313225,5.12084245,8.844888496,0,-104.9674651,152.3947646,8.998352731,-176.6904269,-179.492273,-0.3121042865,-104.685182,152.4046438,-63.38357175,-64.07928104,131.4835677,49.98508146,49.98506893,2989.172961,2980.660222,-139.8073546,-304.8832699,3.8695392,1
3747,32,96,16,1,1,0,1,1,1,0,1,1,1,1,1,203.4769717,298.0503752,206.2784397,6.787250126,7.919259141,7.616301985,204.0902346,297.1704555,208.9468337,3.343641075,7.944383094,10.90591906,1.562586415,-6.707989463,5.145593339,-1.536886958,6.732073554,-5.195002805,203.4686637,298.0540024,206.277369,6.474815625,4.099552487,5.446698768,204.08185,297.1627119,208.9351869,2.666199191,4.108462277,9.491458802,0,-103.4898338,153.1831966,19.43381789,-156.3731019,177.0881866,-0.311635615,-103.2951312,153.344168,-55.03173148,-50.7202401,139.4845821,49.98497275,49.98497103,3009.898372,3001.064741,-123.3372569,-289.2645995,3.7986611,1
3748,32,96,16,1,1,0,1,1,1,1,0,1,1,1,1,203.9414435,298.8481686,204.4217572,9.036251912,4.023038466,9.479473303,203.9267129,298.3180792,207.1180046,5.496087099,5.499353678,11.15416574,-5.366394939,-1.281359082,6.647961726,5.272695098,1.276929097,-6.549412667,203.9127283,298.8506416,204.4118734,7.218095251,3.584569484,6.592339365,203.9153041,298.3224683,207.1172704,1.29384781,5.189278054,8.906781087,0,-104.9736501,152.4087304,9.19082564,-177.4941128,-178.7794716,-0.3199514804,-104.6855039,152.4163812,-66.4058847,-63.67350299,131.1624221,49.98506747,49.98506905,2991.09722,2981.430165,-140.1373627,-306.1992823,3.8399296,1
3749,32,96,16,1,1,0,1,1,1,1,1,0,1,1,1,332.287206,340.4457202,292.1696007,18.53268139,13.73542197,18.70579131,333.0367796,342.036937,294.2339617,17.94570325,14.38960915,17.21006728,-7.460822541,0.07701197806,7.388710906,1.225886435,-3.550289007,2.329426946,262.1256332,234.724067,235.7672166,3.266613463,1.583628016,7.847663976,263.2955068,235.8938615,237.9294018,6.584811629,3.943402824,8.595184827,0,-89.27319033,169.8488583,-5.109458979,-10.07663006,179.5907233,0.1926743571,-89.23236313,169.9081115,2.441440132,-112.5366694,160.5444766,49.9665121,49.97265752,6420.233479,5773.896324,224.8504103,-178.0480776,3.7486769,1
3750,32,96,16,1,1,0,1,1,1,1,1,1,0,1,1,204.1363588,300.3825364,201.8040741,32.19605716,6.065441051,36.91757533,204.6417689,300.5390532,203.0779448,32.08210877,6.061132501,36.72590704,-30.57196356,-3.557294874,34.1293344,30.44897063,3.538840302,-33.98771206,203.921048,300.2719047,201.6469819,3.779229714,2.489778337,7.037063156,204.4453891,300.4310257,202.8556704,3.882409851,2.515334426,6.82478396,0,-107.1919894,151.1204944,-3.861036227,-106.4098653,149.1627813,0.09311829289,-107.1816009,151.282443,3.560584715,-108.0628112,152.7272206,49.98361282,49.98361541,3280.102126,3273.568033,-129.0209759,-293.1735614,3.8322523,1
3751,32,96,16,1,1,0,1,1,1,1,1,1,1,0,1,210.2127364,294.2996921,205.6269604,61.67056283,28.02720841,59.35728755,203.6187733,300.7075058,203.5171192,60.41438177,30.63564348,55.55726977,-41.05703503,1.837787537,39.2193262,40.6449554,-1.944833348,-38.70003843,207.9774477,293.9402494,204.2353745,16.38621546,13.49901253,20.02224826,202.8717242,300.1298388,203.4371044,14.36351164,18.11834658,7.18462854,0,-105.2685802,153.4531866,-61.19795436,50.73812738,166.3468161,0.8855486695,-104.6637602,152.1176965,90.69471364,-122.8330432,13.63126855,49.97947096,49.97963901,4097.679676,4033.940513,76.32385324,-196.9918736,3.8243142,1
3752,32,96,16,1,1,0,1,1,1,1,1,1,1,1,0,202.2308072,299.6385031,205.4278083,16.54441497,13.84160696,12.4875812,200.6596497,301.6883895,206.1098282,15.21659202,15.53909584,4.502018794,11.7979934,-9.766833759,-2.030966485,-11.85605957,9.8184186,2.03785103,202.2112818,299.6179558,205.4198833,8.061241111,2.636762081,12.09253164,200.5208903,301.5736328,206.0895799,4.58569558,7.410209244,3.237855719,0,-104.1126682,152.6956051,-34.08089054,46.095481,163.3933899,0.1810747825,-103.8837618,152.2383824,78.97443401,-114.2565975,106.3664752,49.98487918,49.98479995,3026.205408,3033.903822,-126.3013134,-277.6823022,3.8229767,1
3753,32,96,16,1,1,1,0,1,1,1,1,1,1,1,1,203.8506531,298.9183534,204.4187145,8.852278979,4.00423608,9.376796427,203.8462633,298.40026,207.0840226,5.290998866,5.458446641,11.02970175,5.147017816,1.364375893,-6.5111705,-5.057097794,-1.361363239,6.418687618,203.8234293,298.9207683,204.4094052,7.148189349,3.527289663,6.585529571,203.8349018,298.4046894,207.0832979,1.292511072,5.120930831,8.851293381,0,-104.9681889,152.3946638,9.033886707,-176.6720358,-179.4691466,-0.3126403441,-104.6860456,152.4049635,-63.31466158,-64.04205189,131.5049448,49.98507555,49.98507434,2990.00951,2979.853438,-139.4173432,-305.3332445,3.8007712,1
3754,32,96,16,1,1,1,0,1,1,0,1,1,1,1,1,203.933996,298.8556332,204.4153817,9.058600934,4.023845374,9.513873573,203.9220501,298.3255922,207.1109338,5.547515879,5.497723415,11.18791873,5.418795618,1.281630221,-6.700251851,-5.32495871,-1.278129379,6.603266664,203.9049294,298.858074,204.4053665,7.205959555,3.581068406,6.583937004,203.9105633,298.3299897,207.1102026,1.296003496,5.184524389,8.907298278,0,-104.9771426,152.4056571,9.184309493,-177.43778,-178.8329074,-0.3195387884,-104.6895202,152.4138887,-65.88770374,-63.69679843,131.223694,49.98507985,49.98505665,2990.040074,2982.508675,-139.6893128,-306.6107177,3.788979,1
3755,32,96,16,1,1,1,0,1,1,1,0,1,1,1,1,206.8654024,295.650393,206.1588664,25.8156986,52.32794511,54.74778223,202.8285988,297.2726594,211.372289,20.94789141,53.35525823,54.05223283,-0.4110777087,35.48130946,-35.07020416,0.4659680246,-35.59192524,35.12598358,206.2835281,295.5637747,205.8965147,17.93243789,9.91107519,16.59656496,202.4397461,296.0646776,210.0484846,10.26583922,13.7352172,12.83382478,0,-103.6956966,153.7739717,-4.19746856,124.0241461,-158.2811613,-1.085555523,-102.7116441,152.6007182,173.0896056,-71.2684576,77.83848415,49.98075297,49.98038041,3812.2807,3908.464591,-58.79097597,-128.8984034,3.8152993,1
3756,32,96,16,1,1,1,0,1,1,1,1,0,1,1,1,204.1333213,300.3778159,201.8121612,32.1070478,6.064022882,36.83252787,204.6377657,300.534696,203.0854428,31.99221452,6.0595176,36.64105082,30.4878818,3.561437184,-34.04920498,-30.36571423,-3.543492248,33.90931038,203.9191249,300.2678887,201.6568092,3.784549557,2.489911096,7.03778723,204.4417732,300.4264786,202.8634503,3.87588334,2.515123399,6.824055368,0,-107.1848591,151.1240724,-3.722064833,-106.4086243,149.2508987,0.09312473845,-107.1745723,151.2859096,3.436477188,-108.0500596,152.6442513,49.98363086,49.98362368,3277.523846,3272.419301,-129.351938,-293.0472197,3.806987,1
3757,32,96,16,1,1,1,0,1,1,1,1,1,0,1,1,331.7513709,341.2933745,292.4831191,25.06871128,20.33980903,22.02533295,332.6367183,343.9454833,294.6994579,25.4028508,21.37635812,22.00508358,8.152345481,-1.909571743,-6.234655846,-2.032280738,5.362512804,-3.321836006,263.5385841,236.0508486,237.8654528,2.383931839,3.208257271,6.932079778,264.9118628,238.0541017,240.2800219,9.193543047,6.006107368,9.541054151,0,-88.67514607,170.0358417,-66.39717347,25.04584237,177.5929729,0.4234159733,-88.61788234,170.166572,13.75956571,-117.9632856,164.2096224,49.98039853,49.95818644,6107.295467,6151.535289,331.7601392,-264.3495872,3.7042233,1
3758,32,96,16,1,1,1,0,1,1,1,1,1,1,0,1,202.2199389,299.5130588,205.5355997,14.22914005,10.51674785,12.48558499,200.4652314,301.5681226,206.3068573,12.46642147,12.79099251,4.36414024,-10.49171882,8.701157108,1.79054476,10.53391596,-8.747974075,-1.785939978,202.209648,299.5071869,205.5326898,8.366241176,2.919423061,12.20297907,200.3975081,301.5154969,206.2987244,4.682858878,7.776301731,3.471429346,0,-103.9960075,152.7717682,-33.85556015,53.09839579,164.9996416,0.1664685737,-103.7344321,152.2849746,82.58184425,-112.3516409,102.1490914,49.98492579,49.9849535,3018.562581,3003.963557,-119.4894113,-284.570621,3.877256,1
3759,32,96,16,1,1,1,0,1,1,1,1,1,1,1,0,209.6056192,294.8017698,205.4736806,58.39412529,26.53152319,56.13787353,203.5951653,300.8840132,203.8419657,57.21110002,29.18110576,52.4928057,39.19467788,-1.891008852,-37.30403917,-38.8002402,1.99118028,36.8084218,207.5807941,294.4737356,204.2032598,15.34450861,12.88761751,18.92383834,202.9237885,300.3666105,203.7672538,13.45146562,17.53500643,6.390249825,0,-105.2659435,153.3498136,-61.19083767,51.41889461,167.1950103,0.8361878662,-104.673837,152.1072892,88.6494134,-122.1063578,20.53360934,49.98000135,49.98042552,3967.545,3831.670703,56.5003813,-241.8115281,3.8314937,1
3760,32,96,16,1,1,1,1,0,1,1,1,1,1,1,1,199.6283165,301.5224206,205.3768326,12.01794999,11.82352596,4.99596033,202.1923658,299.9175273,207.0810655,13.59879771,9.590184021,12.03373148,10.92427973,-8.691240683,-2.232849678,-10.83557365,8.632013194,2.203742268,199.5828898,301.4791523,205.3706126,3.914994947,7.250142963,3.912509077,202.1852723,299.9143798,207.0800703,7.607278485,2.425283291,11.63682061,0,-103.8718799,152.1573486,76.30219817,-112.9307252,107.7363339,0.009405487222,-104.0795748,152.905258,-30.09027347,48.40736742,165.7406868,49.98497163,49.98493952,3011.608732,3006.368122,-110.2454815,-281.8881123,3.801314,1
3761,32,96,16,1,1,1,1,0,1,0,1,1,1,1,1,199.660307,305.0751618,202.8423071,56.77464931,57.26109073,18.55783468,199.7730969,299.7826467,209.5593795,55.49402461,56.82909462,25.57882363,38.95142313,-37.24792653,-1.704807392,-38.60894795,37.12113337,1.48651032,197.9733435,303.6834711,202.6297201,13.6292554,13.59990323,7.364392977,199.6404684,299.3966543,209.2602079,9.557131171,12.92225083,18.9603475,0,-105.1470942,151.0333555,41.89573056,-176.514744,-87.12915051,-1.284640556,-104.5106917,151.5917551,-106.3773296,-18.17490578,131.8092007,49.9785231,49.98280506,4170.658188,3243.816725,8.905233991,-224.0279165,3.7824391,1
3762,32,96,16,1,1,1,1,0,1,1,0,1,1,1,1,193.4854605,309.7972212,209.7351986,9.243753104,22.19813851,22.19332166,194.5522933,308.7044609,212.3494611,5.997275555,22.47702575,23.51762648,-0.331095811,18.12399501,-17.79558341,0.3353276937,-18.36786709,18.02993957,190.8414161,308.3874011,206.0022983,7.381413384,3.788491222,6.600110493,191.2146162,307.3588497,208.562915,2.526627718,4.42195647,9.1825877,0,-102.2537891,151.505887,19.65120657,-159.3251908,-177.6199703,-0.4704823695,-102.0761306,151.5797842,-85.28249611,-56.24278786,129.5659179,49.98602758,49.98239176,2936.239541,3345.731281,-102.8906339,-157.8696726,3.8223149,1
3763,32,96,16,1,1,1,1,0,1,1,1,0,1,1,1,202.2385782,300.962052,202.7626556,66.79551934,34.20827917,61.45343387,210.351067,294.0865294,208.240992,67.55077936,31.64424464,64.69232668,45.11480168,-2.406115783,-42.70861076,-45.21264102,2.321620728,42.89113889,201.4478103,300.1432118,202.6865703,15.34999767,19.43787165,8.047575368,207.9009041,293.6176035,206.3481014,16.97402542,14.86621596,20.88002865,0,-105.855197,151.2346209,88.29946925,-125.8932308,9.426634957,-0.8662911645,-106.4444807,152.9639585,-64.97766619,47.65691672,165.2383732,49.9783942,49.97825103,4302.953567,4329.246168,5.723345617,-34.47589576,3.8629788,1
3764,32,96,16,1,1,1,1,0,1,1,1,1,0,1,1,199.6617775,301.5911953,205.2211785,12.31891421,12.16505316,4.906561197,202.2633274,299.9536394,206.9443562,13.88752547,9.964258065,12.10802517,11.22417451,-9.095920226,-2.128117824,-11.12722021,9.034723213,2.092635904,199.60872,301.5387423,205.2131809,3.990157271,7.328971553,3.859859649,202.2543967,299.9472959,206.9423585,7.698657302,2.502440229,11.73489622,0,-103.995175,152.0877178,77.33336826,-113.1324179,106.2707951,0.007181547643,-104.2059219,152.8468234,-30.46556755,48.63806753,165.7082191,49.98496403,49.98493654,3012.927686,3006.936642,-111.4096588,-284.1711188,3.8372966,1
3765,32,96,16,1,1,1,1,0,1,1,1,1,1,0,1,342.2723759,357.096562,235.1268409,17.53283778,19.73891475,15.78864257,343.5104787,359.0600835,238.9408414,18.43499063,21.30669013,17.8302844,7.054462808,-5.916751016,-1.13686233,2.01839198,4.880554024,-6.897462873,223.3549505,319.6160518,166.4832501,0.5497131959,3.889421351,4.897835766,225.3812819,321.6384843,169.0775813,8.937030571,9.063766009,8.239348691,0,-133.3739216,138.1927649,-178.2318125,24.6970784,176.707671,0.3074822923,-133.1548859,138.252763,0.09836629972,-142.56435,116.2011938,49.98609189,49.96012463,4296.118391,6422.449971,-613.7424507,-1156.426326,3.8221187,1
3766,32,96,16,1,1,1,1,0,1,1,1,1,1,1,0,195.2539353,304.8948504,205.3485233,46.75532811,39.65864832,10.58442201,195.7399388,305.0010621,206.6896574,46.61560313,39.65301233,10.47598381,43.31462773,-36.72616165,-6.588433119,-43.20487599,36.69681363,6.508110871,194.9362934,304.5954678,205.1326996,3.802124253,2.336502984,7.078415328,195.3856026,304.752826,206.4635913,3.519540689,2.748904644,7.018752763,0,-103.2959478,151.7377853,-3.442035121,-107.0010636,151.8553889,0.07459515456,-103.2640306,151.8861981,3.495348333,-100.2198355,151.2100002,49.98256829,49.98253247,3491.523188,3488.210829,0.6712223707,-169.3629404,3.8385951,1
3767,32,96,16,1,1,1,1,1,0,1,1,1,1,1,1,199.6257216,301.542992,205.3691241,12.06211851,11.87949642,4.99909161,202.1835973,299.923002,207.0742349,13.61576471,9.642654742,12.03385971,-10.94931953,8.715440539,2.234026619,10.85967046,-8.656872717,-2.2026622,199.5797538,301.4990747,205.3627957,3.942780234,7.285303422,3.914717374,202.1765183,299.9197457,207.0732236,7.583140823,2.46719601,11.63645497,0,-103.8805656,152.1509174,75.81734874,-113.1557928,107.7073037,0.005013031193,-104.0878039,152.8984692,-30.36358152,48.05156197,165.7478957,49.98495842,49.98495178,3013.042972,3005.076662,-111.3569342,-280.8643532,3.9277436,1
3768,32,96,16,1,1,1,1,1,0,0,1,1,1,1,1,196.6700942,304.5293914,207.87415,8.170071594,19.26975924,19.00509373,197.5486128,303.6537005,211.1175132,4.239268068,19.18843372,20.79506591,0.5712250115,-13.65593801,13.08877519,-0.5665628418,13.82050629,-13.24968431,195.3257318,304.0210502,206.2290032,7.466956763,5.357596923,5.513745597,195.8130867,302.8339901,208.9169671,2.786128545,4.219388504,9.206016324,0,-102.4833132,152.2201448,21.3982768,-150.1540451,171.8945938,-0.4704060396,-102.2921954,152.3374625,-82.23234092,-32.57210112,140.294547,49.98287734,49.98592958,3251.104215,3010.643948,-61.13735468,-213.0923382,3.835933,1
3769,32,96,16,1,1,1,1,1,0,1,0,1,1,1,1,198.8544953,306.2401922,201.0858438,70.84350618,74.03944277,31.23874716,197.8126032,300.1548411,210.9312814,69.26357975,73.85524886,37.43232087,-47.77920003,48.30425407,-0.5246724863,47.35269797,-48.17741873,0.8252611036,196.2236948,304.1792146,200.6890887,17.51631934,17.87898539,14.18363608,197.5813403,299.3251027,210.1504713,12.79027217,18.36544091,24.71389346,0,-105.6979946,150.4249246,39.45914866,167.1459607,-86.50550667,-1.776242593,-104.5788182,150.8782916,-118.6810358,-28.73592489,121.7474928,49.97689422,49.9773401,4609.319071,4393.973535,223.7809252,-124.4903029,3.8618666,1
3770,32,96,16,1,1,1,1,1,0,1,1,0,1,1,1,199.6669762,301.6517824,205.1918746,12.78001322,12.64910515,4.906192408,202.2402865,299.9801443,206.9226203,14.24169552,10.53011692,12.10646675,-11.41617184,9.28277644,2.133476898,11.31567984,-9.221199905,-2.09439571,199.6045469,301.5904604,205.1829093,4.034440599,7.367487852,3.845567904,202.2304596,299.971922,206.9203019,7.63080372,2.56152122,11.72924716,0,-104.0244167,152.0673978,76.11912084,-113.7267622,106.4426718,-0.002424238771,-104.2318653,152.8243867,-30.97599612,47.32298382,165.5972109,49.98494472,49.98492722,3016.117875,3010.305904,-113.0902008,-282.1845077,3.8960729,1
3771,32,96,16,1,1,1,1,1,0,1,1,1,0,1,1,202.2815564,301.083941,202.8566802,65.97097239,33.96167326,60.5696873,210.1985212,294.2575849,208.1643563,66.69614477,31.38308545,63.76526459,-44.6670251,2.481447111,42.18544984,44.76349073,-2.398508222,-42.36511261,201.5077929,300.2828941,202.781186,15.14694475,19.40478251,7.772927866,207.8084053,293.7974951,206.3145703,16.67001036,14.8266294,20.52358278,0,-105.8509533,151.2390056,87.27711921,-125.7740218,11.34277792,-0.8633766679,-106.4388874,152.9405137,-65.48871231,47.79158286,165.5734037,49.97863369,49.97845745,4230.004252,4270.882405,-16.05109144,-40.37451456,3.8216907,1
3772,32,96,16,1,1,1,1,1,0,1,1,1,1,0,1,195.2519152,304.9025313,205.3500149,46.7743527,39.6767978,10.58473732,195.7346337,304.9926051,206.69257,46.62895748,39.66704786,10.47558162,-43.32937405,36.74040455,6.58902584,43.2191493,-36.71111563,-6.50795798,194.9337457,304.6025722,205.1346406,3.834815377,2.368298943,7.07890539,195.3797566,304.7437399,206.4662325,3.484567792,2.720863524,7.018374565,0,-103.2961439,151.7363314,-3.130246673,-107.6576253,151.8249114,0.06969461381,-103.2642822,151.8845137,3.216099217,-99.57427147,151.2375072,49.9825448,49.98254864,3494.396342,3485.370674,-0.357508771,-168.3619997,3.8371569,1
3773,32,96,16,1,1,1,1,1,0,1,1,1,1,1,0,342.7158462,358.5683371,236.4997784,17.52336072,18.98879233,13.87138529,344.0550526,359.7139486,239.977577,18.27471235,19.7318268,15.65499608,-4.212423479,1.460891947,2.732294403,-4.924080392,-0.442371676,5.345580658,222.9389824,321.2292184,167.4997319,3.321425966,1.188205501,4.699009423,223.5554897,322.0993594,169.9208144,5.319638649,5.123003376,6.97406416,0,-132.9346885,138.4209927,-18.82333457,154.8789341,148.6778259,0.1053291167,-132.6640078,138.3493815,11.45185111,-120.1044596,131.0755668,49.98517386,49.96105215,4615.875058,6105.697532,-656.2378538,-1124.798228,3.8003993,1
3921,32,96,64,1,1,1,1,1,1,1,1,1,1,1,1,202.5301157,228.1511722,263.1336224,3.967505839,1.768573443,2.883035402,203.008579,228.2382323,263.4623787,3.634592859,2.055645268,2.882134722,0.0007317241317,0.004403339153,-0.005028823695,-0.0007325832935,-0.004565244338,0.0053973956,202.5244143,228.1519449,263.1364917,3.966976356,1.768001811,2.882470099,203.0028704,228.2390159,263.4652526,3.634044627,2.055177387,2.881592299,0,-134.9696998,116.8753161,-2.634207277,-141.4710152,119.7097302,0.06841839808,-134.9323654,116.8922121,2.647468614,-129.4489637,113.9111379,49.99019199,49.99019312,1963.591476,1959.269091,-14.44721968,-98.05459753,3.8988531,1
3922,32,96,64,1,1,1,1,1,1,0,1,1,1,1,1,202.5248965,227.5543522,263.6676919,6.836830209,7.812149868,4.85030645,203.2135496,226.2195188,265.0798164,3.408582131,6.874717458,7.862829485,1.405491476,-6.127412757,4.722012059,-1.394000731,6.143348003,-4.749256505,202.5186347,227.5546894,263.6689414,6.580949724,4.729214776,0.6571281527,203.2063652,226.2099989,265.072737,2.866905441,2.898109812,6.202626313,0,-134.7665795,117.0171003,21.60730759,-172.58555,-114.9503059,-0.3375697768,-134.6902404,117.2364905,-58.89542912,-45.67684876,112.2548811,49.99011143,49.9901155,1979.181291,1975.289757,-16.81261589,-99.10048067,3.8333768,1
3923,32,96,64,1,1,1,1,1,1,1,0,1,1,1,1,202.5220317,227.5523382,263.667475,6.836913671,7.808897983,4.853472847,203.2096323,226.2205388,265.0846155,3.406204791,6.876717602,7.866096416,-1.40453425,6.128810489,-4.724177882,1.393147898,-6.145152991,4.752097768,202.5157757,227.5526721,263.6687418,6.581282474,4.721566337,0.6658888435,203.2024603,226.2110713,265.0775445,2.864632139,2.899213158,6.205268472,0,-134.7656214,117.0170805,21.58808661,-172.6704089,-115.343321,-0.3379571368,-134.6883963,117.235731,-58.89703014,-45.88050831,112.1667469,49.9901124,49.99011463,1978.909233,1975.540346,-16.63962906,-99.23898672,3.804997,1
3924,32,96,64,1,1,1,1,1,1,1,1,0,1,1,1,202.8948374,228.2473301,262.8764839,4.183933463,4.125932467,7.248590509,204.3100142,228.9042681,262.0069937,7.666577467,3.194561259,6.095435103,3.983210184,1.307457658,-5.29056306,-4.010966747,-1.30077615,5.311840457,202.8884565,228.2471646,262.8786844,1.12027833,3.777955363,4.871635793,204.2971684,228.9036027,262.0016684,6.504127318,2.733317822,2.849827382,0,-135.1727188,116.8953223,6.701142614,-93.09439657,87.10426829,0.2985161728,-135.4164041,116.9804767,-1.166856665,156.3870741,174.8361382,49.99012354,49.99013062,1976.469725,1972.547212,-21.04389025,-104.0464551,3.8452531,1
3925,32,96,64,1,1,1,1,1,1,1,1,1,0,1,1,202.8909506,228.2544601,262.8743415,4.166326545,4.122734197,7.234361766,204.3056493,228.9094692,262.0090383,7.653709099,3.195680065,6.085753102,-3.96424032,-1.317011575,5.281358551,3.992116182,1.309851597,-5.301851614,202.8845539,228.2543026,262.8765606,1.123499446,3.769968078,4.86212082,204.2928419,228.9089151,262.0038149,6.500925364,2.728491768,2.849190789,0,-135.173171,116.8927821,6.751222462,-93.12818985,87.11393043,0.2977820565,-135.4161372,116.9781622,-1.179674845,156.5297394,174.6419213,49.99012626,49.99012898,1976.337943,1972.579113,-21.0149625,-104.0686739,3.7251928,1
3926,32,96,64,1,1,1,1,1,1,1,1,1,1,0,1,202.1203279,228.6631792,263.0109921,8.872473753,5.025994328,5.741574271,201.2014694,229.4459384,263.8337455,7.145773826,7.148072927,3.854265093,-6.018276549,4.640723134,1.377662727,6.039032818,-4.665101127,-1.373819868,202.1144094,228.6617664,263.0133481,6.411583827,1.753223793,5.444339336,201.185571,229.4345588,263.8351445,3.63362072,5.355639216,3.397230077,0,-134.9070351,116.7125236,-28.7831317,79.47294509,151.6971071,0.1579624949,-134.5575796,116.4324894,57.72796334,-124.1791952,49.19471847,49.99012871,49.99015123,1974.490542,1969.369516,-19.44433962,-102.2237727,3.7198822,1
3927,32,96,64,1,1,1,1,1,1,1,1,1,1,1,0,202.1246722,228.6687776,263.007143,8.870550085,5.040866227,5.748031377,201.2058803,229.4577731,263.8317982,7.149811128,7.168790206,3.859671095,6.020911882,-4.650544057,-1.37028198,-6.041446688,4.674483426,1.367057462,202.1187376,228.6673557,263.0095201,6.40839935,1.764554098,5.454234854,201.1900099,229.4463923,263.8331734,3.64080028,5.373040238,3.408362625,0,-134.9098568,116.7118788,-28.84469048,78.90754854,151.7931095,0.1587619445,-134.559793,116.4310134,57.68273932,-124.3031819,49.06410766,49.99014078,49.99013848,1973.390748,1970.55761,-19.39109984,-102.3138922,3.8202169,1
3928,32,96,64,0,1,1,1,1,1,1,1,1,1,1,1,202.6548545,226.0867953,264.7796929,3.529964168,6.834992247,7.870861736,203.0750486,227.5697912,263.9318631,6.811052132,7.759372877,4.908858421,-1.409423045,6.203191135,-4.793672682,1.418711856,-6.178397187,4.759774728,202.6475931,226.0756822,264.773817,3.007897673,2.69616978,6.163590129,203.0683393,227.5698321,263.9336261,6.554858748,4.590319995,0.682675609,0,-134.2426962,117.564006,-58.68096304,-45.62906092,111.9739285,0.4795008681,-134.2820911,117.4039861,23.10878751,-170.261141,-121.5171946,49.99011342,49.99010649,1981.067551,1974.899034,-11.98039551,-97.22514852,3.7560345,1
3929,32,96,64,0,1,1,1,1,1,0,1,1,1,1,1,209.0155459,401.4156526,312.5784724,15.45689364,18.7719352,23.02779329,204.2984444,401.0216105,309.3737933,13.2609591,20.37655463,22.10261902,-6.955924381,-11.33337204,18.28724572,3.239051992,15.92137067,-19.16221087,144.3769076,278.2107109,280.0870754,8.764624073,12.36997878,12.30118909,141.8468796,273.888712,276.1385696,5.661866116,8.894347094,8.330934122,0,-125.606224,101.0271475,-38.76042687,-159.1293485,63.50115673,0.1656854777,-125.7084623,101.0573372,104.9141114,4.312661134,-142.8761525,49.98170169,49.98466173,3434.889309,3265.816042,-610.8751718,382.0329125,3.6687287,1
3930,32,96,64,0,1,1,1,1,1,1,0,1,1,1,1,203.9292911,222.7308799,266.6451677,6.288183132,28.87957037,24.46975517,204.5226277,222.7833182,266.9266883,6.283233526,28.85091565,24.4642811,-4.152686813,27.36586282,-23.2131089,4.151462815,-27.34731944,23.19591873,203.8360039,222.6411089,266.5608973,3.822603996,1.932075207,2.861079154,204.4233994,222.7019415,266.8373866,3.820825663,1.781882869,2.972872406,0,-133.6356374,118.5910422,-0.03167627482,-136.1217353,116.6835126,0.06839338498,-133.6237946,118.6261973,-0.181824268,-131.0406794,120.3129057,49.98908982,49.98910325,2183.397209,2178.925988,19.99488768,-64.6715518,3.7424651,1
3931,32,96,64,0,1,1,1,1,1,1,1,0,1,1,1,201.4164331,226.1547501,266.1593469,12.24589914,35.24409778,36.07280464,205.2512228,226.6346887,263.6174604,16.69974939,34.75001481,35.78253728,-0.5093080338,24.45405354,-23.94616946,0.4872135313,-24.35067888,23.86235279,201.2609497,225.4244368,265.6551837,5.21344959,7.884946385,8.341281102,205.0608662,226.5798624,263.5085118,12.41837464,6.095267658,7.91719518,0,-133.6445805,117.6760956,151.8322811,-85.28561657,52.47807532,0.6150886842,-134.3077415,118.1192912,-11.33840188,122.3679675,-169.1332556,49.98729053,49.9892548,2467.455545,2088.804132,84.33566989,-122.9826187,3.8079398,1
3932,32,96,64,0,1,1,1,1,1,1,1,1,0,1,1,203.1299721,227.6000851,263.2607149,7.088467071,4.459058886,9.215453818,204.8257072,228.2850133,262.2860987,9.953036974,3.249612412,8.419629689,-6.044285637,-0.7742033424,6.818658601,6.08439048,0.7684102577,-6.852623664,203.1218397,227.5982845,263.260576,0.8429695703,4.291181534,5.018502887,204.7968215,228.2835665,262.2681042,6.997866314,3.016505773,3.271504099,0,-135.0521456,117.1065223,39.54175116,-91.9762711,82.52348961,0.3091529451,-135.3525578,117.2270121,-4.401867843,147.6549514,177.5068505,49.99011739,49.99001551,1980.493416,1999.810738,-25.34982678,-97.83734753,3.7638697,1
3933,32,96,64,0,1,1,1,1,1,1,1,1,1,0,1,200.2125367,228.2956217,264.9217435,42.68536956,44.75220875,20.68494972,201.5692121,232.4269146,261.0859732,43.83055913,45.0618231,17.45205773,-30.14092878,30.38440706,-0.2428684378,30.25639031,-30.44546972,0.1895252734,200.1502067,228.0242726,264.6707538,6.407028043,8.542058539,13.64633529,200.4875772,231.3911957,260.8826752,11.2783407,9.320261053,8.180303139,0,-133.8395497,116.8872988,-108.0066692,-44.70767062,102.5532044,1.108777425,-134.2971742,116.4096221,32.87971785,159.5195282,-87.27444319,49.98763508,49.98686197,2393.753934,2552.263812,9.903675112,11.8322379,3.7332797,1
3934,32,96,64,0,1,1,1,1,1,1,1,1,1,1,0,201.7477871,226.4432094,265.2197851,3.217387914,11.96079577,12.85857249,202.3097658,227.9939796,264.1076736,7.256555042,12.44564069,11.09541607,-1.014012502,8.744097175,-7.72995163,1.016222338,-8.693849595,7.677750444,201.7317443,226.3651015,265.1566159,2.804674248,3.172131855,6.489070759,202.2966923,227.9825172,264.098259,7.084896225,4.798734194,1.218294622,0,-133.9248546,117.4393057,-69.50826523,-47.2302411,107.958063,0.5369626354,-134.0063294,117.28994,21.81772105,-175.3008255,-122.4897942,49.98999226,49.98996848,2006.726632,2004.786078,-9.409931387,-98.00548677,3.6814511,1
3935,32,96,64,1,0,1,1,1,1,1,1,1,1,1,1,202.6549972,226.0956778,264.7711746,3.536971303,6.79131557,7.828340397,203.0741085,227.5767451,263.9265456,6.803747535,7.724809303,4.847324077,1.421746616,-6.157964757,4.736317391,-1.430871506,6.132943446,-4.701980205,202.6477807,226.0847979,264.7654563,3.008451095,2.693038066,6.156791329,203.067397,227.5767848,263.9283396,6.543802495,4.594480973,0.665450431,0,-134.2463673,117.5609592,-58.46993594,-45.48182915,112.1244792,0.4783478039,-134.2855784,117.4007935,23.09910493,-170.1812842,-121.1355013,49.99011787,49.99010342,1979.268775,1976.43602,-12.29600732,-96.95015298,3.7839727,1
3936,32,96,64,1,0,1,1,1,1,0,1,1,1,1,1,203.9283305,222.7345451,266.6495591,6.287793498,28.84192813,24.43538592,204.5218824,222.7834107,266.9248936,6.282475368,28.81488597,24.42916218,4.152191305,-27.33413631,23.18200378,-4.150814692,27.31515549,-23.16428193,203.8358463,222.6452457,266.565726,3.822812653,1.917829938,2.862868141,204.4231892,222.7023166,266.8360857,3.820611642,1.795561932,2.970214945,0,-133.6345675,118.5906373,-0.02589433738,-135.9276566,117.0019228,0.06856238226,-133.6239224,118.6263092,-0.1874901374,-131.2863668,120.008559,49.98910949,49.98908885,2181.555877,2179.190935,19.45879446,-64.30040488,3.7656981,1
3937,32,96,64,1,0,1,1,1,1,1,0,1,1,1,1,208.3556675,401.7471485,312.1373149,15.50625724,18.73136808,23.04406786,203.4299935,401.2865962,308.870351,13.07744787,20.26436398,22.05826824,7.247162531,11.16655643,-18.41415178,-3.548351672,-15.75510182,19.30305864,143.8293442,278.5670095,279.7028149,9.070297385,12.54298896,12.38523136,141.1765486,274.1797448,275.7057142,5.861176986,9.054324069,8.300429377,0,-125.7271522,100.7444859,-38.1386715,-159.2123631,64.37359541,0.154425033,-125.8331836,100.7532629,107.6647247,4.528222323,-141.3078078,49.98069546,49.98566755,3447.687687,3249.869349,-620.8052541,391.6867557,3.6181566,1
3938,32,96,64,1,0,1,1,1,1,1,1,0,1,1,1,203.2032685,227.6919843,263.140707,6.567343476,4.387948449,8.835280764,204.7611295,228.3560896,262.1597199,9.441546377,3.254977998,7.895582936,5.763890693,0.9250633874,-6.688855228,-5.802668763,-0.9203755522,6.723154812,203.1957473,227.6903894,263.1408533,0.8792164586,4.127695748,5.095403706,204.7341832,228.3542578,262.1420395,6.79990696,2.894915931,3.12783899,0,-135.1127464,117.0835658,18.42460651,-92.69717913,84.18890664,0.310281666,-135.395401,117.1870708,-2.349145361,149.9436109,179.1208012,49.99007256,49.99008435,1987.483592,1980.719026,-21.16963411,-103.3153279,3.7782838,1
3939,32,96,64,1,0,1,1,1,1,1,1,1,0,1,1,199.6319203,226.156127,267.9550966,21.88550864,54.29778501,55.92398499,205.7806928,225.1706989,263.6077196,25.89403037,53.56610369,55.71538272,0.3048815598,-36.72093894,36.41628946,-0.2658707912,36.56572541,-36.29963086,199.3149114,224.5106168,266.823567,10.30524234,12.44836294,12.89222945,205.2902768,225.0391005,263.2951646,17.07861322,9.934586415,13.189859,0,-132.7333814,117.764684,146.2472915,-92.21092344,37.94851157,0.6974656617,-133.9328619,118.6346505,-19.48244068,102.1430574,-167.7161118,49.9852995,49.98567591,2925.16243,2825.950048,181.1236096,-1.567198165,3.9655411,1
3940,32,96,64,1,0,1,1,1,1,1,1,1,1,0,1,201.6407143,226.4774031,265.2942301,3.35231951,12.77198059,13.68956933,202.2219226,227.9892115,264.2304207,7.303005089,13.25627567,12.11120946,1.119450826,-9.427908024,8.308529874,-1.119864987,9.371158497,-8.251221419,201.6099487,226.3674609,265.1965193,2.718604833,3.121688906,6.293221356,202.2009285,227.9704062,264.2058117,7.038354887,4.878852308,0.9800179804,0,-133.8819102,117.4289959,-68.64301372,-44.58245124,109.2928041,0.5259972031,-133.9570743,117.2855979,21.13198316,-173.7334437,-125.9912614,49.9899961,49.9899107,2002.879201,2012.095416,-8.444612098,-97.45189184,4.0685486,1
