run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3941,32,96,64,1,0,1,1,1,1,1,1,1,1,1,0,199.7572206,228.4396018,265.0476071,50.13800137,52.63191001,24.20972815,202.2105695,233.7445994,260.2113652,51.55604694,52.97463024,21.03839496,34.81653983,-34.90657442,0.09058924705,-34.94204686,34.97299378,-0.03038105724,199.6654757,228.0459246,264.689736,7.775287026,11.65084581,15.46041484,200.78842,232.363954,259.9697115,13.70370817,12.38174261,10.0670197,0,-133.7292345,116.8544127,-127.5412445,-42.20023749,100.3319273,1.348790739,-134.4062647,116.3481228,26.93355563,155.8202152,-88.84022333,49.98665663,49.98550082,2581.392037,2867.757616,35.06300234,75.0767172,4.2319075,1
3942,32,96,64,1,1,0,1,1,1,1,1,1,1,1,1,203.6111028,228.7495525,261.9440427,7.478988657,3.153077379,5.683870575,203.2661135,228.3301356,263.335897,3.783554029,4.234029434,6.773178552,-3.590721798,-1.212239737,4.803036842,3.550917486,1.219406648,-4.770244913,203.6007124,228.749147,261.9392523,6.537528858,2.769615653,2.930543221,203.2600701,228.3297687,263.3379524,1.186311003,3.954867767,4.740575438,0,-135.6487763,116.7310054,-4.031528524,152.4547415,172.1426428,-0.1360112072,-135.362213,116.6878112,21.44920964,-93.83090648,86.0326545,49.99013568,49.99013531,1974.737553,1970.977348,-21.4443365,-104.8095242,4.3219707,1
3943,32,96,64,1,1,0,1,1,1,0,1,1,1,1,1,202.7643227,227.5542461,263.5328985,7.108633412,8.573501913,6.096597681,203.297872,226.1770429,265.0636049,3.0797381,7.820624063,8.707236018,1.185791891,-6.771727466,5.585880467,-1.178880052,6.790209109,-5.611391566,202.7571507,227.5531907,263.5338818,6.901287884,4.767051449,0.9898975936,203.2902084,226.1624743,265.0531197,2.566046512,3.180996508,6.267819159,0,-134.8637996,117.0317508,19.35723889,-176.6123273,-127.2298735,-0.3618421405,-134.7551828,117.230667,-64.72292765,-48.91780159,108.871298,49.99009969,49.99008028,1981.23814,1981.440618,-20.27581688,-96.25657393,5.09327,1
3944,32,96,64,1,1,0,1,1,1,1,0,1,1,1,1,204.4451422,227.6834215,262.44714,11.99324202,3.369775215,10.50427047,203.8478932,227.2992896,263.8533325,9.735509092,4.695550977,10.98883897,-7.236571831,-0.8312137239,8.067418543,7.156778094,0.8365684046,-7.993711179,204.371417,227.6665801,262.3882955,6.936791277,2.888406993,3.400953626,203.8238127,227.2863772,263.843958,1.090730527,4.364889989,4.848395386,0,-135.5807137,117.1194524,-6.674873418,144.1196035,174.3394642,-0.1266409398,-135.2477632,117.041188,45.67416331,-94.76706001,80.85040331,49.99001235,49.99000382,1998.361191,1994.07101,-25.34185472,-98.41062343,5.2777947,1
3945,32,96,64,1,1,0,1,1,1,1,1,0,1,1,1,269.7015588,228.2019805,410.3605769,23.85810169,16.50284748,20.40128437,271.7636235,231.7014013,411.4462936,23.70883225,17.25311843,19.25717039,-11.02821243,2.52993221,8.499096258,7.945618271,-4.786291165,-3.158474648,227.1046276,148.1768562,313.5049499,2.842546283,4.329305988,4.543557178,229.6687467,150.315783,315.8137549,8.184430858,6.089970639,6.878459339,0,-115.6769965,138.7967837,73.17248846,8.766729233,-150.5489133,0.08774760589,-115.6532704,138.7013342,-19.49045011,-151.5780981,100.1266437,49.97026606,49.99168269,4132.042502,3522.406932,631.9266883,201.8485428,4.9652026,1
3946,32,96,64,1,1,0,1,1,1,1,1,1,0,1,1,204.7028616,231.1180844,259.3885548,20.54201506,4.480822718,24.02559802,205.2982097,231.2322278,259.6186327,20.52574053,4.485742108,23.97913943,-19.59030727,-3.2904948,22.88087759,19.5538637,3.295161906,-22.84894662,204.642698,231.0663807,259.3472666,3.781133246,1.92459535,2.897464088,205.2190095,231.1780496,259.5838336,3.894387953,1.926476562,2.778303144,0,-136.9518593,116.1109789,-1.479010967,-137.0003424,114.2958873,0.08098638485,-136.940034,116.1382851,1.233047916,-136.9994255,117.8783984,49.98944755,49.98943822,2113.460464,2108.749745,-22.90963392,-106.6829029,5.8487252,1
3947,32,96,64,1,1,0,1,1,1,1,1,1,1,0,1,206.6632034,226.4662293,262.4860675,47.0537036,18.56095954,46.02767197,203.1643884,230.3877753,261.6050059,46.66935515,20.80710146,44.81727042,-30.95426267,-0.1495187995,31.10406986,30.76409327,0.1430752509,-30.90689483,205.6607526,226.1751612,261.4499519,11.25541766,9.450424206,11.93196068,202.9530668,229.9844551,261.5275664,11.39954357,13.2156283,7.602267499,0,-135.8879454,117.6332577,-71.14622324,35.99034687,147.9989104,0.9583369151,-135.0838653,116.7583213,69.325386,-141.5917487,-9.347296414,49.98659573,49.98708782,2667.411431,2544.586692,111.5162281,-52.53642949,6.5752977,1
3948,32,96,64,1,1,0,1,1,1,1,1,1,1,1,0,202.0488531,228.8548326,262.9149639,9.550405322,6.213367738,5.864427921,201.1020112,229.6922542,263.7165909,7.994316379,8.084381938,3.856779917,6.715859972,-5.465810235,-1.249954949,-6.741789523,5.493990839,1.247887534,202.042538,228.8522193,262.9170134,6.452648088,1.802270808,5.574440105,201.081324,229.6736245,263.7175587,3.740692172,5.445309361,3.400049293,0,-134.9383862,116.6530092,-29.76668929,75.97944896,151.3469967,0.1694022527,-134.5861051,116.3613002,58.48922742,-125.0721334,46.85451417,49.99012006,49.99012501,1977.084548,1973.690197,-20.54212171,-102.2030854,5.5322893,1
3949,32,96,64,1,1,1,0,1,1,1,1,1,1,1,1,203.6110952,228.7531005,261.9406811,7.484679794,3.153334283,5.706648718,203.2682834,228.3325038,263.3314839,3.809598899,4.233864576,6.794591739,3.616772106,1.215134645,-4.831801255,-3.576784712,-1.22278658,4.799681335,203.6006777,228.7526769,261.935841,6.529894116,2.768260082,2.923819713,203.2622532,228.3321216,263.333562,1.192908334,3.953478096,4.739958734,0,-135.6502229,116.7293185,-4.025070181,152.4729848,172.1214344,-0.1361070699,-135.3641767,116.68663,21.25904307,-93.84544367,86.11253156,49.99013713,49.99013333,1975.116645,1970.711271,-20.98958072,-105.2755528,4.1372065,1
3950,32,96,64,1,1,1,0,1,1,0,1,1,1,1,1,204.571491,227.6747815,262.4199599,11.79698411,3.616348653,10.41003312,203.8811259,227.1918882,263.8672758,9.348519587,4.794262591,10.88293504,8.27614852,0.5807109991,-8.85632389,-8.189249321,-0.5909626685,8.780743193,204.5185244,227.6617682,262.372438,7.153020956,3.116389554,3.383323368,203.8630686,227.1800837,263.8576289,1.078766881,4.429231252,4.784933477,0,-135.62056,117.1183037,-7.600211711,145.3368667,173.2767853,-0.1533567234,-135.2811557,117.0321868,58.35552535,-91.82365914,81.01733788,49.98977192,49.99026128,2039.761487,1956.618331,-12.96428937,-107.3679316,3.7384419,1
3951,32,96,64,1,1,1,0,1,1,1,0,1,1,1,1,204.9105916,225.0017377,263.8471472,24.73486196,51.63253444,53.61126081,200.2138765,225.9775357,268.6328369,20.56204617,52.28561022,53.73635767,-0.4515362784,35.28009694,-34.82837644,0.5040794995,-35.38564179,34.88173321,204.5124208,224.8793823,263.5545573,16.62148151,9.70287134,12.55501459,199.9128147,224.4449468,267.5611938,9.75870019,12.12361051,12.3635594,0,-134.8366415,117.8204347,-19.61472104,103.284053,-167.7993893,-0.54547606,-133.6479942,117.0622775,145.5257067,-91.83060457,39.1097814,49.98608889,49.98561187,2740.167997,2858.640159,68.31524931,77.01828687,3.7340964,1
3952,32,96,64,1,1,1,0,1,1,1,1,0,1,1,1,204.6987649,231.1130994,259.3984609,20.51338056,4.481734613,23.99520832,205.2833226,231.2258947,259.6209926,20.48636366,4.48558278,23.94464389,19.56251824,3.291417212,-22.85387891,-19.52621458,-3.29630999,22.82256776,204.6389585,231.0610978,259.3571557,3.810487232,1.925552856,2.914587039,205.2046868,231.172145,259.5865744,3.865152518,1.925429401,2.760164526,0,-136.9471954,116.1132196,-1.579649215,-137.0655316,114.7283657,0.08188168191,-136.9352429,116.1388967,1.35335392,-136.9248074,117.4480586,49.98944593,49.98944352,2112.479906,2109.958807,-24.11043377,-105.4454596,3.6188379,1
3953,32,96,64,1,1,1,0,1,1,1,1,1,0,1,1,269.0831268,226.6616753,409.8369179,25.22726959,14.83563923,21.91588523,272.4435478,232.6181802,411.5096937,25.15769839,16.46934859,20.32967852,21.91774065,-4.7455885,-17.17204934,-18.84745578,6.990914602,11.85663132,226.1473547,147.1674256,312.9980286,8.129836602,6.783635923,8.733989524,231.3855726,150.50517,318.007653,14.12643973,8.73791943,13.57076519,0,-115.3670892,138.9455674,115.9180178,20.81157189,-100.8758256,0.1549892436,-115.1337415,139.0231775,-31.16221018,-147.8547015,105.1429677,49.97971855,49.98206638,3851.23458,3817.561954,1059.396868,-221.6878931,3.613218,1
3954,32,96,64,1,1,1,0,1,1,1,1,1,1,0,1,202.0573172,228.8330326,262.916481,9.3703492,5.873427631,5.843333858,201.0977503,229.6546506,263.7313936,7.741857636,7.823567646,3.856835929,-6.537667605,5.291304992,1.246489465,6.562729155,-5.31898956,-1.243621951,202.0510429,228.8306956,262.9186811,6.485137527,1.824567777,5.566825107,201.0786602,229.6383616,263.7325523,3.724088954,5.452579502,3.424053473,0,-134.937284,116.6580474,-29.6280162,77.11024214,151.626975,0.1656308934,-134.582055,116.3665398,58.97677093,-124.633799,47.09826535,49.99011695,49.99013837,1977.579935,1971.017637,-19.61051967,-103.1927084,3.7677247,1
3955,32,96,64,1,1,1,0,1,1,1,1,1,1,1,0,205.7933145,227.1714244,262.0995225,39.95498744,15.47811027,39.02342822,203.0817709,230.4263897,261.9791834,39.5985766,17.77129843,37.97869433,26.73494706,-0.04464567013,-26.68979661,-26.56726998,0.04915695385,26.51861605,205.0522234,226.944851,261.3284182,9.385059329,7.875800902,9.986677986,202.9312574,230.1387004,261.9238607,9.410052825,11.66830573,6.148909323,0,-135.8822689,117.3499104,-66.10986751,39.18583222,151.0804912,0.7493509807,-135.143216,116.6301076,65.86567341,-139.113101,2.516310021,49.9874503,49.98816646,2473.165035,2310.636257,78.96647088,-94.20123158,3.8176644,1
3956,32,96,64,1,1,1,1,0,1,1,1,1,1,1,1,200.5929293,229.4885365,263.4839452,7.349540869,7.220240686,3.836883363,202.5500165,228.8850354,263.242029,8.891145445,5.209402502,5.697773335,6.334643254,-4.947204246,-1.38734652,-6.291105071,4.910632148,1.380557104,200.5792594,229.4715798,263.4848186,3.502542385,5.187167674,3.348684768,202.5439727,228.8815205,263.2445938,6.153656505,1.507706569,5.383586149,0,-134.5858473,116.373323,53.63765846,-126.5836402,49.93306268,-0.01055296082,-134.8829722,116.6996046,-27.41935153,74.57258851,151.1987539,49.99014621,49.99014294,1973.652922,1968.509561,-19.78652213,-103.590498,3.8623414,1
3957,32,96,64,1,1,1,1,0,1,0,1,1,1,1,1,201.1835613,232.691299,261.4424737,41.73071034,42.06503886,14.16249517,200.8907789,228.4254772,265.0273151,40.32738718,41.52941949,17.45068794,28.65249449,-28.02635969,-0.625548637,-28.45032047,27.90453516,0.5463528612,200.3562114,231.6386283,261.2912523,11.22685364,9.971056759,6.329536919,200.8269286,228.1746971,264.86806,5.797488689,8.565143238,11.93278009,0,-135.4361313,115.5192396,27.64905462,166.8582305,-81.68456302,-0.9299719088,-135.0651517,116.0254799,-114.7056056,-35.39650275,106.5715798,49.98678414,49.98873593,2590.614781,2170.356039,56.02639636,-77.74630338,3.7405767,1
3958,32,96,64,1,1,1,1,0,1,1,0,1,1,1,1,201.7113629,227.8793648,264.0298239,7.36125571,13.50537087,12.40086024,202.2270194,226.5344679,265.6677479,3.290452853,13.02475249,13.93963448,-1.136739298,9.61031216,-8.473497542,1.136019436,-9.654829326,8.518900086,201.6910029,227.8614326,264.0036483,7.065323239,4.982489074,0.9710538834,202.1950082,226.4239478,265.5624519,2.555649969,3.309544872,6.312883722,0,-134.4866473,116.8814658,19.47970441,-176.1172291,-124.1265026,-0.3822056514,-134.3723683,117.0804753,-69.23970382,-45.56278321,109.1672309,49.98990503,49.98998603,2017.938594,2000.398342,-16.74307167,-96.00992373,3.726984,1
3959,32,96,64,1,1,1,1,0,1,1,1,0,1,1,1,202.4468943,230.7860349,261.074985,48.1150031,21.36093115,46.17990742,207.2257298,226.9438368,262.5317229,48.27471552,19.11515824,47.25275458,31.76795137,0.06430947623,-31.83202897,-31.83809663,-0.09568705821,31.93402582,202.1932359,230.3825391,261.0236802,11.52002671,13.42237553,7.729164858,206.0177092,226.648154,261.5523271,11.17451441,9.651920908,12.07262482,0,-135.950259,116.0062004,67.5945272,-143.6485731,-10.97657255,-0.8420036993,-136.7205454,116.9464351,-73.14650993,33.47985032,146.927329,49.98692438,49.986426,2577.780174,2697.338088,27.72011631,28.69931002,3.7852455,1
3960,32,96,64,1,1,1,1,0,1,1,1,1,0,1,1,200.5084471,229.6769317,263.3823817,7.836743016,7.789532294,3.839164066,202.5128276,229.0396569,263.1397944,9.325554646,5.900123135,5.785377374,6.784670915,-5.532274704,-1.252277607,-6.735913394,5.491793847,1.24424078,200.4929215,229.6551628,263.3831928,3.572907866,5.286906601,3.389151744,202.5064777,229.0350998,263.1422687,6.244310137,1.595053169,5.499850415,0,-134.6186708,116.3097707,55.30986647,-126.7340582,47.96738397,-0.01726289722,-134.9241972,116.6472919,-28.20416172,72.94148711,151.3179535,49.99014205,49.99012635,1974.386283,1971.66628,-20.63306146,-104.0092687,3.7326243,1
3961,32,96,64,1,1,1,1,0,1,1,1,1,1,0,1,306.5605412,331.2189435,309.0286005,17.6580447,18.37291877,12.40755898,307.5423482,331.4097234,310.3607523,15.68395467,17.64212975,12.72587425,6.600589608,-5.511715668,-1.094388339,-0.2911732614,3.225774543,-2.939698644,236.9922244,272.6285473,212.9034046,5.60815262,2.728692587,2.024046055,238.3119302,273.2831541,213.7525299,4.473570146,2.445207112,3.349614787,0,-158.2251688,109.3154319,24.65105857,-131.4657502,148.4937528,-0.07344788314,-158.2490601,109.308025,-31.84288992,171.4844974,86.77554229,49.97207099,49.98989747,3822.055833,3778.148649,-188.6985194,-399.0988091,3.6766788,1
3962,32,96,64,1,1,1,1,0,1,1,1,1,1,1,0,197.1333424,230.9715958,264.7162619,34.08944057,29.68813529,5.952099596,197.7117009,231.0458665,265.0075665,34.0241923,29.66687896,5.927764645,31.97947914,-28.33124035,-3.648180785,-31.92405567,28.30080225,3.623306299,196.9892452,230.7981808,264.6056081,3.713335255,1.851220905,2.898760677,197.5171691,230.9070706,264.8957838,3.675699073,1.998610288,2.889749201,0,-133.4511692,115.7951114,-1.705777787,-135.9477945,116.0083629,0.07623374727,-133.4276395,115.8196919,1.512054874,-131.2214885,115.4570464,49.98882188,49.98880747,2237.880286,2236.740527,16.20500275,-67.37813884,3.8595882,1
3963,32,96,64,1,1,1,1,1,0,1,1,1,1,1,1,200.6011396,229.4792703,263.4847474,7.32894726,7.204117222,3.834417245,202.5587301,228.8746768,263.2448278,8.872821859,5.18533229,5.699140496,-6.308968761,4.921976156,1.387081973,6.265644029,-4.886020658,-1.379529191,200.587525,229.4624855,263.4856653,3.5059127,5.189625457,3.347970929,202.552687,228.8712275,263.2474075,6.153361005,1.509175443,5.386379782,0,-134.5866856,116.3763029,53.6364848,-126.6140551,49.88539914,-0.01125657564,-134.8838745,116.7026595,-27.44915191,74.44033718,151.1879282,49.99015075,49.99013802,1973.165764,1968.918879,-19.88785893,-103.4671252,3.8643736,1
3964,32,96,64,1,1,1,1,1,0,0,1,1,1,1,1,201.6394033,228.2327302,263.7610329,7.618553155,14.10945009,12.87483704,202.1212136,226.7231565,265.5913835,2.992887253,13.64660897,14.52957149,0.7496130665,-9.156960217,8.407466095,-0.7514819863,9.201962845,-8.450376939,201.6235729,228.2160892,263.7466542,7.509361414,5.233936287,1.492586166,202.1010252,226.6195237,265.4988749,2.70335392,3.683876147,6.784600077,0,-134.590639,116.7608047,20.38391053,-179.3244653,-116.2244596,-0.4408395817,-134.457277,116.9728823,-78.79374839,-45.72398061,106.6674195,49.98991927,49.98992506,2018.898133,2015.37224,-21.3155718,-94.4828914,3.7369023,1
3965,32,96,64,1,1,1,1,1,0,1,0,1,1,1,1,201.1122642,233.5693605,260.5867048,48.48523307,49.63318172,19.16586323,200.193924,228.6849868,265.5254878,46.91998418,49.19345776,22.32897967,-32.93117918,32.80286475,0.1287389515,32.70199176,-32.67232024,-0.02923926367,200.0038957,232.1695438,260.3701462,12.96085997,11.73478934,9.101500631,200.1043443,228.2714983,265.2320815,7.041508372,10.90744675,14.52293322,0,-135.6766003,115.2431831,25.58943902,156.3206729,-88.69047416,-1.118721907,-135.0396205,115.7833687,-126.4514572,-42.7538203,100.5918378,49.98602395,49.98718721,2766.878085,2479.951191,128.5090601,-68.25388235,3.7523742,1
3966,32,96,64,1,1,1,1,1,0,1,1,0,1,1,1,200.4998643,229.7334558,263.3572131,8.094331558,8.066492312,3.836585446,202.4942504,229.0788085,263.1300937,9.507732026,6.250766119,5.815502186,-6.958985383,5.708598189,1.250471233,6.908450606,-5.667125715,-1.241236891,200.4828566,229.7087277,263.3578066,3.603719624,5.289642069,3.362318519,202.4878584,229.0736693,263.1324038,6.212497663,1.58094271,5.517114182,0,-134.6301401,116.294009,54.86004855,-127.2740009,47.53639717,-0.02105261918,-134.9323024,116.6326308,-28.45937816,71.24448587,150.974796,49.99013307,49.99012502,1975.613056,1972.673903,-20.33612006,-104.3862504,3.7373268,1
3967,32,96,64,1,1,1,1,1,0,1,1,1,0,1,1,202.3884945,230.7067548,261.5424373,39.56807401,17.56737733,37.99560469,206.2048134,227.6969134,262.1196229,39.73902643,15.27318108,38.89586209,-26.65227449,0.06408280874,26.58794535,26.71484299,-0.03875492638,-26.67636179,202.2318805,230.4380067,261.501394,9.118053286,11.48160895,5.995838828,205.3720128,227.4739222,261.4176335,8.964313844,7.677821128,9.758674515,0,-135.7858349,116.0842644,63.76644622,-140.4320884,3.423132445,-0.5857005556,-136.4764803,116.838978,-66.38443374,37.44391788,150.7794455,49.98825967,49.98742551,2294.877918,2466.421207,-19.1508747,-9.040491806,3.762731,1
3968,32,96,64,1,1,1,1,1,0,1,1,1,1,0,1,197.1539297,230.9726555,264.7152062,34.00631209,29.6054227,5.956251143,197.7295291,231.0435101,265.005713,33.93967539,29.58412516,5.932496519,-31.90146225,28.25470906,3.646807455,31.84616239,-28.22452521,-3.621583716,197.0091436,230.8004925,264.6038042,3.720224818,1.852768352,2.898181906,197.5352991,230.9055217,264.8938281,3.669561069,1.997455599,2.890316288,0,-133.4570896,115.7964877,-1.709174319,-136.0921494,116.0660312,0.07523463001,-133.4338399,115.8210873,1.520356355,-131.0961089,115.4021463,49.98882733,49.98881618,2237.710437,2234.687432,16.29754022,-67.69052996,3.6404754,1
3969,32,96,64,1,1,1,1,1,0,1,1,1,1,1,0,306.300341,330.7274132,308.6626503,16.54474067,16.7447233,10.17196282,307.8322476,331.6589198,311.1400932,14.46003562,16.40057014,11.6121532,-12.13046701,12.74201116,-0.612430987,5.781721791,-10.43928403,4.656921043,235.4797828,271.1679438,212.4435758,4.894712274,4.689024181,3.175632983,238.851548,273.780676,213.9923872,9.60197687,8.223292777,5.618868888,0,-158.0589818,109.2525662,83.11311025,-31.99856109,-161.1886464,0.05534577136,-157.9926353,109.2929996,-30.46344569,174.4866859,74.81018775,49.9782951,49.98370286,3679.880723,3909.750735,23.47629773,-618.9950852,3.588291,1
4117,32,96,24,1,1,1,1,1,1,1,1,1,1,1,1,194.7623197,272.5994101,229.2619112,3.762165233,1.913383955,5.873587433,195.1368347,272.8592612,230.0942947,3.612063793,2.635531731,5.109953083,0.002693326118,8.958295115e-05,-0.002491840995,-0.002670623865,-0.0007149520619,0.003677683016,194.7513052,272.6043218,229.2639931,3.761530435,1.912439673,5.873327762,195.1258094,272.8642125,230.096368,3.611395221,2.634864742,5.109658643,0,-115.9400059,139.2602818,-7.994474063,-113.5112632,139.4354457,0.1058874586,-115.9096577,139.3255414,8.126865922,-117.7701466,138.7362196,49.98703647,49.98703916,2596.190023,2588.505119,-22.23404042,-159.9116899,3.6833888,1
4118,32,96,24,1,1,1,1,1,1,0,1,1,1,1,1,194.8113561,272.2260505,229.6644801,6.506880738,7.688638042,5.944845678,195.4434981,271.1680432,231.863278,3.27495114,7.261930067,9.650900801,1.473256382,-6.293735256,4.820765987,-1.452873625,6.31393029,-4.860761946,194.7991892,272.2301919,229.6655938,6.217821031,4.322051093,3.301384166,195.4310132,271.1622761,231.8556636,2.665551136,3.470228134,8.264971033,0,-115.6414971,139.4238833,20.55045453,-161.734495,167.7104831,-0.3190760592,-115.488102,139.6125395,-56.08719371,-51.81733781,128.4011774,49.98693074,49.98692934,2617.294387,2610.537337,-25.42998674,-162.075657,3.7755578,1
4119,32,96,24,1,1,1,1,1,1,1,0,1,1,1,1,194.8124927,272.2238119,229.6670461,6.515132034,7.713641588,5.972022216,195.4438369,271.1622015,231.8746846,3.266554224,7.288559064,9.682718118,-1.457655838,6.316249036,-4.858291163,1.436836689,-6.337801536,4.901262363,194.8003419,272.2279436,229.6681446,6.230488757,4.335100928,3.293575495,195.4313174,271.1562693,231.8669158,2.664632547,3.48636161,8.279161399,0,-115.6398362,139.4250024,20.5681226,-161.8969952,167.9279669,-0.3212148017,-115.4852043,139.6134093,-56.36205125,-51.6825894,128.3703468,49.98692466,49.98693394,2618.059799,2609.979934,-25.17318435,-162.3757044,3.8057015,1
4120,32,96,24,1,1,1,1,1,1,1,1,0,1,1,1,195.1751479,272.5444484,229.0613461,4.920975516,4.950258298,9.92286926,196.3498157,273.3931781,228.5477295,8.481854141,3.89241412,7.959652986,4.70687145,1.383264615,-6.08986351,-4.746307197,-1.378356539,6.124935297,195.1624744,272.5485026,229.062846,1.151812623,4.601970435,7.749453049,196.3261545,273.396324,228.5388727,6.976630933,3.440009094,4.952946938,0,-116.2184543,139.2006001,-68.19209243,-72.21555403,115.388085,0.458907801,-116.4704739,139.396698,8.853795281,174.8745259,177.9763287,49.98696805,49.98697757,2609.299929,2601.471504,-32.858442,-170.0133864,3.699619,1
4121,32,96,24,1,1,1,1,1,1,1,1,1,0,1,1,195.1718116,272.5476426,229.061426,4.916030951,4.951218766,9.918275047,196.3483083,273.396037,228.5496413,8.478208944,3.890060587,7.95907049,-4.703558609,-1.386141893,6.089994698,4.742418108,1.380083432,-6.122201667,195.1591724,272.5516957,229.0629177,1.14662481,4.603216357,7.74530974,196.3246575,273.3991703,228.5408193,6.974956324,3.437603758,4.954907004,0,-116.2182575,139.1995329,-68.05120979,-72.25462354,115.3869464,0.4588630763,-116.4701642,139.396012,8.807233283,174.8359605,177.9328823,49.98696939,49.98697606,2609.026828,2601.593974,-32.96666909,-169.8949295,3.7515547,1
4122,32,96,24,1,1,1,1,1,1,1,1,1,1,0,1,194.0367087,273.4559337,229.0279908,10.98118317,7.057462602,9.795612861,192.6235591,275.0302704,229.8624668,9.301291328,9.591631441,4.162746125,-8.050275214,6.453999692,1.596585065,8.074672191,-6.48907276,-1.585285068,194.0254518,273.4572102,229.0292775,7.271397583,2.306350776,9.540057964,192.5937104,275.0141837,229.8622131,4.291052634,6.859787884,3.523829651,0,-115.9645526,139.0858775,-34.48623612,56.44383688,156.874902,0.2005176731,-115.6690885,138.6860434,72.9735034,-118.4540119,81.62572331,49.9869464,49.98694428,2613.990973,2607.667833,-24.85673634,-160.2835046,3.672132,1
4123,32,96,24,1,1,1,1,1,1,1,1,1,1,1,0,194.0381403,273.451982,229.0224298,10.97806917,7.073875828,9.799829695,192.6262707,275.0340903,229.8528966,9.312664422,9.613481739,4.156893623,8.053113399,-6.463765857,-1.589067005,-8.077960217,6.497563603,1.580673295,194.0268568,273.4532555,229.023702,7.262347256,2.329270961,9.546727424,192.5963945,275.0179922,229.8525339,4.308277878,6.881173853,3.522947773,0,-115.9665671,139.0860358,-34.65003848,56.0541227,156.8811654,0.2031991994,-115.671347,138.6861171,72.77542377,-118.6037034,81.51233831,49.98694518,49.98694571,2613.864766,2607.653303,-24.15333336,-161.0684073,3.6992948,1
4124,32,96,24,0,1,1,1,1,1,1,1,1,1,1,1,194.7186103,271.3967668,230.7258522,3.326428983,6.753825619,9.612723951,195.1393277,272.7057849,230.2700822,6.641856662,7.188136858,5.64191505,-1.317168072,5.748331488,-4.430870537,1.341234083,-5.718509234,4.377561256,194.7061171,271.3899727,230.7225482,2.882654337,3.471976492,8.454331406,195.1257969,272.7092499,230.2719007,6.427396793,4.29587267,3.375988201,0,-115.0536555,139.8679521,-61.24525521,-51.85484538,126.7338516,0.4951111816,-115.1843003,139.8884675,23.18808277,-161.3793677,173.7896749,49.98694004,49.98693906,2616.135677,2607.819094,-18.75855544,-158.1863417,3.7239883,1
4125,32,96,24,0,1,1,1,1,1,0,1,1,1,1,1,178.233099,465.3428366,266.6847001,15.67879304,22.00163535,27.09820679,172.1802835,464.362435,263.355294,12.76055778,23.34127072,25.71626089,-7.564951701,-13.78405663,21.34910446,4.224997534,18.72117634,-22.94627269,113.2793701,345.3778534,235.1035248,9.479736356,14.94556786,16.21353345,110.299993,340.2232832,230.8160426,6.282867686,10.44008808,10.05712169,0,-112.6189653,120.4623112,-31.72630506,-143.395288,82.519781,-0.1632247694,-112.7674638,120.7114423,127.8398271,20.39949505,-140.3708744,49.97923142,49.97824466,4238.831932,4270.193481,-262.2292363,893.5489844,3.644171,1
4126,32,96,24,0,1,1,1,1,1,1,0,1,1,1,1,195.8575982,269.384951,231.9412671,6.063666133,21.31771792,17.78013227,196.4274224,269.4362894,232.8876545,6.063182961,21.2759552,17.81116145,-4.186137359,20.44630404,-16.25992147,4.19390157,-20.4286523,16.23498683,195.7930351,269.3516411,231.9070225,3.674755704,2.360313905,5.463410052,196.3539712,269.4094765,232.8357763,3.667033026,2.136099943,5.649815424,0,-114.3254053,140.5932598,-0.1461612935,-117.5814808,139.0131235,0.06933816148,-114.3130895,140.7075094,-0.06671247114,-110.8287928,141.8590513,49.98637128,49.98637538,2728.459581,2722.016466,-2.915796697,-141.2460391,3.7133391,1
4127,32,96,24,0,1,1,1,1,1,1,1,0,1,1,1,193.914673,271.5392699,232.0050288,13.39395848,36.75035283,37.5426662,197.6638235,271.6690605,230.1767543,18.02024149,35.97355655,37.40337288,-0.3159363725,25.07344713,-24.75843096,0.3392925166,-24.94302155,24.60313514,193.6916599,270.7842041,231.4975583,6.151378922,9.33372626,9.873601537,197.3458953,271.5871864,230.0669807,13.41395113,6.621567902,10.74299312,0,-114.4104915,140.0823351,172.6561646,-73.77580378,78.58499337,0.8958281086,-115.0765527,140.8449725,-3.23027698,132.8109372,-166.0378214,49.98386185,49.98596428,3148.266264,2736.321311,81.24478412,-184.2927985,3.79655,1
4128,32,96,24,0,1,1,1,1,1,1,1,1,0,1,1,195.2557709,272.4501422,229.1027671,5.190811139,4.99982076,10.08747537,196.453683,273.3078121,228.5573349,8.70704917,3.902041178,8.133423034,-4.990613582,-1.290335946,6.281240483,5.031841259,1.284755629,-6.31629975,195.2431584,272.4541928,229.1041548,1.126724083,4.685146973,7.802713618,196.4284669,273.3109908,228.5474589,7.050631534,3.490797501,4.982238934,0,-116.2044298,139.2309105,-71.56975983,-71.96233368,114.9884118,0.46643503,-116.4639786,139.4312478,8.759619746,173.732225,178.8489808,49.98695745,49.98697275,2610.831128,2602.98353,-33.88659288,-169.9603113,3.7785187,1
4129,32,96,24,0,1,1,1,1,1,1,1,1,1,0,1,190.5078765,274.3002018,231.1612304,61.6518147,64.87644185,31.51947695,192.9750211,280.4454623,225.1941775,62.94543081,65.11241652,25.98111294,-42.32459224,42.31122256,0.01347551672,42.50605674,-42.37378542,-0.1321784802,190.3213064,273.7464042,230.6726937,11.19114343,15.25561522,21.0422245,190.5727393,278.8430167,224.8682747,16.05866021,15.46234802,11.86230404,0,-114.6111898,139.2701481,-120.5535035,-31.06830194,115.0902502,1.795690217,-115.4723076,138.9045093,37.12653923,166.1403633,-86.76019364,49.98140296,49.98044617,3594.582639,3871.442031,112.8648491,84.66303661,3.8841076,1
4130,32,96,24,0,1,1,1,1,1,1,1,1,1,1,0,191.4445395,274.0005129,230.634989,3.739765081,16.59710191,17.66171806,191.998834,275.7186681,229.8538526,7.981142105,16.96834057,15.39497923,-0.3900421763,11.7083228,-11.31500538,0.4174458622,-11.59309228,11.17889905,191.2038952,273.7700565,230.2846866,2.963279024,4.45532414,8.780691366,191.8240145,275.550327,229.5616625,7.635681775,5.937966486,2.905101167,0,-114.8204192,139.1504564,-87.47360215,-32.72377263,128.0863724,0.654760938,-114.9991059,139.1693551,22.89892964,-162.9622696,173.724589,49.98817798,49.98510631,2459.716814,2899.143007,-3.347344927,-121.8829287,3.7382873,1
4131,32,96,24,1,0,1,1,1,1,1,1,1,1,1,1,194.721267,271.3888732,230.7272885,3.32526943,6.717219594,9.589272004,195.1419812,272.7003135,230.2735504,6.643578903,7.161676929,5.605519913,1.318625826,-5.708959871,4.390600747,-1.342952081,5.678111288,-4.334875539,194.7087417,271.3821916,230.7240556,2.882867229,3.468830241,8.450665217,195.1284769,272.7037933,230.2753513,6.429828566,4.306025321,3.371709049,0,-115.0516268,139.8703883,-61.29229463,-51.65479698,126.8001271,0.4956081482,-115.1817666,139.8908371,23.19185404,-161.285233,173.6366358,49.98693653,49.98694313,2615.285021,2608.623198,-18.56006315,-158.3388429,3.7930057,1
4132,32,96,24,1,0,1,1,1,1,0,1,1,1,1,1,195.8559257,269.3908915,231.9339485,6.062650777,21.2907404,17.75190276,196.4271833,269.4381812,232.8832063,6.062623971,21.24895341,17.78470727,4.185754593,-20.42220631,16.23667405,-4.193839454,20.40360256,-16.2095308,195.7915508,269.3578109,231.8999217,3.674424118,2.361174153,5.460891711,196.3534681,269.411423,232.8316511,3.667321518,2.135447555,5.652035319,0,-114.3291968,140.5904855,-0.1171962079,-117.6121578,139.0122801,0.06803840016,-114.3167693,140.7050817,-0.09673141183,-110.8003628,141.8534553,49.98637911,49.98636992,2727.602945,2722.847126,-2.745280862,-141.4036644,3.772416,1
4133,32,96,24,1,0,1,1,1,1,1,0,1,1,1,1,180.9716745,466.5321194,267.3174457,14.61177613,19.97642542,24.85791602,176.1047623,465.6477675,264.5742852,11.97391978,21.15403108,23.4877877,6.52188136,11.67594884,-18.1982046,-3.096470367,-16.67488906,19.7709808,114.7330238,343.572601,235.5851075,8.112222978,13.59337122,14.94065269,112.3799504,339.0479837,231.850798,4.831719248,8.95205432,8.978425163,0,-111.9209947,121.4456723,-29.11982091,-139.7576402,84.46342746,-0.1533034568,-112.092417,121.6924529,125.6479846,23.05709473,-143.9573483,49.97482521,49.98250402,4175.797866,4333.526923,-214.2124649,808.3768471,3.6737557,1
4134,32,96,24,1,0,1,1,1,1,1,1,0,1,1,1,195.2506042,272.4565476,229.0979728,5.156526634,4.99253267,10.06650306,196.4476167,273.3150653,228.5589109,8.686391525,3.900892331,8.120044,4.960882722,1.299270553,-6.259877965,-5.002255532,-1.294863894,6.297403883,195.23799,272.4606126,229.0993479,1.128712322,4.673533539,7.792871355,196.4225691,273.3182505,228.5491784,7.051019919,3.484355642,4.987793776,0,-116.206161,139.2287063,-71.61761182,-71.98658032,114.9753556,0.4658823245,-116.4644666,139.4287289,8.776856351,173.8940821,178.753593,49.98696017,49.98697129,2610.431831,2603.095646,-33.32738693,-170.4386034,3.8288538,1
4135,32,96,24,1,0,1,1,1,1,1,1,1,0,1,1,192.5026039,271.8048656,233.5139682,22.23612367,54.67758431,55.94398804,198.2839465,270.4779494,230.2965133,26.56248651,53.68413607,55.91590451,0.2692746393,-36.71499642,36.44563326,-0.2981965204,36.52661565,-36.22850219,192.0695555,270.2081921,232.4410504,10.71763382,13.48967647,13.45748155,197.5674577,270.3039746,230.017084,17.82146355,10.17081111,15.44571553,0,-113.4892168,140.3227821,165.4053897,-78.39174419,63.06248917,1.129613419,-114.5458683,141.5725309,-8.567096452,116.5556866,-161.3001886,49.98206684,49.98234814,3578.500999,3491.022945,176.013424,-63.00233023,3.7843835,1
4136,32,96,24,1,0,1,1,1,1,1,1,1,1,0,1,187.0554624,280.3290476,233.2107815,5.747896274,20.80646461,21.71019119,187.1420744,281.7818619,232.9590103,8.742058113,20.67748946,20.2118051,0.4115278014,-16.90035929,16.48513235,-0.4346623487,16.66331045,-16.23220793,184.6556803,279.236873,230.5811145,2.633569319,3.571057383,8.184175905,185.2594023,280.6993794,230.3252192,7.039733801,3.797429817,4.490401878,0,-113.9895405,138.0549506,-81.63132664,-61.15865987,116.8050889,0.6063973269,-114.0834575,138.1303606,21.79666202,-162.6848155,178.7954188,49.98475885,49.98792389,2918.044128,2528.968116,83.09722763,-171.0631666,3.7890408,1
4137,32,96,24,1,0,1,1,1,1,1,1,1,1,1,0,190.4013305,274.3378968,231.3777788,62.15839985,65.67428786,32.36365933,192.9234657,280.3875164,225.0322989,63.45815037,65.88204832,26.78205902,42.64670961,-42.81302628,0.1678728763,-42.82835234,42.87165436,-0.04166187016,190.1928696,273.737352,230.8386289,11.29365573,15.73302978,21.60825947,190.4628966,278.754536,224.6970856,16.17745803,15.82431425,12.4306784,0,-114.5195688,139.2765957,-120.9222142,-32.2024525,114.7754433,1.80996638,-115.4468108,138.9190921,37.03778682,164.5560988,-86.31032672,49.98119392,49.98014186,3647.422813,3934.122926,99.04989722,122.6936958,3.8088431,1
4138,32,96,24,1,1,0,1,1,1,1,1,1,1,1,1,195.6579208,273.2710422,227.8216273,8.14774884,3.687917782,7.813506697,195.4523007,272.7923627,229.9944065,4.490945881,4.982442244,9.327688571,-4.449208067,-1.353916797,5.803413487,4.379645612,1.353840271,-5.733194922,195.6337741,273.2741666,227.815573,6.790487334,3.226355708,5.09837055,195.4388539,272.7968305,229.9961894,0.7210945731,4.651971621,7.264022238,0,-116.9047148,138.8167411,3.655496523,171.9710586,172.3453236,-0.258551164,-116.6250253,138.8055425,-39.8898194,-75.8070184,115.77253,49.98699567,49.9869915,2604.90755,2597.534114,-36.50359787,-173.8908559,3.7977843,1
4139,32,96,24,1,1,0,1,1,1,0,1,1,1,1,1,194.8400363,272.2234314,229.6393714,6.550720578,7.767954922,6.078237344,195.4569685,271.1556,231.8702918,3.212066438,7.373624348,9.765475807,1.422154869,-6.358636508,4.936773111,-1.402697344,6.379108675,-4.976119274,194.8279189,272.2274743,229.6404942,6.285171983,4.336728223,3.315204882,195.4443045,271.149374,231.8623239,2.63815578,3.545591075,8.307549041,0,-115.6585164,139.419784,20.4247943,-162.741346,169.1470797,-0.326912197,-115.4988588,139.6052048,-57.42826457,-52.03012695,127.8952915,49.98693281,49.98692308,2617.299957,2611.37722,-25.56327658,-162.7609565,3.7658929,1
4140,32,96,24,1,1,0,1,1,1,1,0,1,1,1,1,195.8798257,273.0932481,227.8413281,8.668131318,3.736243218,8.160850152,195.6280168,272.5798031,230.0937459,5.088041774,5.094901512,9.700942269,-5.079813774,-1.128305337,6.208402973,5.001857969,1.127330917,-6.12889483,195.8523279,273.0965823,227.83338,6.987944725,3.375912804,5.14503003,195.6144482,272.5842046,230.0952595,0.6189142862,4.837771545,7.413182922,0,-116.9144622,138.8661432,3.847256448,169.5456397,174.6530403,-0.2787841904,-116.6178683,138.8477047,-53.78881389,-74.81689439,114.6895536,49.98697885,49.98697657,2607.441995,2601.360195,-37.52908439,-175.537046,3.7926942,1
4141,32,96,24,1,1,0,1,1,1,1,1,0,1,1,1,302.5097227,303.0036335,333.2281536,29.19521631,22.39909756,25.37626751,303.3317272,303.9397917,334.4416317,28.72839195,22.39342889,24.06730472,-4.911062161,-0.8301426935,5.738243266,-0.1586574436,-2.244232033,2.400220832,243.0352453,204.4801414,268.8388376,4.26650411,1.86281533,7.418575062,243.8799272,205.1903029,270.0053263,4.848424603,2.526252045,5.526228566,0,-97.72612647,159.5497921,-0.04980243393,-51.1842898,164.1827141,0.05962660524,-97.77615243,159.5129822,-0.1623367085,-130.1984947,152.895169,49.95542849,49.99081342,5901.0637,4823.019811,313.3644341,220.6581282,3.6531972,1
4142,32,96,24,1,1,0,1,1,1,1,1,1,0,1,1,196.5551078,275.2422259,225.1022334,28.25507882,5.487714333,32.62805689,197.075243,275.3825035,225.9593853,28.17684647,5.486389752,32.48855582,-26.85976607,-3.561702831,30.42168298,26.76960499,3.552778391,-30.32216222,196.3898247,275.1450807,224.9928601,3.632334671,2.286453438,5.4979583,196.9094867,275.2856678,225.8255931,3.741364464,2.299449018,5.284936648,0,-118.8323612,137.7539139,-3.170751107,-118.4391917,135.8879862,0.09157244378,-118.8211699,137.8556934,2.880750541,-119.3195334,139.4123085,49.9858113,49.98581099,2840.491188,2834.00918,-31.43339818,-166.8276729,3.8293757,1
4143,32,96,24,1,1,0,1,1,1,1,1,1,1,0,1,200.937449,269.4820481,228.738762,57.395954,24.97154321,55.54027578,195.3965079,275.0671254,227.0433963,56.50866269,27.46685012,52.77298527,-38.04935675,1.03672933,37.01258392,37.71384825,-1.106883805,-36.60698238,199.1158628,269.1591947,227.4368094,14.60603202,12.25635442,17.14164282,194.8738569,274.55878,226.9773848,13.57807828,16.60283389,7.657655657,0,-117.1593516,139.9072027,-67.12522885,44.39749132,158.0155288,1.032290434,-116.4629921,138.742073,82.72211624,-130.584926,5.103388877,49.98201731,49.98229516,3585.108458,3500.942741,154.3309167,-84.1189177,3.793966,1
4144,32,96,24,1,1,0,1,1,1,1,1,1,1,1,0,193.9442911,273.7489839,228.8095135,13.02109065,10.14393927,9.863857795,192.6229809,275.3371155,229.5480113,11.75409616,11.9817798,4.137629183,9.462207882,-7.784909895,-1.677020938,-9.504410746,7.825944117,1.678752909,193.9291655,273.7432049,228.8086578,7.127144814,2.102712547,9.536451164,192.551618,275.2832322,229.543088,4.297987356,6.639658086,3.277811444,0,-116.1065582,138.9655296,-34.89046294,51.33718501,155.2536441,0.2112720108,-115.8354819,138.5761609,70.97662191,-120.0034694,82.55637915,49.98689564,49.98686625,2623.198958,2622.595813,-28.08397377,-156.6711282,3.8336232,1
4145,32,96,24,1,1,1,0,1,1,1,1,1,1,1,1,195.6659747,273.2659035,227.8184147,8.181055989,3.692751274,7.835534884,195.4596113,272.783537,229.9966159,4.538151417,4.989160175,9.358903756,4.495415657,1.341630786,-5.83677495,-4.425820522,-1.342810339,5.768913575,195.6416447,273.2690329,227.8122555,6.798224114,3.237102135,5.094167273,195.4461633,272.7880068,229.9983907,0.7194395102,4.662757098,7.278090625,0,-116.9069998,138.8174788,3.699879848,171.8389798,172.5055519,-0.2599081693,-116.6264961,138.8064046,-40.60656716,-75.72006423,115.7395029,49.98699463,49.9869915,2605.095466,2597.557208,-36.40518091,-174.0321267,3.7881792,1
4146,32,96,24,1,1,1,0,1,1,0,1,1,1,1,1,195.8910184,273.0826639,227.8454402,8.707085792,3.738558709,8.194667944,195.6357476,272.5708334,230.099817,5.156347293,5.102365774,9.732241586,5.130975899,1.116954885,-6.247615344,-5.052887819,-1.117203708,6.170407242,195.8631445,273.0859736,227.8373288,6.984379314,3.381365459,5.138733873,195.6221669,272.5752122,230.1013125,0.6110271612,4.847634407,7.413323734,0,-116.9134418,138.8694078,3.749322531,169.4037243,174.6147392,-0.2782427353,-116.6156828,138.8507481,-52.87934664,-74.79935104,114.7498382,49.98698024,49.98697311,2609.421988,2600.068221,-36.55615977,-176.5618064,3.7482214,1
4147,32,96,24,1,1,1,0,1,1,1,0,1,1,1,1,197.9104094,269.8105913,229.6276303,25.32642975,51.80716834,53.99863331,193.5106595,271.1185061,234.6694071,20.85831266,52.6838957,53.73642518,-0.3580417042,35.2419085,-34.8839477,0.4129016452,-35.3499846,34.93700477,197.3857103,269.7149872,229.3544233,17.25982106,9.806182143,14.76113927,193.1513926,269.8339518,233.4711405,10.09102233,13.0794343,12.70505618,0,-115.7632153,140.1268928,-10.31384926,116.2377923,-163.4678535,-0.9182410089,-114.717345,139.1407003,162.5769922,-79.37778488,63.25234397,49.98279118,49.98240884,3407.129484,3501.73208,47.02567621,3.206451734,3.7449432,1
4148,32,96,24,1,1,1,0,1,1,1,1,0,1,1,1,196.5526132,275.2488261,225.0985397,28.32146865,5.485182608,32.69023313,197.0804166,275.3867885,225.9582213,28.24629881,5.486018971,32.55647109,26.92393062,3.559144368,-30.48282634,-26.83393948,-3.551119299,30.38531122,196.3877436,275.1506251,224.9886554,3.619022116,2.283884767,5.48006113,196.9136483,275.2911842,225.8255694,3.753114589,2.30215288,5.30229814,0,-118.8350826,137.7510785,-2.93872337,-118.3753549,135.943674,0.09103741274,-118.8242317,137.8535027,2.636788254,-119.3875705,139.3379329,49.98581343,49.98580114,2842.004386,2836.764614,-30.99313386,-166.9083374,3.7689965,1
4149,32,96,24,1,1,1,0,1,1,1,1,1,0,1,1,303.2752085,302.1452701,332.9049183,22.27511815,15.10588588,19.91149898,304.9893988,307.0549399,335.6173563,21.61467793,17.14459425,18.05366522,18.08334266,-4.081388561,-13.99882034,-12.84580929,7.194496529,5.654436266,241.0885897,203.9646703,265.1988667,4.342410635,5.882217679,6.661771557,245.0315043,207.053666,269.9316011,12.5408956,8.550305724,13.23053348,0,-98.80448895,159.0828159,135.3924018,32.99943261,-121.9154913,0.3918125273,-98.65614638,159.1003311,-14.0303638,-129.639143,129.3548594,49.98052923,49.96618929,5099.270919,5508.655936,794.8654055,-299.9753613,3.683123,1
4150,32,96,24,1,1,1,0,1,1,1,1,1,1,0,1,193.9251933,273.6795283,228.8390102,12.13397717,8.798833658,9.850487968,192.5334093,275.2595744,229.6198504,10.67688697,10.91798169,4.117438852,-8.921756231,7.342562653,1.579303131,8.958596242,-7.382208386,-1.576274573,193.9120279,273.6771866,228.839313,7.257356121,2.234252429,9.573971369,192.4816367,275.2239258,229.6171868,4.32564034,6.784948888,3.401808433,0,-116.0689764,138.9917691,-34.81598898,54.63046731,156.1106041,0.2053757105,-115.7831372,138.5934337,72.68360898,-119.0654836,81.32860655,49.98689084,49.98693409,2623.390521,2610.52004,-23.75483647,-161.2380968,3.7840757,1
4151,32,96,24,1,1,1,0,1,1,1,1,1,1,1,0,200.3324852,269.9730045,228.5555083,53.85394269,23.46741669,51.99823993,195.3835586,275.2370904,227.3474484,53.03801001,25.99834506,49.36958406,36.02654841,-1.164377544,-34.86253938,-35.70736548,1.229859506,34.47702954,198.7155383,269.6829019,227.3933107,13.49111282,11.59743039,15.99946866,194.9222033,274.7877351,227.2862627,12.59649743,15.96611787,6.820739189,0,-117.166261,139.7738384,-66.9160977,45.10481881,158.9984262,0.9584631829,-116.4903774,138.7019042,80.40680151,-129.8653141,11.66824438,49.98251407,49.98309598,3459.626869,3305.488828,134.7299772,-125.5475802,3.8226647,1
4152,32,96,24,1,1,1,1,0,1,1,1,1,1,1,1,191.8646412,275.1875057,228.9501387,9.912266858,9.860961973,4.455187686,194.1538047,273.951844,229.9025148,11.35053275,7.635548001,9.563666175,8.923111068,-7.110569311,-1.812257202,-8.855141562,7.060595893,1.794850458,191.8334846,275.1616207,228.9486087,3.795578145,6.474708916,3.67765504,194.1423958,273.9507354,229.9040776,6.799596705,1.929354349,9.233651342,0,-115.8816836,138.4885717,68.22179758,-119.7025766,85.39224197,-0.02700903245,-116.1210916,139.0579495,-31.34130222,51.59796459,157.0686575,49.98694355,49.98692795,2615.269022,2610.295605,-19.89326282,-159.9886728,3.751802,1
4153,32,96,24,1,1,1,1,0,1,0,1,1,1,1,1,192.4420054,277.5125571,227.4005084,42.48427605,42.32856772,11.53953743,192.8787411,273.4028308,231.6730506,41.3948791,41.73516649,17.79629836,29.52393686,-27.81031236,-1.714314583,-29.283,27.69739613,1.584925039,191.4914202,276.6157238,227.2749436,10.42847877,10.30739066,3.683486464,192.8123973,273.2045777,231.5441779,6.602383813,8.65784557,13.98873913,0,-116.6878633,137.8071369,38.40332584,-173.0193662,-81.02035943,-0.9337556959,-116.3575197,138.3555793,-98.47285468,-19.18601851,128.3591704,49.98276473,49.98656647,3323.521283,2602.358697,39.59897446,-144.7411685,3.8641712,1
4154,32,96,24,1,1,1,1,0,1,1,0,1,1,1,1,190.9904071,276.1349309,229.9227411,7.779823149,15.40206616,14.36000037,191.5186411,274.6694604,232.1978051,3.55112575,15.11384482,16.32989491,-0.2831231433,11.96854444,-11.68881647,0.2757795567,-12.06892606,11.78982889,190.6992035,275.8970017,229.4639077,7.409414716,5.128838671,3.564116272,191.122196,274.4344553,231.7124734,2.690060446,3.96782121,8.351070814,0,-115.3507944,138.5543575,20.91150635,-163.1548863,173.5816389,-0.4678392495,-115.1940565,138.7245914,-85.02495843,-42.06942138,124.2618173,49.98675131,49.98670786,2723.004799,2591.146759,-57.44182614,-96.6933,3.856699,1
4155,32,96,24,1,1,1,1,0,1,1,1,0,1,1,1,194.424184,275.4853929,226.2968838,61.30645653,30.12652479,57.18437389,201.3768572,269.5916462,230.2435287,61.79733084,27.66028263,59.56498503,41.04001579,-1.46016937,-39.57994436,-41.1297607,1.394344613,39.7353774,193.8322941,274.8020952,226.2263308,14.33987524,17.62582977,8.348028095,199.2975763,269.1766455,228.6858065,15.04071913,13.3042942,17.84222787,0,-117.6784724,137.782953,80.56559222,-133.4855434,1.605684789,-0.9916297448,-118.3629905,139.2128768,-70.63203357,41.30748474,156.8828315,49.98145497,49.98119359,3681.252164,3739.018262,74.70143348,51.67310021,3.8633411,1
4156,32,96,24,1,1,1,1,0,1,1,1,1,0,1,1,191.8606207,275.3378356,228.8122466,10.29746931,10.26669953,4.381649939,194.1724846,274.0623319,229.7865413,11.68054909,8.108339819,9.6304817,9.26868816,-7.552120538,-1.716230518,-9.19407878,7.499452899,1.694974565,191.8253861,275.3065868,228.8106847,3.875884552,6.545936033,3.636188207,194.160662,274.0606029,229.787972,6.842025586,2.005102207,9.32220854,0,-115.9740301,138.4211192,68.64895477,-120.2169961,83.97843709,-0.03477858994,-116.2144203,138.9989001,-31.9647038,50.438777,156.9344432,49.9869368,49.98692176,2618.294037,2610.006009,-19.43890305,-161.6562825,3.75011,1
4157,32,96,24,1,1,1,1,0,1,1,1,1,1,0,1,326.2324264,345.5352833,265.0094592,13.54663459,14.13600475,9.438069087,327.3210106,346.2985325,266.943262,15.21779008,15.43796555,11.10108288,3.951575855,-1.75156327,-2.202496314,4.279211201,0.2961797964,-4.577117302,222.5834081,303.8019259,187.1616679,1.902786692,0.9934707104,3.518787512,223.6168972,304.6145664,188.5111961,6.790533123,6.019485767,5.62526856,0,-142.8346005,126.7806338,-31.17012955,55.33570729,140.663319,0.2532070868,-142.6486989,126.9046531,8.284697559,-139.8577249,117.9645435,49.98574453,49.96680668,4244.398236,5228.418243,-482.3507667,-805.516116,3.7775309,1
4158,32,96,24,1,1,1,1,0,1,1,1,1,1,1,0,188.0138467,277.9531761,229.2138288,41.10256027,35.05897506,8.632336316,188.5140639,278.0427867,230.1558713,40.99387067,35.0469373,8.56142466,38.25599717,-32.76693843,-5.488876674,-38.16986356,32.73736039,5.432672662,187.7773918,277.7170782,229.0545468,3.615517198,2.175522993,5.505023516,188.2333767,277.8486758,229.9920273,3.433861475,2.460857471,5.468932046,0,-115.2141952,137.9647851,-2.964305926,-118.8048933,138.1304552,0.07604877638,-115.1851681,138.0586779,2.902950623,-112.1166767,137.5189256,49.9850517,49.98503063,2992.315532,2988.90387,55.79806366,-83.43915371,3.7148169,1
4159,32,96,24,1,1,1,1,1,0,1,1,1,1,1,1,191.8624603,275.2069231,228.9507274,9.944380807,9.901597857,4.451739105,194.1432353,273.9559377,229.9069276,11.3517032,7.673016026,9.565799624,-8.941282411,7.132878977,1.808673551,8.872668578,-7.083975557,-1.788442461,191.8311304,275.1808226,228.9492653,3.821309334,6.501344389,3.673364661,194.1318324,273.954809,229.9084744,6.769601637,1.960684751,9.235904512,0,-115.8844842,138.4847329,67.70015572,-120.000856,85.37494481,-0.03154043101,-116.1230353,139.0538084,-31.60576764,50.74204463,157.0409531,49.98694059,49.98693022,2615.828152,2610.005227,-20.51319627,-159.1549935,3.8042075,1
4160,32,96,24,1,1,1,1,1,0,0,1,1,1,1,1,189.7305982,276.4966325,231.4062519,7.3351225,15.73004446,15.39028743,190.5640027,275.756758,234.1454402,4.320002289,15.79123462,17.40206212,1.106896404,-12.65111467,11.54470865,-1.107660567,12.78125904,-11.67295268,188.8666973,276.1698446,230.4008723,6.424021132,4.11173892,3.635133156,189.409861,275.1676488,232.7128251,2.504610727,3.719123789,8.350544763,0,-114.487637,138.6574845,20.37469349,-164.6770319,173.7001593,-0.3668308222,-114.3124299,138.8111965,-64.8549979,-56.31993374,124.0611143,49.98706455,49.98623084,2552.48408,2776.601715,3.067744555,-134.9007386,3.6808019,1
4161,32,96,24,1,1,1,1,1,0,1,0,1,1,1,1,191.9159391,279.9401041,225.0156203,63.59451511,66.01245201,27.0062289,190.5724462,274.0307759,233.1706928,62.018678,65.71594685,32.29789913,-42.90267283,43.11921184,-0.2159611051,42.54831594,-42.98668562,0.4390403925,189.7861158,278.0658688,224.6775466,16.00507709,15.86992962,12.28873088,190.3960409,273.3587982,232.5887506,10.87048264,15.84689871,21.32391895,0,-117.5417768,136.8548239,33.53132139,161.4108594,-88.87280227,-1.63988078,-116.5670066,137.3900511,-124.8272731,-35.25640033,112.5689042,49.98026289,49.98107081,3924.508947,3670.267428,243.470202,-51.94100156,3.7342756,1
4162,32,96,24,1,1,1,1,1,0,1,1,0,1,1,1,191.8555574,275.3925927,228.7798419,10.68684115,10.69074919,4.368562689,194.1479739,274.085156,229.7657875,11.97432001,8.61090234,9.642468488,-9.43293854,7.723585237,1.709562455,9.355447647,-7.670870666,-1.684372301,191.8139809,275.354516,228.7773682,3.925506377,6.591446458,3.618815083,194.1356618,274.0817486,229.7668647,6.791953038,2.060530434,9.334250779,0,-115.9951007,138.4040643,67.77023263,-120.8063941,83.82446824,-0.04327303691,-116.2331084,138.9816137,-32.47084331,48.82187076,156.8336852,49.98692357,49.98691225,2619.490992,2614.017682,-21.70463484,-159.2713242,3.7233086,1
4163,32,96,24,1,1,1,1,1,0,1,1,1,0,1,1,194.4775103,275.6465225,226.4201534,60.07783843,29.76133271,55.85360568,201.1392319,269.8269271,230.1487788,60.52368621,27.27749477,58.17784028,-40.40289869,1.625439542,38.7771562,40.4909081,-1.560351273,-38.93093047,193.9043738,274.9849758,226.3506173,14.01490928,17.54164335,7.945324898,199.1404735,269.4227501,228.6447425,14.56034374,13.21435033,17.31962474,0,-117.6766514,137.7815165,78.93777425,-133.3796931,4.242064366,-0.9780994021,-118.3549511,139.1686945,-71.37838417,41.40735343,157.3968645,49.98177808,49.98143329,3588.603071,3673.753772,48.95489724,45.49722768,3.6711171,1
4164,32,96,24,1,1,1,1,1,0,1,1,1,1,0,1,188.0425655,277.9355095,229.2120594,40.8490757,34.80517524,8.631788496,188.5351514,278.0131913,230.1524592,40.73545734,34.79086356,8.560251501,-38.02704624,32.53733163,5.489902246,37.94103488,-32.50863244,-5.432210269,187.8095982,277.7028609,229.0544364,3.646412816,2.19611698,5.505524342,188.2585122,277.8223565,229.9910171,3.403809914,2.443356178,5.468379548,0,-115.2201067,137.9678833,-2.892477803,-119.4763794,138.1003574,0.07333079394,-115.1906457,138.0619796,2.876420892,-111.4719785,137.5554545,49.98506326,49.98506891,2990.438644,2984.686853,54.88144129,-83.15369515,3.6577853,1
