run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4165,32,96,24,1,1,1,1,1,0,1,1,1,1,1,0,325.450995,344.7542323,263.3385125,17.14840395,17.80260269,11.88970926,326.7832619,345.6623574,266.461153,17.14375301,18.21752719,13.71089667,-5.559854754,4.031703356,1.530093664,-2.592513414,-2.587296438,5.181623281,223.5519584,303.262326,185.9724685,2.749775294,0.2965347057,3.220973667,224.8688352,304.1864147,188.082835,5.815695698,4.763660438,6.236338556,0,-143.348411,126.8030647,16.86710561,-146.7155092,153.6971961,0.0424242237,-143.1739303,126.8071639,-8.041636084,-143.1101371,113.070402,49.98627084,49.96609644,3881.250385,5621.743844,-399.1509555,-876.5029411,3.6149574,1
4313,48,64,32,1,1,1,1,1,1,1,1,1,1,1,1,215.7857307,254.414416,220.9854191,2.907579988,2.666311411,4.312931046,216.0744394,254.7376436,221.5528474,2.958828651,2.901245552,3.974157563,-0.002378766743,-0.001225567249,0.003633929924,0.002314508038,0.001010012552,-0.003296660592,215.7828702,254.4155144,220.9860713,2.907099628,2.665828446,4.312693503,216.0715818,254.7387428,221.5534995,2.958352565,2.900804226,3.973899725,0,-115.405627,131.1227581,-5.087262829,-114.4720517,130.2414651,0.06231228902,-115.374233,131.1823594,4.861418779,-116.3763542,131.8477367,49.98871623,49.98872398,2258.567212,2253.250429,30.92519959,-79.85965996,3.71494,1
4314,48,64,32,1,1,1,1,1,1,0,1,1,1,1,1,215.8143617,254.069806,221.4205788,5.471764936,7.623054613,4.697199372,216.4934237,253.1122001,223.101054,3.322607326,6.708479052,8.38583814,1.390943376,-5.792612879,4.401691602,-1.379106344,5.813864115,-4.434729304,215.8107305,254.0702381,221.4201403,5.169353663,4.870266548,1.416597966,216.489254,253.1038479,223.092886,2.802415184,3.219456531,7.069435281,0,-115.1601456,131.3035007,28.43251226,-150.4484865,157.4530816,-0.2852437268,-115.035907,131.5609318,-62.26162031,-54.37872149,126.2092706,49.98863837,49.9886418,2274.309309,2269.507722,25.87961735,-84.43166388,3.7282338,1
4315,48,64,32,1,1,1,1,1,1,1,0,1,1,1,1,215.8221617,254.0685207,221.4166734,5.478740782,7.638360081,4.718765868,216.4984247,253.1085178,223.0976509,3.316067072,6.722875421,8.397308213,-1.381242876,5.805405514,-4.424135562,1.369407376,-5.827022723,4.457635279,215.8185266,254.0689652,221.4162215,5.178879059,4.877520762,1.41809762,216.4943482,253.1001368,223.0894647,2.798629191,3.223969433,7.068830793,0,-115.1626308,131.3037795,28.3879017,-150.4953217,157.5164491,-0.2859281635,-115.0380797,131.5609571,-62.45440929,-54.25931099,126.1922255,49.98864069,49.98863879,2274.403567,2269.52435,25.69113174,-84.31005254,3.7936827,1
4316,48,64,32,1,1,1,1,1,1,1,1,0,1,1,1,216.2833089,254.3252844,220.655028,4.76847841,5.525864594,8.945570798,217.4298487,255.1299622,219.8590338,7.865723456,3.756451228,7.307497342,4.64068422,1.38442816,-6.02508149,-4.672241621,-1.378360707,6.050630682,216.2787874,254.325668,220.6551849,0.7063503069,5.217830962,6.518955738,217.4154988,255.1294986,219.8492781,6.271825502,3.288893444,3.945595261,0,-115.6318552,131.0974949,-122.547506,-80.49238369,103.0448165,0.3628855332,-115.907361,131.263331,5.497560032,177.6998478,-178.2647174,49.9886543,49.98866112,2270.830931,2265.987593,24.07750478,-85.94830495,3.8821576,1
4317,48,64,32,1,1,1,1,1,1,1,1,1,0,1,1,216.281581,254.3232461,220.6576616,4.722845307,5.524854244,8.911161867,217.4316765,255.124807,219.8688521,7.839071201,3.752487048,7.280269149,-4.597376351,-1.390445665,5.987850937,4.628842499,1.384137008,-6.012952075,216.2770586,254.3236413,220.6578171,0.6999460752,5.215153149,6.507166114,217.417482,255.1243025,219.8591885,6.272480326,3.281747426,3.953903155,0,-115.6300921,131.0985176,-123.0280363,-80.5642632,102.993388,0.3611878614,-115.9053123,131.2648783,5.41768255,177.7223688,-178.4161115,49.98865519,49.98866102,2270.954153,2265.673939,24.32633015,-86.14071303,3.8014391,1
4318,48,64,32,1,1,1,1,1,1,1,1,1,1,0,1,215.2219131,255.0329957,220.8894663,8.913149392,5.385429763,7.484487496,213.9956025,256.4920221,221.6557614,7.620655561,8.404234752,3.718321869,-6.64434288,5.191085499,1.453279059,6.665044208,-5.222641026,-1.442377955,215.2187829,255.0319268,220.8893024,5.823486994,0.9576219332,7.226993926,213.9806397,256.4801812,221.654572,3.50267951,6.497664338,3.172988516,0,-115.4502799,130.9240573,-35.10461857,44.981787,152.9587516,0.1417748151,-115.1833372,130.5789603,72.58096965,-118.2401835,70.99868979,49.98863911,49.98864121,2274.163026,2269.61763,27.56734772,-82.04610596,3.7749235,1
4319,48,64,32,1,1,1,1,1,1,1,1,1,1,1,0,215.2126131,255.0418547,220.8889489,8.950508229,5.447074611,7.49196508,213.9838014,256.5082676,221.6531011,7.668143447,8.448674271,3.708348344,6.688713066,-5.249825811,-1.438867574,-6.709667397,5.281383563,1.428314851,215.2094725,255.0407612,220.8888091,5.82643004,0.9665875344,7.236827875,213.9686691,256.4961359,221.6518859,3.515322803,6.504707774,3.166006268,0,-115.4506185,130.9208179,-35.22628045,44.61542603,152.9102507,0.1433559506,-115.1834379,130.574629,72.56993385,-118.3150894,70.83265188,49.98863743,49.9886413,2274.319617,2269.717076,27.7293336,-82.17462903,3.687824,1
4320,48,64,32,0,1,1,1,1,1,1,1,1,1,1,1,216.0579556,253.0548541,222.3659433,3.312423133,6.293410816,8.230747448,216.0910032,254.5093508,221.87219,5.573431724,7.174551093,4.385370658,-1.287862629,5.356771628,-4.068888198,1.298964225,-5.321684841,4.022744183,216.054074,253.0465909,222.3606914,2.883311029,3.209670691,7.112329839,216.0870041,254.5095255,221.8722957,5.327595761,4.748371229,1.564751587,0,-114.7222343,131.7863191,-65.2218528,-56.14287048,124.246379,0.3860566603,-114.7966764,131.6876987,29.48420314,-150.073989,167.1882716,49.98864285,49.98864927,2274.097473,2267.325314,28.03085894,-84.0433623,3.8920305,1
4321,48,64,32,0,1,1,1,1,1,0,1,1,1,1,1,220.591061,415.9494002,279.7087809,8.93044839,15.31113406,17.10010998,218.4934874,415.8691776,278.8316208,7.282746556,16.65711008,17.0230296,-3.635609765,-6.508511609,10.14397175,0.3044878923,12.23251478,-12.53702949,145.2059957,308.5150655,242.4466589,4.491158679,9.667366128,9.817987774,144.2249248,306.1101034,240.4653043,1.951561055,4.621776299,5.72196378,0,-110.3225766,114.3520277,-25.81437773,-135.9851891,79.22891775,0.01152527337,-110.3750265,114.5358747,93.58314752,5.143766154,-165.9890311,49.9826807,49.97658267,3855.557934,4324.2571,16.48174367,497.2557765,3.6694741,1
4322,48,64,32,0,1,1,1,1,1,1,0,1,1,1,1,217.6223879,250.6187001,223.7114702,5.384983642,23.73817394,19.9217751,217.9914459,250.8262682,224.3569169,5.385495329,23.68658767,19.91755711,-3.799160893,22.61335599,-18.81417185,3.802207633,-22.58231327,18.7801252,217.562955,250.572806,223.6587714,2.947182255,2.82875631,4.122043345,217.9278927,250.7852317,224.2885197,2.945248338,2.657007588,4.267810414,0,-114.0225123,132.8209799,-0.05477588907,-116.4165472,131.0425966,0.04016652459,-113.994596,132.9041938,-0.09730155068,-111.6003878,134.3375023,49.98796653,49.98796246,2410.144373,2403.416532,37.84776812,-73.77345681,3.8091599,1
4323,48,64,32,0,1,1,1,1,1,1,1,0,1,1,1,214.3207819,253.445902,224.6539515,16.79892498,42.5026141,43.60719002,218.5810191,253.0423611,221.7966577,20.30418036,41.42667414,43.30849787,-0.05081243482,28.91505702,-28.86408178,0.04192091593,-28.7326378,28.69086381,214.0787993,252.5147929,223.8731473,8.167245273,10.93991579,10.63289859,218.2245629,252.9678226,221.6239135,13.89845728,7.132603517,10.99089894,0,-113.7791049,131.9742736,166.4613063,-79.40008626,62.48048316,0.7637595162,-114.6097213,132.8069997,-7.801351042,126.8389592,-162.9153117,49.98517134,49.98662243,2920.741795,2592.584881,152.6082482,-81.21039312,3.7802794,1
4324,48,64,32,0,1,1,1,1,1,1,1,1,0,1,1,216.4516018,254.1711527,220.6780383,5.741210754,5.632964659,9.473409236,217.6647546,254.9661418,219.8514304,8.589414775,3.745978595,7.975422409,-5.34402546,-1.233184836,6.577276968,5.380217973,1.227890386,-6.608040227,216.4465918,254.1713721,220.677727,0.727826151,5.358247605,6.558229607,217.6450234,254.9655155,219.8379049,6.397517237,3.319621807,4.058937954,0,-115.6248928,131.1560782,-134.2300805,-80.48685278,102.0357918,0.3676425683,-115.9143973,131.3336828,4.727416771,175.2759564,-177.3391598,49.98863857,49.98864214,2273.63901,2270.747995,22.74386575,-86.01917963,3.7083565,1
4325,48,64,32,0,1,1,1,1,1,1,1,1,1,0,1,214.3611923,254.6082429,222.3992969,26.21999821,26.01350633,12.75936685,213.4484825,256.7930303,221.0727239,26.33292718,26.51166244,7.493805689,-18.99817034,18.29721798,0.700238443,19.07331227,-18.34073038,-0.7332997979,214.3251462,254.5482422,222.3295555,6.055439019,3.521510569,10.50764188,213.0094289,256.462569,220.9830721,6.130494028,5.739390439,2.233770381,0,-114.7359536,131.2517881,-62.26253751,-40.49295058,128.2273486,0.4706578245,-114.7954358,130.8377616,61.05112096,-151.0204979,-61.95125582,49.98784718,49.98752254,2407.700306,2414.831385,24.93012342,-50.59850305,3.7126365,1
4326,48,64,32,0,1,1,1,1,1,1,1,1,1,1,0,215.0844359,253.4368554,223.0467063,3.29162343,8.648670345,10.50198852,215.140381,254.9766411,222.2697302,5.964236285,9.087252441,7.297787055,-0.7003825535,7.500167252,-6.800094825,0.7097383522,-7.436563717,6.726515361,215.0784987,253.4055287,223.023624,3.02173657,3.742010411,7.678395004,215.1342483,254.9706054,222.2670557,5.820136591,4.765555445,1.728951789,0,-114.3826746,131.7460218,-74.90185876,-56.68050666,120.1271207,0.4453830139,-114.4992958,131.6457341,30.15730142,-156.1269579,-166.8247647,49.98847472,49.98870979,2304.515735,2259.375281,29.28201281,-81.52846806,3.930397,1
4327,48,64,32,1,0,1,1,1,1,1,1,1,1,1,1,216.0575271,253.0566909,222.3632927,3.313660727,6.301548069,8.227187465,216.0912763,254.5082349,221.8720749,5.567413026,7.179810939,4.386273397,1.295471499,-5.366107161,4.070658782,-1.306617233,5.33070379,-4.024059527,216.0536713,253.0484292,222.3580469,2.878927483,3.207704491,7.107503237,216.0872359,254.5084222,221.8721913,5.318123696,4.744286668,1.56430363,0,-114.7234346,131.7852052,-65.04028443,-56.21504065,124.2920396,0.3848137004,-114.7979213,131.6865812,29.44459149,-150.0547012,166.9127321,49.98864885,49.98864335,2273.270391,2268.200282,27.85624513,-83.82816922,3.833349,1
4328,48,64,32,1,0,1,1,1,1,0,1,1,1,1,1,217.619897,250.6147959,223.7168869,5.385992621,23.8266671,20.00802586,217.9885148,250.8213233,224.3621397,5.386562056,23.77445878,20.00361812,3.799122734,-22.69147338,18.89234317,-3.802282343,22.66010215,-18.85782981,217.5594234,250.5680158,223.6631847,2.947051984,2.830791597,4.121548028,217.9243121,250.7801012,224.2930079,2.945282689,2.654991376,4.268615835,0,-114.0192096,132.82332,-0.05397316581,-116.4416669,131.0102076,0.04025020752,-113.991177,132.9067125,-0.098050559,-111.5630215,134.3729561,49.98795527,49.98796656,2410.985805,2404.670264,37.89925293,-73.58448286,3.719853,1
4329,48,64,32,1,0,1,1,1,1,1,0,1,1,1,1,210.2053159,413.8149211,275.5882821,13.46727783,21.98224529,24.2812691,216.7356895,415.4860459,279.5312317,16.04111169,20.32530389,24.75850942,-4.471302283,-17.45981219,21.93100156,7.647781031,11.82779947,-19.47569109,139.2054993,307.4704685,237.9130229,6.504944476,9.284961567,8.368951893,142.7834682,312.7070709,243.2667552,9.416325285,14.18323749,14.4272228,0,-111.3138391,112.4626696,130.2475911,12.09544287,-135.0328065,0.2382388309,-111.2073934,112.5787466,-31.78085264,-144.429077,80.05704784,49.97861422,49.98035544,4046.89552,4168.532313,947.3295331,-377.8170617,3.5791062,1
4330,48,64,32,1,0,1,1,1,1,1,1,0,1,1,1,216.4238382,254.1914506,220.6817274,5.253222139,5.604809719,9.245744265,217.6086202,255.0007049,219.8356432,8.257212103,3.748337648,7.635701446,5.103085363,1.23590273,-6.338961842,-5.137667389,-1.230896914,6.368588223,216.4191717,254.1919046,220.6814661,0.7695088456,5.341377212,6.612061254,217.5918357,255.0003325,219.8240924,6.389357822,3.342920385,4.022140344,0,-115.6227992,131.1497721,-129.9880675,-80.1832504,102.2761939,0.3719940522,-115.9107803,131.3222979,5.347206852,175.6875215,-176.6582317,49.98864437,49.98865212,2273.816602,2266.755329,23.24818453,-86.4070654,3.7682511,1
4331,48,64,32,1,0,1,1,1,1,1,1,1,0,1,1,213.3899426,253.5449548,225.6995882,21.66038783,52.3926855,53.80703,218.7086899,252.3146264,221.8461016,25.02126491,51.16794249,53.50626346,0.03774236429,-35.24962937,35.21185975,-0.0223806658,35.02693778,-35.00458286,213.0409037,252.1530103,224.5463078,10.56017081,13.32537624,12.88400525,218.161624,252.2030972,221.5662799,16.20288771,9.133303036,13.55806456,0,-113.2982655,132.0950567,163.1645065,-81.68405494,56.23825717,0.8916075482,-114.3523948,133.1866063,-10.76507669,117.0449744,-160.5286239,49.98417297,49.98446737,3153.983009,3071.105943,202.9044574,-0.08409411096,3.70547,1
4332,48,64,32,1,0,1,1,1,1,1,1,1,1,0,1,214.4067838,254.2575595,222.4093632,3.398227027,14.15440259,15.21137466,214.6412802,256.1442537,221.7359604,6.82264838,14.63214955,13.28631546,0.1441520288,-9.796798109,9.650476266,-0.1592868912,9.704104384,-9.546953184,214.3849165,254.1722401,222.3308337,3.182793592,3.829459562,7.438676513,214.6187918,256.1210919,221.71587,6.714650518,5.525671812,1.918538888,0,-114.6496368,131.3779928,-91.91343783,-45.60955133,118.7693005,0.5319858415,-114.7376625,131.2866863,28.37301416,-155.0933482,-172.3179974,49.98852661,49.988317,2291.060358,2354.836101,77.2078305,-122.4963109,3.7723316,1
4333,48,64,32,1,0,1,1,1,1,1,1,1,1,1,0,212.7069367,255.2984491,223.2845904,51.13635937,53.20258194,24.78924707,214.1741565,260.2564247,218.482687,52.13550546,53.44544139,20.13710942,35.27661557,-34.79148331,-0.4842363692,-35.40194364,34.84888386,0.5540088252,212.5877306,254.9586518,222.9067939,9.040519878,12.48334614,17.01118786,212.6473169,259.090168,218.2287795,12.9300798,12.72770491,9.427418762,0,-114.4090691,131.0391286,-119.9460771,-35.15089119,113.1933697,1.284707155,-115.1635115,130.5352049,37.49294869,170.5562099,-82.11684534,49.98521992,49.98376356,2851.648075,3208.901728,76.24027766,99.63379272,3.6632972,1
4334,48,64,32,1,1,0,1,1,1,1,1,1,1,1,1,217.0857875,254.8132537,219.32767,7.69041941,3.678912046,7.212942434,216.5888411,254.5978838,221.2496477,4.612276301,5.531067708,8.63424672,-4.585870047,-1.371089775,5.956990147,4.53467891,1.370091903,-5.904746414,217.0700831,254.8127623,219.319841,6.124837053,3.203046988,3.911762125,216.5835825,254.598565,221.2499877,0.3397957165,5.227692828,6.201253119,0,-116.2595097,130.8246874,1.984395198,176.7908693,176.748217,-0.2438619389,-115.9319435,130.7969949,-136.9891362,-81.87744354,103.7120662,49.98866717,49.98866539,2269.045381,2264.382422,22.87556144,-87.86915205,3.7377534,1
4335,48,64,32,1,1,0,1,1,1,0,1,1,1,1,1,218.0529231,253.1166449,221.0189388,15.08229302,31.45220352,32.55761335,215.8283588,253.0957995,224.2678438,11.40134014,32.2081549,32.83583784,0.2235617962,-22.19973342,21.97657983,-0.2515074209,22.276874,-22.0249113,217.8853006,253.0823985,220.9249185,11.05890681,5.419350946,7.828971507,215.6823331,252.5706556,223.752323,5.204879289,8.405032558,8.280645935,0,-115.4767516,131.7019662,-4.065513864,144.3586513,-166.8783236,-0.6006570982,-114.8577462,131.3140256,171.7347621,-75.94652018,75.20470088,49.98802623,49.98623469,2348.338539,2680.002898,-7.297102376,-5.033382264,3.7075293,1
4336,48,64,32,1,1,0,1,1,1,1,0,1,1,1,1,217.3572186,254.6204925,219.2912494,8.346975675,3.685781304,7.752744616,216.8041587,254.3899966,221.2925209,5.426335034,5.655611807,9.147748125,-5.361385962,-1.138558604,6.499974885,5.302716164,1.136451169,-6.439139602,217.3371563,254.6201436,219.2808711,6.311145121,3.307576272,4.00230966,216.7984418,254.3906457,221.2923117,0.4871229735,5.4180458,6.354586512,0,-116.280752,130.8946565,1.92625392,173.7010306,179.4727438,-0.2587321575,-115.9336813,130.8586881,-151.4918798,-81.19917934,102.5477811,49.98865555,49.98864728,2272.16445,2267.148409,22.46316697,-89.60282957,3.7035184,1
4337,48,64,32,1,1,0,1,1,1,1,1,0,1,1,1,309.7747466,286.1610831,334.8912795,19.82390027,13.09784814,18.49085309,311.0245408,289.3429936,336.2673917,19.5913138,14.33792588,16.66907773,-10.39832763,1.165910305,9.232230437,7.081478503,-4.924986402,-2.156789673,255.5264632,194.3087483,258.6812677,1.594749709,3.379744347,4.692975489,257.548863,196.3812313,261.0765224,7.27654365,5.903855945,7.358718253,0,-98.63707425,153.3656828,95.9933049,1.768140136,-159.8861694,0.1728418731,-98.63656827,153.3132211,-12.5961658,-132.9416356,125.5095557,49.96920248,49.98671051,4639.486967,4207.75858,240.0468154,-224.7916592,3.588037,1
4338,48,64,32,1,1,0,1,1,1,1,1,1,0,1,1,218.5361018,256.3222836,216.2881412,27.4927928,5.687568582,31.89639107,218.8696083,256.602018,216.8689815,27.44981472,5.677295632,31.8054361,-26.15282939,-3.774169856,29.9270052,26.09824629,3.760598398,-29.85883997,218.3931918,256.225347,216.1818012,2.899416786,2.801111889,4.12652611,218.7357049,256.505155,216.7412083,3.020880546,2.804056393,3.982641606,0,-117.8897713,129.9266869,-2.640068307,-117.6747751,128.1369139,0.0558874397,-117.8646977,129.9995602,2.395223174,-118.2279835,131.5643314,49.98751556,49.98749528,2498.906089,2498.783076,42.77367871,-66.55107696,3.7260586,1
4339,48,64,32,1,1,0,1,1,1,1,1,1,1,0,1,221.7726731,251.3517528,219.9350801,56.07349095,23.30140524,54.34248915,216.5304187,256.9750727,218.4602217,55.50130839,26.32284215,52.41514438,-36.9319371,0.4496522908,36.4822738,36.70788601,-0.5338246087,-36.1740787,220.1493098,251.0581045,218.5884117,13.60782905,11.21332337,15.10138499,216.0647696,256.5281052,218.3853429,13.04191006,16.44292717,8.329507937,0,-116.41669,132.0256311,-71.72125297,40.60616236,155.6859537,0.9241425548,-115.7459617,130.8198389,82.75273745,-131.7674662,-0.5134500168,49.98385473,49.98424785,3213.030123,3108.446451,208.1462773,-3.36298706,3.8010759,1
4340,48,64,32,1,1,0,1,1,1,1,1,1,1,1,0,215.2508445,255.3552941,220.5234947,10.92969012,8.440520582,7.672567643,214.0204959,256.8768106,221.2054829,9.94774485,10.63061415,3.636683095,8.175219728,-6.83625853,-1.338926977,-8.211972447,6.876347934,1.335650996,215.2446144,255.3500019,220.52145,5.863249911,0.9803889046,7.39229814,213.978318,256.8386927,221.2012257,3.636060494,6.47621987,2.998552141,0,-115.6499233,130.7660033,-36.34751087,36.27733574,151.6354777,0.1560373801,-115.3940834,130.4077252,72.54552728,-119.69884,67.8918431,49.98859938,49.98857322,2282.164069,2281.877659,24.38073977,-78.5395056,3.8053641,1
4341,48,64,32,1,1,1,0,1,1,1,1,1,1,1,1,217.0856527,254.8149066,219.3248077,7.671023056,3.680453638,7.202798129,216.5930909,254.5974909,221.2429692,4.596298293,5.524516914,8.628245668,4.571122183,1.381153092,-5.952255634,-4.520181806,-1.380337616,5.900545379,217.0700391,254.8143739,219.3169829,6.112388385,3.201764426,3.900418779,216.5878533,254.5981969,221.2433156,0.3321270608,5.218906418,6.19748492,0,-116.2609105,130.8236238,2.007446794,176.945085,176.6408256,-0.2432767742,-115.9343723,130.7971591,-135.2581423,-81.87451828,103.8305762,49.98866834,49.98866534,2269.617504,2263.585159,23.30926734,-88.23165242,3.7308108,1
4342,48,64,32,1,1,1,0,1,1,0,1,1,1,1,1,217.4401988,254.5479424,219.3200725,8.851476151,3.683199565,8.268238056,216.8553247,254.3422041,221.2981279,6.159737795,5.696657532,9.51539465,5.68501789,1.150328459,-6.83529492,-5.622753997,-1.147726685,6.770525497,217.4149658,254.5470959,219.3064474,6.309251135,3.264228273,4.050611716,216.8489792,254.3424786,221.2978534,0.4509901022,5.437012234,6.285615607,0,-116.2717536,130.9263941,1.143346643,173.1434787,178.6460064,-0.2523394742,-115.9230245,130.883762,-161.1013041,-81.71225219,102.2801037,49.98864149,49.98863591,2276.261382,2269.106183,23.11380188,-90.43533809,3.9456119,1
4343,48,64,32,1,1,1,0,1,1,1,0,1,1,1,1,218.6471844,251.7357242,221.2907701,24.91041294,51.25846074,53.61487348,214.0662934,253.4112419,226.4388961,21.48124646,52.32640378,53.66825671,-0.00302153738,35.08542329,-35.0824039,0.05547506871,-35.20151798,35.14603377,218.1495241,251.6559775,220.988948,16.1577865,9.1254765,13.360258,213.7213552,252.1305188,225.1476977,10.48653822,13.27339137,12.56819317,0,-115.2017591,132.1776442,-12.34594506,116.5522153,-162.0334414,-0.7837885457,-114.0969962,131.2398517,161.0311538,-82.34568661,55.33960965,49.98451856,49.98418684,3063.281311,3147.401513,101.1092706,82.59521667,3.8730512,1
4344,48,64,32,1,1,1,0,1,1,1,1,0,1,1,1,218.5327984,256.3351043,216.2820761,27.6048528,5.687689147,32.01125929,218.8632065,256.6157414,216.8622488,27.56071983,5.67593565,31.91930463,26.25637721,3.776388322,-30.03262764,-26.20169252,-3.763776317,29.9656087,218.3758954,256.2439809,216.1806337,2.903567753,2.803166391,4.130265987,218.7139553,256.5243792,216.7384694,3.016659687,2.802382908,3.979034923,0,-117.8883987,129.9185004,-2.734257342,-117.7514183,128.0865951,0.05602359562,-117.8629621,129.9905847,2.492829653,-118.1486662,131.6023457,49.98748977,49.98749985,2502.873231,2498.194824,43.14538923,-66.78905044,3.8093967,1
4345,48,64,32,1,1,1,0,1,1,1,1,1,0,1,1,309.2186151,284.1766853,334.4022498,19.98399082,10.19039257,19.16340439,311.1265379,288.4895761,336.4244939,19.49365621,12.63234744,16.89962083,17.97793783,-2.219838065,-15.75840184,-14.6679745,5.953869437,8.713898723,254.7994726,192.9913796,258.2026347,6.275523997,4.26331453,6.747522106,258.8841084,195.5746744,262.8064502,11.60663716,7.20853635,12.81362083,0,-98.31227889,153.5823642,122.8961956,17.57475772,-105.91661,0.1888284201,-98.24156216,153.6547884,-26.9786894,-130.4636263,122.3676237,49.97638097,49.97958073,4436.112482,4398.079348,526.387295,-515.7861285,3.7258726,1
4346,48,64,32,1,1,1,0,1,1,1,1,1,1,0,1,215.3590884,255.386731,220.4233061,12.18466769,10.21632961,7.769892741,214.1614825,256.9692858,221.0513637,11.37637305,12.10210857,3.58690033,-8.788130033,7.448673424,1.339547373,8.83142145,-7.492803768,-1.338528681,215.3497983,255.3759804,220.4190949,5.81319793,1.055919439,7.477257564,214.0967934,256.9076218,221.0435243,3.722966307,6.485801193,2.894875822,0,-115.7112659,130.7463785,-37.4007893,28.94820381,150.8927601,0.1694014879,-115.4658735,130.3833792,71.22973681,-121.0817016,66.33408604,49.98853715,49.98854521,2294.319359,2289.255995,23.73764412,-78.5434371,3.8671676,1
4347,48,64,32,1,1,1,0,1,1,1,1,1,1,1,0,220.8598397,252.0667052,219.679055,50.09672266,20.5139466,48.51392952,216.4862029,257.0834263,218.9376793,49.58571365,23.61958018,46.76835603,33.42578845,-0.5116610226,-32.91470547,-33.21994927,0.5860393423,32.63334922,219.5350073,251.8221929,218.5707018,11.80587395,9.919039341,13.28372961,216.1155714,256.7325435,218.8744789,11.31695735,15.20978538,6.944364127,0,-116.4385062,131.7708819,-70.54006194,42.09833847,157.5135907,0.7882455083,-115.797933,130.7317136,79.97129824,-130.1560747,8.978271693,49.98465993,49.98547045,3026.629553,2819.78139,175.8499688,-59.781517,3.7981945,1
4348,48,64,32,1,1,1,1,0,1,1,1,1,1,1,1,213.5797533,256.3229258,221.0226234,7.745954354,8.460730421,3.822478677,215.4073348,255.4114753,221.488814,8.94320728,5.605994539,7.428265744,6.930957884,-5.455819941,-1.475114832,-6.887283902,5.410731739,1.476573095,213.5643769,256.3096385,221.0214079,3.24917314,6.35826854,3.263065932,215.4041444,255.4102014,221.4886963,5.581111576,0.8752482613,7.157842192,0,-115.3820463,130.3908469,69.67820794,-119.7094547,71.60283184,-0.04620491704,-115.5773798,130.8703234,-33.18951983,32.59718382,153.3673585,49.98864058,49.98863197,2274.849711,2270.587976,31.04434683,-81.62544377,3.7994652,1
4349,48,64,32,1,1,1,1,0,1,0,1,1,1,1,1,213.7485563,256.4184672,221.1443692,14.2711284,14.46795601,3.386868056,215.3323074,254.9988804,222.0562928,14.40622898,12.8130538,8.128508078,11.15560692,-9.914860874,-1.240768071,-11.0837645,9.852563108,1.231185375,213.6672492,256.3381128,221.1387636,4.334408301,6.895754725,2.466902553,215.3246339,254.9890265,222.0486564,4.995650501,2.175600518,7.790496717,0,-115.3487538,130.4228272,56.74027525,-131.6189076,60.66320182,-0.1819182475,-115.4567234,130.9265101,-46.73495344,2.758469617,147.7496834,49.98788999,49.98901406,2378.626813,2216.206015,37.73538882,-85.65001723,3.7526214,1
4350,48,64,32,1,1,1,1,0,1,1,0,1,1,1,1,214.6861448,254.9219842,221.659973,6.099857411,12.36174599,10.95861044,215.2739532,253.7719971,223.5599486,3.212266166,11.79432986,13.20552846,-0.7651104967,8.568888634,-7.804543409,0.7611943889,-8.621770964,7.859791166,214.6727539,254.9114003,221.6412976,5.937485792,5.32770091,1.42017368,215.2568307,253.7054554,223.483195,2.892933869,3.692919208,7.403238226,0,-115.0337674,131.0403102,28.24955259,-154.6322607,176.8004224,-0.3672784347,-114.8832318,131.298246,-78.25874547,-48.2875836,123.1199723,49.98844981,49.98853742,2316.090048,2288.689326,16.14931192,-69.68287453,3.8453954,1
4351,48,64,32,1,1,1,1,0,1,1,1,0,1,1,1,216.0171352,256.8006087,217.9190175,58.24034628,27.85373333,54.95541826,222.0926272,251.3907129,220.8960789,58.57933669,24.81655854,56.63114774,38.56159659,-0.6807292998,-37.88090757,-38.63629837,0.6125873513,38.02369198,215.5374835,256.2730444,217.8393474,13.46718877,17.10045002,8.830656729,220.4072765,251.0489501,219.3431447,13.87929683,11.87855441,15.55785261,0,-116.8467737,129.8547355,81.18082751,-133.8773035,-2.314505369,-0.8908078694,-117.472323,131.2514631,-74.01345116,38.40884714,154.9317982,49.98374056,49.98344875,3211.645483,3293.936872,122.8772148,120.5266492,3.6897834,1
4352,48,64,32,1,1,1,1,0,1,1,1,1,0,1,1,213.8224083,256.7579675,220.4143121,11.18906095,11.8543495,3.697161109,215.6202059,255.74027,220.9900667,11.94776262,9.980510357,7.66028908,8.853697441,-7.474968347,-1.378592894,-8.782627761,7.413714885,1.369042477,213.7614982,256.6964508,220.4070279,3.433231858,6.352727086,3.027191554,215.6108335,255.7283426,220.9862435,5.560220143,1.002224382,7.365413689,0,-115.7087454,130.1760133,68.47760415,-122.2827799,67.75559205,-0.0677046023,-115.8852724,130.6715443,-35.1716696,19.00370628,151.5775062,49.98854565,49.98855008,2293.852024,2287.428034,34.84216806,-86.1237488,3.7627521,1
4353,48,64,32,1,1,1,1,0,1,1,1,1,1,0,1,361.5830633,316.8963324,239.641808,17.58702253,18.2883232,9.994685095,362.6910417,319.6522175,243.9659299,15.75833487,19.01681279,12.50477017,14.49862428,-15.62313077,1.124128982,-8.047803226,13.98672448,-5.938925628,254.4862056,277.5305607,166.423898,6.075590623,6.764892397,3.74123858,258.5057112,281.4965891,168.9711841,11.63662493,11.20717641,7.191342632,0,-140.6846785,121.5053258,126.9378486,-19.60919818,-150.4484751,0.204154287,-140.5922174,121.5266448,-24.64237519,-171.8130654,90.1105727,49.98157157,49.97776646,4299.756478,3805.470824,256.269178,-735.6844055,3.6884214,1
4354,48,64,32,1,1,1,1,0,1,1,1,1,1,1,0,210.2171691,258.414014,221.9699425,32.62266208,27.70409044,6.862790463,210.5089357,258.6643778,222.6132895,32.5543584,27.68788723,6.840579341,30.67895969,-26.15309617,-4.525749826,-30.63024155,26.12151896,4.50883981,210.0848619,258.2901472,221.8693587,2.943582141,2.748667556,4.164353015,210.3694376,258.5491135,222.5092727,2.750974071,2.907261951,4.155350575,0,-114.8642437,129.7586043,-2.473300625,-117.619066,129.8438063,0.04172384588,-114.8243899,129.8263756,2.487837164,-112.3692737,129.4592806,49.98740209,49.98738979,2521.827647,2518.930327,70.95098865,-39.97283479,3.7143756,1
4355,48,64,32,1,1,1,1,1,0,1,1,1,1,1,1,213.580278,256.332791,221.0194372,7.749147753,8.470212406,3.824476415,215.4018241,255.4160322,221.4853634,8.932412939,5.610902351,7.426484779,-6.924870284,5.446299407,1.478589343,6.881016121,-5.401534521,-1.47946313,213.5648435,256.3194445,221.0181574,3.257068077,6.368721417,3.263209729,215.3986485,255.414757,221.4852537,5.564153779,0.8912845184,7.155046317,0,-115.385103,130.3876855,69.34054652,-119.8459475,71.64687101,-0.04731951595,-115.579771,130.866855,-33.31280287,32.05474118,153.3624816,49.98863627,49.98863676,2275.72666,2269.643522,30.5769546,-81.07852201,3.7743008,1
4356,48,64,32,1,1,1,1,1,0,0,1,1,1,1,1,215.0591982,254.452884,221.6947045,5.808845112,9.4074284,7.288973035,215.7243345,253.3897282,223.6418956,3.237200504,8.833261472,10.46139336,0.8644709905,-7.420052847,6.555655349,-0.8574088411,7.457898319,-6.600410115,215.0542249,254.4502462,221.6927418,5.645241491,4.973288348,1.391582489,215.7194624,253.3657405,223.6179421,2.934849472,3.705787335,7.590793763,0,-114.9958871,131.1935292,29.37245914,-155.7749944,-174.8894347,-0.3429331608,-114.8338601,131.4576511,-71.92917236,-53.84463894,122.6571091,49.98863506,49.98853965,2278.846322,2290.529898,28.76582411,-84.53779347,3.8287034,1
4357,48,64,32,1,1,1,1,1,0,1,0,1,1,1,1,213.8469386,259.8525428,218.0140557,53.70586594,55.14028392,21.11977182,212.9351972,255.2576964,224.2757164,52.52224622,54.78861186,25.5980905,-36.41038211,36.02281681,0.387848265,36.17182756,-35.87786126,-0.2936397457,212.3267672,258.5637613,217.7558988,13.19025762,13.21163823,9.828412469,212.8227312,254.8755294,223.848142,9.120098011,13.06261944,17.32101475,0,-116.6432785,129.0436614,34.79085525,167.3964142,-83.64655001,-1.227622322,-115.782872,129.6933844,-123.7936927,-37.2906694,111.2942858,49.98353951,49.98491663,3257.905885,2906.100979,217.9040449,-30.05054265,3.7484463,1
4358,48,64,32,1,1,1,1,1,0,1,1,0,1,1,1,213.6259099,256.6523327,220.6092707,9.359154361,10.00892906,3.726064318,215.4776953,255.6786971,221.1242637,10.34147122,7.681829639,7.566036989,-8.058473035,6.727768626,1.330741484,7.99845784,-6.673284869,-1.325137673,213.5934453,256.6218287,220.6066537,3.38733522,6.417740117,3.165456358,215.4725946,255.675017,221.1232732,5.645366462,0.9700178287,7.309849566,0,-115.5958503,130.2226897,70.21347339,-120.8085069,68.67708524,-0.05784911775,-115.7877837,130.7172414,-34.47970142,28.6026467,152.6370588,49.98860213,49.98860158,2281.633568,2277.215985,32.63805993,-83.14618089,3.8030582,1
4359,48,64,32,1,1,1,1,1,0,1,1,1,0,1,1,216.0620383,256.9557435,218.195242,55.0416745,26.50622547,51.80228762,221.5958287,251.8444498,220.7323588,55.33845929,23.42573134,53.38594548,-36.74401451,0.813406867,35.93036491,36.81629824,-0.7492084622,-36.06737048,215.6307851,256.4848199,218.1210644,12.53412111,16.5460396,7.968873357,220.0744576,251.530942,219.3214572,12.81763407,11.2981983,14.47033968,0,-116.8012221,129.8743023,78.95842146,-133.1985655,2.771155077,-0.8259006044,-117.4094193,131.1703741,-74.2240375,38.97648119,156.1202747,49.98449203,49.98392108,3024.734458,3176.014773,80.83136743,102.5314481,3.7002824,1
4360,48,64,32,1,1,1,1,1,0,1,1,1,1,0,1,210.2136682,258.4121914,221.9697623,32.64823237,27.72939477,6.862774751,210.5031663,258.6561791,222.6125025,32.57698825,27.7107284,6.839042441,-30.70181958,26.175766,4.526168785,30.6525922,-26.14554358,-4.506933389,210.0815711,258.2879766,221.8695448,2.959329615,2.759873849,4.165628539,210.363263,258.5403856,222.508236,2.735050593,2.897313792,4.154048553,0,-114.8632938,129.7588302,-2.444701175,-117.9003243,129.8044163,0.04046154521,-114.8234714,129.8267789,2.484582241,-112.0805279,129.4991869,49.98739012,49.98740303,2524.191501,2516.06489,71.07760162,-40.15311891,3.7130138,1
4361,48,64,32,1,1,1,1,1,0,1,1,1,1,1,0,361.2486162,316.6403036,239.279209,18.50450364,19.81614171,12.6654123,362.4649726,319.2196035,243.7484205,16.50036126,20.28178758,14.82280789,-14.26864583,15.97107913,-1.700805843,7.84176843,-14.33713808,6.497335731,254.9007226,277.2513375,166.1031909,6.22145395,6.327322888,4.415691447,258.9067938,280.9396537,168.8012934,11.20734621,10.72753279,7.855859702,0,-140.7934444,121.5866652,116.6903718,-21.34494426,-145.2614489,0.1217149671,-140.7246268,121.6241568,-29.72978841,-171.7039476,87.39943651,49.98269585,49.97641911,3719.874471,4417.874317,252.2704723,-700.3944237,3.762671,1
4509,96,64,32,1,1,1,1,1,1,1,1,1,1,1,1,228.1433673,263.1358619,202.538073,1.775541273,2.882567632,3.963239072,228.2306613,263.4637806,203.0199385,2.047876905,2.881614313,3.638516975,0.002013023847,0.001818256252,-0.003809126915,-0.002041236911,-0.002216382259,0.004281517629,228.1373077,263.1395382,202.5396179,1.774835507,2.882183364,3.962977515,228.2245828,263.4674535,203.0214608,2.047250228,2.881217767,3.638219389,0,-108.1453095,134.9700629,-6.344467649,-105.4551902,132.403352,0.03665269913,-108.1280227,135.0384283,5.427607545,-110.9649776,137.5381968,49.99019149,49.99019361,1963.887644,1958.969878,-14.53500741,-97.96857144,3.7796518,1
4510,96,64,32,1,1,1,1,1,1,0,1,1,1,1,1,228.2478032,262.8764842,202.8935387,4.127749513,7.244015802,4.179540969,228.9016641,262.0075419,204.3109091,3.191842819,6.094278239,7.664905471,1.30704366,-5.28609916,3.979072999,-1.300226905,5.306727733,-4.006479435,228.2410235,262.879492,202.8941982,3.779676524,4.869302775,1.120045446,228.8944361,262.0030365,204.3050734,2.730126253,2.855253397,6.505166499,0,-107.926491,135.172394,42.01731911,-137.7799875,142.0793531,-0.244303665,-107.8407245,135.4700111,-68.50618268,-50.02831367,133.9704421,49.99012497,49.99012975,1976.470558,1972.358647,-20.97849571,-104.1228218,3.8187344,1
4511,96,64,32,1,1,1,1,1,1,1,0,1,1,1,1,228.2483719,262.8772062,202.8968911,4.12292137,7.235442509,4.166334378,228.9039666,262.0085685,204.3074005,3.197604476,6.08022592,7.649401993,-1.315692889,5.277760026,-3.962048251,1.308843023,-5.298986828,3.990160312,228.2416065,262.8802285,202.8975773,3.769536648,4.866748278,1.127281256,228.8967653,262.0041507,204.3016372,2.730101427,2.84299199,6.496826347,0,-107.925595,135.1729014,42.07457868,-137.6337807,141.6265477,-0.2433369576,-107.8411837,135.4707521,-68.2785155,-50.08987019,134.0398359,49.99012568,49.99012951,1976.392925,1972.484578,-21.13703496,-103.9551757,3.916301,1
4512,96,64,32,1,1,1,1,1,1,1,1,0,1,1,1,228.6570667,263.0098305,202.1318099,5.011744676,5.743319582,8.853408173,229.4443438,263.8344556,201.2162526,7.145293575,3.858055478,7.133242325,4.622157687,1.378610986,-6.000751428,-4.64621341,-1.375457181,6.021686574,228.6489422,263.0129442,202.1329452,1.76046904,5.447052422,6.403055071,229.4262685,263.8364801,201.2074628,5.367706848,3.402460216,3.640253195,0,-108.3689599,134.9094933,-146.0785309,-73.33443459,106.0752669,0.3494574399,-108.6492176,135.0677276,10.62125557,-175.9139805,-167.5006661,49.99013472,49.99014556,1974.604537,1969.214798,-19.14190117,-102.5352369,3.7166149,1
4513,96,64,32,1,1,1,1,1,1,1,1,1,0,1,1,228.6563992,263.014063,202.1331994,5.057941521,5.75214857,8.887212877,229.4439888,263.8387933,201.2115152,7.179285626,3.857545264,7.163939543,-4.669802096,-1.366957469,6.036784586,4.694016107,1.362994457,-6.056976926,228.6482341,263.0171592,202.1343613,1.763201505,5.459136404,6.41609811,229.4256364,263.8408612,201.2025804,5.370165183,3.406334572,3.640616767,0,-108.3694462,134.9080919,-146.0749514,-73.3225851,106.0633098,0.3501660221,-108.6507587,135.0662483,10.63411336,-176.1072519,-167.2959123,49.99013758,49.99014105,1974.18055,1969.907716,-19.65720453,-102.0475282,3.784275,1
4514,96,64,32,1,1,1,1,1,1,1,1,1,1,0,1,227.5495092,263.6683998,202.5298932,7.812980819,4.848207466,6.8327528,226.2168362,265.0808527,203.2190003,6.876837643,7.857359894,3.410528096,-6.132268123,4.721076157,1.411214842,6.148335761,-4.749058551,-1.399255758,227.5432189,263.6704319,202.5306721,4.723559463,0.6528542728,6.575832129,226.2007021,265.0746031,203.2189078,2.891671783,6.196862881,2.867245178,0,-108.2082163,134.7668541,-37.77277433,19.47862538,156.3677317,0.07650792118,-107.989026,134.4297236,89.04888236,-112.9661593,75.98268832,49.99010932,49.9901175,1979.979878,1974.462619,-16.7338711,-99.1456731,3.6978125,1
4515,96,64,32,1,1,1,1,1,1,1,1,1,1,1,0,227.5441858,263.671185,202.5242365,7.826501952,4.880931945,6.836876858,226.212995,265.0897115,203.2132413,6.898347677,7.886171375,3.408380065,6.152993655,-4.750763284,-1.402225456,-6.169317462,4.778141799,1.391185999,227.5378651,263.6732022,202.5250031,4.718513633,0.6717728314,6.582229203,226.1967417,265.0833608,203.2131761,2.897611874,6.209515183,2.869389089,0,-108.2102844,134.764222,-37.90823773,19.44853685,156.3940572,0.07733423864,-107.9914684,134.4262682,88.83821945,-113.0990579,75.83920715,49.99011381,49.99011282,1979.127581,1975.330846,-16.43214203,-99.41518264,3.8279093,1
4516,96,64,32,0,1,1,1,1,1,1,1,1,1,1,1,228.741414,261.9415298,203.627242,3.152749792,5.704442311,7.495172767,228.3200026,263.3352027,203.2803555,4.236573519,6.791591742,3.809742633,-1.206103079,4.82434546,-3.618232309,1.213511939,-4.792193518,3.578700357,228.7344397,261.9375251,203.6238663,2.773525861,2.93176795,6.540698804,228.3129602,263.3380738,203.2813897,3.960339302,4.742952148,1.185521841,0,-107.6072121,135.6525569,-71.98869287,-52.14697837,131.5947758,0.2870612753,-107.6504241,135.5160858,41.84630514,-138.3224841,157.2821826,49.99013409,49.99013621,1975.627553,1970.205132,-21.23385509,-105.0530841,3.8797787,1
4517,96,64,32,0,1,1,1,1,1,0,1,1,1,1,1,226.0610472,409.7506646,268.9999768,14.53589495,22.23592165,25.20743745,232.4502531,411.5042175,272.489104,16.29078999,20.565142,25.11203263,5.025307913,17.63570924,-22.66064329,-7.268343551,-12.32620673,19.59502103,146.7499141,313.1036473,226.1809429,7.191118547,9.18810411,8.429118918,150.2627033,318.2841483,231.5600061,9.139085201,13.93897562,14.41656095,0,-105.7010863,115.2606243,136.440418,13.82599588,-128.3665471,0.2375783294,-105.6377392,115.4153084,-32.80598772,-140.7002577,83.68336878,49.98202866,49.97963922,3848.342615,3809.73244,1077.595535,-238.4295624,3.7004805,1
4518,96,64,32,0,1,1,1,1,1,1,0,1,1,1,1,231.104477,259.3981016,204.7039135,4.480965808,23.9559335,20.47095154,231.2180369,259.6280969,205.3019622,4.486535373,23.91100341,20.45586489,-3.292617843,22.81559278,-19.52296418,3.297185252,-22.7846874,19.48751092,231.0476289,259.3577989,204.6495819,1.923534946,2.89300403,3.780125289,231.1594916,259.5941914,205.2279957,1.927226935,2.782816369,3.895430922,0,-106.9321434,136.9479086,-0.01088461241,-108.6953239,135.5526414,0.01141946578,-106.9046072,137.0287825,-0.08548486283,-105.2242213,138.0991047,49.98944563,49.9894495,2111.923566,2108.854451,-23.12765928,-106.459221,3.7889393,1
4519,96,64,32,0,1,1,1,1,1,1,1,0,1,1,1,227.464692,262.2265652,205.498382,13.96036425,35.82323023,36.6799266,230.3523817,262.2313046,203.0363556,16.27738765,34.79755988,36.27259481,0.01423223751,24.54086698,-24.55461569,-0.01739397316,-24.38348485,24.40126338,227.2686864,261.5736789,204.8842408,7.081924424,9.500538503,9.043169182,230.1093428,262.1792042,202.924664,10.8844582,5.765861936,8.732186174,0,-106.912568,135.8018165,177.2016021,-72.8514634,73.38973566,0.6877155463,-107.5643164,136.477644,-1.726548778,141.275679,-157.5213714,49.98758409,49.98882238,2440.541295,2178.628382,69.73641854,-111.5286303,3.9515843,1
4520,96,64,32,0,1,1,1,1,1,1,1,1,0,1,1,228.8679677,262.8964097,202.0556221,6.510516048,5.873349265,9.697937501,229.7203172,263.6834113,201.1313248,8.311922565,3.846181177,8.222264553,-5.565594786,-1.276199077,6.841821384,5.594557826,1.273629064,-6.868154714,228.8584535,262.8990203,202.0562713,1.765533499,5.567177368,6.39786831,229.69259,263.6847726,201.1158962,5.425148128,3.359694382,3.757709494,0,-108.3971154,134.9473768,-150.3579535,-74.11027839,105.0515946,0.3473902765,-108.6878294,135.1197833,9.33598989,-178.2504762,-167.3998813,49.990113,49.99012126,1978.813732,1974.713847,-20.62112419,-102.0309089,3.7625864,1
4521,96,64,32,0,1,1,1,1,1,1,1,1,1,0,1,227.5376315,263.6090558,202.6271996,8.04065959,5.25693058,6.954165611,226.1697904,265.0923585,203.2539638,7.166247698,8.162337413,3.240096234,-6.317559032,5.03541293,1.282137482,6.334462985,-5.062584959,-1.271887548,227.5308136,263.6111372,202.6277727,4.781299495,0.8171401586,6.738717839,226.1525992,265.0854675,203.2538132,3.057395095,6.275348031,2.749999886,0,-108.1616165,134.8071648,-39.74730867,16.41482933,155.5796337,0.09359291758,-107.9475671,134.4559299,88.03164386,-114.293278,73.07442293,49.9900929,49.99011884,1982.716436,1974.634288,-16.83480539,-99.55192913,3.770823,1
4522,96,64,32,0,1,1,1,1,1,1,1,1,1,1,0,227.7270495,262.3713611,204.2931196,3.255243143,9.726598014,11.32430044,227.318318,263.9150767,203.6497285,4.737510226,10.32269456,8.826299663,-0.5945937712,7.200515963,-6.606010641,0.600380958,-7.135192549,6.534726489,227.713952,262.3317692,204.2536395,3.084106103,3.462007864,7.068820999,227.3054281,263.9110928,203.6447329,4.621321193,5.009471127,1.094946643,0,-107.3463335,135.5720867,-83.70190749,-47.5157573,128.1170365,0.3607952098,-107.4290425,135.4280813,41.66381353,-144.1634865,-170.0495276,49.99002132,49.99002611,2001.164894,1993.748582,-17.7956913,-106.1766711,3.7474791,1
4523,96,64,32,1,0,1,1,1,1,1,1,1,1,1,1,228.7415104,261.9423663,203.6198223,3.152977605,5.684902822,7.474589388,228.3209631,263.3356935,203.2781017,4.235631043,6.777981756,3.785758682,1.213846551,-4.807198847,3.593354788,-1.221330876,4.774397946,-3.553058068,228.7345671,261.9384156,203.6165383,2.770845895,2.925127918,6.532437313,228.3139248,263.338578,203.2791421,3.957228616,4.742635103,1.191586722,0,-107.6099095,135.650812,-71.94298792,-52.16466428,131.6174358,0.2864237569,-107.6524144,135.5144872,41.82343938,-138.2441495,156.9918555,49.99013453,49.99013623,1975.535569,1970.268033,-20.94354725,-105.3153038,3.7604883,1
4524,96,64,32,1,0,1,1,1,1,0,1,1,1,1,1,231.1109617,259.3900538,204.7213262,4.483712322,24.09434411,20.61075849,231.2222277,259.617918,205.3109888,4.486917157,24.04764724,20.58921747,3.290843672,-22.94443801,19.65363734,-3.295672267,22.91228588,-19.61657679,231.0532305,259.3487263,204.6654938,1.926305843,2.897470776,3.794511889,231.1626165,259.5836159,205.2363117,1.92453361,2.777665023,3.881622166,0,-106.9253785,136.9543061,-0.1232467705,-108.5232005,135.5400368,0.01192180348,-106.8987733,137.0349766,0.02731130922,-105.3846475,138.1331297,49.98944699,49.98943384,2113.955046,2110.759108,-23.55126226,-105.9177626,3.7943136,1
4525,96,64,32,1,0,1,1,1,1,1,0,1,1,1,1,226.5277276,409.8736223,269.0005424,15.57240011,21.63601024,24.85507911,232.3318421,411.5173001,272.3123611,17.09629693,20.16009938,24.906076,-4.5956176,-16.60424189,21.19988502,6.841514829,11.27764301,-18.11911188,147.3942269,312.8209102,226.0885635,6.601865706,8.351014111,7.864393733,150.6545728,317.6730654,231.2301142,8.561811749,13.25906643,13.95924774,0,-105.655719,115.4485294,136.1479522,15.07574021,-127.8586242,0.2324178749,-105.5640144,115.6250778,-32.26048922,-138.4295715,85.24165531,49.98038892,49.9813698,3869.055467,3793.918596,1045.24609,-213.8573171,3.7239587,1
4526,96,64,32,1,0,1,1,1,1,1,1,0,1,1,1,228.850516,262.9110774,202.0597474,6.202390105,5.864561941,9.545394511,229.688224,263.7150425,201.1106724,8.07854041,3.855658575,7.988207703,5.46275424,1.247336582,-6.710077584,-5.49111938,-1.245221726,6.73635589,228.8412096,262.913833,202.0604422,1.807819395,5.577165938,6.455046917,229.6628937,263.716563,201.0969541,5.450945764,3.402523891,3.744190796,0,-108.3975508,134.9416148,-149.1382571,-73.68454322,105.1460264,0.3529038261,-108.6897292,135.1106868,9.870347559,-178.2335766,-166.5394975,49.99011874,49.99012689,1977.346338,1973.312104,-20.53004892,-102.2481277,3.765021,1
4527,96,64,32,1,0,1,1,1,1,1,1,1,0,1,1,226.3851994,262.5213218,206.7787551,19.06778347,46.83062196,47.92232162,230.4236103,261.5747951,203.225452,21.30741509,45.60850171,47.54959371,0.08937725995,-31.61949184,31.52998365,-0.08291996592,31.41878802,-31.33600012,226.0733978,261.4520136,205.7607997,9.709193305,12.12523193,11.42774316,229.9935371,261.4968491,203.0205099,13.46992816,7.765518414,11.64448682,0,-106.4212501,135.9005295,171.4215632,-76.25820387,63.88075211,0.8156382207,-107.3130871,136.8872406,-6.07783973,125.759316,-154.9118818,49.98652906,49.98691547,2684.189662,2579.576788,113.9658266,-45.77935382,3.771732,1
4528,96,64,32,1,0,1,1,1,1,1,1,1,1,0,1,227.2432704,262.738354,204.3617433,3.427144052,13.85235217,15.17255142,226.9453364,264.3639325,203.6146338,5.254798006,14.30488855,13.3315477,0.3560832058,-9.275325583,8.918364374,-0.3619297357,9.180088289,-8.819080219,227.1961952,262.6271002,204.2187374,3.201629359,3.738429094,7.071918494,226.9099578,264.3444733,203.5741582,5.110153386,5.415455003,1.184349349,0,-107.3578758,135.4294743,-93.55806071,-41.87705951,127.1460014,0.4023345359,-107.4581904,135.2960197,38.81733722,-146.3946667,-167.6721093,49.99000278,49.98973617,2002.801038,2047.753963,-8.117512361,-111.396385,3.7271988,1
4529,96,64,32,1,0,1,1,1,1,1,1,1,1,1,0,226.2491326,263.5483058,204.4569574,37.71612971,38.34238528,16.81698707,226.2153101,267.0780632,201.5532327,38.20880793,38.67443862,12.17583371,26.3295287,-25.11101596,-1.217522249,-26.40544848,25.16029002,1.246124779,226.1841228,263.4145727,204.2795177,6.766887312,8.469283931,12.66590802,225.3901882,266.4706337,201.3975859,8.678886662,9.295890606,5.359939396,0,-107.4836323,134.9999598,-107.3008793,-28.7558249,124.0387881,0.8034057971,-107.9179794,134.5314442,48.29644956,-171.0907163,-71.14461036,49.98895631,49.98699365,2146.10056,2541.039657,-23.41194671,-0.01027935177,3.7162876,1
4530,96,64,32,1,1,0,1,1,1,1,1,1,1,1,1,229.4761975,263.4808223,200.6040023,7.198037605,3.833176295,7.33262432,228.8736405,263.2432194,202.5600117,5.185237069,5.696733925,8.876589832,-4.924678843,-1.390434103,6.315130611,4.888376612,1.382864702,-6.271228946,229.4524506,263.4823114,200.59742,5.178277865,3.34112114,3.500992603,228.8633941,263.2465468,202.5610663,1.499721597,5.380793492,6.152077763,0,-109.0289807,134.5879818,8.003484145,-175.4464474,-171.8145705,-0.2963147041,-108.7030034,134.5770316,-150.7215299,-74.27975532,107.1891242,49.99014529,49.99014458,1973.020687,1968.993959,-19.79517815,-103.5491651,3.72007,1
4531,96,64,32,1,1,0,1,1,1,0,1,1,1,1,1,230.4383191,262.0220331,202.2569886,13.94593158,30.37275786,31.48467295,228.3465224,262.0885737,205.4207848,11.61380207,31.16439246,31.80716686,-0.01011515199,-21.52237968,21.53404745,-0.008775375908,21.59521219,-21.58489552,230.2657818,261.9967182,202.1682026,9.519549658,5.004640596,7.178035332,228.1911325,261.6293897,204.8863499,5.696490936,8.21168332,7.836613317,0,-108.2438583,135.5458329,-0.1489362266,152.2159647,-160.7399903,-0.6099919378,-107.6669496,135.1664496,179.9748526,-71.17384465,79.99271213,49.98943138,49.98799185,2071.70491,2342.601092,-46.88315012,-30.92004979,3.7479932,1
4532,96,64,32,1,1,0,1,1,1,1,0,1,1,1,1,229.704256,263.3668923,200.5091392,8.017988432,3.835459999,8.053706981,229.0570515,263.1379545,202.5065673,6.197749795,5.809748207,9.487111561,-5.682503322,-1.254862086,6.937373332,5.64104856,1.245765059,-6.886800021,229.6732033,263.368092,200.4993763,5.276993118,3.363618503,3.589510348,229.0452871,263.1410241,202.5072504,1.574295307,5.512914911,6.225076676,0,-109.0652186,134.6260869,7.519442664,-177.7411402,-170.3469319,-0.3023318016,-108.7270024,134.6066463,-153.4684146,-74.36113154,106.2889537,49.99013062,49.99012844,1976.147607,1971.954709,-19.7833208,-104.9282821,3.7514638,1
4533,96,64,32,1,1,0,1,1,1,1,1,0,1,1,1,330.544914,307.1122694,306.2158313,16.69931232,9.603374775,16.4740949,331.534161,310.193042,307.7430172,16.38231821,11.3899797,14.4954776,-12.06512143,0.7645177922,11.30079947,9.763057884,-4.791239565,-4.9716071,271.3033688,211.5010029,235.8136985,3.966408142,3.09937499,4.83978175,273.791019,213.4154353,238.9576152,7.581888269,5.787240503,9.150653998,0,-92.4287233,158.3283701,125.9999437,2.203177806,-124.1374578,0.1189567711,-92.42955061,158.3304798,-25.02982536,-124.73708,127.1454203,49.97693217,49.98513976,3648.174368,3938.962694,1.217216804,-599.3835683,3.6781065,1
4534,96,64,32,1,1,0,1,1,1,1,1,1,0,1,1,230.9599126,264.7240814,197.1544192,29.60567096,5.9503439,34.0080358,231.0302613,265.0134927,197.7242057,29.58620875,5.928870368,33.93979561,-28.26244229,-3.648322622,31.91073126,28.232431,3.623144319,-31.85560508,230.7849136,264.6126077,197.0132196,1.841872129,2.895778729,3.729275217,230.8886473,264.9041044,197.5363567,2.00989265,2.892983003,3.661680735,0,-110.7435595,133.45367,-3.231979444,-110.3847268,131.4853176,0.0241638664,-110.7189798,133.5289987,2.879585731,-111.2266499,135.2451037,49.98882549,49.98880995,2237.558501,2233.403027,16.59870669,-68.24687272,3.7283088,1
4535,96,64,32,1,1,0,1,1,1,1,1,1,1,0,1,234.2500424,260.0730514,201.1397552,54.69256963,22.16588487,53.06937493,228.7528033,265.520098,199.7654012,54.27583217,25.20689321,51.40846688,-36.01234658,0.2175483036,35.79468888,35.87186083,-0.3282160561,-35.54375191,232.5864762,259.8031305,199.8321557,12.80452337,10.52695443,14.16713164,228.2416977,265.1565881,199.6724686,12.15769354,15.83210356,8.020202447,0,-109.0912999,135.8492089,-71.4677823,43.81964147,160.2587925,0.7238201402,-108.5271541,134.5948627,91.07048364,-126.6376656,3.495890238,49.98558146,49.98599735,2869.571385,2752.613063,156.1314751,-25.50490566,3.7662139,1
