run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4536,96,64,32,1,1,0,1,1,1,1,1,1,1,1,0,227.800721,264.01836,201.8246397,12.47956358,11.2051488,7.265049101,226.4416501,265.5911084,202.366414,11.95591916,12.85259641,3.295105552,9.074314046,-7.903187901,-1.171060902,-9.113646123,7.944727591,1.168987184,227.7815648,264.0025268,201.81636,4.889535207,0.9300106687,6.979426879,226.352686,265.5165505,202.3511398,3.195765705,6.262092759,2.600951879,0,-108.5733191,134.5084374,-40.81685241,8.457039901,154.3193232,0.1022018005,-108.3717527,134.1320545,88.48302185,-116.156219,67.24865614,49.9900162,49.98995058,1996.670794,2007.392487,-21.07441528,-92.19387096,3.7611527,1
4537,96,64,32,1,1,1,0,1,1,1,1,1,1,1,1,229.4793618,263.4805989,200.5989165,7.211433785,3.833790225,7.344842579,228.8778241,263.2415502,202.5580112,5.203940633,5.697803933,8.891837144,4.944259615,1.387564702,-6.331822852,-4.908018849,-1.380709017,6.28874781,229.4555693,263.482099,200.5923085,5.178237411,3.344820834,3.497407752,228.8675686,263.2448741,202.5590519,1.500568069,5.38378489,6.157719659,0,-109.0311054,134.587309,8.031680959,-175.4884891,-171.7286017,-0.2970022933,-108.7048733,134.5765351,-150.6284665,-74.24787588,107.2131432,49.99014363,49.99014578,1973.785292,1968.302715,-19.3606558,-103.9797414,3.7539057,1
4538,96,64,32,1,1,1,0,1,1,0,1,1,1,1,1,229.7435754,263.3399149,200.5184335,8.263710742,3.830705927,8.295545336,229.0815459,263.1282726,202.4969232,6.51640376,5.823422599,9.651894175,5.802162238,1.277781248,-7.079908856,-5.759745861,-1.268911846,7.028686158,229.7096753,263.3408421,200.5070178,5.256497267,3.326159969,3.605142898,229.0693318,263.1311939,202.4975607,1.538629034,5.508191845,6.173986938,0,-109.0619549,134.6397374,6.981687298,-177.8120369,-171.1258811,-0.2976109321,-108.7244469,134.616608,-154.9498819,-74.74478214,106.2138483,49.99012451,49.99012375,1977.386965,1973.129585,-19.35290019,-105.2864173,3.8055523,1
4539,96,64,32,1,1,1,0,1,1,1,0,1,1,1,1,230.8359309,261.0478712,202.500887,21.80295535,46.69504821,48.73318802,226.8903279,262.548252,207.3102764,19.56398462,47.7766449,48.87623293,0.01236470165,32.15389599,-32.16630458,0.01961679586,-32.25710291,32.2374527,230.4074498,260.9970161,202.2564498,13.63756064,7.856986793,11.71260909,226.5745061,261.5506226,206.0952716,9.87157115,12.22290738,11.29331557,0,-108.011735,135.9781642,-8.074726523,124.3782015,-156.6834157,-0.7785806416,-107.0583334,135.1124771,168.975138,-77.23639889,62.02006325,49.98675075,49.98642339,2620.782933,2700.483428,35.03916308,29.96751389,3.7312328,1
4540,96,64,32,1,1,1,0,1,1,1,1,0,1,1,1,230.9693299,264.7210063,197.1573266,29.58952198,5.956836904,33.99150141,231.0270304,265.009308,197.7264003,29.56508612,5.931981374,33.92029785,28.24191169,3.646825599,-31.88870854,-28.21147417,-3.622128373,31.83362359,230.793017,264.6106016,197.0170804,1.876349144,2.899387561,3.741848815,230.8862973,264.8972637,197.5355456,1.974985032,2.889175028,3.647957052,0,-110.7430732,133.455087,-3.030291376,-110.5808513,131.8113063,0.02296111799,-110.7182312,133.5286603,2.794378603,-111.0298419,134.9263094,49.98882975,49.98881122,2237.884441,2234.150014,15.47488124,-66.91762627,3.8016948,1
4541,96,64,32,1,1,1,0,1,1,1,1,1,0,1,1,330.5460872,306.9583619,305.87894,16.80192693,8.715636747,16.57501321,331.7244165,310.3118476,307.8021881,16.44140718,11.06295824,14.74301874,14.53574694,-1.210042706,-13.32597971,-12.23875636,5.232270358,7.006346936,271.1280358,211.3150681,235.3933515,5.673105955,3.121193954,5.850778407,274.3358192,213.4006922,239.4045761,9.238176282,6.169309198,11.25241131,0,-92.49762018,158.312047,129.1985069,11.07012274,-104.1111459,0.1394278662,-92.44680831,158.3764574,-28.40243088,-121.9790955,127.2479997,49.97902624,49.98307365,3815.216643,3784.266527,124.9147842,-722.1326771,3.8649846,1
4542,96,64,32,1,1,1,0,1,1,1,1,1,1,0,1,228.3658856,263.8410297,201.6460237,14.92049511,13.78744124,7.750006335,226.8154867,265.6814793,202.0876816,14.45105344,15.33422702,2.966368318,-9.594166093,8.891557409,0.7030687986,9.643574165,-8.938979948,-0.7041170147,228.3380401,263.8192701,201.6328621,5.395658513,1.421619534,7.638724774,226.6818003,265.5635302,202.0662541,3.762057707,6.722816651,2.661524456,0,-108.6737136,134.5755954,-44.20394203,17.66938663,154.453373,0.1320506337,-108.4623544,134.1229909,91.14778657,-118.4572054,52.8016245,49.98986347,49.98991769,2030.240002,2012.666486,-25.52388868,-89.84556325,3.9392714,1
4543,96,64,32,1,1,1,0,1,1,1,1,1,1,1,0,232.4832888,261.3053085,200.7217785,43.33813246,16.58338967,42.22983845,228.5326158,265.5061744,200.6318374,42.95671539,19.79318186,40.88693924,29.16531692,-0.107323633,-29.05954662,-29.04680865,0.1940711514,28.85130976,231.3789159,261.1257072,199.8463075,9.520707688,7.716995716,10.98409905,228.2151792,265.296554,200.5749353,8.773882106,13.19003497,5.758326834,0,-109.1493602,135.3594316,-67.01457963,47.80155819,164.2017648,0.4731114724,-108.6253825,134.4263425,89.25711228,-122.3121148,23.80459067,49.98692537,49.98806245,2555.740153,2312.109598,97.87645137,-101.1519136,3.7972121,1
4544,96,64,32,1,1,1,1,0,1,1,1,1,1,1,1,226.0751222,264.7783383,202.6662934,6.851648282,7.872566901,3.53201852,227.5570496,263.9354343,203.0871272,7.777156387,4.920358283,6.806860469,6.2243402,-4.811010795,-1.413308433,-6.199350514,4.776275645,1.423091556,226.0573681,264.7732759,202.6661493,2.691759947,6.154994658,3.007121295,227.5504508,263.937951,203.0874963,4.593222169,0.6694815575,6.549035718,0,-108.1817327,134.2446474,88.76026657,-113.6783355,75.69021943,-0.0389898782,-108.3416668,134.7229786,-35.92645639,12.65408197,157.3355,49.99010827,49.99011094,1980.638438,1975.359845,-11.86449085,-97.34134189,3.7670343,1
4545,96,64,32,1,1,1,1,0,1,0,1,1,1,1,1,226.0580397,264.7801108,202.6930543,6.947944315,7.991154482,3.425619956,227.5557135,263.8953109,203.1471723,7.840395981,5.06240408,6.862326317,6.278612964,-4.934946918,-1.343631305,-6.253359978,4.900433039,1.352959794,226.0400969,264.7749579,202.69293,2.78309382,6.203862772,2.942712467,227.5487613,263.8979144,203.1474818,4.61108824,0.7712982232,6.634214297,0,-108.1686898,134.249631,87.88312319,-114.5008322,74.23726166,-0.04890593701,-108.3254337,134.7355032,-37.16159676,11.58865306,156.8748846,49.99010633,49.99010711,1980.873786,1976.320219,-12.15368607,-97.25038122,3.8121144,1
4546,96,64,32,1,1,1,1,0,1,1,0,1,1,1,1,227.5321036,263.2597194,203.2665106,4.51997846,10.20032087,8.494453951,228.1567739,262.2847457,204.8299246,3.306757826,9.407354188,10.82882271,-0.9349159739,7.49758971,-6.562735278,0.930670693,-7.538754402,6.608013834,227.5214526,263.2586712,203.2620013,4.194363931,5.106914803,0.9765764902,228.1451211,262.2525728,204.7897785,2.84516583,3.140164296,6.719157352,0,-107.7814375,135.076422,41.1664908,-140.7900653,154.7177498,-0.289466335,-107.6770037,135.3760686,-77.02603539,-45.59123901,132.2649333,49.99001795,49.99005348,1999.428236,1986.464145,-24.77395641,-98.50868243,3.7798132,1
4547,96,64,32,1,1,1,1,0,1,1,1,0,1,1,1,228.4659146,264.9688892,199.3987673,56.94500785,26.71409013,53.9372886,234.280986,259.7375706,202.2752081,57.26315757,23.64857679,55.4171751,37.63126253,-0.4049459895,-37.22643764,-37.70114288,0.3386131004,37.36243263,227.9948701,264.545732,199.3101722,12.66436492,16.54347992,8.612509929,232.694214,259.4451325,200.6501355,13.25042453,11.24786993,14.71150958,0,-109.4887387,133.6773162,89.9408243,-128.3900833,1.792807159,-0.7430253257,-110.0152225,135.1391608,-73.23801568,42.25090893,159.7220958,49.98557046,49.98510201,2840.110972,2958.730094,77.76203889,101.6447762,3.7413683,1
4548,96,64,32,1,1,1,1,0,1,1,1,1,0,1,1,226.908134,265.3096273,201.522682,14.57660802,15.37102424,3.053067743,228.6252803,263.9632496,202.2050639,15.008234,13.7764279,7.808703582,9.512987075,-8.925771982,-0.5864694593,-9.451568627,8.863238304,0.5890668667,226.7785633,265.2032453,201.5055565,3.665580371,6.829591201,2.827137561,228.5980672,263.9478515,202.1926933,5.26877598,1.625985721,7.722464217,0,-108.7651727,133.8863794,89.79474679,-120.3178933,51.19696057,-0.1075353637,-108.9159941,134.4937153,-44.17140502,14.92472358,155.2526227,49.98986979,49.98990512,2026.007473,2021.364838,2.428204861,-110.6800129,3.7519529,1
4549,96,64,32,1,1,1,1,0,1,1,1,1,1,0,1,401.8311266,312.4900109,208.9654166,18.16402782,22.61196861,15.28283727,401.3851047,309.2491945,204.320227,19.56387792,21.48898166,12.91160398,-10.54808095,17.54598875,-6.996625647,15.14813254,-18.42694987,3.28028363,277.9873853,279.9990669,144.377326,12.25121002,12.39886377,8.734431229,273.7530922,276.0292231,141.8836891,8.619391418,8.190536644,5.511782146,0,-133.3731268,125.564897,-30.82052702,-168.4693905,88.18973193,-0.1420855788,-133.3776478,125.7088651,133.3716418,-13.69512914,-127.960187,49.97939864,49.98705206,3377.743933,3306.231726,-619.783405,382.2369871,3.6976876,1
4550,96,64,32,1,1,1,1,0,1,1,1,1,1,1,0,222.7326222,266.6327676,203.9376414,28.77696798,24.36941244,6.287052733,222.7854426,266.9182655,204.5311777,28.74999369,24.36601333,6.281789306,27.27599553,-23.12384012,-4.152137959,-27.2573636,23.10630529,4.15107214,222.6401165,266.5503746,203.8502534,1.91907801,2.852535741,3.822969853,222.7012658,266.8308888,204.4378042,1.795226699,2.980532008,3.821000095,0,-107.7639799,133.6418108,-2.622492909,-109.4446049,133.6147174,0.01299118149,-107.728526,133.7103211,2.704496905,-106.2687545,133.4555132,49.98910638,49.9891003,2181.428107,2178.843008,19.82338613,-64.77486623,3.7399377,1
4551,96,64,32,1,1,1,1,1,0,1,1,1,1,1,1,226.0891479,264.77189,202.6583249,6.795103401,7.831029449,3.531287347,227.5688989,263.9289167,203.0816011,7.723061503,4.853382121,6.805791902,-6.160767731,4.742079128,1.418698843,6.135897824,-4.708443958,-1.427440151,226.0716495,264.7669974,202.6582337,2.692925899,6.156470059,3.004062298,227.5622963,263.9314685,203.0819562,4.585973999,0.6756295554,6.546961844,0,-108.1848354,134.2464394,88.55074835,-113.7413152,75.73581796,-0.03962879373,-108.344221,134.724178,-36.00683654,12.43739081,157.3085408,49.99011083,49.99011088,1980.103685,1975.486112,-12.16354499,-97.11265558,3.7652242,1
4552,96,64,32,1,1,1,1,1,0,0,1,1,1,1,1,227.6724862,263.1461413,203.1933928,4.373909105,8.760470343,6.501941336,228.343985,262.1664961,204.7803464,3.225853756,7.856755127,9.432673542,0.8978950764,-6.605975396,5.708104076,-0.8930186913,6.639023051,-5.745976095,227.6647073,263.1473354,203.1930242,4.154365657,5.044398678,0.8654723939,228.3361707,262.1507916,204.7616018,2.922133129,3.161061096,6.850930603,0,-107.7991792,135.1069989,42.64735356,-141.1153149,159.6674491,-0.28630847,-107.692285,135.4173092,-75.26352509,-46.74400741,132.091305,49.99008372,49.99007384,1985.080037,1985.095489,-20.75566277,-103.6156922,3.8237887,1
4553,96,64,32,1,1,1,1,1,0,1,0,1,1,1,1,226.2431539,266.8721385,200.7161854,42.95391935,43.63525864,14.74777962,226.1093939,263.5402718,205.401528,42.35022226,43.29706252,19.15152019,-29.48653069,28.44306099,1.043786818,29.36376305,-28.34458513,-1.018837162,225.1922134,266.1363778,200.5326879,9.656394882,10.37350379,6.672141247,226.0170653,263.3655211,205.1321719,7.473489303,9.925766206,13.82021087,0,-109.0215895,133.3004973,44.36070832,-178.1101746,-74.30460029,-0.889985353,-108.4120327,133.9357673,-114.877476,-31.1810557,120.4655471,49.98635094,49.9883934,2675.36854,2234.384795,111.4189958,-91.885223,3.8371462,1
4554,96,64,32,1,1,1,1,1,0,1,1,0,1,1,1,226.3601284,265.2059309,201.8202021,11.4909214,12.38785617,3.361831308,227.8796382,264.2211141,202.3752405,12.0297569,10.67774862,7.18292993,-8.811487503,7.644326303,1.167195254,8.761846425,-7.592716967,-1.169098357,226.2770585,265.1439107,201.8085827,2.984553413,6.224687573,2.764008237,227.8612279,264.2092444,202.3680191,4.764838608,0.925760032,6.926672935,0,-108.5940537,133.9371858,88.64183695,-116.5454385,67.74400315,-0.0623896418,-108.7394778,134.4531278,-38.84030227,5.242553015,155.394511,49.98996348,49.99002926,2008.593555,1990.678158,-5.034358767,-101.5309425,3.9140932,1
4555,96,64,32,1,1,1,1,1,0,1,1,1,0,1,1,228.4771872,265.1501714,199.7925452,51.81021854,24.49587303,48.97596165,233.4971397,260.4167161,201.9870578,52.0958882,21.36423638,50.33130151,-34.62625107,0.5141634567,34.11170663,34.69193529,-0.4544176115,-34.23792433,228.084775,264.8045925,199.7160517,11.1396645,15.54708819,7.381391134,232.1602136,260.1664802,200.6076582,11.65928247,10.19663376,13.13689328,0,-109.4189988,133.7142237,87.79240659,-127.0078816,9.761221005,-0.6464174771,-109.9262811,135.0178163,-73.03406377,43.34959897,161.6901225,49.9866219,49.98584609,2595.828081,2783.403431,25.52173119,71.99274286,4.139825,1
4556,96,64,32,1,1,1,1,1,0,1,1,1,1,0,1,222.7279067,266.6405512,203.9348792,28.83052071,24.42211225,6.287808996,222.7779454,266.9157336,204.5264508,28.80163813,24.41672504,6.282612972,-27.32516015,23.17322896,4.151924843,27.3063814,-23.15583793,-4.150553713,222.6349322,266.5574497,203.8471092,1.933050671,2.859842314,3.823185789,222.6932009,266.8277636,204.4321631,1.781017498,2.974084274,3.820625924,0,-107.7659744,133.6386428,-2.561407118,-109.709037,133.5940698,0.0111889419,-107.730688,133.7076216,2.678654819,-106.0113598,133.470181,49.98909657,49.98909193,2183.068945,2177.739025,19.94655844,-64.74379691,4.0773581,1
4557,96,64,32,1,1,1,1,1,0,1,1,1,1,1,0,401.7264015,312.3834426,209.133972,18.35357649,22.4911645,16.31618422,401.2754102,309.3863823,204.8250829,19.85082448,21.63398738,14.33899049,10.25152273,-17.14291025,6.891748591,-14.85438287,18.02458142,-3.169523256,277.6282721,279.7893629,144.5798402,11.84533166,11.71475155,8.625920838,273.4729646,276.0824427,142.2482852,8.448199356,7.7701833,5.510603354,0,-133.2643467,125.6161484,-34.31769751,-170.3503661,87.25866378,-0.09825698792,-133.2178638,125.7501078,127.8781251,-18.46940781,-129.919155,49.97822484,49.98806171,3564.683295,3130.919734,-573.6327215,345.6890223,3.7047412,1
