run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
50,16,24,32,1,1,1,1,1,1,1,1,1,1,1,1,208.9569294,219.4197123,264.3473122,7.508268509,5.26305613,4.734983073,210.161586,220.1501806,265.1945669,6.853047521,5.301017208,5.179966023,-0.001995545726,-0.004690130549,0.006830655693,0.002289787803,0.003459819872,-0.005602281749,208.9460585,219.4210083,264.3543049,7.507635407,5.26274595,4.734718579,210.1506601,220.1515476,265.2015527,6.852441813,5.300829925,5.179771079,0,-135.9257786,113.7918516,-1.468698262,-141.8998367,114.4862595,0.1386518601,-135.7859411,113.8717711,1.167614189,-130.251699,112.9629225,49.98013917,49.98014512,3977.405556,3965.487525,87.78643834,-173.533519,22.091874,1
51,16,24,32,1,1,1,1,1,1,0,1,1,1,1,1,208.6033535,218.7080892,265.3067469,12.38907672,13.25296022,8.366351181,209.4415349,217.5123089,268.091275,4.670189094,11.93220247,12.89843432,2.170073522,-9.763206099,7.593269409,-2.145035687,9.809351726,-7.664179515,208.5914304,218.708733,265.3093075,12.0411367,8.602680014,1.921686635,209.4264152,217.4812389,268.0635089,3.658415746,6.311258429,9.943757775,0,-135.6465385,113.9064631,12.0480775,-172.8959614,-162.4076959,-0.4489952886,-135.2873942,114.1806139,-45.52564195,-80.36979375,102.8271643,49.97999301,49.97998076,4007.037491,3997.780621,83.70593407,-174.4654679,5.2116096,1
52,16,24,32,1,1,1,1,1,1,1,0,1,1,1,1,208.6013769,218.7090285,265.3063462,12.38955951,13.25406389,8.347132059,209.4388481,217.5147374,268.0970049,4.666538805,11.91556187,12.88690301,-2.16822244,9.740408108,-7.572048708,2.143674452,-9.788936027,7.64539635,208.5894743,218.7096589,265.3089282,12.04264634,8.625033461,1.900331786,209.4236935,217.483366,268.0690023,3.656899834,6.307943671,9.940894592,0,-135.6462909,113.905608,12.04442694,-172.8661468,-162.4446832,-0.4495996238,-135.286085,114.1794838,-45.54150449,-80.16554498,102.9481523,49.97998649,49.97998805,4008.55528,3996.048132,84.11838005,-174.8388385,4.6826216,1
53,16,24,32,1,1,1,1,1,1,1,1,0,1,1,1,209.5005634,219.3040147,264.1203308,7.946086236,9.106778443,10.50781665,212.4961397,220.0566426,263.5624566,12.50524611,4.086947823,10.48034891,6.141213641,1.944310216,-8.085391399,-6.216939284,-1.915732667,8.132806861,209.4882151,219.3033964,264.1259675,4.566236199,8.748382252,6.520334322,212.4636164,220.0547876,263.5490483,10.63497547,3.222067302,6.417898643,0,-136.0960629,113.9814032,28.31876055,-120.2068729,74.13119768,0.2554915666,-136.4419661,114.3089746,-11.93128074,174.517808,154.5050938,49.97997513,49.97997888,4010.408094,3998.367181,80.93871984,-178.6628484,4.5410011,1
54,16,24,32,1,1,1,1,1,1,1,1,1,0,1,1,209.5013348,219.2968592,264.1235329,7.946683211,9.106305658,10.50239835,212.5006536,220.0494769,263.5634723,12.5097574,4.091257457,10.47760205,-6.133175616,-1.946925558,8.080242339,6.209401461,1.915888058,-8.125150136,209.488984,219.2962731,264.1291754,4.566068271,8.747777267,6.516294021,212.4680769,220.047585,263.5501427,10.63978574,3.227237434,6.418237811,0,-136.0951231,113.9836924,28.40730318,-120.1690275,74.13737026,0.2559021595,-136.441679,114.3119622,-11.95918395,174.4816385,154.4710444,49.97998005,49.97997415,4009.160521,3999.685037,80.74655095,-178.4486924,4.7508094,1
55,16,24,32,1,1,1,1,1,1,1,1,1,1,0,1,208.7236047,220.1562841,263.9930373,12.71942226,6.956227247,8.856375317,208.3625676,222.3125934,264.9392202,11.46150394,11.88959424,4.543925206,-8.386773855,6.585385213,1.801533045,8.443877247,-6.65868998,-1.78503432,208.7122956,220.1542942,263.9988508,9.386366707,0.9297621455,8.516481146,208.3291753,222.2875468,264.943385,7.533456235,9.635161215,3.845049806,0,-135.9516607,113.5047737,-28.69681714,-142.023,135.7745224,0.4180391959,-135.4912447,113.1694263,36.33351142,-135.3645191,55.30048955,49.98001453,49.98001208,4002.088654,3992.253685,73.53189784,-185.7220185,4.2907657,1
56,16,24,32,1,1,1,1,1,1,1,1,1,1,1,0,208.7178034,220.1541599,263.9976026,12.74150769,7.004498623,8.858179428,208.3606785,222.3156542,264.9432185,11.50294199,11.92158508,4.541436116,8.429382734,-6.633832795,-1.79539574,-8.486466193,6.705435596,1.781186362,208.7064913,220.1521266,264.0033953,9.373839094,0.9252012187,8.517393709,208.3270323,222.2902845,264.947485,7.542986866,9.638456588,3.840107476,0,-135.94921,113.5043702,-28.72700377,-141.3327678,135.7407368,0.4187216788,-135.489173,113.1688907,36.26514157,-135.4308137,55.30092496,49.98001707,49.98000764,4002.147239,3992.395535,73.89093291,-186.1154929,4.4328574,1
57,16,24,32,0,1,1,1,1,1,1,1,1,1,1,1,208.1239387,216.6341262,267.4405807,4.985001065,12.13057058,12.87648282,209.8906432,219.2627059,266.2009418,12.16433619,13.07938716,8.764452941,-2.341053334,10.22750027,-7.886314449,2.331296703,-10.09830308,7.767138325,208.1084056,216.5998037,267.4074042,3.884027408,5.92185453,9.610951361,209.8789099,219.2632875,266.2029315,11.7640918,7.857723468,2.354391675,0,-134.7831041,114.5689237,-43.15997513,-86.42160503,100.7846709,0.7379394683,-134.9168246,114.4839655,13.02246849,-169.3307115,-171.9950761,49.97998788,49.97998319,4008.927405,3996.792631,90.06802614,-173.7530612,4.3195781,1
58,16,24,32,0,1,1,1,1,1,0,1,1,1,1,1,233.7114321,358.5772541,326.3916764,13.83996034,19.79029297,20.17558449,237.9739403,360.5127092,328.6288674,16.48397515,18.49754339,20.91130071,-0.9959223208,10.2410194,-9.248367609,-7.714419408,1.096997483,6.614247725,160.0060861,252.9804466,287.3991574,4.360244001,4.374321295,2.538721561,162.8549913,255.701497,289.8614779,8.814782982,9.335777964,9.245326439,0,-125.6392113,97.76901113,48.92784212,-84.15027297,144.5632748,0.1010979468,-125.5375464,97.96177195,-22.10280978,-143.8622574,86.1760221,49.97082582,49.95809086,6067.267223,8128.030021,-85.13287914,-832.9736666,4.6408949,1
59,16,24,32,0,1,1,1,1,1,1,0,1,1,1,1,207.840672,213.6475977,269.9872239,10.70383299,39.00254817,32.11219289,209.2017969,214.3742511,270.7121931,10.62847826,38.79602212,32.08100522,-6.856747676,36.22676516,-29.369899,6.801399638,-36.08349108,29.28220208,207.6874704,213.4549466,269.7904434,7.156887634,5.330628271,4.858026121,209.0356573,214.1665558,270.5307908,7.115727045,4.909110488,5.271585179,0,-133.9831339,115.3719803,0.04035955935,-137.1828029,112.1420705,0.1505659947,-133.8833496,115.4722625,-0.4479836922,-130.8028758,118.1625767,49.9784254,49.97837872,4320.487411,4318.581566,166.9832879,-93.04344627,4.2495674,1
60,16,24,32,0,1,1,1,1,1,1,1,0,1,1,1,203.734405,216.4123687,272.5931445,34.75924661,74.67072065,78.29529381,214.3364287,214.4755979,266.8072606,41.70458969,72.0296775,77.93255502,1.396661005,49.89756945,-51.29413932,-1.676717775,-49.27062926,50.94744731,203.2623205,213.7156183,270.3153837,15.4612244,20.71722336,19.65722229,213.2746388,214.2770185,265.8970603,27.27196947,12.98585107,21.16664459,0,-132.8681866,114.7599879,134.5928076,-102.9583003,30.74267943,0.8037038126,-134.6649086,116.2488952,-23.68188468,100.7914819,-177.4573116,49.97113723,49.97105495,5753.120639,5700.588265,462.3633543,11.98978708,4.2199152,1
61,16,24,32,0,1,1,1,1,1,1,1,1,0,1,1,211.0470212,214.2116968,268.7100737,13.21851743,9.79509755,14.86137438,214.5189002,215.0634904,268.1900725,16.93637211,4.349372918,15.05942101,-10.65703341,-1.167837213,11.82457813,10.85237349,1.199093783,-12.05175941,210.1770119,213.6438889,268.4428236,4.488846781,9.291474013,6.937912138,213.3397658,214.3016888,267.7719303,11.02324299,3.089378113,6.82653041,0,-134.9119009,115.8042465,33.51460362,-117.8833071,73.05937371,0.2364006403,-135.346707,116.1525697,-13.17114118,161.1326565,159.3322475,49.97951619,49.97989497,4061.578547,4062.273089,99.45679318,-151.143016,4.226338,1
62,16,24,32,0,1,1,1,1,1,1,1,1,1,0,1,204.6358236,219.7330506,267.6340128,69.79577072,76.17075866,40.80688196,210.4302114,228.4127317,259.7216285,73.12868945,76.64410201,35.60529696,-48.14654606,50.63197774,-2.485312108,48.40330495,-50.70069365,2.297500573,204.5061884,218.7895932,266.5657201,10.83997718,19.32154144,24.93603084,207.8577687,225.7689403,259.1615599,23.14459708,19.57582697,16.10090701,0,-134.1478543,113.3603911,-136.1142327,-59.04100507,91.72307557,2.055702896,-135.4027003,112.7394665,19.20230823,152.5558649,-101.1131992,49.97134477,49.97140401,5718.558115,5688.668814,263.4982247,155.1278371,4.3728815,1
63,16,24,32,0,1,1,1,1,1,1,1,1,1,1,0,207.0944299,217.175734,267.8863517,4.64098277,13.43414721,14.23364455,208.9189252,219.9285625,266.4999736,12.42845123,14.32241602,10.34149043,-1.93354335,11.57648274,-9.642804066,1.892328252,-11.38982933,9.497644744,207.0586033,217.0982586,267.7853613,3.688272575,6.156911842,9.912327201,208.8929657,219.9104497,266.463006,12.11813654,8.166254368,2.408311948,0,-134.4828919,114.254877,-48.85410834,-83.20647994,100.1915596,0.782738719,-134.6369375,114.1589588,13.23860055,-170.7817575,-165.3782567,49.9799722,49.97994272,4012.79083,4004.101909,87.95099386,-180.7530268,4.4013171,1
64,16,24,32,1,0,1,1,1,1,1,1,1,1,1,1,208.1305895,216.6387274,267.4338344,4.999497065,12.07522118,12.820215,209.8942442,219.2626197,266.1980008,12.15236868,13.06286401,8.699203012,2.356175489,-10.1678807,7.811812737,-2.345666749,10.03686062,-7.691084665,208.1150729,216.6044307,267.4007554,3.892384209,5.89245274,9.584364144,209.88247,219.2631897,266.200093,11.74845538,7.892205959,2.305838502,0,-134.7866418,114.5689191,-42.95816125,-86.12346408,101.0842251,0.7361238787,-134.9201068,114.4837997,13.01778164,-169.1494553,-172.7128707,49.98000992,49.97996222,4004.578133,4001.129247,89.33395849,-172.9051627,4.2495742,1
65,16,24,32,1,0,1,1,1,1,0,1,1,1,1,1,207.8373513,213.6412794,269.9948654,10.70403811,39.07749344,32.18307908,209.1984277,214.3662524,270.7342743,10.62888277,38.86016908,32.15305602,6.856823563,-36.28883537,29.43215797,-6.801565945,36.1441897,-29.3424716,207.6842019,213.4482374,269.7983138,7.157175202,5.373725368,4.856483428,209.032294,214.157207,270.5513168,7.115235059,4.86790006,5.278702526,0,-133.9803934,115.3726814,0.05846618345,-137.3531788,111.6126329,0.149116379,-133.8780898,115.4736895,-0.4672675303,-130.5521768,118.6457506,49.97838981,49.97840704,4325.014772,4314.101633,168.8167168,-94.77857075,4.3293405,1
66,16,24,32,1,0,1,1,1,1,1,0,1,1,1,1,232.3860266,358.6264445,326.0626056,13.10881357,18.8442691,18.26413027,236.9888641,360.0894512,328.554679,16.00004604,16.68527722,19.53472463,1.093417772,-12.94656129,11.85247983,7.576710903,1.591698913,-9.169149824,159.1870707,252.4062675,286.9138842,4.555461893,3.726320065,3.39006593,162.0944213,255.4740624,289.8539742,8.833806251,10.96930992,10.6847431,0,-125.5591521,97.67269366,50.63996919,-62.23045174,176.9442626,0.08284554281,-125.4026602,97.86554985,-23.70900453,-143.3178822,79.481745,49.96770681,49.96137151,6035.066379,8142.957123,-78.05429549,-841.5494328,4.2697021,1
67,16,24,32,1,0,1,1,1,1,1,1,0,1,1,1,210.0845409,215.6324033,267.0389522,10.97547912,9.688537844,13.11470683,213.3727204,216.3461517,266.2744182,15.06779457,3.675503649,13.07077559,9.547046907,1.040678435,-10.58641001,-9.689638973,-1.057535501,10.74833274,209.8539949,215.5026998,266.9707736,4.40980354,9.49011279,7.17299214,213.0240617,216.172706,266.1240217,11.05861483,3.109098002,6.839224912,0,-135.2954882,115.1774129,33.5745781,-118.2145304,71.92260892,0.2715212825,-135.7372106,115.5366632,-12.89939588,158.582783,161.0375343,49.97978522,49.9799544,4045.061502,4007.935597,87.15817718,-151.3431526,4.269151,1
68,16,24,32,1,0,1,1,1,1,1,1,1,0,1,1,203.6147576,216.322846,272.6202422,35.08918966,75.50849478,79.10497434,214.2307698,214.3001603,266.6808131,41.96244209,72.84688269,78.71287454,-1.391533304,-50.40025936,51.79184853,1.675945561,49.7651389,-51.4410254,203.1296907,213.571149,270.3064712,15.47090425,20.9693415,19.74897935,213.1501252,214.0988875,265.7542321,27.23883662,13.21443658,21.1796004,0,-132.8261218,114.7748907,134.2559842,-102.9725356,31.17128539,0.8123738843,-134.6531291,116.2667792,-23.87209064,100.2913469,-176.9805864,49.9708085,49.97077363,5831.306602,5836.823884,477.3839297,52.06830208,4.1673882,1
69,16,24,32,1,0,1,1,1,1,1,1,1,1,0,1,207.0892714,217.1772438,267.8818785,4.614964362,13.35523417,14.1702207,208.9216262,219.9372057,266.5060813,12.4509577,14.30868031,10.29421708,1.907054934,-11.51712925,9.610242553,-1.865938268,11.32825331,-9.462126789,207.0531025,217.0994256,267.7799652,3.670449056,6.10493523,9.859746407,208.8953948,219.9189572,266.4685419,12.1453965,8.231796463,2.36617481,0,-134.4833903,114.2531431,-49.19172956,-82.61195786,100.4158911,0.7852653678,-134.6336757,114.1592031,13.21314386,-170.4356972,-166.5751945,49.97998445,49.97993119,4008.545861,4008.616904,89.87544761,-182.8199942,4.2805352,1
70,16,24,32,1,0,1,1,1,1,1,1,1,1,1,0,204.7266191,219.7928326,267.672321,69.54081655,75.82467186,40.50050179,210.4661361,228.4328636,259.820697,72.8645735,76.29941893,35.28083696,47.99784963,-50.49235088,2.494767836,-48.25238962,50.5595892,-2.306961279,204.5961455,218.8626752,266.6184585,10.78187286,19.19486694,24.85784487,207.9134236,225.8091506,259.2691423,23.06497514,19.4547936,16.0213014,0,-134.1627486,113.3586292,-135.7121124,-59.13290587,91.73383562,2.043134863,-135.4058015,112.7378984,19.30512219,152.6803353,-101.1636803,49.97142552,49.97173041,5657.279344,5612.652336,251.0712824,134.338297,4.3265985,1
71,16,24,32,1,1,0,1,1,1,1,1,1,1,1,1,210.9235529,219.0007559,263.2768633,12.15919245,4.095496061,9.665619746,210.4885593,219.9656944,265.2075529,7.431181313,9.190489387,9.45871791,-5.371089835,-1.786161522,7.157356861,5.257374442,1.808114569,-7.065364625,210.8997146,218.9993373,263.2660444,10.7427745,3.412292363,6.390330179,210.4772314,219.9644004,265.2127391,4.911064224,8.906645746,6.179472432,0,-136.5764412,114.2081855,-15.06325175,169.6235102,151.4053355,0.1015412542,-136.0037631,114.0242205,33.70031005,-118.5567134,75.16690784,49.98000444,49.97998865,4004.981172,3996.393288,87.31247473,-175.3486379,4.3501122,1
72,16,24,32,1,1,0,1,1,1,0,1,1,1,1,1,211.8572999,214.2101904,266.736794,38.98410683,70.85699248,75.61836877,204.6654308,217.7069707,274.0833012,31.5578343,72.92247675,75.66367283,-0.9117064058,-48.4739266,49.38626493,0.7025817214,48.72691704,-49.42884625,211.0068126,213.9906872,265.9431137,26.16130072,13.16755417,19.70268207,204.1954283,214.8912155,271.9941559,14.13309822,20.52055328,18.66602135,0,-135.6745519,115.43294,-23.73752495,102.6098713,-175.8256512,-0.491806024,-133.6933744,114.235699,132.7417626,-102.3309827,34.40185673,49.97229117,49.97165271,5339.389785,5609.429495,272.3549767,110.0131394,4.2974255,1
73,16,24,32,1,1,0,1,1,1,1,0,1,1,1,1,214.3169538,210.8351884,272.5619513,22.33979261,5.756332585,21.50620929,214.2004883,211.508357,275.0147357,20.03283085,10.95119725,21.42847701,-16.84801191,-0.7017067544,17.55156459,16.36884498,0.6424061807,-17.00937603,211.123265,208.4854486,271.4235991,9.965579543,2.978607235,5.965655045,210.9624858,209.6326167,273.8032717,5.51591759,9.69788948,7.052457274,0,-134.1290819,117.3086367,-15.433708,150.0145912,159.5374476,0.1057572606,-133.4407467,117.1637124,27.95760406,-116.7477406,82.39339996,49.97801164,49.98028424,4218.623387,4073.158476,189.1832734,-184.0176914,4.2993626,1
74,16,24,32,1,1,0,1,1,1,1,1,0,1,1,1,256.4978942,207.5890193,432.4571584,28.09734093,16.17005746,25.49685461,261.5380007,215.283435,434.7278528,28.90729833,20.1219539,22.28562112,-24.77300301,3.647748514,21.12531286,20.41645607,-9.207293506,-11.20912001,219.0176394,137.156799,325.801552,7.813137977,6.288609125,7.84214208,225.4072063,141.3869189,331.5864973,18.00429171,11.28795692,16.32019272,0,-117.2387308,136.6546771,98.16663715,4.736105083,-117.01156,0.2864983885,-116.8976771,136.7982289,-25.47183124,-145.3915443,109.1828748,49.95863857,49.97066366,7195.159932,6986.762076,1304.756903,-234.4112661,4.2040987,1
75,16,24,32,1,1,0,1,1,1,1,1,1,0,1,1,212.364294,219.3800009,261.7784344,21.84349985,8.249522083,26.55453448,213.7410138,220.2846799,262.3967472,21.90956754,8.230536779,26.40852848,-19.36535813,-5.559948277,24.92548329,19.28964806,5.553325284,-24.84279457,212.2847131,219.308293,261.7219609,7.083226132,5.262553387,5.086665212,213.6353371,220.201751,262.3385308,7.513644661,5.244211227,4.745766905,0,-137.266048,114.4054045,-2.389438151,-137.3278911,110.7540441,0.1899222828,-137.1695591,114.4812546,1.877720179,-137.481131,118.0977267,49.97919369,49.97918858,4167.338296,4155.746392,117.5110339,-147.7267252,4.2764143,1
76,16,24,32,1,1,0,1,1,1,1,1,1,1,0,1,215.1593011,215.9196731,264.0091696,70.06135524,30.29737995,67.93640652,210.9142319,224.1294856,261.5761233,69.7727942,36.30145348,65.23729143,-45.94637874,0.8295897415,45.11687286,45.47160744,-0.8871069998,-44.5844006,213.3215918,215.3952487,261.7702574,17.84113473,13.87645187,19.65602645,210.2930571,223.0623193,261.3693453,20.57826721,23.93549371,11.47803368,0,-137.0649001,115.6264345,-78.0536763,23.92444633,139.6298916,1.847217949,-135.809335,114.2767234,58.22366671,-147.7806058,-19.51278119,49.9725772,49.9725787,5482.169813,5450.90773,388.5273281,-15.24942893,4.2841214,1
77,16,24,32,1,1,0,1,1,1,1,1,1,1,1,0,208.9776049,220.3663937,263.6433229,13.13621234,7.582669921,8.977536967,208.5659998,222.5856617,264.5767055,11.92293491,12.40892497,4.470099968,8.885962103,-7.268712483,-1.617102993,-8.958627116,7.347679513,1.611088703,208.9650656,220.361746,263.6485444,9.485822926,0.7842566434,8.682584559,208.5250216,222.5495106,264.5806132,7.639414688,9.788847383,3.845571922,0,-136.0987799,113.4839595,-29.58335824,-141.1837574,135.953482,0.4310641139,-135.6283499,113.1318097,37.39908999,-135.6849143,52.59150348,49.97998566,49.97998536,4007.997179,3997.428972,71.70761441,-186.5028522,4.2995655,1
78,16,24,32,1,1,1,0,1,1,1,1,1,1,1,1,210.9155137,219.0021504,263.2810941,12.156537,4.10257153,9.662762779,210.4837068,219.9630166,265.2132899,7.435710562,9.18965419,9.469265891,5.378951967,1.788175236,-7.167007215,-5.264671123,-1.812628106,7.077435842,210.8917211,219.0007586,263.2702927,10.7360737,3.418571414,6.376319339,210.4724048,219.9617015,265.2184765,4.910250413,8.904848672,6.185796418,0,-136.5738691,114.2061943,-15.02907943,169.6229889,151.4301754,0.1007272219,-136.0015204,114.0233761,33.59500621,-118.5156256,75.28579829,49.97999707,49.9799959,4006.103624,3995.167618,88.11403546,-176.1136083,4.3756868,1
79,16,24,32,1,1,1,0,1,1,0,1,1,1,1,1,211.904412,213.2175673,269.3372482,21.85436957,5.52335063,20.89717541,211.1466798,214.1938716,271.7430123,18.50169665,11.273404,20.55773356,14.5103922,0.4583330118,-14.97140833,-14.16129138,-0.4209632271,14.57961013,210.5385306,212.2875685,268.8171986,11.81723536,3.311300071,7.635935914,209.644006,213.4781762,271.0931203,4.59875557,10.33477202,7.371074862,0,-134.7925979,116.1579571,-16.94174856,141.6522561,162.5586749,0.1283894032,-134.0400066,115.8960618,47.24573887,-116.1545209,67.16869774,49.9805473,49.97808156,3825.717878,4435.216809,92.37753423,-105.4556528,4.2944182,1
80,16,24,32,1,1,1,0,1,1,1,0,1,1,1,1,212.0723825,213.5728064,266.7403289,42.49877979,73.53863555,79.40669999,204.0651341,217.3491533,274.1014054,35.18882634,75.63433081,79.31287631,1.520881748,50.17643059,-51.69722552,-1.28239005,-50.44320205,51.72567863,211.0730953,213.3300885,265.8054918,27.75561995,13.81655644,21.05279599,203.5371412,214.3050802,271.8827935,15.82627556,21.21383457,19.54828126,0,-135.6688018,115.5988888,-24.94950496,101.3178215,-177.4001839,-0.5014650591,-133.59867,114.2657932,133.1252063,-102.2980688,30.95574024,49.97066267,49.97067993,5865.487226,5850.451891,327.2917697,232.8354925,4.2341502,1
81,16,24,32,1,1,1,0,1,1,1,1,0,1,1,1,212.382277,219.3839629,261.7808874,21.91872733,8.250168716,26.61755615,213.7451652,220.290172,262.3912791,21.95499099,8.233354036,26.46430125,19.41934554,5.558679822,-24.97791191,-19.34190304,-5.554051095,24.89608174,212.3015075,219.3118173,261.7232419,7.125435735,5.260959058,5.101294152,213.6393953,220.2059758,262.3325828,7.472545645,5.245978448,4.726493456,0,-137.2691582,114.4089455,-2.389619997,-137.3465182,111.1989933,0.1907206506,-137.1725232,114.4824048,1.902242577,-137.4685723,117.6500747,49.97920242,49.9791815,4163.935936,4158.291046,115.2511261,-145.5718396,4.3649283,1
82,16,24,32,1,1,1,0,1,1,1,1,1,0,1,1,256.2329097,206.650609,432.0231446,28.90887019,15.89500277,26.30496244,261.5786394,215.0735119,434.4452098,29.78950489,20.40691749,23.08612847,26.3589031,-4.424608291,-21.93430742,-22.00121462,9.948353661,12.05284513,218.7618828,136.6640833,325.8963693,8.401174174,7.195177263,8.808467777,225.5034102,141.2537297,332.0833521,18.82167223,12.26013543,17.21493673,0,-117.0576898,136.7391433,102.391744,8.357828538,-114.9860068,0.2993086079,-116.6878494,136.8739604,-25.86649218,-145.5716129,107.6608046,49.96249306,49.96670538,7073.839192,7099.901976,1355.693449,-283.7046714,4.1571912,1
83,16,24,32,1,1,1,0,1,1,1,1,1,1,0,1,208.9790599,220.3602768,263.6456274,13.11809434,7.533610031,8.980068455,208.5594956,222.5670553,264.5767032,11.86644996,12.35958731,4.470901649,-8.83309579,7.216759129,1.616478339,8.905873296,-7.297583092,-1.60814929,208.9665408,220.3556049,263.6508215,9.511280225,0.8074893438,8.684804434,208.5189463,222.5313251,264.5805823,7.615002225,9.766935103,3.845568969,0,-136.0982421,113.4857909,-29.48926406,-142.3023339,135.9568667,0.4288803962,-135.6284232,113.133717,37.52797938,-135.5798381,52.56082778,49.97997334,49.97999953,4008.915354,3996.467458,71.24828055,-186.0343459,4.3118743,1
84,16,24,32,1,1,1,0,1,1,1,1,1,1,1,0,214.9772244,216.1615624,263.9470613,68.06477678,29.4779496,65.8851478,211.0242022,224.2186604,261.796272,67.86527706,35.55571099,63.25134146,44.8166956,-0.9289002903,-43.88724618,-44.35169685,0.9825929531,43.36965826,213.2328021,215.6580084,261.8171998,17.23282815,13.64907285,18.96690857,210.4344506,223.2053187,261.5964961,20.19490347,23.73105675,10.89519144,0,-137.0579237,115.5367112,-78.30799128,24.212634,140.0420622,1.801285063,-135.8135706,114.2413958,56.87264115,-147.532139,-17.49423323,49.97297766,49.97321322,5380.999702,5252.211464,370.1379208,-62.90768881,4.2571572,1
85,16,24,32,1,1,1,1,0,1,1,1,1,1,1,1,207.2047373,221.4641756,264.1271848,11.25556855,11.63869291,4.385283253,209.9795027,220.9039153,264.7582827,11.97981269,6.703185141,8.923575843,8.150323172,-6.477327628,-1.672834118,-8.01225033,6.342716624,1.669683798,207.1774966,221.4389436,264.1316847,7.586895463,9.510658371,3.729880783,209.9684336,220.9007916,264.7646554,8.755397346,1.308919575,8.6237316,0,-135.7622052,112.9135811,31.29139624,-140.2283071,53.45880531,-0.1044275739,-135.95494,113.3939205,-27.18109208,-103.8175288,134.8136226,49.98004278,49.98003044,3997.213217,3987.981572,70.36416288,-191.2685463,4.2470262,1
86,16,24,32,1,1,1,1,0,1,0,1,1,1,1,1,208.479333,227.8085222,259.4005903,69.12199935,71.92070456,32.10338343,205.9170422,221.0333552,268.0755456,65.06138364,70.69924351,37.2316303,45.71184216,-47.42554323,1.713973773,-44.98052025,46.90376706,-1.922965215,206.4092374,225.332138,258.9683178,22.3704298,19.32491718,14.62409441,205.7996069,220.1706107,267.2322173,9.865045539,18.51482407,23.49735918,0,-137.1950408,111.2221528,17.03298268,153.4317456,-100.714953,-1.645402115,-135.8447966,111.983588,-136.8827318,-59.28451503,92.11283115,49.97254961,49.97274261,5468.564037,5323.988636,338.6943255,-47.88617078,4.2273283,1
87,16,24,32,1,1,1,1,0,1,1,0,1,1,1,1,208.0083082,219.1225985,265.4716014,12.61263979,14.21048693,9.612559528,208.7904471,217.8281582,268.3692071,4.405547486,12.91354696,13.91055481,-1.826250854,10.72835767,-8.901971258,1.823262542,-10.80678862,8.98365843,207.9932092,219.1142774,265.4621241,12.33312821,8.883969493,1.981427609,208.7716065,217.7720609,268.3131094,3.521972715,6.50422618,10.17096587,0,-135.5060709,113.6824197,12.23748167,-173.8224493,-156.3317418,-0.4846780624,-135.1314647,113.9648668,-50.40529436,-77.95654698,102.4479185,49.97995777,49.97996936,4014.722332,3999.496083,78.53658396,-175.3310825,4.2464849,1
88,16,24,32,1,1,1,1,0,1,1,1,0,1,1,1,209.845756,223.8587944,260.1223692,70.74048728,36.74478056,65.97207261,216.9516453,217.3216178,263.9079103,70.30463487,30.49595236,68.18989964,46.03960848,-1.041425672,-44.99808385,-46.08003701,0.8818269897,45.19832175,209.1890657,222.85684,259.9890699,20.45972489,24.1865667,11.71438201,214.778486,216.7726446,261.8698251,17.31455177,14.03688763,19.76146658,0,-137.4086332,112.7346182,55.74346187,-150.5894374,-20.82246913,-1.523733931,-138.4226735,114.2429954,-80.08298733,19.97476029,138.3846865,49.97255534,49.97246086,5462.348377,5490.929315,223.8120982,107.2551269,4.260015,1
89,16,24,32,1,1,1,1,0,1,1,1,1,0,1,1,207.5210299,221.9361418,263.5327036,12.01837401,12.52904146,4.283112929,210.3793284,221.275416,264.183932,12.6763368,7.764170896,9.126383063,9.000022156,-7.609471578,-1.390420936,-8.826585936,7.451366745,1.375353769,207.4827826,221.8930712,263.5363445,7.742591908,9.772826857,3.74789655,210.366231,221.2680345,264.189061,8.900933584,1.151504458,8.892258825,0,-135.9985602,112.8260528,33.03313901,-140.6942322,48.88947115,-0.1254795922,-136.2063675,113.33332,-28.74537496,-95.31225589,135.1147352,49.97999344,49.97999213,4007.616737,3995.087026,69.91769976,-195.6252609,4.1827892,1
90,16,24,32,1,1,1,1,0,1,1,1,1,1,0,1,319.2313619,316.5280494,292.8237646,23.34686595,23.30925532,13.23701441,322.2821327,319.1789052,298.5581524,19.27278065,22.71779486,17.24200966,19.15160761,-21.25682701,2.104778225,-6.719604253,15.2774108,-8.557943121,244.6408891,263.6281853,201.5761386,7.665489431,4.810121779,5.156026739,250.3022383,268.4490314,205.1761876,16.26208553,15.02800009,10.05952284,0,-156.6153209,109.9513875,71.9639151,-46.49263313,-147.5973778,0.1057931396,-156.2590634,110.0468257,-26.76987105,-174.0921406,79.89354699,49.96365022,49.95924468,7669.729231,7734.775294,667.8277172,-646.3979887,4.1986979,1
91,16,24,32,1,1,1,1,0,1,1,1,1,1,1,0,204.9779531,223.2987272,264.3660876,37.48308722,31.37944283,8.199563203,206.1954673,224.1296067,265.1313489,37.22809532,31.27179768,8.161700096,34.52737275,-29.02362953,-5.503668689,-34.35123432,28.88366879,5.467638466,204.8227545,223.0913055,264.2518594,7.225549876,5.245706466,4.960465046,205.9977781,223.9260793,265.0175136,6.860105005,5.461570099,4.948630843,0,-135.292925,111.9687998,-2.637246585,-139.080112,112.1546517,0.1631903555,-135.1615293,112.0358528,2.359412684,-131.9091847,111.5681971,49.97854704,49.97852943,4296.965065,4289.814598,99.91292191,-158.5038559,4.1516485,1
92,16,24,32,1,1,1,1,1,0,1,1,1,1,1,1,207.2116007,221.475262,264.1286776,11.30743372,11.69191042,4.382944997,209.9773256,220.8998108,264.761853,11.98121089,6.746430058,8.927825118,-8.174245331,6.506117771,1.668259912,8.035851294,-6.373168155,-1.662550948,207.184105,221.4496502,264.133177,7.623230771,9.542720453,3.727279645,209.9662381,220.8966513,264.7682188,8.723294202,1.299084275,8.62823954,0,-135.764121,112.9121665,31.17140519,-140.383118,53.39463936,-0.1076146369,-135.9567954,113.3927818,-27.33010914,-102.0865578,134.7991117,49.98004138,49.98003121,3997.716101,3987.710927,69.51286867,-190.4196641,4.253339,1
93,16,24,32,1,1,1,1,1,0,0,1,1,1,1,1,207.9901367,219.1253609,265.4730918,12.60469388,14.26975471,9.777897022,208.7742978,217.8475647,268.3924515,4.416992355,13.0664587,14.05108632,1.832946896,-10.81735867,8.984556261,-1.830028344,10.89449334,-9.064311322,207.9746983,219.1166546,265.462797,12.32208887,8.795902607,2.073467668,208.7548953,217.7895086,268.3338901,3.52580751,6.557676383,10.22259086,0,-135.5022726,113.6778339,12.23540249,-174.2209566,-155.4013622,-0.4838992188,-135.1229117,113.9593273,-50.25779213,-78.77450066,101.9765497,49.97997459,49.979947,4010.502664,4005.52046,79.65142772,-176.5615963,4.4388197,1
94,16,24,32,1,1,1,1,1,0,1,0,1,1,1,1,208.393669,227.8184901,259.2121401,70.03245937,73.2095519,33.39440074,205.7073756,221.0163154,268.194877,65.94078312,72.0381099,38.48084305,-46.24712135,48.28472245,-2.037519533,45.50985321,-47.76411091,2.254339726,206.2656911,225.2764069,258.7531959,22.64649723,19.599756,15.24452483,205.5884826,220.0891742,267.2893368,10.10357175,18.99856412,24.06973062,0,-137.2134332,111.1907853,16.91706514,152.0428436,-101.2308242,-1.67562172,-135.8028629,111.9551998,-137.8351668,-60.03944733,91.45314892,49.97224752,49.97220447,5536.398323,5516.900073,377.9463667,-29.46209423,4.3604603,1
95,16,24,32,1,1,1,1,1,0,1,1,0,1,1,1,207.5131157,221.9188135,263.536665,11.99363692,12.49483758,4.280394354,210.3761721,221.2665419,264.1856826,12.66971216,7.73245733,9.121565903,-8.976716842,7.580500805,1.396345199,8.804396919,-7.425543301,-1.378727503,207.4751179,221.8762054,263.5402639,7.729849526,9.755632434,3.743545787,210.3630884,221.259213,264.1907376,8.912630677,1.154073829,8.886837015,0,-135.9948181,112.8294201,33.08496356,-140.6146216,48.98209569,-0.1236122858,-136.2028282,113.3364614,-28.69484439,-96.34351407,135.0872839,49.98000317,49.97998303,4005.029528,3997.596007,69.53020737,-195.1627762,4.2263783,1
96,16,24,32,1,1,1,1,1,0,1,1,1,0,1,1,209.932736,223.9277892,260.3124999,69.19513153,36.16380362,64.35369635,216.7786051,217.5143854,263.8745646,68.69893833,29.8641282,66.52696969,-45.14429588,1.131217046,44.01335417,45.18480042,-0.9762626431,-44.20829695,209.3040847,222.968052,260.1831228,20.14209359,24.02618954,11.22754772,214.6953814,216.9853653,261.9169846,16.79922043,13.85930899,19.1850809,0,-137.3893737,112.7366162,54.58547252,-150.3760976,-19.07779473,-1.486269164,-138.3935383,114.1985354,-80.30131777,20.2028802,138.8024242,49.97305236,49.97279375,5314.950742,5401.54936,187.2595351,93.69859802,4.1863394,1
97,16,24,32,1,1,1,1,1,0,1,1,1,1,0,1,204.971197,223.3066587,264.3569353,37.57258413,31.47180901,8.199882348,206.1994527,224.1542124,265.1229623,37.33003704,31.37363775,8.161888373,-34.61327731,29.10951935,5.503852034,34.43742543,-28.97142277,-5.465905671,204.8156663,223.0991011,264.2417771,7.191758633,5.217620753,4.960395945,206.0000713,223.948354,265.0086549,6.893835743,5.487624046,4.948347584,0,-135.2943554,111.9646596,-2.676959352,-138.8638558,112.1577451,0.1659028563,-135.1626604,112.0315967,2.378318719,-132.1522046,111.5567132,49.97854907,49.9785095,4297.566552,4291.82365,100.852129,-159.2294917,4.1542838,1
98,16,24,32,1,1,1,1,1,0,1,1,1,1,1,0,319.3687789,316.8517175,294.1119915,21.41739609,21.61578068,13.63336818,322.2627327,319.2463825,299.5272885,18.22708314,21.29478323,17.27704332,-16.15223629,17.62113452,-1.467887974,3.637042256,-11.60494078,7.968398454,244.0935431,263.4983391,202.421571,6.612831197,2.882488156,4.123987601,248.8044899,267.5118083,205.9068106,14.36973406,13.19974889,9.213446616,0,-156.3612792,109.7292233,57.03345013,-61.94623108,-151.4234301,0.09570694245,-155.9608774,109.8057981,-22.90081817,-168.9238464,83.43435058,49.9658985,49.95687228,7664.426541,7745.21984,598.1431645,-573.416436,4.1973335,1
246,32,96,32,1,1,1,1,1,1,1,1,1,1,1,1,194.5282766,256.7170208,242.208493,3.732490681,1.874294513,4.778425069,194.9508216,256.9130045,242.8571518,3.598127571,2.406158887,4.305075184,0.002946334824,0.00443713381,-0.007350778269,-0.002934782448,-0.004468894601,0.007427539396,194.5266012,256.7172412,242.2086785,3.732110838,1.873574874,4.77813744,194.9491481,256.9132169,242.8573384,3.597743957,2.405606502,4.304759504,0,-123.2377045,130.8671305,-5.790808526,-123.7705502,131.5164984,0.09435633075,-123.2061342,130.9139695,5.800889096,-122.8920118,129.9044152,49.98819255,49.98819932,2364.074868,2357.417669,2.179246953,-116.6039883,4.2919115,1
247,32,96,32,1,1,1,1,1,1,0,1,1,1,1,1,194.554103,256.2500411,242.661144,6.517087143,7.664004624,5.261626231,195.2016196,255.0959157,244.5782368,3.286322826,7.020721656,8.954254637,1.436925234,-6.16986111,4.732953086,-1.419760532,6.188887608,-4.769100727,194.5515188,256.2495763,242.6601776,6.240412252,4.449396113,2.074042359,195.1983143,255.085678,244.568988,2.704748282,3.180519058,7.513796826,0,-122.9706994,131.0247313,21.01244528,-165.7405272,166.2087967,-0.3253932932,-122.8432598,131.2247616,-56.95609963,-51.20063981,121.822867,49.98810362,49.98809827,2382.239773,2377.304547,-0.829934747,-118.5616262,4.2399126,1
248,32,96,32,1,1,1,1,1,1,1,0,1,1,1,1,194.5529803,256.2543828,242.659463,6.527106436,7.687743262,5.281245584,195.2002285,255.0921215,244.5819375,3.278161431,7.039531885,8.981912705,-1.423393778,6.182970436,-4.759555559,1.406182698,-6.202157575,4.796003393,194.5503995,256.2539221,242.6584783,6.256262157,4.471423614,2.061241071,195.1970509,255.0818834,244.5726134,2.707311089,3.195483497,7.529372563,0,-122.9717824,131.0231712,21.06639122,-165.8226053,166.4629057,-0.3272780213,-122.8436744,131.2242184,-57.31138861,-50.88971289,121.8400067,49.98809884,49.98810172,2382.494192,2377.13899,-0.8128573617,-118.5873769,4.2881467,1
249,32,96,32,1,1,1,1,1,1,1,1,0,1,1,1,194.9373914,256.7258472,241.9835889,4.534311679,4.647412014,8.893318101,196.2297352,257.5073918,241.3458013,8.137180114,3.644105962,7.203095587,4.399938831,1.370605632,-5.770519444,-4.434820343,-1.364743103,5.799597096,194.9344445,256.7252432,241.983188,0.7948151508,4.2944123,6.687088413,196.2177142,257.5060497,241.3363354,6.780607457,3.183931738,4.144510831,0,-123.484279,130.8394505,-45.39415705,-80.06738012,105.4945513,0.403628831,-123.7322928,130.9906908,4.808258,167.9726443,174.2044624,49.9881288,49.98813356,2376.703255,2370.688461,-6.41577126,-125.498711,4.4325233,1
250,32,96,32,1,1,1,1,1,1,1,1,1,0,1,1,194.933146,256.7257311,241.9866878,4.512504708,4.647871176,8.881028205,196.2195656,257.5031176,241.3456911,8.106608501,3.636763845,7.177638702,-4.37694494,-1.370328985,5.747293865,4.411503975,1.364481164,-5.775963303,194.9302373,256.7251553,241.9862933,0.8085055839,4.294721921,6.691161702,196.2076496,257.5018247,241.3363388,6.760413625,3.175189393,4.133644425,0,-123.4819469,130.8398364,-44.35133875,-80.19232535,105.5816738,0.4028989254,-123.7300044,130.9905569,4.816557883,167.9050465,174.2053869,49.98813304,49.98813056,2376.35927,2370.826059,-7.216341098,-124.6416615,4.2370261,1
251,32,96,32,1,1,1,1,1,1,1,1,1,1,0,1,193.9409006,257.4472595,242.0083233,10.04044516,6.233898738,8.262993184,192.7241217,258.7350429,242.8498287,8.432524659,8.654585985,4.044851097,-7.234681849,5.764499687,1.47021118,7.257120354,-5.794875741,-1.462217824,193.9389413,257.4444501,242.0077606,6.81957935,2.009875636,8.010000567,192.7075202,258.7181616,242.8479583,4.059956758,6.30297971,3.502109909,0,-123.2347189,130.6915032,-33.47547651,61.85297102,152.9918987,0.1984958321,-122.9198311,130.3362962,67.39015989,-121.5517836,69.18884261,49.98811714,49.98812163,2378.78717,2373.412172,-1.729834792,-118.5410163,4.3420395,1
252,32,96,32,1,1,1,1,1,1,1,1,1,1,1,0,193.9319782,257.4506067,242.0065181,10.05838639,6.275005518,8.269624259,192.7158373,258.7471077,242.8434948,8.468315715,8.692964842,4.035305849,7.261740547,-5.801836328,-1.45987349,-7.284519594,5.832231058,1.452314785,193.9299775,257.4477765,242.0059516,6.813005907,2.025394712,8.019595373,192.6990856,258.7300468,242.8416599,4.07830757,6.31960493,3.497245072,0,-123.2337078,130.6901304,-33.6434854,61.34236344,152.9630957,0.2011253165,-122.9189673,130.3343924,67.25137517,-121.7061648,69.03608444,49.98811919,49.98811856,2378.766926,2373.537755,-1.149950872,-119.1400249,4.224582,1
253,32,96,32,0,1,1,1,1,1,1,1,1,1,1,1,194.562422,255.1969786,243.7207967,3.352219903,6.571618421,8.839675075,194.9786706,256.5647995,243.1255108,6.591071246,7.244363434,4.954511678,-1.356909739,5.747003356,-4.390064698,1.375630146,-5.718977627,4.343388669,194.5593606,255.1859428,243.7151476,2.872979981,3.097726105,7.605485834,194.9751486,256.563793,243.1252671,6.358097418,4.383165629,2.160515086,0,-122.4105744,131.5028192,-59.93915037,-51.39329303,120.7519456,0.4870179539,-122.5094119,131.4507892,23.05390514,-164.4611225,171.6019424,49.98810937,49.98810509,2381.375145,2375.6829,4.665306035,-115.7296203,4.2867516,1
254,32,96,32,0,1,1,1,1,1,0,1,1,1,1,1,188.1840143,441.0988647,284.4054805,15.17865806,19.89943791,24.24660517,182.8303621,440.2426714,281.4562984,12.50084397,21.30163588,23.13801834,-7.113612692,-11.89756636,19.01060234,3.610796772,16.71391324,-20.32527812,122.8418849,319.8387633,252.5547979,8.855889618,13.57974629,13.99268382,120.1744987,315.1738855,248.7604592,5.598882462,9.553398489,8.767424481,0,-117.6771911,113.3237485,-33.15154134,-150.391371,75.15026852,-0.03159007125,-117.7797294,113.506624,120.5292354,12.23509516,-146.2520225,49.97969304,49.98102344,3998.451169,3853.689662,-354.0494708,673.7275829,4.1208066,1
255,32,96,32,0,1,1,1,1,1,1,0,1,1,1,1,195.726146,252.7730283,245.1351699,6.048666436,23.02399324,19.15519243,196.2962886,252.8217799,245.8374319,6.049756473,22.9882645,19.16685511,-4.125505251,22.02297638,-17.89717489,4.131882583,-22.00479294,17.87320962,195.6519296,252.7296713,245.0944315,3.669832278,2.201360822,4.516738907,196.2139449,252.7863542,245.7817915,3.666681359,2.016355702,4.676323045,0,-121.7001856,132.3152612,-0.1222535149,-124.6911786,130.735505,0.06908186382,-121.6885864,132.3983462,-0.09090341435,-118.5360951,133.6402432,49.98745569,49.98745538,2511.83961,2506.625119,23.41776337,-95.93656507,4.382435,1
256,32,96,32,0,1,1,1,1,1,1,1,0,1,1,1,193.07836,255.4467945,245.5550036,15.82113383,41.78925783,42.81948269,197.6157977,255.2529324,243.0456679,20.23457592,41.03743797,42.64968251,-0.3063627851,28.48781114,-28.18166874,0.316804414,-28.35002422,28.03314822,192.8324719,254.4832524,244.890868,7.417355092,10.12198493,10.46698342,197.2480868,255.1604131,242.8910935,14.49547588,7.479430175,11.21102707,0,-121.5072013,131.7116578,161.7150477,-80.56668755,62.41058521,0.8178682039,-122.3182067,132.4932961,-9.121814512,121.4632671,-167.3228899,49.98452698,49.98638827,3033.327683,2635.239496,128.546733,-122.8124106,4.4929613,1
257,32,96,32,0,1,1,1,1,1,1,1,1,0,1,1,195.0950171,256.5220587,242.0763191,5.198549785,4.758355691,9.29619687,196.4496515,257.3206611,241.3708835,8.674977075,3.659407792,7.646909246,-5.051695578,-1.157043982,6.208826827,5.091220299,1.151804915,-6.242938722,195.092022,256.5214002,242.0755237,0.6636190217,4.481659519,6.802167669,196.4342151,257.3195262,241.3591153,6.947203677,3.293087139,4.232493376,0,-123.4569553,130.9081122,-53.4807995,-79.54595376,104.4373796,0.4169807026,-123.7231678,131.0682979,4.429553618,165.1754215,176.3448229,49.98811669,49.98811349,2378.151118,2376.059457,-8.588985389,-124.7070764,4.8622883,1
258,32,96,32,0,1,1,1,1,1,1,1,1,1,0,1,191.1629401,257.7754225,243.8958228,55.07378176,57.41582241,26.63407857,193.4530276,263.5090549,238.9174369,56.37261045,57.74592999,21.7985012,-38.06244065,37.66692042,0.3958246234,38.21669543,-37.73418787,-0.4822107256,191.035568,257.368751,243.5348844,9.405665891,12.97176862,17.93702092,191.5872226,262.1066452,238.6593174,14.5354774,13.61112791,9.864658175,0,-122.0673412,130.841594,-121.8550485,-33.26251491,110.9526459,1.578580152,-122.7584647,130.4094873,33.56713258,165.2592694,-86.93851125,49.9842846,49.9826254,3011.057803,3422.246544,89.34766133,56.09537775,4.6343469,1
259,32,96,32,0,1,1,1,1,1,1,1,1,1,1,0,191.5830987,257.3454872,245.1681719,3.75218713,14.01232151,15.66444382,191.983442,258.5249407,244.1502949,7.182567967,14.07277884,13.53767197,-1.002667884,10.70049238,-9.698183984,1.013085468,-10.59740022,9.583958586,191.1976589,257.0455979,244.6240321,2.707115488,3.563944802,7.945283407,191.7110237,258.4091457,243.8169949,6.700918358,4.205689913,2.598343475,0,-121.5178089,131.0965949,-69.1895924,-57.69202909,115.4372101,0.5372332943,-121.6624425,131.0721839,22.23871668,-171.1972967,-174.3081662,49.98758932,49.98824403,2490.572736,2328.631351,14.55602846,-99.93494324,4.8042342,1
260,32,96,32,1,0,1,1,1,1,1,1,1,1,1,1,194.5634938,255.1954072,243.7229793,3.348259113,6.563789135,8.840964346,194.980206,256.5659273,243.12397,6.592980297,7.239372265,4.940810879,1.354499679,-5.734929977,4.380479533,-1.373253159,5.70677612,-4.3334718,194.560478,255.1843746,243.7173445,2.872848612,3.107035437,7.613588419,194.976682,256.5649098,243.1237277,6.362133087,4.393138751,2.152293706,0,-122.409913,131.5033533,-60.01894744,-51.26607894,120.7828209,0.4876006607,-122.5095066,131.4508803,23.05715972,-164.53728,171.7006836,49.98811044,49.98810391,2380.442026,2376.612697,4.242400798,-115.3619668,4.3953505,1
261,32,96,32,1,0,1,1,1,1,0,1,1,1,1,1,195.7227326,252.7821491,245.1265524,6.048083671,22.97094555,19.10256143,196.2925494,252.8302905,245.8320088,6.049029398,22.93339911,19.11439456,4.125152648,-21.97252136,17.84762776,-4.131599403,21.95341192,-17.82155958,195.6486374,252.7391705,245.0863428,3.669782573,2.212439552,4.517824246,196.2106391,252.7948879,245.7766011,3.666607185,2.00551371,4.675482231,0,-121.7037266,132.3124042,-0.09318712771,-124.6987621,130.6125597,0.06880491576,-121.6915311,132.3957327,-0.120117292,-118.5009276,133.7539925,49.98745864,49.98745786,2511.523129,2505.663067,23.58799263,-96.3541263,4.4858572,1
262,32,96,32,1,0,1,1,1,1,1,0,1,1,1,1,188.1006333,441.3630901,284.2943232,15.161246,19.15946879,23.73570331,182.9380812,440.6473575,281.4317867,12.68432211,20.60742607,22.47714029,6.763756723,11.36142149,-18.12435126,-3.257808778,-16.19220086,19.45094361,122.5688045,319.2993989,252.448534,8.521955704,12.76442099,13.66627568,120.0292336,314.9263347,248.7598684,5.347263852,8.674639974,8.199050033,0,-117.513173,113.4289474,-33.73263012,-148.7122661,77.26925684,-0.009032840843,-117.6337485,113.5764055,118.1870606,12.94692951,-145.1595433,49.98381596,49.97698565,3896.933519,3957.402916,-334.3513849,640.9030727,4.5359417,1
263,32,96,32,1,0,1,1,1,1,1,1,0,1,1,1,195.0809162,256.5368079,242.0686546,5.107668813,4.745083197,9.263502286,196.4231418,257.3342933,241.3602288,8.609333408,3.654619701,7.590770576,4.998497314,1.170092236,-6.168563025,-5.037478247,-1.165068386,6.202576983,195.0779846,256.5362056,242.0678982,0.6920678718,4.465395452,6.814531697,196.4082467,257.3331456,241.348712,6.936689017,3.284828799,4.2236059,0,-123.4583247,130.9036617,-53.99009986,-79.56681268,104.4753209,0.417439736,-123.7230171,131.0626203,4.655681183,165.4234334,176.4806714,49.98811373,49.98811964,2379.432823,2373.74558,-7.898919265,-125.2864306,4.4474737,1
264,32,96,32,1,0,1,1,1,1,1,1,1,0,1,1,191.9841885,255.4664993,246.6545477,22.19297321,54.51216123,55.95198538,197.9583616,254.2817418,243.0146438,26.35861167,53.61584127,55.81115606,0.2483323126,-36.69769681,36.44940288,-0.2551696273,36.52030353,-36.26509737,191.5909863,253.8652838,245.5698084,10.60541315,13.12041832,13.28930573,197.3181861,254.1289362,242.7280601,17.52251434,10.10230889,14.53371137,0,-120.8512045,131.8785318,158.1664962,-83.76968466,53.68840776,0.9770502817,-121.954952,132.9779909,-12.87399531,111.0523338,-164.3875996,49.98323609,49.98358034,3338.148496,3249.772262,199.8106838,-19.86298615,4.0987195,1
265,32,96,32,1,0,1,1,1,1,1,1,1,1,0,1,190.7335401,258.8409233,244.2107123,3.922728252,15.84312385,16.70097323,191.2270793,260.5708396,243.6071704,7.860262688,16.16085969,14.92739159,0.3255372065,-12.65723289,12.33024333,-0.3431355507,12.53053825,-12.18880687,190.2520965,258.5303523,243.6320315,2.762835283,3.454762764,7.557634921,190.8749461,260.2609464,243.0525661,7.335278297,4.973589582,2.536110017,0,-121.920961,130.5602065,-83.14072615,-43.33505089,116.5825415,0.6179783435,-122.0058944,130.5288668,22.03693045,-164.9281715,175.7418721,49.98754953,49.98816286,2415.015321,2441.480787,67.24475854,-156.1556606,4.129687,1
266,32,96,32,1,0,1,1,1,1,1,1,1,1,1,0,190.8004031,257.874372,244.2294,57.62665631,60.72363153,29.29675801,193.3753393,263.6897188,238.4515734,58.96862458,60.98944279,24.51357802,39.67842938,-39.77469545,0.09727788272,-39.83842295,39.83708695,0.002420266367,190.6512181,257.3601848,243.7603737,9.992656195,14.19402581,19.36221366,191.3232315,262.1594367,238.1477257,15.23503466,14.5460034,11.40609792,0,-121.90836,130.8435901,-124.3845341,-36.30800505,109.0819932,1.662216819,-122.744952,130.4133761,33.00208382,160.9449488,-87.76917271,49.98325239,49.98221485,3242.228701,3525.466824,92.9209119,120.925049,4.0398993,1
267,32,96,32,1,1,0,1,1,1,1,1,1,1,1,1,195.5658437,257.366616,240.856746,7.831130748,3.493776433,6.953622454,195.278947,256.9096107,242.7402694,4.133189981,4.70769683,8.35091575,-4.089763062,-1.317769447,5.407567453,4.031952269,1.320616801,-5.352543599,195.5548336,257.3654686,240.8492025,6.6507177,3.054559003,4.250600962,195.2758772,256.9092728,242.7400637,0.6807020512,4.391246291,6.328839316,0,-124.088716,130.5417125,0.5111986032,164.705345,169.3196251,-0.2152856537,-123.808184,130.518397,-7.366795169,-82.81831513,105.4876219,49.9881507,49.98814071,2373.540485,2368.071418,-9.245684415,-128.0016365,4.1302379,1
268,32,96,32,1,1,0,1,1,1,0,1,1,1,1,1,194.6277512,256.2573737,242.5995174,6.621252499,7.866376337,5.583058151,195.2326846,255.0763026,244.5842333,3.141571808,7.278910353,9.213498503,1.33420266,-6.313355627,4.97918606,-1.318797417,6.3327977,-5.013960293,194.6250667,256.2565486,242.5985433,6.392113066,4.508471648,2.108259347,195.2292597,255.0651954,244.5742861,2.630083081,3.343807926,7.603156616,0,-123.012139,131.0162598,20.56736549,-167.7300299,170.4730789,-0.3406752884,-122.8700359,131.2110597,-59.92548038,-51.44824084,120.8166851,49.98808955,49.98810051,2384.160993,2377.897631,-1.059528996,-119.5608053,4.1924583,1
269,32,96,32,1,1,0,1,1,1,1,0,1,1,1,1,195.9001778,257.0829992,240.8826336,8.726494207,3.568871944,7.660969001,195.5304207,256.5836251,242.8847009,5.240850721,4.889839968,9.046956101,-5.174293509,-0.9769680497,6.151289923,5.103217425,0.9791018579,-6.082288594,195.8838071,257.0820442,240.8710398,6.935577953,3.264672056,4.35481524,195.5270871,256.5830757,242.8837298,0.4125206261,4.67242188,6.554635377,0,-124.1093196,130.6290635,0.5264360605,160.7725236,173.2462917,-0.2412639502,-123.8014655,130.5946359,-13.03132169,-81.53929369,103.7170772,49.98812624,49.98811337,2378.074929,2373.877944,-10.18696041,-130.0443884,4.075138,1
270,32,96,32,1,1,0,1,1,1,1,1,0,1,1,1,288.0798266,276.8625797,359.3336113,29.28061438,22.26976506,25.07761551,289.1926532,278.6325078,360.3461802,29.05742644,22.40769952,23.82891856,-6.180934274,0.0383972407,6.141219029,1.762860104,-2.84408719,1.080148009,234.340678,184.3842483,286.3205478,2.875987183,2.339433056,6.017001901,235.5706856,185.6301162,287.5513824,5.924792664,3.609794587,4.991586532,0,-103.7947553,152.4394884,3.41534229,-21.59096828,163.7497675,0.1368030074,-103.8569193,152.3734665,-1.771490591,-143.8199386,138.4343489,49.95926681,49.99221342,5401.139783,4295.093782,426.7825409,290.270271,4.002691,1
271,32,96,32,1,1,0,1,1,1,1,1,1,0,1,1,196.6436026,259.5455806,238.1430488,25.70955307,5.111299673,29.80566955,197.1917649,259.6735577,238.7695079,25.65716261,5.112134573,29.70314583,-24.46955201,-3.502777887,27.97261315,24.39907415,3.499017725,-27.89780163,196.5131417,259.4641593,238.0637715,3.617743891,2.1581652,4.550268485,197.0510648,259.5935442,238.6829545,3.757026393,2.166276951,4.380323049,0,-125.7912053,129.6345966,-2.549993887,-125.566548,127.7343543,0.08756204037,-125.7798218,129.7068083,2.256639473,-126.1112145,131.390783,49.98712683,49.98713689,2577.33318,2570.525468,-6.505930188,-124.396765,4.0518323,1
272,32,96,32,1,1,0,1,1,1,1,1,1,1,0,1,200.0771206,254.105284,241.6172059,54.37099003,22.9725645,52.78557179,195.249726,259.1707386,240.1881439,53.68929481,25.3860114,50.60521533,-35.94364058,0.6039061631,35.33980544,35.65729191,-0.6512481806,-35.00599438,198.5383841,253.8011576,240.3862629,13.48980481,11.43009824,15.36946656,194.8521049,258.7002889,240.1200781,12.99607676,15.58156675,7.817959315,0,-124.3233685,131.6054681,-70.0547937,40.62277155,153.428661,1.065736195,-123.5768178,130.5370615,77.64469467,-135.2214235,-0.5988401654,49.98361615,49.98395258,3266.950577,3166.723648,163.679384,-50.17227258,4.0648117,1
273,32,96,32,1,1,0,1,1,1,1,1,1,1,1,0,193.8540285,257.7113476,241.8336686,11.34264646,8.291360922,8.337408018,192.680368,259.0276768,242.6079271,10.03598284,10.21259875,4.004941332,8.283115359,-6.794091006,-1.488991547,-8.317605347,6.830281259,1.487351591,193.8506451,257.7054033,241.8321965,6.741527327,1.904211137,8.039039792,192.6443129,258.9911279,242.6041076,4.110508553,6.206465765,3.338207472,0,-123.3292447,130.595573,-34.03918681,58.37245057,151.7667863,0.2091151369,-123.0290277,130.2423341,66.18562415,-122.7480846,68.80480422,49.9880887,49.9880773,2384.828408,2381.036448,-3.228920858,-116.9618762,4.1045266,1
