run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
274,32,96,32,1,1,1,0,1,1,1,1,1,1,1,1,195.5656436,257.3726471,240.8517216,7.838426766,3.495389628,6.966316293,195.2794549,256.9164831,242.7352916,4.150786715,4.707259933,8.362451237,4.107655426,1.319835088,-5.427448589,-4.049595981,-1.32289397,5.372525791,195.5545712,257.3714893,240.844086,6.64830871,3.054842061,4.247661097,195.2763658,256.9161472,242.7350886,0.6831455992,4.389643538,6.328450355,0,-124.0916965,130.5393779,0.5151207349,164.7387525,169.2945823,-0.2149456422,-123.8111168,130.5161915,-7.375439796,-82.80911276,105.5151947,49.9881487,49.98814276,2373.847678,2367.760714,-9.197856663,-128.0745528,4.1244865,1
275,32,96,32,1,1,1,0,1,1,0,1,1,1,1,1,195.9491325,257.0501246,240.9221534,9.028744142,3.563306073,7.953384669,195.5358719,256.5601765,242.9047103,5.662103075,4.919788455,9.217728036,5.367560115,0.9566007044,-6.324049144,-5.294122543,-0.9588820631,6.253122856,195.9304692,257.0489577,240.909227,6.980703554,3.265667451,4.418746278,195.5322834,256.5593758,242.9036354,0.3577534682,4.708807886,6.491996866,0,-124.1003968,130.6453727,-0.2096943055,160.0624963,172.6835299,-0.2374381521,-123.7887299,130.6044126,-0.5945110313,-81.74890621,103.3465173,49.98810111,49.98812331,2383.927965,2372.488335,-9.357989496,-130.8958186,4.1030627,1
276,32,96,32,1,1,1,0,1,1,1,0,1,1,1,1,197.4075848,253.7970093,242.699303,25.10454566,51.66474732,53.76873616,192.8409689,254.9570883,247.653445,20.79527782,52.45692529,53.69402537,-0.3569111886,35.19625655,-34.83932315,0.4113507484,-35.3031856,34.89185996,196.923886,253.6962192,242.4192286,16.97546338,9.775116994,13.83991148,192.5017765,253.6046346,246.5087816,9.994709313,12.72940341,12.61310651,0,-123.0426477,131.7816897,-14.02280423,111.289507,-165.8709742,-0.7863877211,-121.950294,130.8856268,156.0980567,-84.26555476,54.23624425,49.98399752,49.98359755,3166.130976,3262.703368,76.5923432,50.55019214,4.0876691,1
277,32,96,32,1,1,1,0,1,1,1,1,0,1,1,1,196.6451453,259.5471056,238.1375539,25.72108673,5.107343991,29.81468015,197.2020005,259.676812,238.7730361,25.67280258,5.109748162,29.71997667,24.47852806,3.502626445,-27.98088144,-24.40849176,-3.50003315,27.90879604,196.5149639,259.4669645,238.0593672,3.60371054,2.156517147,4.525004708,197.0603825,259.5969065,238.6860546,3.769632332,2.167969721,4.405234676,0,-125.793731,129.6335535,-2.237947405,-125.5859967,127.7754626,0.08667584225,-125.7822869,129.7065723,1.941142064,-126.0964349,131.3263289,49.98714239,49.98712593,2575.447718,2570.20772,-6.122905915,-124.993439,4.0513828,1
278,32,96,32,1,1,1,0,1,1,1,1,1,0,1,1,288.0578728,274.8190214,358.7414919,24.68957451,14.19070756,22.28992566,290.4673043,280.6746846,361.0770839,23.86053934,16.25599726,19.75255451,22.54029767,-4.49491603,-18.04488403,-18.04778031,7.32055637,10.72786505,232.9024536,182.7646994,283.1474171,7.146753564,6.848680333,8.215029909,237.8988861,186.2410232,288.4612399,14.2424304,9.155261632,14.48109609,0,-104.4107072,152.3558102,126.5461347,26.44122954,-108.4030602,0.3300259386,-104.2738901,152.3767622,-23.73009348,-138.8551759,118.2613157,49.97836288,49.97348719,4772.974598,4825.492105,981.0936698,-305.5521015,3.9040299,1
279,32,96,32,1,1,1,0,1,1,1,1,1,1,0,1,193.8398914,257.6782438,241.8431434,11.0340274,7.796102369,8.323665648,192.6437695,258.982295,242.631668,9.649550807,9.825963684,4.004522075,-8.06345184,6.599072735,1.464334885,8.096178172,-6.634217244,-1.46200332,193.8369637,257.6732643,241.8419891,6.786294944,1.94187286,8.043911464,192.613067,258.9512741,242.6282883,4.106506017,6.242354617,3.383887461,0,-123.3149889,130.6049421,-33.9382366,59.6542007,152.1060731,0.2060451667,-123.0100952,130.2502501,66.83768449,-122.3315431,68.64665066,49.98807502,49.98811035,2385.64072,2376.635075,-0.9670333434,-119.2006838,4.0947008,1
280,32,96,32,1,1,1,0,1,1,1,1,1,1,1,0,199.3497818,254.6685167,241.3863357,49.67609682,20.90270419,48.15868263,195.201447,259.2879731,240.5452863,49.06019017,23.35718559,46.13225057,33.2045531,-0.7020119993,-32.50274642,-32.93763244,0.74480722,32.19264351,198.0453801,254.4015736,240.3353381,12.08973657,10.4591822,13.94720015,194.869078,258.8938161,240.4847833,11.6812223,14.63729919,6.763621369,0,-124.3220525,131.4266124,-68.85629755,41.85464757,154.8091547,0.9454124467,-123.6079887,130.4725367,75.06548245,-134.0665174,7.40977055,49.98426065,49.98486914,3112.482103,2955.049021,139.4957793,-92.96907672,4.0812825,1
281,32,96,32,1,1,1,1,0,1,1,1,1,1,1,1,192.0244028,258.8867855,242.1166891,8.898152709,8.900440713,4.185723984,194.1841579,257.8684329,242.6283174,10.3146674,6.722854395,8.132914157,7.919781715,-6.353711029,-1.566037193,-7.862057875,6.309027226,1.553058032,192.0086025,258.8619735,242.1140488,3.722017828,6.035853312,3.566111644,194.1820503,257.8633132,242.6280311,6.480828453,1.72905949,7.836641457,0,-123.0757744,130.1732895,63.39103462,-123.1578024,71.47487921,-0.03431512477,-123.3374919,130.6522061,-31.02764564,57.07135392,153.0832326,49.98812079,49.98810802,2379.058314,2375.033726,1.073739373,-119.0914011,4.1147314,1
282,32,96,32,1,1,1,1,0,1,0,1,1,1,1,1,192.6563625,261.0124706,240.7289373,38.60173028,38.44026967,10.41913252,193.0618906,257.2290829,244.259016,37.50488121,37.81895736,15.76956644,26.87420608,-25.44586639,-1.428440085,-26.66470481,25.33689347,1.32770183,191.8889241,260.2161017,240.6209808,9.801472392,9.458201449,3.438810653,193.0058522,257.0615832,244.1544724,5.784737469,7.5986303,12.28322285,0,-123.7715046,129.5717538,35.44030806,-175.6545957,-73.76355862,-0.8451646566,-123.5146621,130.0900251,-97.69244278,-22.18997654,123.2710812,49.98461417,49.98787117,2971.91624,2360.345357,51.72617484,-108.9833849,5.3570899,1
283,32,96,32,1,1,1,1,0,1,1,0,1,1,1,1,193.0290425,257.7499956,242.5730924,7.510457324,13.99125913,12.8109176,193.4985466,256.2397447,244.6603401,2.974487398,13.60211235,14.89448082,-0.4333004421,9.574130868,-9.143917443,0.4205808206,-9.626005269,9.202419099,193.0115365,257.7314802,242.5532036,7.424956612,5.103138025,2.411684365,193.4783688,256.1571202,244.5798403,2.759532678,3.776326164,7.864982546,0,-122.8620735,130.6296892,21.36369152,-169.3060544,-177.2261031,-0.4592470151,-122.7295372,130.8268154,-83.1929952,-44.57213525,116.5779595,49.98784515,49.98800906,2452.458606,2387.725849,-29.70365993,-76.80261644,4.1397127,1
284,32,96,32,1,1,1,1,0,1,1,1,0,1,1,1,194.4215603,259.618537,239.4935418,57.21261456,27.27661692,53.86317212,200.5926364,254.3923241,242.5356219,57.56002847,24.88424387,55.75056359,38.10635532,-0.9013263395,-37.20497677,-38.19000403,0.8472557975,37.34280884,193.9568196,259.0304669,239.4279268,13.52040547,16.29999779,8.313385726,198.8022687,254.0187474,241.1808271,13.73657154,12.16106272,15.87846039,0,-124.7264223,129.600037,75.6625,-137.8907054,-3.45753553,-0.9995611465,-125.4557404,130.8556287,-73.12440239,37.64821502,152.2756376,49.98337664,49.98306333,3289.051941,3370.185153,80.42802024,66.38353331,4.0707073,1
285,32,96,32,1,1,1,1,0,1,1,1,1,0,1,1,192.0002596,259.0489374,241.9961455,9.292680878,9.310146251,4.13770717,194.1794843,257.9953189,242.5212264,10.64887221,7.212779901,8.190058849,8.274520493,-6.791172023,-1.483302229,-8.211367301,6.743615325,1.467800843,191.9820159,259.0199244,241.9934815,3.787106269,6.098639264,3.549059571,194.1771005,257.9896677,242.5209167,6.514572328,1.789612734,7.91416528,0,-123.1448131,130.1124913,63.82948445,-123.6135118,70.1274686,-0.04109875324,-123.4082146,130.599014,-31.5824544,55.67917205,152.9935125,49.98811078,49.98810381,2382.321986,2374.707884,1.746595084,-120.5730535,4.0864882,1
286,32,96,32,1,1,1,1,0,1,1,1,1,1,0,1,316.9321023,338.1162845,278.562885,14.20485135,13.88726957,8.206409437,318.2848086,339.5375547,281.5931796,13.96563026,14.87262726,10.77092288,9.181519243,-8.600396291,-0.5811799661,-1.617283498,6.848581927,-5.2313003,225.0912713,291.6105024,195.7819534,2.48292013,3.907151975,2.845941789,227.865388,293.8736602,197.6699311,9.475497414,8.223702724,6.183552125,0,-148.9829969,120.041664,106.5492245,-10.30705271,175.0046768,0.1945172426,-148.8430246,120.1042986,-14.57282094,-167.2539851,97.80478047,49.98289813,49.97321624,3617.337071,5142.975486,-221.0312812,-797.1862453,4.3617762,1
287,32,96,32,1,1,1,1,0,1,1,1,1,1,1,0,188.3943978,261.232171,242.6661752,38.15550741,32.71434799,7.547863148,188.911434,261.3016493,243.3690106,38.05958951,32.69612805,7.493610471,35.6166804,-30.78645251,-4.829969633,-35.54277923,30.75632575,4.786697375,188.1985428,261.024976,242.5333632,3.615403685,2.085427931,4.561396537,188.6656913,261.1325532,243.2310086,3.447429807,2.27344367,4.533166298,0,-122.2827244,129.6133494,-2.554288983,-126.0970786,129.7130711,0.0744481295,-122.2559344,129.6803114,2.460369641,-118.8640371,129.2980144,49.98645292,49.98647154,2708.995198,2704.766681,59.5882015,-58.91809527,4.6138511,1
288,32,96,32,1,1,1,1,1,0,1,1,1,1,1,1,192.0283403,258.8974412,242.1144862,8.908430128,8.915919843,4.192052036,194.1821573,257.8698445,242.6248211,10.30706331,6.730809531,8.130617354,-7.924254703,6.354375608,1.569895154,7.866407937,-6.309831847,-1.556564993,192.0125156,258.8726389,242.111904,3.734812312,6.055371849,3.571530428,194.1800599,257.8647429,242.6245157,6.462099075,1.74845009,7.833410093,0,-123.0795278,130.1707466,63.08525538,-123.2978929,71.51040979,-0.03680932695,-123.3415368,130.6493412,-31.15433684,56.59333669,153.1174393,49.98811607,49.98811333,2380.038521,2373.987808,0.6001295152,-118.6054876,4.8386722,1
289,32,96,32,1,1,1,1,1,0,0,1,1,1,1,1,192.3694097,257.5958983,243.3315804,7.042518473,11.362871,10.22319139,193.0013639,256.4475,245.6500244,3.492475776,11.22815519,12.92825422,0.8833942678,-9.744055463,8.860402718,-0.879843131,9.807857297,-8.928262842,192.2652669,257.5404238,243.1983829,6.682293925,4.350435284,2.439248546,192.8530755,256.3159558,245.4258256,2.685202834,3.815943541,8.171055049,0,-122.3889318,130.7222264,21.59534728,-174.833908,-169.8635762,-0.390899964,-122.2077518,130.9132085,-68.10634465,-57.68240245,115.79094,49.98834062,49.98768895,2348.057659,2443.725293,8.995103932,-114.0106588,4.2372948,1
290,32,96,32,1,1,1,1,1,0,1,0,1,1,1,1,192.4059108,263.4698241,238.5058437,58.45678424,60.36465653,24.114959,191.0932601,257.8379238,245.5276901,56.88450744,60.00771333,28.7330962,-39.5086628,39.54408983,-0.03505041042,39.2002271,-39.40994785,0.2101550256,190.6603273,261.7440754,238.2105441,14.93723118,14.43903099,11.06664636,190.959217,257.2582111,245.0564503,9.516525266,14.11115761,18.95816443,0,-124.5600778,128.698027,30.1471904,158.7153391,-89.62789369,-1.475438473,-123.6957161,129.2532179,-127.2162339,-38.6700061,107.560666,49.98234913,49.9833924,3503.380701,3210.833509,220.3694657,-42.45052367,4.2635052,1
291,32,96,32,1,1,1,1,1,0,1,1,0,1,1,1,192.0173302,259.09377,241.9475257,9.645550204,9.659049153,4.138295618,194.1646039,258.0323882,242.4875246,10.90952897,7.669009642,8.178232234,-8.409732205,6.882545616,1.527194453,8.343223786,-6.834023958,-1.50918218,191.9936925,259.0587204,241.9441193,3.792737399,6.067673795,3.511199464,194.1619924,258.0255705,242.4869185,6.446204479,1.758969212,7.885348101,0,-123.1727332,130.0961482,62.78066234,-124.0520415,70.63892562,-0.04533779829,-123.4307826,130.5781208,-31.68610606,54.21630878,152.6771068,49.9880993,49.98809773,2383.598418,2377.221021,0.7144718543,-119.3636771,4.1848322,1
292,32,96,32,1,1,1,1,1,0,1,1,1,0,1,1,194.4640466,259.7478231,239.7005397,54.70921938,26.30414627,51.3426443,200.1872499,254.7375635,242.3874211,55.0088237,23.88756291,53.15033521,-36.67461471,1.029213207,35.6451535,36.7558685,-0.977559508,-35.77857378,194.0360412,259.2070322,239.6382055,12.83177332,15.91126945,7.640582829,198.5437208,254.3851041,241.1337129,12.89667224,11.75993901,15.00948503,0,-124.6908089,129.6171127,73.57893785,-137.4143267,0.9560994204,-0.9424757766,-125.4034069,130.8025279,-73.2964049,38.12176875,153.2168631,49.98391848,49.98348775,3151.669356,3267.788586,47.44875434,53.98160658,4.2128022,1
293,32,96,32,1,1,1,1,1,0,1,1,1,1,0,1,188.3920433,261.2312712,242.6585015,38.12803395,32.68633482,7.547629482,188.911231,261.3026871,243.3607622,38.03283728,32.66876657,7.493093614,-35.59161462,30.76054973,4.831302682,35.51766067,-30.73162694,-4.785780892,188.1964405,261.0244445,242.5255201,3.612435399,2.082040447,4.561178777,188.6651748,261.1342818,243.2232131,3.450498801,2.276644539,4.533092022,0,-122.2852954,129.6119006,-2.585190844,-126.0627673,129.7134502,0.0750303849,-122.2585544,129.6789108,2.48881692,-118.9108411,129.2947735,49.98646294,49.98646067,2709.992126,2703.258813,60.08715299,-59.3339849,4.0848333,1
294,32,96,32,1,1,1,1,1,0,1,1,1,1,1,0,317.3250999,338.182611,279.8444123,16.25955043,15.71113437,9.537162788,318.5710243,339.4734821,282.2929771,13.94159094,15.70379645,10.95071482,-11.9644343,11.25258436,0.7151732058,4.409453785,-9.513364672,5.107352703,225.6611823,291.5870105,196.536791,4.197273987,4.487638461,3.546193563,228.8486435,294.0440775,198.0636866,9.299582237,7.812188629,6.015927664,0,-148.8805448,120.1836896,87.35221033,-35.9079112,173.9894042,0.1371036203,-148.8916792,120.2554294,-26.8282052,179.1567714,91.68634618,49.97332603,49.98289424,4341.125494,4431.864745,-213.8594017,-799.8248984,3.948375,1
442,96,96,32,1,1,1,1,1,1,1,1,1,1,1,1,217.1908559,270.4391509,208.0046623,1.743880605,2.168566913,4.12555237,217.2361448,270.6474522,208.5036614,1.91629032,2.35264237,3.67681618,0.004287560506,-0.00449508671,0.0002914240762,-0.004339905414,0.004119984984,0.0002983439443,217.1836457,270.4435235,208.0060944,1.742726556,2.167859987,4.125192353,217.2289304,270.651827,208.5050698,1.915224344,2.351982297,3.676394511,0,-109.1325012,138.8107646,-8.788919327,-104.8461702,137.2251648,0.03922146856,-109.1248007,138.8688142,7.922023275,-113.1774702,140.3517023,49.99092499,49.99092659,1817.105759,1812.474651,-39.58402718,-109.3320725,4.3152815,1
443,96,96,32,1,1,1,1,1,1,0,1,1,1,1,1,217.3213803,270.1699629,208.3370999,3.927100766,6.664626956,4.115380098,217.9316877,269.2178974,209.7737862,3.032878062,5.743749779,7.512943456,1.292234378,-5.106118484,3.813945989,-1.284998112,5.123606113,-3.838541865,217.3133554,270.1736872,208.3378346,3.575485304,4.19487467,1.432260281,217.9233755,269.2146085,209.7689355,2.565083861,2.446952352,6.431950475,0,-108.9102571,139.0029921,41.57115128,-141.419627,151.8683365,-0.2414671108,-108.846712,139.2643818,-68.23734986,-41.94069095,136.1300591,49.99086383,49.99085725,1830.003854,1825.707111,-45.0688721,-114.8452671,4.4100347,1
444,96,96,32,1,1,1,1,1,1,1,0,1,1,1,1,217.3247189,270.1653383,208.3436539,3.921785677,6.660592042,4.112275633,217.9339832,269.2183363,209.7734608,3.033387518,5.737573779,7.496725256,-1.299391596,5.106928413,-3.80744967,1.292063093,-5.12511068,3.83313264,217.3167036,270.1690533,208.3443873,3.565472672,4.189221874,1.444387762,217.92559,269.2150346,209.7686427,2.559888958,2.433810674,6.417825726,0,-108.9075018,139.0057018,41.5405615,-141.2481076,151.4823878,-0.2398094203,-108.8448228,139.2664784,-68.03960667,-42.02121635,136.1873345,49.99085741,49.99086368,1829.987087,1825.725082,-45.37811958,-114.503198,4.3069382,1
445,96,96,32,1,1,1,1,1,1,1,1,0,1,1,1,217.6250335,270.3500142,207.6533742,4.747313694,4.942037595,8.646383216,218.2367108,271.1578168,206.8122701,6.724862313,3.786980137,6.783276177,4.335578112,1.34311407,-5.678620788,-4.358013054,-1.341161402,5.699245207,217.6158833,270.3538597,207.6544409,1.801991095,4.621822484,6.420084365,218.2184284,271.160674,206.8045701,5.073097336,3.358921615,3.498463774,0,-109.3711802,138.7262915,-135.2850139,-66.39667441,112.1841336,0.3659976986,-109.6284727,138.8619975,14.55372396,-179.7165985,-166.6382957,49.99087779,49.99088204,1825.881397,1822.020699,-45.122989,-114.0547341,4.2218275,1
446,96,96,32,1,1,1,1,1,1,1,1,1,0,1,1,217.622528,270.3504064,207.6554764,4.725161581,4.939910603,8.630416505,218.2348431,271.155919,206.8165839,6.70727164,3.783356048,6.769806131,-4.314639211,-1.34751328,5.662225051,4.336855471,1.344874584,-5.681655727,217.6133767,270.3542397,207.6565428,1.795956987,4.618364519,6.413204422,218.216642,271.1587389,206.8088635,5.068509634,3.353159813,3.499302986,0,-109.3699531,138.7265388,-135.3272444,-66.45460404,112.1871805,0.365572863,-109.6269239,138.8627921,14.50649049,-179.6934464,-166.7511837,49.99087816,49.9908821,1826.020039,1821.798556,-45.13406001,-113.9953087,4.1421487,1
447,96,96,32,1,1,1,1,1,1,1,1,1,1,0,1,216.5375104,271.0077155,207.9950549,7.931949483,5.016988345,7.040078632,215.1378709,272.2314281,208.705205,6.92947567,7.519251296,3.489869142,-6.190378346,4.787049692,1.403399418,6.205447936,-4.811550437,-1.393821448,216.530108,271.0102166,207.9958463,4.830958556,1.209309738,6.788263063,215.1203104,272.2253362,208.7050175,2.872479056,5.709816591,2.953968291,0,-109.1727015,138.6314936,-36.29727317,58.11994939,160.3585285,0.05549719668,-108.9473476,138.2895542,95.9101473,-111.801909,79.12931709,49.99084328,49.99085807,1832.245907,1827.321011,-41.30014189,-110.103101,4.0924125,1
448,96,96,32,1,1,1,1,1,1,1,1,1,1,1,0,216.5453345,271.005398,207.9912659,7.906335286,4.984457708,7.037523876,215.1480691,272.2271639,208.7023988,6.901661252,7.49753108,3.493564665,6.162511285,-4.752743442,-1.40969274,-6.177546631,4.776331717,1.401291248,216.5379341,271.0079258,207.9920391,4.825471034,1.210024725,6.785405665,215.1306305,272.2211934,208.7021212,2.867441178,5.710158808,2.957849129,0,-109.1747749,138.6317596,-36.27605404,58.03417363,160.3889572,0.05497649584,-108.949756,138.2901569,95.84998949,-111.8228372,79.17173073,49.99084619,49.99085607,1831.795072,1827.628542,-41.29838947,-110.1326067,4.097487,1
449,96,96,32,0,1,1,1,1,1,1,1,1,1,1,1,217.7529682,269.3120524,209.068247,3.02119159,5.333615954,7.424782521,217.3463764,270.5254044,208.7248482,4.065951466,6.255916117,3.769039476,-1.149551921,4.622270845,-3.47265177,1.158687581,-4.598388806,3.439775833,217.7447947,269.3086899,209.0660383,2.670035856,2.551755613,6.540075739,217.3378314,270.5287912,208.725986,3.80952235,4.174306841,1.442800896,0,-108.5871028,139.443768,-72.63240785,-42.57634377,134.0827398,0.2909459611,-108.637584,139.3342614,42.07280876,-142.6275311,163.3955529,49.99086286,49.99087049,1829.599883,1823.6397,-44.44827534,-115.0707444,4.1654578,1
450,96,96,32,0,1,1,1,1,1,0,1,1,1,1,1,203.4508401,431.0004947,263.7013291,15.36368702,23.03325095,26.16856933,210.0790031,432.6105618,267.7164723,16.90207651,21.78774009,26.42153404,5.432526274,17.68361499,-23.1161463,-7.36928242,-13.30690829,20.67617508,131.5602915,324.7350302,225.7896661,7.490062023,10.24619736,9.246772381,135.1415845,330.0409534,231.3543609,9.261754235,14.19616734,14.80290926,0,-107.6376754,118.2515413,138.3195314,19.14871841,-129.0186402,0.3188001491,-107.5532887,118.3285362,-32.49408112,-142.9450025,83.07021955,49.98510158,49.98049775,3316.917712,3548.643996,1095.467208,-249.8960063,4.0343408,1
451,96,96,32,0,1,1,1,1,1,1,0,1,1,1,1,220.1298746,266.8782055,210.0761242,4.263503557,21.65172109,18.45892835,220.2368397,266.9608675,210.6885602,4.268484798,21.6213054,18.45111198,-3.160122228,20.75368381,-17.59349926,3.167026666,-20.73648551,17.5695221,220.0801963,266.8467852,210.038567,1.834972849,2.286550179,3.898421569,220.1843212,266.9383456,210.6312714,1.832989299,2.162730712,3.979019631,0,-107.9615551,140.5966663,-0.1682923071,-109.7400011,139.2919127,0.01166529349,-107.9496111,140.6748165,0.07216777251,-106.1804591,141.6692889,49.99027328,49.99031144,1945.048872,1938.647343,-48.05393283,-117.6391343,4.2234741,1
452,96,96,32,0,1,1,1,1,1,1,1,0,1,1,1,217.2830527,269.3124027,209.8837618,9.67324881,26.83707759,27.46652063,219.0422657,269.9395122,208.2266042,11.92085327,26.24283594,26.97322919,-0.1468664769,18.73917682,-18.59191858,0.1534501872,-18.6432346,18.49018388,217.1514094,268.9217092,209.5693304,4.819510053,6.856274516,7.457393701,218.8936903,269.9052619,208.1822187,8.421435004,4.714159705,6.428368732,0,-108.2517078,139.5435269,-170.3589871,-65.37923284,89.84795282,0.6449352042,-108.6944066,139.9715765,5.604726638,155.2263165,-158.3407343,49.98929086,49.99033392,2103.310642,1900.670214,13.916985,-134.1635088,4.2364616,1
453,96,96,32,0,1,1,1,1,1,1,1,1,0,1,1,217.7863324,270.279218,207.5853968,5.804496986,5.059234596,9.222184871,218.4513365,271.0775719,206.7134094,7.570619376,3.814562151,7.520966257,-5.094163713,-1.209965311,6.30423243,5.120311055,1.207701209,-6.327901586,217.776152,270.282751,207.5861161,1.850097832,4.748004806,6.460267386,218.4268638,271.0800378,206.702098,5.171647166,3.390809474,3.598294834,0,-109.4067722,138.7399818,-138.763483,-66.69959313,111.2386324,0.3716273277,-109.6757036,138.8863674,13.72087309,178.120148,-165.698905,49.99086135,49.99086869,1828.385469,1825.834924,-46.268465,-114.1795532,4.2272641,1
454,96,96,32,0,1,1,1,1,1,1,1,1,1,0,1,216.5302345,270.9698464,208.0602893,8.075883915,5.280326287,7.119816256,215.1082073,272.2457362,208.7244891,7.118991469,7.729760223,3.363979229,-6.319922797,5.009711345,1.310266765,6.335466138,-5.033841173,-1.30157075,216.5224182,270.9724439,208.0609608,4.861571114,1.292490584,6.899070855,215.0900625,272.2393608,208.7243369,2.982611546,5.77052966,2.870036823,0,-109.1396838,138.6583224,-37.72327522,53.57752961,159.7955299,0.06843993789,-108.9180641,138.3075175,94.76824012,-112.9153783,77.2215801,49.99084151,49.99084892,1833.790542,1827.997567,-41.25636725,-110.2446382,4.7434418,1
455,96,96,32,0,1,1,1,1,1,1,1,1,1,1,0,216.573245,269.8739514,209.862704,3.343008173,9.319382243,11.07347137,216.1354932,271.1522316,209.1362268,4.636316981,9.56822322,8.460166607,-0.3979842855,7.746052218,-7.348835014,0.4093779122,-7.691272745,7.281128827,216.559537,269.8359545,209.836181,3.046502643,3.17694626,7.284213306,216.1210466,271.1453079,209.1321901,4.426191942,3.953939771,1.776119347,0,-108.2354569,139.4013946,-82.88123723,-49.36641396,126.4372277,0.3639540962,-108.3330923,139.2968019,43.18913651,-151.828914,-155.7874179,49.99062493,49.99090499,1878.028467,1823.810045,-40.66745992,-111.2253934,6.212912,1
456,96,96,32,1,0,1,1,1,1,1,1,1,1,1,1,217.7527642,269.3127746,209.0647996,3.025216753,5.320502833,7.410764401,217.3444332,270.5258604,208.7264445,4.059544952,6.247769482,3.748035047,1.160420773,-4.612635284,3.452287031,-1.169681061,4.588080418,-3.418322841,217.7445993,269.3094472,209.0626344,2.668736098,2.543701557,6.535968321,217.3358817,270.5292581,208.7275728,3.798527919,4.173803703,1.440852431,0,-108.5883824,139.4428043,-72.38632652,-42.55696283,134.1807584,0.2898845461,-108.6379994,139.3326282,42.1267265,-142.5173366,162.9232517,49.99086643,49.99086713,1828.64909,1824.558075,-44.70120714,-114.7804982,6.7472327,1
457,96,96,32,1,0,1,1,1,1,0,1,1,1,1,1,220.1382938,266.8711188,210.0781343,4.264015046,21.72974019,18.53682455,220.2456256,266.952931,210.6910426,4.269734151,21.70071925,18.52890031,3.158985246,-20.82514774,17.66622471,-3.166065397,20.80719545,-17.6410598,220.0877901,266.8391331,210.0398783,1.834242452,2.279236681,3.897640786,220.1923868,266.9303258,210.6332359,1.833844604,2.169681413,3.979520932,0,-107.9603473,140.5997519,-0.1212368749,-109.6482179,139.4229415,0.01167048033,-107.948294,140.6781402,0.02501065704,-106.2859573,141.5470382,49.99028456,49.99028625,1944.825691,1940.396056,-47.88011814,-117.7242878,6.1312913,1
458,96,96,32,1,0,1,1,1,1,1,0,1,1,1,1,208.0165825,432.3989468,264.9367811,14.37196229,19.59964755,22.43154991,212.8020603,433.6121557,268.2637574,15.59421869,18.54975197,22.83539948,-3.7668623,-14.03735517,17.80499776,5.760743689,9.585375959,-15.34526795,133.7310757,323.1198221,226.6302864,5.355004923,7.194830619,6.723385177,136.4140239,327.158123,231.1827952,7.179910053,11.29989319,12.37795356,0,-106.6819714,119.6576151,137.8614131,20.09796018,-132.6315559,0.2464062938,-106.5716182,119.758849,-29.99436383,-137.3351918,88.48334416,49.98302276,49.98285832,3502.306511,3340.359839,957.0017522,-136.2102587,6.1143414,1
459,96,96,32,1,0,1,1,1,1,1,1,0,1,1,1,217.7492967,270.2888526,207.606676,5.307157654,5.008728949,8.970331737,218.3890417,271.1051922,206.72935,7.183383279,3.804851436,7.166038255,4.811982249,1.224822529,-6.036724082,-4.836946022,-1.223311277,6.060343553,217.7395368,270.2926382,207.607521,1.872683041,4.718366708,6.485713471,218.3676751,271.1078937,206.7198005,5.166538861,3.413682956,3.559586739,0,-109.3955446,138.7402788,-137.169682,-66.21490118,111.5588744,0.3742320856,-109.6615801,138.881212,14.34785284,178.8676214,-165.3771837,49.99086737,49.99087784,1827.639961,1823.149686,-45.47670645,-114.6905786,6.2249095,1
460,96,96,32,1,0,1,1,1,1,1,1,1,0,1,1,215.7993128,269.8094176,211.6607745,17.06860846,43.50914443,44.3863466,219.3449784,269.0975269,208.6066991,19.24154821,42.62260224,44.09750247,0.3399742027,-29.49224166,29.15210294,-0.3487773873,29.34617642,-28.99754814,215.5059585,268.8360179,210.8402983,8.785432004,10.7193296,10.51048139,218.9558831,269.0081003,208.4556279,12.38644639,7.491933705,10.8372475,0,-107.5086599,139.7014825,174.4996886,-73.06548269,69.16707562,0.8220014668,-108.317974,140.5971876,-3.800749332,126.9263232,-154.0093731,49.98772099,49.98815611,2446.329241,2334.494665,71.77677387,-66.76901406,5.9205539,1
461,96,96,32,1,0,1,1,1,1,1,1,1,1,0,1,216.0712228,270.4492309,209.1374968,3.574412008,15.61150963,16.6624538,215.8923955,272.1134364,208.4465959,5.618343266,15.98662864,15.0983065,-0.09606594264,-10.26884571,10.36212643,0.07935918364,10.18618192,-10.26838014,216.0305346,270.3263332,209.0283292,3.412874547,3.637580371,6.982664061,215.8525796,272.0892031,208.4271274,5.514203255,5.230773804,1.709518538,0,-108.5797609,139.0419692,-103.5541018,-29.67840608,127.3045206,0.470529969,-108.6762125,138.9492107,37.11188898,-151.7125223,-166.2913463,49.9909041,49.99019767,1841.071838,1950.672105,-2.569334052,-142.2091038,6.3631288,1
462,96,96,32,1,0,1,1,1,1,1,1,1,1,1,0,215.215868,270.921962,209.8125313,37.93342739,38.56534924,16.85846094,215.1336604,274.356748,206.8876335,38.37995671,38.8782002,12.1887293,26.51657646,-25.261949,-1.253198417,-26.59169591,25.30995082,1.283153604,215.1436314,270.7841244,209.6503146,6.775113049,8.207928812,12.68789873,214.2563193,273.7534159,206.7391145,8.499511664,9.057561821,5.290653553,0,-108.4341186,138.8633938,-105.9312753,-23.1853832,126.5389493,0.8281106459,-108.8406456,138.4475721,50.23608499,-173.2485052,-71.3556714,49.98964807,49.98773797,2010.721014,2393.199442,-44.05518209,-8.212422144,6.4846423,1
463,96,96,32,1,1,0,1,1,1,1,1,1,1,1,1,218.2105527,270.9634807,206.215236,6.738827937,3.710120765,6.962774063,217.7552346,270.4577055,208.1329893,4.845737485,4.903280221,8.612393134,-4.573986545,-1.349756825,5.92381719,4.539612944,1.344089797,-5.883628324,218.1867513,270.9657968,206.2098664,4.89301549,3.244387046,3.434626711,217.7438767,270.4617555,208.1339682,1.525979979,4.563341564,6.162475013,0,-110.0350031,138.3365382,11.52632627,-179.8923727,-171.2787735,-0.3122887867,-109.7597562,138.3405812,-139.5542187,-68.07938309,112.7740531,49.99088868,49.99088572,1824.578646,1820.466339,-45.97753197,-115.9684758,6.7349734,1
464,96,96,32,1,1,0,1,1,1,0,1,1,1,1,1,218.7638001,269.9581516,207.4759687,8.11645558,18.62450345,18.53264609,218.1518985,269.1267853,209.647807,5.888477276,18.83981562,19.29467397,0.3247685598,-13.75566038,13.43169708,-0.3316629252,13.80016646,-13.46767348,218.7025395,269.949413,207.4578031,6.276068473,4.078819231,3.96716918,218.1030593,268.9771619,209.4755383,2.9210733,4.758074561,6.391778256,0,-109.3929037,138.9908224,14.88492755,-176.5906733,-166.3404655,-0.4723626359,-109.1168379,138.9575135,-146.1062308,-57.09247507,108.4202283,49.99080426,49.98998017,1830.389608,1968.354203,-75.29524139,-76.8260696,5.9596098,1
465,96,96,32,1,1,0,1,1,1,1,0,1,1,1,1,218.3701565,270.8962029,206.1431631,7.180659539,3.732603584,7.31630321,217.8882375,270.3789667,208.097037,5.372527104,4.966912025,8.92496909,-5.024985891,-1.234553083,6.259626378,4.98743709,1.228122361,-6.215483723,218.3427343,270.8984251,206.1365506,4.988461636,3.306390982,3.482658624,217.8760133,270.3829396,208.0978361,1.604405357,4.657560174,6.23047838,0,-110.069576,138.3524084,11.42520114,178.7262836,-169.8879673,-0.32047447,-109.7856098,138.3523176,-141.4147094,-67.75872274,112.1743359,49.99087817,49.99088176,1826.028897,1821.960238,-46.70212944,-116.4785792,5.8946806,1
466,96,96,32,1,1,0,1,1,1,1,1,0,1,1,1,329.8287676,319.3230324,303.4432499,16.8943276,9.622075361,16.42599273,330.5569889,322.2079995,305.0420256,16.33585767,11.15756776,14.50805514,-12.34468052,1.172602954,11.17271691,9.802545312,-4.46518618,-5.336651503,263.4046784,217.1518894,240.7131183,3.934997242,3.137240329,5.142755787,265.8531539,218.9500929,243.8562727,7.446624185,5.433262542,9.127819784,0,-93.35873391,161.269884,126.3550361,13.15444547,-124.491641,0.1223307131,-93.35687221,161.2416924,-25.17696056,-127.0040365,128.3278535,49.97755092,49.98671423,3408.473993,3739.274287,66.96619583,-523.8071634,5.7256064,1
467,96,96,32,1,1,0,1,1,1,1,1,1,0,1,1,219.2935281,272.5381469,202.8336466,28.76293214,5.494371303,32.79921143,219.3418427,272.6697927,203.4211538,28.73517122,5.47874896,32.73240774,-27.61353809,-3.214027212,30.8276221,27.58243599,3.195374691,-30.77775614,219.1300175,272.4396511,202.7064511,1.799978696,2.272535301,3.852019054,219.2142416,272.5714593,203.2447271,1.856539377,2.268143155,3.750161703,0,-111.9056944,137.0323666,-2.949072136,-111.6704098,135.7277445,0.02188693387,-111.8951408,137.1046352,2.77289422,-112.23869,138.1569564,49.98967176,49.98966289,2067.10844,2066.880114,-19.35064053,-86.78798707,5.8628833,1
468,96,96,32,1,1,0,1,1,1,1,1,1,1,0,1,222.7626953,267.845168,206.7569872,50.74451762,20.39957409,49.39789279,217.5661503,272.5123814,205.6023829,50.30282864,22.83973363,47.73306416,-33.56023519,0.1790646801,33.38114718,33.42119443,-0.2624350434,-33.15879412,221.2135799,267.6012341,205.6719932,11.81211637,9.886260508,13.4635922,217.1085616,272.2069615,205.5243104,10.99645814,14.1513992,7.109851083,0,-110.1036487,139.4450244,-68.08846224,48.15123957,162.631825,0.6335225882,-109.5531411,138.330035,93.92572197,-125.0323665,8.486836454,49.98691127,49.98737865,2602.547031,2480.049802,103.9393047,-53.70355585,5.9422418,1
469,96,96,32,1,1,0,1,1,1,1,1,1,1,1,0,216.6179346,271.3805961,207.4479646,13.00572287,11.8639021,7.477791392,215.236973,272.7674771,207.9670686,12.48563232,13.14095119,3.376019323,9.403304395,-8.134582978,-1.268607903,-9.44045661,8.171870601,1.268696391,216.5981958,271.3686418,207.4414882,4.897139649,1.299610913,7.156111873,215.1385126,272.6909681,207.954445,3.134381271,5.692194321,2.579972521,0,-109.4905482,138.3824672,-39.75395507,40.39137764,157.4386254,0.08852087155,-109.292549,138.0127445,93.04373783,-116.0365275,71.63039139,49.99072958,49.99067505,1853.774074,1862.795111,-45.76671994,-103.0824799,5.9554596,1
470,96,96,32,1,1,1,0,1,1,1,1,1,1,1,1,218.2064201,270.9626779,206.2152653,6.737874685,3.713706269,6.967115107,217.7555834,270.4549709,208.1325906,4.852507494,4.901051476,8.623921324,4.583526674,1.354142777,-5.937621738,-4.549237259,-1.349146382,5.89843863,218.1825625,270.9649872,206.2098381,4.883313584,3.245979463,3.422259236,217.744229,270.4590291,208.133591,1.520929293,4.559148599,6.16706697,0,-110.0342527,138.3366367,11.60848752,-179.8012447,-171.2506725,-0.3119268666,-109.7594757,138.3420693,-139.1477531,-68.0361267,112.8822577,49.9908862,49.99088771,1824.902713,1820.1565,-45.68019144,-116.2560547,5.8839773,1
471,96,96,32,1,1,1,0,1,1,0,1,1,1,1,1,218.426254,270.8797651,206.1196527,7.531136638,3.749012289,7.618245982,217.9239315,270.3696648,208.0800034,5.81011961,5.022179705,9.167979078,5.317527511,1.194383584,-6.511794482,-5.27824868,-1.188553886,6.466902647,218.3956956,270.8818359,206.1118076,5.009340608,3.310662024,3.510680889,217.9110884,270.3734588,208.0806843,1.606877787,4.706485527,6.241456532,0,-110.0829745,138.3555337,11.02667813,177.8177663,-169.5939102,-0.3199941808,-109.7946202,138.3526886,-142.8414299,-67.97684877,111.8881042,49.99087307,49.99087359,1827.852845,1823.081372,-45.81066588,-117.7684331,5.6998288,1
472,96,96,32,1,1,1,0,1,1,1,0,1,1,1,1,219.7168411,268.6326295,207.897923,19.3524637,43.20884794,44.735086,216.3339235,269.557411,212.2140837,17.17432566,44.0119828,44.83592522,-0.3013237384,29.74818609,-29.44693102,0.3243792193,-29.83525883,29.51082625,219.3729667,268.5816264,207.7213116,12.40120103,7.471259461,10.80443002,216.0605653,268.6965149,211.2210297,8.790016336,10.7115615,10.30300871,0,-109.0595718,139.6328817,-5.687654628,125.6675005,-155.8341487,-0.7781135248,-108.2274992,138.8713211,172.1357696,-74.19161043,67.65431418,49.9881093,49.98767746,2346.552031,2451.27479,-3.836761033,-3.710030705,6.0001247,1
473,96,96,32,1,1,1,0,1,1,1,1,0,1,1,1,219.3021709,272.5349282,202.8204901,28.88172083,5.494379661,32.91688496,219.3583627,272.6684429,203.4125139,28.85707602,5.481324784,32.85356229,27.72287852,3.21207268,-30.93491111,-27.69197695,-3.193783348,30.88579374,219.1371456,272.4347035,202.6913095,1.776244114,2.269248263,3.836316136,219.2287817,272.5699047,203.2353647,1.880199533,2.271431946,3.765784214,0,-111.9114642,137.0309468,-2.907236695,-111.5523785,135.579073,0.0221933145,-111.9009177,137.1039808,2.661499997,-112.3672906,138.2958043,49.98965493,49.98965072,2070.931811,2067.52443,-18.13516371,-87.54495987,5.9181597,1
474,96,96,32,1,1,1,0,1,1,1,1,1,0,1,1,329.6815936,318.8405428,303.4007167,17.58216675,8.687902193,17.0755273,330.7227854,322.3457931,305.5751927,17.0643351,10.8695011,15.4794306,15.71666317,-1.892383464,-13.82380893,-13.1814724,5.177099811,8.004894548,263.2308778,216.747803,240.6922063,6.311107308,3.670855647,6.387662588,266.7146674,218.8888412,244.9975871,9.932453592,6.218525288,11.87141581,0,-93.19475378,161.3728545,135.0447926,23.6693154,-99.79985557,0.1830952657,-93.14460713,161.4189612,-26.65188545,-124.9813361,129.2118066,49.98104669,49.98318708,3591.753547,3571.590096,225.2899339,-685.250544,5.8187377,1
475,96,96,32,1,1,1,0,1,1,1,1,1,1,0,1,216.7727751,271.3515563,207.3699514,14.04686448,13.04546245,7.624260209,215.3359758,272.8238517,207.8514254,13.55689188,14.26426994,3.225462045,-9.739864479,8.607804185,1.132268021,9.781267993,-8.64795526,-1.133095305,216.749199,271.3359607,207.361343,5.060858501,1.452470663,7.366758635,215.2152757,272.7269164,207.8354861,3.322664351,5.825184872,2.550954866,0,-109.5393006,138.382895,-40.9481599,39.60700405,157.2657082,0.09721934428,-109.3383757,137.9896816,93.8316992,-116.8529506,66.8671407,49.99064151,49.99067826,1873.40407,1861.12049,-45.4781667,-104.0227876,5.9825768,1
476,96,96,32,1,1,1,0,1,1,1,1,1,1,1,0,220.9245341,269.0572426,206.3033087,39.40397958,15.02261873,38.51846642,217.2992012,272.5080698,206.4318306,38.99344281,17.5804711,37.20119122,26.75851599,-0.1592889671,-26.60103308,-26.64377649,0.2239066212,26.41818533,219.9490481,268.8907023,205.6030867,8.587978651,7.114632288,10.32050814,217.0391859,272.3306572,206.3831901,7.612739252,11.50683961,5.107746289,0,-110.1685963,138.9878569,-62.23088743,53.67299147,167.1076202,0.3785635287,-109.6660322,138.1716232,92.6956209,-120.0021146,33.30142979,49.988206,49.98918891,2304.939962,2101.450434,52.38602407,-117.0163096,6.1709041,1
477,96,96,32,1,1,1,1,0,1,1,1,1,1,1,1,214.9054859,272.152665,208.1677891,7.092579233,7.643533457,3.643901377,216.4421396,271.2123655,208.5899603,8.070952787,5.256111229,6.985965074,6.487371301,-5.059354716,-1.427920707,-6.463906906,5.030517639,1.433488251,214.8863062,272.1463423,208.1675789,2.649786084,5.638945352,3.10849208,216.4345416,271.2150667,208.5904579,4.707925548,1.13555004,6.722275404,0,-109.1059555,138.125877,96.71481688,-111.9460286,79.60086636,-0.0137092156,-109.3032265,138.6047563,-34.02861722,57.24764001,161.3816394,49.99084416,49.99084087,1833.73064,1829.235993,-36.33228754,-108.374251,6.0800267,1
478,96,96,32,1,1,1,1,0,1,0,1,1,1,1,1,214.8992268,272.1453407,208.1826116,7.176821104,7.730331846,3.571813903,216.4393074,271.1781484,208.630005,8.124127015,5.363414809,7.01277207,6.547539218,-5.158783742,-1.388696388,-6.523828527,5.130078259,1.393813106,214.879811,272.1389356,208.1823679,2.698620901,5.663795679,3.057063814,216.4314264,271.1809281,208.6304667,4.700099811,1.174487399,6.765658187,0,-109.0960936,138.1328041,95.59490327,-112.6327248,78.94492753,-0.02139622321,-109.2903155,138.6145225,-34.89713917,54.17943838,160.9974156,49.9908367,49.9908427,1834.257743,1829.721481,-36.67907526,-107.9659212,5.8976294,1
479,96,96,32,1,1,1,1,0,1,1,0,1,1,1,1,216.0653915,270.9791671,208.7333015,4.625319435,12.61367522,11.73335986,216.612187,269.8579775,210.4687063,3.192638017,12.14629048,13.56791901,-0.6664945292,8.738735225,-8.072801914,0.662962675,-8.78879057,8.125234621,216.0390376,270.9672822,208.7020948,4.374373807,4.697151027,1.282788117,216.5763745,269.7787966,210.3589866,2.816464967,3.061041089,6.808209432,0,-108.7430153,138.7847241,39.70045362,-147.5440099,172.5701052,-0.3284113132,-108.6424225,139.043064,-85.13720941,-34.78175286,132.7455557,49.99060329,49.99073856,1880.046502,1850.828078,-47.35633822,-105.3192461,5.8571647,1
480,96,96,32,1,1,1,1,0,1,1,1,0,1,1,1,217.2215809,272.2556086,205.1772671,54.23708149,25.03351506,51.40070774,222.8575607,267.3390103,207.9642599,54.57679929,22.61457571,52.91704501,36.02624723,-0.4389575886,-35.58737394,-36.0977388,0.3872749488,35.71040315,216.7804223,271.864703,205.1065591,11.82136356,15.14174895,7.846036208,221.305766,267.0630169,206.5601134,12.51994692,10.90968231,14.23968836,0,-110.4506163,137.5236936,92.14551537,-127.4107441,4.950265132,-0.6890049497,-110.9975339,138.8653383,-70.93878652,45.81085159,161.6558448,49.98674858,49.98628467,2605.79893,2724.86299,39.58205717,68.71768336,5.8868887,1
481,96,96,32,1,1,1,1,0,1,1,1,1,0,1,1,215.1693744,272.61116,207.3860654,12.90722487,13.55083944,3.366905909,216.7230247,271.4630624,208.0025077,13.40985067,12.29367588,7.438459397,9.444781842,-8.237720451,-1.206861544,-9.395261861,8.192935141,1.202529013,215.0617568,272.5275003,207.3735603,3.01199212,5.717269298,2.737140601,216.7016281,271.4504319,207.9955999,4.853720781,1.329695735,7.179521394,0,-109.5220248,137.819339,94.06316116,-116.4843095,70.44705891,-0.05090828217,-109.6967945,138.3381483,-38.30216058,39.60981631,158.4690607,49.9906858,49.99067904,1863.508118,1862.437535,-31.27013412,-111.9844762,5.8736535,1
482,96,96,32,1,1,1,1,0,1,1,1,1,1,0,1,388.1960758,322.0102331,218.3423288,17.58438858,22.32168469,16.4413228,387.8391692,318.7330963,213.8439655,18.87402895,21.29518374,14.21068158,-9.321628046,16.54991437,-7.226579641,13.84695268,-17.27425825,3.42893497,262.6483339,289.0641535,154.3515317,11.42391763,11.53263326,9.029592395,258.7146621,285.2022552,151.7882084,7.993812205,7.868078795,5.772051836,0,-135.1680733,127.8247142,-30.73738231,-166.9381567,89.17720266,-0.1267787024,-135.2621701,128.0139969,133.1852913,-5.565352351,-129.1410861,49.97794997,49.990567,3365.923711,2888.419366,-707.1876802,250.7918459,5.816646,1
483,96,96,32,1,1,1,1,0,1,1,1,1,1,1,0,211.151303,274.2157233,209.4861015,31.71623903,27.13285273,6.460497432,211.2085418,274.3412454,210.094503,31.69289105,27.13270528,6.449118231,29.94412761,-25.75427048,-4.189808474,-29.92648225,25.74379852,4.182734018,211.0297274,274.1075332,209.3828001,1.8069053,2.219730714,3.927814153,211.0915909,274.2358232,209.98591,1.713616598,2.350414218,3.923627144,0,-108.5303698,137.595499,-2.600935689,-110.2189424,137.6289842,0.01377692621,-108.5107691,137.663863,2.645037359,-107.0225352,137.348505,49.98962084,49.98961089,2077.38087,2076.224275,3.380952076,-67.95788952,5.8235553,1
484,96,96,32,1,1,1,1,1,0,1,1,1,1,1,1,214.9110835,272.1524985,208.1618603,7.10346589,7.663706778,3.643701774,216.4459668,271.2056143,208.5850832,8.074248184,5.274680888,6.989040419,-6.49324604,5.068589381,1.42471308,6.469594315,-5.040530922,-1.428993567,214.8917761,272.1461282,208.161554,2.655073916,5.65205491,3.109107372,216.4383702,271.2083279,208.5855967,4.700270853,1.151118849,6.725915285,0,-109.1088682,138.1254626,96.39604748,-112.0897868,79.52747045,-0.01528157474,-109.3059456,138.6045902,-34.19447462,56.68802825,161.3919972,49.99083857,49.99084588,1834.145832,1828.894919,-36.84933879,-107.8748019,5.7314259,1
485,96,96,32,1,1,1,1,1,0,0,1,1,1,1,1,216.37004,270.6999987,208.6239116,4.365765342,9.836781395,8.470016416,216.9809739,269.601206,210.3762399,3.065119377,9.311384866,10.93057243,0.669969552,-7.168217585,6.498359626,-0.6657668113,7.20428375,-6.53841518,216.3581173,270.6985722,208.6198996,4.225775806,4.437655998,1.252307051,216.9691583,269.5701265,210.3401157,2.863190403,3.012548891,6.967790269,0,-108.7630497,138.8552009,41.76178079,-148.1569994,-178.3438279,-0.3174663952,-108.6602894,139.1202845,-80.79329693,-39.62530153,131.821621,49.99077664,49.99075706,1848.446103,1850.564051,-44.20209436,-111.6327304,5.6442912,1
486,96,96,32,1,1,1,1,1,0,1,0,1,1,1,1,215.0831349,274.0411968,206.3585445,40.54836621,41.09858749,13.25283868,215.1669255,270.7221362,210.7332599,40.03565487,40.77876253,17.74916023,-28.02458871,26.82946916,1.195812345,27.91614623,-26.75796763,-1.157449201,214.1258078,273.3618058,206.2107856,8.796545281,9.500567758,5.761627605,215.084392,270.5632907,210.5326002,6.906011271,8.825316177,13.06377273,0,-109.8843646,137.3025596,47.12570767,-177.2736046,-73.21303373,-0.8429775841,-109.3972375,137.8573857,-110.413418,-25.61429948,124.4396051,49.98735926,49.98951766,2466.137028,2020.548028,74.94913218,-112.0498749,5.7469772,1
487,96,96,32,1,1,1,1,1,0,1,1,0,1,1,1,215.0319257,272.5648642,207.5210367,11.59141065,12.16187881,3.5210099,216.5346929,271.5114273,208.0949489,12.14482217,10.81494541,7.282176961,-9.029029307,7.677489921,1.351637885,8.984654838,-7.636523958,-1.348035956,214.9492648,272.5040567,207.5123802,2.822640781,5.572574157,2.776271673,216.5176842,271.5030631,208.0903837,4.705189136,1.156065604,6.957389927,0,-109.4484007,137.8558038,93.50474366,-115.3729041,75.14158894,-0.04012671011,-109.6214669,138.3506329,-36.83856941,41.32418527,158.6644829,49.99071106,49.99074949,1859.375312,1846.542966,-31.21225213,-111.4207943,6.1656458,1
488,96,96,32,1,1,1,1,1,0,1,1,1,0,1,1,217.2233658,272.4181648,205.5438565,49.18189098,22.82735672,46.53652564,222.0713277,267.9934272,207.6604422,49.49230402,20.35881536,47.92392966,-33.07410332,0.5448202374,32.52866451,33.14102442,-0.4980436856,-32.64358762,216.8719253,272.0941734,205.4802443,10.31206863,14.13294356,6.689051652,220.7847992,267.751021,206.4739643,10.96575965,9.857764317,12.71106258,0,-110.3859644,137.5715747,90.20399448,-125.8946891,13.84538515,-0.5907247275,-110.9113647,138.7688338,-70.39235054,47.22508746,163.7098914,49.98771964,49.98698511,2384.115695,2560.684059,-6.437915604,41.88210785,5.8825743,1
489,96,96,32,1,1,1,1,1,0,1,1,1,1,0,1,211.1621029,274.211432,209.4818049,31.70704283,27.12307856,6.463216198,211.2187708,274.331324,210.0901266,31.68255866,27.12036777,6.449124365,-29.93462764,25.74408004,4.190598524,29.91691178,-25.73399084,-4.182873643,211.0411722,274.1032894,209.3792175,1.816929909,2.234452222,3.92967496,211.1015968,274.2266772,209.9805479,1.703445508,2.336171433,3.921586139,0,-108.5324983,137.5966814,-2.470710159,-110.4598659,137.5187342,0.01291982914,-108.5130939,137.6652594,2.536455355,-106.7766995,137.4611852,49.98961035,49.98961942,2079.770976,2075.258736,3.475179951,-67.86321323,7.1175505,1
490,96,96,32,1,1,1,1,1,0,1,1,1,1,1,0,388.0561138,322.0826592,218.4927017,17.24459705,21.55673129,15.57526378,387.8314383,318.9503003,214.2481836,18.7803049,20.72095234,13.55540567,9.543700938,-16.16143027,6.615790528,-14.07804558,16.88331377,-2.80734924,261.9330778,289.1104652,154.5242508,10.81949667,10.76576406,8.348567358,258.2084591,285.3879011,152.1916802,7.505378692,7.31305711,5.260009976,0,-135.0470389,127.7814078,-32.18959227,-169.2923409,89.08945581,-0.1059572019,-135.1073738,128.0083599,129.941614,-10.86446121,-133.9456062,49.97907335,49.98945553,3306.622711,2931.716295,-690.7829755,230.3561739,7.6467783,1
638,64,96,32,1,1,1,1,1,1,1,1,1,1,1,1,211.3301532,265.5263607,217.1498616,2.282267777,2.061169019,4.317260795,211.4752857,265.7411377,217.6846057,2.381529639,2.374419112,3.825899842,-0.002777525495,0.01383772327,-0.0109795022,0.002774876942,-0.01409483026,0.01139753378,211.3244302,265.5292812,217.1510696,2.281783502,2.060523226,4.31702357,211.4695625,265.7440551,217.6858253,2.381053431,2.37385772,3.825623877,0,-112.7991356,136.417327,-7.802852461,-109.0791754,135.5204886,0.05403385593,-112.7854263,136.470313,7.374246997,-116.1146096,137.1874461,49.99019154,49.99019433,1963.550258,1959.160707,-14.45544091,-97.96679769,7.8274282,1
639,64,96,32,1,1,1,1,1,1,0,1,1,1,1,1,211.4234774,265.2216668,217.5103623,4.555124917,6.868874423,4.397001394,212.0455514,264.2324759,219.0628587,3.089651197,6.055162529,7.852904644,1.32424542,-5.3648826,4.040709426,-1.314482755,5.382708749,-4.068154671,211.4169599,265.2239184,217.5107875,4.232761338,4.200454812,1.597337934,212.0386387,264.2271069,219.0571209,2.596072577,2.633025043,6.683178752,0,-112.5664544,136.5973359,33.52348281,-148.086735,156.2621613,-0.2615980756,-112.4847513,136.8391327,-64.91379198,-44.72893329,131.9463963,49.99011875,49.99012142,1978.28795,1973.46664,-19.54349798,-102.3354547,7.6200803,1
640,64,96,32,1,1,1,1,1,1,1,0,1,1,1,1,211.4274564,265.2199143,217.5095176,4.559007235,6.858923123,4.391442801,212.048884,264.2307024,219.0660703,3.088199599,6.047985178,7.853231204,-1.319553989,5.354911819,-4.035275188,1.309731443,-5.373238666,4.063596653,211.4209431,265.22217,217.5099597,4.237745255,4.198002496,1.597104505,212.0420293,264.2253837,219.0603622,2.595633317,2.638765913,6.687242042,0,-112.5670251,136.5977732,33.506544,-148.1756909,156.5930904,-0.2624929968,-112.4847986,136.8390505,-65.02527292,-44.81314964,131.8756991,49.99011686,49.9901241,1977.869128,1973.767885,-19.56645093,-102.335879,7.7562043,1
641,64,96,32,1,1,1,1,1,1,1,1,0,1,1,1,211.7615136,265.463694,216.8267989,4.569481672,4.838489653,8.690632417,212.5529599,266.2623936,216.0425938,7.051599304,3.7330576,6.837792434,4.316830489,1.351867359,-5.668617037,-4.342811059,-1.348761042,5.69164642,211.7540907,265.4660073,216.827621,1.325736488,4.508712336,6.494074015,212.5365845,266.2637965,216.0346245,5.511340156,3.295442547,3.625399105,0,-113.0427352,136.3469562,-125.3768355,-69.94522839,110.4062101,0.3751038651,-113.2970577,136.4841205,11.38100993,177.1516138,-172.4754993,49.99014244,49.99014388,1973.033162,1969.566249,-21.24583935,-103.3869243,7.9878422,1
642,64,96,32,1,1,1,1,1,1,1,1,1,0,1,1,211.7543842,265.4675174,216.8283767,4.554765559,4.840786352,8.670848443,212.5537789,266.2650799,216.0476574,7.054243103,3.733132395,6.827091355,-4.297927007,-1.349580857,5.647597544,4.323813266,1.345895138,-5.669620554,211.7469433,265.4698471,216.829188,1.332826278,4.51320433,6.487621847,212.5374559,266.2665019,216.039768,5.528694525,3.298273051,3.641143557,0,-113.0416731,136.3455904,-126.1527167,-69.9298095,110.2761666,0.3747891788,-113.2966007,136.4840125,11.29434617,177.0892306,-172.5255257,49.99013895,49.99014846,1973.719721,1968.863256,-20.68553031,-103.8997937,6.3356242,1
643,64,96,32,1,1,1,1,1,1,1,1,1,1,0,1,210.6896312,266.1463233,217.0904407,8.473371648,5.31886398,7.369765653,209.3385808,267.4041492,217.8324875,7.270004939,7.804223071,3.629029897,-6.445707788,5.02914293,1.416642599,6.462693406,-5.05514587,-1.407468751,210.6836821,266.1471125,217.0910077,5.371989013,1.433529878,7.120616858,209.3215463,267.3950827,217.8319164,3.113374086,5.866232779,3.096201291,0,-112.8334241,136.2369079,-35.38323741,59.22131539,158.1109295,0.09210995077,-112.5865692,135.8907606,86.03407096,-114.7225156,76.03313748,49.99011793,49.99011826,1978.03531,1974.671124,-16.90155232,-98.78260553,5.5185582,1
644,64,96,32,1,1,1,1,1,1,1,1,1,1,1,0,210.6957179,266.1440754,217.0817935,8.465865692,5.322565687,7.370592738,209.3449103,267.406734,217.8260514,7.266608107,7.817780751,3.634358773,6.437420613,-5.023771422,-1.413581871,-6.454576398,5.049167243,1.405480328,210.6897674,266.1448692,217.0823512,5.369403696,1.453753266,7.122657411,209.3278242,267.3976538,217.8255102,3.121319217,5.885913551,3.105153873,0,-112.837312,136.2361079,-35.49896641,59.06013394,158.1862609,0.09291508964,-112.589897,135.8895772,85.887291,-114.7855825,75.96636028,49.99011951,49.99011711,1977.866364,1974.686297,-16.1056638,-99.65642058,5.6475763,1
