run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
645,64,96,32,0,1,1,1,1,1,1,1,1,1,1,1,211.7256606,264.3364926,218.3280293,3.087980397,5.617957822,7.765737111,211.5428515,265.5782889,217.9206144,4.695505053,6.438409277,4.051702795,-1.182177266,4.868667104,-3.686425585,1.193707082,-4.843851562,3.650203698,211.718968,264.3309386,218.3251944,2.715614638,2.703267929,6.804250079,211.5357247,265.5801685,217.9215462,4.456662763,4.176549799,1.636032659,0,-112.1855214,137.0397426,-69.15683776,-45.31554538,130.0070661,0.3411529869,-112.2511438,136.9489468,34.78167747,-148.811717,166.6099324,49.99012404,49.99012857,1977.413282,1971.955361,-17.48183071,-102.0410729,5.5116853,1
646,64,96,32,0,1,1,1,1,1,0,1,1,1,1,1,197.8668725,433.4088557,267.8659766,13.54315778,22.39161152,25.02891218,204.5442176,434.819793,272.1739465,15.56031538,21.01607843,25.5766006,4.879976813,17.72986947,-22.6091934,-7.266763196,-13.21814954,20.4855194,129.310561,321.7070777,231.9909036,6.894448035,9.916315333,9.060921974,132.8236023,326.9270758,237.5613858,9.114593519,13.93663572,14.66134858,0,-110.2516778,116.9653491,134.1497271,18.34875579,-132.3375839,0.2678219445,-110.1373783,117.0192826,-32.82942141,-144.0250282,81.63559319,49.98204392,49.98246615,3566.396267,3532.757701,1026.425249,-310.8666864,5.7737804,1
647,64,96,32,0,1,1,1,1,1,1,0,1,1,1,1,213.7038033,261.9369877,219.4645142,4.681926003,21.55913194,18.2189769,213.9375559,262.008928,220.0993068,4.686308929,21.52942905,18.21625829,-3.392972784,20.66681332,-17.27380391,3.399852939,-20.65001783,17.25021172,213.6520268,261.9033595,219.4271186,2.337774265,2.24555557,4.066396458,213.8819752,261.9830612,220.0441634,2.335979218,2.121739775,4.16298106,0,-111.5375176,138.0808533,-0.1111707008,-113.5156409,136.8227442,0.02537939518,-111.5260747,138.1603582,-0.01227831782,-109.543702,139.1054988,49.98955524,49.9895424,2091.936936,2088.620413,-15.56197184,-98.92831014,5.6878452,1
648,64,96,32,0,1,1,1,1,1,1,1,0,1,1,1,211.0091051,264.3981915,219.4457612,11.13009006,30.70897193,31.41246206,213.4814933,264.8175501,217.5539607,14.01981959,30.05083357,31.02142648,-0.2012558268,21.22877289,-21.02756993,0.2088867797,-21.1218559,20.91297791,210.8496377,263.8775788,219.046025,5.388782597,7.722151096,8.161780795,213.2902411,264.7696757,217.4872791,10.01700117,5.331048705,7.664410142,0,-111.7014557,137.1887152,-179.3285865,-70.05605233,81.24792557,0.7072817491,-112.2365319,137.7168455,0.4704936343,143.4541529,-160.9183902,49.98807259,49.98937535,2337.837908,2079.666807,54.83167573,-120.8624657,5.8202973,1
649,64,96,32,0,1,1,1,1,1,1,1,1,0,1,1,211.9028647,265.376023,216.8038007,5.374959719,4.938436054,9.116428533,212.7448263,266.1732295,215.9850406,7.677615649,3.755487984,7.373947006,-4.92123696,-1.211829392,6.13318892,4.950611372,1.208539689,-6.159029585,211.8948212,265.378194,216.8042775,1.369350638,4.635176273,6.545653114,212.7241932,266.1744486,215.9745035,5.623156932,3.347046017,3.71381396,0,-113.0595287,136.3726232,-130.2650668,-69.95618899,109.5369077,0.3815401204,-113.3259867,136.518604,10.78023575,175.1176695,-171.314416,49.990128,49.9901344,1975.487163,1972.414358,-22.46103008,-103.5644178,5.8419151,1
650,64,96,32,0,1,1,1,1,1,1,1,1,1,0,1,210.5884504,265.9223799,217.4584748,10.25719333,7.636318332,7.745481575,209.1215948,267.1888631,217.9520206,9.260558672,9.454835309,3.207820039,-7.89294475,6.731738726,1.161078708,7.917423346,-6.75724895,-1.160292741,210.5799944,265.92185,217.4570014,5.633648138,1.286865129,7.509719489,209.0893621,267.1692671,217.9506629,3.442378129,5.681444189,2.587821183,0,-112.6318043,136.3763043,-37.68631622,50.17959094,154.5455276,0.1106727546,-112.4094699,136.010341,87.77966584,-116.4299678,69.6418598,49.98992631,49.99021445,2007.539264,1959.71287,-17.0831316,-97.54144393,5.8040384,1
651,64,96,32,0,1,1,1,1,1,1,1,1,1,1,0,209.9840486,265.3421926,219.4434498,3.453604329,9.860776411,11.68516762,209.7900575,266.5503157,218.6830309,5.235533153,9.970008671,9.16371295,-0.5943730667,8.541302371,-7.948615543,0.6055471035,-8.47435972,7.867149647,209.9141398,265.2578875,219.3239903,2.888687045,3.273310529,7.433005406,209.7374585,266.5213564,218.6187849,4.884434812,3.758551281,2.117337753,0,-111.6688458,136.9340255,-77.88489153,-55.74622879,122.2612082,0.3965111918,-111.7790775,136.8584416,35.41409327,-157.9951921,-161.8360537,49.98968642,49.99036471,2046.016936,1942.198784,-13.17331464,-97.18689307,5.5662285,1
652,64,96,32,1,0,1,1,1,1,1,1,1,1,1,1,211.7286269,264.3348536,218.3275311,3.093666209,5.611002144,7.756608254,211.5432411,265.5739455,217.9228618,4.687868443,6.439185228,4.040863872,1.190447058,-4.866352159,3.675985002,-1.202002098,4.841035833,-3.6389532,211.7219575,264.3293354,218.3247152,2.717242206,2.693253199,6.799109184,211.5361012,265.5758424,217.9237773,4.445645334,4.180534494,1.630586021,0,-112.1857639,137.0399718,-68.90861614,-45.17658851,130.1442774,0.3401108819,-112.2507016,136.9489418,34.83753561,-148.6576206,166.0436311,49.9901279,49.9901248,1976.787654,1972.527579,-17.51166862,-101.9957592,5.7725485,1
653,64,96,32,1,0,1,1,1,1,0,1,1,1,1,1,213.7042926,261.9444973,219.4531578,4.681759066,21.48250269,18.14294497,213.936886,262.0195337,220.0901976,4.685982335,21.45174151,18.1413754,3.393904615,-20.59791642,17.20406304,-3.400830546,20.58072923,-17.17985537,213.652485,261.9109927,219.4160897,2.337791314,2.250963699,4.064428006,213.881612,261.9939637,220.0354479,2.33596474,2.116779844,4.164835061,0,-111.5435323,138.0763549,-0.115420638,-113.621856,136.7267755,0.02629810941,-111.5311271,138.1559853,-0.007242662191,-109.4325563,139.1891515,49.98955997,49.98954982,2091.994752,2088.337118,-15.46482228,-99.03363554,5.9404908,1
654,64,96,32,1,0,1,1,1,1,1,0,1,1,1,1,197.1465854,433.1787559,267.7291343,14.05728004,22.32357244,25.05181257,203.6462282,434.6693236,271.8966207,16.00614969,21.02743999,25.52005806,-4.936185085,-17.32931197,22.265564,7.309450921,12.81995488,-20.12933705,128.6769823,321.5380532,231.877101,6.829392891,9.993783321,8.902435711,132.1581512,326.7555376,237.3390525,9.07706897,13.97154394,14.42222245,0,-110.1790658,116.9291529,135.5803644,17.72351958,-133.5515722,0.2914345689,-110.0768647,116.9728808,-31.73171294,-144.5315214,81.3374767,49.98081693,49.98367729,3574.406796,3528.697482,1022.321277,-308.5983901,5.5843577,1
655,64,96,32,1,0,1,1,1,1,1,1,0,1,1,1,211.8597127,265.390529,216.8214101,4.883207158,4.880957427,8.869940667,212.6763731,266.1976437,216.0100819,7.316340471,3.746321561,7.044195962,4.608352682,1.256159887,-5.864442926,-4.636196228,-1.253563888,5.889834564,211.8520656,265.3929299,216.8220097,1.380991017,4.582602916,6.543860651,212.6584051,266.1991013,216.0011353,5.597449543,3.348963642,3.671106704,0,-113.0476416,136.371389,-128.082504,-69.61829148,109.9228513,0.3812383126,-113.3093134,136.5123696,11.26910599,176.1403071,-171.4876185,49.99013875,49.99013776,1974.64614,1969.955482,-21.13959035,-104.3947457,5.5538306,1
656,64,96,32,1,0,1,1,1,1,1,1,1,0,1,1,209.5901475,264.8163616,221.061949,18.47733969,46.6445136,47.65935371,213.7996265,263.9337493,217.8132216,21.22456128,45.74939488,47.4074493,0.3322877702,-31.52915971,31.1968767,-0.3415529529,31.37385194,-31.03229123,209.2586498,263.6837241,220.1671755,9.279304297,11.41444468,11.29651927,213.3386054,263.8343011,217.6317992,13.83457427,8.224282143,11.87085921,0,-110.9622353,137.3382829,169.8592763,-76.16569206,64.39757494,0.8730162178,-111.8558051,138.2983563,-6.67329254,121.8004792,-157.0030819,49.98653615,49.98693326,2682.110043,2577.778467,118.3278584,-42.00026781,5.688574,1
657,64,96,32,1,0,1,1,1,1,1,1,1,1,0,1,209.5982264,266.0554965,218.3067742,3.68731525,15.82686048,16.67697337,209.6137559,267.8031274,217.6971692,6.268512436,16.26061459,15.09403447,-0.1170713046,-11.25060869,11.36660829,0.09719217917,11.15932364,-11.25759459,209.5210941,265.9222381,218.1623121,3.229981375,3.576106058,7.033364156,209.5522303,267.7247396,217.5976601,6.005634582,5.37082369,1.769622456,0,-112.2074492,136.4391449,-98.93955925,-28.96134235,125.9785963,0.5194980064,-112.2906428,136.3625275,32.20686782,-153.6870249,-178.5615068,49.99012728,49.98955515,1967.676716,2107.541137,37.44982051,-140.1291822,5.6076156,1
658,64,96,32,1,0,1,1,1,1,1,1,1,1,1,0,208.6696016,266.2897069,219.1609225,45.75697266,47.12765862,21.24824588,209.3795777,270.532758,215.1510255,46.45302248,47.38585476,16.62197843,31.70927758,-30.78134677,-0.9266731658,-31.81029047,30.83482509,0.9767724573,208.5714088,266.0423085,218.8984858,8.141696328,10.54766257,15.10859128,208.1063555,269.6351839,214.9512943,10.85820264,11.04178389,7.634885404,0,-111.9308005,136.4141299,-114.2822587,-27.84418254,119.6935556,1.111340002,-112.5164977,135.9792829,43.31664339,175.8588068,-77.82559768,49.98775411,49.98601139,2362.889849,2749.151818,9.006769849,47.27967144,5.9641866,1
659,64,96,32,1,1,0,1,1,1,1,1,1,1,1,1,212.3448375,266.0863519,215.4921895,6.960199082,3.636624896,6.888258813,211.9344909,265.5970031,217.3915993,4.517572383,4.82328624,8.501513352,-4.39509171,-1.349613953,5.744786287,4.353252225,1.346685115,-5.699859419,212.3252438,266.0874958,215.4863373,5.353298997,3.174661667,3.614109451,211.9257119,265.5996174,217.3925324,0.9964886328,4.486696328,6.197903418,0,-113.6867987,135.9836334,7.822608479,176.2683525,-177.5083745,-0.2871267541,-113.4109463,135.9821512,-131.6918924,-71.91502915,110.8103403,49.99015182,49.99015267,1972.225637,1966.766308,-22.47375142,-105.8336046,6.0134157,1
660,64,96,32,1,1,0,1,1,1,0,1,1,1,1,1,212.5735929,265.13469,216.7617775,7.027066471,15.09066644,14.51439476,212.4036626,264.1299519,218.718971,4.165848551,15.11335286,15.66252238,0.6298421037,-11.42598814,10.796084,-0.635011021,11.46363279,-10.82868166,212.5374936,265.127701,216.7520401,6.054279205,4.097438517,3.238318002,212.3778866,264.0386538,218.6208976,2.202752894,4.019759449,6.544701097,0,-113.0235361,136.5476417,18.15381112,-169.2490794,-173.6128495,-0.4129092509,-112.8182685,136.6164232,-120.1101625,-55.04682588,114.2267662,49.99016698,49.98950779,1968.759399,2065.289809,-47.78889756,-73.49567135,5.8448674,1
661,64,96,32,1,1,0,1,1,1,1,0,1,1,1,1,212.523167,265.994006,215.4336654,7.390193404,3.658027264,7.227802746,212.085101,265.4874174,217.3809798,5.045310622,4.891252444,8.821647296,-4.875777461,-1.206272677,6.082124646,4.829717798,1.202664764,-6.032305346,212.5004707,265.9952519,215.4265269,5.466383787,3.254783176,3.659325141,212.0757717,265.4900202,217.3816614,1.084979892,4.599106769,6.291389201,0,-113.7187354,136.0092107,7.863634887,174.6443445,-175.6995738,-0.2978053018,-113.4324029,136.0038198,-135.2565503,-71.43632349,110.1279723,49.99014162,49.99014606,1973.301848,1969.058292,-23.11193268,-106.8254682,5.9433089,1
662,64,96,32,1,1,0,1,1,1,1,1,0,1,1,1,318.3364364,306.3598727,318.4082677,19.06212347,11.4466547,18.03354732,319.3727397,309.6480834,320.0145926,18.46025123,12.87757665,15.98534357,-13.15973028,1.68993938,11.47007039,10.04254698,-4.840114535,-5.202290772,255.6901545,207.2948819,252.0168063,3.587899067,3.7392282,5.370693374,258.3116209,209.3439878,255.1986888,8.089553744,5.979007238,9.232471725,0,-96.09484284,158.5417538,121.5527019,15.90374707,-130.7637647,0.1491827282,-96.09536882,158.4939651,-22.19711027,-131.5618523,125.1210629,49.97414598,49.98684396,3824.087083,3984.730859,243.2647507,-377.0404474,5.6333428,1
663,64,96,32,1,1,0,1,1,1,1,1,1,0,1,1,213.4264822,267.8528005,212.2826907,27.96186039,5.362709739,32.02149458,213.617326,267.984325,212.8773365,27.92524947,5.353772942,31.94549645,-26.80042918,-3.288291281,30.08877349,26.75581281,3.274678319,-30.0304548,213.2758898,267.756048,212.1675294,2.282495972,2.229500036,4.031212033,213.4875896,267.8891731,212.7305047,2.387773855,2.23319838,3.926647634,0,-115.5346401,134.784241,-2.755109739,-115.1824571,133.2175593,0.03853425265,-115.5239779,134.8568919,2.522326535,-115.9831836,136.1770857,49.98899065,49.98898291,2205.021231,2201.708642,-2.195870032,-84.83775393,5.8561433,1
664,64,96,32,1,1,0,1,1,1,1,1,1,1,0,1,216.9229175,262.8730294,216.0590538,51.90829558,21.1749381,50.48371887,211.7912953,267.6904011,214.8295054,51.37298657,23.5950058,48.68137767,-34.31827639,0.2870017683,34.0312978,34.13549243,-0.3598992532,-33.77557561,215.3742849,262.6177916,214.9368615,12.33847039,10.34638236,14.00674858,211.3534924,267.3449365,214.7639968,11.50700168,14.55850869,7.336238282,0,-113.8014024,137.0779247,-68.66626334,45.96231391,159.9194806,0.7440191428,-113.2018723,135.9713506,89.08585538,-127.9566415,5.739768622,49.98599353,49.98645288,2788.87148,2664.514914,134.7408657,-38.91682696,5.7261678,1
665,64,96,32,1,1,0,1,1,1,1,1,1,1,1,0,210.6824616,266.5353298,216.6573105,12.42948856,10.89371903,7.687869926,209.3797872,267.9086498,217.2380823,11.73394345,12.29433097,3.551891769,9.08033563,-7.710834887,-1.369417694,-9.118335,7.748257372,1.370154491,210.6685722,266.5255107,216.6530677,5.338606017,1.401439082,7.353750846,209.3012319,267.8431763,217.2291966,3.292900318,5.776692586,2.749236465,0,-113.0915491,136.0246866,-37.83862041,45.42061581,155.4228661,0.1199330678,-112.87194,135.6650669,83.39973464,-118.1511658,71.71813959,49.99002203,49.98998281,1995.858911,2001.381455,-20.38151904,-94.03683427,5.7851749,1
666,64,96,32,1,1,1,0,1,1,1,1,1,1,1,1,212.3432584,266.0892076,215.4895218,6.948958699,3.631060341,6.882067564,211.9323356,265.6020424,217.3887559,4.502889474,4.823564013,8.491601143,4.381731606,1.352843124,-5.734491013,-4.34004846,-1.350491605,5.690625867,212.3236979,266.0903582,215.4836909,5.350310814,3.167529739,3.618872437,211.9235394,265.6046626,217.3896904,0.9914510025,4.486463418,6.193803469,0,-113.6882856,135.9820967,7.776449878,176.2207139,-177.5522769,-0.2872650008,-113.4126482,135.9797703,-131.7706027,-72.01378636,110.774023,49.99015641,49.99014883,1971.880736,1967.061614,-22.42090691,-105.8705911,5.8612244,1
667,64,96,32,1,1,1,0,1,1,0,1,1,1,1,1,212.5956572,265.9719786,215.4054624,7.849798003,3.676011905,7.642928837,212.1276718,265.4795472,217.3605131,5.657866942,4.959950897,9.13735619,5.260064995,1.160838234,-6.420792914,-5.210994694,-1.157760754,6.368868339,212.5689778,265.9729298,215.3965153,5.495449929,3.251208883,3.706275006,212.1176689,265.4818967,217.3610677,1.074747473,4.655630603,6.285671571,0,-113.7372635,136.0136591,7.27026062,173.5034256,-175.5725948,-0.297761183,-113.4455338,136.00204,-138.5567968,-71.81581297,109.695016,49.99013347,49.9901359,1976.330695,1970.148988,-22.45185957,-108.017097,5.627165,1
668,64,96,32,1,1,1,0,1,1,1,0,1,1,1,1,213.9327606,263.4683613,217.17185,20.84885214,45.41261618,47.07162575,210.2443244,264.4834169,221.6703655,18.06542601,46.21569137,47.13130604,-0.3387322091,31.16049239,-30.82171297,0.3691533203,-31.25319909,30.88409191,213.5460077,263.4122396,216.9751746,13.63373174,8.072983825,11.5914726,209.9434701,263.5065174,220.6429014,9.05641843,11.24367732,10.91423573,0,-112.6881676,137.2558696,-8.233218701,121.2954673,-158.7485328,-0.7866084495,-111.7858221,136.4573984,167.7741269,-77.02214363,63.76038828,49.98703171,49.98662171,2561.395251,2661.25856,29.93466242,22.05620196,5.7946282,1
669,64,96,32,1,1,1,0,1,1,1,1,0,1,1,1,213.4170404,267.8557851,212.2831177,27.89847833,5.364121982,31.95851965,213.6035146,267.989721,212.8775293,27.86020133,5.355997107,31.88123122,26.74098982,3.288865335,-30.02980713,-26.69642771,-3.275649595,29.97211792,213.2670949,267.7587227,212.1683012,2.292261287,2.22862655,4.036539024,213.4747442,267.8942486,212.7301974,2.377725927,2.234124599,3.920942437,0,-115.5335989,134.7829561,-2.727733351,-115.2005289,133.3327052,0.03884213422,-115.5225332,134.8546152,2.518217036,-115.96238,136.0595084,49.98899241,49.98898886,2202.930876,2201.043887,-2.816717118,-84.35964992,5.988105,1
670,64,96,32,1,1,1,0,1,1,1,1,1,0,1,1,318.3803377,306.6308661,318.0166793,18.38010908,9.844954802,17.52003624,319.5663086,310.1338396,320.1333109,17.6222966,11.80773562,15.69215895,15.88436612,-2.112556597,-13.77264625,-12.76393823,5.269574652,7.493708568,255.2898658,207.3515325,251.1901204,5.535732733,3.704757752,6.333071078,258.7248954,209.5241467,255.389936,9.899030865,6.233787562,11.71026782,0,-96.35262061,158.4099161,125.2977676,24.2399123,-108.0611015,0.1642095417,-96.27808022,158.434228,-27.13696345,-127.1240096,125.6862488,49.97817499,49.98288604,3956.981548,3862.939659,388.9327018,-518.7344484,5.8417896,1
671,64,96,32,1,1,1,0,1,1,1,1,1,1,0,1,210.7595688,266.5276038,216.6047355,13.10407821,11.72263973,7.757077522,209.4444233,267.9405312,217.162202,12.45064059,13.05658959,3.493703815,-9.353405485,8.028441758,1.325073845,9.394618501,-8.067888591,-1.326616911,210.7435517,266.5152241,216.5992915,5.387081744,1.46663917,7.44225694,209.352299,267.862038,217.1514412,3.371337334,5.82899973,2.717479576,0,-113.1245957,136.0196515,-38.50014104,43.99345909,155.2403287,0.1253460092,-112.9056995,135.6515438,83.52718322,-118.700729,69.86580755,49.98996336,49.98998769,2008.452947,2000.400772,-19.74526159,-95.059104,5.9127934,1
672,64,96,32,1,1,1,0,1,1,1,1,1,1,1,0,215.5575629,263.8368767,215.6909668,43.46826574,17.22949953,42.32715016,211.617326,267.7758131,215.445303,42.98008205,19.73334226,40.78347708,29.30347902,-0.3330172958,-28.97161554,-29.14428834,0.3931228241,28.75014757,214.4319712,263.644295,214.8645976,9.892252308,8.377611122,11.59510396,211.3132433,267.5439409,215.3994742,9.011486425,12.66751338,5.676172075,0,-113.8431081,136.7346615,-65.31897087,49.16936058,162.8898784,0.5488227655,-113.2856621,135.8461544,86.631791,-124.9073413,22.37377147,49.98700622,49.98791843,2549.667268,2348.153479,94.25795696,-95.57264052,5.712925,1
673,64,96,32,1,1,1,1,0,1,1,1,1,1,1,1,208.9761449,267.3805692,217.2551256,7.501169292,7.943935756,3.796468719,210.6853741,266.4100713,217.6968277,8.649448147,5.613767959,7.289262323,6.841691303,-5.375267808,-1.466351993,-6.809414079,5.342475114,1.467013093,208.9581066,267.3698508,217.2544418,2.833072218,5.739632939,3.240499635,210.6793531,266.410627,217.6973486,5.197983191,1.304971458,7.017087105,0,-112.7482329,135.7287435,85.48313486,-115.0714777,77.18896098,-0.01823841731,-112.9618647,136.2076389,-32.97159011,57.51015942,158.9557031,49.99011389,49.99010607,1979.716543,1976.349687,-12.55948672,-97.71002562,6.075146,1
674,64,96,32,1,1,1,1,0,1,0,1,1,1,1,1,208.9615128,267.3894866,217.2873216,8.009518739,8.437090439,3.584996736,210.6706158,266.3262144,217.8179007,9.001890504,6.244057778,7.401727041,7.189311178,-5.840560238,-1.348671962,-7.154915144,5.807577387,1.347414119,208.9411081,267.3767008,217.2865178,3.017356078,5.815762882,3.058987555,210.6638498,266.3267255,217.81812,5.147392708,1.426710625,7.16429397,0,-112.7301958,135.7348465,82.41491773,-117.459644,74.98560028,-0.04509629186,-112.931944,136.2225931,-35.59938587,48.12033552,157.6402207,49.99007722,49.99011946,1986.097588,1973.975514,-12.00642029,-97.9763269,5.8409196,1
675,64,96,32,1,1,1,1,0,1,1,0,1,1,1,1,209.9348145,266.4120088,217.6934512,5.531398404,13.84755752,12.93679071,210.4420564,265.143311,219.6096335,3.149413332,13.43566957,14.79372348,-0.4180347893,9.14216208,-8.725824524,0.4136823978,-9.197616698,8.782218271,209.9048357,266.3939962,217.6568656,5.409334335,4.958765969,1.550328438,210.4001023,265.043295,219.4815675,2.932673998,3.472916369,7.204561759,0,-112.4733517,136.2486,32.60835482,-155.4438751,-176.8669357,-0.3858140064,-112.3466339,136.4901162,-89.23639669,-35.80052052,127.1840485,49.98977697,49.99001565,2046.955562,1995.521563,-28.00248288,-84.0055944,5.8740963,1
676,64,96,32,1,1,1,1,0,1,1,1,0,1,1,1,211.3279557,267.6176927,214.3548121,55.0271805,25.68051108,52.0527368,217.1177436,262.5896305,217.1895171,55.39487876,23.28281021,53.66532594,36.58694345,-0.5746041737,-36.01234223,-36.66244102,0.5223758987,36.14007668,210.8796705,267.1746022,214.2888971,12.21208516,15.45305579,7.990913322,215.5090079,262.288333,215.8065545,12.88824445,11.26740058,14.68240426,0,-114.1760184,135.1307501,87.32707734,-130.3500532,2.651554993,-0.7674259341,-114.7684515,136.4490263,-71.52559968,43.50854737,158.9872908,49.98582439,49.98543757,2794.63003,2895.212699,65.39571247,81.97656259,5.8625275,1
677,64,96,32,1,1,1,1,0,1,1,1,1,0,1,1,209.1213983,267.8072299,216.6845291,11.62161311,12.10331003,3.675088366,210.7672504,266.7270966,217.2744461,12.28474141,10.72004643,7.538608575,9.131336061,-7.692473731,-1.438703851,-9.07519446,7.64655384,1.428802255,209.0460026,267.7410392,216.6767513,2.993557919,5.649819398,2.901157814,210.7537751,266.7165211,217.2709627,5.113149396,1.284179281,7.198764125,0,-113.0664773,135.4941549,81.87708868,-118.5685531,74.08314252,-0.04603115249,-113.2527689,135.9819918,-35.49690829,42.52241042,156.2532308,49.99000654,49.99000202,2002.07995,1995.767322,-8.97159903,-100.7966329,5.8763443,1
678,64,96,32,1,1,1,1,0,1,1,1,1,1,0,1,366.9063554,325.0738613,236.3537031,16.64586749,19.72463885,13.01860404,366.6441012,322.395586,232.6930043,18.41446691,19.13369241,10.12026349,-9.3908443,15.96998793,-6.579030998,14.83834518,-16.99505934,2.156790025,253.7132824,289.4951052,166.2067896,12.02760925,10.95280794,8.089785793,249.8254502,285.7283908,164.2037653,7.858416357,7.639224572,4.534128186,0,-139.1304507,125.2662464,-31.48848657,-175.5763065,91.27410878,-0.09630214541,-139.1454741,125.3943146,127.1063216,-17.43273763,-138.3311531,49.98181178,49.98331701,3376.800623,3587.064772,-753.0188418,152.4732966,5.6092985,1
679,64,96,32,1,1,1,1,0,1,1,1,1,1,1,0,205.2489376,269.5660264,218.3715971,33.4637702,28.64478127,6.751158776,205.4226899,269.6721701,219.0053252,33.41954622,28.63955091,6.728887597,31.48898383,-27.11712203,-4.371834158,-31.4563788,27.10161901,4.354793285,205.1123764,269.43229,218.2586827,2.318749785,2.176562482,4.096967773,205.2808809,269.5498788,218.8881986,2.172086269,2.317910846,4.087338365,0,-112.1353041,135.187184,-2.500586741,-114.7019633,135.268679,0.02726209383,-112.1132351,135.2549725,2.541926258,-109.8098716,134.8915084,49.98878427,49.988774,2245.935694,2242.44182,32.08407291,-52.53227569,5.8043356,1
680,64,96,32,1,1,1,1,1,0,1,1,1,1,1,1,208.9758009,267.3884068,217.2539976,7.505538663,7.95532229,3.793058373,210.6810103,266.4118637,217.6976462,8.6437715,5.623407195,7.29094126,-6.843474602,5.380910445,1.462634284,6.810980387,-5.348662053,-1.462259236,208.9576979,267.3776678,217.253312,2.837981028,5.748361109,3.23808842,210.6750001,266.4124225,217.6981772,5.185012613,1.315827984,7.019536098,0,-112.7501319,135.7265079,85.13185478,-115.2441717,77.14885432,-0.01974278033,-112.9630238,136.2054514,-33.11104642,56.81572627,158.9365707,49.99010804,49.9901125,1980.408506,1975.440871,-12.92367883,-97.33659222,5.9432351,1
681,64,96,32,1,1,1,1,1,0,0,1,1,1,1,1,210.4990791,265.6909527,217.7908288,4.996524698,9.33625627,7.805334083,211.1296708,264.5790667,219.6998021,3.111144297,8.935844496,10.63703883,0.6582591081,-7.372317993,6.71424425,-0.6516338733,7.407156636,-6.755324776,210.4900613,265.6885903,217.7885487,4.846546686,4.281728835,1.583828219,211.1211604,264.5532998,219.6737899,2.865870935,3.244496565,7.356877684,0,-112.3797169,136.4795057,34.97467841,-156.1412543,-169.715403,-0.3368409855,-112.2518721,136.7251406,-77.1332136,-46.50760993,126.4517363,49.99010935,49.98998821,1985.730713,2002.540903,-15.29943088,-101.5899165,5.8370766,1
682,64,96,32,1,1,1,1,1,0,1,0,1,1,1,1,209.154588,270.194667,214.7572425,48.01526016,48.98935903,17.39089114,208.7378549,266.0764549,220.1834988,47.2125484,48.69489379,21.85650658,-32.84723468,31.98058191,0.8672620489,32.68104313,-31.88953333,-0.7908280163,207.8696865,269.1854607,214.5627029,11.01094404,11.39357225,7.930124976,208.6363162,265.7989231,219.8873998,8.137517087,11.01052055,15.32010971,0,-113.8321965,134.5939303,40.46999117,172.6434611,-79.42016865,-1.07651202,-113.1758432,135.1642649,-118.0011855,-30.2367483,117.8462196,49.98572425,49.98760425,2807.036041,2376.993222,138.0909757,-75.23986585,6.3036617,1
683,64,96,32,1,1,1,1,1,0,1,1,0,1,1,1,209.0479126,267.7591157,216.7573266,10.83328525,11.26949479,3.703585035,210.7083265,266.7145718,217.3224678,11.57016834,9.784838926,7.488310539,-8.780660208,7.33756902,1.443179256,8.728190664,-7.294295017,-1.433797296,208.9863336,267.7064953,216.7513817,2.94599811,5.631995938,2.953980029,210.696951,266.7069304,217.3200601,5.131856803,1.244414835,7.152633619,0,-113.0203409,135.518205,82.78702976,-117.7546013,74.91777301,-0.03917935811,-113.2110748,136.0028775,-34.78805366,45.59685763,156.639634,49.99001685,49.99004276,1998.878869,1987.818383,-8.749648253,-100.7283255,6.2415333,1
684,64,96,32,1,1,1,1,1,0,1,1,1,0,1,1,211.3356677,267.7853125,214.6539244,51.15203493,24.03799547,48.26959953,216.4826108,263.1263899,216.9572316,51.48335019,21.60348175,49.77238369,-34.36602315,0.7142476356,33.6513596,34.43787273,-0.6662669462,-33.77203893,210.9459893,267.403378,214.592821,11.04832602,14.72591469,7.034050157,215.0747735,262.8547224,215.7335926,11.63638395,10.51230615,13.42967376,0,-114.1206841,135.1599712,85.08888899,-129.3530593,9.587230916,-0.6875691373,-114.69301,136.3660295,-71.43560699,44.43334848,160.5581746,49.98663051,49.98598759,2603.806313,2762.37572,23.89418646,61.33787307,5.76761,1
685,64,96,32,1,1,1,1,1,0,1,1,1,1,0,1,205.2456878,269.5762838,218.3671319,33.51931438,28.70105168,6.751712421,205.4230714,269.6788465,219.0009437,33.47401595,28.69236868,6.727136035,-31.53612516,27.16333777,4.372826316,31.50329321,-27.14794052,-4.355309719,205.110112,269.4417627,218.2551153,2.3252228,2.197503617,4.098655535,205.2800315,269.5561011,218.8829957,2.16464739,2.297408064,4.085458121,0,-112.1386063,135.1832433,-2.216027915,-114.7723057,135.1587933,0.0265203686,-112.1172899,135.2512253,2.252006657,-109.7055993,134.9936796,49.98877813,49.98877356,2246.488199,2243.869915,31.35655179,-51.67981223,5.8787725,1
686,64,96,32,1,1,1,1,1,0,1,1,1,1,1,0,366.8627717,325.4100275,236.8861754,15.29808177,18.23315631,12.62484554,366.6644221,323.0587462,233.7485063,16.9805414,17.72916997,9.90668598,7.961263457,-13.96168902,6.00204206,-13.43568113,14.98921946,-1.551761804,252.3692171,289.5801003,166.7749417,10.91042537,9.711094308,7.333777519,248.9650407,286.2435044,165.0558581,6.748652685,6.480467375,3.693588739,0,-138.848455,125.0462853,-30.26084479,-175.0133799,94.67184437,-0.09334079266,-138.8656359,125.1615519,125.6525162,-20.88405223,-143.3928297,49.98371875,49.98155988,3344.448016,3619.644268,-692.3257469,103.7781822,5.630149,1
834,24,24,32,1,1,1,1,1,1,1,1,1,1,1,1,231.221029,216.123763,241.588665,5.638961973,5.232264778,4.415711784,232.1093358,216.8987881,242.2749279,5.439263453,5.137237966,4.647413848,-0.003160002865,0.009266721421,-0.006106642062,0.003105509947,-0.009440917411,0.006334311308,231.2178603,216.1244924,241.5902507,5.63867812,5.232014056,4.415439575,232.1061637,216.899538,242.2765032,5.43897789,5.137004048,4.647159786,0,-125.1912687,114.4074987,-0.9305571952,-128.5436467,112.5988021,0.09585986491,-125.0748776,114.49432,0.6802048158,-122.0488458,115.9292828,49.9825034,49.98250116,3504.162406,3494.710286,111.2234433,-110.1768837,5.9209379,1
835,24,24,32,1,1,1,1,1,1,0,1,1,1,1,1,230.9328061,215.6517523,242.3768041,9.727054945,11.58954956,6.87465471,231.7830441,214.7529062,244.6368774,4.303029296,10.36232933,11.2515783,1.816693248,-8.321536547,6.504845725,-1.798491762,8.36229524,-6.563800556,230.9288215,215.6517693,242.3751329,9.414847419,7.872112149,0.9405032516,231.7771852,214.7322234,244.6147751,3.548020473,5.861744861,8.911690338,0,-124.9226185,114.5806299,17.39697012,-159.4910578,-170.1186942,-0.3769546863,-124.5924764,114.9081434,-53.99023662,-75.58155342,108.7289748,49.98237999,49.98238168,3527.703756,3519.690582,104.2216786,-115.2767306,5.3971087,1
836,24,24,32,1,1,1,1,1,1,1,0,1,1,1,1,230.9296517,215.6502969,242.3797437,9.72500701,11.56797429,6.833172748,231.7785804,214.7547415,244.646183,4.299369463,10.33287545,11.22772666,-1.818808273,8.28426483,-6.465464571,1.800863383,-8.325743482,6.524866449,230.9256951,215.650315,242.3780783,9.413275692,7.881911084,0.9289399415,231.7728119,214.7341375,244.6241078,3.544872639,5.86563506,8.91257154,0,-124.921219,114.5808995,17.37413752,-159.5250651,-170.1878868,-0.376944278,-124.5894343,114.9082024,-53.94914437,-75.47942359,108.8037266,49.98237478,49.98238838,3529.463692,3517.623591,104.7978959,-115.8369137,5.8563756,1
837,24,24,32,1,1,1,1,1,1,1,1,0,1,1,1,231.8713515,215.9528603,241.1794908,6.82020539,9.039074742,10.50746877,234.4014862,216.729862,240.328115,11.37449611,4.029311632,9.782934259,6.084412731,1.791920761,-7.876341543,-6.146201337,-1.768919886,7.915114502,231.8663273,215.9521322,241.1800923,2.442110195,8.721991817,6.788005744,234.3788982,216.7278051,240.3110334,9.383364732,3.265580602,5.547524828,0,-125.351349,114.5545862,39.75904821,-108.5063686,76.62736389,0.2717586204,-125.7155275,114.8479907,-9.641547253,-177.4959047,163.1695559,49.98236565,49.98237279,3531.018485,3520.992049,105.5082451,-114.768868,5.8309204,1
838,24,24,32,1,1,1,1,1,1,1,1,1,0,1,1,231.8751497,215.9506604,241.1781439,6.837974724,9.036607171,10.51677282,234.4061644,216.7281394,240.32641,11.38342597,4.034077687,9.796663436,-6.098690763,-1.795961743,7.894636641,6.160581691,1.772253837,-7.932842105,231.8701041,215.9499445,241.1787699,2.44595225,8.718250379,6.780554293,234.3834185,216.7259711,240.3092864,9.382076947,3.268467145,5.544916849,0,-125.3519806,114.5558857,39.79054992,-108.4955955,76.65443525,0.272130792,-125.7160129,114.8496081,-9.664285276,-177.4476565,163.0928214,49.98236936,49.98236927,3529.477714,3522.574504,105.2139509,-114.4040953,5.9319515,1
839,24,24,32,1,1,1,1,1,1,1,1,1,1,0,1,230.9319202,216.781944,241.385693,10.90471206,6.358500375,8.087834696,230.3274911,219.0170971,242.2279289,9.892237484,11.02600829,4.114060311,-7.633442951,5.955223439,1.678217468,7.677028401,-6.016407007,-1.66062477,230.9282949,216.7802754,241.3859663,7.65288783,1.489004949,7.770020823,230.3070696,218.9980595,242.2269581,6.070855375,9.089223544,3.454135711,0,-125.2715731,114.114361,-31.93721551,-99.03430649,135.9036077,0.312407588,-124.9034778,113.7827161,41.56208792,-129.4515797,56.36765993,49.9823813,49.98238238,3528.017023,3518.852821,101.2140254,-118.615567,6.1286302,1
840,24,24,32,1,1,1,1,1,1,1,1,1,1,1,0,230.93025,216.7777097,241.3886531,10.92755833,6.387582385,8.082406278,230.3274247,219.0129801,242.2355331,9.922305097,11.05040736,4.124845892,7.669318767,-5.98448633,-1.684831621,-7.712721613,6.045188061,1.667538216,230.926651,216.7760195,241.3889007,7.648383965,1.480432421,7.761560364,230.306962,218.9937963,242.234589,6.07303035,9.096775647,3.46100919,0,-125.2702052,114.1155614,-31.94475144,-99.00336837,135.9443572,0.3119101685,-124.9014126,113.7843997,41.52416261,-129.4268796,56.49307941,49.98238293,49.98238029,3528.218632,3518.893091,101.6885686,-119.0940311,6.1585083,1
841,24,24,32,0,1,1,1,1,1,1,1,1,1,1,1,230.7938993,213.9826392,244.058313,4.384435243,10.28574354,11.1043105,231.7980816,216.3813052,243.1346213,9.651462634,11.19902329,6.934827659,-1.849904358,8.40133399,-6.551423106,1.846697468,-8.298165935,6.451470907,230.7880223,213.9635291,244.034768,3.611180735,5.66991203,8.715874863,231.7943798,216.3814602,243.1324605,9.329738092,7.316362601,1.464290016,0,-124.2401865,115.2419163,-52.93912687,-80.69131614,106.0169112,0.5666417664,-124.3572756,115.1034334,17.99981351,-156.7892467,-176.0101651,49.98238892,49.98238597,3527.387711,3517.585251,106.2310115,-116.5070173,5.7494494,1
842,24,24,32,0,1,1,1,1,1,0,1,1,1,1,1,256.9740673,346.6928334,315.9304111,14.3769137,19.81098102,20.03866234,260.4469023,348.1568341,317.9705998,15.40727752,16.13093378,19.68177227,-1.352958972,14.57547562,-13.22362496,-5.586098359,-4.208692473,9.793740325,176.2529165,253.7738739,272.5676273,4.088120508,5.119450106,4.85929233,178.4259535,256.9481096,275.4913432,6.614247384,10.73190617,9.941996596,0,-117.5034449,97.98762038,49.69970592,-56.13842596,170.5340327,-0.02347054426,-117.4737896,98.03545298,-28.31664102,-142.394633,70.11522342,49.96570883,49.96978305,5908.387394,6984.866343,173.8728473,-567.132976,5.6122882,1
843,24,24,32,0,1,1,1,1,1,1,0,1,1,1,1,230.9028707,211.3506761,246.2628805,8.685676265,35.12315268,29.15458617,231.8517772,212.1051709,246.9291228,8.641098138,34.94344602,29.11222342,-5.709265589,32.69678598,-26.98753585,5.673242393,-32.5776668,26.90440842,230.7723112,211.2147409,246.1063199,5.539035966,5.247764953,4.474775256,231.7162941,211.9497158,246.7785663,5.517106268,4.882961781,4.768885469,0,-123.418144,116.2716317,0.07894858657,-126.4237778,112.6927291,0.09550091904,-123.3145117,116.3683701,-0.3570451892,-120.4769079,119.4388793,49.98105133,49.98106769,3793.238582,3783.131061,154.5095657,-66.87186226,5.8785674,1
844,24,24,32,0,1,1,1,1,1,1,1,0,1,1,1,226.5776354,214.4571028,249.3075509,31.34405246,68.14095972,71.21493949,235.5545407,212.4038064,243.5500029,37.00492816,65.48832982,70.66388462,1.28227103,45.49581458,-46.77808679,-1.483058203,-44.94926075,46.43231855,226.1511213,212.2542037,247.1941347,14.27487857,19.39791898,18.01404974,234.6936374,212.2664189,242.7939985,23.93732092,11.18772998,18.66289966,0,-122.4770196,115.4303721,143.3673667,-97.07340625,36.19542758,0.7824039196,-124.1003435,116.7942144,-20.72411594,106.5203317,-172.7574155,49.97489273,49.975172,4999.200588,4865.897402,410.3095,14.92966782,6.0236768,1
845,24,24,32,0,1,1,1,1,1,1,1,1,0,1,1,232.2077151,214.6604479,242.0828524,9.297607549,9.365536946,12.33411139,234.9860376,215.3831303,241.1649164,13.37208321,3.836854674,11.86100475,-8.47917229,-1.32837482,9.807496444,8.562748403,1.326985139,-9.889786873,232.1725864,214.6456275,242.06762,2.416912449,9.121477298,6.976418139,234.9027101,215.3632934,241.1047298,9.829079159,3.188397724,5.979357584,0,-125.0274566,115.0966397,51.56192585,-107.7099626,73.73115382,0.2766680952,-125.4422552,115.4293678,-11.15526506,174.7013908,165.4192051,49.9823625,49.98226557,3524.905573,3550.04234,105.7596298,-111.3497736,6.0164133,1
846,24,24,32,0,1,1,1,1,1,1,1,1,1,0,1,227.3747616,216.8446003,244.9955042,64.26738408,68.82444115,35.07464995,231.5058472,224.2602829,238.3579818,66.69400696,69.06447917,30.02896346,-44.19544904,45.39898604,-1.203518985,44.40333787,-45.46868152,1.065358003,227.2547528,216.1791514,244.1504476,10.62802385,17.74561852,22.28260113,229.423884,222.0957694,237.8824352,19.70220979,17.24797711,13.8566527,0,-123.8617762,114.007182,-132.3608924,-54.25916171,96.49671147,1.666772039,-125.0966464,113.2697553,23.71386465,160.4592647,-94.55860498,49.97561534,49.97523774,4777.323029,4917.699562,233.8357936,137.715895,6.1811447,1
847,24,24,32,0,1,1,1,1,1,1,1,1,1,1,0,230.094389,214.3189925,244.4786601,4.192964095,11.3957728,12.24249184,231.1389537,216.8066364,243.434584,9.86349856,12.21701928,8.337852143,-1.543664578,9.510446073,-7.966783358,1.525240269,-9.372556169,7.84731102,230.0871932,214.2822656,244.4334872,3.542963576,5.876007425,8.975631813,231.1336451,216.8021432,243.4269279,9.611896845,7.512323632,1.495343677,0,-124.068353,115.0700444,-57.85192153,-78.25268631,105.457787,0.5981255674,-124.2073649,114.9213248,18.20601865,-158.4707486,-166.4286648,49.98236856,49.98233894,3532.462051,3526.026658,104.867439,-119.1854921,6.0302266,1
848,24,24,32,1,0,1,1,1,1,1,1,1,1,1,1,230.7914644,213.9880935,244.0545713,4.389967096,10.25994052,11.07780835,231.7938854,216.3867118,243.1333218,9.6466737,11.2036264,6.906080947,1.855094421,-8.383240146,6.528114516,-1.851776733,8.279529617,-6.427781159,230.7856012,213.9689556,244.0310645,3.614863578,5.650227059,8.700646384,231.7901572,216.3868566,243.1311486,9.323615409,7.344106833,1.436362864,0,-124.2412554,115.2400449,-52.85884415,-80.45355463,106.2255935,0.5663440897,-124.3577221,115.1013254,18.01113876,-156.6838818,-176.8692357,49.98239271,49.98238116,3525.427502,3519.461678,105.9665963,-116.206622,6.2259977,1
849,24,24,32,1,0,1,1,1,1,0,1,1,1,1,1,230.8984042,211.3496431,246.2659619,8.685520141,35.21091454,29.2421352,231.847475,212.0990413,246.933486,8.641315049,35.03341372,29.20014023,5.709321736,-32.77396267,27.06464278,-5.673316231,32.65213178,-26.97880348,230.7674355,211.2135857,246.1086645,5.538756557,5.241124223,4.472889509,231.7117195,211.9433243,246.7820166,5.517187504,4.888824202,4.769736194,0,-123.4168948,116.2711064,0.1162003879,-126.3608598,112.8177318,0.09463664008,-123.3131068,116.3686713,-0.3950336885,-120.5490704,119.319535,49.98106736,49.98104602,3792.937923,3785.215072,155.0352281,-67.08505522,5.95027,1
850,24,24,32,1,0,1,1,1,1,1,0,1,1,1,1,255.7540473,346.6784871,315.7495938,13.14695728,19.08076184,19.3608159,259.7396127,348.3411557,317.805514,14.99757334,15.8676839,19.30366191,0.4840815322,-11.79324067,11.30896243,6.433842966,1.410437176,-7.844684286,175.4787973,253.5889265,272.3977664,4.061830025,5.422789481,2.493468877,178.0344275,256.3617675,274.9693332,7.532633539,8.539806861,8.779826521,0,-117.4457546,97.87725306,63.07377558,-80.05863285,146.2349609,-0.0006227345382,-117.4196588,98.0535624,-28.88230415,-140.320776,85.5702097,49.95983059,49.97572017,6621.67238,6293.730878,131.6931309,-515.3190559,6.031376,1
851,24,24,32,1,0,1,1,1,1,1,1,0,1,1,1,232.1065131,214.9019147,241.9396865,8.718573192,9.350116926,11.98216854,234.7903522,215.6200858,240.9545662,12.86159229,3.744259435,11.32430868,8.050556818,1.321359549,-9.371899141,-8.126542411,-1.318661942,9.445223925,232.0931608,214.8976946,241.9319347,2.37151019,9.139560771,7.113501832,234.7393335,215.6149444,240.9101639,9.682661212,3.177509355,5.835785987,0,-125.0772202,114.9918313,47.02953041,-107.8433617,74.79506847,0.2822069975,-125.491212,115.3089836,-10.37479248,174.5741152,166.7236636,49.98232598,49.98232758,3540.083717,3528.977059,102.6916458,-109.2421256,6.1401297,1
852,24,24,32,1,0,1,1,1,1,1,1,1,0,1,1,226.3755431,214.3942076,249.4526406,32.01448836,69.65024853,72.71840064,235.4423832,212.1652092,243.4340538,37.60697128,66.95820681,72.13381084,-1.266610251,-46.40365187,47.67026689,1.473460595,45.84242687,-47.3158857,225.9205124,212.0954823,247.2638865,14.46908109,19.85007984,18.31600942,234.5518396,212.0251113,242.6489309,24.0879821,11.58649643,18.88858777,0,-122.3996376,115.4519873,142.9830559,-97.18086318,36.47698151,0.7997810172,-124.0732965,116.8361786,-21.07664296,105.3919171,-172.0703195,49.9746158,49.97458028,5070.294952,5065.160146,425.5789582,61.1604374,5.7679687,1
853,24,24,32,1,0,1,1,1,1,1,1,1,1,0,1,230.1057273,214.3076864,244.4643066,4.171120925,11.41127541,12.2654018,231.1586098,216.807714,243.4371778,9.886670242,12.27348141,8.419781807,1.518286757,-9.511976626,7.993718491,-1.500634515,9.373821718,-7.873162317,230.0984065,214.2703808,244.4180648,3.528232861,5.832903737,8.927270088,231.153241,216.8033041,243.429114,9.639500971,7.548685813,1.493489536,0,-124.0729937,115.0733896,-58.24317598,-77.96323914,105.4889157,0.6008079639,-124.2065892,114.9273558,18.15502408,-158.190661,-168.2694938,49.98235501,49.98234749,3533.08124,3526.360691,108.3400859,-122.6007085,5.8970007,1
854,24,24,32,1,0,1,1,1,1,1,1,1,1,1,0,227.3319361,216.8499088,245.1414556,64.03844166,68.71181928,35.244931,231.4381604,224.1482466,238.344758,66.46034503,68.92056542,30.16352908,44.05259759,-45.32401896,1.271184114,-44.25687992,45.3871271,-1.130479368,227.2120942,216.156964,244.2703512,10.56948925,17.91086879,22.46782049,229.368077,221.9883003,237.8656817,19.63304411,17.31467616,14.02808721,0,-123.8193318,114.025403,-132.1803544,-54.61836355,96.62044658,1.660412129,-125.0896343,113.2835394,23.73466617,159.8404691,-94.23381888,49.97559398,49.97517044,4783.730879,4942.503223,220.5470271,158.1490867,5.8288358,1
855,24,24,32,1,1,0,1,1,1,1,1,1,1,1,1,233.3674741,215.787823,239.8895827,11.0793177,4.084497136,9.294176908,232.6493005,216.7225823,241.9426677,6.540584854,9.039280352,9.834823244,-5.709231111,-1.747214372,7.456443213,5.612897616,1.760009154,-7.372916477,233.349186,215.7861237,239.873843,9.323350073,3.389837926,5.399352949,232.6449793,216.7215935,241.9430688,2.849183985,8.748174688,6.382883812,0,-125.9109703,114.6875955,-12.48591843,-179.3736367,158.8382896,-0.03476962304,-125.3406876,114.5451483,43.8510956,-107.7614281,78.32562128,49.98238346,49.98237572,3527.969963,3520.113348,109.634933,-113.3467358,5.7097611,1
856,24,24,32,1,1,0,1,1,1,0,1,1,1,1,1,234.0683997,211.803251,242.991509,35.82529435,66.11512466,70.58051252,227.3159004,215.6245423,250.2580561,29.92654109,68.27388225,70.80376458,-1.059626929,-45.3465646,46.40632625,0.8995745281,45.56756924,-46.46701159,233.2896652,211.6476963,242.301154,23.32819872,11.5572948,17.81984517,226.8743364,213.231155,248.2124126,13.56587553,19.52904397,17.45950898,0,-124.881632,116.0780515,-21.40973954,107.1149892,-171.5460426,-0.5819055559,-123.0358748,114.9474353,141.6459899,-96.84261419,38.54378561,49.97545803,49.9750937,4769.697768,4931.499197,261.3792097,138.1611513,6.1044575,1
857,24,24,32,1,1,0,1,1,1,1,0,1,1,1,1,233.6907586,214.0081133,240.8439462,13.6836746,3.614820121,12.16413781,232.8947046,215.0463767,243.1768052,10.23991406,9.597001674,12.79567535,-8.704832794,-1.044944682,9.750326059,8.559904345,1.038071873,-9.59740296,233.5828185,213.9777547,240.7658654,9.358297918,3.185321593,5.488190537,232.84557,215.0234732,243.1566585,2.910856813,9.446908278,7.002376373,0,-125.5339039,115.3518276,-13.02592961,167.8398672,165.8376722,-0.05129088476,-124.8890144,115.2018662,45.21348508,-107.4656766,77.90993662,49.98243024,49.98212623,3521.1913,3571.980886,133.6407617,-130.2024441,5.9552374,1
858,24,24,32,1,1,0,1,1,1,1,1,0,1,1,1,287.3082428,222.0594703,394.1468663,22.67417428,13.44089047,21.580075,291.1755318,227.760799,396.1158392,23.24503913,16.81204772,18.84994469,-19.45184348,1.868476683,17.58317973,16.09857208,-7.798016081,-8.300665457,248.634765,149.0037331,290.6027364,6.615888813,4.619082878,6.664660813,253.7289286,152.2449203,295.5314971,14.36689129,9.355150944,14.20667913,0,-107.6974917,138.3566023,96.96943793,-4.931855049,-116.7168172,0.1275671042,-107.5736516,138.5095634,-27.24399746,-136.516362,111.3901857,49.96353003,49.97386932,6360.590294,6184.641575,765.4749531,-484.642244,5.8249484,1
859,24,24,32,1,1,0,1,1,1,1,1,1,0,1,1,235.1650887,216.1546325,237.7117653,24.1718429,8.12527549,29.36994166,236.1149723,217.0472708,238.2834786,24.17749363,8.103452861,29.23811585,-22.14370779,-5.411765004,27.55548741,22.07208682,5.398294163,-27.47037288,235.0667471,216.0655537,237.6254608,5.462165223,5.182496168,4.606963729,236.0036374,216.9493669,238.1944002,5.807640535,5.168995597,4.316283015,0,-126.7313106,114.7139746,-2.480914931,-126.7438801,111.4708524,0.1251213105,-126.6348214,114.7886439,2.080678992,-126.9956421,117.9543037,49.98143076,49.98141403,3717.597481,3711.717732,145.51478,-78.39431574,5.8994942,1
860,24,24,32,1,1,0,1,1,1,1,1,1,1,0,1,237.8740813,212.1194903,240.3095466,69.77152016,30.10522026,67.26320188,232.9288325,220.5554233,238.1837623,69.36910085,35.70115617,64.92700386,-45.6904535,0.8565554238,44.83392075,45.3193519,-0.9667845242,-44.35254643,236.0125732,211.6624433,238.105527,17.47880414,13.76309115,18.73259802,232.2978126,219.6271509,238.0161992,19.00999898,23.24495765,11.55944526,0,-126.2699432,116.1908936,-79.5458582,25.06083612,143.0160757,1.519765992,-125.2488916,114.7311024,64.97465526,-142.6248663,-16.10893721,49.97509018,49.97513197,4970.685205,4943.999347,408.4072662,46.46504318,5.7929866,1
861,24,24,32,1,1,0,1,1,1,1,1,1,1,1,0,231.3549505,217.0322342,240.7732928,11.70425972,7.49340086,8.280256551,230.6685492,219.3721109,241.5929211,10.76639734,11.93070399,3.99410073,8.522751388,-7.138506661,-1.384243057,-8.588125011,7.210207047,1.377918525,231.3489132,217.0276204,240.7725258,7.825487606,1.347149288,8.033965525,230.6359567,219.3377017,241.5912572,6.255725935,9.322398562,3.455274332,0,-125.5131625,114.0476545,-33.57995352,-91.86333747,136.1848024,0.3302526478,-125.1339718,113.6868644,43.52554338,-130.1259265,51.51269672,49.98234243,49.98234989,3535.754104,3525.450786,99.719423,-117.8247014,5.7805107,1
862,24,24,32,1,1,1,0,1,1,1,1,1,1,1,1,233.3642878,215.7848869,239.8950434,11.08022211,4.081359539,9.306829317,232.6462521,216.7229927,241.9454408,6.553290296,9.038048145,9.840579299,5.722243578,1.74917723,-7.471428605,-5.625937948,-1.762419041,7.388351605,233.3460107,215.7831466,239.879297,9.317958006,3.385417976,5.400253369,232.6419357,216.7219949,241.9458299,2.857604725,8.746706972,6.374366647,0,-125.9087694,114.6884903,-12.52657663,-179.3217438,158.7474643,-0.03367930267,-125.3385986,114.5457787,43.83784137,-107.7925803,78.33214377,49.98237894,49.98238049,3528.913806,3519.064019,110.023135,-113.7290074,5.8992487,1
863,24,24,32,1,1,1,0,1,1,0,1,1,1,1,1,234.3549306,213.3595371,241.6166365,15.29877069,3.870316022,13.73235556,233.3260072,214.3467185,243.7261425,11.85151719,9.575252494,14.01365112,9.06348089,1.164460424,-10.22820496,-8.89829372,-1.14343306,10.04147664,234.0233588,213.2015279,241.4484652,9.775699852,3.250218903,5.845204925,233.1324199,214.2336912,243.67166,2.77750277,9.345706557,6.853200275,0,-125.3411033,115.7419286,-13.34896739,169.0989849,164.6186066,-0.02733627344,-124.6945766,115.5701652,52.89235375,-106.8439285,75.49753212,49.98270103,49.98171459,3504.536073,3618.357256,108.8553706,-101.6533299,5.713785,1
864,24,24,32,1,1,1,0,1,1,1,0,1,1,1,1,234.2130249,211.3572252,242.9900764,38.44901681,68.40579263,73.62269085,226.8475529,215.4285483,250.3580651,32.60988222,70.58904955,73.75382326,1.433373064,46.80823743,-48.24159932,-1.256442883,-47.03858772,48.29503973,233.3130989,211.1965008,242.2075389,24.56804998,12.08718732,18.88143469,226.346773,212.8728228,248.1924088,14.86748316,20.10305276,18.18071451,0,-124.8589305,116.2036142,-22.33406387,105.8600249,-172.7593075,-0.600429255,-122.943413,114.9598806,141.5995194,-96.8734246,35.78819244,49.9743309,49.97430599,5120.511104,5125.676395,295.6915393,222.9680979,5.9634082,1
865,24,24,32,1,1,1,0,1,1,1,1,0,1,1,1,235.1677939,216.1630733,237.7245739,24.10084958,8.125003912,29.29574438,236.0967928,217.0547031,238.2830495,24.09051754,8.103303454,29.15060971,22.0730397,5.412580017,-27.48561332,-22.00112954,-5.399182922,27.40031579,235.0700917,216.0747616,237.6387793,5.497220967,5.182606869,4.648558725,235.9873088,216.9573097,238.1952213,5.775137382,5.169299123,4.273175253,0,-126.7292987,114.7131266,-2.793877864,-126.745198,111.7124852,0.125934671,-126.6330186,114.7840083,2.405099232,-126.9904647,117.7512406,49.98142132,49.98144477,3717.037308,3709.083905,143.8137367,-77.19937714,5.7854349,1
866,24,24,32,1,1,1,0,1,1,1,1,1,0,1,1,286.6701557,220.6011735,394.3204855,24.40136764,13.08211751,23.17477654,290.9198467,227.3906617,396.3594592,25.16771449,17.14384743,20.13557215,22.34117361,-2.814699014,-19.52651229,-18.97144182,8.699523757,10.2719058,248.0514931,148.1807476,291.2455742,7.417271883,5.715656497,7.649923693,253.6565563,152.0792464,296.7116102,15.72699651,10.51939582,15.34917376,0,-107.1921307,138.5484577,106.2226783,2.039613082,-111.7561903,0.2049395284,-107.0333795,138.7066208,-26.93520284,-138.0618162,110.5604519,49.96715262,49.97012738,6263.604765,6293.392079,839.5024394,-558.034854,5.6895925,1
867,24,24,32,1,1,1,0,1,1,1,1,1,1,0,1,231.3752031,217.0475218,240.7724262,11.74291326,7.582729857,8.295159775,230.6968402,219.4066756,241.589006,10.83719763,12.00403736,3.984490319,-8.56344404,7.193635302,1.369758871,8.629547746,-7.266879754,-1.36271741,231.3689797,217.042715,240.7716058,7.804246561,1.356372972,8.05445212,230.6635974,219.3712918,241.5873753,6.277817936,9.344146471,3.456339261,0,-125.5177444,114.0472152,-33.70380859,-90.00367288,136.2046363,0.3328930443,-125.1402784,113.6844906,43.36554275,-130.3748655,51.16822735,49.98236685,49.98232232,3529.996227,3532.14539,97.59002596,-115.7017454,5.8061226,1
868,24,24,32,1,1,1,0,1,1,1,1,1,1,1,0,237.5931368,212.4986317,240.2467638,66.74189131,28.66206662,64.28089616,233.0629778,220.6436492,238.5040645,66.41855493,34.36406149,62.03547472,43.93335538,-0.8873627736,-43.0457959,-43.57305703,0.9911887505,42.58210652,235.8693071,212.071239,238.2023508,16.57114472,13.26991584,17.72427075,232.4873406,219.7968355,238.3450167,18.30236488,22.7986217,10.7063544,0,-126.2709559,116.0506267,-79.69897254,25.4447109,143.6236619,1.4545979,-125.2638783,114.6837657,63.211836,-142.1353949,-13.16224799,49.97557793,49.97611455,4844.701038,4658.98509,381.1323257,-14.69378289,5.6981164,1
