run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
869,24,24,32,1,1,1,1,0,1,1,1,1,1,1,1,229.6241158,218.109766,241.4879566,9.476803941,10.70561698,4.05183396,231.8973666,217.5120758,242.04337,10.16390106,5.999375494,8.142975332,7.190264355,-5.603372171,-1.586901074,-7.094292529,5.501043622,1.593239145,229.6070662,218.0941204,241.4874845,6.057991486,9.013042715,3.455411034,231.8938257,217.5106565,242.0438452,7.181739099,1.945944555,7.864268447,0,-125.2149442,113.5354214,36.8472205,-133.336983,54.30164004,-0.111696734,-125.3313167,114.0156886,-30.69435351,-86.00798697,135.7472395,49.98240394,49.98238957,3525.268282,3516.077095,101.4517407,-121.0616261,5.8691476,1
870,24,24,32,1,1,1,1,0,1,0,1,1,1,1,1,230.6568253,222.9156847,238.0625197,61.11148872,62.59543214,25.39684825,228.9208421,217.5920707,245.027495,58.25059568,61.68571797,30.4237429,40.79718459,-41.1170278,0.3200084353,-40.27560311,40.70869547,-0.4329263373,228.9363921,221.1394448,237.7210832,18.41279623,16.50988983,11.60688061,228.8085104,217.0891972,244.4018764,9.322353278,16.15768386,20.11395493,0,-126.4974288,112.0218172,22.20927478,164.1584092,-92.44407874,-1.333352509,-125.2506693,112.8744023,-130.6343306,-53.33242215,98.31703112,49.97610882,49.97761537,4741.760144,4295.333641,285.9558916,-30.88305803,5.9387437,1
871,24,24,32,1,1,1,1,0,1,1,0,1,1,1,1,230.477465,215.9375458,242.5963275,9.886921882,12.28276464,7.85923248,231.2932901,214.9724974,244.9378537,4.158459033,11.11066394,12.01273225,-1.575344285,9.054182818,-7.478836036,1.568661236,-9.114388513,7.545727735,230.4728208,215.9349827,242.5922957,9.62755956,8.031281123,0.9804797272,231.2870823,214.9399947,244.902411,3.497174815,6.009049898,9.079530072,0,-124.8344539,114.4384088,17.53130436,-160.5042993,-160.5811586,-0.4005478338,-124.4904481,114.7723558,-57.71769698,-73.92798145,108.2735634,49.98235733,49.98235811,3532.84551,3523.90765,101.2647323,-115.1900619,5.9997168,1
872,24,24,32,1,1,1,1,0,1,1,1,0,1,1,1,232.3859782,219.7467169,237.1922043,69.84965628,35.89273277,65.36262985,239.2298487,213.0452969,240.5762986,69.73915837,30.05843872,67.27362594,45.55824693,-0.9458920786,-44.61232201,-45.60459451,0.7958288884,44.80879131,231.7375619,218.8729064,237.0451439,18.78638249,23.41642006,11.79489015,237.2452332,212.554202,238.4075491,17.07461986,13.85316431,18.79095305,0,-126.7261977,113.2568891,63.17760569,-144.7320461,-16.54264051,-1.301737991,-127.5254471,114.8739168,-80.84882832,22.279658,142.310368,49.97514433,49.9750359,4940.362687,4976.935623,258.6161207,179.0485383,5.8926174,1
873,24,24,32,1,1,1,1,0,1,1,1,1,0,1,1,230.2042646,218.7330924,240.5401155,11.13800312,12.37836685,3.87354771,232.5646153,217.9325055,241.1412572,11.59772599,8.120728743,8.473226584,8.790274496,-7.653138593,-1.137270147,-8.646372831,7.514569604,1.131662381,230.1665727,218.6904917,240.5376723,6.388877281,9.414388129,3.454119367,232.5563942,217.9247409,241.1392175,7.329309698,1.898744281,8.292693128,0,-125.6012706,113.3533385,39.13965776,-135.0210337,46.45578845,-0.1460158318,-125.7258565,113.8794979,-33.70852586,-73.6042481,135.9278711,49.98227087,49.98240163,3550.464003,3516.379957,108.5659989,-129.0802624,5.8743042,1
874,24,24,32,1,1,1,1,0,1,1,1,1,1,0,1,363.1418803,293.6195498,257.4465298,23.11482002,24.65031272,17.16319991,364.425791,295.1538795,260.6640172,19.31226728,23.26696044,18.05087872,10.31173839,-9.985764923,-0.3260545362,-0.0569287311,5.321098374,-5.264252247,276.7465245,248.7168221,174.3332589,8.548615435,5.187604827,3.43390853,278.5204633,250.4519828,176.4420838,6.109335907,6.789202967,6.228003299,0,-147.6551515,109.8641485,20.77411803,-141.7635442,178.9553497,-0.07298045307,-147.4513392,109.8427983,-30.18478346,-152.3122082,78.7483991,49.95478364,49.97882262,6934.500415,6352.516329,458.7264275,-53.37092331,5.4937096,1
875,24,24,32,1,1,1,1,0,1,1,1,1,1,1,0,227.4711165,219.8820453,242.054343,31.30433157,25.99491672,7.502314978,228.2809878,220.7336124,242.7566181,31.12763003,25.94328848,7.481630315,29.15267216,-24.05916765,-5.093507106,-29.0414892,23.96557869,5.075910851,227.3767255,219.7559941,241.9617956,5.625845915,5.160033983,4.541128717,228.1746436,220.5971343,242.660926,5.276494728,5.381033317,4.53200753,0,-124.9776521,112.6639536,-2.632657289,-128.1411112,112.7281466,0.1014330899,-124.8503452,112.731676,2.518340245,-122.1992273,112.3856525,49.98132162,49.98131623,3738.853327,3732.958337,125.2049605,-94.30726625,5.7993956,1
876,24,24,32,1,1,1,1,1,0,1,1,1,1,1,1,229.624725,218.1205843,241.4803398,9.534903914,10.7652917,4.049604436,231.8949147,217.5130827,242.0404114,10.19212684,6.062724561,8.150171717,-7.23547334,5.658764577,1.576711513,7.13865754,-5.556188649,-1.582463417,229.6073073,218.1044962,241.4798076,6.083692497,9.039231522,3.455712916,231.8913918,217.5116389,242.0408541,7.168185379,1.941348288,7.872979263,0,-125.2182544,113.5312071,36.80775726,-133.4491172,54.14722561,-0.114351955,-125.3343454,114.011933,-30.87247324,-85.10775016,135.7556785,49.98239773,49.98239357,3525.232021,3516.281289,100.7716563,-120.3499078,5.5935072,1
877,24,24,32,1,1,1,1,1,0,0,1,1,1,1,1,230.4726447,215.9303441,242.59505,9.885095119,12.3160252,7.949166294,231.2912488,214.9758681,244.9580505,4.166438501,11.20423819,12.10501539,1.577401898,-9.125657331,7.548257444,-1.57056879,9.185685154,-7.615113437,230.4680023,215.9277764,242.5909227,9.624459108,7.986160744,1.023785512,231.2849577,214.9427275,244.9218906,3.503245867,6.053077586,9.127417985,0,-124.8335426,114.4395007,17.56458929,-160.7990297,-157.960314,-0.4003411456,-124.4847401,114.7742479,-57.69433722,-74.32691626,108.0164102,49.98236099,49.98235224,3531.868748,3525.424373,102.8598132,-116.8253901,5.5252585,1
878,24,24,32,1,1,1,1,1,0,1,0,1,1,1,1,230.5031579,223.2833846,237.4833167,65.5183084,67.97808002,29.65733251,228.279829,217.7458518,245.4891778,62.55539891,67.22577647,34.57077397,-43.56052551,44.69791333,-1.137437864,43.00859522,-44.27759708,1.268954352,228.5270946,221.252434,237.0630035,19.55239732,17.60438607,13.79248426,228.1558119,217.0747932,244.6687232,10.28675639,17.99570404,22.16515201,0,-126.6270022,111.8341269,21.61430319,158.6340006,-94.64081781,-1.442952706,-125.1629504,112.728267,-134.6029933,-55.66273864,95.85425492,49.97544489,49.97573624,4892.777184,4781.993555,373.918736,7.405228205,5.7106464,1
879,24,24,32,1,1,1,1,1,0,1,1,0,1,1,1,230.0986376,218.5942106,240.5693837,10.80241442,12.05052598,3.883653506,232.5127071,217.8806125,241.159861,11.46305873,7.773893762,8.427888432,-8.560815627,7.37967675,1.181105049,8.421550672,-7.247579121,-1.174004021,230.0633039,218.555732,240.5671347,6.240181553,9.274363119,3.451680434,232.5049863,217.8739747,241.1582331,7.48068582,1.818449894,8.240913331,0,-125.5636151,113.3776601,40.20325147,-133.8817323,47.35445939,-0.1329269343,-125.6962423,113.8991141,-32.88662069,-80.06305431,135.9246325,49.9823624,49.98231979,3530.656639,3533.116148,104.9226069,-125.4656135,5.8237774,1
880,24,24,32,1,1,1,1,1,0,1,1,1,0,1,1,232.4997914,219.848853,237.4144329,67.96627113,35.15903169,63.43428064,239.0238639,213.306746,240.5381648,67.79988664,29.2642421,65.29243711,-44.48797583,1.045802497,43.4422736,44.53408224,-0.899055835,-43.6349266,231.8842356,219.0191808,237.2722771,18.34898989,23.20171465,11.20665894,237.1370483,212.8363633,238.4725228,16.44212529,13.61396598,18.09020694,0,-126.7058958,113.2596818,61.72565138,-144.4637078,-14.40852485,-1.262623498,-127.4952873,114.8113983,-81.24180769,22.48543066,142.8416654,49.97576104,49.97538567,4764.932797,4876.932806,216.1590412,162.8292579,5.6450508,1
881,24,24,32,1,1,1,1,1,0,1,1,1,1,0,1,227.4622854,219.8796314,242.0674366,31.35478169,26.04828227,7.504179645,228.2861839,220.7526311,242.7700305,31.19370581,26.00664935,7.483190483,-29.2048485,24.11118238,5.093653921,29.09328979,-24.01742418,-5.075878957,227.3672664,219.7532145,241.9743809,5.579529207,5.132614755,4.541433033,228.1790928,220.6152576,242.6736768,5.322374369,5.404903693,4.532181119,0,-124.9727868,112.6647397,-2.637879179,-127.7179027,112.7336074,0.1053334213,-124.8461292,112.732428,2.482288027,-122.6192932,112.3817194,49.98133568,49.98130364,3737.40816,3734.650506,125.443445,-94.60553847,6.0402127,1
882,24,24,32,1,1,1,1,1,0,1,1,1,1,1,0,362.5791004,293.4107636,257.4824876,22.06939926,23.21685273,15.56781278,364.3572929,295.3240773,260.2291824,19.19842966,22.55678618,16.95382664,-12.90263206,13.29923524,-0.3943515678,2.627111691,-8.617721189,5.993440909,275.4555388,248.0717345,174.4654039,6.132624351,3.96441525,3.711822412,278.8160178,250.9897038,176.2636613,10.24990848,10.39081729,7.056406226,0,-147.4932617,109.6658144,48.35085034,-89.28585381,-168.6034902,0.05231102977,-147.416186,109.7849409,-26.71004367,-166.5428748,78.26349992,49.95597661,49.97779682,6816.402244,6469.714742,514.0702849,-116.4804403,5.6631367,1
1030,32,24,48,1,1,1,1,1,1,1,1,1,1,1,1,248.7079503,201.7680044,240.8134627,4.744853007,4.967188753,3.091610769,249.4175872,202.4634118,241.2113785,4.582485621,4.714453189,3.441140392,0.006387763667,0.002541481413,-0.00903581624,-0.006326509585,-0.003513043797,0.009736621008,248.6974835,201.771741,240.8203341,4.744371509,4.966996394,3.091287598,249.4071039,202.4672062,241.2182427,4.58200945,4.714295545,3.440857979,0,-123.5456613,108.7536896,0.58556268,-126.9661519,105.3302737,0.05925108892,-123.4359553,108.8196806,-0.8298237017,-120.2240378,111.7020732,49.98537836,49.98538231,2927.987833,2919.681576,54.83594556,-114.6477061,5.6426631,1
1031,32,24,48,1,1,1,1,1,1,0,1,1,1,1,1,248.4377759,201.3044173,241.5514443,8.433881711,10.90876401,6.324373901,249.3117907,200.3708914,243.1785525,4.193428005,9.351796407,9.785487825,1.567777338,-7.638289038,6.070411727,-1.556546591,7.670024839,-6.113577492,248.4266998,201.307563,241.5551721,8.155978329,7.642714399,0.9401799508,249.2992555,200.3571785,243.1655678,3.606392052,5.136258027,7.490180967,0,-123.322471,108.9621098,22.32807051,-155.5625147,-67.53330837,-0.3489293213,-123.0376235,109.3216092,-60.45603327,-71.1682223,109.4519808,49.98528998,49.98528849,2944.844829,2938.991763,48.01117213,-119.704029,5.9029841,1
1032,32,24,48,1,1,1,1,1,1,1,0,1,1,1,1,248.4351614,201.3162648,241.5442529,8.438432071,10.88341298,6.29669666,249.3054675,200.3831674,243.1728557,4.183701167,9.33057775,9.76730573,-1.561732099,7.606346362,-6.044701335,1.55057058,-7.639799535,6.089141419,248.4240996,201.3193922,241.5479773,8.162328507,7.636537723,0.9395236503,249.2929479,200.3696238,243.1599909,3.598724912,5.142721038,7.489928698,0,-123.3252033,108.956491,22.2797366,-155.6066541,-68.28932926,-0.3492384763,-123.0399077,109.3152275,-60.54465341,-71.23818529,109.3518906,49.98528728,49.98529248,2944.932154,2938.989498,47.68102508,-119.4050472,6.0615113,1
1033,32,24,48,1,1,1,1,1,1,1,1,0,1,1,1,249.3194391,201.6727576,240.2647119,6.1745156,8.48982758,9.489545374,251.5329595,202.3969483,239.1108151,10.24744328,3.734457178,8.605474333,5.703076,1.61699179,-7.320175343,-5.751139834,-1.597001561,7.348038915,249.3073083,201.6751348,240.270718,1.832381464,8.210412116,5.899493785,251.5073618,202.3979314,239.1022448,8.347543913,3.054294774,4.290550389,0,-123.6891773,108.8838807,51.46612178,-106.6448985,68.67971697,0.2297714864,-124.0621844,109.0930033,-9.917601844,-177.1680549,171.3225002,49.98526728,49.98526438,2950.310052,2943.128299,51.69374622,-116.7621454,5.3488607,1
1034,32,24,48,1,1,1,1,1,1,1,1,1,0,1,1,249.3199105,201.6704334,240.2660549,6.201743761,8.489770449,9.510102607,251.533631,202.3940412,239.1095996,10.26342736,3.734471161,8.625557203,-5.726908339,-1.617953804,7.344764711,5.775178729,1.596156519,-7.371435613,249.3077779,201.6728235,240.2720473,1.832449585,8.211536166,5.900526851,251.507932,202.3951849,239.1010347,8.346794515,3.057341585,4.286341291,0,-123.6886733,108.884879,51.43994818,-106.6186964,68.72489461,0.2299794839,-124.0622028,109.0939179,-9.915158513,-177.212521,171.3501231,49.98526939,49.98526188,2949.622623,2943.865707,51.2394169,-116.3192784,5.9629824,1
1035,32,24,48,1,1,1,1,1,1,1,1,1,1,0,1,248.4681818,202.2730361,240.7729259,9.386691205,5.437899482,6.108282136,247.8213771,204.2075685,241.5590435,8.276418975,9.728476335,3.736016987,-6.555402477,5.089566552,1.465737293,6.589458604,-5.137768578,-1.451790493,248.4572857,202.2752462,240.7785898,6.63425231,1.576148939,5.791858759,247.7990103,204.1982375,241.5641003,4.895177648,8.190134366,3.198000541,0,-123.597094,108.4792825,-30.39799174,-108.6607843,137.6116295,0.2150826949,-123.2366446,108.1898223,43.07467561,-126.4752047,45.80667701,49.98528188,49.98528406,2946.97595,2939.60649,45.31317175,-122.8995782,6.2491106,1
1036,32,24,48,1,1,1,1,1,1,1,1,1,1,1,0,248.4647005,202.277324,240.7701201,9.415747943,5.493725444,6.114675971,247.8188525,204.220701,241.5532402,8.32547975,9.774030101,3.730611617,6.600232046,-5.14731043,-1.453010457,-6.634499513,5.193972365,1.44043274,248.4537755,202.2795072,240.7757946,6.626870515,1.5675054,5.802169443,247.7962785,204.2110834,241.5583168,4.911796712,8.204824817,3.198188516,0,-123.5977696,108.4765553,-30.52913281,-107.9443105,137.6075298,0.2170725783,-123.2374846,108.1862272,43.04438774,-126.5872562,45.61734519,49.98528539,49.98527878,2946.953076,2939.981106,45.79200226,-123.4468409,6.3895519,1
1037,32,24,48,0,1,1,1,1,1,1,1,1,1,1,1,248.5239622,199.5825911,242.9653071,4.24335143,9.472174853,9.760776651,249.0718247,201.9357941,242.0955722,8.355455808,10.75443952,6.493258983,-1.611322815,7.931170751,-6.319946563,1.60220661,-7.848808877,6.246514116,248.5110336,199.5713236,242.9471752,3.608957495,4.932304032,7.261529602,249.0611098,201.9390588,242.0975342,8.055664898,7.183244444,0.7605922699,0,-122.77364,109.6630755,-58.76330223,-76.03488431,106.8464768,0.4782406965,-122.8458598,109.4293978,22.55209319,-153.0079053,-96.44198779,49.98529328,49.98529704,2945.115852,2936.811175,48.66584332,-121.7816108,6.0453284,1
1038,32,24,48,0,1,1,1,1,1,0,1,1,1,1,1,284.5735853,317.8208692,329.1245014,10.97055551,18.55847931,18.03226109,287.9401539,319.5363022,330.6593191,12.94279556,15.68063033,17.6652505,-0.387839121,13.75217413,-13.36313541,-5.741331648,-4.546251112,10.28860086,197.4413194,234.523788,279.7139932,3.398254154,5.404268922,4.573785446,199.6125384,237.9742665,282.4683557,6.646516272,11.13096798,9.314080393,0,-115.7620548,92.83674391,63.45412432,-41.26540772,-170.4870445,0.01991081545,-115.742284,92.90073323,-27.3241645,-143.7734857,63.61646792,49.96797697,49.97694455,5499.211399,5537.835682,44.93523702,-701.9049644,5.6774904,1
1039,32,24,48,0,1,1,1,1,1,1,0,1,1,1,1,248.9085956,196.5204823,245.0961519,7.71933294,37.38912095,31.71584255,249.6289933,197.2693608,245.4595289,7.673951759,37.24437672,31.67043636,-5.096181528,34.79916068,-29.70306704,5.055788457,-34.69138053,29.63551093,248.7769611,196.3607747,244.8955341,4.673851365,4.820109078,3.200601973,249.4972551,197.0679595,245.283318,4.654952382,4.595606417,3.44424106,0,-122.0360916,111.0341541,0.1860605852,-124.7276973,107.3149541,0.06707894626,-121.9297503,111.09654,-0.401348864,-119.4954159,114.3577788,49.98375689,49.98374055,3254.100724,3247.236345,97.04252821,-73.172751,5.8070081,1
1040,32,24,48,0,1,1,1,1,1,1,1,0,1,1,1,244.5586483,200.1927481,248.1609709,27.94219454,61.97707254,64.68453196,252.3047532,198.4680108,242.3654538,32.699896,59.64088253,64.13688389,1.039621519,41.57137523,-42.61107201,-1.224867465,-41.13275343,42.35753282,244.2052242,198.373089,246.1919961,12.89237144,17.41667663,16.0750349,251.676246,198.3521249,241.6904459,21.06214669,9.694378723,15.91325852,0,-121.2446694,109.7449828,144.0416374,-96.70046809,33.25239414,0.6223196335,-122.7745631,110.8140464,-20.97065904,108.0024481,-170.6001359,49.97892709,49.97969344,4183.59789,3943.641071,299.6883155,-38.84461192,5.7624292,1
1041,32,24,48,0,1,1,1,1,1,1,1,1,0,1,1,249.6254449,200.5531426,240.9137383,9.402748796,8.857870455,11.85988602,252.1284858,201.2151093,239.703825,12.77228283,3.608221955,11.31884356,-8.55582205,-1.159617888,9.71514533,8.621982165,1.153159278,-9.775438534,249.5905982,200.5426938,240.9050039,2.053480197,8.619889289,6.021668972,252.0500296,201.1993058,239.6513556,8.812123202,2.971458136,4.759206221,0,-123.454481,109.4055903,67.84253154,-106.059512,64.940222,0.2302082245,-123.8808926,109.6613257,-12.48694664,174.3786233,171.7443019,49.98536501,49.98505834,2933.962396,2983.374332,48.87939285,-109.7449408,5.8344875,1
1042,32,24,48,0,1,1,1,1,1,1,1,1,1,0,1,245.7944806,202.0939437,244.2697512,54.60369096,58.27839615,28.85680519,248.5117954,208.0212852,238.8897573,56.46823386,58.39378687,25.06216382,-37.8301473,38.84396713,-1.013588056,37.98673107,-38.91720639,0.9307032063,245.6930741,201.6491788,243.6386253,8.641896623,14.55818647,18.40512146,247.0479206,206.3289011,238.5045926,15.93247539,13.70708417,12.09390107,0,-122.3985766,108.4499304,-126.1159932,-57.59008683,95.46772798,1.260107132,-123.4811995,107.6613223,26.17580691,162.5594801,-91.28006653,49.98045439,49.98011349,3822.515417,3923.355426,108.8012021,66.10675537,5.7992658,1
1043,32,24,48,0,1,1,1,1,1,1,1,1,1,1,0,248.2878294,199.6358064,243.1979431,4.172351933,9.988960103,10.30338776,248.8535255,202.026538,242.2740451,8.44855509,11.18758078,7.159325228,-1.476981968,8.412326191,-6.935424926,1.463112862,-8.318401123,6.855203876,248.2748566,199.6202883,243.1731998,3.59219105,5.038682386,7.384743278,248.8426981,202.0292369,242.2753981,8.182310604,7.235366748,0.8897645701,0,-122.6973579,109.6216135,-60.88689669,-75.11728749,106.3846253,0.491156618,-122.7807364,109.3830384,22.58809316,-153.8705948,-96.69951377,49.98527984,49.98528269,2948.351564,2939.184973,47.60835923,-122.8979492,6.1957859,1
1044,32,24,48,1,0,1,1,1,1,1,1,1,1,1,1,248.5211762,199.5807317,242.9719877,4.240166741,9.48087574,9.766896545,249.0705898,201.9347567,242.1006087,8.356515987,10.77128921,6.505073531,1.609438263,-7.939525196,6.329958305,-1.600200987,7.855021051,-6.254959316,248.5082682,199.5694389,242.9537564,3.605688997,4.931090468,7.258078456,249.0598517,201.938031,242.1025872,8.057040003,7.196559927,0.7526932842,0,-122.7714941,109.6645924,-58.77856529,-75.87622833,106.9406914,0.4786419636,-122.8440649,109.431063,22.53056379,-153.0207821,-95.73015437,49.98530558,49.98528364,2943.480216,2938.592628,48.42077337,-121.4908349,5.6214093,1
1045,32,24,48,1,0,1,1,1,1,0,1,1,1,1,1,248.8998528,196.5236431,245.1268347,7.718951547,37.4519403,31.78067821,249.6196373,197.2551537,245.4636806,7.673346092,37.30313541,31.72823583,5.095963948,-34.85412618,29.75804445,-5.055534075,34.74429751,-29.68887164,248.7679125,196.3619057,244.9236477,4.673763474,4.832017732,3.229528367,249.4876878,197.053661,245.2874886,4.654692716,4.581248471,3.415181721,0,-122.0280877,111.035849,0.1847595363,-124.4029617,107.4441581,0.06657473395,-121.9277709,111.0979138,-0.4004693577,-119.8104261,114.2985917,49.98374631,49.98373832,3253.097901,3248.981194,95.43324163,-71.53728517,5.8352347,1
1046,32,24,48,1,0,1,1,1,1,1,0,1,1,1,1,284.8183049,317.9158971,329.2544931,14.27936317,19.71849591,20.56498945,287.3206755,319.3794043,330.1784086,15.09498893,17.56098519,20.06833744,1.223078963,-8.288658388,7.067083366,4.884732792,-0.8622366463,-4.020839584,197.6627994,235.9474987,280.5329124,3.28089894,6.023917772,2.564190095,199.3585435,237.8404904,281.8393451,5.583485283,6.158865479,5.203383919,0,-115.8878188,92.51248834,44.42721352,-94.1149952,109.2128145,0.001046928291,-115.9255062,92.58946874,-24.43753175,-137.4801739,84.29051764,49.96208675,49.98262911,5698.651191,5362.692543,-153.3743503,-495.6136304,5.7479677,1
1047,32,24,48,1,0,1,1,1,1,1,1,0,1,1,1,249.520655,200.8614311,240.7414552,8.191697217,8.765404775,11.02806079,251.8714633,201.528909,239.4714948,11.78023426,3.484797899,10.25016314,7.59554973,1.209402134,-8.805026392,-7.653658659,-1.202473265,8.856054581,249.5051321,200.8617145,240.741993,1.842928972,8.574411532,6.195677908,251.8260853,201.5281612,239.44059,8.610121861,2.968868675,4.585444424,0,-123.5152789,109.2565178,60.27637366,-106.2447062,66.96982152,0.2362714556,-123.9332946,109.484785,-10.73705822,175.5116883,174.5193897,49.98522387,49.98524382,2958.499617,2947.684073,50.55142237,-112.4922282,5.7748691,1
1048,32,24,48,1,0,1,1,1,1,1,1,1,0,1,1,244.105867,200.1512571,248.6067966,29.60010015,65.37155757,68.16142619,252.1642881,198.0467915,242.2741124,34.25538349,62.95357929,67.58001087,-1.061219329,-43.65799661,44.71917757,1.259117756,43.19423018,-44.45339599,243.7037395,198.1361759,246.4486719,13.55659822,18.36698348,16.87281447,251.4712998,197.9230131,241.525395,21.64667755,10.50527408,16.66742288,0,-121.0818482,109.7731888,143.3306693,-97.13734876,33.11246021,0.6539568783,-122.7201848,110.900278,-21.86169066,105.0166216,-169.6251711,49.9784681,49.97853424,4297.454889,4264.999164,325.210648,28.13204967,5.8908027,1
1049,32,24,48,1,0,1,1,1,1,1,1,1,1,0,1,248.2880777,199.6260909,243.2011648,4.168552483,9.97146625,10.28197659,248.8555794,202.0201626,242.2811175,8.451467712,11.21134256,7.148086901,1.472655094,-8.417035,6.944250476,-1.458944312,8.321342335,-6.862530592,248.2751235,199.6105976,243.1764547,3.588802938,5.016914587,7.361442246,248.8447241,202.0228962,242.2825012,8.185678144,7.280755196,0.8533449032,0,-122.6956794,109.6262938,-60.93421984,-74.63134464,106.6915801,0.491559008,-122.7780122,109.3881868,22.56698302,-153.7660013,-94.91894442,49.98528898,49.98527286,2945.502623,2941.993153,48.02687506,-123.308806,5.9689062,1
1050,32,24,48,1,0,1,1,1,1,1,1,1,1,1,0,245.7144132,202.0792434,244.2594898,56.12624718,59.57235298,29.08182357,248.7765988,208.3430103,238.726793,58.08943147,59.76867195,25.2824425,38.69058317,-39.38907074,0.6976527767,-38.84637905,39.46028554,-0.6147579391,245.6140729,201.6064474,243.5955969,9.105243149,15.29549606,18.4995645,247.2595277,206.5714549,238.3380038,16.68093405,14.76099034,12.17210594,0,-122.3855987,108.4632314,-130.9811567,-54.65668504,95.9642398,1.310021037,-123.5325007,107.66811,24.52593027,163.0948977,-90.4810739,49.98039894,49.97962941,3830.916467,4045.307994,115.8220678,82.83293903,5.9887531,1
1051,32,24,48,1,1,0,1,1,1,1,1,1,1,1,1,250.7162703,201.5488239,238.8673586,10.05521657,3.853146554,8.271307387,249.9016895,202.4071487,240.6804579,6.012777693,8.452737669,9.071732162,-5.482832636,-1.628655931,7.111381162,5.413144978,1.642339381,-7.055590112,250.6936338,201.5500926,238.8582162,8.281417265,3.209334007,4.06233922,249.8902695,202.4091093,240.6860837,2.105418204,8.179616814,5.583251921,0,-124.2388884,109.0108056,-11.857323,-178.1197224,167.5951809,-0.06612987385,-123.6647271,108.8964161,52.59243322,-105.7500054,70.46434549,49.98527486,49.98526778,2948.688056,2942.643318,56.8678049,-113.5553536,5.7882196,1
1052,32,24,48,1,1,0,1,1,1,0,1,1,1,1,1,250.9529931,197.8590802,241.8255413,33.04845639,62.59531007,66.66312977,244.6166078,201.6118206,248.7647198,28.19505308,64.58448688,67.01225247,-0.9805082801,-43.02562019,44.0061223,0.8543991069,43.22168807,-44.07609196,250.303612,197.7284961,241.200959,21.07997867,10.55130124,15.87425366,244.2188174,199.3809151,246.8467789,12.88839462,18.17288181,16.23837128,0,-123.3585035,110.3775558,-22.02784517,106.6170509,-168.7065813,-0.5055374866,-121.5366876,109.4195211,142.5420665,-96.72033661,34.94513813,49.97912939,49.97874051,4070.00843,4203.639214,194.395298,115.436565,5.9100606,1
1053,32,24,48,1,1,0,1,1,1,1,0,1,1,1,1,251.3400239,199.916949,239.7570092,13.64249677,3.607684866,12.12739922,250.3103739,200.847345,241.6347602,10.69558892,8.882422895,12.62790367,-8.547184166,-1.148564591,9.695719878,8.437259314,1.144491944,-9.581770501,251.1760054,199.8503632,239.6514657,8.567159916,3.011533634,4.463231209,250.226383,200.8039324,241.6111484,2.205429972,8.662620451,5.915590024,0,-123.9474792,109.7710539,-13.24631438,172.4336738,171.6556624,-0.06257001609,-123.3168807,109.6295132,61.25033816,-105.7679501,67.88174614,49.98521874,49.98514099,2962.606431,2962.513133,61.86841568,-111.4525436,5.8022898,1
1054,32,24,48,1,1,0,1,1,1,1,1,0,1,1,1,295.8668947,206.5108902,405.6100018,21.11232129,10.98993188,20.13073621,299.6551219,212.0050607,406.9887313,21.92632612,14.27356438,17.88831477,-18.57996558,1.859969381,16.7210438,16.58665929,-7.105320888,-9.480308876,260.3487549,138.6632191,289.0763282,7.207896803,4.21299246,7.165672332,265.1135986,141.7413602,293.7211743,13.09404271,8.510882633,13.16855839,0,-107.1193203,133.3214241,99.41074038,-6.844600143,-104.411585,0.04479297539,-106.9819181,133.5003554,-32.93055418,-136.2977419,105.9456546,49.97550079,49.97385701,5423.646281,4673.089843,585.7615537,-638.5913871,5.7934143,1
1055,32,24,48,1,1,0,1,1,1,1,1,1,0,1,1,252.5116303,202.1690821,236.276333,23.45139384,7.591532625,28.34884907,253.2331124,203.0026247,236.5764168,23.45515531,7.575707228,28.26590442,-21.75526504,-5.025206723,26.78039475,21.70929906,5.017372777,-26.72675075,252.4192192,202.0829332,236.1980121,4.604151889,4.846532676,3.328877133,253.131047,202.9073969,236.5019368,4.866426828,4.835011315,3.077545425,0,-125.0491237,108.9579741,-2.170980764,-125.090692,105.772885,0.0892048606,-124.9526254,109.0014867,1.8588292,-125.2844331,112.2446786,49.98437001,49.98433994,3130.04046,3128.394418,93.63040513,-77.05808136,6.021138,1
1056,32,24,48,1,1,0,1,1,1,1,1,1,1,0,1,254.5451491,198.1736072,238.9766477,65.4021435,27.24469993,63.23106163,249.9580286,205.9640644,237.3585076,65.16062748,32.42725819,61.71454881,-42.68153999,0.298024408,42.38348445,42.42857302,-0.3717598154,-42.05684318,252.9910641,197.7618774,236.9257052,15.8817285,12.59050039,16.20088431,249.4506525,205.174225,237.1966358,17.201441,21.32388237,11.4136055,0,-124.5578197,110.4736869,-81.13675028,24.06867911,143.4523899,1.281144716,-123.613908,109.0985214,66.09203974,-142.3203242,-18.41308841,49.97880196,49.97897376,4228.667496,4163.507591,324.7375806,24.29699653,6.0977359,1
1057,32,24,48,1,1,0,1,1,1,1,1,1,1,1,0,248.8310056,202.5079011,240.2003393,10.21895412,6.621155418,6.315077307,248.0826916,204.5615164,240.9795743,9.192903196,10.68652956,3.663444763,7.46465321,-6.336996707,-1.127760176,-7.514401411,6.393531305,1.120768228,248.818647,202.5087666,240.2052944,6.829742685,1.374919302,6.097523826,248.0520253,204.5413126,240.9844156,5.101838535,8.455566784,3.276016938,0,-123.7942433,108.409128,-32.54841051,-101.8742474,138.0946314,0.2340755375,-123.4200985,108.0863381,45.86102311,-127.3003229,40.17285345,49.98523893,49.98525666,2955.340967,2945.347887,44.7832154,-121.7219898,5.9035445,1
1058,32,24,48,1,1,1,0,1,1,1,1,1,1,1,1,250.7115631,201.5461054,238.8701592,10.05241939,3.849984492,8.280988848,249.9016525,202.4048742,240.6832879,6.03224023,8.45318162,9.084995996,5.499742987,1.628516144,-7.128363562,-5.429850854,-1.644087996,7.073836226,250.6888838,201.547348,238.8609507,8.265596997,3.206411432,4.049338991,249.8902502,202.4068337,240.6888966,2.113052549,8.180452577,5.581290568,0,-124.2373921,109.0110796,-11.86372898,-178.1196668,167.5898109,-0.0658785917,-123.6634714,108.8976344,52.21941573,-105.7676397,70.5972382,49.9852712,49.98527101,2950.10573,2941.346509,57.70630094,-114.3911167,5.6118633,1
1059,32,24,48,1,1,1,0,1,1,0,1,1,1,1,1,251.7486652,199.3704598,240.3062908,15.19385629,3.872126951,13.74917287,250.6231791,200.2710636,242.0466574,12.56289008,8.896532245,14.05573871,9.351172099,1.265206992,-10.61661773,-9.223764591,-1.255896849,10.47942648,251.3870456,199.1777127,240.1077024,8.558485848,3.000726966,4.458548508,250.4121384,200.1367811,241.9866566,2.328589745,8.55933895,5.694745371,0,-123.7994819,110.0926474,-14.05556023,174.0206627,168.9670715,-0.05060065293,-123.1749598,109.9433298,61.66513926,-105.7052414,67.82258473,49.98511969,49.98511983,3005.640429,2941.343709,63.39164787,-108.7512052,5.8447895,1
1060,32,24,48,1,1,1,0,1,1,1,0,1,1,1,1,251.0472367,197.5045526,241.8158897,35.34138105,64.79445945,69.46723342,244.1613241,201.4944575,248.9182322,30.52228905,66.80579726,69.76085028,1.245122766,44.4408298,-45.68596622,-1.107551614,-44.64552583,45.75305766,250.3183979,197.3647755,241.1084638,22.21882406,11.05850647,16.82866066,243.7319976,199.107445,246.8757015,14.07629817,18.71661049,16.96136492,0,-123.3449794,110.4909343,-22.8975279,105.4017754,-170.0144297,-0.5218567826,-121.453588,109.4326409,142.4698093,-96.72759334,32.47423196,49.97821758,49.97803826,4338.705538,4371.10164,218.1887574,185.3372067,5.8109923,1
1061,32,24,48,1,1,1,0,1,1,1,1,0,1,1,1,252.5200392,202.1643462,236.2889386,23.40258007,7.590835727,28.29910964,253.2248245,202.9980493,236.5785138,23.39812104,7.577270152,28.2090502,21.70602395,5.023987278,-26.73009989,-21.65975423,-5.017715953,26.67736714,252.4273609,202.0787543,236.2107872,4.625356549,4.84457512,3.35902312,253.1237005,202.9021299,236.5039237,4.847388898,4.83674031,3.046416185,0,-125.0465594,108.9626147,-2.497094575,-125.0942139,105.9987821,0.09029532649,-124.9502617,109.0030635,2.187024896,-125.2758844,112.0680252,49.98435761,49.98436027,3132.1857,3124.801316,93.09585029,-76.56525658,5.5824013,1
1062,32,24,48,1,1,1,0,1,1,1,1,1,0,1,1,299.0564659,212.7609136,407.0186779,10.99457195,5.820157924,11.15687748,300.2146258,214.1364947,407.881784,10.58752598,6.39260187,10.55561562,3.348655108,2.283527282,-5.628318107,-1.387482426,3.165935077,-1.775227901,263.0919469,142.6404529,286.210276,4.348351934,3.027063854,2.614885088,264.5166552,143.4205147,287.6146426,5.825510764,3.829372533,5.30079006,0,-109.0686382,132.3555657,16.05326092,-104.2600827,148.5267721,-0.02965041319,-108.9506126,132.4034146,-12.14284635,-113.0909497,124.3595949,49.97079306,49.97886213,4731.147656,5360.49855,109.3123806,-166.003232,5.7725131,1
1063,32,24,48,1,1,1,0,1,1,1,1,1,1,0,1,248.8798471,202.5418988,240.1791369,10.37694356,6.919999128,6.338471901,248.1516307,204.6214352,240.9516567,9.418254949,10.88550136,3.657254278,-7.594500889,6.482823914,1.111393685,7.646254426,-6.543733307,-1.102811669,248.8671232,202.5423563,240.1839374,6.783447382,1.396829535,6.124584606,248.1188465,204.5984556,240.9563773,5.128264522,8.469604421,3.274603023,0,-123.8073976,108.4075877,-32.68120396,-99.02751396,138.0446717,0.2367405746,-123.4388998,108.0823387,45.37486756,-127.7983372,39.67898541,49.98527102,49.98521421,2948.634171,2955.240994,40.83066976,-117.3801976,5.8250626,1
1064,32,24,48,1,1,1,0,1,1,1,1,1,1,1,0,254.0063198,198.8008552,238.8775976,59.47543339,24.3348053,57.47001742,250.1126949,205.9518277,237.9080629,59.31183727,29.67938486,56.07839668,39.14921962,-0.3084992092,-38.84039121,-38.9113195,0.3718894481,38.53991677,252.6896646,198.4494016,237.1398186,14.15135281,11.35447651,14.41790453,249.69513,205.3055098,237.7662298,15.63232536,20.17901997,9.884971051,0,-124.5472686,110.1957312,-80.21153861,24.67388085,144.8984503,1.140867251,-123.6371977,108.9930465,63.35998917,-141.1475523,-13.05354364,49.97962063,49.98061026,4027.095967,3746.369144,278.7843966,-57.61927312,5.8042071,1
1065,32,24,48,1,1,1,1,0,1,1,1,1,1,1,1,247.392362,203.2634663,241.0994257,7.740623341,9.324879411,3.64432883,249.307304,202.8613053,241.153802,8.596636786,4.88645172,6.197070173,5.886882668,-4.497064842,-1.389922239,-5.820764052,4.421715484,1.398939549,247.3721774,203.2580032,241.104992,4.945153492,8.122171027,3.169862647,249.296358,202.8640158,241.1595629,6.262361054,1.887494769,5.929530939,0,-123.4799694,108.0360646,38.70390258,-130.1620536,43.03515597,-0.0803379506,-123.5934364,108.4194076,-29.81515621,-94.81098104,137.0682065,49.98529727,49.98529965,2943.797814,2936.666854,45.54850193,-124.769892,5.8762951,1
1066,32,24,48,1,1,1,1,0,1,0,1,1,1,1,1,247.0462055,204.7468302,239.917305,37.25828536,38.1072304,14.37171665,247.7224917,202.4481792,243.5285635,35.7382389,37.46345121,18.34971084,25.72534038,-26.08763291,0.3625129705,-25.44204022,25.84245384,-0.3999062863,246.3258306,204.0289884,239.7345475,10.87926129,9.20612106,6.580647344,247.6593377,202.2890154,243.2801936,6.033716858,8.521689587,13.06245387,0,-123.8387032,107.4030076,33.32515339,-177.2847312,-80.93830406,-0.6752358433,-123.1981211,108.1090867,-88.45052389,-63.71995907,103.3186842,49.98269817,49.98379262,3335.684495,3178.01884,112.9011764,-122.4339331,5.7873213,1
1067,32,24,48,1,1,1,1,0,1,1,0,1,1,1,1,248.2986337,201.344943,241.6768147,8.495206309,11.1887977,6.742682667,249.1602423,200.3907773,243.3440709,4.148971588,9.664392441,10.11146638,-1.472756718,7.926304795,-6.453682359,1.464451328,-7.965605072,6.50101287,248.2876763,201.3476546,241.6804004,8.238580761,7.709209374,1.00748293,249.1478964,200.3742258,243.3275791,3.596925032,5.203389628,7.561736889,0,-123.2826038,108.9334532,22.34243563,-156.0597601,-68.30992766,-0.3573377739,-122.9894075,109.2959165,-61.8421449,-70.33691892,109.351541,49.98527569,49.98528572,2948.945666,2938.550181,47.78169362,-120.7301857,5.7357806,1
1068,32,24,48,1,1,1,1,0,1,1,1,0,1,1,1,249.827389,204.9228187,236.7469802,64.16156856,31.77942056,60.78952714,255.7889001,198.9634409,238.9495564,64.08802708,26.36916707,62.05255108,41.65011898,-0.2402194458,-41.40990564,-41.69872759,0.1307216404,41.56799141,249.3186363,204.2443922,236.6035923,16.69808393,21.12973645,11.40830497,254.200698,198.547265,237.004226,15.36378594,12.30534431,16.05045477,0,-124.7915631,107.7799011,64.8824978,-143.6797627,-18.15340503,-1.091851724,-125.5100116,109.2281654,-81.29068607,21.95577702,143.1247254,49.97929495,49.97897393,4096.641745,4185.476815,177.7348231,136.0441673,5.5757452,1
1069,32,24,48,1,1,1,1,0,1,1,1,1,0,1,1,248.0603092,204.0576723,240.1277556,10.55137443,12.06351541,3.598130596,250.0934974,203.3373595,240.2045041,11.04132893,8.438114804,6.713303541,8.068060715,-7.334227795,-0.7347875185,-7.954420342,7.211890214,0.741541977,248.0150241,204.0208078,240.1305021,5.403210682,8.688060864,3.363065196,250.0776105,203.3339195,240.2064598,6.457148759,1.805319209,6.589828141,0,-123.8558928,107.8194981,42.27492646,-133.1693415,31.24929515,-0.1247159184,-123.976308,108.2740723,-34.50865371,-74.74764961,137.6573805,49.98510492,49.98531069,2981.467248,2943.167267,63.63084521,-140.8671858,5.7686702,1
1070,32,24,48,1,1,1,1,0,1,1,1,1,1,0,1,386.0256919,276.5452152,247.7461096,18.33382751,19.71536537,14.25608776,387.2620748,277.8639493,250.002257,15.69209052,18.32300624,15.0993515,8.086518265,-8.355259431,0.2671078869,0.4228319658,3.815035042,-4.239285882,295.736951,231.1392068,164.5825641,6.689224211,4.937566379,1.963508246,297.3283712,232.6927885,166.1375147,5.638192448,6.173241821,4.915026237,0,-145.2049173,104.8046855,23.37838819,-140.759413,-164.1645318,-0.03142163358,-145.00712,104.8970281,-28.36179824,-148.9320424,81.23443325,49.96608417,49.97759414,6014.074276,5293.197668,640.1658234,191.9819402,5.7275429,1
1071,32,24,48,1,1,1,1,0,1,1,1,1,1,1,0,245.1916522,204.6991968,242.4674977,27.54553906,23.09693889,6.016357898,245.8052389,205.5154291,242.876852,27.42744288,23.06365472,6.012211724,25.85330716,-21.60250941,-4.25088215,-25.77716471,21.52907424,4.248005085,245.1209355,204.6126783,242.400319,4.717064695,4.808674995,3.28335671,245.7324995,205.4108441,242.8075535,4.480638302,5.000881221,3.28178125,0,-123.1035994,107.2011962,-2.345923434,-125.5604935,107.2207679,0.07260436887,-122.9818772,107.2411998,2.249823885,-120.9991143,107.0294934,49.9844377,49.98442478,3116.962764,3111.594766,53.42008914,-115.1020695,5.5649376,1
1072,32,24,48,1,1,1,1,1,0,1,1,1,1,1,1,247.3921963,203.2659326,241.0963671,7.752509955,9.345080687,3.6480439,249.3083218,202.8619883,241.1504516,8.607624831,4.908438314,6.199164788,-5.899577056,4.515933027,1.383551756,5.83320564,-4.44201013,-1.391289196,247.3719118,203.2603383,241.1019184,4.946241496,8.130336011,3.176940699,249.2973532,202.8647009,241.1562122,6.264117601,1.882070138,5.933228465,0,-123.4809002,108.0346777,38.7305326,-130.1770057,42.97470818,-0.08063983151,-123.5946697,108.4183684,-29.83221487,-94.62090048,137.1332305,49.98529704,49.98529951,2944.633216,2935.930812,45.38702852,-124.6570982,5.7586067,1
1073,32,24,48,1,1,1,1,1,0,0,1,1,1,1,1,248.2874839,201.3421921,241.684618,8.49755737,11.19653556,6.823650542,249.1484038,200.3931808,243.3599848,4.148146836,9.734901562,10.18399437,1.472653881,-7.968165111,6.495412811,-1.464249184,8.005685886,-6.541537653,248.2764713,201.3448959,241.6881449,8.240929414,7.650907882,1.033714665,249.1359827,200.3763151,243.3430862,3.5956651,5.231403404,7.589154732,0,-123.2797574,108.9323985,22.33673752,-156.2322816,-71.61755792,-0.3572654587,-122.9845709,109.2948263,-61.88397372,-70.94934163,108.908702,49.98528652,49.98527422,2945.343117,2942.563899,47.79469149,-120.8080021,5.7795838,1
1074,32,24,48,1,1,1,1,1,0,1,0,1,1,1,1,248.2453019,207.5412994,237.8958539,56.99282285,58.67132293,24.68444903,246.5993991,203.0003135,244.0684941,54.65647171,58.04459924,28.42177181,-38.06989332,38.62106069,-0.5514731853,37.67072884,-38.27896396,0.6079277572,246.7213391,205.9854688,237.5506692,16.57701743,15.00889993,11.97548967,246.4813526,202.5690891,243.4463315,8.907042031,15.32058889,18.27242042,0,-124.6545197,106.5724314,23.10986299,162.5622108,-90.06419493,-1.155118249,-123.3199463,107.4664977,-132.2746863,-55.07421964,95.87216722,49.97989609,49.98052281,4001.965154,3812.914327,250.8057938,-46.41522931,5.7003487,1
1075,32,24,48,1,1,1,1,1,0,1,1,0,1,1,1,247.7687716,203.781981,240.2303523,9.467552443,11.06423675,3.594756236,249.8536239,203.2327075,240.2907785,10.25013957,7.212569015,6.53185137,-7.513655909,6.615018829,0.898453247,7.411073574,-6.509963368,-0.901283792,247.7315826,203.7577418,240.2343739,5.170059232,8.463934938,3.30826533,249.8393168,203.2325805,240.2945366,6.612364408,1.676994358,6.379268787,0,-123.7722274,107.8497429,43.50373438,-130.8432959,34.80801592,-0.1035652507,-123.9078816,108.2826246,-32.79307686,-87.14264406,137.6581673,49.98527171,49.98519697,2950.120335,2956.495284,48.78792595,-127.3633226,5.9947464,1
1076,32,24,48,1,1,1,1,1,0,1,1,1,0,1,1,249.9374502,204.9446026,237.2713039,58.77613789,29.30659815,55.5882851,255.2242659,199.5510359,238.8829135,58.65168254,23.76390724,56.74983109,-38.46279133,0.2783082955,38.18476826,38.51200875,-0.180677908,-38.33098095,249.5123543,204.38587,237.1488946,15.23593613,20.09244828,9.992023723,253.8640552,199.1947042,237.2164754,13.73042506,11.19641774,14.37949286,0,-124.7079629,107.8011997,62.17388579,-142.5457964,-12.76116358,-0.9640852041,-125.3947332,109.0864313,-80.34870491,22.48952405,144.7561804,49.98072324,49.9797413,3744.545497,3993.446687,106.658515,96.95752292,5.4319573,1
1077,32,24,48,1,1,1,1,1,0,1,1,1,1,0,1,245.1930192,204.7143376,242.4651952,27.68509542,23.23404195,6.01761633,245.8047465,205.5285782,242.8766666,27.56125817,23.19465617,6.013217209,-25.9733924,21.72304425,4.250267672,25.89727769,-21.6511551,-4.246207114,245.1217986,204.6267035,242.3969466,4.734245623,4.823349393,3.283468929,245.7308125,205.4224137,242.8061126,4.463105372,4.987859769,3.281599894,0,-123.1061726,107.1959062,-2.280087057,-125.6989941,107.2096768,0.07182421804,-122.9840596,107.2357675,2.197377224,-120.8575614,107.029869,49.98442783,49.98442364,3116.471261,3112.174804,52.57100157,-114.2221964,5.0295643,1
1078,32,24,48,1,1,1,1,1,0,1,1,1,1,1,0,387.0066195,277.0598067,250.3230801,20.76898508,23.39535071,16.10826376,388.4293934,278.6025667,251.9779221,19.12926773,23.11187652,17.1069355,-9.066291457,10.39881662,-1.339523783,0.5865417915,-5.918291446,5.324297779,297.369741,231.6990451,166.5035084,5.597010409,3.087143012,3.542084771,299.8552639,233.8136033,167.6745961,7.844626121,9.081866534,6.309318672,0,-144.9913961,105.3262336,40.76017053,-102.5733569,-152.2548979,0.04886363858,-144.9031018,105.5135868,-27.89395726,-158.3918316,72.10498151,49.96428377,49.97931103,5947.526711,5383.037807,609.9683642,226.949025,5.2036233,1
1226,32,32,96,1,1,1,1,1,1,1,1,1,1,1,1,242.2101809,194.5330015,256.7156053,4.788582132,3.723162371,1.869189956,242.8535177,194.9549283,256.9144947,4.294829011,3.609466951,2.41143041,0.008052413905,0.003642226695,-0.01171186228,-0.008020707675,-0.003772234656,0.01177577664,242.2082718,194.5331507,256.716583,4.788232939,3.722711223,1.868316626,242.8516022,194.9550978,256.9154667,4.294457629,3.609025674,2.410757215,0,-130.8685711,105.8927462,0.5914410845,-136.7996788,105.7485538,0.04670779774,-130.7727232,105.9238743,-0.9021922793,-124.9552644,105.93506,49.98819498,49.98819673,2363.545753,2357.972736,2.19940319,-116.621651,5.3919009,1
1227,32,32,96,1,1,1,1,1,1,0,1,1,1,1,1,242.005206,193.9366451,257.4516191,8.262750746,10.04513638,6.233577676,242.8457683,192.7163586,258.7370638,4.041319257,8.43287203,8.655092126,1.47027039,-7.235046771,5.764763539,-1.462480942,7.257411842,-5.794939247,242.0027936,193.9362945,257.4495089,8.011657633,6.827450908,2.011935472,242.8420515,192.701421,258.7208731,3.50234382,4.062338031,6.304732749,0,-130.6901528,106.0736538,22.30400565,-164.1738159,-68.66423502,-0.3553150263,-130.4918385,106.3888748,-61.5334146,-63.19180818,107.8133304,49.9881173,49.98812169,2378.774686,2373.334947,-1.534259072,-118.773154,5.2607214,1
1228,32,32,96,1,1,1,1,1,1,1,0,1,1,1,1,242.0016849,193.9437407,257.4505481,8.268405633,10.03286457,6.222885146,242.8402407,192.7227628,258.7397853,4.038280354,8.419604903,8.649559805,-1.463263317,7.216364896,-5.75311988,1.455534314,-7.239072578,5.78351988,241.9992574,193.9433795,257.4483942,8.01764586,6.829914946,2.015850776,242.8364998,192.7078028,258.7235547,3.49904665,4.068986976,6.308901571,0,-130.6902105,106.0706925,22.28518068,-164.2256102,-68.78486446,-0.3559012295,-130.491043,106.3858221,-61.62873078,-63.17750111,107.7750026,49.9881133,49.98812626,2378.901385,2373.138797,-1.514770114,-118.8537293,5.2500292,1
1229,32,32,96,1,1,1,1,1,1,1,1,0,1,1,1,242.6564663,194.5547769,256.2562024,5.267538038,6.517741793,7.676997489,244.5783873,195.2042451,255.0994782,8.976660448,3.286592057,7.035642296,4.742017375,1.435795107,-6.177825738,-4.778434904,-1.41854439,6.196964262,242.6536909,194.5537489,256.2563768,2.059058108,6.242583278,4.459073956,244.5672883,195.2025881,255.0898534,7.53203816,2.708468705,3.195549228,0,-131.0228833,106.0028366,35.49142739,-109.9718681,63.07816084,0.2011416139,-131.3484401,106.1311369,-9.181760093,171.9596584,177.8392781,49.98809296,49.98810867,2382.968819,2376.590327,-0.07194276706,-119.3153993,5.1314464,1
1230,32,32,96,1,1,1,1,1,1,1,1,1,0,1,1,242.6557833,194.5513721,256.2613716,5.316211782,6.529068492,7.704488217,244.5807553,195.1965446,255.1024632,9.000540784,3.276559708,7.066160704,-4.786455901,-1.42160932,6.208037084,4.823082372,1.404026104,-6.227139204,242.6529819,194.5503383,256.2615537,2.070960567,6.2574952,4.459902011,244.5695092,195.1949112,255.092763,7.52925045,2.703424999,3.197532534,0,-131.0214015,106.004379,35.71255096,-109.9889483,63.05701089,0.2000242571,-131.3488628,106.1330392,-9.288918983,171.6567876,177.8399423,49.98810011,49.98810009,2381.633164,2378.145051,-0.9925851907,-118.391316,5.2713861,1
1231,32,32,96,1,1,1,1,1,1,1,1,1,1,0,1,241.9854294,194.939468,256.7252425,8.904781106,4.549606458,4.65084886,241.3420565,196.2321176,257.5050381,7.208954449,8.143950177,3.638818018,-5.777783128,4.414897099,1.362877264,5.806749992,-4.4498731,-1.356889313,241.9831407,194.9382072,256.7253652,6.695339997,0.7962242478,4.302596926,241.3307315,196.2217531,257.5044773,4.143491315,6.778654133,3.183984117,0,-130.8404003,105.6747382,-25.36341243,-176.1222339,149.0478769,0.1516187448,-130.4363829,105.4257451,43.4830119,-126.031373,36.97261627,49.98813029,49.98813191,2376.351307,2371.095511,-6.928116825,-125.0116078,5.2009302,1
1232,32,32,96,1,1,1,1,1,1,1,1,1,1,1,0,241.9838648,194.9442381,256.7216489,8.919843993,4.570887633,4.65230129,241.3381805,196.2343072,257.5017922,7.220209544,8.15542519,3.641642653,5.793250438,-4.434534981,-1.358718865,-5.822335267,4.46949705,1.352841547,241.9815846,194.9429596,256.7217547,6.701479074,0.800641113,4.303190798,241.3267793,196.2238538,257.5011925,4.140321568,6.778398694,3.185900752,0,-130.8412037,105.6725946,-25.35534278,-176.3495389,149.0703645,0.1512226092,-130.4369331,105.4235856,43.55806513,-125.9864641,36.97212276,49.98812859,49.98813331,2376.626786,2370.861592,-6.798407166,-125.1607096,5.4307613,1
1233,32,32,96,0,1,1,1,1,1,1,1,1,1,1,1,242.1174024,192.0324086,258.8884948,4.196516327,8.901186391,8.901921861,242.6251227,194.1875745,257.8656067,8.125399682,10.30620045,6.718852423,-1.577798576,7.92343661,-6.345636822,1.564691245,-7.86587626,6.301179276,242.1128722,192.0182669,258.8643792,3.574626656,3.723492296,6.045356399,242.6229699,194.1870948,257.8611808,7.827027043,6.463890199,1.738537134,0,-130.1738292,106.7474421,-58.56412003,-67.05056756,106.6041554,0.4785669338,-130.2090168,106.4852988,22.96263371,-161.2249759,-73.31915615,49.98811271,49.98811703,2380.626425,2373.347749,0.9966268675,-119.0053827,5.496796,1
1234,32,32,96,0,1,1,1,1,1,0,1,1,1,1,1,279.3542329,317.2143628,338.0200937,8.616327594,14.25055178,14.11070388,282.7438184,318.7995221,339.5245221,11.56509774,13.25719563,14.61442207,-0.03650252159,9.364230997,-9.327765999,-5.794057768,-1.781113291,7.57489635,196.2178911,225.058786,291.2592113,2.877308611,2.814050348,2.873220973,198.3553238,228.0631078,293.6884355,6.763283127,8.60292108,7.265223017,0,-120.1795341,90.99504516,66.39598174,-36.95259016,-130.9508372,0.08002333467,-119.971328,91.16821963,-23.02231856,-139.1521752,75.69015716,49.98304047,49.97300502,4031.405434,4731.409409,-167.1881649,-854.6043302,5.3547305,1
1235,32,32,96,0,1,1,1,1,1,1,0,1,1,1,1,242.6415736,188.3844496,261.269597,7.544479029,38.46884254,33.02717436,243.3448234,188.9019922,261.3295538,7.489037925,38.37658522,33.00808554,-4.833016328,35.89358747,-31.06060355,4.788455062,-35.81977292,31.031284,242.4919499,188.2003572,261.0625421,4.561154745,3.592001492,2.087214844,243.1893153,188.6670927,261.1630145,4.531823484,3.469706871,2.269265974,0,-129.6046113,108.0937074,0.05302419255,-131.9585911,104.9955067,0.06713266699,-129.5323657,108.119726,-0.2684480478,-127.3859019,110.8627589,49.98644481,49.98642721,2712.52589,2711.486483,59.46626085,-57.92574511,5.2448287,1
1236,32,32,96,0,1,1,1,1,1,1,1,0,1,1,1,239.0853461,192.4324014,262.8336632,22.34348252,53.45928634,55.47521852,245.5526566,191.5772467,257.9340688,27.00967089,51.98067462,55.16275531,0.2604064694,36.32898811,-36.58958926,-0.4186029716,-36.04599393,36.46442422,238.8464583,190.9671297,261.364704,10.21322877,13.68118229,13.06854471,245.1610065,191.4665321,257.4552652,18.12783408,8.478489702,12.83699317,0,-128.9359826,106.726438,141.0541045,-97.65512762,29.59581448,0.5011416394,-130.2596826,107.4889429,-20.66631519,108.8565937,-169.5989566,49.98293508,49.98464442,3362.265,2937.635407,193.572958,-95.61678063,5.2890119,1
1237,32,32,96,0,1,1,1,1,1,1,1,1,0,1,1,243.768812,190.9738008,258.8274613,13.20035131,7.233500868,14.27413105,246.1826397,191.7076487,257.8104153,15.4349715,4.046640782,14.13544709,-11.16219274,-0.9303383185,12.09198001,11.25876386,0.9288063163,-12.18806216,243.333364,190.6265245,258.6593084,2.196782231,6.571050791,4.484977844,245.5441317,191.2271051,257.5036563,8.043309688,2.68932161,3.697713537,0,-130.4105095,107.475211,53.80811964,-108.5849018,57.76745341,0.1853651572,-130.7951477,107.6525461,-12.78052492,162.6437095,175.2117739,49.98833097,49.98750588,2328.512949,2503.264247,10.08314073,-100.2113287,5.2179608,1
1238,32,32,96,0,1,1,1,1,1,1,1,1,1,0,1,239.8002227,194.4362801,259.6411952,49.73982694,52.8945816,25.26305839,242.2214236,199.9054089,254.8258939,51.47789667,53.20775747,22.83016138,-34.67952434,35.65255651,-0.9724243225,34.81208437,-35.73326106,0.9217442141,239.7304522,194.0475951,259.1426576,7.345551231,12.0328816,15.42586248,241.0255702,198.3563424,254.4974276,14.45628378,12.1896176,11.2623939,0,-129.6540654,105.6927286,-124.0292008,-56.43101771,93.60989882,1.145703984,-130.5334504,104.9919819,25.07964422,158.798456,-90.81493899,49.98416194,49.98384629,3094.905668,3184.320721,44.14186831,32.81134041,5.5683634,1
1239,32,32,96,0,1,1,1,1,1,1,1,1,1,1,0,241.9151704,192.0487811,259.1098942,4.138416454,10.01190656,10.02277483,242.469227,194.1686882,258.0472618,8.176730849,11.19816854,8.144007152,-1.565412082,8.58699996,-7.021570689,1.545889322,-8.517847166,6.97197693,241.9093225,192.0214637,259.0693031,3.463830637,3.787496496,6.015630848,242.4665399,194.1673232,258.0398637,7.863245735,6.389094667,1.708380928,0,-130.0900211,106.7159897,-58.99308942,-68.18029602,105.4505543,0.4784466232,-130.1364128,106.4637951,22.2122108,-161.7626719,-77.31367866,49.98808722,49.98808936,2386.159442,2379.087246,1.184915303,-119.8704965,5.2100125,1
