run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1240,32,32,96,1,0,1,1,1,1,1,1,1,1,1,1,242.1115429,192.0325661,258.8910936,4.177645432,8.897474843,8.905341431,242.6251617,194.1912894,257.8663844,8.135653909,10.30520818,6.721126361,1.563367919,-7.911106235,6.347720684,-1.550263808,7.853339923,-6.303090155,242.1071008,192.0184325,258.8669736,3.562486588,3.736459937,6.048816802,242.6230198,194.1907963,257.8619401,7.842179082,6.474766914,1.74196527,0,-130.1720946,106.7466111,-58.78351461,-66.8973957,106.5575551,0.4788464622,-130.2088261,106.4844919,22.89001758,-161.3313308,-73.4790388,49.98810904,49.98811927,2379.638862,2374.487556,1.080123725,-119.1514548,5.2005759,1
1241,32,32,96,1,0,1,1,1,1,0,1,1,1,1,1,242.6469113,188.3993926,261.2425944,7.546497266,38.26718588,32.8252975,243.3504562,188.9172669,261.315305,7.49503089,38.16796443,32.80720695,4.828623313,-35.71784083,30.88920557,-4.783746878,35.64310159,-30.85937249,242.4949905,188.2139066,261.0399665,4.558352079,3.633472892,2.08815999,243.197435,188.6851283,261.1500454,4.534934157,3.429735032,2.27261906,0,-129.6113938,108.0884984,0.2314305794,-132.1005743,103.9378238,0.06765697271,-129.53635,108.1159842,-0.4467923694,-127.1930961,111.8224438,49.98646143,49.98645777,2711.457982,2705.592609,60.00700739,-58.83632216,5.1648036,1
1242,32,32,96,1,0,1,1,1,1,1,0,1,1,1,1,278.3937283,317.0372562,338.0989809,9.661336713,15.44849923,15.04021486,281.8607617,318.2799292,339.4849552,12.02740845,13.4456519,15.26998674,0.1922893235,-11.60527702,11.41186694,5.616241509,4.040364379,-9.657744409,195.6173199,225.1585482,291.4213156,3.262110086,4.151642992,4.22277861,197.7737669,228.2397211,293.8796025,6.643625871,9.601691997,7.937527274,0,-120.0859859,90.89757159,64.49598495,-27.52947814,-147.7332863,0.02866983073,-119.9831474,90.99776608,-26.40752322,-145.7200196,63.88530369,49.97915881,49.97695051,3869.894437,4890.618539,-178.6574078,-834.1919225,4.9888622,1
1243,32,32,96,1,0,1,1,1,1,1,1,0,1,1,1,242.9662742,193.4225826,256.898146,8.713687786,6.88209228,10.36847521,245.1500789,194.0159498,255.6546792,11.71470642,3.130262995,9.959302657,7.48838373,0.9331644088,-8.421808929,-7.538374769,-0.9258153405,8.463933977,242.948964,193.4120262,256.8871181,2.002990592,6.699256949,4.798234725,245.0974944,194.0017041,255.6038722,8.023164813,2.701938686,3.737228869,0,-130.8749669,106.457604,51.13359798,-109.274102,58.22594605,0.1977843698,-131.2631496,106.6229786,-11.2521952,161.5039512,179.7454282,49.98803815,49.98805072,2394.787833,2385.534234,8.515601577,-119.8204468,5.1172496,1
1244,32,32,96,1,0,1,1,1,1,1,1,1,0,1,1,238.0937139,192.3479426,263.9229193,26.88497703,61.91217242,64.37840684,245.5338683,190.677147,257.8795248,31.31605792,60.27086846,64.04807279,-0.4852477802,-41.63331107,42.11866372,0.6730638017,41.30598862,-41.97893139,237.7478857,190.3983332,262.0193707,12.31754552,15.90166488,15.24467302,244.9921171,190.530872,257.227241,20.02310931,10.35236688,15.07188015,0,-128.5325828,106.7594651,139.6973625,-99.12761688,27.54065678,0.5587246927,-130.1288454,107.690391,-23.35818189,101.1157914,-168.8660155,49.9819809,49.98217532,3589.60073,3532.32098,250.0868461,12.13660056,5.3029963,1
1245,32,32,96,1,0,1,1,1,1,1,1,1,1,0,1,241.9449287,192.0283403,259.0861328,4.149127965,9.624530096,9.626996226,242.4832615,194.1734945,258.0273892,8.163781619,10.90615625,7.64066405,1.545940651,-8.384130124,6.838098576,-1.52765499,8.317236628,-6.789687934,241.9397117,192.0062912,259.0519747,3.505175851,3.786204902,6.046596943,242.4808269,194.1724646,258.0213397,7.862137045,6.468068694,1.737059884,0,-130.0983455,106.7277032,-59.06268253,-66.98303703,106.2593725,0.4811780495,-130.1433672,106.4695898,22.51284297,-161.7088788,-74.47455657,49.98811594,49.98808076,2380.513874,2380.444148,-0.1268756673,-118.5161376,5.4255877,1
1246,32,32,96,1,0,1,1,1,1,1,1,1,1,1,0,239.8204281,194.4090965,259.5962208,50.06059071,52.85159903,24.64877147,242.457056,200.087691,254.7959432,51.87847359,53.25309538,22.19485224,34.79832178,-35.3457237,0.5465000739,-34.92786741,35.42539542,-0.4984322034,239.7514435,194.0146146,259.0985571,7.481460785,12.44767212,15.14682818,241.265287,198.5296873,254.484388,14.84952076,12.95104241,10.96027797,0,-129.6669181,105.7332109,-128.2842251,-52.970683,94.88713836,1.162960151,-130.5687049,105.036725,23.47010162,160.513657,-89.1847479,49.98449717,49.98347797,3011.075188,3273.494167,36.29132067,40.72514837,5.2333143,1
1247,32,32,96,1,1,0,1,1,1,1,1,1,1,1,1,243.7239293,194.5581358,255.1985791,8.857963461,3.341261145,6.591832116,243.1249291,194.9786607,256.5667261,4.978708363,6.595131869,7.25683676,-4.416086239,-1.34715498,5.763219018,4.368921282,1.366014442,-5.734954976,243.7163701,194.5565543,255.1880784,7.611994771,2.867663094,3.108887226,243.1228438,194.9767546,256.5663499,2.165649337,6.365771536,4.381666996,0,-131.5033003,106.0875602,-10.84004444,168.4155153,176.9857885,-0.05126684736,-131.015514,105.9876181,40.43087004,-108.4886273,63.86974245,49.98811118,49.98810226,2381.000083,2376.220129,4.428822172,-115.4685953,5.3398828,1
1248,32,32,96,1,1,0,1,1,1,0,1,1,1,1,1,243.6134411,191.7335066,257.5656094,22.14547116,49.4293334,51.10379565,239.8540761,193.5944034,262.8227106,17.26797698,50.7056507,51.52390454,0.3790272865,-34.19412902,33.8156606,-0.4484799921,34.33121899,-33.88216517,243.3471769,191.6450213,257.2771477,15.44464955,8.322954514,11.01621871,239.6391437,192.0864484,261.668677,7.269183533,13.39461859,12.11247268,0,-130.8770723,106.8772102,-17.36937614,109.9755666,-159.3239358,-0.3881067914,-129.4678758,106.3975549,141.1766856,-97.80267969,41.51617728,49.98564424,49.98371127,2749.591399,3171.954047,91.83864746,-41.57589852,5.502671,1
1249,32,32,96,1,1,0,1,1,1,1,0,1,1,1,1,244.9301462,191.9966358,256.9963023,14.87286216,3.516707052,13.15561289,243.9158028,192.4367643,258.2330449,12.47328181,7.144944392,13.31755714,-8.98487535,-0.9246857782,9.908593648,8.881738575,0.9337786073,-9.816438119,244.5545487,191.7481419,256.769434,8.137796938,2.745492425,3.783181246,243.6953419,192.2609062,258.1532128,2.276779745,6.802009315,4.611293491,0,-131.1659889,107.2122708,-13.7264804,157.9535499,176.4551867,-0.02465169905,-130.6185492,107.061879,56.77776459,-108.6930793,56.95370692,49.98787609,49.988029,2422.001281,2386.014941,1.776316066,-91.70607708,5.528471,1
1250,32,32,96,1,1,0,1,1,1,1,1,0,1,1,1,285.2811718,191.3449552,443.0650924,20.7299333,13.17383984,16.40008971,283.2308869,187.8552845,442.4092266,19.42950771,10.94997575,17.41049656,13.51919733,-5.429828135,-8.089046017,-14.82687537,1.821575877,13.00577709,253.0312125,124.8763552,316.6619492,11.89348666,6.621434077,10.90570437,250.1751898,123.110307,313.1662937,6.596335313,3.271891578,6.523373909,0,-114.7287764,128.4644531,-33.74722628,-142.2150161,103.4973924,0.1198938536,-114.8093442,128.3082564,93.87357638,-2.893090147,-96.25962793,49.97489874,49.98564292,3826.845639,4025.564058,-275.3287673,558.1021783,5.2234097,1
1251,32,32,96,1,1,0,1,1,1,1,1,1,0,1,1,245.1059624,195.7424624,252.7840871,19.16650227,6.048348493,23.0359854,245.8190431,196.3145147,252.8428962,19.18359105,6.048985242,23.00246339,-17.91098028,-4.125106203,22.03600291,17.88619621,4.130373247,-22.01665327,245.0463483,195.6842688,252.7472626,4.504738091,3.670770488,2.190426411,245.7442553,196.2480517,252.8137377,4.686136661,3.666977455,2.028401713,0,-132.3136248,105.9615377,-1.447574116,-132.4059277,102.779591,0.08178217386,-132.2444048,105.9748508,1.190274019,-132.4341807,109.2985161,49.98746731,49.98744362,2510.334248,2507.521294,23.6980319,-96.42011224,5.5539918,1
1252,32,32,96,1,1,0,1,1,1,1,1,1,1,0,1,246.5716518,192.0559616,255.4596053,55.03776022,21.59587293,53.69636022,242.9646124,197.890815,254.3402789,54.88063112,25.78046564,52.80763275,-35.84296734,-0.33353893,36.17661201,35.66120142,0.3407885943,-36.0018821,245.5083435,191.6788331,253.906705,13.11641845,10.30537632,12.92675992,242.6831783,197.2768643,254.1934426,14.27440952,17.23765579,9.923623481,0,-131.8660328,107.2300408,-77.33870982,26.63699426,144.4709045,1.073104467,-130.8976347,106.1447993,63.92216384,-144.3869677,-20.3780009,49.98336597,49.98375614,3314.469244,3202.657829,194.0063227,-28.16882006,5.3871938,1
1253,32,32,96,1,1,0,1,1,1,1,1,1,1,1,0,242.0700122,195.0841774,256.5335212,9.250356896,5.086303307,4.742479699,241.3621691,196.424469,257.3319024,7.57393784,8.594900091,3.656388347,6.151850821,-4.977568252,-1.174286461,-6.185754734,5.016407556,1.169345063,242.0674175,195.0829048,256.5336316,6.813253406,0.6949799793,4.461434488,241.3489181,196.4113086,257.3315679,4.220372956,6.935011841,3.28522914,0,-130.9053609,105.6358708,-26.39646993,175.1356599,149.5570554,0.1584644674,-130.4880091,105.3715106,45.54447279,-126.2309105,34.59674248,49.98811607,49.98811804,2379.490812,2373.504155,-7.747040705,-125.3955431,5.2978809,1
1254,32,32,96,1,1,1,0,1,1,1,1,1,1,1,1,243.7170573,194.5649415,255.1994981,8.838803674,3.346447614,6.570897547,243.1213632,194.9831476,256.56751,4.958913816,6.594575009,7.241380805,4.392613454,1.353396315,-5.746016754,-4.345698071,-1.372275787,5.717972214,243.7095867,194.5635092,255.1890817,7.603664927,2.869939656,3.098484522,243.1192882,194.9812111,256.5671519,2.168294727,6.363473873,4.379937905,0,-131.5022661,106.0837676,-10.81683907,168.4611855,177.0292725,-0.0516810265,-131.0149891,105.9847065,40.21159719,-108.470714,64.00463374,49.98810537,49.98810912,2381.817545,2375.14594,4.929290492,-116.0351825,5.1614125,1
1255,32,32,96,1,1,1,0,1,1,0,1,1,1,1,1,245.8356754,190.8172063,258.4307307,18.67710949,4.267221842,17.23621743,244.70435,191.1213627,259.3864786,16.93237923,7.428519894,17.25771822,11.56239204,1.13541491,-12.69842574,-11.418911,-1.147003479,12.56532979,244.7334946,189.9908238,257.882012,7.67103407,2.652509929,3.340795507,243.9934046,190.5229794,259.153681,2.630540025,6.63422365,4.164484637,0,-130.8655864,107.8327122,-15.01745416,160.4605896,172.2816451,0.0002902822277,-130.3309166,107.7023773,48.25806859,-108.9480378,61.31414908,49.98759187,49.98789591,2520.190889,2370.043291,27.63419653,-96.1269396,5.3900072,1
1256,32,32,96,1,1,1,0,1,1,1,0,1,1,1,1,244.1811971,190.4004219,257.9371064,31.88014057,61.18812697,64.89851755,237.9761453,193.3685253,264.1553236,27.26866138,62.58152668,65.13137108,0.5186677568,41.91964212,-42.43822038,-0.40982798,-42.09211942,42.50202761,243.6431938,190.2363626,257.3543253,20.44029158,10.81565504,15.15714985,237.6281768,191.066544,262.4585149,12.65915963,16.18511972,15.3507121,0,-130.8222607,107.3205423,-23.91221114,101.8719073,-168.7041038,-0.4350470935,-129.040329,106.4169641,139.4933467,-98.47601007,27.58824832,49.98205708,49.98175927,3559.101077,3626.145315,148.9628425,154.1449141,5.1486423,1
1257,32,32,96,1,1,1,0,1,1,1,1,0,1,1,1,245.1072562,195.7432539,252.7857105,19.11400128,6.047374821,22.98249819,245.812296,196.3140659,252.8362904,19.12740591,6.04970124,22.94683911,17.86178825,4.124890226,-21.98675636,-17.8366143,-4.132257388,21.9687912,245.0479128,195.6852299,252.7489832,4.512728497,3.669351334,2.201695582,245.7382891,196.2484935,252.8077596,4.678669737,3.668420248,2.016570378,0,-132.3131756,105.9617264,-1.592401752,-132.4237612,102.9210497,0.08296244483,-132.2441113,105.9737534,1.334970645,-132.4156106,109.1806392,49.98745888,49.98745629,2510.859838,2505.873847,23.55509181,-96.44887526,5.4318456,1
1258,32,32,96,1,1,1,0,1,1,1,1,1,0,1,1,284.3550656,187.9334619,441.0382296,24.44060421,15.08946903,19.9201391,281.1904409,182.2787692,440.2319153,23.11856281,12.28549914,21.34697707,-19.3733198,7.243963893,12.12905636,20.69229976,-3.746934802,-16.94558419,252.5174852,122.6846202,319.8239502,14.33569436,9.085741078,13.59522236,248.5606445,119.9103613,315.1284623,8.810887316,5.85476404,9.503634313,0,-113.290154,129.0427209,-36.82949004,-147.1094748,97.24408557,0.1482673979,-113.3188694,128.918237,103.5456493,7.367249234,-99.76477421,49.97904766,49.98163902,3935.405936,3916.14018,-371.3987671,689.5972689,5.068795,1
1259,32,32,96,1,1,1,0,1,1,1,1,1,1,0,1,242.0741758,195.0878475,256.5343378,9.286315845,5.160702616,4.756897581,241.364724,196.4334377,257.3292151,7.615622362,8.639141075,3.655236589,-6.188241462,5.029609155,1.158597554,6.222081896,-5.068796769,-1.153321353,242.0715615,195.0865322,256.5343941,6.817118502,0.6843664503,4.478912449,241.351305,196.4199479,257.3288266,4.222629334,6.93337692,3.28687801,0,-130.905901,105.6361034,-26.4259521,175.8615182,149.4751145,0.1591507233,-130.4896308,105.3701478,45.60811503,-126.3444525,34.27311754,49.98811853,49.98811316,2378.226309,2375.366785,-9.015472214,-124.2225082,5.7008707,1
1260,32,32,96,1,1,1,0,1,1,1,1,1,1,1,0,245.8758403,192.7679108,255.1662315,47.1808576,17.92744228,46.02698478,243.0703323,197.8004728,254.8445295,47.07165122,22.26128409,45.25769069,31.11171437,0.2497421287,-31.36007837,-30.94786365,-0.2575906145,31.20670127,245.0696673,192.474997,253.9822801,10.97052359,8.529826183,10.74549535,242.8671511,197.3598862,254.7333285,12.13017052,15.55310403,8.043596126,0,-131.8325514,106.8777254,-73.45474722,28.45525289,147.4628202,0.8707971159,-130.9271189,105.9887748,60.24969399,-142.3632714,-12.29832244,49.98429275,49.98538882,3089.27005,2835.257837,147.4638841,-96.02951418,5.4377674,1
1261,32,32,96,1,1,1,1,0,1,1,1,1,1,1,1,240.8562998,195.5610077,257.3687795,6.943919039,7.820872657,3.492230588,242.7389767,195.2742588,256.9127883,8.341956671,4.119540299,4.707718361,5.396879704,-4.076382796,-1.320495869,-5.342135609,4.018608586,1.323522255,240.8468258,195.5518061,257.3683753,4.250060936,6.64766417,3.052575044,242.7368281,195.2729296,256.9131698,6.32698141,0.6833220279,4.39101088,0,-130.5414621,105.3696544,38.74783715,-130.048441,34.15400911,-0.02317673491,-130.7561382,105.6502702,-25.04115899,-137.696702,146.6131006,49.98814673,49.98814521,2373.679099,2367.925023,-9.131678081,-128.0943741,5.413148,1
1262,32,32,96,1,1,1,1,0,1,0,1,1,1,1,1,241.5353513,198.1576416,255.7426133,38.27393927,38.50475195,13.16762706,241.4711421,194.7071171,258.5224062,36.4794451,37.52281649,15.73749918,26.15449947,-25.8549563,-0.2990829118,-25.90052476,25.62769249,0.2732880764,240.8690956,197.3328932,255.5923259,11.63482966,10.52560939,6.368047212,241.4268289,194.5671769,258.347378,5.241429297,8.266891122,10.64528667,0,-131.1598171,104.6697551,25.28781296,177.3746371,-75.96547552,-0.7306194661,-130.6354921,105.2634005,-106.3979591,-46.69598834,104.3791979,49.98509903,49.98726707,2921.314912,2467.798575,50.17331387,-112.9386822,5.3450849,1
1263,32,32,96,1,1,1,1,0,1,1,0,1,1,1,1,241.8492679,193.862125,257.6895595,8.339924794,11.15206613,8.007666398,242.6282026,192.6767434,259.0019398,3.985201384,9.812354388,9.992220735,-1.460621363,8.153357206,-6.692715369,1.458268806,-8.186581283,6.728341792,241.8462476,193.8606786,257.6850201,8.060276225,6.750017617,1.930103034,242.6229325,192.6457906,258.969564,3.359933275,4.111365108,6.23219493,0,-130.6044156,106.0735131,21.34250924,-164.6376268,-72.56107989,-0.3546816829,-130.3967601,106.3753787,-62.19105556,-64.30437252,106.5557781,49.98810374,49.98807463,2380.938081,2382.756289,-4.098357371,-116.0930314,5.401105,1
1264,32,32,96,1,1,1,1,0,1,1,1,0,1,1,1,242.6427922,197.330307,253.8673249,52.93400351,24.55933015,50.96461252,247.5668289,192.9063276,254.9716563,52.88332006,20.22943507,51.74898981,34.29053363,0.4704014049,-34.76079411,-34.34350048,-0.5226728615,34.86632226,242.3625864,196.8679088,253.7713776,13.5905663,16.70977536,9.607614904,246.4403999,192.5785865,253.6561448,12.46316974,9.712095833,12.54159341,0,-131.7525424,105.1797236,62.61605829,-145.3466118,-19.89753649,-0.8696356075,-132.5317419,106.2535568,-76.59256444,24.80037122,144.1814391,49.98420638,49.98364897,3112.703839,3248.969953,66.64781795,46.77922352,5.3209764,1
1265,32,32,96,1,1,1,1,0,1,1,1,1,0,1,1,240.9289061,195.9871469,257.0145787,8.22309288,9.265889733,3.576969401,242.9164643,195.5839348,256.5396892,9.468803092,6.080568143,4.953520539,6.533178794,-5.566920607,-0.9663601789,-6.458685618,5.490210436,0.9683671511,240.9117857,195.9664873,257.0136536,4.40157755,6.932259172,3.237985274,242.9134597,195.5814895,256.5391828,6.513322706,0.4077622183,4.714903277,0,-130.6582927,105.2419619,42.24849979,-130.8062932,29.01504465,-0.04037262429,-130.8926334,105.5542629,-27.20656561,-132.2311148,147.1738766,49.98809645,49.98811292,2383.875311,2375.032332,-7.587369303,-132.7669886,5.4479331,1
1266,32,32,96,1,1,1,1,0,1,1,1,1,1,0,1,358.6775418,289.0592844,278.0034522,17.19453038,18.07785546,12.45715582,359.7308348,289.9901391,279.84266,14.57582721,16.75475746,13.07621412,7.708369078,-8.213590137,0.5065382245,-0.2893177993,3.656213315,-3.365913355,281.8112156,233.538773,184.8587311,6.295203265,3.597308588,1.986858799,283.2761835,234.8570859,186.1364821,5.256172184,5.210531519,3.993906606,0,-151.7238486,102.3703479,21.39882495,-144.9878097,-156.1085722,-0.02127596637,-151.5439073,102.3962876,-26.18554826,-156.4683269,73.16996443,49.97135528,49.981056,5160.518528,4422.712962,539.6814029,139.8950045,5.6490812,1
1267,32,32,96,1,1,1,1,0,1,1,1,1,1,1,0,238.1268532,196.6787383,259.5578189,29.92031678,25.82266625,5.104777283,238.7411968,197.214454,259.6864163,29.80935547,25.76465977,5.108445863,28.07243632,-24.56919249,-3.503346359,-27.99833389,24.4974038,3.50083209,238.0295957,196.5635661,259.4837603,4.576461284,3.637613629,2.155046833,238.6380449,197.0890709,259.6151057,4.352231525,3.740298232,2.169784466,0,-129.6364111,104.5497687,-1.789442999,-132.425647,104.8834888,0.06979137088,-129.5480883,104.5609012,1.660593789,-127.1233008,104.1220772,49.98711662,49.98713013,2575.967543,2571.880283,-7.379422609,-123.7361549,5.6191058,1
1268,32,32,96,1,1,1,1,1,0,1,1,1,1,1,1,240.8526064,195.5705154,257.3701101,6.947431696,7.837310468,3.498863776,242.7364091,195.2813604,256.9104426,8.343329822,4.125012308,4.709089462,-5.399969971,4.083373337,1.316593501,5.34516602,-4.02567259,-1.319499749,240.8431274,195.5612449,257.3696721,4.253575423,6.662032541,3.06326764,242.7342491,195.2800293,256.9108123,6.327392781,0.6692863038,4.394678304,0,-130.5410031,105.3662081,38.77898689,-130.0572502,34.15926689,-0.02315046279,-130.7565298,105.6471398,-25.07932379,-137.7686695,146.7409267,49.98814537,49.9881464,2373.920354,2367.547183,-9.512722935,-127.7342847,5.4776464,1
1269,32,32,96,1,1,1,1,1,0,0,1,1,1,1,1,241.7937806,193.8654579,257.7459994,8.372014974,11.98151382,9.303554849,242.5258807,192.7361232,259.0932005,3.983164889,10.83489373,11.04276719,1.540733553,-8.656037517,7.115289229,-1.540891463,8.694026409,-7.153152509,241.7898039,193.8627202,257.7387667,8.046320701,6.645223972,1.86452258,242.5189188,192.6893902,259.0447868,3.239973076,4.153319342,6.167390504,0,-130.5815953,106.0625417,20.47985945,-165.127546,-75.64823786,-0.3502314666,-130.3626629,106.352447,-61.73106867,-65.85758794,105.6018986,49.98806369,49.98805296,2390.076033,2386.528485,-2.956071069,-117.4264918,5.2950366,1
1270,32,32,96,1,1,1,1,1,0,1,0,1,1,1,1,241.5820538,199.6601831,254.4299862,49.79771117,51.1044906,21.06992564,240.4515207,195.2167395,259.199922,47.68676927,50.40053228,23.53156284,-33.46940658,33.87032638,-0.4011557041,33.15367892,-33.59870922,0.4447988365,240.4737603,198.2866599,254.162736,14.58699401,12.89591764,10.5546967,240.3814231,194.8684494,258.7848965,7.194458346,12.20059228,14.74085149,0,-131.5179446,104.1931331,22.45360149,160.77252,-88.7345175,-0.9971703767,-130.5189811,104.9135983,-128.3152657,-53.27565605,95.06094515,49.98390269,49.9847478,3194.510849,2978.055734,146.1411639,-81.32091087,5.1951472,1
1271,32,32,96,1,1,1,1,1,0,1,1,0,1,1,1,240.8842734,195.8816508,257.0951998,7.581020257,8.640318881,3.561189831,242.8843867,195.5182759,256.5942955,8.983595069,5.114470639,4.871418967,-6.08815119,5.100422814,0.987711584,6.020084674,-5.0303813,-0.9897222948,240.8712676,195.8676597,257.095072,4.342572996,6.925164049,3.262069561,242.881595,195.5167288,256.5945325,6.550565789,0.4241951932,4.657116946,0,-130.6260571,105.2670798,42.50014636,-130.0279013,30.43080386,-0.03307355419,-130.8669005,105.5738592,-26.78412458,-144.4767345,147.8979963,49.98812477,49.98811941,2377.505247,2373.546708,-10.07658948,-129.9347745,5.3804858,1
1272,32,32,96,1,1,1,1,1,0,1,1,1,0,1,1,242.4323264,196.6663353,255.2030723,32.59390721,15.30014991,31.78989587,245.5838777,194.508094,254.699087,32.74376976,10.62225164,32.25965571,-21.7950483,-0.5684577851,22.36464584,21.84247622,0.5949628447,-22.43617242,242.3346172,196.5161387,255.1702994,7.979460545,11.80801973,5.624959484,245.1075121,194.3550891,254.1431038,7.927171938,4.547202958,7.441913846,0,-131.3661673,105.300974,54.55851625,-137.0295705,8.594862094,-0.338175778,-131.9612102,105.8954518,-55.49208104,34.4269266,154.1214282,49.98718953,49.98596466,2520.111515,2731.489222,-26.0598877,-47.22935344,5.2506397,1
1273,32,32,96,1,1,1,1,1,0,1,1,1,1,0,1,238.124112,196.6616883,259.5567644,29.77005074,25.67334126,5.106525583,238.7459676,197.2030401,259.683864,29.66524441,25.6179295,5.106781315,-27.93937807,24.43447027,3.504824769,27.86607115,-24.36515993,-3.500997711,238.0284328,196.547606,259.4841484,4.557338379,3.629522639,2.159035364,238.6427623,197.0794328,259.6121165,4.371570076,3.746788464,2.165711038,0,-129.634959,104.5543706,-1.838499592,-132.2383134,104.7160802,0.07139497232,-129.5473805,104.565662,1.697768141,-127.3125084,104.2968399,49.98713678,49.98713786,2576.477121,2568.38332,-6.848185282,-124.4061293,5.1084211,1
1274,32,32,96,1,1,1,1,1,0,1,1,1,1,1,0,359.1589749,288.7859746,277.624589,22.38117306,24.67344472,17.21878941,360.4873691,289.7697027,278.6495526,19.8587937,23.461291,17.63469247,-11.66386582,12.81510734,-1.145160771,4.341513851,-8.317814611,3.982994427,283.8148656,233.7803105,184.6772172,6.132201914,4.043648407,3.658284371,286.7516727,236.0154348,185.3053034,8.515736173,8.520318664,5.20053993,0,-152.046614,102.9598895,52.79467087,-79.30809893,-156.382448,-0.02255971282,-152.1746885,103.0473774,-35.14666143,-179.1592693,59.23127909,49.96595018,49.9860131,4666.631219,4937.464473,547.8468228,132.8037555,5.0671687,1
1422,48,96,32,1,1,1,1,1,1,1,1,1,1,1,1,205.5822761,261.6696452,225.9119575,2.798027728,1.982679788,4.472750604,205.8258463,261.8775345,226.4897438,2.807549834,2.383281744,3.998490949,0.01621788639,-0.006810714318,-0.009348030894,-0.01613785442,0.006581677357,0.009619774098,205.5779783,261.6713994,225.912886,2.797438042,1.981944744,4.472454498,205.8215551,261.8792986,226.4906553,2.806968426,2.382676644,3.998163772,0,-116.3900894,134.3247621,-6.731644,-114.1425496,134.0659669,0.06652910648,-116.3697543,134.3755136,6.571980282,-118.339666,134.3728338,49.98949154,49.98949425,2103.980941,2098.72672,-0.02067677209,-96.43354594,5.1830719,1
1423,48,96,32,1,1,1,1,1,1,0,1,1,1,1,1,205.6500782,261.314546,226.3050271,5.214544418,7.082676174,4.66706769,206.2814192,260.2814979,227.9828208,3.151279213,6.357081056,8.202095117,1.358887042,-5.610451228,4.251628015,-1.346650483,5.628606862,-4.28189243,205.6449762,261.3156515,226.3050722,4.913254148,4.2332992,1.766931392,206.2759235,260.2743792,227.9760989,2.629227656,2.821912247,6.954116222,0,-116.1444695,134.4978166,27.95511609,-154.5376488,160.6126033,-0.2830605004,-116.0452399,134.7220959,-61.99697335,-47.52270755,128.033259,49.98941218,49.98941428,2118.889107,2115.591341,-4.558612463,-99.84337292,5.2646098,1
1424,48,96,32,1,1,1,1,1,1,1,0,1,1,1,1,205.6417212,261.3209099,226.3048335,5.216541294,7.071267121,4.638694949,206.2746192,260.2840879,227.985477,3.151372699,6.335691965,8.198475557,-1.35730277,5.583874663,-4.226511532,1.345032597,-5.602303845,4.257334894,205.636613,261.3220074,226.3048639,4.918211964,4.25135265,1.751610092,206.2690617,260.2770301,227.9788109,2.634535473,2.829943608,6.965188448,0,-116.1440649,134.4956565,28.0180095,-154.5747001,160.4973511,-0.2834007033,-116.0442952,134.7211006,-62.10887485,-47.19069238,128.1233639,49.98941624,49.98941058,2119.55171,2114.876265,-4.32112207,-100.0551597,5.3198137,1
1425,48,96,32,1,1,1,1,1,1,1,1,0,1,1,1,206.0035471,261.6352157,225.6221275,4.527530751,4.761404192,8.769165346,206.9762432,262.4260284,224.8888943,7.444994958,3.691944025,6.967066363,4.365845677,1.348350237,-5.714140304,-4.395062973,-1.344226992,5.739355112,205.9977376,261.6363058,225.6225908,0.9506886085,4.427544464,6.562112663,206.9614279,262.4263052,224.8804636,5.964477413,3.251487799,3.797134023,0,-116.6354658,134.2681251,-109.2019701,-73.39960332,108.5509257,0.3853408112,-116.8883547,134.410442,8.713236812,173.8948253,-177.5228191,49.98943711,49.9894394,2114.952329,2109.561312,-7.326734674,-103.1578397,5.2623805,1
1426,48,96,32,1,1,1,1,1,1,1,1,1,0,1,1,206.002331,261.6332821,225.6246296,4.479708803,4.758635975,8.744102222,206.9699055,262.4226787,224.8926482,7.404345871,3.688573353,6.928672983,-4.320349073,-1.355349881,5.6757568,4.349355922,1.350907674,-5.700197928,205.9965224,261.6343879,225.6250853,0.9478506703,4.422765939,6.563952534,206.9552676,262.4229484,224.8842894,5.94985325,3.245146912,3.788051745,0,-116.6338051,134.2691597,-108.3014616,-73.46063414,108.6302829,0.3842856485,-116.88613,134.4104555,8.754926128,173.940783,-177.5345844,49.98943705,49.98944068,2114.886663,2109.372844,-7.485196164,-102.9310594,5.7428958,1
1427,48,96,32,1,1,1,1,1,1,1,1,1,1,0,1,204.9564107,262.3359573,225.8074855,9.034021611,5.652326411,7.681560145,203.6508463,263.609615,226.5827983,7.666214332,8.106505785,3.771347212,-6.735043781,5.303309368,1.431803112,6.753987802,-5.330864591,-1.423049648,204.9518723,262.3352693,225.8077222,5.888119764,1.634248749,7.432703212,203.6340602,263.5976754,226.5819307,3.401820476,6.012236658,3.2383266,0,-116.4138457,134.1448757,-34.55229374,60.4800355,156.1832992,0.1268728221,-116.1444554,133.7954899,78.3881597,-117.2056237,73.43087712,49.98941781,49.98941776,2117.933956,2114.918897,-3.310958488,-97.23251313,5.287146,1
1428,48,96,32,1,1,1,1,1,1,1,1,1,1,1,0,204.9606465,262.3294846,225.8077098,9.013051036,5.620582849,7.675059261,203.655765,263.6040631,226.5889722,7.641668348,8.085536012,3.781311208,6.709708461,-5.268853882,-1.440789997,-6.728624102,5.295891974,1.432799551,204.9561127,262.3288216,225.8079373,5.88634974,1.636379672,7.423503491,203.6390366,263.5922514,226.5880464,3.399509556,6.014575064,3.244255702,0,-116.4131292,134.1470524,-34.53491747,60.76156318,156.2222888,0.1267490117,-116.1426181,133.7979357,78.37038135,-117.1290367,73.58498723,49.98941786,49.98941784,2118.351887,2114.370538,-2.731528587,-97.87003554,5.4509026,1
1429,48,96,32,0,1,1,1,1,1,1,1,1,1,1,1,205.8422276,260.3851193,227.2133288,3.170669734,5.899606283,8.100188257,205.8688028,261.6615832,226.7474855,5.331740116,6.653506739,4.322305545,-1.238697535,5.122252084,-3.883496778,1.252550031,-5.096490983,3.844002611,205.8369165,260.3776144,227.2097078,2.767244204,2.833385157,7.066641938,205.8629813,261.6622506,226.7480712,5.099342959,4.213925802,1.821092746,0,-115.7014471,134.9500516,-65.67914675,-47.64831792,126.5428997,0.3892741873,-115.7792083,134.8742646,29.69139569,-154.3899962,168.5214864,49.989419,49.98941899,2118.984376,2113.309062,-1.17411385,-98.90035407,5.4426222,1
1430,48,96,32,0,1,1,1,1,1,0,1,1,1,1,1,198.3868752,436.6010799,275.6788288,14.52455235,19.28515232,23.2747938,193.2761648,435.5873878,273.1936364,12.34378723,20.47177299,22.55871343,-6.474392553,-11.1647481,17.63943866,3.646320767,15.78349971,-19.42949075,129.0987385,323.3894044,242.2412571,8.036433306,13.16550909,13.50696255,126.5090381,318.8759724,238.5692633,5.36565554,9.118697747,8.346000049,0,-112.657563,115.8675923,-31.17247377,-145.3370476,78.51536468,-0.1573573358,-112.7527421,116.0303997,129.4041349,16.23395,-142.3259884,49.97962696,49.98362057,3798.044119,3539.255528,-223.9216862,767.8306139,5.629867,1
1431,48,96,32,0,1,1,1,1,1,1,0,1,1,1,1,207.4898072,258.0108461,228.4460878,5.131057507,21.79724207,18.2914604,207.8415341,258.0753681,229.1055945,5.134179726,21.76720897,18.29528295,-3.634416503,20.89008526,-17.25563925,3.641046566,-20.87301717,17.23201318,207.4352573,257.9734425,228.40773,2.810250735,2.215921519,4.222572519,207.7825112,258.045525,229.0507013,2.807876237,2.086840679,4.343671018,0,-115.0388449,135.8953104,-0.1081262364,-117.3710245,134.6125518,0.04003897736,-115.0269105,135.976136,-0.04408845319,-112.6619339,136.9395148,49.98883552,49.98881914,2236.318486,2232.685989,6.25020408,-90.25227853,5.3200177,1
1432,48,96,32,0,1,1,1,1,1,1,1,0,1,1,1,204.9011358,260.5190073,228.5533763,12.41560932,34.03472891,34.80689456,208.017388,260.7537876,226.4770679,15.88415333,33.3429222,34.4936695,-0.2626586313,23.39397786,-23.13151249,0.2713420496,-23.27842747,23.00703397,204.7046107,259.8789255,228.0820583,5.89315074,8.436821656,8.816451001,207.7725199,260.6992818,226.3910244,11.43993712,5.935646408,8.740173158,0,-115.0912448,135.1204389,173.5967301,-73.84357702,74.60588363,0.7492049195,-115.7085347,135.7272413,-3.181132675,135.1599626,-163.4367688,49.98690936,49.98845612,2561.219495,2252.517953,84.85651563,-116.7881897,5.0675154,1
1433,48,96,32,0,1,1,1,1,1,1,1,1,0,1,1,206.1382773,261.5232744,225.6345971,5.097711844,4.837593405,9.076025562,207.1491106,262.317683,224.8658407,7.877425111,3.707253618,7.332028998,-4.830854892,-1.216748457,6.047703649,4.863192009,1.212696014,-6.075793389,206.1322027,261.5243259,225.6347585,0.9617072941,4.537298763,6.618576577,207.131368,262.3179399,224.8555529,6.055327768,3.306679905,3.853780182,0,-116.6372453,134.3055614,-114.8625755,-73.24139477,107.9455788,0.3915225341,-116.9009151,134.453804,8.342969007,172.1918075,-176.3763731,49.9894272,49.98942901,2115.811991,2113.429436,-9.179314409,-102.6787149,5.2886629,1
1434,48,96,32,0,1,1,1,1,1,1,1,1,1,0,1,204.7033725,261.8248284,226.573472,14.85447352,12.68693038,8.70148988,203.1908261,262.9762583,226.7190802,13.98150721,13.72605346,3.347329665,-11.09170018,9.984534768,1.106767886,11.13386092,-10.01514063,-1.119094116,204.6893918,261.815021,226.5638881,6.501592457,0.8726790852,8.257716318,203.0857719,262.8971718,226.7105987,3.971763212,5.190494542,1.943655955,0,-115.9770571,134.4185849,-37.54257888,42.27918287,147.3852018,0.1458737831,-115.7810097,134.0462403,84.66783958,-119.5155475,57.73062389,49.98894555,49.98951111,2194.823968,2088.803624,-4.787945271,-90.37891994,5.1788611,1
1435,48,96,32,0,1,1,1,1,1,1,1,1,1,1,0,203.5711279,261.840391,228.5223458,3.546795449,10.84336168,12.64413683,203.5973725,263.0229125,227.6917268,5.870114854,10.89933598,10.23197174,-0.7532617208,9.19330928,-8.441611547,0.7640073201,-9.114286184,8.348748878,203.4227618,261.7005462,228.2881213,2.80069541,3.387823078,7.613426403,203.4906032,262.9683957,227.552507,5.457935763,3.800649592,2.336136757,0,-115.0466916,134.7386427,-74.22128,-58.15699612,119.2956404,0.4388156675,-115.171242,134.6843874,29.66253929,-163.5201343,-166.3523979,49.98890512,49.98970537,2202.426831,2067.993231,4.741330992,-92.02811796,5.0644619,1
1436,48,96,32,1,0,1,1,1,1,1,1,1,1,1,1,205.8493881,260.3862923,227.2089511,3.174677138,5.892811794,8.092328709,205.8749736,261.6581215,226.7403641,5.324229972,6.646588437,4.302125176,1.249130955,-5.116482518,3.867430414,-1.263035189,5.09040561,-3.827289855,205.8440728,260.3788409,227.2053458,2.765564279,2.833944806,7.068075298,205.8691541,261.6587963,226.7409486,5.088055037,4.212775072,1.81319841,0,-115.7050072,134.9486838,-65.44444132,-47.67963846,126.6226339,0.3882918007,-115.7834437,134.8729504,29.68283007,-154.4065989,168.3192025,49.98942,49.98941842,2118.322376,2113.858797,-1.708235364,-98.36721238,4.5366121,1
1437,48,96,32,1,0,1,1,1,1,0,1,1,1,1,1,207.4867082,258.006174,228.454332,5.130695411,21.8215784,18.3134154,207.8387011,258.0728059,229.1166975,5.134073977,21.7879035,18.31816823,3.634552573,-20.90976382,17.27522104,-3.641200972,20.89236172,-17.25113513,207.4321426,257.9687648,228.4156997,2.809857642,2.234285808,4.221459364,207.779406,258.0428348,229.0613526,2.808184208,2.069033535,4.345978721,0,-115.0339679,135.8985083,-0.08927368709,-117.5307714,134.3566711,0.04049545372,-115.021287,135.9794419,-0.06256897871,-112.4374321,137.1930878,49.98881515,49.98883537,2237.305653,2232.070947,6.431967498,-90.32694991,4.3842241,1
1438,48,96,32,1,0,1,1,1,1,1,0,1,1,1,1,198.7756892,436.8199082,275.8463208,12.34768044,18.20580738,21.52726549,194.196612,436.0211073,273.5872161,10.14515808,19.58617119,21.00558139,5.683777006,11.03864611,-16.72267865,-2.838652215,-15.67712782,18.5155061,128.9725523,322.6684182,242.3602002,7.130676453,12.45848067,12.84096943,126.7525376,318.4330802,238.9088872,4.528746433,8.411684809,8.054131657,0,-112.2941949,116.2194828,-31.2877968,-144.3558631,77.60077144,-0.0988603073,-112.3886456,116.4271591,125.4037792,15.9937405,-146.6694804,49.98504138,49.97841542,3375.871905,3934.010355,-209.5384955,715.305101,4.0015645,1
1439,48,96,32,1,0,1,1,1,1,1,1,0,1,1,1,206.1148453,261.5332604,225.643696,4.830631045,4.808516884,8.96190207,207.1070093,262.3367173,224.873048,7.694157013,3.702985174,7.157948002,4.664139711,1.242642013,-5.906718166,-4.695499643,-1.239092234,5.934662161,206.1089682,261.5344363,225.6439072,0.9939922585,4.513162467,6.639043883,207.0907152,262.337117,224.8636095,6.0464437,3.311402913,3.831099911,0,-116.6307083,134.3044563,-113.094356,-73.03029583,108.1025459,0.3929103732,-116.8917341,134.4491317,8.755582055,172.6988129,-176.1551784,49.98942501,49.98943909,2116.360386,2110.663637,-8.112946306,-103.4195595,4.8681366,1
1440,48,96,32,1,0,1,1,1,1,1,1,1,0,1,1,203.5336721,260.8349942,230.0457894,19.79406066,49.56839002,50.72045767,208.3688247,259.8184852,226.6340446,23.06465545,48.67065483,50.50320699,0.3175314012,-33.45170663,33.1342052,-0.3265695778,33.28811336,-32.96151444,203.1794248,259.5364616,229.079514,9.747816414,12.04173792,12.02624323,207.8477387,259.7003203,226.4184714,15.17165457,8.90561095,12.82881596,0,-114.355234,135.277401,165.6729575,-78.92271888,60.34859716,0.9150460921,-115.3264462,136.2909821,-9.029816397,117.6369279,-159.6699228,49.98536501,49.98578298,2913.212043,2806.139613,154.5916846,-27.68686334,4.3245294,1
1441,48,96,32,1,0,1,1,1,1,1,1,1,1,0,1,202.9278968,262.9440538,227.4532317,3.794877135,16.03295292,16.82588839,203.0949604,264.6797953,226.8854219,6.785415746,16.42519569,15.20560573,0.05178753082,-12.05720347,12.00478302,-0.07131514813,11.9506311,-11.87990847,202.714617,262.7540027,227.1513649,3.004051097,3.45512295,7.164127606,202.9397867,264.5047005,226.6012286,6.367962342,5.192501329,1.998438792,0,-115.571176,134.1688032,-92.38475843,-33.71565975,123.0989709,0.546274861,-115.6509979,134.1087536,28.2219704,-156.8585506,176.652678,49.98918144,49.98907975,2123.011372,2227.926557,56.62985669,-137.9235173,4.179201,1
1442,48,96,32,1,0,1,1,1,1,1,1,1,1,1,0,202.486327,262.6210817,227.9971916,50.61451101,52.57539994,24.2958359,203.8481278,267.4421918,223.2870047,51.53027238,52.82615119,19.61931553,34.96701033,-34.36611095,-0.5995358365,-35.08931506,34.42269152,0.6680675086,202.3589757,262.2861851,227.662234,8.925883206,12.01218881,16.7625391,202.2754451,266.3181514,223.0536961,12.51057025,12.40311131,9.121545123,0,-115.3591903,134.3020883,-118.369893,-31.02132523,115.4994139,1.314141067,-116.0525681,133.8621962,39.09546896,169.6678743,-81.59254815,49.98618069,49.98458443,2663.483212,3037.109734,44.99464277,82.95365734,4.1944681,1
1443,48,96,32,1,1,0,1,1,1,1,1,1,1,1,1,206.601611,262.2644089,224.3649085,7.239205478,3.570882084,6.884564489,206.2356251,261.7884983,226.2569572,4.316958493,4.767791894,8.441415837,-4.281358406,-1.336591397,5.618020497,4.233050025,1.335950805,-5.568930916,206.5852541,262.2645749,224.3584336,5.801144419,3.117548698,3.818134002,206.2289805,261.7898925,226.257615,0.5478398724,4.439157015,6.244830216,0,-117.2665951,133.928381,4.891376228,172.2703286,177.4001347,-0.263480527,-116.9895028,133.9198922,-110.2735163,-75.74271266,108.8953374,49.98945299,49.98944587,2112.277049,2107.920806,-9.338397555,-105.6015577,4.1923079,1
1444,48,96,32,1,1,0,1,1,1,0,1,1,1,1,1,206.3192196,261.2849977,225.8485522,6.131367032,10.21797586,8.87450572,206.6219472,260.1547927,227.7428459,2.956216066,9.954285534,11.09612372,0.8660107572,-8.103696126,7.237440325,-0.8656207632,8.130195219,-7.264820559,206.3056105,261.2820533,225.8456729,5.816075975,4.271374607,2.402512757,206.6118758,260.1242005,227.7139775,2.242893287,3.521037359,7.023493204,0,-116.4401894,134.4595087,22.34647115,-164.664157,-179.7465128,-0.3662538382,-116.2836617,134.6213323,-84.6181115,-51.64227769,120.2046147,49.98944038,49.98921628,2115.785489,2145.514012,-19.26940074,-88.23995617,4.074364,1
1445,48,96,32,1,1,0,1,1,1,1,0,1,1,1,1,206.80986,262.1260482,224.3433471,7.687015849,3.605321993,7.225055281,206.406993,261.6252481,226.2913343,4.857343793,4.843192647,8.775386599,-4.813851862,-1.162451055,5.976372236,4.760174363,1.161005765,-5.921115505,206.7907077,262.1264491,224.3354186,5.947687321,3.229026797,3.86375027,206.4001052,261.6266966,226.2916529,0.629020549,4.570930485,6.355532606,0,-117.2865685,133.9732578,4.975853073,170.4948954,179.4538022,-0.2763290509,-116.9965012,133.9606037,-121.617963,-74.92402211,108.1294725,49.98944431,49.98943364,2114.679452,2109.691673,-10.3574718,-106.4583191,4.1182861,1
1446,48,96,32,1,1,0,1,1,1,1,1,0,1,1,1,307.4672893,297.1540143,332.7679331,25.47968228,18.84024171,22.283223,308.1374171,298.6064456,333.7126088,25.11273064,19.01519917,20.96495007,-5.495998216,-0.3619477158,5.854934595,1.931338391,-2.665117914,0.7312324859,248.9543292,199.8624526,264.8207886,2.53368578,2.037925873,5.735124526,249.8853649,200.837962,266.0449709,4.333009779,3.32131834,4.771523241,0,-98.65606438,156.1671233,13.95144551,-26.98157713,173.224516,0.03585993361,-98.71724768,156.0797233,-8.217737696,-134.3693974,135.1847941,49.96432896,49.993008,4526.575891,3989.270912,148.6481377,41.15328021,3.9465129,1
1447,48,96,32,1,1,0,1,1,1,1,1,1,0,1,1,207.6972136,264.1911999,221.3318157,27.16064351,5.26233503,31.23903783,208.0017039,264.3199626,221.9247417,27.1114845,5.258053994,31.14616663,-25.97797668,-3.360213982,29.338203,25.9223924,3.350825293,-29.27321451,207.5582594,264.0969927,221.2273795,2.776519278,2.197018153,4.238044752,207.8728722,264.2270514,221.7991009,2.851507576,2.204666004,4.059693134,0,-119.0761839,132.8366464,-2.963075123,-118.7611631,131.2222863,0.05535136185,-119.0655141,132.9074629,2.744668615,-119.4869493,134.3029084,49.9883326,49.9883401,2334.505681,2328.730675,3.576097382,-90.76428537,3.9814418,1
1448,48,96,32,1,1,0,1,1,1,1,1,1,1,0,1,211.1822121,258.9929656,224.9871011,52.93727547,21.90961722,51.4323168,206.1350366,263.9332005,223.6772845,52.33474179,24.31866336,49.49641054,-34.98936582,0.4063590774,34.58306191,34.76781655,-0.4698669851,-34.29791954,209.6341074,258.721033,223.8234385,12.79959143,10.77964526,14.5192078,205.7120726,263.5432273,223.6153877,12.03489518,14.95614047,7.540098902,0,-117.4235239,135.0132605,-69.27284161,43.93699619,157.4979843,0.8555617649,-116.7743953,133.916865,84.75138143,-130.6634156,3.273483896,49.98514091,49.98554665,2959.755289,2847.193684,154.6001779,-33.79230195,3.9816539,1
1449,48,96,32,1,1,0,1,1,1,1,1,1,1,1,0,204.9048952,262.7005803,225.4815552,12.00201783,10.01553976,7.907369936,203.6614422,264.0522959,226.1170584,11.11854704,11.55346961,3.710243843,8.815956059,-7.376011816,-1.439873236,-8.853806801,7.41329111,1.440583653,204.8951568,262.6918645,225.4785333,5.799063533,1.522148286,7.572804831,203.5986254,263.9962143,226.1103702,3.523195708,5.878100784,2.925678952,0,-116.6097706,133.9762646,-36.19822487,50.19705123,153.7922456,0.1502028333,-116.3668079,133.6230524,75.98823509,-119.9529471,71.1314341,49.98934909,49.98931167,2130.66731,2135.315542,-6.605136877,-93.34474736,4.114133,1
1450,48,96,32,1,1,1,0,1,1,1,1,1,1,1,1,206.6033302,262.2641373,224.3658818,7.234227384,3.570287413,6.881457412,206.2367389,261.7894618,226.2564495,4.312389134,4.768709128,8.438207032,4.277919558,1.337790431,-5.615634374,-4.229877425,-1.337521256,5.567469058,206.5870654,262.2643169,224.3594496,5.798081982,3.116583023,3.816639681,206.2301251,261.7908646,226.2571152,0.5432881099,4.439966756,6.242806813,0,-117.2665315,133.9287749,4.856325833,172.2473096,177.3588027,-0.2626692443,-116.9893002,133.9204271,-110.1373565,-75.76026589,108.9179354,49.98944959,49.98944912,2112.314933,2107.786446,-9.177387046,-105.7368158,4.0634088,1
1451,48,96,32,1,1,1,0,1,1,0,1,1,1,1,1,206.9018399,262.0861367,224.3237108,8.214273578,3.622392511,7.708446575,206.4595698,261.6003266,226.2798886,5.589165687,4.925254303,9.137204678,5.251626948,1.103162448,-6.354665481,-5.193781448,-1.102243756,6.296139477,206.8783514,262.0861639,224.3135002,5.994359878,3.228367001,3.930852567,206.4519875,261.6014094,226.2800639,0.6033356656,4.644300017,6.347413505,0,-117.3039835,133.9848163,4.293431267,169.0289808,179.6710913,-0.2765153358,-117.0070461,133.9642718,-129.039266,-75.37225769,107.5213074,49.98942986,49.98942514,2118.457641,2111.116488,-9.663824982,-107.9150145,4.108843,1
1452,48,96,32,1,1,1,0,1,1,1,0,1,1,1,1,208.2704636,259.3360901,226.0865482,22.35644825,47.65775173,49.46320299,204.2686497,260.4257022,230.7617045,19.01842963,48.4600683,49.47993998,-0.3483981052,32.60249554,-32.25405302,0.3866909134,-32.70018302,32.31353614,207.8500788,259.2652477,225.8627875,14.82668368,8.684681951,12.38969255,203.9557928,259.3219454,229.6913701,9.368776175,11.78670629,11.53205597,0,-116.2443052,135.188776,-10.44864934,117.3942926,-161.315197,-0.7906827293,-115.2719856,134.3537734,163.5994808,-79.68090143,60.21339748,49.98599061,49.98555905,2766.909444,2872.713051,54.02425332,39.13514954,4.0485879,1
1453,48,96,32,1,1,1,0,1,1,1,1,0,1,1,1,207.6963562,264.1875603,221.3330699,27.17257101,5.265071098,31.24885154,208.0110183,264.3187511,221.9358167,27.12675,5.261206528,31.16158269,25.9889736,3.357985842,-29.34692777,-25.93359986,-3.348794194,29.28242572,207.5578974,264.092872,221.2281835,2.760853563,2.196520008,4.217409304,207.881016,264.2251329,221.8088728,2.865950155,2.205107511,4.080530936,0,-119.0750098,132.8375231,-2.695502076,-118.7687011,131.1968584,0.05499288287,-119.0639762,132.9093265,2.456879114,-119.4766162,134.3160916,49.98834197,49.9883406,2334.421715,2329.467843,4.048570205,-90.94235865,4.0391034,1
1454,48,96,32,1,1,1,0,1,1,1,1,1,0,1,1,307.5367899,294.2494811,332.1363452,21.00760954,11.17861582,19.59436891,309.2440529,298.8349124,334.3968376,20.28870286,13.32407783,17.52619648,19.05963971,-3.164849397,-15.89438294,-15.44113722,6.190065166,9.251597314,247.7942568,197.9290465,262.3497112,6.580240253,5.141395374,7.262475894,252.0184095,200.7017385,267.1733795,12.05622482,7.579237536,13.20478814,0,-98.95658266,156.1763383,129.6086215,26.94402816,-104.3049852,0.2477157288,-98.86622151,156.2137612,-24.83106835,-132.2835099,123.2872238,49.97959543,49.97828556,4236.53167,4197.03473,628.9779159,-472.9308543,3.9876889,1
1455,48,96,32,1,1,1,0,1,1,1,1,1,1,0,1,204.9214658,262.7072712,225.450704,12.37338652,10.51146491,7.931271568,203.6875817,264.0776786,226.075472,11.53570154,11.99092135,3.708173696,-9.020560279,7.577066873,1.443559534,9.060321567,-7.615728355,-1.44454039,204.9108573,262.6971545,225.4471203,5.78682528,1.53274639,7.587831651,203.6170675,264.0144032,226.0677761,3.549215162,5.883188047,2.896469931,0,-116.6268071,133.9691304,-36.52280752,49.01715522,153.5810781,0.1542036229,-116.3854839,133.6149976,75.59794467,-120.2859572,70.87501993,49.98931272,49.98931867,2138.966291,2133.520624,-5.050367761,-95.03373889,4.0395777,1
1456,48,96,32,1,1,1,0,1,1,1,1,1,1,1,0,210.0954867,259.7874851,224.6891316,46.08035697,18.75945508,44.76033382,206.0171986,264.0363093,224.1975712,45.53298846,21.23271501,43.03482015,30.94661594,-0.4939841262,-30.45337885,-30.74782364,0.5485613245,30.19860384,208.8905774,259.5685254,223.7751182,10.8040484,9.242566125,12.53278364,205.6982304,263.7463999,224.1480739,10.04532892,13.47205136,6.119494494,0,-117.4402228,134.7468026,-66.93628801,46.16190774,159.7165632,0.691696267,-116.8298831,133.8227325,82.0675982,-128.5282942,15.79576369,49.98601461,49.98679943,2755.91069,2567.86547,119.968287,-85.88402253,4.0576912,1
1457,48,96,32,1,1,1,1,0,1,1,1,1,1,1,1,203.1711644,263.6532374,225.9592013,7.968923333,8.27555142,3.928537079,205.0392737,262.6557948,226.4258198,9.231279145,6.006415862,7.585370354,7.22223578,-5.726447979,-1.495725752,-7.18131033,5.689535041,1.491837832,203.1540286,263.6377819,225.9579586,3.097674054,5.841208133,3.352364731,205.0347076,262.6543282,226.4261539,5.648691093,1.461884046,7.306126735,0,-116.3073819,133.6332427,76.16881213,-118.0980197,75.00298196,-0.02427080682,-116.5366754,134.1124168,-32.25548155,57.00321108,156.7268034,49.98941016,49.98941025,2120.383643,2115.582893,0.9037786672,-97.23303976,4.0497564,1
1458,48,96,32,1,1,1,1,0,1,0,1,1,1,1,1,203.196895,263.6778421,226.0434305,9.929457013,10.11577374,3.574899216,204.9964231,262.4575444,226.7057238,10.6892869,8.265536063,7.845890389,8.535628493,-7.223961271,-1.311605621,-8.486078066,7.184040086,1.302097979,203.1666552,263.6487362,226.0415333,3.539436312,6.037942216,2.957242672,204.9902121,262.4543822,226.7046263,5.399443569,1.784679516,7.588419347,0,-116.2712407,133.6516179,69.18641508,-123.9180323,70.90701332,-0.08701758717,-116.4673443,134.1435947,-37.90955609,37.37623411,153.9578866,49.98921182,49.98951502,2149.893687,2099.99779,3.542613104,-98.53837503,4.0464264,1
1459,48,96,32,1,1,1,1,0,1,1,0,1,1,1,1,204.0763381,262.7164589,226.3606554,6.279432349,14.19863511,13.2173353,204.5621296,261.349807,228.368493,3.089312323,13.80870192,15.13409496,-0.3549948576,9.32981638,-8.977147533,0.3487278103,-9.385844116,9.034775343,204.0474945,262.696607,226.3264162,6.191884636,5.052733955,1.859616338,204.5226895,261.2479872,228.2473363,2.912967597,3.652134622,7.470167599,0,-116.0698731,134.0969552,27.81768448,-160.9700254,-174.9623303,-0.420885615,-115.9343924,134.3210733,-88.93301325,-38.52200901,122.9198357,49.98907593,49.98930599,2193.950196,2133.30409,-19.9748156,-73.15022187,4.0087519,1
1460,48,96,32,1,1,1,1,0,1,1,1,0,1,1,1,205.5535722,264.0351619,223.1375116,56.05345019,26.33871447,52.94266373,211.5112151,258.9016471,226.0598532,56.42911263,23.94798937,54.64942464,37.29399706,-0.6968255627,-36.59715905,-37.37320422,0.6439182299,36.72931958,205.0951026,263.5376103,223.0722601,12.69448461,15.80846644,8.148174648,209.8256484,258.5729543,224.6741325,13.26362709,11.65256652,15.14253457,0,-117.8185518,133.0419757,82.97132605,-133.0986826,0.3196354128,-0.8500823621,-118.4588103,134.3414454,-72.22390045,41.37766776,156.5163221,49.98494488,49.98453866,2971.54509,3072.131253,79.10607302,86.32231552,4.0077359,1
1461,48,96,32,1,1,1,1,0,1,1,1,1,0,1,1,203.1971311,263.967677,225.5825251,10.38404151,10.66888077,3.872860399,205.0141187,262.926974,226.1425591,11.29103736,9.04783257,7.706358537,8.66018757,-7.149157553,-1.511011232,-8.60090644,7.103241741,1.497691459,203.1492748,263.9200212,225.5777585,3.172330055,5.731917641,3.131077395,205.0063018,262.9192976,226.141111,5.56345667,1.371916995,7.367378951,0,-116.5107638,133.4783564,74.088338,-119.9735974,74.13900946,-0.03964059112,-116.7211251,133.9567513,-33.34587748,49.37336251,154.9518618,49.9893565,49.98934772,2130.476485,2127.59256,1.859584934,-97.89779675,4.1066282,1
1462,48,96,32,1,1,1,1,0,1,1,1,1,1,0,1,347.4414214,326.8234124,248.9950878,17.45920914,18.06438334,11.22297978,348.5047815,329.0744253,253.3406102,15.3110808,18.3853952,13.4263939,13.28311224,-14.47518198,1.192531583,-7.022903399,13.15796041,-6.134494795,241.1465153,286.6674836,175.1883377,5.544111866,5.60578094,4.113731661,244.741166,289.9282821,177.8389739,10.0448194,9.133388688,7.442302406,0,-142.5944923,123.2959159,111.8700718,-20.04305583,-152.114287,0.1058055194,-142.5028271,123.2782653,-30.81317755,-173.7457277,89.82590743,49.97940805,49.98244127,3764.86906,3860.655432,61.90687175,-788.2310691,4.009405,1
1463,48,96,32,1,1,1,1,0,1,1,1,1,1,1,0,199.4678748,265.9231469,226.877466,35.19427877,30.15255556,7.026836536,199.7610923,266.0190471,227.5363573,35.13229833,30.14383412,6.995395864,33.01567104,-28.47383188,-4.541818747,-32.96861568,28.45353595,4.515099915,199.3164765,265.762456,226.7557029,2.777813482,2.132020677,4.257994161,199.5913094,265.8784607,227.4113272,2.624980061,2.302455108,4.244997008,0,-115.6443656,133.0843131,-2.506578327,-118.5878064,133.2340576,0.04280369018,-115.6204681,133.1515353,2.495731905,-113.0015035,132.7197507,49.98797481,49.98795697,2408.388102,2405.149574,50.35555311,-46.99284905,4.0368431,1
