run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1464,48,96,32,1,1,1,1,1,0,1,1,1,1,1,1,203.171178,263.6517952,225.9585454,7.937007915,8.252982285,3.931453736,205.0392268,262.6529086,226.4246426,9.20348481,5.97179341,7.583870578,-7.188832374,5.689727487,1.499164214,7.147857054,-5.653294604,-1.49448976,203.1541579,263.6364785,225.9573101,3.096283507,5.846507648,3.358745348,205.0346335,262.6514404,226.4249981,5.647211658,1.467247313,7.305867765,0,-116.3075329,133.6333229,76.14821688,-118.1042349,74.99119749,-0.02489855293,-116.5371639,134.112316,-32.2458823,56.99725689,156.7770993,49.9894137,49.98940774,2120.02702,2115.698743,0.6267890077,-96.95435677,4.0088908,1
1465,48,96,32,1,1,1,1,1,0,0,1,1,1,1,1,204.5125823,261.8957726,226.6651362,5.692920501,9.747702633,8.340312655,205.1369388,260.7820138,228.7148267,3.237734261,9.484097563,11.1983018,0.7195881206,-8.240484883,7.520883907,-0.7125186071,8.280894336,-7.568381212,204.5004358,261.8871127,226.6555199,5.460512431,4.20301729,1.929358976,205.123658,260.7436491,228.676616,2.808813655,3.461986281,7.669726827,0,-115.8745028,134.3678643,29.35169659,-163.5522901,-167.602247,-0.3537351567,-115.7240873,134.5917746,-73.78685793,-52.01529287,122.0177403,49.98948473,49.9891957,2114.325027,2153.757303,1.937363994,-99.46655528,4.0862849,1
1466,48,96,32,1,1,1,1,1,0,1,0,1,1,1,1,203.4009355,267.1020313,223.0330764,52.27186616,53.5910582,20.05471026,202.6518512,262.4230226,229.1026089,51.20346928,53.28387985,24.56076437,-35.56842478,35.01308985,0.5558520828,35.35161678,-34.90649995,-0.4445386507,201.930346,265.84152,222.804818,12.52804431,12.61232618,9.209565162,202.5390597,262.0428712,228.7412054,8.77494413,12.29548554,16.76794441,0,-117.5606957,132.3495289,36.24348823,166.8970591,-83.35992831,-1.230074113,-116.8107169,132.9205899,-121.8073178,-33.40360523,113.7374139,49.9844995,49.98605882,3062.734242,2677.599047,177.6621538,-54.87074412,4.0142687,1
1467,48,96,32,1,1,1,1,1,0,1,1,0,1,1,1,203.1941848,263.9578632,225.6166609,10.14021447,10.42028451,3.866847764,205.0222302,262.9156462,226.1623635,11.08015098,8.74303289,7.693176366,-8.539755379,7.045498605,1.494334424,8.48218583,-7.000722391,-1.481390011,203.151008,263.9150532,225.6125806,3.171216538,5.759545213,3.163643149,205.0151475,262.9091956,226.1613052,5.58179806,1.395885995,7.370278357,0,-116.4970184,133.4862092,74.44113228,-119.7751124,74.01885459,-0.03838298585,-116.7107979,133.9664583,-33.27324668,50.35138835,155.2155775,49.98936268,49.98935718,2130.432168,2125.033066,2.698083989,-98.77810797,4.0531556,1
1468,48,96,32,1,1,1,1,1,0,1,1,1,0,1,1,205.5710215,264.1886051,223.4133108,52.48059581,24.87416764,49.41966071,210.9396714,259.3779747,225.8539025,52.8155836,22.45293092,51.02895232,-35.23170161,0.8377776587,34.39358445,35.30736742,-0.7886046516,-34.5191119,205.1667124,263.7521082,223.3537381,11.66773426,15.1655746,7.269882282,209.4480112,259.081162,224.6187452,12.12866975,10.98843438,14.00497214,0,-117.7652315,133.0685789,80.72340594,-132.3109276,6.334924036,-0.7749227773,-118.3845021,134.2695291,-72.1431419,42.10223561,157.8330692,49.98565903,49.9851138,2798.255876,2940.510876,40.80233301,67.17951156,3.99226,1
1469,48,96,32,1,1,1,1,1,0,1,1,1,1,0,1,199.471666,265.9108551,226.882614,35.1177907,30.07768947,7.029618465,199.765623,266.005893,227.5406433,35.05514704,30.06662898,6.995187788,-32.94456104,28.40422475,4.540361824,32.89735389,-28.383886,-4.513450969,199.3204141,265.751301,226.7613421,2.781142168,2.147290159,4.260361329,199.5957909,265.8664012,227.4155146,2.621302779,2.287171988,4.242768259,0,-115.6406979,133.088698,-2.39113647,-118.611596,133.1221994,0.04270697862,-115.6171872,133.1560221,2.379982355,-112.9350704,132.8404141,49.98796676,49.98797171,2408.870145,2403.619512,49.87567056,-46.57014119,3.9715639,1
1470,48,96,32,1,1,1,1,1,0,1,1,1,1,1,0,347.8883486,326.7658738,249.4787637,18.00810429,18.2955539,9.654561819,348.9687712,329.286125,253.7618399,15.8252273,18.71769889,12.13639646,-14.98270772,16.10172787,-1.116636582,8.728130655,-14.79111075,6.06561459,241.6535499,286.6022667,175.3175546,6.551460722,7.139647247,4.090314689,245.7921989,290.4154322,177.8583506,11.52882408,10.58315145,7.393975551,0,-142.6099753,123.3979687,122.8256443,-19.01058997,-152.6371078,0.1822355601,-142.5521305,123.4020886,-28.50241316,-176.8013134,89.94735256,49.9788085,49.98313726,3809.470406,3811.586117,112.2973262,-843.2751303,3.9075501,1
1618,64,64,64,1,1,1,1,1,1,1,1,1,1,1,1,229.6798852,229.6884134,229.6916977,2.520843615,2.5071899,2.516421936,229.9085579,229.9212987,229.9242407,2.505414665,2.519064017,2.509553691,-0.0101842134,0.002621543087,0.00756266987,0.01018146318,-0.003081196631,-0.007100269255,229.6707929,229.6922685,229.6960767,2.520262771,2.506795417,2.516038374,229.8994537,229.9251525,229.9286133,2.504835721,2.518683073,2.509162588,0,-119.9958102,119.9974558,-1.255389234,-121.1900419,119.0427919,0.02944899426,-119.9658578,120.0262498,1.142030305,-118.9271127,120.833526,49.99134007,49.99134115,1733.073973,1730.574197,35.01839753,-30.51806616,4.0931371,1
1619,64,64,64,1,1,1,1,1,1,0,1,1,1,1,1,229.6820515,229.2916487,230.1336857,4.990149077,7.360498641,4.167217533,230.3780505,228.2587826,231.1838006,3.355186236,6.129045063,6.884017954,1.328552791,-5.417217842,4.088665051,-1.322681784,5.43405848,-4.111376698,229.6725015,229.2950662,230.1367286,4.691512956,4.887128181,0.4858176365,230.3677666,228.2543163,231.179877,2.895393907,2.661672572,5.483769058,0,-119.8117354,120.1754335,34.26347779,-151.0595355,-34.68116864,-0.2724101694,-119.7345731,120.448902,-66.55497404,-47.90597272,122.3738599,49.99128667,49.99127965,1744.373944,1742.228923,30.65441017,-34.02778425,4.0865279,1
1620,64,64,64,1,1,1,1,1,1,1,0,1,1,1,1,229.685182,229.2947122,230.124815,4.986005006,7.346498161,4.146384731,230.3799159,228.2649044,231.1763229,3.354646187,6.117735751,6.869690866,-1.336450288,5.404731099,-4.068280809,1.330542471,-5.422402068,4.09185959,229.6756467,229.2981381,230.1278614,4.68405626,4.880675192,0.484261545,230.3696613,228.2604906,231.172463,2.889857473,2.662778771,5.48159658,0,-119.8151938,120.1737247,34.21168061,-151.0933614,-34.51317196,-0.272081919,-119.7375581,120.4466797,-66.4244378,-48.05908881,122.379462,49.99128233,49.99128466,1745.084681,1741.476752,31.06325775,-34.41403905,4.0420565,1
1621,64,64,64,1,1,1,1,1,1,1,1,0,1,1,1,230.122621,229.6884689,229.2931773,4.159266057,4.99350343,7.348829625,231.1777891,230.3845255,228.2611237,6.887553965,3.353497744,6.122564161,4.080704312,1.323852052,-5.404556366,-4.103883903,-1.318433168,5.42231707,230.1123813,229.6916444,229.2970727,0.4929249352,4.696498496,4.883938801,231.1605906,230.3869283,228.2571064,5.494628345,2.89512752,2.672626454,0,-120.1740923,120.0040806,-156.3327228,-85.92786378,88.6160619,0.2734886214,-120.4469801,120.082044,2.104960522,173.1762878,-168.2161692,49.99127945,49.99128753,1744.821393,1741.666382,31.08151595,-34.46673314,3.9558388,1
1622,64,64,64,1,1,1,1,1,1,1,1,1,0,1,1,230.1188674,229.6969608,229.2899208,4.160900547,4.99394057,7.356405773,231.1690315,230.3920665,228.2532019,6.880381204,3.352996339,6.122381371,-4.082509387,-1.327747537,5.410256925,4.105658008,1.321440882,-5.427098892,230.1086051,229.7001555,229.2938459,0.4854537079,4.697131238,4.89067655,231.1518228,230.3944868,228.2491824,5.483712726,2.894800164,2.663521725,0,-120.1756941,120.0006203,-155.1285253,-85.93594262,88.74008327,0.2738692496,-120.4486804,120.0778297,2.175146783,173.1635837,-168.0233945,49.99128639,49.99128046,1744.439764,1742.021511,30.57045022,-33.97236438,4.0809561,1
1623,64,64,64,1,1,1,1,1,1,1,1,1,1,0,1,229.2729257,230.1323266,229.6986559,7.361656213,4.17956527,4.991559403,228.2418573,231.1857735,230.3934184,6.139381044,6.89267097,3.350680691,-5.426307453,4.100267169,1.326040284,5.443616346,-4.12399748,-1.319618875,229.2635895,230.1348612,229.7024297,4.878369466,0.4825417238,4.693365231,228.2246344,231.1814332,230.3965784,2.666165795,5.484857647,2.890755351,0,-119.999434,119.8120738,-31.32819516,83.85936103,154.0102114,0.07767012774,-119.7265678,119.539373,71.7028515,-117.9190638,53.21285874,49.99128419,49.99128203,1744.380501,1742.25544,30.74356262,-34.13273089,3.9721441,1
1624,64,64,64,1,1,1,1,1,1,1,1,1,1,1,0,229.2836088,230.1285787,229.6933632,7.342142347,4.14443914,4.988532933,228.2519099,231.1805644,230.3892377,6.111968741,6.870390612,3.356779735,5.399412471,-4.066690113,-1.332722357,-5.416654479,4.089320481,1.327334004,229.2742852,230.1311287,229.6971369,4.880544433,0.484901852,4.688045631,228.2348013,231.1763616,230.3923833,2.6612927,5.484048273,2.894380471,0,-120.0019495,119.8139262,-31.26257168,84.76688366,154.0703243,0.07785323854,-119.7282889,119.5418652,71.77085714,-117.8376515,53.33408522,49.99128085,49.99128599,1744.53426,1741.974162,30.86083136,-34.23872299,4.0074587,1
1625,64,64,64,0,1,1,1,1,1,1,1,1,1,1,1,230.1111413,228.0652043,230.9423265,3.362615303,6.00378143,6.7840308,229.9066648,229.5306194,230.3619107,4.994905453,7.194208317,4.060928433,-1.321067955,5.344984763,-4.023916803,1.323898641,-5.317010563,3.993111924,230.1009295,228.0610641,230.938784,2.912437707,2.56915603,5.424841121,229.8971414,229.5340723,230.3649988,4.703153256,4.755915094,0.3839537963,0,-119.464681,120.7047632,-66.51949385,-49.98306197,121.2273197,0.3263582831,-119.4865865,120.4980156,34.67260885,-149.9359736,-49.73969437,49.99128328,49.9912876,1744.609995,1741.145689,31.64625326,-34.62468786,4.0244651,1
1626,64,64,64,0,1,1,1,1,1,0,1,1,1,1,1,244.5616804,369.0946259,299.4259557,10.60862798,19.4645623,20.84374083,249.544281,370.506816,302.1163947,12.83250924,17.85577235,20.95079862,3.176294882,15.72137737,-18.89767225,-6.224754249,-10.75462869,16.97938294,165.7519367,273.3381309,256.1746309,5.136645333,8.180415546,7.830186246,168.620418,277.9417959,260.5776502,7.671972368,12.46955259,11.89328896,0,-113.7970204,102.5032731,120.7484927,8.372505094,-134.2825647,0.06644762154,-113.7055854,102.6076955,-35.12709583,-147.5230713,69.0902649,49.98312668,49.98417236,3244.494082,3299.115324,587.8390243,-514.5324959,3.936322,1
1627,64,64,64,0,1,1,1,1,1,1,0,1,1,1,1,231.9641116,224.8525104,232.4109274,5.087103187,27.96243454,24.08370812,232.2173343,225.0619832,232.6501915,5.082243472,27.92777629,24.0680009,-3.4443889,26.51992701,-23.07553811,3.440437139,-26.49212366,23.05168652,231.8845819,224.7819949,232.3254082,2.536978834,2.488944385,2.497293694,232.1356758,224.9883628,232.5632769,2.535639726,2.429623041,2.585968888,0,-118.8633374,122.0767001,0.02451453723,-120.3966941,120.7703868,0.02573751097,-118.8363519,122.1109996,-0.1476562559,-117.4170175,123.2237605,49.99036173,49.99032209,1931.102553,1930.284546,48.24962675,-17.5116031,4.2461595,1
1628,64,64,64,0,1,1,1,1,1,1,1,0,1,1,1,228.8207514,228.2049981,232.6919818,12.48877907,34.23720651,35.01884215,231.8965211,228.4587283,229.9612489,15.47486371,33.4715272,34.6399514,-0.2484053224,23.70547965,-23.45707432,0.2209866906,-23.57893218,23.35794548,228.6722996,227.5820999,232.1104875,5.828015687,8.383227302,8.094179726,231.7349779,228.4221515,229.843125,10.77250146,5.477076508,7.308284038,0,-118.8419538,120.8107103,166.3008688,-80.34949807,58.26990229,0.5672624771,-119.5055781,121.2463114,-7.27348077,134.4482087,-159.6110879,49.98885085,49.99024078,2177.65496,1901.377778,117.9199273,-48.18551037,3.9804559,1
1629,64,64,64,0,1,1,1,1,1,1,1,1,0,1,1,230.4334942,229.2803013,229.4188317,8.257870034,5.303834537,10.00264082,231.6801893,229.9018851,228.348953,10.05775777,3.302019319,9.231473579,-6.216543528,-1.055985239,7.272528769,6.25089617,1.05289776,-7.303793925,230.4201537,229.2811505,229.4200886,0.6855388653,5.0425333,4.937368314,231.6354515,229.901556,228.3209066,5.723974153,2.862005321,3.006531656,0,-120.1245041,120.1842498,170.0396612,-87.26417937,84.95105674,0.2686985779,-120.4331967,120.2958962,-1.147130475,165.785985,-168.7186905,49.99120447,49.9912137,1760.234596,1759.501433,28.55518121,-32.64620148,3.9500764,1
1630,64,64,64,0,1,1,1,1,1,1,1,1,1,0,1,228.6044048,229.4205403,231.1873171,24.29799,24.30502538,10.68863988,227.8731226,231.528749,229.9396546,24.51987382,24.79294372,7.546366326,-17.64000998,17.23268979,0.4073201838,17.70040434,-17.27493055,-0.4254737944,228.5736566,229.3754338,231.1227423,5.069797822,3.322203836,8.136879844,227.5247496,231.2209598,229.8579858,5.726045434,5.480303667,3.101445658,0,-119.3786278,120.1390942,-69.32692941,-40.35029563,122.0812397,0.4295759614,-119.4368702,119.6989612,56.05334927,-155.9844152,-54.33329249,49.99053984,49.99034264,1870.78567,1879.314465,30.04566959,-6.75985116,4.0389756,1
1631,64,64,64,0,1,1,1,1,1,1,1,1,1,1,0,229.5902489,228.1088015,231.4711396,3.349225072,9.091982927,9.911230791,229.4601066,229.6250597,230.740071,5.31788056,9.854726762,8.136064494,-1.055056777,7.341410108,-6.286353325,1.054578301,-7.293544825,6.238966521,229.5771564,228.0795363,231.4394675,2.867942814,2.86739022,5.604940333,229.4483074,229.6255236,230.7395507,5.030788219,4.848701891,0.5769135108,0,-119.2446656,120.6975231,-73.6098561,-49.12817677,118.6297859,0.3599270431,-119.2931481,120.4953466,33.23023614,-153.1236408,-78.31575517,49.9912131,49.99121209,1759.121619,1756.476446,32.78620255,-36.42000394,4.0491226,1
1632,64,64,64,1,0,1,1,1,1,1,1,1,1,1,1,230.1058122,228.0726032,230.940153,3.352721323,5.998691073,6.787430374,229.9058231,229.5378098,230.3533625,5.004010681,7.180424065,4.057884991,1.308438553,-5.331482215,4.023043659,-1.311405172,5.302648696,-3.991243521,230.0956543,228.0685435,230.9366288,2.906471652,2.582453631,5.431635586,229.8963073,229.5412305,230.3564458,4.716192592,4.748553241,0.3880211256,0,-119.4656026,120.7015754,-66.80576592,-50.20592083,121.000758,0.3272942604,-119.4890274,120.4955474,34.56775711,-150.1150561,-52.99367451,49.99128244,49.99128818,1744.978829,1740.776189,31.69673859,-34.70285377,4.039599,1
1633,64,64,64,1,0,1,1,1,1,0,1,1,1,1,1,231.9686977,224.8527506,232.4131647,5.087205892,27.92392857,24.04572871,232.2215837,225.0590525,232.6494433,5.081995342,27.88667635,24.02816385,3.444650857,-26.48987468,23.04522383,-3.440741715,26.46135661,-23.0206149,231.8893535,224.7822017,232.3277555,2.537389966,2.503489113,2.50643649,232.140206,224.985788,232.5626596,2.535331802,2.414958791,2.577388846,0,-118.8634211,122.0776132,0.03138231092,-120.3403693,120.5179063,0.02549217392,-118.8371138,122.1120117,-0.1547890904,-117.4581209,123.4794343,49.99034088,49.99035793,1930.455322,1927.82813,47.80166155,-17.38205905,4.0297382,1
1634,64,64,64,1,0,1,1,1,1,1,0,1,1,1,1,244.9417579,368.8096462,300.2412792,12.09096658,16.40680583,18.15666721,248.6024537,369.8038706,302.2223452,13.39815918,14.82003933,18.24565106,-1.830129117,-11.49190302,13.32203214,4.878152287,6.492614715,-11.370767,166.6886581,272.1527056,256.8081276,3.723681064,4.612391154,4.403239929,168.8766169,275.2015656,259.8616955,6.046707582,8.490471188,8.632717445,0,-113.3097148,103.2813982,109.8456235,-7.448278511,-138.7263368,0.01230169421,-113.2615742,103.3929753,-35.42070493,-144.8331639,76.51408964,49.97849963,49.98908122,3418.424974,3115.080657,401.8689235,-327.0129206,4.0092995,1
1635,64,64,64,1,0,1,1,1,1,1,1,0,1,1,1,230.4536471,229.3984057,229.2580289,6.282949976,5.193229953,8.640730537,231.6666917,230.0802574,228.1940136,8.550534631,3.389382633,7.700302757,5.574822474,1.060417473,-6.635239944,-5.605755653,-1.056929484,6.662685141,230.4422463,229.4008443,229.260397,0.7673737931,4.926619919,4.955543069,231.6383322,230.0817233,228.1795472,5.814856359,2.96437086,2.970724619,0,-120.1906641,120.1302789,-178.0206415,-85.72368991,85.37533585,0.2778093407,-120.4900287,120.2336922,0.3028955866,168.7376745,-168.1569593,49.99124916,49.99125648,1750.910141,1746.555582,36.02962353,-40.05034768,4.0484483,1
1636,64,64,64,1,0,1,1,1,1,1,1,1,0,1,1,227.391843,228.4137373,234.3824214,19.2906191,48.34006686,49.59934667,232.0756768,227.4761607,230.1411714,22.09134506,47.33553745,49.26012711,0.2389434433,-32.75996787,32.52102443,-0.1974785959,32.58661377,-32.38913518,227.1264079,227.2368851,233.2775818,9.389093579,11.77650015,11.42602946,231.7207131,227.4084923,229.882123,14.16482067,8.097180097,11.15750594,0,-118.2166739,120.8683778,158.8557434,-85.33294542,46.95719157,0.6665743418,-119.2506359,121.638406,-13.74397519,114.4114462,-158.9478599,49.98748272,49.98785564,2494.832687,2387.746765,176.7222631,31.14556828,4.0704223,1
1637,64,64,64,1,0,1,1,1,1,1,1,1,1,0,1,229.5581487,228.1041415,231.5203373,3.411121019,9.629556328,10.41435601,229.4441367,229.6012642,230.79033,5.364662074,10.35732292,8.762694423,1.090610245,-7.753612787,6.663002544,-1.089745568,7.701331865,-6.611586302,229.5432773,228.0664439,231.4790934,2.821942751,2.861357397,5.54986699,229.4312335,229.6003762,230.7874009,5.013359341,4.869213086,0.5133546121,0,-119.2262388,120.7022132,-73.53017179,-48.64943671,118.9978536,0.3574125394,-119.2757151,120.5045502,32.74305822,-152.9729503,-76.4016218,49.99121456,49.99118389,1757.122401,1761.55485,32.32823877,-35.58333913,4.0663612,1
1638,64,64,64,1,0,1,1,1,1,1,1,1,1,1,0,227.8723746,229.7770978,231.6706949,38.82733707,39.89007947,17.0796771,228.55367,233.5698709,228.5259696,39.6000983,40.22672551,14.07388598,27.13531937,-26.46524222,-0.6700771537,-27.21971538,26.52067525,0.6990401283,227.8190747,229.6121395,231.4618693,6.381394672,8.560365216,11.69665722,227.7381688,232.7966712,228.3518174,9.602737775,9.374860056,6.758312289,0,-119.2055,120.0144071,-114.6185078,-36.66919261,111.085072,0.8605916625,-119.7011413,119.4773746,37.33387831,175.631293,-75.32309474,49.98969747,49.98820942,1998.397857,2315.421644,36.71095602,68.90552105,4.109433,1
1639,64,64,64,1,1,0,1,1,1,1,1,1,1,1,1,230.923553,230.1248555,228.0675747,6.769121623,3.356009463,5.980386993,230.3423807,229.9217363,229.5363608,4.035065738,5.000353985,7.175713339,-4.000581771,-1.316001947,5.316583711,3.969411191,1.318430072,-5.287841263,230.9068197,230.127403,228.0640262,5.42546207,2.910531185,2.573419242,230.332155,229.9249699,229.5402905,0.384348302,4.712834848,4.759764798,0,-120.7030945,119.8186273,0.4575746798,172.5856129,-170.6313573,-0.2069650451,-120.3760929,119.796567,-171.380464,-86.08019547,89.30376665,49.99128756,49.99128379,1744.407036,1741.275538,31.83267719,-34.8457929,4.1176115,1
1640,64,64,64,1,1,0,1,1,1,0,1,1,1,1,1,231.4705708,228.5532356,229.6099466,12.62272625,27.59589338,28.24629197,229.6483734,228.2344707,232.2413033,9.534259523,28.13109443,28.64260119,0.3289802171,-19.74380048,19.41482026,-0.3504373362,19.8084071,-19.45796976,231.3633507,228.529862,229.5416765,9.203051584,4.760813815,5.428463326,229.5391859,227.8024849,231.8460527,4.170184151,6.915163175,6.749822591,0,-120.1202471,120.5527689,-3.057021103,149.6793753,-159.3697169,-0.4959391237,-119.5765384,120.3337182,173.5947576,-76.48578087,68.00326677,49.99081341,49.98946999,1804.725277,2052.163714,4.788753384,32.06430723,4.0300324,1
1641,64,64,64,1,1,0,1,1,1,1,0,1,1,1,1,231.3977287,229.7028114,228.021155,9.179793888,3.372254664,8.425743049,230.7309373,229.5525446,229.5582683,7.293995756,5.270593038,9.306545352,-6.058135081,-1.061979916,7.120114998,6.01250468,1.062093295,-7.074597981,231.3614914,229.7030686,227.9993799,5.523608901,2.88480578,2.770234212,230.7187563,229.5539592,229.5599638,0.4739916595,4.974909095,4.900087674,0,-120.7268876,119.9987964,-0.9104125624,166.9648433,-168.2760968,-0.2065066214,-120.3727767,119.9623418,171.0923302,-87.11884891,87.4476196,49.99120699,49.9912587,1759.08029,1746.077461,35.9711545,-39.50468331,4.0388245,1
1642,64,64,64,1,1,0,1,1,1,1,1,0,1,1,1,299.7019181,244.1988786,368.3424528,19.75563873,10.33675615,18.47117699,302.1985538,248.6514616,369.6385429,19.85050856,12.30156999,16.8921965,-17.41487952,2.547539653,14.86733987,15.49323316,-5.589963701,-9.903269458,256.4930337,165.8627623,272.6317852,7.236282333,4.409269561,7.361367879,260.6352831,168.4095039,276.9220817,11.22177121,6.902867671,11.69890031,0,-102.8832424,143.6254383,120.7202385,14.69563845,-94.42843213,0.08106027787,-102.8244523,143.726125,-33.6634857,-137.3716165,111.3602503,49.98161071,49.98592383,3324.913028,3194.296937,537.7023504,-468.584078,4.0670585,1
1643,64,64,64,1,1,0,1,1,1,1,1,1,0,1,1,232.3933606,231.9750177,224.8635435,23.96822459,5.086914822,27.84740881,232.6268239,232.2261998,225.0664303,23.94835856,5.080411441,27.8069626,-22.97019345,-3.445022988,26.41521643,22.94606228,3.440765197,-26.38682748,232.2989829,231.9056008,224.7943568,2.518396653,2.538695345,2.522382802,232.5308876,232.1544178,224.9938615,2.565732209,2.534357332,2.396291721,0,-122.0724546,119.0514977,-1.926152432,-122.0889514,117.5928076,0.0349227042,-122.0469077,119.0778904,1.775294765,-122.1792862,120.4602483,49.99035669,49.99035457,1929.55214,1928.432615,47.46246949,-16.968976,3.9991754,1
1644,64,64,64,1,1,0,1,1,1,1,1,1,1,0,1,234.2544129,227.494204,228.3918131,48.64406253,18.64699937,47.48037543,230.083078,232.0240511,227.5282911,48.29430417,21.46669674,46.48973752,-31.89285152,-0.3313340744,32.2241856,31.76335892,0.291363549,-32.05472247,233.1753713,227.2506845,227.249481,11.20434025,9.072865947,11.54440451,229.827773,231.6979386,227.4562204,10.87320087,13.86488267,7.898127527,0,-120.8665848,120.8660771,-72.94580229,38.57453734,154.0347705,0.7401958856,-120.2072315,119.8565684,80.57244211,-134.0623038,-5.545602756,49.98754527,49.98807081,2479.070347,2339.126418,173.2804199,21.89996301,4.005579,1
1645,64,64,64,1,1,0,1,1,1,1,1,1,1,1,0,229.28848,230.4867853,229.3633452,9.372093037,7.305027929,5.259191773,228.1994238,231.6363694,230.0029013,8.45800847,9.217004778,3.374877095,7.067736007,-5.964726208,-1.103009799,-7.097398486,5.997255098,1.100143383,229.2772552,230.4871799,229.3654456,5.003982744,0.5530550735,4.945172219,228.1647622,231.6128496,230.0039874,2.880883738,5.598771425,2.860443727,0,-120.1493592,119.6633746,-33.51303898,65.75040579,152.8241167,0.09475670261,-119.8776707,119.3647569,73.22151207,-119.5268558,47.63212905,49.99123894,49.99122329,1752.776148,1753.761361,28.17233696,-32.01158997,4.0626894,1
1646,64,64,64,1,1,1,0,1,1,1,1,1,1,1,1,230.9268609,230.1198236,228.0709592,6.765103896,3.361353703,5.989008141,230.3480451,229.9184574,229.534836,4.039421081,4.994839384,7.178262978,4.0059191,1.324244963,-5.330164067,-3.97479528,-1.327535825,5.302331104,230.9101338,230.1222895,228.0673558,5.416583554,2.907094264,2.564769001,230.3378394,229.921682,229.538766,0.3755070264,4.701079615,4.748190691,0,-120.7018939,119.8210641,0.4604259883,172.8075901,-170.8578832,-0.2059762179,-120.3758887,119.7991056,-171.1510433,-86.09321017,89.38775934,49.99128453,49.99128686,1744.361032,1741.24101,31.85723639,-34.82263648,3.958145,1
1647,64,64,64,1,1,1,0,1,1,0,1,1,1,1,1,231.4847723,229.5302321,228.2459052,10.60500959,3.277534317,9.736457325,230.6529047,229.4064313,229.7762812,8.867907323,5.385428748,10.41462603,6.491414349,0.946635603,-7.438049943,-6.442135134,-0.9464162835,7.388551421,231.4334768,229.5292195,228.212558,5.7746579,2.922629755,3.012686043,230.6385048,229.4066433,229.7765869,0.7830387988,5.178966226,4.864110277,0,-120.6519087,120.0894397,-3.435816679,162.994725,-170.2793835,-0.2045804981,-120.2760317,120.0258076,154.9444688,-87.31487261,84.49374088,49.99119323,49.99119576,1766.309892,1760.252935,34.1527552,-38.14403047,4.0316404,1
1648,64,64,64,1,1,1,0,1,1,1,0,1,1,1,1,231.8654108,227.1877968,229.9494553,22.28733867,47.71032846,49.65422423,227.6304824,228.6141893,234.6799476,19.4513689,48.61074335,49.88532636,-0.1993746766,32.83990673,-32.64053205,0.2403124905,-32.9428499,32.7025374,231.5211157,227.1142716,229.6788495,14.2618944,8.21046512,11.12599076,227.3664833,227.4059859,233.5472541,9.473101011,11.84664807,11.35935172,0,-119.9049214,120.9991771,-14.7745409,114.113133,-159.7164245,-0.6094091965,-118.8085786,120.2826905,157.6304189,-85.61280518,46.25789124,49.9878211,49.98742191,2400.403127,2500.779376,97.35928166,112.8932922,3.9711017,1
1649,64,64,64,1,1,1,0,1,1,1,1,0,1,1,1,232.3863776,231.9738431,224.8676981,23.91814713,5.084848313,27.796516,232.6304646,232.2264086,225.0752113,23.90421397,5.083070998,27.75915188,22.9280223,3.444169975,-26.37219228,-22.90443971,-3.440394763,26.34483448,232.2932309,231.9039034,224.7983123,2.493188083,2.53405969,2.506784853,232.5340629,232.1558575,225.0034129,2.590310988,2.539016916,2.41252777,0,-122.0703192,119.0516588,-1.728813146,-121.9153214,117.3681291,0.03464420538,-122.0451247,119.079025,1.549682274,-122.3483402,120.6758288,49.99036737,49.99035591,1928.720296,1927.637716,48.21228027,-17.90060888,4.022559,1
1650,64,64,64,1,1,1,0,1,1,1,1,1,0,1,1,301.8483062,249.0953721,370.0636107,18.69893627,11.05715812,16.31917294,300.0044785,245.3758102,369.4588524,18.59946373,8.850569984,17.76971409,-14.73756708,5.312532384,9.425034692,16.6328425,-2.246530242,-14.38631226,260.1720288,168.4522014,276.6391118,11.0181592,6.555647196,11.78947622,256.6425363,166.4394998,272.9270854,7.225494996,4.011673732,7.451690362,0,-102.8784518,143.586637,-35.85515615,-135.9755846,110.9555206,0.009279513232,-102.8947413,143.537242,116.9170003,14.18807819,-94.75976404,49.98429186,49.98313123,3277.130437,3222.25992,-399.4163929,444.9889516,3.9537915,1
1651,64,64,64,1,1,1,0,1,1,1,1,1,1,0,1,229.3563048,230.5193179,229.313904,10.03183291,8.272005991,5.310509078,228.2885559,231.7140622,229.9308926,9.230772484,10.01496897,3.352326092,-7.414765534,6.311759464,1.10300607,7.447155444,-6.34752655,-1.0996289,229.3443529,230.5181877,229.3151893,4.955435993,0.5645700002,4.993438079,228.2459659,231.6805984,229.9308988,2.932257713,5.612153685,2.822008167,0,-120.1778385,119.6568563,-34.28582645,55.10654388,152.2056857,0.1022154616,-119.9126367,119.3535119,71.90100489,-120.6128903,46.37591429,49.99121136,49.99120823,1759.186058,1757.895738,26.98105377,-30.75330025,3.9658108,1
1652,64,64,64,1,1,1,0,1,1,1,1,1,1,1,0,232.8509812,228.6015432,227.9749283,37.23590115,13.46834951,36.41757495,229.9696558,231.9449689,228.2209283,36.89457345,16.42271882,35.66188635,24.97811405,0.2326382806,-25.21075233,-24.87190334,-0.2023826256,25.07428597,232.188751,228.4395085,227.2637083,8.182046766,6.347274506,8.549130268,229.8285819,231.7667583,228.178999,7.608043754,11.26800725,5.655842737,0,-120.8810319,120.3817122,-65.1906766,44.00209988,159.331076,0.4615902502,-120.2894343,119.6630143,77.69169224,-129.2388492,13.22666242,49.98882018,49.98977065,2183.142013,1993.188704,121.5736293,-36.22693025,4.0191601,1
1653,64,64,64,1,1,1,1,0,1,1,1,1,1,1,1,228.0572131,230.9379527,230.1244062,6.014619374,6.786375391,3.361960748,229.5202024,230.3581362,229.9210454,7.198680686,4.068492467,4.994810104,5.356537828,-4.034312404,-1.32222543,-5.328153184,4.002550782,1.325602401,228.0403988,230.9340433,230.1276043,2.568189946,5.421769871,2.909001381,229.5108676,230.3607504,229.9248421,4.74848201,0.3801221167,4.701399538,0,-119.8192264,119.4670224,69.32621723,-119.3594251,52.97904462,-0.02189073816,-120.0253852,119.7929471,-30.47714282,68.91978266,154.0980876,49.99128447,49.99128596,1744.658038,1741.081284,31.7047878,-34.6730456,4.0917703,1
1654,64,64,64,1,1,1,1,0,1,0,1,1,1,1,1,227.6082321,230.4096651,230.2702118,16.54116946,16.62490066,4.360860559,229.2627947,229.5087378,231.0410367,16.80260525,15.79976551,7.487489188,12.61291444,-12.00287713,-0.6100373223,-12.5419004,11.94358609,0.5983143092,227.4642527,230.2817337,230.2515489,4.007911873,4.986585926,2.06750039,229.2415323,229.4950263,231.0196212,5.252653969,1.171734636,6.415989327,0,-119.6048342,119.5916121,70.35971639,-133.1457253,-3.783866628,-0.1546974795,-119.6778367,120.0294174,-46.09447327,-38.5043984,135.2877648,49.99104989,49.9908396,1762.716454,1820.83656,43.79701708,-39.99475406,4.0774452,1
1655,64,64,64,1,1,1,1,0,1,1,0,1,1,1,1,229.3349666,229.2803476,230.5061062,5.276627795,9.569755382,7.563649146,229.9710599,228.2143988,231.6876689,3.398978562,8.68545457,9.439736939,-1.111205001,7.225958466,-6.114753468,1.108289806,-7.257363918,6.149074113,229.3236529,229.2812874,230.5063284,4.941306288,5.013813472,0.5791962395,229.9582774,228.1886645,231.6606466,2.849914253,2.917742087,5.62464707,0,-119.6523528,120.1829273,33.05014132,-153.5682875,-53.07963814,-0.298073308,-119.5509039,120.4531142,-72.02439642,-46.45137487,120.9150309,49.9912073,49.99124423,1759.564717,1748.580848,31.47743165,-35.17882203,3.9989554,1
1656,64,64,64,1,1,1,1,0,1,1,1,0,1,1,1,229.8898169,231.7857995,227.2533725,48.59672218,21.58995627,46.80621065,234.5454709,227.7252675,228.6045927,48.84215766,18.73740513,47.69342884,31.95419628,0.3177559961,-32.27195227,-32.01591557,-0.3568708892,32.37278646,229.630028,231.4587127,227.1819224,10.812474,13.91772913,7.985865462,233.449143,227.4718025,227.440432,11.11724944,9.112616889,11.59012894,0,-120.9641927,119.1165648,79.76158584,-135.1392518,-5.914733834,-0.6836999591,-121.5657902,120.1851739,-73.62204575,37.28450849,153.6409407,49.98805216,49.98749234,2345.495895,2485.39986,88.02683165,109.0100516,4.0806658,1
1657,64,64,64,1,1,1,1,0,1,1,1,1,0,1,1,228.2057083,231.5583911,229.523442,10.06669621,10.92229999,3.323536564,229.7322973,230.7722674,229.4140699,10.74555361,9.302253099,5.411516045,7.749795529,-6.752705785,-0.9970897497,-7.696759225,6.70017583,0.9965833975,228.1528353,231.5123519,229.5218592,2.948680332,5.652066882,2.866406521,229.71876,230.7687674,229.4140898,4.883710085,0.6486162513,5.145681889,0,-120.0947386,119.2259816,70.38027827,-123.0237675,43.17995456,-0.0552142504,-120.2939928,119.5980187,-34.75577208,34.85962926,152.0299636,49.99117784,49.99119114,1766.156392,1761.609337,36.5632904,-40.17669499,4.375678,1
1658,64,64,64,1,1,1,1,0,1,1,1,1,1,0,1,368.5891306,299.8087846,244.8424594,17.7938898,19.05962751,11.01432865,369.7343075,302.0688407,248.920924,16.10864702,19.04019705,12.70031037,13.99679182,-16.20070365,2.203911826,-9.013987123,14.26731442,-5.253327298,272.2826359,256.4585271,166.4117481,6.498845212,6.291782622,4.021657358,276.1512923,260.2124593,168.7578444,10.66579605,10.19908297,6.479473151,0,-143.4659219,113.4477969,117.3035191,-26.08997878,-131.5913788,0.08890251884,-143.3868059,113.4968714,-32.77947654,-176.6832687,79.19562529,49.97923098,49.9882787,3388.63104,3134.744781,501.2189582,-429.727363,3.9311953,1
1659,64,64,64,1,1,1,1,0,1,1,1,1,1,1,0,224.8629099,232.4004228,231.9716607,27.79351515,23.91291962,5.083360588,225.0683756,232.6402894,232.2262721,27.75516553,23.8981233,5.080716974,26.36842055,-22.92219253,-3.446228016,-26.34050672,22.8978898,3.442616917,224.7836235,232.3165702,231.9026423,2.51126257,2.495480958,2.535121014,224.9875048,232.5546702,232.156738,2.40783486,2.588772894,2.537943762,0,-119.0535687,118.8689419,-1.726071728,-120.8861788,119.0014523,0.02657166194,-119.0185023,118.894306,1.674053807,-117.4010702,118.6133332,49.9903714,49.99035713,1929.586432,1926.775964,48.23835963,-17.96803308,4.0029693,1
1660,64,64,64,1,1,1,1,1,0,1,1,1,1,1,1,228.0558531,230.946314,230.1235013,6.008257657,6.800411706,3.359946434,229.5191021,230.3578874,229.9205584,7.186625206,4.072170519,5.002768635,-5.344683502,4.035069548,1.30961394,5.316139234,-4.004108316,-1.312030921,228.0389925,230.9423194,230.1266783,2.579904604,5.437408215,2.913866971,229.5097678,230.3604799,229.9243538,4.744710965,0.3934973287,4.714306158,0,-119.8205138,119.4642861,69.19586155,-119.5375366,52.7365282,-0.02315610369,-120.0265946,119.7915303,-30.62909604,66.17572437,154.1250762,49.99128279,49.99128786,1745.089014,1740.642294,31.4396097,-34.43800939,4.0702914,1
1661,64,64,64,1,1,1,1,1,0,0,1,1,1,1,1,229.3228725,229.3201953,230.4775646,5.269195538,9.58897948,7.661778017,229.9533939,228.2451843,231.6636884,3.342633748,8.742285135,9.527373622,1.094601678,-7.160141571,6.065539902,-1.091641045,7.190154983,-6.098513942,229.31167,229.3214439,230.4781237,4.972310923,4.95529178,0.5934573195,229.9409875,228.2206899,231.6374227,2.850910832,2.926852136,5.64143714,0,-119.6645958,120.1656014,32.96333319,-153.8880537,-62.10277417,-0.3015148684,-119.563158,120.4347966,-72.67171694,-47.72734324,119.9670397,49.99122507,49.99122049,1756.507098,1755.136583,29.57166615,-33.47616297,3.9722087,1
1662,64,64,64,1,1,1,1,1,0,1,0,1,1,1,1,228.3556937,233.3597995,228.2231499,39.98785091,40.66267673,14.39663813,228.0995468,229.984582,231.9179978,39.11477641,40.2474974,17.35848664,-27.44498757,26.79776509,0.6472224727,27.30098719,-26.68486473,-0.6161224651,227.5360807,232.5763524,228.0493671,9.715484063,9.600956772,6.911404509,228.0478925,229.812742,231.699029,6.405123543,8.819379633,11.82813641,0,-120.588345,118.6058475,35.75503874,173.8301146,-76.09405552,-0.8192004928,-120.0188847,119.2045358,-116.9313389,-37.69401346,110.1659683,49.98821152,49.98959195,2321.554212,2017.367252,136.3215794,-25.57643036,4.1124497,1
1663,64,64,64,1,1,1,1,1,0,1,1,0,1,1,1,228.0449106,231.4398872,229.658376,8.760174024,9.537213982,3.384649605,229.5703903,230.7520543,229.5164984,9.590140644,7.720429786,5.297513739,-7.269622812,6.195589348,1.074033461,7.222737962,-6.149055367,-1.073682597,228.0063264,231.4118193,229.6587426,2.803985627,5.543504352,2.870159167,229.5586123,230.7516101,229.5180439,4.885894341,0.4972546666,4.98659001,0,-120.0199502,119.2541469,71.24460382,-121.2208242,46.60560597,-0.04011888938,-120.2238325,119.6098704,-33.00228627,48.15611995,152.6524389,49.99120902,49.99123745,1758.501529,1750.707906,34.40400575,-37.90285099,4.1841652,1
1664,64,64,64,1,1,1,1,1,0,1,1,1,0,1,1,229.7752541,231.7030183,227.9632582,37.10756739,16.46502391,35.90772419,233.1351044,228.8366035,228.1837584,37.37186686,13.48389672,36.58039515,-25.00991443,-0.2464870956,25.25640152,25.06304407,0.2757623694,-25.33880644,229.6315949,231.5261056,227.9223312,7.507745151,11.29168889,5.756393102,232.460007,228.6664262,227.457155,8.082592846,6.36068916,8.591363515,0,-120.7624774,119.2047398,77.2220088,-130.0284786,13.30264774,-0.401583525,-121.2977151,119.9816577,-65.22804337,42.89004987,159.4925189,49.9897437,49.98881688,1999.322384,2184.851413,29.6458966,56.16430237,4.0823413,1
1665,64,64,64,1,1,1,1,1,0,1,1,1,1,0,1,224.8629993,232.3972248,231.963317,27.78656676,23.90739664,5.089212203,225.0773455,232.6371895,232.2129801,27.75092505,23.89107791,5.080717661,-26.36135234,22.91586819,3.445484161,26.33339845,-22.89217775,-3.441220695,224.784715,232.3134801,231.8954159,2.496083895,2.502068581,2.540534361,224.9941804,232.5518316,232.1412159,2.422983939,2.58142615,2.532272558,0,-119.0553478,118.8688785,-1.698033518,-120.5975597,118.7359689,0.02794335147,-119.0221431,118.895047,1.625120649,-117.6763186,118.8792229,49.99035722,49.99036016,1930.106391,1927.704996,48.12196153,-17.69415032,4.0353716,1
1666,64,64,64,1,1,1,1,1,0,1,1,1,1,1,0,368.8688034,299.4929375,244.4454958,19.53690222,21.00198102,10.86007468,370.2070933,302.1676886,249.3294379,17.88647966,21.13411759,12.97298087,-15.82692334,18.96369869,-3.136775349,10.86637793,-17.04780423,6.181426308,273.2617899,256.2232568,165.7370466,8.06918688,7.887873755,5.20253768,277.8446096,260.6280094,168.5444549,12.36798971,11.98591219,7.679236888,0,-143.6984821,113.7568712,122.1979637,-19.76708098,-126.8963948,0.1020580463,-143.5954232,113.8235332,-33.50171838,-176.784102,77.56373167,49.98259393,49.98475449,3255.191992,3283.696332,580.8846497,-506.9212293,3.9374862,1
1814,16,32,16,1,1,1,1,1,1,1,1,1,1,1,1,199.3043829,262.0131753,231.1540395,7.030925758,4.511195743,8.303228279,200.340339,262.8511838,232.5477042,6.723881304,5.317523352,7.580958547,0.007772444065,-0.006096778329,-0.001577283255,-0.007827328652,0.005530094378,0.002396374061,199.2992504,262.0148297,231.1554754,7.03044074,4.510666202,8.303056084,200.3351832,262.8528817,232.5491256,6.72339265,5.317097942,7.58077272,0,-118.3457717,134.298643,-5.600831914,-119.7679134,134.1207869,0.1950871182,-118.2421958,134.4240047,5.452766593,-117.3126715,134.047342,49.97750756,49.97750918,4505.201843,4491.174898,112.0341914,-195.5289486,4.1027037,1
1815,16,32,16,1,1,1,1,1,1,0,1,1,1,1,1,199.0818234,261.615696,231.7666356,11.65790823,11.75167461,9.43735474,199.8321432,260.8774545,235.2451861,4.537431282,11.89225425,13.98585163,2.342490534,-9.293848098,6.951467784,-2.300794403,9.344828379,-7.043919691,199.0749832,261.6160264,231.7654852,11.26092312,6.845561742,5.642987108,199.823092,260.8503156,235.2156161,3.408371067,7.016221796,11.70337718,0,-117.9510397,134.4167117,10.70737509,-163.7781523,168.0673467,-0.4078710363,-117.5608883,134.6020508,-39.81501987,-73.5982912,118.714268,49.97731203,49.97730515,4543.181588,4533.069772,110.0145348,-195.1068666,4.0206603,1
1816,16,32,16,1,1,1,1,1,1,1,0,1,1,1,1,199.0825651,261.617253,231.7683066,11.66446778,11.73491293,9.408502801,199.8275924,260.8788872,235.2452287,4.522953556,11.85838889,13.95144421,-2.334948566,9.259252316,-6.92416589,2.293705185,-9.311388208,7.017811094,199.0757401,261.6175699,231.7671657,11.26971069,6.865097768,5.642622516,199.8184967,260.8516803,235.2158727,3.395251729,7.005979557,11.68557002,0,-117.950979,134.4166577,10.65759756,-163.6913134,167.8227335,-0.4085571384,-117.5606831,134.6007375,-39.82601346,-73.43880493,118.7918457,49.97730213,49.97731555,4545.776432,4530.424682,110.0714385,-195.1312529,4.0781712,1
1817,16,32,16,1,1,1,1,1,1,1,1,0,1,1,1,199.9817302,261.7443599,231.0653824,7.494161267,8.680411372,12.97371278,202.635027,262.6756636,231.0148992,13.07260748,4.552276409,12.2536373,6.59062872,1.930554859,-8.521103158,-6.680519442,-1.910866053,8.591460674,199.9740808,261.7444585,231.0657375,2.787709242,8.293098229,9.605161129,202.6015742,262.6741847,230.9924418,11.01032627,3.768804056,8.538597487,0,-118.61197,134.369539,8.389078375,-96.83940689,106.8521423,0.4885903535,-118.9319217,134.7943867,-2.202652284,-174.3681371,165.3278965,49.97734028,49.97734558,4538.058643,4524.465897,94.5425186,-211.9951274,4.0139906,1
1818,16,32,16,1,1,1,1,1,1,1,1,1,0,1,1,199.9775209,261.746523,231.0654334,7.513915668,8.684616476,12.98016723,202.6351093,262.675251,231.0149539,13.08726095,4.545160815,12.2714949,-6.608464334,-1.92664409,8.535198816,6.698392314,1.905973675,-8.604268627,199.9698776,261.7466445,231.065757,2.786226429,8.299278255,9.598690017,202.6013658,262.6737282,230.9923767,11.01355961,3.763963418,8.546701453,0,-118.6113233,134.3685574,8.607294803,-96.8639714,106.8183566,0.4887102206,-118.9316885,134.7946786,-2.255250161,-174.446898,165.3100168,49.97734282,49.97734193,4537.701315,4525.0022,94.47170625,-211.9394922,4.1484072,1
1819,16,32,16,1,1,1,1,1,1,1,1,1,1,0,1,198.6784492,263.1454058,230.5985926,15.25556913,9.277494727,13.70869261,197.6750238,266.0054406,231.5328406,13.68540958,14.01241535,5.164112628,-10.79909196,8.431002848,2.368174786,10.86203491,-8.515265681,-2.346690362,198.672946,263.1408663,230.5986843,10.31323612,1.561664255,13.33071087,197.6235546,265.9580137,231.5289884,7.717148412,10.54120629,4.06104476,0,-118.4754195,134.0231673,-34.46574774,-7.782716312,146.2060354,0.4877151651,-118.1222899,133.5707119,48.66914367,-126.4205116,88.03257731,49.97734575,49.97733718,4537.713921,4525.277238,104.0381744,-199.0813981,4.1118831,1
1820,16,32,16,1,1,1,1,1,1,1,1,1,1,1,0,198.676974,263.1487002,230.5966281,15.28549562,9.340118384,13.71688005,197.6722885,266.0238263,231.53213,13.73654634,14.07595855,5.156586705,10.83102297,-8.473292867,-2.357636489,-10.89449914,8.55684997,2.33773834,198.6714629,263.1441028,230.5967084,10.31118472,1.587292118,13.34130528,197.6202253,265.9755854,231.5283107,7.745327534,10.57353389,4.058499352,0,-118.4759144,134.0225042,-34.62221639,-6.966640854,146.220358,0.4905690334,-118.1215864,133.5684504,48.68066926,-126.4825671,87.87680872,49.97734089,49.9773399,4537.843687,4525.591706,104.6320242,-199.836072,4.098841,1
1821,16,32,16,0,1,1,1,1,1,1,1,1,1,1,1,198.4363333,260.6103616,233.3979065,4.722511208,11.02650518,13.55770576,200.1178968,262.6508502,232.8428492,11.57092543,10.71915147,8.987082117,-2.327146523,8.532229415,-6.20500261,2.354458436,-8.424463581,6.070086031,198.4275015,260.585204,233.3790478,3.717889673,6.751988205,11.71265025,200.109676,262.6503433,232.8432985,11.20015683,6.385244177,6.009534998,0,-117.0371392,134.9040941,-43.00236954,-76.81422576,116.9483918,0.7365130542,-117.262987,135.0684909,13.05455511,-160.4814422,171.0087332,49.97733983,49.97733135,4539.089036,4526.667086,122.6184437,-188.8126488,4.0634601,1
1822,16,32,16,0,1,1,1,1,1,0,1,1,1,1,1,190.8888793,438.2215967,267.0166474,14.70623334,25.91766188,27.58799577,199.2121581,440.5138969,272.7871018,19.93310947,22.52385959,29.04869162,3.067711601,21.93755798,-25.00509827,-10.12877434,-11.52939969,21.65837055,125.5800809,323.3467737,231.8579157,6.145394814,8.388161941,8.638471863,130.1164209,329.3870018,238.4869058,12.3244575,17.04259885,18.42186021,0,-111.6532362,116.4031364,111.090863,-1.146678275,-152.0733657,0.3387453148,-111.4833098,116.5817462,-27.70969277,-139.1051932,88.38071775,49.96036826,49.96367564,7615.593965,7594.271052,1101.550094,-506.9462104,3.9231245,1
1823,16,32,16,0,1,1,1,1,1,1,0,1,1,1,1,198.3042857,258.952065,234.934309,10.19263975,29.49227298,24.16290475,199.6062543,259.5248594,236.4575914,10.15685819,29.31827258,24.23886383,-6.661322306,27.68140521,-21.01998002,6.648427302,-27.5856197,20.93729715,198.2158457,258.8646842,234.8468222,6.824950894,5.096237059,7.824038327,199.4980884,259.4384843,236.3490755,6.796515487,4.633139953,8.325049775,0,-116.0864219,135.423819,-0.1153422436,-120.0840515,132.9672201,0.1516105597,-116.0104963,135.6176392,-0.2908678692,-111.9139542,137.36105,49.97640136,49.97638551,4726.574204,4714.733902,177.3662874,-133.6818759,4.0316707,1
1824,16,32,16,0,1,1,1,1,1,1,1,0,1,1,1,195.3942897,260.821906,237.5143554,32.70084668,72.77566184,75.28893327,205.1722543,258.3958547,233.5285273,40.40061693,70.13733594,75.29156402,0.9286242209,48.44552198,-49.37421058,-1.014257609,-47.8722841,48.8864908,194.8347455,258.2062226,235.6025956,14.50919561,20.52604946,19.10586742,203.9028052,258.1406095,232.793702,27.29218896,12.7788762,23.06396059,0,-114.9773756,135.4332123,154.1951177,-87.79697741,54.13205217,1.387527263,-116.4593801,137.3307334,-13.18598009,112.9233232,-169.3778222,49.96889397,49.96879291,6211.39536,6147.330018,474.6421405,-20.13331625,3.9687253,1
1825,16,32,16,0,1,1,1,1,1,1,1,1,0,1,1,200.3650197,260.7537184,231.8255496,8.749672063,8.963504977,13.87565005,203.1821073,261.6554096,231.666498,14.22080494,4.375165505,13.25686246,-8.102724084,-1.4997145,9.602530009,8.21566739,1.497890089,-9.713471111,200.342812,260.7504363,231.8187473,2.469130963,8.691411459,9.810572271,203.1149798,261.6511116,231.6220622,11.38776744,3.785252193,8.799035479,0,-118.2825705,134.6995304,12.27910213,-95.86491142,105.0206297,0.5103171212,-118.6438495,135.1557532,-2.713680909,179.2647906,167.8659578,49.97724505,49.97728836,4554.903995,4538.360948,93.4013847,-208.8418712,4.0196703,1
1826,16,32,16,0,1,1,1,1,1,1,1,1,1,0,1,193.2478902,264.3595519,233.7024184,77.43470933,84.54259534,46.63615468,198.4309683,272.6954187,224.9865112,80.30579839,84.64237193,38.90820478,-53.10942693,55.35962848,-2.250049669,53.44461469,-55.38948848,1.945038774,192.993975,263.2076121,232.5948703,13.89989126,22.11456688,29.85012411,194.9194338,270.1071156,224.4448979,24.00582282,21.24448454,17.11051564,0,-116.3340466,134.06719,-124.0495398,-44.91826752,107.4602218,2.483304709,-117.6963944,133.6866316,28.97194543,161.5544192,-96.45090569,49.9668518,49.9668998,6647.286013,6584.248736,396.6992954,271.5086286,4.0383694,1
1827,16,32,16,0,1,1,1,1,1,1,1,1,1,1,0,190.9482833,270.8395594,236.6514083,5.914108028,19.97297136,21.54936365,192.075324,273.0463461,236.3383655,12.91298858,20.03646603,18.9526698,-1.286083481,16.10542178,-14.8190451,1.179076584,-15.53570914,14.35693595,187.650904,269.2414456,232.6158649,3.143848512,5.647980128,10.48436438,189.4459155,271.6611036,232.5575503,11.75721176,7.652330635,6.448371746,0,-115.6047209,132.4770736,-62.17211505,-67.23207347,117.0737699,0.8737312485,-115.7185303,132.673732,13.70202051,-149.3061475,157.4454389,49.97571112,49.97750643,4814.801049,4534.112338,233.4147339,-176.837691,3.9254077,1
1828,16,32,16,1,0,1,1,1,1,1,1,1,1,1,1,198.4375409,260.6103153,233.3955144,4.713329142,11.00612865,13.54899029,200.1214243,262.6543392,232.8352761,11.57740525,10.70811875,8.960149734,2.319773159,-8.504445347,6.184814436,-2.347199865,8.395977148,-6.048631672,198.4287273,260.5852957,233.3768414,3.711793464,6.755915433,11.71763289,200.1132126,262.6538535,232.8357461,11.20866548,6.405136191,5.997487688,0,-117.0389705,134.9030712,-43.09491746,-76.64318738,117.0013154,0.7376188536,-117.2659885,135.0673423,13.04615911,-160.5381164,170.9859767,49.97735216,49.97731954,4537.169927,4528.594633,122.1083129,-188.3839499,3.9488702,1
1829,16,32,16,1,0,1,1,1,1,0,1,1,1,1,1,198.3051677,258.9706668,234.9333332,10.19312976,29.44504504,24.11672168,199.6070261,259.5277535,236.4230881,10.15627132,29.24240432,24.16317964,6.662249047,-27.613936,20.95167863,-6.649159155,27.51714333,-20.86800056,198.2170611,258.8837864,234.8462458,6.825343237,5.180383439,7.871555206,199.4991472,259.4424941,236.31648,6.796204461,4.5471695,8.283281689,0,-116.0904276,135.4208257,-0.1162763676,-119.8265898,132.4321838,0.1516379872,-116.0207748,135.6159583,-0.290003046,-112.0677365,137.8861786,49.9763966,49.97640002,4726.451971,4713.909832,174.6503467,-131.1609617,3.9767577,1
1830,16,32,16,1,0,1,1,1,1,1,0,1,1,1,1,191.1588558,438.4639807,267.1723204,16.95845325,25.37189226,27.93080569,199.1161668,440.7536098,272.6115436,21.44157976,22.05859045,29.0996925,-2.999443596,-20.59685154,23.59677739,10.06479762,10.18358509,-20.24779063,125.5679899,323.6140189,232.0176055,5.999124759,7.914034391,7.879572675,130.0289529,329.3197157,238.2324632,12.13918989,16.08475556,17.46564874,0,-111.6693647,116.3617463,110.0302392,-7.455910737,-156.9348605,0.3234678041,-111.5435929,116.5401467,-27.65617804,-140.1734248,89.50936583,49.95634456,49.96773382,7512.188183,7727.979029,1042.559263,-441.3269578,3.8647632,1
1831,16,32,16,1,0,1,1,1,1,1,1,0,1,1,1,200.363433,260.7692182,231.8131021,8.707012485,8.958904622,13.8579242,203.1658421,261.6710379,231.6485364,14.17142912,4.371688562,13.21263233,8.070408707,1.50370716,-9.574029546,-8.18318487,-1.502785309,9.68606843,200.3418963,260.7661411,231.806521,2.486928245,8.684981321,9.828257355,203.0999055,261.6669301,231.6046031,11.36362572,3.777421696,8.780910856,0,-118.2892393,134.6946114,11.67613392,-95.92871599,105.0760581,0.5105347775,-118.6492408,135.1488873,-2.609677879,179.375405,167.9349346,49.97726824,49.97726795,4552.91547,4539.434424,93.21069979,-208.8205547,3.9539041,1
1832,16,32,16,1,0,1,1,1,1,1,1,1,0,1,1,195.3074537,260.7391474,237.5415838,32.91806277,73.49158839,75.95042225,205.0711825,258.2386627,233.4097329,40.5567811,70.836648,75.90074559,-0.8861117055,-48.87199973,49.75836799,0.9730823102,48.29166687,-49.26448929,194.7218077,258.080957,235.6088814,14.47596455,20.74825425,19.19700598,203.7733306,257.9860482,232.6696363,27.23474282,12.98540999,23.02386887,0,-114.926613,135.4480386,153.8886439,-87.79105469,54.60261413,1.398921517,-116.4295075,137.3489355,-13.33087869,112.5479343,-168.9276399,49.9686082,49.96856427,6274.123104,6276.089092,486.4274186,16.71525035,3.9786243,1
1833,16,32,16,1,0,1,1,1,1,1,1,1,1,0,1,190.248464,272.2925098,236.4743066,6.57587786,25.4764665,26.30091348,191.4640198,274.5722772,236.065932,13.54613759,24.84774717,23.90035554,0.9622664397,-20.73789976,19.77234324,-0.8708995463,20.08109164,-19.21342065,186.7782148,270.6240909,232.3005024,2.95718211,6.890988444,11.43678036,188.6771582,272.9061007,231.9217262,12.03779251,6.344479081,7.043176759,0,-115.7040628,132.1314041,-67.91836216,-78.01247437,108.6939754,0.9026475919,-115.8781296,132.3655348,13.19312928,-157.6627455,171.6632815,49.97478074,49.97795794,4865.072468,4547.650229,252.595385,-188.1845406,4.0638682,1
1834,16,32,16,1,0,1,1,1,1,1,1,1,1,1,0,193.4854119,264.4631998,233.8481079,76.61526107,83.36698861,45.66365762,198.5526024,272.7330957,225.159215,79.46125031,83.49155166,37.7552719,52.64509304,-54.61101899,1.966806987,-52.97401174,54.63998661,-1.665102044,193.2339941,263.3362195,232.7673188,13.63822026,22.05511814,29.69513219,195.1135206,270.1739804,224.6330072,23.70845326,21.26817972,16.79057604,0,-116.357556,134.0734045,-123.341976,-44.49935624,108.2792425,2.445585104,-117.7237294,133.678241,29.02170274,162.0231501,-95.38207786,49.96712252,49.96743863,6412.76367,6505.628484,338.097844,240.3385645,4.1326489,1
