run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1835,16,32,16,1,1,0,1,1,1,1,1,1,1,1,1,201.2565003,261.9200579,229.8451408,12.69471011,4.29224768,11.72807751,200.9033647,262.5636326,232.5935411,6.812785451,8.880747446,11.72324045,-5.973546109,-1.656629803,7.630248958,5.815330197,1.662538462,-7.477789353,201.2308874,261.9193078,229.8300737,11.07697302,3.668766704,8.794868483,200.8959476,262.5641786,232.5942485,3.14857866,8.598301568,8.920000285,0,-119.3317181,134.2468421,-7.62712012,-179.4501247,160.8962431,-0.09468109307,-118.8480154,134.1207519,26.26539983,-97.58645184,107.5030148,49.97738827,49.9773641,4529.714843,4519.664813,89.43795726,-215.9792291,4.2051527,1
1836,16,32,16,1,1,0,1,1,1,0,1,1,1,1,1,199.1321027,261.579118,231.7545211,11.71700928,12.03920747,9.85054608,199.8429083,260.8576495,235.265715,4.434729625,12.25627887,14.25080375,2.288237308,-9.448391548,7.160251991,-2.248434262,9.500512044,-7.251974373,199.124903,261.579007,231.753244,11.33590962,6.813256978,5.717336984,199.8335558,260.8263772,235.2319161,3.313467286,7.117795742,11.71290984,0,-117.962643,134.4258774,10.38099812,-164.6490294,168.8299486,-0.4117707538,-117.562696,134.6020668,-40.08066442,-73.86766189,118.2071189,49.97729624,49.97729465,4547.333547,4534.689628,110.5100563,-195.9246586,4.0881669,1
1837,16,32,16,1,1,0,1,1,1,1,0,1,1,1,1,201.9380355,260.4568067,230.6656367,14.37715439,4.075134512,13.23654898,201.4566128,261.1419282,233.6392767,9.010479265,9.334163516,13.3431092,-8.37173594,-1.058097795,9.430083457,8.14954928,1.043544287,-9.192820036,201.8644,260.4502252,230.6193348,11.40786372,3.703288426,8.95546766,201.4277229,261.1362096,233.6297575,2.935376701,9.18108159,9.348493085,0,-118.9845926,134.6919649,-7.798509338,171.0072204,164.9318632,-0.1264600249,-118.4450031,134.5357381,30.0000707,-96.65756269,105.3519999,49.97730311,49.97720296,4543.540512,4558.369619,101.1925926,-226.0198438,4.0584471,1
1838,16,32,16,1,1,0,1,1,1,1,1,0,1,1,1,287.0412852,273.6529926,354.831618,31.92666366,24.04932291,28.52931051,288.9631183,275.9721185,356.9183328,31.39394448,24.21337592,26.26512247,-7.855183247,-1.367592428,9.223258453,0.2964922247,-4.600313143,4.304063996,239.3106169,185.9483047,278.3113389,6.840989978,3.430354139,10.5475042,241.2070635,187.6302879,280.2569103,9.630362603,5.151841664,8.636233062,0,-99.79393887,154.5194024,-3.72732163,-55.16920536,158.0382297,0.249395592,-99.82157914,154.5348517,2.353299839,-127.8500837,149.673821,49.93740203,49.97396676,9540.492653,8176.820843,721.1843012,369.8774314,3.816419,1
1839,16,32,16,1,1,0,1,1,1,1,1,1,0,1,1,202.9012082,262.3685843,228.2022679,27.98487312,8.13866756,33.83539964,204.1794032,263.1306754,229.5489397,27.90888658,8.116889887,33.57861887,-25.4796512,-5.548645964,31.02839444,25.32408853,5.526913413,-30.85089783,202.7454879,262.2672833,228.0978882,6.810239237,4.920718997,8.002001311,203.9949174,263.0276335,229.4210814,7.138102459,4.913887198,7.685999885,0,-120.5562892,134.0181424,-3.166379999,-120.4620516,131.2464932,0.1961364837,-120.4882392,134.1848011,2.645524486,-120.8642213,136.4902339,49.9761715,49.97613027,4772.120211,4766.734121,104.3964889,-203.1358304,3.9505392,1
1840,16,32,16,1,1,0,1,1,1,1,1,1,1,0,1,207.2979629,257.2908229,231.2650891,74.52192423,34.52384658,71.4253736,200.9630543,266.3116471,228.3738936,73.16814227,39.77193494,66.66024749,-49.21370931,2.3141054,46.89960059,48.5350258,-2.484107212,-46.05092575,204.8010858,256.7890483,229.0662781,20.49057239,15.77002691,24.16627554,200.0608832,265.2648259,228.2427167,20.38831192,24.85042006,10.05901191,0,-119.7626198,135.6151276,-69.63215447,34.2512699,151.0715077,1.73857225,-118.8216199,134.064328,70.56173968,-135.7761871,-3.041632586,49.96922431,49.96914883,6152.177328,6155.413576,408.9367667,-40.71797339,4.0269137,1
1841,16,32,16,1,1,0,1,1,1,1,1,1,1,1,0,199.0040499,263.3459848,230.1999878,15.87154242,10.1208762,13.86649999,197.9312389,266.2909995,231.103197,14.34014551,14.73164665,4.994418676,11.4932738,-9.372707509,-2.120490804,-11.58342572,9.463357225,2.120164759,198.9902949,263.3265343,230.1970756,10.48548502,1.682946878,13.53498145,197.8598036,266.2151831,231.0950666,7.86197757,10.74330508,3.978326613,0,-118.7477358,133.9470467,-35.29182127,-2.612680482,146.3133205,0.5009638585,-118.3849005,133.4709251,49.93193393,-126.8073315,84.82244087,49.97731117,49.97731994,4542.8398,4530.812097,98.19293335,-203.0095777,4.0275255,1
1842,16,32,16,1,1,1,0,1,1,1,1,1,1,1,1,201.246041,261.9247232,229.8458603,12.66325056,4.291367359,11.6999255,200.9004503,262.5686522,232.5976934,6.797527119,8.879818744,11.71402982,5.949721707,1.660012492,-7.609610466,-5.792666363,-1.666990907,7.459789413,201.2207019,261.9239462,229.8310482,11.05604929,3.666106325,8.777596993,200.8930795,262.5692262,232.5983955,3.165120155,8.596670644,8.926675226,0,-119.3295774,134.2448067,-7.624022944,-179.4137597,160.8642124,-0.09450406257,-118.8462603,134.1199407,26.05045095,-97.60450588,107.6082986,49.97737711,49.97737708,4531.602896,4517.593971,90.6905783,-217.3178108,4.0441698,1
1843,16,32,16,1,1,1,0,1,1,0,1,1,1,1,1,202.158028,260.3011175,230.8666794,14.54035302,4.153179711,13.37964231,201.5926462,260.9761574,233.7448968,8.971665688,9.27665979,13.24063826,8.317125423,1.126609054,-9.44368935,-8.090392439,-1.109552901,9.19999468,202.0627359,260.2861354,230.8133483,11.60362881,3.728175508,9.138031887,201.5470313,260.9639901,233.731313,2.811263662,9.098803958,9.185834781,0,-118.9399382,134.7685219,-7.931050757,172.2449968,164.414138,-0.1193343173,-118.4036127,134.6032657,32.75975501,-96.42815527,104.7790872,49.97735963,49.97713029,4541.02926,4564.267118,90.39733443,-214.6957749,3.9987249,1
1844,16,32,16,1,1,1,0,1,1,1,0,1,1,1,1,203.8559047,256.7847489,232.7739384,40.69213135,70.86433141,76.18472758,196.6578083,260.527077,239.9928471,32.63386337,73.01142612,75.42549061,1.055730794,48.15534447,-49.21082061,-0.837518729,-48.38253723,49.22031012,202.7300956,256.6042646,232.0110869,27.4862661,13.28888276,22.79837691,196.0657499,258.0963721,237.8023362,14.59669318,20.86169786,18.58676115,0,-117.9200356,135.7466402,-15.75629375,111.8769348,-171.0283359,-1.031250866,-116.2532954,134.1874591,150.0770014,-88.58327575,53.24200602,49.96870175,49.96862624,6254.655097,6255.073129,294.6456555,146.6831118,4.0628891,1
1845,16,32,16,1,1,1,0,1,1,1,1,0,1,1,1,202.9137049,262.3657114,228.2107187,27.94721083,8.137881107,33.79848062,204.1622006,263.1255286,229.5321076,27.84593504,8.115499097,33.5141762,25.43104926,5.548761498,-30.97975193,-25.27532912,-5.527816063,30.80321266,202.7575637,262.2657894,228.1066375,6.862084675,4.921428779,8.061414528,203.9793037,263.0231222,229.4047134,7.090442626,4.913069996,7.625930819,0,-120.5557901,134.0209228,-3.448334942,-120.4758359,131.3342791,0.1973700074,-120.4881772,134.1839484,2.958953988,-120.8498486,136.441711,49.97616369,49.97614192,4773.861874,4765.21877,102.9123011,-201.6126532,3.9393908,1
1846,16,32,16,1,1,1,0,1,1,1,1,1,0,1,1,286.9900036,274.1573546,354.6246181,27.88436358,17.8062205,25.86602641,290.3979679,280.9370257,357.8453907,27.33526019,21.51548825,21.40883859,24.11442957,-3.554624501,-20.55859979,-16.38572208,9.606766128,6.779976108,237.4058084,186.5490709,274.9719713,4.28795323,6.46104515,8.134308822,242.9539547,190.7279394,280.8863523,17.82641575,11.4450879,17.26712356,0,-100.7369274,154.1102455,102.7686038,15.16234887,-140.552065,0.5363707041,-100.578999,154.2161636,-13.56568271,-131.2467812,128.6023979,49.95811385,49.95361285,8837.41775,8790.206784,1265.022829,-231.2591078,3.8704701,1
1847,16,32,16,1,1,1,0,1,1,1,1,1,1,0,1,199.0069075,263.3413222,230.1986396,15.85431296,10.07340068,13.87701387,197.9209697,266.2717713,231.0950188,14.28105388,14.68384788,4.977397062,-11.43653183,9.326444235,2.110116995,11.52640712,-9.417829657,-2.108551195,198.9931907,263.3218907,230.195777,10.52080413,1.652536634,13.54943581,197.8498701,266.1962841,231.0870659,7.836809137,10.71838351,3.969175178,0,-118.748225,133.9481053,-35.17091455,-2.927474659,146.3038896,0.498079988,-118.3855485,133.4712599,50.17417812,-126.7010277,84.65432897,49.97730394,49.97732734,4544.3925,4529.089184,97.49202296,-202.5344414,3.9568041,1
1848,16,32,16,1,1,1,0,1,1,1,1,1,1,1,0,207.2355029,257.3848063,231.2641848,73.9824833,34.34812072,70.83744421,201.0186565,266.4004224,228.4748872,72.67560739,39.62811308,66.10766548,48.93621967,-2.360365538,-46.57591317,-48.26067353,2.528671542,45.73199661,204.7683336,256.8874578,229.0921239,20.31710259,15.80129447,23.92023168,200.125071,265.3646625,228.3440319,20.35409262,24.88995736,9.856180707,0,-119.7549825,135.5982275,-70.06274283,34.37023827,151.1683756,1.740719268,-118.8116992,134.0674153,69.92004162,-135.7087761,-2.183311928,49.96945135,49.96930437,6090.090905,6082.322207,402.1777776,-65.23604327,4.2228458,1
1849,16,32,16,1,1,1,1,0,1,1,1,1,1,1,1,196.3859397,265.5993452,229.9917916,14.19677885,14.15694755,5.494547924,199.5236145,264.2520512,231.962999,15.21477052,9.970282106,13.43703629,11.63992595,-9.069931439,-2.569924645,-11.44921069,8.916058364,2.533217278,196.3325662,265.5350748,229.9863228,7.339786573,10.08379157,4.246212197,199.5181521,264.2437704,231.9637734,9.40794463,1.975797624,12.99145893,0,-118.5730374,133.1560703,41.36937107,-130.0802999,90.57741955,-0.1378684701,-118.7161045,133.8898411,-31.42721716,-30.1344996,145.9017335,49.97735746,49.97732177,4535.821357,4528.286109,107.5882184,-203.1142014,4.0521644,1
1850,16,32,16,1,1,1,1,0,1,0,1,1,1,1,1,196.5425246,271.9555298,224.9453529,78.51323151,82.43699956,37.20226035,194.269008,264.9516133,236.2241019,74.84999873,81.74275919,44.55584886,52.27672976,-54.04744387,1.770867041,-51.4310131,53.62535612,-2.194192059,193.7035424,269.1742636,224.4390596,23.44243603,21.23214545,16.18918248,194.0613589,263.8114474,235.1186793,12.85727113,21.92617351,28.82925428,0,-120.3493431,131.2378264,25.13887582,159.3822436,-98.33437269,-2.068344249,-118.8612203,131.9328942,-127.7990581,-47.34603829,106.0431841,49.96801772,49.96734479,6390.3397,6393.261904,481.3593618,11.321489,4.0258863,1
1851,16,32,16,1,1,1,1,0,1,1,0,1,1,1,1,192.8608915,268.1656808,232.7607444,12.68092067,16.15628303,14.35594615,193.6090847,267.1114021,236.4886748,4.196874676,16.34705001,18.08214206,-0.9613640709,13.27647806,-12.3184915,1.022848268,-13.58471269,12.55867591,192.0943814,267.7003164,231.5589956,12.24478964,7.580356694,5.813136671,192.5908575,266.5866409,235.1417966,2.852623781,7.474101432,12.00027183,0,-116.963488,132.7905127,11.698701,-164.864516,171.5794898,-0.5753586923,-116.5617085,132.9644721,-64.86012204,-68.21580503,114.9257028,49.97752024,49.97678025,4554.472739,4581.818572,100.5276256,-127.2284877,4.1452926,1
1852,16,32,16,1,1,1,1,0,1,1,1,0,1,1,1,199.3719843,266.5091162,226.8735438,77.24102808,41.96180777,70.43514322,208.4543474,258.5319565,232.973994,77.62162442,36.57488803,74.27319145,51.45732936,-2.799995418,-48.65709389,-51.51864016,2.59996723,48.9189252,198.3920232,265.2599714,226.7494479,20.61775317,25.59970152,10.60140761,205.5876158,257.8942624,230.5498168,20.15688753,16.48660421,24.4719594,0,-120.5768733,132.6153691,67.93455896,-138.8559377,-4.598166859,-1.47450524,-121.3581908,134.519853,-72.55987562,30.63407415,149.967559,49.96839684,49.96837153,6326.570515,6306.668654,273.8489655,124.4657111,4.0188893,1
1853,16,32,16,1,1,1,1,0,1,1,1,1,0,1,1,196.8492218,266.1795047,229.1917403,15.06888316,15.17109351,5.206504582,200.1054537,264.7166732,231.20375,16.08299865,11.0835366,13.67219679,12.64306996,-10.42706532,-2.215865605,-12.39208469,10.24771111,2.144546652,196.7581605,266.0368248,229.164325,7.487200981,10.34766518,4.089684167,200.0816741,264.6581403,231.1901487,9.687728255,2.032684665,13.3050173,0,-119.093302,132.9475316,43.70578227,-130.5860233,85.74575013,-0.1540849505,-119.2501902,133.7176569,-32.66119289,-23.80546992,145.9666384,49.97732321,49.97728115,4543.589513,4535.5146,101.7058924,-215.0545765,4.0759998,1
1854,16,32,16,1,1,1,1,0,1,1,1,1,1,0,1,316.3151677,342.8774696,264.8094715,25.3987977,28.21617205,23.78364504,317.7771763,343.5741939,266.6024238,22.64246808,27.30324582,22.75240779,8.838488421,-3.690532879,-5.148908473,4.792157356,0.09547032083,-4.888572538,228.7299098,299.4399675,184.1374848,9.947388429,6.610872383,6.972170931,229.6985656,300.1072983,185.4245805,5.773067373,4.651261193,5.802419437,0,-144.6096784,125.2589693,1.069997497,-148.4990149,132.0621837,0.06469555881,-144.5222787,125.2789574,-2.477738924,-139.3272611,116.5525809,49.9414374,49.9751989,8679.583324,7979.758036,-487.2490669,-773.4357789,3.970128,1
1855,16,32,16,1,1,1,1,0,1,1,1,1,1,1,0,193.4332753,268.5273666,229.1693739,45.29883957,37.43487409,11.82082298,194.545373,269.206265,230.6632092,44.97938329,37.360174,11.69591297,41.72609168,-34.18355498,-7.54253563,-41.5029502,34.05856433,7.444394413,193.1570102,268.2210569,228.9937121,6.924511591,4.819075801,7.902300334,194.2091978,268.9393128,230.4817786,6.365689826,5.265265372,7.834774286,0,-118.4196705,132.3201682,-3.252601392,-122.9652627,132.4777092,0.1597529744,-118.3123204,132.467965,3.10754707,-114.4417816,131.7518677,49.97528185,49.9752585,4949.122646,4942.293667,202.0053494,-104.3532947,3.9712175,1
1856,16,32,16,1,1,1,1,1,0,1,1,1,1,1,1,196.400832,265.6319904,229.9863611,14.31217967,14.27806827,5.485303638,199.5212544,264.2520049,231.9634375,15.2519946,10.08909163,13.44273952,-11.69007797,9.126223284,2.563919273,11.49795007,-8.972687197,-2.525176264,196.3463617,265.5664393,229.9808653,7.410315208,10.1460153,4.239484192,199.5157863,264.2436206,231.9641737,9.352286216,2.040740758,12.99903108,0,-118.5838892,133.1489947,41.07746215,-130.398425,90.50476524,-0.146308383,-118.7257018,133.8827902,-31.77193753,-28.71463299,145.8827125,49.97734791,49.97732869,4537.89988,4527.067019,106.3034605,-201.842443,4.0319814,1
1857,16,32,16,1,1,1,1,1,0,0,1,1,1,1,1,193.458752,266.8889568,232.1930151,12.40471364,15.4987672,13.16052924,194.2187867,265.8058001,235.9938277,3.958217128,15.30818275,17.27920658,1.094256824,-12.25222519,11.15821907,-1.156111581,12.52017685,-11.36365823,192.9903094,266.6344305,231.4893026,12.10956356,8.133077158,5.239812866,193.5635872,265.4398724,235.0758396,3.004201319,7.304556856,12.00735125,0,-117.1074407,133.0018337,12.1360621,-163.3672808,167.447321,-0.5573794279,-116.7017266,133.2130424,-61.66065907,-63.62667881,118.5231539,49.97664356,49.97777462,4662.547847,4463.267814,123.8530127,-154.0783611,4.038426,1
1858,16,32,16,1,1,1,1,1,0,1,0,1,1,1,1,196.4579916,271.8860482,224.8042638,79.18398981,83.36444491,38.10438212,194.1053864,264.8669894,236.24731,75.49992471,82.68690493,45.38080301,-52.66226546,54.69893195,-2.036485821,51.80934772,-54.27911395,2.469928352,193.5702939,269.0598969,224.2790163,23.64237096,21.39080554,16.51150191,193.8982925,263.6829534,235.0965758,13.03434517,22.15487677,29.09103415,0,-120.3577241,131.2226569,25.09204468,158.8505397,-98.55940765,-2.097985882,-118.8472276,131.9085608,-128.3009255,-47.60939392,105.6511809,49.96747359,49.96715365,6483.743382,6553.603566,520.5851009,39.19972124,3.9972648,1
1859,16,32,16,1,1,1,1,1,0,1,1,0,1,1,1,196.8675354,266.1978487,229.1838539,15.1633471,15.27155583,5.202820466,200.1066167,264.7037291,231.2007397,16.10564602,11.17356117,13.67603916,-12.68719849,10.47615167,2.211108667,12.43564117,-10.29764728,-2.137910497,196.775265,266.0533959,229.1560777,7.555834138,10.40897429,4.084570349,200.0827919,264.6448516,231.1869535,9.633847634,2.098533804,13.30888903,0,-119.1032538,132.9442416,43.40029021,-130.8707244,85.71376258,-0.1622547301,-119.2591822,133.7140677,-33.00071666,-22.61637743,145.9489582,49.97731923,49.97728216,4544.313195,4535.764249,100.1794842,-213.4441345,3.978492,1
1860,16,32,16,1,1,1,1,1,0,1,1,1,0,1,1,199.4340478,266.6138149,226.9711913,76.91243608,41.85619682,70.0621673,208.4229238,258.6254849,232.967415,77.25586938,36.42699548,73.86357934,-51.30217652,2.822562922,48.47977024,51.36305663,-2.625914606,-48.73695189,198.4611571,265.3770452,226.8464241,20.62484881,25.70008969,10.4125449,205.5733494,257.9922933,230.5567246,20.02212815,16.57000405,24.22819393,0,-120.574471,132.6134689,67.31525058,-138.7143734,-3.618971994,-1.47966352,-121.3644249,134.5012207,-73.05421198,30.90653147,150.145332,49.96847367,49.96864808,6252.64278,6235.738618,246.2168003,116.9537826,3.9989422,1
1861,16,32,16,1,1,1,1,1,0,1,1,1,1,0,1,193.4241049,268.5153596,229.1606452,45.25446701,37.39603312,11.81989171,194.5483642,269.2142398,230.6511182,44.95010089,37.32982163,11.69508675,-41.69313216,34.15102638,7.542143212,41.47012526,-34.02650275,-7.443600532,193.1479157,268.2106535,228.9852863,6.874095974,4.785854435,7.902007483,194.2129213,268.9471711,230.4711913,6.416378619,5.292527981,7.834427561,0,-118.4191401,132.3203315,-3.331401329,-122.5000329,132.4784266,0.1645403876,-118.3128695,132.4685011,3.145312715,-114.9102877,131.7517884,49.97527765,49.97525682,4950.708454,4942.359397,203.0086406,-105.1383733,4.0112092,1
1862,16,32,16,1,1,1,1,1,0,1,1,1,1,1,0,316.9510061,343.2669471,267.5917442,22.33789308,21.525624,16.98660512,318.7471245,344.8459926,269.9990624,18.82831835,21.3994321,16.89712161,-13.65137165,10.03889359,3.610342667,-0.2243075947,-6.411245528,6.633337669,226.3495033,298.8654017,185.7561519,6.207815142,3.765074359,6.437025925,229.2706097,301.1619987,187.3884948,10.25895657,9.117699083,7.571468169,0,-143.652383,125.0956316,24.29859549,-96.16149903,151.3412616,0.2148352368,-143.6285589,125.2153832,-14.64245857,-161.502893,102.7095513,49.94842376,49.96881915,8323.143958,8248.181511,-410.8489492,-951.2104816,3.8728599,1
2010,24,24,24,1,1,1,1,1,1,1,1,1,1,1,1,229.315801,229.3359905,229.3373115,5.511743776,5.507184228,5.496129349,230.1886294,230.2073375,230.2139185,5.47953229,5.486128307,5.496396675,0.006191441772,0.009506323774,-0.01569776449,-0.006217829251,-0.01111112997,0.01732895782,229.3016534,229.3416737,229.3449017,5.511216899,5.507076346,5.496144527,230.1744355,230.21309,230.2214988,5.479011735,5.486071242,5.496380261,0,-119.9932964,119.9946935,-1.995182307,-122.1512775,117.9641807,0.1097787414,-119.8822502,120.1054334,1.734815631,-118.0981584,121.7546513,49.98106724,49.98107054,3791.608238,3780.609287,135.9292089,-111.2423409,3.966182,1
2011,24,24,24,1,1,1,1,1,1,0,1,1,1,1,1,229.0529045,228.9613576,230.0742714,9.590644702,11.5293326,7.041951341,229.8895932,228.2391935,232.6156746,4.292180583,10.65500915,11.85101936,1.885725727,-8.320592144,6.434866416,-1.863888705,8.365367844,-6.501479143,229.0378267,228.966209,230.0789798,9.257821137,7.78541092,1.919234525,229.8728068,228.2234018,232.5991604,3.495393213,6.36125387,9.676000301,0,-119.6886198,120.1711112,17.07198724,-154.6126298,161.1515455,-0.3670141127,-119.3398906,120.4965769,-52.46950352,-75.44755721,112.6594171,49.98092946,49.98093189,3818.718734,3808.76416,127.5172681,-117.4841793,3.901469,1
2012,24,24,24,1,1,1,1,1,1,1,0,1,1,1,1,229.0524638,228.9517206,230.079266,9.5928694,11.55382158,7.070827256,229.8889656,228.2341812,232.6284926,4.29075465,10.68059352,11.87616182,-1.881921612,8.346340475,-6.464418864,1.86007379,-8.39475166,6.534677877,229.037417,228.9565428,230.0839347,9.260715767,7.792400537,1.911046389,229.8721077,228.2180813,232.6117238,3.495117502,6.367246721,9.68369446,0,-119.685722,120.1745525,17.07692428,-154.6659673,161.2315366,-0.367010217,-119.3353582,120.4997986,-52.51875082,-75.36697618,112.6892763,49.98092753,49.98093282,3819.200106,3808.337516,127.9520649,-117.8841336,3.9446542,1
2013,24,24,24,1,1,1,1,1,1,1,1,0,1,1,1,230.0556592,229.0730756,228.955187,7.076082858,9.589024705,11.54720486,232.6030457,229.9099151,228.2422519,11.8781308,4.29532039,10.69137167,6.466651528,1.885689288,-8.352340818,-6.535264211,-1.865471181,8.400735392,230.039046,229.07726,228.9617892,1.91968607,9.255211939,7.773576817,232.5648336,229.9122529,228.2276471,9.682916404,3.493786091,6.372846987,0,-120.1722369,120.1224967,41.33897251,-103.124115,85.1282912,0.3247028809,-120.5382109,120.4724517,-7.562316232,-172.5545198,164.2761485,49.9809345,49.98092592,3818.492804,3809.014935,128.1114756,-117.9940559,3.9447209,1
2014,24,24,24,1,1,1,1,1,1,1,1,1,0,1,1,230.0570728,229.0677414,228.9572199,7.094228752,9.59698217,11.55464114,232.6096656,229.9012259,228.2419696,11.89167831,4.284197806,10.70415409,-6.480128657,-1.881414053,8.361542707,6.548716432,1.85790897,-8.406625406,230.0404263,229.0718979,228.9638138,1.925772671,9.266525232,7.772746778,232.5713752,229.9035899,228.2273872,9.687202847,3.488170068,6.37988436,0,-120.1710882,120.1245304,41.65920453,-103.133096,85.07934506,0.3246524708,-120.5380753,120.4758145,-7.630866678,-172.7223908,164.2828487,49.98093672,49.98092349,3817.494303,3810.111276,127.590688,-117.5296032,3.9762984,1
2015,24,24,24,1,1,1,1,1,1,1,1,1,1,0,1,228.9300538,230.0748328,229.0760699,11.53877728,7.062855547,9.589483006,228.2161003,232.6199869,229.9100266,10.68258193,11.8622176,4.288978218,-8.347186817,6.458232453,1.888954365,8.393489484,-6.528196472,-1.865293019,228.9154892,230.0776598,229.0822518,7.770466075,1.927916807,9.255906876,228.1807166,232.6017692,229.914679,6.371156532,9.675599027,3.488310994,0,-120.1200432,119.6880974,-34.98912984,-78.92793536,136.7007731,0.350147556,-119.7958183,119.3222792,44.1390554,-127.6985334,67.33093227,49.98093424,49.9809262,3818.434629,3809.139415,127.8612752,-117.7546159,3.9499894,1
2016,24,24,24,1,1,1,1,1,1,1,1,1,1,1,0,228.9348824,230.07406,229.0738507,11.56095164,7.093489943,9.588980124,228.2185978,232.6215272,229.9129331,10.7035512,11.8905757,4.297190822,8.368584852,-6.483149182,-1.885435671,-8.415551155,6.55023869,1.865312459,228.9203152,230.0768649,229.0800458,7.775146194,1.917863405,9.255022073,228.1829453,232.6030454,229.9176052,6.371007885,9.685537237,3.497423165,0,-120.1212522,119.6887072,-34.99377205,-78.79644529,136.7595229,0.3498041007,-119.7958197,119.3223263,44.18003951,-127.6718286,67.2905477,49.98092848,49.9809319,3819.430889,3808.209443,128.0819488,-117.9884265,4.1505237,1
2017,24,24,24,0,1,1,1,1,1,1,1,1,1,1,1,228.8983098,227.5274253,231.6868769,4.310046546,10.31037053,11.57797964,229.9065216,229.8680701,230.9204661,9.581651603,10.8582311,6.866381542,-1.840671058,8.046336216,-6.205665165,1.845764059,-7.939004397,6.093240337,228.8818683,227.5139756,231.6731698,3.555711822,6.258461565,9.565352099,229.8914633,229.8730119,230.9254542,9.268966492,7.247240796,2.467294776,0,-118.9907412,120.7961038,-53.07036241,-79.98833267,109.6998887,0.5676197043,-119.1319178,120.7218096,17.86671702,-152.2342167,167.5377489,49.98093838,49.9809456,3817.187725,3805.854769,130.2198057,-118.9004757,4.4025066,1
2018,24,24,24,0,1,1,1,1,1,0,1,1,1,1,1,246.0505891,367.1313393,298.5682353,11.92717365,20.8117758,20.22893391,249.377194,368.7948395,300.6948764,13.70768066,18.22159158,20.0094602,-1.059237673,13.35244376,-12.29320608,-5.631770238,-2.53180134,8.163571579,167.016252,273.060387,256.4571934,3.142111383,4.865765384,4.483331882,169.0835502,276.1175202,259.2975145,6.571902984,10.62648482,10.18567566,0,-113.7164894,102.8849159,51.91144469,-64.18022693,154.8271965,0.1028122386,-113.6397583,103.0079593,-22.22406681,-134.2425959,82.49494774,49.95914296,49.97127703,7177.865912,6772.427037,416.595873,-295.8547533,4.6372601,1
2019,24,24,24,0,1,1,1,1,1,1,0,1,1,1,1,229.0789031,225.3290138,233.6610965,8.615906073,32.45407516,26.72218115,230.0210115,226.1150815,234.5673337,8.582096925,32.26555252,26.68472888,-5.717234717,30.22605859,-24.50882387,5.691835644,-30.10768337,24.41584772,228.9669754,225.2230449,233.5343364,5.494127274,5.593025036,5.45516035,229.901869,225.9985322,234.4339208,5.475449212,5.20858622,5.746531892,0,-118.1214932,121.7271247,0.0166764445,-121.0438085,118.5820643,0.09618236055,-118.0199183,121.8563757,-0.294059455,-115.2737672,124.4604668,49.97981194,49.97980999,4041.702572,4034.962367,167.6822313,-77.75919137,4.7523822,1
2020,24,24,24,0,1,1,1,1,1,1,1,0,1,1,1,224.8516738,228.1513627,236.8036075,31.89423034,69.05264407,72.00662769,233.8638664,225.8910833,231.3391039,37.70834538,66.12225883,71.41881851,1.359653996,45.96793732,-47.32759132,-1.528300503,-45.37551973,46.90382023,224.3956254,225.9143951,234.6964094,14.52767537,20.18667773,18.46116043,232.9107984,225.745692,230.5921444,24.4160441,11.25734289,19.57639783,0,-117.1770506,121.0950382,148.3530144,-93.38321084,42.73987676,0.9246226902,-118.7344662,122.6344203,-18.05502619,110.1031328,-171.1724185,49.97329366,49.97340259,5323.222601,5233.029512,440.8004641,23.29886563,5.3643521,1
2021,24,24,24,0,1,1,1,1,1,1,1,1,0,1,1,230.3205335,228.232189,229.571043,8.715710979,9.847432999,12.72707626,233.0430851,229.0225159,228.7753485,13.21508974,4.087050781,12.01955857,-8.140477134,-1.50402098,9.644498119,8.223051984,1.499092072,-9.722144043,230.295536,228.2337081,229.5708232,1.850234433,9.596997311,7.962157883,232.9776943,229.0226714,228.737694,10.03188899,3.435749113,6.672330526,0,-119.9136221,120.4886443,52.32873034,-102.4572188,83.22399706,0.3347036051,-120.3196015,120.8683528,-8.423799695,-178.5992194,166.5355338,49.98088696,49.9808832,3824.044457,3822.564999,125.8405145,-117.1133993,4.9420587,1
2022,24,24,24,0,1,1,1,1,1,1,1,1,1,0,1,224.847848,230.573395,232.8225439,67.74026482,72.72201974,37.81339083,229.0006486,238.0815656,225.6996463,70.11637563,72.80164808,31.75762174,-46.44097551,47.69748703,-1.256511525,46.66947768,-47.7523587,1.082881029,224.68968,229.8348411,231.9070923,11.73444731,19.24879593,24.45330322,226.6139322,235.8740856,225.2030384,20.43396268,18.15926573,14.46722638,0,-118.655528,119.578827,-130.2319652,-51.6914025,100.2544548,1.796148121,-119.9660195,118.8564338,26.23994542,162.7042844,-93.92420843,49.97325665,49.97306968,5261.353259,5352.118047,286.8285426,180.187129,4.0824783,1
2023,24,24,24,0,1,1,1,1,1,1,1,1,1,1,0,227.6161422,228.2817735,232.2572672,4.034573692,12.09506377,13.36667234,228.6808742,230.7659129,231.3257363,9.912345548,12.60083324,9.123821873,-1.371526328,9.759250329,-8.38772399,1.353501758,-9.589593593,8.23609183,227.5884259,228.2301611,232.1891371,3.467733348,6.509325152,9.89983621,228.6565855,230.7581081,231.3055852,9.701415504,7.624433067,2.342826007,0,-118.7538645,120.4867958,-60.97346237,-75.95704471,109.2389332,0.6175840824,-118.9236183,120.397206,18.24145362,-154.5324463,174.0773178,49.98094872,49.9808012,3818.13681,3832.395525,131.3759714,-121.5956379,3.9822243,1
2024,24,24,24,1,0,1,1,1,1,1,1,1,1,1,1,228.8945868,227.5364734,231.6885354,4.314954012,10.28305074,11.5643196,229.8997151,229.8774306,230.9172258,9.580169909,10.85497545,6.828869801,1.842794508,-8.018685372,6.175890864,-1.847794277,7.908371284,-6.060577011,228.87807,227.5230684,231.6749311,3.562853601,6.251094004,9.569689932,229.8846349,229.8823915,230.9222677,9.267932542,7.274302045,2.441666387,0,-118.9909948,120.7932284,-53.09613625,-79.75314663,109.8623013,0.5678541079,-119.1329711,120.7179228,17.91211256,-152.2389788,167.2749086,49.98095822,49.98092685,3814.867534,3808.099113,129.5127342,-118.2108219,3.9085872,1
2025,24,24,24,1,0,1,1,1,1,0,1,1,1,1,1,229.0773763,225.3343002,233.6538996,8.61506165,32.39779881,26.66392431,230.0194115,226.1159443,234.5653566,8.582162653,32.2080577,26.6297629,5.716862082,-30.1725053,24.45564322,-5.691736373,30.05218218,-24.36044581,228.9652954,225.2290634,233.5279704,5.493378196,5.598242639,5.44933412,229.901093,225.9994926,234.4316101,5.476153616,5.204188943,5.752740709,0,-118.1239956,121.7242851,0.05176628134,-121.1049422,118.5129946,0.09524415641,-118.0215554,121.8547351,-0.3298528692,-115.2073223,124.5149508,49.97982003,49.97980659,4041.830961,4033.046519,168.49114,-78.78879218,3.9887517,1
2026,24,24,24,1,0,1,1,1,1,1,0,1,1,1,1,245.9013143,367.2369902,298.5155812,16.12110961,22.65573089,23.9615856,250.2286743,368.9231224,300.9232843,17.86772596,19.26937885,23.5880993,0.1062761453,-13.58189566,13.47561951,6.573801488,2.797685138,-9.371486626,166.8020626,273.8580781,256.6048972,3.985093552,5.945334468,3.725864358,169.4906265,277.032406,259.7060079,7.779770474,9.784063931,10.24647092,0,-113.8734503,102.5977517,71.95242479,-70.05873283,151.1140783,0.02062348157,-113.8663365,102.7693737,-29.26417174,-138.9420623,86.69481442,49.9544972,49.97580691,6900.51063,7064.701665,425.6438514,-313.2477504,3.8318413,1
2027,24,24,24,1,0,1,1,1,1,1,1,0,1,1,1,230.3183649,228.2585154,229.556017,8.517007358,9.840574572,12.61600279,232.9948758,229.0496108,228.7367583,13.02596439,4.069792222,11.8176196,7.985547217,1.502197368,-9.487744577,-8.067436674,-1.500525939,9.567962613,230.2941657,228.2603055,229.5562649,1.833917445,9.594018616,8.025410069,232.9317911,229.0500125,228.7006863,9.954206702,3.426409211,6.599889514,0,-119.9214171,120.4787495,49.23082299,-102.5306416,83.67630139,0.3360403075,-120.3259376,120.8500795,-8.050838507,-178.495616,167.0052871,49.98088887,49.98089007,3826.859321,3817.083404,124.6540836,-115.98712,3.9649286,1
2028,24,24,24,1,0,1,1,1,1,1,1,1,0,1,1,224.7069546,228.0995488,236.9083476,32.30466036,70.13059847,73.05648623,233.7605186,225.7108412,231.2439665,38.06883818,67.17005733,72.43068981,-1.331067365,-46.60641245,47.93747982,1.503030628,46.00320995,-47.50624058,224.2306049,225.7941308,234.7485704,14.61814118,20.518977,18.66538087,232.7863502,225.5631813,230.4790547,24.47927332,11.55399377,19.68847833,0,-117.1171796,121.1158249,148.0624856,-93.42934674,43.08217178,0.9381512425,-118.7094296,122.6668509,-18.27571992,109.3184747,-170.5665451,49.97302866,49.97302216,5387.996054,5378.854635,451.8447916,60.2284771,3.9583723,1
2029,24,24,24,1,0,1,1,1,1,1,1,1,1,0,1,227.5589988,228.3707315,232.2557667,3.946559004,12.60217807,13.89116426,228.6543638,230.8747345,231.3280469,10.0396277,13.08286704,9.951924503,1.242112159,-9.962756329,8.720644169,-1.227949772,9.785478643,-8.557528876,227.529701,228.3110312,232.1745102,3.429740348,6.466125302,9.839874142,228.6293382,230.8664936,231.3047894,9.852534769,7.603038404,2.530374901,0,-118.7615251,120.4533055,-63.44927029,-76.26559617,108.1688678,0.6339110574,-118.9195858,120.3783248,18.17806785,-154.1457145,174.5152534,49.98088929,49.98081599,3825.928187,3836.685543,144.0641316,-134.7381754,3.8788118,1
2030,24,24,24,1,0,1,1,1,1,1,1,1,1,1,0,224.8348067,230.5819312,232.9437966,67.51741367,72.58048635,37.89356847,228.9650886,237.996548,225.6926144,69.89080049,72.63900692,31.79650868,46.29640338,-47.61493122,1.318527834,-46.52246713,47.66237107,-1.139903932,224.6766,229.8222112,232.0072703,11.6874225,19.37993425,24.58801071,226.5900943,235.7919362,225.1943588,20.37852255,18.23085223,14.58087619,0,-118.6223072,119.5960019,-130.0903556,-51.85873418,100.4091186,1.791113748,-119.9583632,118.8707609,26.26157683,162.3227828,-93.5588396,49.9732802,49.97299464,5253.423707,5373.228165,274.2621145,195.5434832,3.9042048,1
2031,24,24,24,1,1,0,1,1,1,1,1,1,1,1,1,231.6616866,228.9173024,227.5398272,11.5736841,4.320460642,10.29778907,230.8929467,229.9237449,229.8790719,6.838561558,9.576307154,10.84667664,-6.177251421,-1.848511729,8.025763142,6.063503204,1.851905238,-7.915408442,231.6266616,228.9199,227.5280028,9.575531138,3.564272307,6.261629693,230.8765471,229.9281293,229.8857061,2.451559284,9.26295979,7.251445224,0,-120.79067,120.1973071,-11.03417309,-173.7772309,159.2440181,-0.07468573795,-120.2234017,120.0558209,46.85184194,-102.8880302,86.92112067,49.98095034,49.98093468,3815.368168,3807.566205,129.319426,-117.933507,3.9562761,1
2032,24,24,24,1,1,0,1,1,1,0,1,1,1,1,1,232.4626211,225.4337148,230.4845472,34.04650653,64.25279985,68.26419702,226.2559904,229.260741,237.8600629,27.95726304,66.61740769,68.5156663,-0.8726208741,-44.11344909,44.98606997,0.7215556084,44.32932311,-45.05087872,231.6846912,225.3032912,229.879236,22.5398876,11.02775601,17.64822865,225.8079984,227.1182674,235.8497533,12.51233901,19.70301403,17.20084803,0,-119.6177024,121.5660498,-18.29237603,111.5047766,-169.6008888,-0.6699625121,-117.9090393,120.4387494,146.123975,-93.55784991,47.54387219,49.97497681,49.97385909,4808.087793,5161.242316,262.055608,75.72055821,3.9430909,1
2033,24,24,24,1,1,0,1,1,1,1,0,1,1,1,1,232.1607536,227.6500575,228.2284724,13.30758689,3.967381952,12.04633208,231.2680539,228.7232042,230.7481633,9.156670224,9.960318095,12.59925356,-8.420455395,-1.317771945,9.738227342,8.267815166,1.299777185,-9.567592346,232.0765703,227.6438052,228.180574,9.810290419,3.428944098,6.448320785,231.2303208,228.7199962,230.7429456,2.423997262,9.764750139,7.644029756,0,-120.4921671,120.7202821,-11.54108648,177.6259113,163.5992377,-0.09043816909,-119.8723804,120.5578317,52.26826132,-102.4208139,85.37100225,49.98091703,49.98083103,3822.022485,3829.227681,138.067157,-128.5129493,4.038956,1
2034,24,24,24,1,1,0,1,1,1,1,1,0,1,1,1,298.5112438,246.1852977,367.4878863,22.02780696,13.75880183,21.5835661,301.0806063,250.4318412,369.1736853,21.68271463,15.82953834,18.10916561,-13.74363416,-0.1689928341,13.912627,9.621189451,-6.533740202,-3.087449246,256.4445401,166.9093211,273.376732,4.167459242,4.076586686,5.961759323,259.7656434,169.4893337,276.7128059,10.65707122,7.842558308,10.4364973,0,-102.7463414,143.4516552,57.16883181,-30.20592516,-165.9153027,0.1231340672,-102.7612163,143.4614945,-19.28934533,-132.6042938,117.0731381,49.95547241,49.97496017,6872.40336,7072.129771,416.3311724,-314.8497811,3.6942666,1
2035,24,24,24,1,1,0,1,1,1,1,1,1,0,1,1,233.644313,229.0924342,225.3264219,26.7707915,8.617181028,32.50643429,234.5648574,230.0342003,226.1160343,26.74211074,8.582274346,32.32258827,-24.56006347,-5.717696847,30.27776032,24.46597988,5.690837917,-30.15681779,233.4996079,228.9942967,225.2205938,5.433064834,5.495508365,5.579432942,234.4125634,229.9298981,226.0000506,5.766303486,5.47540354,5.223419916,0,-121.7265265,120.1378992,-3.06742393,-121.6714612,117.0791665,0.1294296127,-121.6310395,120.2420526,2.63904382,-122.0594588,123.1174045,49.97980715,49.97979961,4042.514527,4035.914701,168.945904,-78.85810012,3.6796398,1
2036,24,24,24,1,1,0,1,1,1,1,1,1,1,0,1,236.880741,224.7321905,228.1062391,72.94497352,32.237839,70.02990216,231.2232595,233.7748264,225.7265589,72.31915786,38.00240634,67.07089388,-47.86056434,1.317275436,46.54328891,47.43087349,-1.490086686,-45.9407868,234.7083847,224.2713672,225.8071827,18.63983339,14.58033686,20.49186505,230.4450665,232.8166996,225.5803077,19.65935463,24.44387425,11.528059,0,-121.1113416,121.7511501,-77.99416937,26.94385018,145.4362137,1.549315887,-120.1741758,120.1614174,68.31228347,-139.3692623,-11.76377286,49.97306976,49.97304418,5378.370126,5369.242388,450.562078,57.46264467,3.799904,1
2037,24,24,24,1,1,0,1,1,1,1,1,1,1,1,0,229.5337754,230.3408792,228.2553249,12.62292427,8.52124834,9.830709925,228.7152996,233.0183988,229.0502652,11.82875783,13.03006954,4.080254513,9.502650983,-7.990008895,-1.512642093,-9.581506574,8.070397308,1.511109264,229.5129576,230.3357719,228.2590291,8.018078045,1.829293646,9.580815912,228.658289,232.9746729,229.0528982,6.598288493,9.95562391,3.431873875,0,-120.4789363,119.5812358,-36.79504627,-71.36211406,136.9859123,0.3712972051,-120.1423285,119.1769763,46.47529622,-128.4941935,61.21164331,49.98088368,49.98089578,3827.51673,3816.206568,125.1685779,-116.4611093,3.7231012,1
2038,24,24,24,1,1,1,0,1,1,1,1,1,1,1,1,231.6603865,228.9199004,227.5364231,11.55568444,4.312449585,10.27340399,230.8946212,229.9255594,229.8796345,6.82401548,9.583631333,10.83833724,6.166461266,1.842037307,-8.008498563,-6.053044127,-1.848877935,7.901922063,231.6255178,228.9226103,227.5248704,9.565980878,3.56149087,6.2503184,230.8782302,229.9299341,229.8862688,2.456664009,9.27307026,7.262756828,0,-120.791778,120.1959206,-11.03449321,-173.9333758,159.3196641,-0.07498775454,-120.2240414,120.0553235,46.66400463,-102.8859816,86.984588,49.98094721,49.98093846,3816.421708,3806.478126,130.3619225,-119.0988407,3.8764054,1
2039,24,24,24,1,1,1,0,1,1,0,1,1,1,1,1,232.3660469,227.4983509,228.4125902,13.58761613,4.066689589,12.29596078,231.3963077,228.5576835,230.8488711,9.354367749,9.915009785,12.68307783,8.468348079,1.380095768,-9.848443847,-8.310693689,-1.361504625,9.672198317,232.2498598,227.4774565,228.3516231,9.978055658,3.467635927,6.596040221,231.3369405,228.5441494,230.8382198,2.382552329,9.69246761,7.532025813,0,-120.4455101,120.8166398,-11.6859025,178.6465431,162.903534,-0.08333595006,-119.8285257,120.6436295,56.02193563,-102.1993705,84.54056358,49.98096131,49.98077206,3822.159754,3831.931672,128.6035296,-118.8292589,3.9332504,1
2040,24,24,24,1,1,1,0,1,1,1,0,1,1,1,1,232.8927682,224.6400121,230.5528999,39.01776666,68.76335573,74.15763275,225.5085646,228.9174907,238.1078288,33.011779,71.15968434,74.1879437,1.560922983,47.05518339,-48.61610637,-1.377448786,-47.28708373,48.66453252,231.8997762,224.4914945,229.7627406,24.96522038,12.01435357,19.68350145,224.9719178,226.4736121,235.8393222,15.02910059,20.74890534,18.42158458,0,-119.571056,121.8111036,-19.92594628,109.4003392,-171.7515599,-0.7284307388,-117.7414683,120.4539604,146.0167764,-93.43018782,41.93628459,49.97274597,49.97269268,5443.997812,5444.629947,312.4025351,216.0887747,3.7302641,1
2041,24,24,24,1,1,1,0,1,1,1,1,0,1,1,1,233.6468225,229.0921116,225.3365117,26.72446958,8.615658427,32.45773516,234.5543486,230.035863,226.118944,26.68903956,8.583590911,32.26816906,24.51356219,5.716249362,-30.22981155,-24.41952608,-5.692190492,30.11171658,233.5019329,228.9952216,225.2320325,5.450502121,5.493281255,5.597738113,234.4027876,229.9313165,226.00284,5.750357565,5.477664257,5.20475878,0,-121.7237359,120.1395412,-3.218935831,-121.6929015,117.167824,0.1304212612,-121.6280628,120.2415354,2.799595621,-122.03212,123.0453761,49.97981065,49.97981215,4042.48056,4033.201174,168.1433143,-78.42787637,3.7825274,1
2042,24,24,24,1,1,1,0,1,1,1,1,1,0,1,1,298.3229193,244.7611806,367.0005129,22.20624283,14.93954763,21.2244344,300.3399883,248.913475,368.8063402,21.20287627,17.06814484,17.71930937,12.97172605,-0.2399070987,-12.73181895,-8.830154926,6.902386323,1.927768604,256.3386902,166.0012889,273.2028501,5.444206906,3.673228855,7.830385087,258.6802868,168.7238142,275.9200857,8.55263455,7.945708085,9.811768042,0,-102.6421195,143.6382804,36.3394042,-26.61992285,-168.3575848,0.1810176653,-102.5598381,143.5657558,-22.26509479,-129.3858258,107.0269223,49.95762944,49.97272552,7101.202286,6857.913724,449.4815758,-320.2851554,3.7408296,1
2043,24,24,24,1,1,1,0,1,1,1,1,1,1,0,1,229.5643188,230.3731421,228.2658994,12.76651387,8.786960198,9.863171045,228.7616398,233.0822463,229.0539351,12.02866773,13.22637189,4.05887854,-9.612054537,8.128573628,1.483480915,9.691936506,-8.214184183,-1.477752321,229.5428671,230.366998,228.2694397,7.982058104,1.876059355,9.619470002,228.702089,233.0352273,229.0563721,6.636556387,9.987725135,3.422333187,0,-120.4846591,119.5780905,-37.03133728,-69.38116018,136.9785633,0.3750896734,-120.1524098,119.1701418,46.19094006,-128.9215486,60.5883823,49.98092956,49.98083878,3819.14792,3827.791291,121.0365982,-112.4231914,3.7831867,1
2044,24,24,24,1,1,1,0,1,1,1,1,1,1,1,0,236.6573972,225.0374566,228.0582747,70.7625991,31.21683419,67.84749079,231.3433858,233.900112,225.9934769,70.21120588,37.07723514,64.97337767,46.6330882,-1.360852974,-45.27223522,-46.21251924,1.525714872,44.68680436,234.5947569,224.6006265,225.8776153,17.97358928,14.30407986,19.69141535,230.6085948,232.9994685,225.8527578,19.19542373,24.21013463,10.86257159,0,-121.1171638,121.6496754,-78.48818731,27.30030624,145.8591524,1.511101209,-120.1830453,120.1343221,66.82424919,-139.0040155,-9.347899779,49.97352472,49.97378879,5264.998101,5120.918542,428.1200928,-0.280730297,3.7549188,1
2045,24,24,24,1,1,1,1,0,1,1,1,1,1,1,1,227.5091723,231.6774585,228.922255,10.27751401,11.5486245,4.31288763,229.8532127,230.9169057,229.9286042,10.84424811,6.823695838,9.579167178,8.019556047,-6.175466237,-1.844089809,-7.911328179,6.060361704,1.85096647,227.4766035,231.6623381,228.9273137,6.246638375,9.558301286,3.559228889,229.8385972,230.9201335,229.9349079,7.262161165,2.456990739,9.266845792,0,-120.1932564,118.9952009,39.12598186,-131.19173,65.97618979,-0.1400741874,-120.268219,119.5623083,-33.19404086,-73.78616628,136.8717553,49.98094405,49.98094102,3815.702135,3807.123725,130.3470186,-118.9838903,3.8068986,1
2046,24,24,24,1,1,1,1,0,1,0,1,1,1,1,1,228.3698845,236.525221,225.481737,64.43995269,65.96452267,26.42705062,226.602101,231.1187598,233.2395695,61.61108234,65.12858442,32.43883441,43.05696951,-43.19162634,0.1346568382,-42.497735,42.77458268,-0.27684768,226.4056889,234.676126,225.1276415,19.01034595,17.3460279,11.76303429,226.4580158,230.5726507,232.5474159,10.24636753,17.41045818,21.87490082,0,-121.5804512,117.3722598,24.32845171,166.9264747,-92.07433508,-1.439328959,-120.2763499,118.2693597,-129.1100129,-50.48993513,102.1746464,49.97387865,49.97577903,5184.132116,4614.669175,330.0116637,-19.06016663,3.8220352,1
2047,24,24,24,1,1,1,1,0,1,1,0,1,1,1,1,228.2431745,229.5621046,230.3460849,9.851957938,12.6765928,8.623387475,229.0296206,228.7353252,233.0143025,4.062361023,11.87613175,13.08220295,-1.491112873,9.524918784,-8.033805907,1.487304038,-9.604882135,8.117578098,228.2257869,229.5606874,230.3428237,9.607354052,8.021332833,1.857819857,229.0109708,228.6976837,232.971887,3.425467215,6.584880414,9.940492962,0,-119.5814031,119.9223463,17.40931506,-156.2729312,169.0422038,-0.4067838515,-119.2128717,120.2564928,-58.82865068,-73.10744475,111.7680973,49.98090602,49.98086885,3824.095494,3820.914853,121.8956344,-113.2148428,3.8077514,1
2048,24,24,24,1,1,1,1,0,1,1,1,0,1,1,1,230.5309197,232.8947068,224.6677073,73.93082434,38.84401534,68.59930758,238.0775402,225.5487816,228.9324123,73.9659416,32.83358723,70.99450791,48.46474459,-1.509489303,-46.95525529,-48.51278066,1.326180662,47.1866,229.7324371,231.9218099,224.5210315,19.62737522,24.88988834,11.96999484,235.7996957,225.0250872,226.497772,18.38046795,14.95016694,20.70484314,0,-121.8016796,118.6109663,66.46991277,-141.682236,-12.36423996,-1.351169236,-122.5275916,120.4355941,-79.75382014,24.21422945,144.7302024,49.97284157,49.97272261,5415.951594,5433.074832,307.014317,212.6336528,3.8375622,1
2049,24,24,24,1,1,1,1,0,1,1,1,1,0,1,1,228.3173537,232.3515742,227.6708856,12.19070107,13.44877872,4.018154104,230.758906,231.3628648,228.7438464,12.53208165,9.172117232,9.942316682,9.915968736,-8.574092495,-1.341876244,-9.743611436,8.416482797,1.327128637,228.2498608,232.2926144,227.6699535,6.633954297,10.00169966,3.453568763,230.7326086,231.3491123,228.7442498,7.460867279,2.475235619,9.733965233,0,-120.7537453,118.738666,41.55737137,-133.0587388,57.32469634,-0.1785951343,-120.8353354,119.3588613,-36.48868016,-63.31873285,136.9208442,49.98081504,49.98094502,3842.125831,3806.576805,136.7990387,-126.9084892,3.8300623,1
2050,24,24,24,1,1,1,1,0,1,1,1,1,1,0,1,366.7181056,298.1883852,244.514674,20.08260188,20.65100893,14.18080612,368.4569441,300.6849296,248.8256586,16.22603152,20.27323689,16.3440821,14.22722754,-14.22781592,0.0005883862327,-3.401215245,10.06767082,-6.66645557,272.3665665,255.994711,165.900741,5.630787762,3.738312112,3.7685019,275.6841676,259.3166915,168.5930111,10.32804193,10.56499414,7.855872547,0,-143.5669916,113.595237,49.1414558,-89.25316839,-172.0575985,0.07741519823,-143.3476306,113.6538976,-24.49168162,-160.3370449,85.98396264,49.9585857,49.97184645,7184.578327,6761.306706,490.2953241,-374.5551389,3.7281294,1
2051,24,24,24,1,1,1,1,0,1,1,1,1,1,1,0,225.3151871,233.6672077,229.0932114,32.45313491,26.72136302,8.615052243,226.1009821,234.5793768,230.0340932,32.26717475,26.69052414,8.582824287,30.22189528,-24.50593567,-5.715959596,-30.10299685,24.41095311,5.692043741,225.1942195,233.5392663,228.9983391,5.587206588,5.441408459,5.493478585,225.967887,234.4436651,229.9326069,5.213916394,5.760498211,5.477605125,0,-120.1391635,118.1206373,-3.017681301,-123.2848615,118.1675293,0.1029555114,-120.009238,118.2164361,2.944535183,-117.4188726,117.7962906,49.97980712,49.97980699,4041.675379,4034.124707,168.8152636,-78.94375881,3.8485262,1
2052,24,24,24,1,1,1,1,1,0,1,1,1,1,1,1,227.5106836,231.6882354,228.9179357,10.33074816,11.60239531,4.316529276,229.8507207,230.9180317,229.9233514,10.87395254,6.883190486,9.581371379,-8.063454669,6.221954409,1.841500263,7.954383191,-6.109248719,-1.845134472,227.4777575,231.6726866,228.9229486,6.264668611,9.579480237,3.563144305,229.8361098,230.921218,229.9296499,7.248248103,2.457738018,9.2688933,0,-120.1962008,118.9917028,39.04396498,-131.2784809,65.91243751,-0.1417295834,-120.2711861,119.5592189,-33.30882561,-73.20432843,136.8992448,49.98094587,49.98093728,3816.523608,3806.712885,129.6708007,-118.344904,3.9387195,1
2053,24,24,24,1,1,1,1,1,0,0,1,1,1,1,1,228.2287753,229.5485045,230.3423156,9.83144046,12.63783541,8.563288702,229.0210955,228.7388612,233.0372285,4.084518795,11.88485941,13.0856185,1.515117728,-9.541010528,8.025892809,-1.511830037,9.618059126,-8.106229087,228.2114496,229.5469797,230.3391697,9.58023367,7.988511189,1.833826599,229.0024992,228.7010484,232.9948871,3.434536757,6.635258125,9.993164181,0,-119.5783747,119.923725,17.42786332,-156.6050255,170.5005528,-0.4041701449,-119.2028087,120.2603168,-58.40908838,-73.33314736,111.7449236,49.98088622,49.98089223,3826.328007,3818.040579,126.5055623,-117.7864632,3.7813606,1
2054,24,24,24,1,1,1,1,1,0,1,0,1,1,1,1,228.1339953,236.8463059,224.8031686,69.43484679,72.23112941,31.6950085,225.8197907,231.2675318,233.8094948,66.49034266,71.59970303,37.51593432,-46.18268094,47.39754164,-1.214860705,45.58635013,-46.97194709,1.385596961,225.8587682,234.7190244,224.3545725,20.32352597,18.58697047,14.40718509,225.6605418,230.5142408,232.8693997,11.37927699,19.56143362,24.30987504,0,-121.7357051,117.1552567,23.74840076,160.5721528,-94.27489009,-1.571818833,-120.1907528,118.0917087,-133.076491,-53.27597433,99.29202288,49.97324212,49.97326535,5340.268,5277.360133,440.7665975,37.23141268,4.1456826,1
2055,24,24,24,1,1,1,1,1,0,1,1,0,1,1,1,228.196188,232.1626504,227.7198535,12.01717443,13.26691822,4.021434466,230.7112284,231.2725763,228.7747761,12.5949431,9.078085424,9.918244035,-9.725007853,8.362430477,1.362577375,9.556582866,-8.212532898,-1.344049966,228.1287437,232.1016485,227.7174939,6.432096054,9.814280485,3.456433574,230.6852816,231.2565236,228.7744575,7.666550506,2.353985183,9.709068679,0,-120.6956643,118.7834211,43.07481357,-131.7848364,57.81286439,-0.1588419116,-120.787156,119.4027121,-35.27361447,-69.20093477,136.949118,49.98094228,49.98080926,3816.156891,3834.482589,135.2752244,-125.5470399,3.9699392,1
2056,24,24,24,1,1,1,1,1,0,1,1,1,0,1,1,230.6257916,233.0005579,224.8293593,72.78598136,38.43519074,67.38762611,237.9453941,225.7251385,228.903842,72.77478012,32.37409409,69.74084103,-47.83005093,1.588849738,46.24120119,47.87770198,-1.409728202,-46.46797378,229.8489972,232.0566793,224.6851768,19.40113031,24.83030009,11.57121707,235.7361156,225.214788,226.5391579,17.99134326,14.8694952,20.2243502,0,-121.7898285,118.613197,65.4111181,-141.5108443,-10.90082526,-1.335811681,-122.5155099,120.3930674,-80.2872642,24.41209541,145.0424187,49.97319881,49.97306909,5285.252078,5348.624687,271.36791,200.4411127,3.7453172,1
2057,24,24,24,1,1,1,1,1,0,1,1,1,1,0,1,225.313851,233.6569584,229.0938056,32.44743255,26.71538475,8.616129434,226.1081743,234.5834518,230.0361857,32.26985571,26.68775365,8.581949679,-30.22415939,24.5069334,5.717225983,30.10491109,-24.41439405,-5.690517047,225.1919522,233.5289789,228.9984764,5.560868756,5.431735927,5.495075525,225.9755904,234.4480761,229.9348383,5.239870648,5.767447937,5.476052845,0,-120.1372544,118.1233502,-2.991464151,-123.0199326,118.1605969,0.1051848572,-120.0080784,118.2188498,2.888829548,-117.6730597,117.8083153,49.97982747,49.97978431,4041.215268,4035.136547,168.5223506,-78.67328905,3.8214426,1
2058,24,24,24,1,1,1,1,1,0,1,1,1,1,1,0,366.9057809,298.3350197,245.2781899,22.03563775,23.08325879,15.20398779,368.6196513,300.3640328,247.9147602,18.99836827,22.50715377,16.39637115,-13.38995367,12.86452524,0.5254284319,2.615331088,-8.747943387,6.1326123,273.4417632,256.4394088,166.3895364,5.876185696,4.682758301,3.983485841,276.8179646,259.3633241,168.0889443,10.37284125,10.43900005,7.159777699,0,-143.5764484,113.7819848,49.78446,-87.73813802,177.2383176,0.07180755724,-143.5730169,113.9113725,-25.77213934,-165.5292345,83.85218778,49.95498359,49.97542359,7028.517774,6930.089279,364.0232447,-253.6443368,3.7999841,1
