run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2206,32,16,96,1,1,1,1,1,1,1,1,1,1,1,1,281.3455107,165.4367642,257.1392702,5.489835574,5.942135266,1.799309309,282.1776703,166.2813501,257.2725279,5.074801074,5.464928088,2.531853198,-0.003998971062,-0.002018733546,0.005787640688,0.004167008291,0.0009565541389,-0.00533671181,281.3348596,165.4402336,257.1477714,5.489228634,5.941881323,1.798374382,282.1670098,166.284908,257.2810341,5.074183788,5.464709273,2.531227439,0,-124.1258071,95.60581185,2.645062153,-129.0678239,85.88086652,0.04011975895,-123.9486407,95.66315515,-3.102119892,-119.1756204,102.4505739,49.98510129,49.98510027,2984.251438,2975.223676,-120.6771919,-287.8381039,3.8057085,1
2207,32,16,96,1,1,1,1,1,1,0,1,1,1,1,1,280.8519883,164.9522356,257.9529362,9.627351345,12.53589794,7.751309408,281.8355854,163.9982448,259.1264008,4.69701148,10.66301892,10.07921361,1.621334057,-8.582012683,6.960449111,-1.615846612,8.613709645,-6.998120468,280.8408774,164.9550954,257.9564844,9.34869165,8.916889956,2.830476244,281.8225331,163.9769295,259.1071069,4.097279307,5.960606899,6.99788708,0,-123.9519231,95.87432446,22.53610753,-155.7717298,-60.88843142,-0.3605441772,-123.5366058,96.29120163,-62.301927,-72.49256756,105.1411753,49.98501513,49.98502195,2999.723717,2992.619662,-126.7131672,-291.4836342,3.8253124,1
2208,32,16,96,1,1,1,1,1,1,1,0,1,1,1,1,280.8484176,164.9577153,257.9571953,9.628053463,12.5293601,7.73987468,281.8322771,164.0057097,259.1341708,4.699000084,10.65091033,10.07066243,-1.619667629,8.564186633,-6.944807611,1.614566032,-8.598195063,6.983336096,280.8373237,164.9606064,257.9607454,9.34888261,8.922785792,2.833325553,281.8192497,163.9843573,259.1148403,4.098266253,5.961479014,6.999420449,0,-123.9511462,95.87152741,22.5425505,-155.7791995,-60.78017119,-0.3607968342,-123.5353539,96.28840515,-62.30763864,-72.43727379,105.1874819,49.98501016,49.98502682,3001.199585,2991.179226,-126.5551743,-291.7909183,3.7832377,1
2209,32,16,96,1,1,1,1,1,1,1,1,0,1,1,1,281.9417853,165.3956024,256.3233111,6.979793519,9.803377049,9.635509346,284.4543262,166.0552031,254.7644216,11.01716674,3.708778889,8.958744162,6.07149677,1.766537402,-7.838271194,-6.123947648,-1.737153493,7.860858118,281.929456,165.3974305,256.3308413,2.911630253,9.517992583,5.395744152,284.4276806,166.0551169,254.7558233,8.971014346,2.884069243,4.022518753,0,-124.2238628,95.79059907,49.31305941,-112.4092401,48.33390862,0.1570588899,-124.6657163,95.95294625,-14.30838096,-168.8341831,177.0510149,49.98496182,49.9849582,3012.319056,3003.35434,-118.9780601,-284.8316917,3.7500763,1
2210,32,16,96,1,1,1,1,1,1,1,1,1,0,1,1,281.9401459,165.3959286,256.3173305,7.011223474,9.808253939,9.653365107,284.455802,166.0520889,254.7603505,11.03471044,3.704065304,8.980962281,-6.103629274,-1.762599266,7.865995839,6.156329436,1.731173551,-7.887746426,281.9278292,165.3977402,256.3248571,2.92224307,9.523922249,5.390888988,284.4290793,166.0520333,254.7517177,8.971319556,2.880684414,4.022585613,0,-124.2246879,95.78997819,49.42256421,-112.4109921,48.29113212,0.1558265421,-124.6675621,95.9528593,-14.38537468,-168.9331836,176.9623512,49.98496094,49.98495863,3011.432802,3004.385518,-119.3850644,-284.3949925,3.767055,1
2211,32,16,96,1,1,1,1,1,1,1,1,1,1,0,1,281.2822946,165.7847518,257.3242661,9.434554514,5.597826383,4.612114228,280.8406087,167.8435651,258.0924721,8.227885129,10.0718311,3.643159931,-6.248057632,4.829600277,1.418215095,6.287360064,-4.879690224,-1.407899355,281.2710249,165.7871584,257.3312418,6.992719452,2.663283521,4.218680912,280.8190724,167.8348388,258.099108,5.205997422,8.759490133,3.134297314,0,-124.1522722,95.32180544,-25.80989808,-118.5644106,138.3654467,0.1825377235,-123.6943195,95.0818701,35.56427838,-125.9552866,28.04788758,49.9850021,49.98499848,3003.976962,2995.603813,-134.5600077,-300.5257169,3.8135783,1
2212,32,16,96,1,1,1,1,1,1,1,1,1,1,1,0,281.2802629,165.7860085,257.3247034,9.437518498,5.60473704,4.60722655,280.8412627,167.8421992,258.0960001,8.236297588,10.07724257,3.648249067,6.260752497,-4.837180501,-1.423799352,-6.29983684,4.885350316,1.414269043,281.269006,165.788402,257.3316458,6.986006208,2.661959964,4.209468577,280.8196259,167.8333538,258.1025252,5.204665692,8.760678496,3.135061946,0,-124.1522043,95.32069247,-25.76799771,-118.5875535,138.4218351,0.18151552,-123.6943425,95.08156687,35.47217939,-125.9471773,28.23216305,49.98500074,49.98499911,3004.212647,2995.529509,-134.0182369,-301.0839067,3.825081,1
2213,32,16,96,0,1,1,1,1,1,1,1,1,1,1,1,280.7778992,162.8336014,259.4487964,4.793394119,11.36654835,10.48925775,281.4040713,165.6532311,258.4701842,9.448739193,12.86445785,8.424403681,-1.756982602,9.570945135,-7.814161824,1.720947741,-9.471573701,7.75043038,280.7620847,162.8174646,259.4069753,4.056499393,5.628567257,6.593195292,281.392695,165.6539942,258.4655505,9.106867198,8.364750516,2.338184984,0,-123.4236857,96.72288528,-58.79868065,-77.61332284,102.238298,0.4783767694,-123.4912854,96.38349518,22.42495699,-152.5846377,-67.15418504,49.98502895,49.98502787,2999.320774,2989.276255,-125.6568501,-294.1653177,3.7464891,1
2214,32,16,96,0,1,1,1,1,1,0,1,1,1,1,1,336.6024011,253.8197569,372.8793141,19.66395557,22.7012426,23.70182306,337.1242108,255.1793527,372.7922911,19.04846216,22.23972825,23.59234457,-4.298003348,5.356662389,-1.062370577,-2.900145586,4.306492076,-1.409692214,239.8387302,189.8740339,314.9090911,5.049761334,6.868645814,3.071969654,240.2385143,190.8181805,314.8641205,3.985759768,6.27073524,2.200384433,0,-114.8567369,80.60374787,-5.217933947,-121.7211478,75.79845778,0.06885810311,-114.6580544,80.60319804,6.363696174,-107.7517797,87.18908855,49.96072945,49.98209277,5925.792602,5475.188769,-855.2333205,-954.6834739,3.7591988,1
2215,32,16,96,0,1,1,1,1,1,1,0,1,1,1,1,280.2129901,159.5419282,261.5151609,8.82497187,45.02830561,38.76921287,281.0244695,160.645062,261.5173748,8.725013749,44.84815276,38.72720656,-5.332080896,41.62123271,-36.28931639,5.245106247,-41.48350041,36.23826719,280.031185,159.2294096,261.1726694,5.275666021,5.578777726,2.08983163,280.8381092,160.1601502,261.260855,5.225114631,5.371296343,2.28499302,0,-122.8271459,98.45677778,0.2032589127,-125.4312338,92.36387384,0.06561211818,-122.660003,98.48875506,-0.4215217927,-120.5345372,103.9518884,49.98285125,49.98285827,3433.831341,3425.790593,-38.55891755,-203.1709467,3.8172241,1
2216,32,16,96,0,1,1,1,1,1,1,1,0,1,1,1,276.4478722,163.7297209,265.669162,28.98384799,63.34087116,66.33611827,284.5858973,161.8513801,258.7888437,34.03454348,60.61323261,65.81952124,1.335271425,42.53296459,-43.86831457,-1.628818382,-42.05894509,43.68761185,276.0540903,161.8369659,263.2678327,13.11712915,18.47053416,16.47277143,283.9615351,161.6384554,257.869983,21.87752229,9.046725488,15.80029971,0,-121.9139112,96.68209901,136.40146,-101.4554098,23.41784771,0.4392864943,-123.7537825,97.51830622,-24.35383433,105.0640676,-171.8757842,49.97835929,49.97944121,4293.183113,3953.31837,132.2958857,-224.5981368,3.8390867,1
2217,32,16,96,0,1,1,1,1,1,1,1,1,0,1,1,282.3544657,161.9834409,258.7495907,14.67625827,10.35647258,15.92627339,285.3644139,162.7596067,257.4716711,17.23728552,4.252107257,15.74218579,-11.92005085,-1.296764328,13.21573811,12.03151129,1.295880102,-13.3284362,281.6976696,161.3457436,258.4754771,3.284477508,9.758511758,5.3669653,284.4166113,161.8767081,256.9545247,9.267716765,2.573844495,4.391820873,0,-123.5343243,97.81233204,57.84865279,-111.7886844,45.1797553,0.1266394528,-124.0386789,98.01980426,-17.52865848,-176.9018979,174.1385289,49.98529446,49.98440826,2919.335723,3134.155148,-103.5602727,-255.2376172,3.8067615,1
2218,32,16,96,0,1,1,1,1,1,1,1,1,1,0,1,278.8455732,165.2047628,261.4112976,54.18183556,58.134571,28.46774473,281.9645919,171.4714245,256.3295855,56.43917849,58.15504179,25.93843403,-37.55957442,38.920798,-1.361049672,37.70771618,-39.01285074,1.305270002,278.7489902,164.7509621,260.6807097,8.059456742,15.29064769,17.23231948,280.6849133,169.4648938,255.8883817,16.85610763,13.74158264,12.95206299,0,-122.9024476,95.31944152,-130.5000667,-63.57076154,88.89733316,1.113682001,-124.2685832,94.39267349,21.48791147,162.3836894,-93.07598035,49.98010182,49.97988927,3923.518344,3977.745486,-72.03439087,-120.2885992,3.8309306,1
2219,32,16,96,0,1,1,1,1,1,1,1,1,1,1,0,280.7611748,162.8441609,259.4745057,4.79237569,11.40833299,10.54347966,281.3858159,165.6677418,258.4908177,9.457842647,12.89788231,8.479156076,-1.745071892,9.613767994,-7.868895737,1.708151172,-9.513165829,7.804807767,280.7452791,162.8274623,259.4315395,4.062227118,5.641704187,6.61592229,281.3743568,165.6684996,258.4860818,9.11945056,8.369402783,2.359695478,0,-123.4179797,96.71508263,-58.99918939,-77.53085595,102.2077143,0.4793557167,-123.4872821,96.37401146,22.47588116,-152.6769051,-67.32235449,49.98502637,49.98502732,2999.535658,2989.564502,-126.195818,-294.1268858,3.8244187,1
2220,32,16,96,1,0,1,1,1,1,1,1,1,1,1,1,280.7776475,162.8412822,259.4462992,4.793444305,11.35326023,10.47991319,281.4023197,165.6619073,258.4665798,9.447924286,12.86413328,8.411758357,1.758044267,-9.557982296,7.7996164,-1.721565187,9.456354054,-7.735091142,280.7618417,162.8252428,259.4046253,4.060219804,5.628984599,6.59737228,281.3909086,165.6627504,258.4619918,9.107645169,8.382535282,2.345741197,0,-123.4244401,96.72116356,-58.81831231,-77.43028459,102.395113,0.4784512283,-123.4928046,96.38091567,22.44947678,-152.6183338,-66.73605809,49.98503879,49.98501754,2997.404943,2991.252966,-126.1329411,-293.6656168,3.877671,1
2221,32,16,96,1,0,1,1,1,1,0,1,1,1,1,1,280.2119932,159.5257891,261.5144524,8.824963663,45.15502296,38.89636881,281.0240849,160.6338729,261.5275152,8.724835091,44.9770494,38.85623393,5.331387975,-41.73473461,36.40334287,-5.243957586,41.59577019,-36.3517943,280.0297816,159.2108392,261.1696078,5.275871892,5.567761801,2.071352971,280.837802,160.1494319,261.2699632,5.224914031,5.382109194,2.303497466,0,-122.8275374,98.46147073,0.2422044893,-125.5422689,92.3190631,0.06605923911,-122.6559113,98.49467486,-0.4604498367,-120.4273848,103.9088356,49.98285693,49.98282874,3436.304394,3428.364181,-37.39761891,-203.8497547,3.9397888,1
2222,32,16,96,1,0,1,1,1,1,1,0,1,1,1,1,339.2901948,254.0863476,373.5990064,14.34132119,19.73670742,19.12267449,340.7899095,255.4872486,373.8053161,14.03772264,17.96751346,18.90451595,3.272766099,-6.488150624,3.217500473,4.050467774,-3.333013573,-0.7150654279,241.231902,188.5123515,314.6550929,4.710609565,7.5108344,2.409490544,242.3205834,189.6082714,314.924304,4.687205604,5.445235236,2.943593514,0,-114.7134929,81.38207831,15.43322379,-115.4326057,68.58886078,-0.02033056779,-114.6385376,81.43553468,-15.76885978,-114.2760874,91.76978137,49.96062204,49.98285886,5955.938518,5337.619265,-853.3869078,-1011.694561,3.748453,1
2223,32,16,96,1,0,1,1,1,1,1,1,0,1,1,1,281.894971,163.9391481,257.1875555,9.951150496,10.19514917,12.10000867,284.7251947,164.4877191,255.5200303,13.53128618,3.260042596,11.61618744,8.936022213,1.170435288,-10.10689186,-8.998527556,-1.164482945,10.16258655,281.8538472,163.9183002,257.1713212,3.010333052,10.01854221,5.876679065,284.6394081,164.4575229,255.4511905,9.589058662,2.643838857,4.698769506,0,-123.9525333,96.5458526,62.60712445,-111.7741221,44.27281732,0.1498825135,-124.4772594,96.75286952,-16.24045043,179.9329556,178.2686434,49.98489392,49.98500097,3028.058809,2994.112559,-104.3307131,-284.6857287,3.9056561,1
2224,32,16,96,1,0,1,1,1,1,1,1,1,0,1,1,275.7210912,163.7148163,266.4180938,31.68387525,68.22467904,71.49524338,284.3664355,161.2316686,258.7235504,36.55100595,65.3629244,70.95457806,-1.528375305,-45.5037177,47.03202658,1.848010146,44.99217452,-46.84026859,275.2390735,161.5242725,263.6916556,14.2074963,19.87756638,17.66202964,283.6415218,160.9936951,257.6578944,22.80268752,10.22935837,16.97549665,0,-121.6895889,96.71052857,135.3404978,-102.1441788,23.14010779,0.4650318696,-123.7192276,97.61608478,-25.8959981,100.1266637,-171.1037068,49.97769318,49.97766684,4454.282597,4437.670863,172.6093984,-127.7872537,3.8107607,1
2225,32,16,96,1,0,1,1,1,1,1,1,1,1,0,1,280.7513111,162.8595713,259.4882781,4.794971757,11.40721482,10.53769726,281.3766268,165.6713449,258.4896841,9.44702803,12.91919939,8.478489448,1.756893728,-9.59102456,7.83353347,-1.719247926,9.487218815,-7.768551723,280.7352704,162.842299,259.444658,4.058922082,5.641530347,6.607588826,281.3650472,165.6721516,258.4849514,9.10553966,8.405159577,2.360688371,0,-123.4145613,96.71527741,-58.79815856,-77.15922776,102.6346413,0.4790453977,-123.4877325,96.37406244,22.44266798,-152.7340188,-66.10948355,49.98505564,49.98499552,2994.422493,2995.648828,-128.1174818,-292.2917978,3.9013394,1
2226,32,16,96,1,0,1,1,1,1,1,1,1,1,1,0,279.2493404,165.0999255,260.881216,51.52778542,54.50953129,24.95370114,282.3108257,171.4774509,256.638434,53.85391408,54.82389921,22.42948491,35.59818271,-36.54555688,0.9479379571,-35.74294036,36.64393358,-0.900417929,279.1586293,164.7465188,260.300727,7.773155269,14.02676154,15.33071703,281.1428835,169.66578,256.2715669,16.67181943,13.6713116,11.03987633,0,-123.0610735,95.36885287,-131.3357547,-59.47560731,90.33430222,1.069224758,-124.205986,94.5344929,20.65152392,169.2102194,-91.45771968,49.98125073,49.98055576,3639.677263,3827.355734,-56.97643753,-210.1879735,3.9084142,1
2227,32,16,96,1,1,0,1,1,1,1,1,1,1,1,1,283.2940847,165.054893,254.7307114,10.79297563,3.960975627,8.531543302,282.4091903,166.4197868,256.3889965,6.739800476,9.701128778,9.201716242,-5.751025871,-1.842999346,7.593788308,5.684469631,1.872857649,-7.557565727,283.27185,165.0546823,254.7188097,8.913132718,3.165246256,3.646971761,282.3980787,166.4200059,256.3954622,3.037528912,9.403227523,5.072442295,0,-124.8011228,96.0603953,-15.07826118,-170.5345018,175.4049963,-0.006708938362,-124.0427848,95.94289474,48.90925049,-110.8769143,50.99178454,49.98497966,49.9849618,3008.800575,3002.802824,-107.2891165,-275.9289101,3.922937,1
2228,32,16,96,1,1,0,1,1,1,0,1,1,1,1,1,282.48881,161.0052827,257.9559271,37.77218169,67.980951,73.4064451,275.1194234,166.364129,265.7864531,32.70528335,70.3870192,73.79780299,-1.710120224,-46.80005153,48.51016928,1.544558557,47.03924617,-48.58384808,281.7819393,160.8387535,257.0969125,23.48562656,11.00645632,17.23504711,274.7058513,163.3768734,263.5054112,14.81902569,20.38977665,17.92695268,0,-124.1852401,97.59051458,-26.51783528,100.9743552,-170.6789452,-0.3433481856,-121.7537903,96.69996669,135.3287074,-101.3854997,23.29594677,49.9772687,49.97728261,4478.353708,4503.534566,76.62013173,38.60434851,3.8417126,1
2229,32,16,96,1,1,0,1,1,1,1,0,1,1,1,1,282.6978688,162.6207597,256.0022378,15.91987681,3.053711867,14.62363392,281.8017274,164.1887537,258.0707955,13.65062805,10.65330274,15.23308048,-10.28248181,-0.7837166283,11.06771211,10.16863869,0.8089691393,-10.97608522,282.4677942,162.4750427,255.8309267,8.573474759,2.531044511,3.971884971,281.6633091,164.0868373,258.0067621,3.270815268,10.50922649,6.018240458,0,-124.381506,97.11726919,-15.78949851,166.9538301,-169.358408,-0.0203899201,-123.4824571,97.03538343,44.74652893,-111.3836656,55.84275344,49.98533541,49.98436917,2962.875098,3102.90268,-50.38015829,-295.181947,3.8899118,1
2230,32,16,96,1,1,0,1,1,1,1,1,0,1,1,1,308.9681786,166.962319,457.567695,22.42995874,15.24298752,18.928713,308.378837,165.5431633,457.4613952,22.89556036,15.17795678,20.43377302,8.550617686,-4.630531248,-3.914646358,-8.83447052,-0.4509129384,9.290353203,276.8095661,107.1999698,310.9579168,6.705369716,5.961628355,6.554762019,276.2640884,106.7180142,309.0512427,6.34772551,4.110524888,5.030067243,0,-109.7647067,121.2239647,-36.31536137,-143.967473,72.14846604,0.3479274473,-109.2436917,121.4003367,38.65452029,-55.67054782,-158.7759723,49.99400329,49.95987272,3804.765764,5435.539889,-225.6155918,-186.241133,3.8018474,1
2231,32,16,96,1,1,0,1,1,1,1,1,1,0,1,1,285.0526533,165.5941014,251.7378733,23.47170343,8.497496209,28.45204736,285.8806019,166.6880802,251.7603302,23.50676459,8.493393907,28.40653873,-21.51189658,-5.468518971,26.98025681,21.47975045,5.475127896,-26.95504589,284.9704292,165.4940828,251.6530504,5.185684482,5.688760535,2.244521948,285.7873509,166.5676098,251.6892258,5.504020957,5.684073244,1.964301953,0,-125.4306786,96.18926836,-1.767577907,-125.5882897,91.5760257,0.08570419906,-125.2768995,96.20194927,1.468592675,-125.677574,101.3587448,49.98402273,49.98400844,3200.735759,3192.963499,-53.2845517,-225.1234092,3.8346272,1
2232,32,16,96,1,1,0,1,1,1,1,1,1,1,0,1,286.2308613,161.981273,254.0429534,67.50833722,27.72743907,65.34263554,282.2742145,170.5899385,252.8109065,67.58814168,33.68041624,64.46266641,-43.91301919,0.03108397595,43.88188783,43.70807944,-0.03619017168,-43.67192883,284.8680723,161.493629,251.7390006,16.07002186,12.78701467,15.48365966,281.7789819,169.6127701,252.5755556,18.45836851,22.6573551,12.75415026,0,-125.2459513,97.5825255,-84.7033475,16.40297802,140.2420088,1.261119935,-124.1925965,96.23450828,60.34557883,-145.5810209,-26.69590302,49.97799939,49.97823796,4382.133544,4308.904612,193.625972,-116.0042027,3.83946,1
2233,32,16,96,1,1,0,1,1,1,1,1,1,1,1,0,281.7988898,166.036918,256.5289159,10.32713226,6.811882383,4.856038751,281.2277524,168.260317,257.3301141,9.236070982,11.18301248,3.668106017,7.285543387,-6.300038899,-0.9857340629,-7.343490201,6.363578855,0.9796967806,281.7858631,166.0364463,256.5345784,7.206244585,2.346023849,4.626720086,281.1972629,168.2372983,257.3360811,5.456254525,9.127318402,3.36036696,0,-124.361187,95.27025968,-28.73236476,-114.0802098,139.2128352,0.2056218129,-123.8817219,94.99006664,39.19929848,-127.0786952,21.68611607,49.98495138,49.98494098,3014.811416,3006.440349,-133.3404935,-297.6649726,3.9267892,1
2234,32,16,96,1,1,1,0,1,1,1,1,1,1,1,1,283.2940867,165.0542865,254.7238966,10.7988747,3.953515092,8.548075644,282.4117474,166.4201048,256.3864462,6.765390798,9.705634016,9.220504864,5.77725451,1.838150136,-7.615675556,-5.710423209,-1.870196604,7.580334053,283.2719362,165.0541882,254.7120798,8.90264331,3.160787229,3.639742703,282.4006572,166.4203416,256.3929001,3.043033244,9.4094757,5.073684511,0,-124.8022012,96.0609388,-15.08470912,-170.6198931,175.5084428,-0.007200786351,-124.0434246,95.94401765,48.73932085,-110.8868718,51.10094084,49.98497272,49.98496723,3009.985406,3001.889731,-106.375755,-276.7273017,3.8746744,1
2235,32,16,96,1,1,1,0,1,1,0,1,1,1,1,1,283.4611842,162.1278726,256.9999456,18.5592801,3.581078861,17.11383744,282.086475,163.58873,258.6504182,16.06589808,10.65454323,17.41158652,10.88968933,0.9835469257,-11.87394019,-10.76345023,-0.9950646444,11.75785253,282.8600001,161.6386161,256.6174516,9.44308518,2.644957121,4.503910626,281.7079812,163.2389185,258.4988587,3.26835528,10.35630512,5.870532018,0,-124.2212947,97.69094665,-17.77268189,168.9031892,-178.6937392,0.02899021873,-123.3165017,97.53827746,60.86209644,-110.6018375,47.88984607,49.98570338,49.98380064,2957.649712,3144.761022,-93.33596619,-238.3826266,3.8425714,1
2236,32,16,96,1,1,1,0,1,1,1,0,1,1,1,1,282.4634397,160.857018,257.8919038,38.72123802,68.72998144,74.45263231,274.8833673,166.3342172,265.8010103,33.67827109,71.15323996,74.83272315,1.848125038,47.24539791,-49.09357055,-1.67700316,-47.48996508,49.16690659,281.7237241,160.6876058,256.9916096,23.91785192,11.22328836,17.61826698,274.4522946,163.2741085,263.4720496,15.27762561,20.62834174,18.25984592,0,-124.1892998,97.63778661,-26.86784628,100.3372319,-171.1808306,-0.3443546323,-121.7240145,96.71212311,135.3260893,-101.4632959,22.53473696,49.97692078,49.97687106,4601.899145,4607.109258,93.37874182,76.13750385,3.8543991,1
2237,32,16,96,1,1,1,0,1,1,1,1,0,1,1,1,285.071854,165.5795854,251.7418139,23.58171038,8.496897957,28.55490494,285.8768928,166.6727831,251.7487183,23.59286001,8.494341889,28.50427578,21.60157191,5.466941971,-27.06868822,-21.56913426,-5.47504364,27.04401781,284.9887245,165.4780782,251.6556005,5.238147337,5.686678654,2.275781297,285.7827716,166.551386,251.6767468,5.453871496,5.685049496,1.925790781,0,-125.4306143,96.20208028,-2.08155824,-125.5850705,92.8845683,0.08816112623,-125.2769989,96.20981376,1.802000761,-125.680741,100.0133346,49.9840191,49.98400545,3199.575907,3195.778281,-55.7748996,-222.1533059,3.8138849,1
2238,32,16,96,1,1,1,0,1,1,1,1,1,0,1,1,308.0894806,165.4400981,457.5520395,28.71434893,21.8730709,20.65671552,303.9812574,159.699535,456.8522874,25.71228133,19.02161552,21.65807993,-18.68417547,9.507898577,9.16382073,19.03683808,-4.554040509,-14.49362098,276.5574223,106.2968405,314.1130728,15.6386469,11.72231274,12.45154024,272.5298321,103.0947073,309.8341183,7.950864144,7.430870889,8.024236375,0,-108.7443392,121.9077462,-27.09329379,-146.6088258,97.04835314,-0.01553869794,-108.4201493,121.7136192,116.9930383,-2.912027378,-98.67446013,49.9668955,49.98617727,5250.12093,4062.162734,-680.5528354,329.742216,3.7198959,1
2239,32,16,96,1,1,1,0,1,1,1,1,1,1,0,1,281.8535415,166.0728616,256.5020721,10.51674954,7.130052434,4.889675475,281.2844909,168.3068709,257.2966889,9.439257583,11.35332684,3.665711508,-7.41782224,6.458392528,0.9587751941,7.478289942,-6.527154018,-0.9517905068,281.8401338,166.0717542,256.5073205,7.213392925,2.383389193,4.666179103,281.251688,168.2803511,257.3023262,5.44655899,9.099476804,3.363634234,0,-124.3717678,95.27185367,-28.65844553,-113.4884099,139.003718,0.206009803,-123.8978709,94.98776407,39.2187776,-127.2968429,20.94832881,49.98496011,49.9849181,3011.359578,3014.157967,-137.8526728,-292.2910921,3.9043468,1
2240,32,16,96,1,1,1,0,1,1,1,1,1,1,1,0,284.9363089,163.6075719,254.0384072,47.34174367,17.13118911,46.20570613,282.5797774,169.7015214,254.5191396,47.41860462,23.6857106,45.59356154,31.29820122,0.4437038608,-31.73830381,-31.13336043,-0.4470544339,31.58348943,284.1931047,163.345842,252.8027045,10.79925438,7.498546772,10.15659571,282.3464872,169.2667294,254.396372,12.75217725,17.82415156,8.135570753,0,-125.133786,96.64269709,-73.02668417,17.11769034,146.5412185,0.7692828397,-124.1810018,95.81416491,54.19588239,-139.9283596,-9.900860667,49.98043596,49.98302722,3776.185876,3281.159045,42.33526871,-293.0829327,3.7939161,1
2241,32,16,96,1,1,1,1,0,1,1,1,1,1,1,1,280.4051036,166.5115627,257.9632807,7.575466843,9.584611107,3.507204526,282.3118992,166.4274478,257.5035684,8.384858933,4.849953465,4.791744655,5.188418601,-3.912506208,-1.276143301,-5.120437167,3.834223654,1.285975239,280.3860332,166.508901,257.9704091,5.456239453,8.725788257,3.113252258,282.3004736,166.4304931,257.5105966,6.587247835,2.897743676,4.509170942,0,-123.9399439,94.99200072,32.0544531,-130.3058654,22.02775919,-0.06105276778,-124.0151961,95.28289189,-26.31104845,-105.7141509,136.3895498,49.98503085,49.98502033,2998.81204,2990.849502,-136.5094033,-303.546652,3.8201854,1
2242,32,16,96,1,1,1,1,0,1,0,1,1,1,1,1,280.916562,169.237971,256.0831758,45.21507535,46.34753893,19.53713453,280.5292777,166.3649455,259.9861631,42.86981106,45.74940774,22.12886767,30.54593173,-31.38465638,0.8391936642,-30.17613753,31.02723745,-0.8502871991,279.92783,168.1656176,255.7839138,14.11489425,11.58555242,10.02849044,280.4249267,166.1224588,259.5420891,6.375747419,12.04880103,14.31458945,0,-124.6428584,93.99938092,24.53640545,172.3513883,-87.27713287,-0.7807309328,-123.4063246,94.84863811,-111.4868616,-65.69213529,93.20781303,49.98151291,49.98229704,3627.618102,3445.897728,-24.00883293,-279.1084899,3.8777611,1
2243,32,16,96,1,1,1,1,0,1,1,0,1,1,1,1,280.8263035,164.9443972,257.9745417,9.583689679,12.70073672,8.065348549,281.7988553,164.0360026,259.182288,4.707177379,10.89691525,10.31272252,-1.688524583,8.62040892,-6.932296647,1.68541398,-8.657273811,6.971474962,280.8152051,164.9471717,257.9774384,9.281553642,8.891173788,2.815810426,281.7855243,164.0099233,259.1583404,4.057130756,5.990391777,6.973241422,0,-123.9455392,95.87105172,22.25034425,-155.9336016,-59.98560445,-0.3568273605,-123.5199461,96.28506658,-61.31116112,-72.70001817,105.4615074,49.98496026,49.98505945,3013.154875,2984.202704,-121.9397993,-296.0783388,3.9811436,1
2244,32,16,96,1,1,1,1,0,1,1,1,0,1,1,1,282.7653305,168.7437978,252.6829713,64.04891845,31.62393784,61.14519411,288.2412422,162.8665065,253.7196593,63.71074935,25.3168612,61.9026667,41.13261979,0.2678473995,-41.40044265,-41.16359574,-0.3676473551,41.53134117,282.2859131,168.0683313,252.4938274,17.38370489,21.88079958,12.3525463,286.8826902,162.4330163,251.7362212,15.1452846,11.85513767,14.959372,0,-125.1106068,94.81036686,59.40261115,-146.1919125,-25.77057899,-1.023020924,-125.7995111,96.12977313,-83.17987921,14.14654698,140.3224584,49.97909494,49.97862538,4123.539838,4253.244872,7.683386715,-29.72703896,3.8864704,1
2245,32,16,96,1,1,1,1,0,1,1,1,1,0,1,1,282.152214,167.8831889,255.7147837,13.77118724,15.39541779,3.981302205,284.3786545,167.3312634,255.3007662,14.25243791,12.36187172,6.019122368,9.370730543,-9.310257464,-0.06735565596,-9.178859793,9.093513358,0.07861978192,282.0267761,167.6703364,255.6596495,5.946659274,9.265256128,3.861465818,284.3343989,167.2353881,255.2583147,7.32504562,2.804488831,5.938839171,0,-124.5734937,94.8561906,41.62963954,-134.3354887,1.072332389,-0.1205439147,-124.6420283,95.28833968,-32.88512106,-92.06133102,135.4297439,49.98488845,49.98462678,3031.597111,3087.245731,-87.64006471,-330.3186051,3.9361728,1
2246,32,16,96,1,1,1,1,0,1,1,1,1,1,0,1,425.6133207,242.7124361,244.2772291,23.19424984,26.17653691,20.70112002,426.5871037,244.2523692,245.9737016,19.94622632,24.18025518,20.95255193,7.762487783,-8.968088671,1.201142524,1.202958366,2.463939352,-3.670072045,334.6499469,195.3654882,157.930764,9.382638712,7.157192347,2.619369526,335.7237779,196.8030244,159.4742325,4.334300704,6.33959561,4.577022701,0,-144.6366128,94.34939282,15.48951268,-150.1253214,-144.7766555,-0.08469599142,-144.3153193,94.43173641,-35.8494633,-138.7649675,64.92976968,49.95830671,49.97975338,6911.525928,5559.621874,1146.836138,773.2674858,3.745579,1
2247,32,16,96,1,1,1,1,0,1,1,1,1,1,1,0,278.4672669,167.5326137,260.5230546,26.8114737,22.80528988,5.101019729,279.1761114,168.6288118,260.6506984,26.68519984,22.76242372,5.107015832,25.06822272,-21.23377339,-3.834667489,-24.98522523,21.1442947,3.840709964,278.408148,167.4486776,260.4620731,5.329321562,5.662400174,2.169897672,279.1216163,168.5027015,260.5879881,5.115162735,5.84949029,2.171099835,0,-123.4368011,94.10340428,-1.994016696,-125.5031535,94.03529511,0.07268832959,-123.253979,94.11500067,1.859538203,-121.8203102,94.07524747,49.98418415,49.98420324,3164.392171,3156.752804,-151.849407,-317.2533222,3.814854,1
2248,32,16,96,1,1,1,1,1,0,1,1,1,1,1,1,280.4113054,166.5144578,257.9563013,7.579659616,9.585540047,3.502110367,282.3170508,166.4274864,257.4977511,8.378093325,4.848899907,4.795300213,-5.183209806,3.910612224,1.27233045,5.115472146,-3.834527503,-1.281190499,280.3922267,166.5118379,257.9634754,5.464836786,8.728219932,3.111679721,282.3056333,166.4305309,257.5047786,6.580979263,2.900271745,4.515829721,0,-123.9420281,94.99224586,32.03010694,-130.3799986,21.87892185,-0.06136454419,-124.0162139,95.28383588,-26.36339981,-105.4992808,136.3302656,49.98502502,49.98502645,2999.21925,2990.294967,-136.49876,-303.423939,3.9569974,1
2249,32,16,96,1,1,1,1,1,0,0,1,1,1,1,1,280.843734,164.9456722,257.963491,9.630765483,12.56690586,7.809795382,281.8253836,163.9963072,259.144852,4.693213449,10.71375436,10.12867208,1.615220198,-8.630453682,7.015009888,-1.609832028,8.662548941,-7.052943462,280.8326237,164.9485494,257.9669959,9.352424168,8.907039541,2.83444735,281.8123027,163.9746283,259.1251126,4.093351564,5.97063806,7.005261099,0,-123.949175,95.8752707,22.51486161,-155.827365,-61.16504742,-0.3607393378,-123.5319364,96.29197952,-62.35376832,-72.56981573,105.0405962,49.98502329,49.9850118,2999.438781,2993.149941,-126.5964319,-291.6790417,3.7902375,1
2250,32,16,96,1,1,1,1,1,0,1,0,1,1,1,1,281.6539903,170.4910439,255.24595,53.62505214,54.92808426,23.61252151,280.1205289,166.6411868,260.1505666,50.9020592,54.27505295,26.16132558,-35.67501264,36.40434127,-0.7302130856,35.25498431,-35.99924961,0.743439774,280.3171301,169.0386598,254.8765377,16.70447411,14.350364,12.09016675,279.9783232,166.2804625,259.5242144,7.797021808,15.03488105,16.36057839,0,-124.9594149,93.66479829,20.14068376,165.0072911,-90.01546603,-0.9513968006,-123.3404714,94.61487834,-131.5461491,-61.05005316,91.04884736,49.98015961,49.9809066,3945.870935,3741.967229,42.39278669,-242.407345,3.907062,1
2251,32,16,96,1,1,1,1,1,0,1,1,0,1,1,1,281.2805089,167.3093439,256.3776115,11.01559134,12.94104759,3.739620944,283.3665276,166.9902102,255.8795767,11.55815625,9.280475049,5.292022449,-8.042071343,7.377622237,0.6639423135,7.901813459,-7.232204174,-0.6701279267,281.2157761,167.2433237,256.3694708,5.768586646,9.2128046,3.471660976,283.34356,166.9693726,255.8728154,6.945197527,2.581592267,5.106549855,0,-124.3496522,94.77213502,37.40966323,-131.6422209,12.99111758,-0.0927709268,-124.4539009,95.12366848,-30.54673532,-99.00581796,137.1680139,49.98493165,49.98480614,3023.057634,3028.990588,-130.2112415,-301.3800994,3.9122113,1
2252,32,16,96,1,1,1,1,1,0,1,1,1,0,1,1,282.3751878,167.5789948,255.1026385,35.93935343,18.31272437,35.02378289,285.7177086,165.1008213,254.1125947,35.91347707,11.15500556,35.38953129,-23.6438092,-0.9184584941,24.56505146,23.68884776,0.9604690698,-24.64627539,282.2519898,167.4112915,255.0394028,9.460340654,15.01759635,6.609966472,285.2265566,164.9340961,253.3993656,8.668339196,4.321964167,7.863257446,0,-124.6262668,94.98790161,50.55047405,-135.815792,4.993465427,-0.3534633509,-125.1835853,95.60099418,-57.90209566,14.82438274,152.3947615,49.98406162,49.98218156,3141.372531,3439.983483,-156.5105981,-195.5318399,3.9543816,1
2253,32,16,96,1,1,1,1,1,0,1,1,1,1,0,1,278.4665738,167.5304209,260.5240039,26.81132873,22.80258041,5.101699136,279.1664243,168.6125602,260.6478997,26.67515656,22.75538512,5.107270093,-25.06234748,21.22763784,3.834601621,24.97947283,-21.13951116,-3.840069953,278.4074034,167.4460694,260.4628564,5.354443767,5.671677486,2.170464595,279.1118473,168.4862233,260.5851483,5.090427355,5.84143571,2.170519322,0,-123.4366625,94.10354945,-2.064401304,-125.7549761,94.01193716,0.07130887923,-123.2530278,94.11533652,1.951166313,-121.5704852,94.09907248,49.98418862,49.98420418,3165.816546,3156.025823,-152.1521025,-317.0147671,3.87563,1
2254,32,16,96,1,1,1,1,1,0,1,1,1,1,1,0,427.2727726,243.8967135,251.4335067,24.4928219,28.67033386,22.29433118,428.2389531,245.2913231,250.9645274,22.94715765,28.28923996,22.41652464,-7.127313986,8.06960999,-0.9853102524,-1.847766328,-1.694239556,3.496135444,336.369865,196.4193389,162.6100727,7.192035959,4.869113089,3.065816996,337.9251476,197.9536208,162.5422127,6.049364235,8.779130594,4.54909303,0,-143.965495,95.39568477,15.99143018,-132.6792784,-160.7995733,0.08279237598,-143.8931642,95.48687047,-19.30375642,-150.534056,54.52214405,49.95955853,49.97856955,6956.129334,5524.03731,979.8150747,930.0913204,3.7541383,1
2402,32,64,96,1,1,1,1,1,1,1,1,1,1,1,1,217.1375555,211.3342441,265.5331392,4.30558504,2.283828603,2.063830072,217.6753363,211.48012,265.7450791,3.837248851,2.378053121,2.370664152,-0.01237010426,-0.001451264428,0.01387180877,0.01243911238,0.001172841527,-0.01356201873,217.1315977,211.3351038,265.5368434,4.305126635,2.283303387,2.063219847,217.669359,211.4810023,265.7487836,3.836769053,2.377589538,2.370153113,0,-136.4141553,110.7746718,-0.8796936005,-144.0000387,114.2285645,0.05359651296,-136.3607233,110.7888409,0.7463718416,-129.2326196,107.6816106,49.99019285,49.99019319,1963.626461,1959.045096,-14.29960687,-98.13064024,3.8636381,1
2403,32,64,96,1,1,1,1,1,1,0,1,1,1,1,1,217.0802408,210.7009636,266.145186,7.372404295,8.479225175,5.325978293,217.8218578,209.346779,267.4020019,3.627217703,7.272098018,7.810082315,1.410922598,-6.445587702,5.034708591,-1.402195333,6.462392467,-5.060144007,217.0737903,210.7014156,266.1467129,7.124542985,5.380097723,1.434677517,217.814294,209.3361562,267.3936038,3.096712366,3.116384275,5.867851883,0,-136.2368604,110.918978,21.88498655,-171.6046776,-76.83756032,-0.3466808147,-136.1451515,111.1661495,-60.28985557,-50.06833927,109.0746927,49.99011795,49.99011763,1977.852067,1974.794131,-16.88197711,-98.88118747,3.9089255,1
2404,32,64,96,1,1,1,1,1,1,1,0,1,1,1,1,217.077409,210.6979308,266.1482194,7.358962716,8.455858255,5.279744214,217.8234383,209.3470277,267.399157,3.640921636,7.24261565,7.774985984,-1.428579615,6.419407508,-4.990780535,1.420118876,-6.436677891,5.016613082,217.0709835,210.6983831,266.1497881,7.106482044,5.377503376,1.426498083,217.8158251,209.3364585,267.3908887,3.103318793,3.107005072,5.861370965,0,-136.2350972,110.9196185,21.91925775,-171.5029605,-76.16730105,-0.3450256898,-136.144197,111.1672445,-59.97051549,-50.01643796,109.2458712,49.9901185,49.99011845,1978.296956,1974.096739,-16.32475647,-99.38875928,3.8883633,1
2405,32,64,96,1,1,1,1,1,1,1,1,0,1,1,1,217.5027654,211.4282937,265.2244128,4.382112624,4.558464488,6.852253489,219.0590057,212.0490245,264.2352813,7.848538004,3.087957882,6.042372781,4.026281298,1.321388832,-5.347605057,-4.053936128,-1.311931276,5.365921289,217.4962322,211.4281657,265.2274034,1.597341333,4.237738618,4.195460551,219.0463511,212.0484555,264.2306814,6.687752079,2.595780745,2.638927782,0,-136.5964255,110.8276518,20.10216044,-103.0886738,75.20897604,0.2411956643,-136.858858,110.9099331,-4.746463835,158.3817669,178.5224019,49.99012032,49.99012037,1977.861985,1973.831088,-19.46657801,-102.4282026,3.9138229,1
2406,32,64,96,1,1,1,1,1,1,1,1,1,0,1,1,217.4999469,211.4290078,265.2224762,4.36928941,4.55800168,6.838462002,219.0563315,212.0484659,264.2342634,7.838311779,3.087106702,6.028810875,-4.010359998,-1.324036333,5.334436162,4.038140396,1.314113699,-5.352209605,217.4934071,211.4288832,265.225469,1.600866688,4.236958287,4.191468166,219.0437197,212.0479074,264.2296536,6.685073103,2.594296435,2.637316701,0,-136.5963332,110.8271351,20.15452582,-103.1073368,75.21816808,0.2408238447,-136.858771,110.9095987,-4.770770103,158.3944106,178.4416192,49.99012039,49.99012131,1977.728103,1973.823906,-19.48813541,-102.4056029,3.8269718,1
2407,32,64,96,1,1,1,1,1,1,1,1,1,1,0,1,216.8209779,211.7624106,265.4658487,8.682132337,4.555007403,4.834386085,216.0384883,212.5522772,266.264979,6.828572668,7.041252189,3.735673946,-5.659352215,4.300430232,1.358970497,5.681942534,-4.326513608,-1.355374995,216.8147689,211.7615064,265.4690108,6.491476216,1.328888316,4.501324368,216.0235852,212.5426014,266.2672996,3.624479822,5.51125486,3.294656129,0,-136.3463952,110.6028775,-25.92997827,98.43546761,153.7290422,0.1367039296,-135.9717124,110.3489596,51.13867252,-124.9155677,40.93176746,49.99014213,49.9901444,1973.670292,1968.847497,-20.72036601,-103.8462659,3.8469632,1
2408,32,64,96,1,1,1,1,1,1,1,1,1,1,1,0,216.8224934,211.7616182,265.4653016,8.690897264,4.574846876,4.84026014,216.0375752,212.5549549,266.2644212,6.842318385,7.062425697,3.736676883,5.669670356,-4.319397803,-1.350226643,-5.692224228,4.345069612,1.347213402,216.8162889,211.7606962,265.4684431,6.493520506,1.333639769,4.510540268,216.022601,212.5451904,266.2667053,3.632808335,5.522863505,3.299774765,0,-136.3467242,110.6033275,-26.00919969,97.92332464,153.7504021,0.1374438701,-135.9714134,110.3486418,51.20176645,-124.9720679,40.79549392,49.99014031,49.99014621,1973.455472,1969.131278,-20.75149674,-103.8345129,3.9384465,1
2409,32,64,96,0,1,1,1,1,1,1,1,1,1,1,1,217.2418092,208.9771821,267.3923682,3.785811335,7.539194567,7.980941551,217.6875606,210.6854398,266.4167635,7.293550673,8.67513083,5.663882916,-1.4564892,6.877346747,-5.420798595,1.456820506,-6.845019087,5.388261859,217.2340972,208.9653164,267.3820291,3.23354504,2.836708453,5.742259572,217.6810877,210.6857906,266.4180436,7.024105809,5.188209783,1.309848917,0,-135.723629,111.5152438,-58.65916495,-50.50821268,109.0109058,0.4795311125,-135.7430866,111.302376,23.18122831,-168.7993851,-79.00114849,49.99010664,49.99011233,1981.294636,1974.752062,-12.20825985,-98.03582231,3.8694555,1
2410,32,64,96,0,1,1,1,1,1,0,1,1,1,1,1,236.3770237,366.6359577,325.0922577,14.6654211,15.98909057,19.67315515,232.8169394,366.4626451,322.5598031,12.27948995,17.59041375,18.97167783,-6.488617801,-7.535048571,14.02577228,2.059226121,13.00122634,-15.05847129,166.4636232,252.3922776,289.1749124,8.019149151,10.38951443,9.955558643,164.4826421,249.0919486,285.8047355,4.589322331,6.27805672,6.308821971,0,-125.1509676,95.91389814,-34.92613457,-155.4343835,65.36004513,0.1490516683,-125.2418245,95.83335748,94.54141242,-1.483278803,-137.2886602,49.97788573,49.9869905,3780.285903,3192.953169,-688.5395052,102.0240023,3.7739928,1
2411,32,64,96,0,1,1,1,1,1,1,0,1,1,1,1,218.3670433,205.2590913,269.554593,6.750135877,33.45331228,28.63418635,219.0002244,205.4336072,269.6577923,6.726658632,33.41291636,28.62827589,-4.373712185,31.47695949,-27.10317324,4.356577285,-31.44434169,27.08783869,218.2509839,205.1268463,269.4208826,4.09785836,2.289568586,2.178517354,218.8797576,205.295549,269.536194,4.086125531,2.200652981,2.313566125,0,-135.1906009,112.6697092,0.02791726013,-137.4483692,110.905075,0.06749303285,-135.1642628,112.6912378,-0.2423842907,-132.9681195,114.2463156,49.9887871,49.98876368,2244.836655,2245.980049,31.81292822,-51.99908065,3.7991621,1
2412,32,64,96,0,1,1,1,1,1,1,1,0,1,1,1,215.63069,209.1581733,269.2450576,13.96634882,38.96235721,39.95959608,219.9868066,209.4539248,266.1320942,18.53227287,38.30500044,39.69821372,-0.4647991627,26.98638139,-26.5225805,0.4035677491,-26.84918527,26.44487137,215.4773736,208.2946412,268.5631079,6.016884245,8.855859431,8.919598887,219.7893987,209.3937868,265.9632562,13.50516704,6.458590552,8.510650775,0,-135.0164451,111.5567351,145.3630584,-90.76080304,41.52535908,0.5295532351,-135.8206132,112.0175959,-14.59203529,119.0270771,-167.9736063,49.98680742,49.98893974,2560.038676,2138.178333,100.3982666,-120.2145456,3.8103125,1
2413,32,64,96,0,1,1,1,1,1,1,1,1,0,1,1,218.0063756,210.0425646,265.9815509,9.909677382,5.148376063,11.29545684,219.962112,210.6935396,264.9204729,12.2871394,3.45899855,10.95421023,-8.713291492,-0.6647907487,9.378060887,8.768161717,0.6566117086,-9.424797858,217.9765017,210.0257421,265.96871,1.486696689,4.77197304,4.317948616,219.8895597,210.6730892,264.8683019,7.341255309,2.868864508,3.201054762,0,-136.4241018,111.2942395,50.89764483,-101.0257959,68.35080952,0.2482732543,-136.7540131,111.4277146,-9.064837809,147.8958542,178.0609204,49.99020321,49.98979754,1970.927667,2033.516616,-19.2971731,-91.85696515,3.8643607,1
2414,32,64,96,0,1,1,1,1,1,1,1,1,1,0,1,214.8841907,211.2413023,267.6346819,44.62259039,47.06101072,21.77662501,216.6752484,215.8392277,263.4761609,45.99185941,47.40729173,19.29996029,-31.37929391,31.95551061,-0.5753260186,31.49556519,-32.02518114,0.5304024013,214.8144361,210.9310143,267.321548,6.439250688,9.461951209,13.62669599,215.5956124,214.6265807,263.2432612,12.29482613,10.21337932,9.370188432,0,-135.2335077,110.7233299,-115.4944195,-49.91642792,97.28307539,1.100896136,-135.8044676,110.1740412,28.38500708,157.0543876,-88.87377182,49.98719303,49.98663642,2483.502678,2614.862687,15.27173656,22.89019387,3.782815,1
2415,32,64,96,0,1,1,1,1,1,1,1,1,1,1,0,216.6768795,209.1198623,267.7929916,3.663701925,11.53139924,12.01273481,217.2612658,210.769431,266.7055344,7.525517726,12.19607979,10.60701572,-1.434262931,9.040327968,-7.606015965,1.423847721,-8.985006747,7.561210145,216.6628471,209.0531584,267.7302661,2.919347034,3.001578222,5.679778244,217.251299,210.7626824,266.6966428,7.198107572,5.106815623,1.314511088,0,-135.4979932,111.4302111,-61.45763983,-53.84020064,105.8722864,0.4885199268,-135.5456385,111.2420617,20.90677507,-171.1331474,-92.77906402,49.99000902,49.99000316,2001.100176,1996.885259,-10.14387686,-99.76383268,3.891423,1
2416,32,64,96,1,0,1,1,1,1,1,1,1,1,1,1,217.2447708,208.9748738,267.3919967,3.791127143,7.563335881,8.004298507,217.6888527,210.6864917,266.4160389,7.29383262,8.702466302,5.691634866,1.456720786,-6.900611635,5.44394788,-1.456865902,6.867741192,-5.410818349,217.2370568,208.9629562,267.3816018,3.237662887,2.843363129,5.747969921,217.6824021,210.6868727,266.4173214,7.023400087,5.20269951,1.313443346,0,-135.7242658,111.5162964,-58.65542846,-50.24854827,109.1649488,0.479806959,-135.7437249,111.3024997,23.21401596,-168.7969506,-78.30119036,49.99010647,49.9901108,1979.90397,1976.39744,-12.68535465,-97.54676704,3.816033,1
2417,32,64,96,1,0,1,1,1,1,0,1,1,1,1,1,218.3644107,205.2447391,269.5726878,6.751296418,33.4821807,28.66381073,218.9981669,205.420215,269.6767547,6.727799001,33.43716073,28.65630436,4.372355568,-31.50273631,27.1303884,-4.35512172,31.46991382,-27.11479483,218.2483649,205.1118404,269.4386009,4.097621979,2.323726816,2.190564657,218.8769829,205.2809565,269.5543066,4.086260611,2.166386568,2.304212643,0,-135.183958,112.675054,0.02690704124,-137.4686555,110.0604454,0.06746464127,-135.1575548,112.6964816,-0.2414065032,-132.8617771,115.0749052,49.98876694,49.98877974,2246.457066,2243.844777,31.67041478,-51.81752296,3.8446484,1
2418,32,64,96,1,0,1,1,1,1,1,0,1,1,1,1,237.8735532,367.5068234,325.3868923,11.83110152,13.4015313,16.08552326,236.0392103,367.3697365,323.7283827,9.599151155,14.3307926,15.47179285,5.07982887,4.183744928,-9.263424054,-0.5781168684,-9.723215111,10.30171859,167.8219427,250.2528613,289.069961,6.104601836,8.57851854,7.76207645,166.8014046,247.9335839,286.7086393,2.63287422,4.209345725,4.337926155,0,-125.0248348,96.69521161,-24.65943239,-148.9636943,66.52036883,0.0623233387,-125.1413297,96.66037424,73.97347721,-0.4718183848,-147.1745901,49.97614396,49.98904792,3483.487727,3462.796349,-605.2983684,11.14960047,3.7627158,1
2419,32,64,96,1,0,1,1,1,1,1,1,0,1,1,1,217.8922334,210.439648,265.7606222,8.996228117,4.959582212,10.29505411,219.6710564,211.0301654,264.6877654,11.38444284,3.147917139,9.817927398,6.994591342,0.8890186569,-7.883667785,-7.039075362,-0.8841196258,7.923148748,217.8748636,210.4323273,265.7556311,1.451952058,4.685348138,4.453824444,219.6151974,211.0206076,264.6438318,7.056610062,2.693958365,3.087803397,0,-136.4800955,111.164901,35.86772251,-102.9798328,70.42803805,0.239889743,-136.7962623,111.2765764,-6.95647553,148.5966546,-178.6220499,49.99001903,49.99003454,1997.312547,1989.863218,-14.96724369,-102.0223138,3.9048072,1
2420,32,64,96,1,0,1,1,1,1,1,1,1,0,1,1,213.8591741,209.0584384,271.1206478,23.33614498,56.64315633,58.55820154,220.4167208,207.9241598,266.1355419,27.4390026,55.72173888,58.33788523,0.1067735249,-38.28959395,38.18301279,-0.01128126976,38.09260666,-38.08113371,213.5577495,207.2963289,269.7657724,10.849021,13.24141593,13.46621675,219.9514956,207.7927965,265.7262417,17.88388784,10.08878085,13.5115213,0,-134.1713929,111.6100364,141.6427697,-96.29020399,30.8448633,0.5973240335,-135.5125154,112.4580189,-22.02061034,99.97517275,-168.2024274,49.98494736,49.98521539,3001.343795,2912.905635,197.3162597,8.86269755,3.8359496,1
2421,32,64,96,1,0,1,1,1,1,1,1,1,1,0,1,216.9184819,208.9225961,267.6780063,3.676203687,9.203371671,9.597163355,217.4266219,210.6508106,266.6729089,7.436803238,10.12630929,7.761510646,1.326217706,-8.042471368,6.71635425,-1.321525356,7.997848727,-6.676218629,216.9095843,208.8936962,267.6514726,3.106852519,2.933466478,5.74097664,217.4196077,210.6493129,266.6718389,7.175677949,5.217896292,1.329762047,0,-135.5658028,111.4993386,-61.31947304,-50.70713338,107.5874335,0.4895207161,-135.5921965,111.293336,22.35763693,-169.6805754,-85.10604698,49.99003836,49.9901159,1993.305346,1974.683624,-6.680665736,-102.5994429,3.8273695,1
2422,32,64,96,1,0,1,1,1,1,1,1,1,1,1,0,214.6873484,211.2960777,267.6794862,48.34695568,50.81273744,23.19356454,217.1201255,216.5759061,263.0601735,49.89046892,51.21120251,20.72258618,33.66886351,-33.94953719,0.2806877093,-33.78728189,34.02105733,-0.233776469,214.6129046,210.9220033,267.3068209,7.168827697,11.19216198,14.3633983,215.9001774,215.178518,262.8078417,13.66751553,12.04896802,10.11258451,0,-135.1884467,110.7249506,-127.5569015,-46.41905524,97.01643947,1.214841136,-135.8805954,110.1581967,24.75185756,156.2830016,-88.79369746,49.98686711,49.98579876,2544.586636,2809.195974,24.31952811,57.92880649,3.8916506,1
2423,32,64,96,1,1,0,1,1,1,1,1,1,1,1,1,218.3205126,211.7330727,264.3372663,7.745927797,3.095783512,5.590695466,217.9157862,211.5483399,265.5774586,4.01566145,4.68804444,6.418352144,-3.649778084,-1.194299255,4.844124591,3.613394658,1.205512101,-4.818856419,218.3107343,211.7327498,264.3325054,6.802007151,2.720126961,2.692944947,217.9096922,211.5476244,265.5800845,1.631435834,4.446354816,4.175551547,0,-137.0393233,110.7658191,-6.947989312,154.0560684,177.6664663,-0.0908549724,-136.6987963,110.7009442,29.24880236,-102.1667297,74.28235168,49.99013104,49.99012225,1976.902257,1972.39422,-17.54257673,-101.978806,3.8448653,1
2424,32,64,96,1,1,0,1,1,1,0,1,1,1,1,1,218.4404035,210.3732955,265.7841602,11.30349492,22.23659121,22.03418705,217.4262494,209.3792844,267.7964208,6.013913805,22.37591207,22.54937005,0.9471756327,-16.2734192,15.32414735,-0.9695546215,16.32766974,-15.3604027,218.3922776,210.3484268,265.7491759,9.650585807,4.869222753,3.797041368,217.3755864,209.076333,267.5811567,1.476926857,5.200161853,5.81829261,0,-136.5959978,111.1955687,-0.6132612159,156.8091169,-159.3686206,-0.413657941,-136.2257318,111.135091,177.6481015,-77.26875841,70.39208463,49.99012607,49.98874113,1963.432305,2190.732825,-53.4925873,-43.59395073,3.8551478,1
2425,32,64,96,1,1,0,1,1,1,1,0,1,1,1,1,219.4599845,210.0032129,265.4509212,13.22139369,3.36138634,11.55001901,218.6766044,209.8427632,266.5972335,10.95910999,5.198494352,11.77032954,-7.911973751,-0.8196341605,8.730041849,7.829442502,0.8274523118,-8.658487911,219.2855201,209.9199874,265.3377511,7.378687061,2.778356177,3.359424693,218.594426,209.7886208,266.5683988,1.62223227,4.845390202,4.261399846,0,-136.8758644,111.4469162,-10.45224157,145.1689782,175.9790833,-0.06614923164,-136.4852279,111.3316545,54.05388561,-102.6809976,65.92960131,49.98993214,49.9900245,2008.005355,1991.230088,-27.18748361,-83.26453717,3.910263,1
2426,32,64,96,1,1,0,1,1,1,1,1,0,1,1,1,267.977137,198.6544215,433.9446585,24.10446659,14.11441423,21.22992353,271.9078161,204.4239201,435.1611939,24.7133524,15.76842183,19.94407673,-20.42457493,4.057089905,16.36755439,18.28952727,-6.458508777,-11.83097822,232.0438781,129.3695337,321.1624909,8.210461489,5.930337788,8.672396648,237.219437,132.4818621,325.828945,13.8200463,8.128151945,12.79555082,0,-117.2215169,132.7482479,109.0264331,15.07385955,-97.63906676,0.06527231079,-116.9991276,132.8764007,-34.18326402,-149.8483835,101.2861837,49.98167264,49.98279247,3634.156762,3469.784333,961.5314115,-260.4524031,3.7648204,1
2427,32,64,96,1,1,0,1,1,1,1,1,1,0,1,1,219.4560812,213.708146,261.9379193,18.21600292,4.682463823,21.55838045,220.0964688,213.9413267,262.0138243,18.21908292,4.686669009,21.52944775,-17.27575751,-3.393298887,20.6691149,17.25203199,3.399915499,-20.6518881,219.4133934,213.6608722,261.9046289,4.053815223,2.337920859,2.242206028,220.0356739,213.8905467,261.9883479,4.175133272,2.336023297,2.12603819,0,-138.079774,110.3742091,-1.272346534,-138.196499,108.0872843,0.07967409471,-138.0535587,110.3870862,1.031737193,-138.0857462,112.6878119,49.98953994,49.98955735,2092.855204,2087.307443,-14.99869642,-99.58428347,3.7620395,1
2428,32,64,96,1,1,0,1,1,1,1,1,1,1,0,1,220.9664635,209.6585086,264.8019429,46.89125997,17.9807647,45.9392994,217.7493432,213.7463438,263.9765763,46.62177435,20.73898781,45.05311467,-30.69075465,-0.3895798852,31.08055127,30.52924932,0.3985816356,-30.92761146,220.0806141,209.345908,263.7032233,11.15777034,9.03047183,11.24244875,217.5597893,213.3116913,263.8816798,11.64013434,13.59239037,8.076047709,0,-137.322904,111.6558544,-71.98280554,33.08245551,146.7096918,0.9333695666,-136.4599705,110.7778731,65.90061637,-143.5718881,-14.8635152,49.98657463,49.98711174,2670.824608,2536.86845,115.8682693,-49.95743798,3.857138,1
