run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2429,32,64,96,1,1,0,1,1,1,1,1,1,1,1,0,216.8133653,211.8651532,265.3937181,8.897449934,4.931794666,4.88479583,215.9993099,212.6836448,266.2001476,7.081480024,7.35247299,3.74083234,5.900832529,-4.653888739,-1.246896952,-5.925680605,4.681524385,1.244204074,216.8069502,211.864001,265.3969261,6.54524241,1.380824178,4.589819328,215.9833511,212.6721207,266.2025872,3.6792706,5.602009351,3.347499079,0,-136.370081,110.5724129,-26.52699378,95.26573516,153.9405472,0.1418745693,-135.9880859,110.3103814,52.19747676,-125.1551042,39.61431384,49.99013795,49.99013704,1973.959574,1970.899552,-21.3312293,-104.2447802,3.859509,1
2430,32,64,96,1,1,1,0,1,1,1,1,1,1,1,1,218.3182535,211.7372475,264.3377243,7.751892018,3.094893606,5.606336226,217.9153286,211.55076,265.5780231,4.037403846,4.690486498,6.434943378,3.671532084,1.19218152,-4.863668237,-3.634848216,-1.204002752,4.838900699,218.3084442,211.7368921,264.3328994,6.79646688,2.717880196,2.690612665,217.909232,211.5500279,265.5806444,1.634589926,4.448174797,4.178811816,0,-137.0389741,110.7644036,-6.930125198,154.006349,177.7482875,-0.09142579586,-136.6990019,110.6999165,29.07444777,-102.202515,74.32469383,49.99013007,49.9901227,1976.733027,1972.55223,-17.34499469,-102.2018758,3.8375743,1
2431,32,64,96,1,1,1,0,1,1,0,1,1,1,1,1,220.5455154,208.1435561,266.9840732,15.89608525,4.237912158,14.58651369,219.6744257,207.8050159,268.0099057,14.06118491,5.610391172,14.70896569,11.47131112,0.7622276076,-12.2337785,-11.3382365,-0.7771286587,12.11516319,219.8453489,207.6741617,266.676505,7.213049066,2.853282602,3.0269865,219.2075718,207.4657664,267.8610852,1.706404208,4.663023249,4.025728767,0,-136.5025401,112.1265376,-10.38247968,149.2249437,173.7340716,-0.074592561,-136.1250072,112.0280823,48.30447128,-100.335163,70.58361117,49.98938244,49.99029491,2128.451709,1933.850032,0.7381420833,-90.93185223,3.8534481,1
2432,32,64,96,1,1,1,0,1,1,1,0,1,1,1,1,219.3376918,207.8046887,266.4959646,26.7136454,54.50001472,56.92836479,214.2007732,209.2698185,271.6059486,22.42806018,55.3035581,57.09727184,-0.2418844758,37.28133022,-37.03929531,0.3095049984,-37.40485647,37.09550902,218.9255566,207.660036,266.126364,17.67905126,10.073329,13.08733315,213.8959009,207.4612884,270.3844089,10.5450509,13.09884412,13.13023981,0,-136.3349816,111.837127,-22.05175958,101.2581104,-167.7976391,-0.462284842,-134.9553437,111.0584064,141.3844265,-95.64155877,31.82166987,49.98553564,49.98512228,2849.622493,2958.842807,88.38389862,106.0048901,3.901657,1
2433,32,64,96,1,1,1,0,1,1,1,1,0,1,1,1,219.4584458,213.7089154,261.9433198,18.19399445,4.681230037,21.53177775,220.0876197,213.9412387,262.0110438,18.18466903,4.685798107,21.49892592,17.25079852,3.393546578,-20.64433644,-17.2267915,-3.400626935,20.62744291,219.4156314,213.6619497,261.9100679,4.081353309,2.337512635,2.260249027,220.0273963,213.890911,261.9861274,4.147994992,2.33644793,2.106454361,0,-138.0786797,110.3754791,-1.404042931,-138.1931537,108.6782523,0.08048812264,-138.0527051,110.3865083,1.176923118,-138.0871313,112.0958484,49.98954755,49.98954819,2091.137753,2088.958677,-16.21090201,-98.38129891,3.8355876,1
2434,32,64,96,1,1,1,0,1,1,1,1,1,0,1,1,272.0296568,206.6920554,435.3834925,22.65343065,14.47719875,18.39683387,269.751235,201.8766545,434.3909289,21.84462498,12.65593526,19.3473516,-16.23930937,6.10596074,10.13221145,18.30278965,-3.633022071,-14.67089565,236.9829284,133.3643175,325.4658795,13.40799738,7.557529787,12.5145776,233.340732,130.7924492,321.1730625,7.773743705,5.242141508,8.24051222,0,-117.8474506,132.466652,-33.74919345,-147.743348,103.1118544,0.09891159563,-118.0666209,132.3463319,107.3232279,16.38693441,-95.52225181,49.97840702,49.98613215,3515.959235,3558.579941,-162.9311046,812.3474996,3.9530752,1
2435,32,64,96,1,1,1,0,1,1,1,1,1,1,0,1,216.8062802,211.8586296,265.404724,8.898638156,4.918172797,4.881072555,215.9925217,212.6722287,266.2138668,7.073226581,7.337591608,3.745291881,-5.906504437,4.654745984,1.251796378,5.931408455,-4.682862224,-1.248510029,216.799891,211.8574917,265.4079222,6.548985514,1.380810145,4.584100215,215.9766304,212.6607931,266.2163064,3.667187466,5.594603517,3.35012464,0,-136.3651017,110.5735213,-26.4275723,95.73054712,154.0092111,0.140306501,-135.9833955,110.3120078,52.22226986,-125.0639032,39.74604251,49.99013432,49.99014164,1973.384977,1971.363551,-21.55727823,-103.9666748,4.075005,1
2436,32,64,96,1,1,1,0,1,1,1,1,1,1,1,0,220.0985892,210.4160881,264.3733786,38.55147496,14.33405687,37.73194933,217.712814,213.7020791,264.3665769,38.29051737,17.16531318,36.99325435,25.65092075,0.2279081664,-25.87797939,-25.51144309,-0.2361652313,25.7484098,219.4944575,210.1827705,263.5934775,9.070178438,7.135542707,9.037183679,217.6005673,213.4118146,264.294078,9.341808719,11.7403409,6.311409553,0,-137.2974833,111.3261364,-65.2538983,36.99942481,150.6583247,0.698768321,-136.5171224,110.6330135,61.93235802,-140.6515602,-2.914587168,49.9875636,49.98834309,2447.400685,2276.825049,77.08782043,-95.00501907,3.8149822,1
2437,32,64,96,1,1,1,1,0,1,1,1,1,1,1,1,215.4775315,212.3528574,266.0917456,6.896064423,6.963181011,3.634574314,217.3771599,211.944185,265.6020146,8.508802123,4.526328598,4.822551101,5.754856458,-4.404516088,-1.350307072,-5.710295752,4.362362977,1.347974818,215.4646417,212.3398557,266.0938114,3.61257546,5.349314601,3.172076875,217.3710379,211.9419352,265.6054436,6.198072417,0.9936215761,4.485465039,0,-135.9806361,110.3195231,46.51525892,-128.1517106,40.281371,-0.001076094678,-136.267597,110.5952246,-25.16418729,92.51654747,152.0614845,49.99015123,49.9901531,1971.692304,1967.320126,-22.37148812,-105.9255401,3.8427904,1
2438,32,64,96,1,1,1,1,0,1,0,1,1,1,1,1,216.058514,215.5847946,264.0369512,40.92785552,41.35619639,14.63015617,215.731685,211.4891958,267.326488,39.35436829,40.70276327,17.18245407,28.0046241,-27.68999027,-0.3140945785,-27.79138632,27.53101427,0.2609133121,215.3008194,214.5552245,263.8809417,11.55018357,10.09113557,6.934263373,215.679068,211.2595925,267.1553316,5.550707618,8.482705798,11.2994809,0,-136.7570049,109.487258,25.50359241,166.5510447,-81.81097897,-0.8584895848,-136.3278671,110.0165494,-114.9817883,-40.80677298,102.6598165,49.9870103,49.98863965,2555.765674,2194.839232,53.46984296,-79.36780593,3.8379618,1
2439,32,64,96,1,1,1,1,0,1,1,0,1,1,1,1,216.7319943,210.5452801,266.5275525,7.581422384,11.10629902,9.084614814,217.3737225,209.2432593,267.9253356,3.61732932,10.27580939,10.76718645,-1.356473904,8.451121306,-7.094544525,1.355689901,-8.485581636,7.130003593,216.7227131,210.5397791,266.5216892,7.258761528,5.440611021,1.475565542,217.3606538,209.190004,267.8795453,2.8768848,3.340127268,5.899251436,0,-136.0370072,110.9219655,20.3102144,-173.7896014,-81.60418587,-0.3533090489,-135.9076556,111.154874,-62.59675361,-51.02359506,107.8541812,49.99001889,49.99008051,1997.022777,1979.264021,-9.770619224,-104.2604566,3.8737157,1
2440,32,64,96,1,1,1,1,0,1,1,1,0,1,1,1,217.1128038,213.8519487,263.5137143,46.2084211,20.27920755,44.67100577,221.5725949,210.3058124,264.4703081,46.29287656,17.48446108,45.46417811,30.26304107,0.4337696809,-30.69661481,-30.32421306,-0.4633831544,30.78780168,216.9068426,213.4931161,263.4605731,11.32173368,13.3465448,7.896839758,220.5578616,210.0272814,263.5253394,10.75435196,8.761809533,11.04006749,0,-137.223679,110.0550943,64.28782594,-144.9465293,-15.1327673,-0.7672290688,-137.9983539,110.9389002,-72.31063863,31.19175285,145.9904146,49.98723588,49.98665489,2514.084925,2651.579439,22.0231841,19.74377368,3.9296736,1
2441,32,64,96,1,1,1,1,0,1,1,1,1,0,1,1,215.4270465,212.5179741,265.9989859,7.203325045,7.361154637,3.660107009,217.3765085,212.0874619,265.4909249,8.814200332,5.016085408,4.885486613,6.07001347,-4.859595793,-1.210371577,-6.020753375,4.813447202,1.207352595,215.4129826,212.5020709,266.0011334,3.644167535,5.454401226,3.255812471,217.3701685,212.0846909,265.4943568,6.299572159,1.083343774,4.591765464,0,-136.0071234,110.2663621,48.36500418,-128.0054441,38.77972047,-0.004037496141,-136.3049868,110.5519993,-25.76173796,89.67640583,152.6026118,49.99014724,49.99014117,1973.407122,1968.861131,-22.80635409,-107.054129,3.8778109,1
2442,32,64,96,1,1,1,1,0,1,1,1,1,1,0,1,318.2350169,318.5850135,307.1460908,17.71491088,18.88081728,11.6010062,319.9401099,319.3242102,309.9564132,16.52335276,18.3908906,13.05502826,8.15527899,-9.843368379,1.689411101,-1.87479518,6.72433641,-4.848249645,251.7225102,255.9689742,207.650117,5.144849291,1.996994646,2.997529304,254.3794149,257.7575256,209.4993258,7.993457643,6.333916183,5.542873631,0,-158.4026834,105.1332222,57.49957374,-56.46562296,-137.1899291,-0.08920368289,-158.2878093,105.2054692,-33.05124939,-176.3785728,76.51370443,49.9792936,49.98152452,3217.982125,4589.604768,179.1394255,-309.3781256,3.717732,1
2443,32,64,96,1,1,1,1,0,1,1,1,1,1,1,0,212.2769984,213.4262937,267.8627827,31.97974583,27.91868374,5.363377986,212.865587,213.6071507,267.9963743,31.89680375,27.87828453,5.355418894,30.05024603,-26.76230503,-3.287937522,-29.99227256,26.71756436,3.274721012,212.1582498,213.2800044,267.7666297,4.059392764,2.30606312,2.22840723,212.714406,213.4818124,267.9016354,3.897740336,2.365808053,2.234505734,0,-134.7811603,109.6774389,-1.465360893,-137.909268,110.0704289,0.07041885197,-134.7424352,109.688114,1.307304886,-131.8444854,109.1886552,49.98898863,49.98898784,2204.785758,2201.470845,-2.791167675,-84.17466487,3.7657635,1
2444,32,64,96,1,1,1,1,1,0,1,1,1,1,1,1,215.4817521,212.3435425,266.0908327,6.873598195,6.935020777,3.634301553,217.3806338,211.938882,265.6021927,8.494742655,4.495212662,4.819090078,-5.732553959,4.374444424,1.358161702,5.688382514,-4.333030103,-1.355298678,215.4689154,212.3306657,266.092911,3.605126655,5.338512081,3.167716363,217.3745178,211.9366436,265.6056257,6.199081648,0.9891241106,4.478900436,0,-135.9811177,110.3221299,46.49085963,-128.0939348,40.3799551,-0.000549911738,-136.2676168,110.5972003,-25.09367931,93.15428368,152.0372737,49.99015636,49.99014847,1971.493258,1967.471963,-22.21140001,-106.0829161,3.7979157,1
2445,32,64,96,1,1,1,1,1,0,0,1,1,1,1,1,216.5773291,210.8189107,266.4848063,7.775109686,13.14566554,11.77486738,217.1332414,209.4881725,267.9376208,3.427976756,12.50070755,13.13238419,1.270717733,-9.235896323,7.965213175,-1.273257948,9.276940613,-8.003643817,216.5655265,210.8094311,266.4743041,7.498560945,5.409830264,1.566594401,217.1164709,209.4029047,267.860832,2.73725879,3.433906173,5.920206422,0,-136.0314012,110.8274023,19.40365965,-175.1602134,-92.53536611,-0.375152065,-135.8996504,111.0491689,-67.39411559,-52.7331525,104.8429565,49.98997127,49.98997494,2007.283882,2004.042757,-19.87871727,-95.62593273,3.7896892,1
2446,32,64,96,1,1,1,1,1,0,1,0,1,1,1,1,216.0199414,216.2828617,263.3499101,46.28011364,47.32328722,18.53468102,215.1992437,211.7175083,267.7267163,44.57274452,46.76619621,21.03626528,-31.39321469,31.4197329,-0.0263501764,31.15853953,-31.25027271,0.09189978154,215.0570002,214.9746391,263.1427952,12.90768979,11.4077037,9.115512654,215.129527,211.3639371,267.4456196,6.480781273,10.37970341,13.39493462,0,-136.9349556,109.2813457,23.92729839,157.705988,-87.78918043,-0.99345474,-136.2725646,109.8517524,-125.1307288,-46.44621684,97.83293669,49.98637129,49.98748574,2698.154962,2430.008071,112.1861678,-75.72504533,3.8085671,1
2447,32,64,96,1,1,1,1,1,0,1,1,0,1,1,1,215.4245617,212.5364787,265.9905671,7.235003934,7.404445181,3.653713303,217.3739863,212.0963101,265.4870464,8.826638075,5.064567159,4.897084039,-6.084984544,4.888203605,1.19681227,6.03552519,-4.842363562,-1.193120554,215.4104033,212.5202799,265.9927118,3.662877067,5.46683555,3.25391715,217.3676541,212.0934918,265.4904624,6.292074023,1.080227939,4.607873493,0,-136.0104378,110.2610246,48.32628954,-128.2311379,38.44842952,-0.006024677672,-136.3079045,110.5481033,-25.92044818,88.39259492,152.4835359,49.99013897,49.99014821,1973.86376,1968.690248,-22.79334962,-107.1780266,3.8104569,1
2448,32,64,96,1,1,1,1,1,0,1,1,1,0,1,1,216.9445173,213.4598188,264.3308909,30.91139759,13.58474732,30.12403405,219.9814034,211.4987187,264.0233708,31.14726449,10.67834145,30.64644739,-20.96691254,-0.3065380011,21.27376597,21.01650077,0.3244507099,-21.3406053,216.8684947,213.3083205,264.3021783,7.118965131,9.740916766,5.093580829,219.5057999,211.3463387,263.5552112,7.445774324,5.090809877,7.214292481,0,-136.9106316,110.1758228,57.64891134,-137.5727734,11.67082279,-0.3312210002,-137.5193771,110.7253163,-54.23162711,42.12960618,154.618625,49.9891803,49.98831028,2128.365158,2283.755925,-36.30846865,-39.77907563,3.7239613,1
2449,32,64,96,1,1,1,1,1,0,1,1,1,1,0,1,212.2744397,213.4275666,267.84903,31.97531701,27.91849632,5.364317895,212.8690813,213.6158888,267.9823323,31.89937537,27.88164957,5.35536641,-30.04448901,26.75893988,3.28558417,29.98644955,-26.71440635,-3.272008044,212.1559247,213.2815155,267.753448,4.03064737,2.283054843,2.229477868,212.7175391,213.4905608,267.8875822,3.926838622,2.387474138,2.233159257,0,-134.7841921,109.6754523,-1.59016593,-137.5825312,109.9753832,0.07197936627,-134.7455892,109.6862012,1.416039857,-132.2195208,109.279141,49.98897902,49.98900076,2205.891687,2199.810041,-1.900593109,-85.07417493,3.7543248,1
2450,32,64,96,1,1,1,1,1,0,1,1,1,1,1,0,318.4553027,318.5978352,307.6567541,17.51679294,18.11455836,10.77977398,320.0129791,319.3068149,309.2513969,15.63996528,17.3707542,11.72485556,-10.49931238,11.3401928,-0.8394235845,4.216196032,-8.216479643,4.00154618,251.7466974,255.8432374,208.0485538,5.096418233,3.505342296,2.803956362,254.7453376,257.986424,209.0483239,8.640214632,7.319497878,4.782980808,0,-158.335301,105.206844,64.78722074,-53.978894,-156.093587,0.004191468196,-158.3500703,105.2846842,-32.36080829,173.9737974,69.78839342,49.97322129,49.9878514,3920.53104,3883.010061,174.5091472,-309.2152004,3.7837451,1
2598,64,32,16,1,1,1,1,1,1,1,1,1,1,1,1,250.1015463,276.9629413,173.7209407,2.451092224,5.320238113,6.244246174,250.3507416,277.8022522,174.6322992,3.0659443,5.078583523,5.721571368,0.01007490897,-0.008259306764,-0.001869220943,-0.01015700869,0.007577428293,0.002534684166,250.0949734,276.9681956,173.7224287,2.450276501,5.319999048,6.244021068,250.3441555,277.807543,174.6338026,3.065261214,5.078311102,5.721290648,0,-98.23627058,139.2775921,-8.238134436,-95.68695724,135.090462,0.07153764393,-98.18994703,139.445914,6.497906728,-101.1386683,143.4189226,49.98417599,49.98418323,3169.301786,3158.639029,-64.68664708,-250.4882243,3.8825116,1
2599,64,32,16,1,1,1,1,1,1,0,1,1,1,1,1,250.2150558,276.8840871,174.1194875,5.356741038,9.507926816,6.00102381,250.9886009,276.4347449,176.3641747,3.696991181,8.622346099,10.52627308,1.466059486,-6.563861129,5.097801202,-1.45262355,6.60297184,-5.150347377,250.2073252,276.8882345,174.1198133,4.993728435,6.799245794,2.962015552,250.9804019,276.4275918,176.3520939,3.153891437,5.445841993,9.111711635,0,-97.93471545,139.5207779,34.49400021,-126.3959319,151.8818033,-0.2615995027,-97.72358623,139.9333121,-64.38871871,-61.6149644,135.409035,49.98406565,49.9840655,3191.095557,3182.286596,-77.72250704,-261.9278978,3.7906438,1
2600,64,32,16,1,1,1,1,1,1,1,0,1,1,1,1,250.2209668,276.8807609,174.1145122,5.361810251,9.542637673,6.018201979,250.9978045,276.4251769,176.3654104,3.699809692,8.641584063,10.55851558,-1.457605,6.586665211,-5.129108674,1.443821945,-6.627556378,5.183690758,250.213251,276.8848888,174.1148104,5.00377078,6.825732736,2.939558193,250.9896188,276.4178697,176.3530991,3.164537202,5.44822864,9.129933018,0,-97.9360012,139.5215866,34.59810583,-126.5244971,151.6711304,-0.2626360365,-97.72385393,139.9363116,-64.5404148,-61.29504044,135.5157244,49.98406254,49.98406682,3192.595481,3181.089721,-77.46775951,-262.3679069,3.8283118,1
2601,64,32,16,1,1,1,1,1,1,1,1,0,1,1,1,250.9065955,276.4944355,173.2834893,7.437140752,9.442642428,12.54074075,252.2730716,277.470799,172.4453734,10.36928292,4.651500683,10.73898173,6.855509779,1.647075594,-8.502627054,-6.900509235,-1.640359812,8.54084679,250.8958088,276.4987531,173.2843985,2.148989099,9.155500771,9.008264831,252.2395689,277.473216,172.4226922,7.495737414,4.038147688,6.211790888,0,-98.50059043,139.2116619,-154.6669883,-75.96594678,108.0696319,0.4242043618,-98.85699666,139.6257354,7.124415698,-160.1124212,-172.7571434,49.98408476,49.98409656,3187.261016,3176.172715,-72.32434394,-256.1021426,3.8370144,1
2602,64,32,16,1,1,1,1,1,1,1,1,1,0,1,1,250.9163526,276.4877185,173.2801327,7.454468162,9.442487209,12.55480025,252.2827691,277.4652872,172.4432837,10.38067213,4.651643768,10.75250877,-6.874861215,-1.648278836,8.523124596,6.919863037,1.64007395,-8.559949826,250.9054974,276.4920106,173.2810448,2.146037974,9.156029944,9.008801675,252.2491362,277.4677515,172.4205207,7.493047164,4.03985972,6.20721163,0,-98.50151053,139.2133849,-154.6587549,-75.95503996,108.0993783,0.4239411659,-98.85793023,139.6268363,7.119328688,-160.1264128,-172.7571403,49.98408149,49.98409873,3186.841257,3176.853054,-72.63126837,-255.7459499,3.8365484,1
2603,64,32,16,1,1,1,1,1,1,1,1,1,1,0,1,249.301661,277.6204627,173.6268591,10.25159679,7.151119127,10.29354378,247.8092835,280.1873477,174.3176986,9.41694323,11.30131564,3.891530663,-8.157583457,6.310423456,1.847106475,8.183648556,-6.366740113,-1.816961571,249.2947641,277.6231527,173.6268137,5.987421702,2.706178009,9.996397697,247.7844617,280.1739139,174.3157969,4.359701977,9.12037477,3.032359719,0,-98.42174758,138.9968911,-44.5596935,-44.14621222,150.8622906,0.1940716961,-98.24771132,138.5531977,74.41353593,-112.4113025,94.21634561,49.98403849,49.98403718,3196.938031,3187.635073,-64.41566683,-247.570857,3.806204,1
2604,64,32,16,1,1,1,1,1,1,1,1,1,1,1,0,249.3042212,277.6214754,173.625901,10.26003561,7.166472971,10.29368543,247.8132927,280.193795,174.3166397,9.433077271,11.31854658,3.89222472,8.16866242,-6.323445124,-1.845275939,-8.194992701,6.37853849,1.816389693,249.2973221,277.6241534,173.6258671,5.983205441,2.710400698,9.996265538,247.7883133,280.1801794,174.3146069,4.368812098,9.130688689,3.032454353,0,-98.42264297,138.996459,-44.68104587,-43.87934875,150.8624003,0.1953049873,-98.24872585,138.5528046,74.28390647,-112.4658541,94.21610901,49.98403534,49.98404041,3197.631502,3187.067559,-64.00480633,-247.9279512,3.8178471,1
2605,64,32,16,0,1,1,1,1,1,1,1,1,1,1,1,250.6600519,276.0341387,174.9981186,3.582640566,7.894112733,10.04741968,250.464195,277.9286969,174.841418,5.542807024,8.4245031,5.263749253,-1.310880623,5.461733574,-4.150893797,1.322766307,-5.391497484,4.068693764,250.652417,276.0296119,174.9927595,3.170436144,5.642186913,9.114284073,250.4563539,277.9328083,174.8423869,5.283342135,6.42359583,3.242170355,0,-97.54266676,140.0424883,-69.48274999,-64.61439694,131.6905148,0.3412050546,-97.62842857,140.0059149,34.26417158,-126.3167953,162.9385476,49.9840839,49.98409433,3188.385417,3175.867723,-78.00241475,-263.9124353,3.7967694,1
2606,64,32,16,0,1,1,1,1,1,0,1,1,1,1,1,244.2992336,427.4189368,246.1359777,11.97207941,25.27990657,26.06793031,243.3266037,427.9739887,246.6955037,10.7301282,23.46787945,23.97209088,-2.927505684,8.993827172,-6.050626544,-0.2283014805,0.1193550466,0.1247886244,159.3753197,334.5304225,201.580199,3.424544367,6.628148931,9.40493543,158.9167572,335.3766829,201.8952424,0.09686551242,6.496251249,5.758076921,0,-96.72480883,120.5312294,1.248704143,-79.92875693,138.8114775,0.04535638841,-96.80431027,120.3635559,-53.36854274,-114.1752945,88.94203913,49.95850658,49.97785108,7221.551111,5578.427941,878.4810271,887.5540414,3.7138811,1
2607,64,32,16,0,1,1,1,1,1,1,0,1,1,1,1,252.6072278,274.2782242,176.1345929,5.57814479,25.59555722,21.5161534,252.8819557,274.9668187,177.2775096,5.580204996,25.46864064,21.49607034,-4.107515585,23.95112628,-19.84362576,4.111417228,-23.8741671,19.7627381,252.5384133,274.2350402,176.0614345,2.763834369,5.264254168,5.943284334,252.810396,274.9261285,177.1688097,2.760580488,5.025428962,6.161303047,0,-96.68036529,141.2259179,-0.06798306932,-98.95580912,139.0631477,0.02573914878,-96.60722562,141.4101029,-0.05514406502,-94.51542067,142.9296893,49.98333301,49.98332064,3338.369537,3329.404666,-85.48889807,-269.4346681,3.894234,1
2608,64,32,16,0,1,1,1,1,1,1,1,0,1,1,1,248.0793821,277.2169169,178.7800382,24.34805843,54.18081444,55.78952721,253.4695478,275.6902878,175.133502,27.59465591,51.50174974,55.28455583,0.9505607048,36.06842762,-37.01899324,-0.9681675136,-35.64469561,36.61283902,247.6964466,275.8534694,177.362431,12.19346496,16.75600819,14.45880773,252.7993153,275.5642839,174.7624764,17.61734222,8.069393774,15.707122,0,-96.20513194,140.3511368,173.0639545,-75.21736772,68.49493995,0.9661231475,-97.1919495,141.9511054,-4.681869883,132.7483818,-158.5113695,49.97905259,49.97994674,4159.02954,3911.180975,110.7631069,-215.9806006,3.9089312,1
2609,64,32,16,0,1,1,1,1,1,1,1,1,0,1,1,250.9302036,276.4780527,173.2863886,7.491876954,9.451449968,12.57763021,252.29903,277.4518463,172.44503,10.4089722,4.64607104,10.77776327,-6.911336065,-1.636349688,8.547660214,6.956404588,1.628567227,-8.584986463,250.9194346,276.4823673,173.2872563,2.145144334,9.166576923,9.012701141,252.2650305,277.454264,172.4220373,7.494444508,4.036119499,6.210091622,0,-98.49758397,139.2198183,-154.8237109,-75.96712572,108.0840134,0.4241006012,-98.85495219,139.6342163,7.072102137,-160.2731971,-172.7111522,49.98408312,49.98409622,3187.594334,3176.305538,-73.09697773,-255.6215632,3.8558414,1
2610,64,32,16,0,1,1,1,1,1,1,1,1,1,0,1,249.3124183,277.6175834,173.6258585,10.27874162,7.197615297,10.30273607,247.818712,280.1995196,174.3142259,9.45528418,11.34385985,3.880104557,-8.187395889,6.351165233,1.83618437,8.213543789,-6.407831446,-1.805742681,249.3055266,277.6202647,173.6258208,5.98791906,2.717507064,10.00828258,247.7936968,280.1857837,174.3122816,4.379098137,9.139395261,3.025719313,0,-98.42288037,138.9979683,-44.76750398,-43.62358962,150.8624487,0.1970071504,-98.24906553,138.5528023,74.2788606,-112.5351339,94.02853141,49.98404129,49.98403297,3196.111918,3188.758296,-64.73708458,-247.2277737,3.8651307,1
2611,64,32,16,0,1,1,1,1,1,1,1,1,1,1,0,247.7909604,277.9380178,176.4746231,3.855713709,12.05709463,13.99828497,247.5724089,279.8996894,176.0007944,6.09041124,12.13542246,10.39421212,-0.7284915634,9.005937903,-8.277744811,0.7306697976,-8.819954213,8.089002058,247.6659038,277.8202889,176.194736,3.396935016,6.07240649,9.608122118,247.4751557,279.8581223,175.8330811,5.814360889,6.566526917,3.099115332,0,-97.15668589,139.6190296,-78.91051599,-61.39964962,129.3797029,0.4010302005,-97.27843202,139.5746003,35.07102029,-130.1464707,171.6335606,49.98379648,49.98396113,3250.726998,3191.2735,-66.51817536,-256.6629787,3.8171722,1
2612,64,32,16,1,0,1,1,1,1,1,1,1,1,1,1,250.6588057,276.0365262,174.9966707,3.583169825,7.890665285,10.04105443,250.4635568,277.9291534,174.8424569,5.540454722,8.424696316,5.259621582,1.315351541,-5.45958879,4.144188528,-1.327437944,5.387896082,-4.060499662,250.6511766,276.0320307,174.9913256,3.168690672,5.638475666,9.110161088,250.4556962,277.9332704,174.8434182,5.279477695,6.424775658,3.243417977,0,-97.54349719,140.0414341,-69.41916677,-64.62244697,131.716756,0.3404259339,-97.62903402,140.0048668,34.25465798,-126.2851372,162.8346885,49.98408794,49.98409014,3187.618005,3176.742523,-77.94461202,-263.9287402,3.8434965,1
2613,64,32,16,1,0,1,1,1,1,0,1,1,1,1,1,252.6044936,274.2791538,176.1395356,5.57827976,25.6020123,21.5262085,252.8800152,274.9642105,177.2793309,5.580410299,25.48054896,21.50439768,4.106965891,-23.96130481,19.8543767,-4.111130006,23.88307969,-19.771887,252.5355442,274.2359241,176.0659893,2.763723524,5.249566153,5.944528737,252.8078728,274.9233486,177.1705155,2.760631912,5.039202576,6.159109921,0,-96.67868606,141.2257088,-0.05567418642,-98.8342296,139.2434672,0.02542666317,-96.60605076,141.4102112,-0.06773501561,-94.65136426,142.7572091,49.98333383,49.98332222,3337.188316,3331.138671,-85.55382546,-269.250728,3.7964107,1
2614,64,32,16,1,0,1,1,1,1,1,0,1,1,1,1,238.3875114,427.36604,244.9818352,19.74243097,23.88014944,27.72875608,244.2121056,429.697759,248.2826624,21.50354317,20.91194294,26.70895123,-4.489482216,-16.98427972,21.47538824,7.61480098,7.734496997,-15.34689898,155.6414554,331.3459457,199.1342583,6.477453764,7.166269513,5.122047993,159.066305,336.1435949,204.1370958,9.370044666,13.44274551,14.65198361,0,-96.41678838,120.5246938,140.1597951,-14.92682416,-149.8091461,0.3556029125,-96.41278158,120.8619735,-26.23464916,-128.3167917,100.0159483,49.96253824,49.97386381,6627.325671,6155.235715,1502.784995,243.7464672,3.7297649,1
2615,64,32,16,1,0,1,1,1,1,1,1,0,1,1,1,250.9245478,276.4776179,173.2872554,7.457715219,9.448446756,12.55454811,252.2942079,277.4517847,172.4465544,10.38797386,4.646038145,10.75522169,6.878819333,1.638352676,-8.517231317,-6.924091603,-1.632106005,8.556161391,250.9137579,276.4819333,173.2881398,2.153568723,9.164024575,9.01217728,252.2603782,277.4542354,172.4236872,7.502046696,4.037389931,6.217011182,0,-98.49635116,139.2201997,-154.7990192,-75.95942236,108.0405885,0.4243396575,-98.85361855,139.6350434,7.098999939,-160.2374909,-172.7040141,49.98408662,49.9840939,3187.464389,3176.168294,-72.40660679,-256.2703823,3.8648925,1
2616,64,32,16,1,0,1,1,1,1,1,1,1,0,1,1,247.6527881,277.2899203,179.3117832,26.5195632,58.6334874,60.35880576,253.4311676,275.2982677,175.1202439,29.70911293,55.85340522,59.79450775,-0.9632604973,-38.88114578,39.84420442,0.9843955272,38.42307086,-39.40766105,247.2033926,275.7029192,177.6742752,13.13121703,17.89659354,15.4457861,252.6534614,275.1539111,174.6800209,18.53456947,9.003830903,16.73029095,0,-95.99426973,140.4313651,171.8302268,-75.77109536,66.85418921,1.034852331,-97.06912243,142.1735371,-5.661311963,128.200567,-157.0794893,49.97856507,49.97863435,4283.717109,4238.709425,137.9410327,-154.4679751,3.8122236,1
2617,64,32,16,1,0,1,1,1,1,1,1,1,1,0,1,246.8087708,279.1009604,176.7187252,4.146468503,16.52414046,18.16635852,246.6826804,281.233323,176.1823484,6.971731401,16.87055477,15.63873894,0.1338707448,-11.08222758,10.93801274,-0.1511582845,10.80988388,-10.66964723,246.5248008,278.7933149,176.0725448,3.731836427,5.801850081,9.195397599,246.4721467,281.1224762,175.8237723,6.730004752,7.452317622,3.438622001,0,-97.25172777,139.329254,-93.22254141,-53.67343163,128.8155114,0.4796642535,-97.35699784,139.3280903,33.72169924,-129.9379334,167.3651964,49.98402776,49.98305454,3221.367068,3378.744539,-26.06955036,-271.48224,3.76644,1
2618,64,32,16,1,0,1,1,1,1,1,1,1,1,1,0,246.080344,278.5604233,176.9032986,58.06601668,60.53487473,29.66121771,247.1365618,283.8907872,171.3051748,58.99021896,60.36811823,22.79811885,39.63592347,-38.96277835,-0.6715851174,-39.77511307,39.00054435,0.7762478301,245.9010947,278.1317348,176.3162219,11.36133131,16.47534681,21.30944385,245.3155997,282.6169632,170.950409,14.65443552,14.88550845,10.59776412,0,-97.38303964,139.1211891,-117.392997,-35.31965907,120.2488712,1.296660713,-98.3542423,138.4901216,43.71160264,-176.6615439,-80.53277368,49.97962041,49.97772114,3925.105542,4405.103151,-0.9460438376,-20.34045047,3.8357538,1
2619,64,32,16,1,1,0,1,1,1,1,1,1,1,1,1,252.3498959,276.4727389,171.2868727,10.59452541,4.693338389,11.23098104,251.4460891,277.0975421,174.0944957,7.920415705,9.306571181,12.64097872,-7.507169009,-1.73851674,9.245674576,7.426709503,1.709064786,-9.135788735,252.2994438,276.4733149,171.2697946,7.143987793,3.975752167,5.959984934,251.4289468,277.1020688,174.0942798,1.670715224,8.974886186,8.442025295,0,-99.34335363,138.9125346,3.026207281,-158.2026454,-178.743095,-0.3157077913,-98.86524044,138.8372445,-166.2520166,-77.03296739,110.1813486,49.98410953,49.98409632,3183.542908,3175.172796,-73.1262482,-258.63064,3.7943011,1
2620,64,32,16,1,1,0,1,1,1,0,1,1,1,1,1,254.1863185,274.3066432,173.6352105,29.0670127,56.49913799,60.20715149,249.0684858,277.7272557,180.3083747,25.83483291,58.81359135,60.27563708,-1.097854286,-38.90805595,40.00542429,1.028388594,39.06460289,-40.09349329,253.4232964,274.2259043,173.1764953,17.98169248,8.842432051,16.09809886,248.6054391,276.3419569,178.2798771,12.53951606,17.67098539,14.74083355,0,-97.92623732,140.7203612,-7.71922732,127.4554918,-158.5565982,-0.9174722483,-96.73197755,139.3688392,169.1105167,-76.88452197,67.01641393,49.97898254,49.9786468,4126.465783,4230.856457,10.64923349,-97.21983895,3.7750277,1
2621,64,32,16,1,1,0,1,1,1,1,0,1,1,1,1,252.443939,276.4046603,171.3068802,10.75351539,4.688510122,11.36951883,251.5227314,277.03037,174.1186663,8.097993934,9.328568521,12.75596722,-7.681830967,-1.706699336,9.388539597,7.599470851,1.675279071,-9.274720387,252.3902258,276.4050367,171.2881908,7.186942416,3.982657368,5.986242067,251.5050793,277.0346929,174.1183458,1.709999346,9.0033978,8.453081061,0,-99.32630361,138.9503275,2.976047408,-158.6495502,-178.5210316,-0.317244134,-98.84511177,138.8720867,-166.7096299,-76.93450302,110.0126658,49.98410528,49.98409206,3184.189099,3176.334733,-74.30813359,-258.8148798,3.7678189,1
2622,64,32,16,1,1,0,1,1,1,1,1,0,1,1,1,362.8013328,329.8675798,266.107617,20.18947924,15.1174983,20.57428493,363.1843485,331.6406089,267.6970579,20.08033466,15.17256292,19.21754706,-3.931623695,-2.779083692,6.709404672,0.7700895654,-4.360108968,3.588597079,305.4184059,233.1812945,199.3043704,2.500701342,4.266977789,7.274697829,305.9148508,234.4910784,200.682777,4.226577661,4.928849274,6.436700302,0,-83.4613026,162.179933,-8.674498862,-64.33821117,164.1276119,0.08532703944,-83.45699862,162.2371769,5.059788772,-100.1517458,159.4802571,49.9584592,49.98115163,6385.733401,5685.009059,-652.3461118,-847.0592905,3.7387835,1
2623,64,32,16,1,1,0,1,1,1,1,1,1,0,1,1,254.4072198,276.1031787,168.1300018,37.90717658,8.648310205,44.18492818,254.5751809,276.9023709,169.2504628,37.84610882,8.559854315,43.99347461,-35.42307763,-5.398359305,40.82142178,35.34760608,5.32188781,-40.66952476,254.0780681,275.9368116,167.8537883,2.668377136,5.195484303,5.863171686,254.3160793,276.7330122,168.8367108,2.907591473,5.151757379,5.680316441,0,-101.0575372,137.9045503,-4.899132104,-100.8694183,135.2557932,0.04890965734,-100.991448,138.0732079,4.393577001,-101.4630168,140.2288375,49.98200862,49.98199084,3603.338705,3595.196953,2.369711036,-181.7896323,3.7619958,1
2624,64,32,16,1,1,0,1,1,1,1,1,1,1,0,1,259.1887887,271.3961024,172.1682727,71.6167325,31.89562655,68.3716126,251.6643467,280.0889147,169.6888446,70.92581352,36.78814074,65.28675013,-47.13574682,1.607989379,45.527664,46.87851393,-1.905845124,-44.97277192,256.5110372,270.9390982,170.0283742,17.99712307,14.34116223,20.36295986,250.6305929,279.350605,169.4972539,17.21586005,22.95417197,10.19056762,0,-99.38735874,140.5815012,-72.79640998,38.16404673,159.7168599,0.9820265841,-98.8720913,138.635137,89.23037228,-124.2440063,2.811806505,49.97669847,49.97671043,4647.907488,4628.170765,226.207369,-95.26622103,3.8177943,1
2625,64,32,16,1,1,0,1,1,1,1,1,1,1,1,0,250.0277302,277.6369718,172.3735571,12.43904718,9.951431604,10.67912221,248.4252963,280.5063911,172.9497969,11.85403085,13.62639159,3.445444173,10.26719661,-8.991285503,-1.276123823,-10.3284838,9.057529977,1.270731633,250.0017309,277.6168717,172.3589484,6.326376544,2.941946492,10.48820171,248.3492042,280.442292,172.928666,4.972310913,9.697437368,2.788026892,0,-99.08687285,138.6055452,-49.25905959,-31.59704457,150.7321382,0.2414592911,-98.91626996,138.0909338,74.57240872,-115.4067106,83.45224681,49.98402645,49.9840084,3202.25716,3191.823632,-56.00036343,-247.1750981,3.8233845,1
2626,64,32,16,1,1,1,0,1,1,1,1,1,1,1,1,252.3551527,276.468047,171.2851655,10.61254368,4.70003385,11.24830678,251.4526772,277.091998,174.0937999,7.945862997,9.305939474,12.66309927,7.535406298,1.738283353,-9.273729064,-7.454889095,-1.71043841,9.165299236,252.304395,276.4685681,171.2679307,7.141395127,3.982145829,5.951358011,251.4354826,277.0964907,174.0935632,1.668873047,8.973484404,8.446368341,0,-99.34345241,138.9140539,3.061541345,-158.1990062,-178.7244361,-0.3155819958,-98.86511848,138.8396521,-166.0861893,-76.9924976,110.2342082,49.98410193,49.98410266,3184.778442,3174.154604,-72.81270463,-258.9607254,3.8823444,1
2627,64,32,16,1,1,1,0,1,1,0,1,1,1,1,1,252.4323909,276.4087268,171.3087682,10.74118617,4.679232185,11.35564207,251.515622,277.036913,174.1285277,8.092126088,9.335659078,12.75574886,7.685730246,1.698314211,-9.38407404,-7.603605066,-1.668549088,9.272107866,252.3788865,276.4091552,171.2902919,7.17148389,3.976887517,5.973489712,251.4980151,277.0412586,174.1281949,1.694131569,9.012990362,8.461883874,0,-99.32458569,138.9500169,2.93702449,-158.7728322,-178.4759208,-0.31761088,-98.84287027,138.8720971,-166.7796106,-76.96137923,110.0850241,49.98410759,49.9840898,3183.995152,3176.377228,-73.03805646,-260.1837909,3.8874547,1
2628,64,32,16,1,1,1,0,1,1,1,0,1,1,1,1,254.4010141,274.0256457,173.6541001,30.9461692,58.41557764,62.55503797,248.8746203,277.6183195,180.4361342,27.72121081,60.74332587,62.53053233,1.22449819,40.1696167,-41.39429077,-1.148889712,-40.33101085,41.47972062,253.5537486,273.9386612,173.1360485,18.94318423,9.248259617,16.91240341,248.3682142,276.1427918,178.27246,13.50941172,18.10833964,15.17561878,0,-97.89680816,140.8218525,-8.29247988,126.3119808,-159.2092284,-0.9627276806,-96.66410892,139.3523945,168.5417414,-76.85530518,64.33001626,49.97830482,49.97810429,4319.106714,4360.123911,22.40126823,-46.91834166,3.9200791,1
2629,64,32,16,1,1,1,0,1,1,1,1,0,1,1,1,254.4094837,276.1001426,168.1200927,37.92820445,8.647273521,44.20482363,254.5790699,276.9009251,169.2443384,37.86826101,8.560141254,44.01362311,35.43899068,5.397261259,-40.83633939,-35.36399658,-5.321224423,40.68513683,254.0798213,275.9341249,167.8441977,2.663808382,5.194430417,5.86251001,254.3189581,276.7317701,168.8302586,2.912694044,5.152753139,5.680718831,0,-101.0608567,137.9036685,-4.971980211,-100.8519841,135.2188519,0.04836850065,-100.9947879,138.0715159,4.44426059,-101.4871025,140.2639268,49.98200254,49.98199555,3603.068809,3595.791043,2.564377128,-181.955724,3.8879393,1
2630,64,32,16,1,1,1,0,1,1,1,1,1,0,1,1,362.575192,328.4848099,265.8407048,22.78522305,17.66001221,22.2247461,362.7113088,329.1284513,267.0907223,22.66135412,16.97431276,21.39734087,1.87890515,4.202988945,-6.083684592,1.252918266,2.869150079,-4.123882452,305.7962474,232.3415154,199.8623037,3.595476833,4.977288847,7.386663293,305.9151961,232.7504832,200.6786312,3.143480954,3.73696647,6.467590598,0,-83.117719,162.4997156,-6.673325803,-84.87727049,154.9467034,0.03979785228,-83.0898443,162.7031685,7.514421581,-81.06430419,170.70718,49.96376175,49.97549873,6540.794554,5581.613979,-651.0234587,-809.3621652,3.7855681,1
2631,64,32,16,1,1,1,0,1,1,1,1,1,1,0,1,250.4214477,277.7267547,172.2034112,13.63979977,11.36360889,10.8188102,248.8162789,280.6419219,172.7634253,13.0875124,14.63039213,3.405454362,-10.88167476,9.71088481,1.172414935,10.95214364,-9.790658774,-1.159799337,250.3835367,277.6844508,172.1720252,6.3523176,3.030681551,10.62227211,248.7134918,280.5358704,172.7169152,4.925812867,9.606894559,2.71288085,0,-99.23837244,138.5219148,-48.57301891,-33.35464396,150.5321976,0.2406219174,-99.07407116,137.987542,75.21893659,-116.0199062,80.68980801,49.98410416,49.98387472,3202.289424,3209.449519,-78.6759487,-222.5701812,3.8281365,1
2632,64,32,16,1,1,1,0,1,1,1,1,1,1,1,0,257.1305294,273.0828104,171.8090032,58.97412768,24.8523778,56.61867834,251.4551,280.2409317,170.9475564,58.3738832,30.11065438,54.00134026,39.55748057,-1.134840681,-38.42529888,-39.33212372,1.378958553,37.95001187,255.1932234,272.7686278,170.2584114,14.17746141,11.18143108,16.48088567,250.7530679,279.7622139,170.8085078,13.45979952,20.12234078,7.301442879,0,-99.45020132,140.0257636,-71.08505299,39.7240676,162.3122526,0.7397689814,-98.93705083,138.5399809,85.98287112,-120.6719581,21.1277049,49.97826903,49.98036697,4241.197448,3752.039871,132.7774964,-251.3492672,3.823565,1
2633,64,32,16,1,1,1,1,0,1,1,1,1,1,1,1,247.5997097,279.1160817,173.28331,9.060535129,11.05307424,4.162862575,249.4450881,278.1710387,174.7226736,9.844827408,6.990873241,10.15829422,8.018555578,-6.067704915,-1.950901056,-7.967862209,5.992201734,1.97559717,247.5717395,279.10644,173.2813697,3.938486647,8.984059357,3.3082268,249.4372258,278.1749695,174.7214513,5.581877855,2.899836435,9.839118159,0,-98.68234247,138.1512834,71.02369271,-113.6986924,93.23446133,-0.1177258118,-98.7004753,138.9028221,-41.98252897,-46.26946666,151.8583993,49.98404808,49.98404242,3195.255118,3186.432541,-52.41666901,-241.3005522,3.8973438,1
2634,64,32,16,1,1,1,1,0,1,0,1,1,1,1,1,247.6081238,279.1200011,173.2756498,9.091878679,11.07548556,4.157350877,249.4516024,278.1703232,174.717713,9.86725921,7.026854043,10.16074701,8.046394373,-6.09939645,-1.947026747,-7.995720143,6.023510056,1.9721873,247.5800467,279.1101261,173.273638,3.945901778,8.986037579,3.301542072,249.4437538,278.1742578,174.7164515,5.575977687,2.909337276,9.841702203,0,-98.68759967,138.1477482,70.88223084,-113.7742993,93.23981056,-0.119085855,-98.70510453,138.8992562,-42.09090211,-46.15626763,151.820861,49.98404827,49.98404134,3195.575859,3186.487251,-52.36397516,-241.1872299,3.9311264,1
2635,64,32,16,1,1,1,1,0,1,1,0,1,1,1,1,244.3499905,281.9996324,176.2248284,7.32378399,19.94000796,18.0041344,245.1318978,281.2338109,178.6460873,5.325930561,19.57889001,20.31129531,-0.3588267644,14.80007041,-14.44134356,0.374176384,-15.05674125,14.68240767,243.8794869,281.5616673,175.0295755,6.003828508,7.344361066,2.977663555,244.5036918,280.856071,177.4350567,3.307635639,5.884527934,9.3150991,0,-98.10028677,137.7486714,33.04221978,-130.8096493,158.0514447,-0.3725980082,-97.85524873,138.1353355,-84.67266721,-55.87055771,131.2573108,49.98328794,49.98347107,3351.62097,3305.212679,-51.83764473,-217.8783515,3.8739886,1
2636,64,32,16,1,1,1,1,0,1,1,1,0,1,1,1,250.7689257,278.447614,169.209038,74.63039879,39.01788351,68.8283552,258.8222665,270.7969748,174.6939595,75.05721061,33.96174448,71.41425634,49.30329962,-1.951630854,-47.35170752,-49.37593577,1.777968233,47.59794121,249.8594644,277.659488,169.0537622,17.82507433,24.05295108,11.13723265,256.4399581,270.3530965,171.763405,18.50973951,15.40795397,21.07136673,0,-100.3148215,137.2578302,87.97749895,-126.3231504,1.915107462,-0.9786279281,-100.7054203,139.6280722,-74.66585844,36.84278574,159.3550364,49.97589456,49.97589401,4798.770224,4803.644767,138.8192978,106.2314858,3.8579312,1
2637,64,32,16,1,1,1,1,0,1,1,1,1,0,1,1,249.4724105,279.7916541,170.629222,13.09330909,14.75597022,3.932817638,251.2957283,278.434292,172.1053558,13.43786006,11.58401517,10.63371458,11.5378372,-10.1983721,-1.338834283,-11.39966161,10.06071642,1.339624768,249.2153815,279.390716,170.3089102,4.557232288,9.48254799,2.933321111,251.1626857,278.1666034,171.8654773,5.759296171,3.260655066,10.30638114,0,-100.2732786,137.1113346,69.3374718,-118.4248239,81.98726525,-0.1726146302,-100.2753923,137.9411303,-47.93168651,-36.5256855,150.6217354,49.98357775,49.98446486,3274.382634,3115.580692,-23.89608406,-247.7212225,3.9320401,1
2638,64,32,16,1,1,1,1,0,1,1,1,1,1,0,1,438.566036,312.8103619,182.78623,9.83574055,10.63628309,7.501909122,438.9320718,313.5464217,183.8732773,9.699548216,10.29887577,6.549562783,3.354741043,-0.07823502588,-3.281389409,3.490423163,-0.7042420186,-2.790923901,292.9808676,279.6687635,120.7608122,3.395765173,5.507293772,4.477174284,293.258717,280.3049708,121.4466325,3.013315221,4.982371044,3.820487797,0,-123.245532,126.9128298,0.338757484,-121.7152195,126.3898243,-0.02456560648,-123.2240663,127.0188218,-0.5597114087,-125.1987803,127.0459786,49.96900435,49.98001063,4816.134297,5400.199371,-213.0577027,-254.2177571,3.7656246,1
2639,64,32,16,1,1,1,1,0,1,1,1,1,1,1,0,244.6371816,281.0577151,173.6652812,30.40568359,25.06674733,8.918301784,244.7729475,281.8393436,174.8089928,30.32317177,25.07572745,8.90404612,28.69965442,-22.96572677,-5.733917501,-28.6555036,22.92327732,5.73223378,244.5263586,280.9678636,173.555595,2.892933952,5.137493159,5.968002365,244.6742382,281.741235,174.6797223,2.466132596,5.407086497,5.958812963,0,-98.82541318,137.3692853,-3.435500524,-101.4413357,137.2496585,0.02127514023,-98.73451576,137.5221661,3.890299936,-96.53486812,137.0837683,49.98298136,49.98300114,3406.893164,3396.077837,3.641123522,-183.2127199,3.8410164,1
2640,64,32,16,1,1,1,1,1,0,1,1,1,1,1,1,247.6017696,279.1293633,173.2722336,9.144401826,11.12078073,4.160820858,249.4428559,278.1739633,174.7129341,9.907439753,7.078193011,10.16001931,-8.090611432,6.143126225,1.947431449,8.039414389,-6.068331964,-1.971139328,247.57334,279.1192269,173.2701763,3.957278389,9.001617824,3.304802005,249.434996,278.1778819,174.7116433,5.570354831,2.912087511,9.840667054,0,-98.6905851,138.1434148,70.72521247,-113.8355627,93.21679583,-0.1200930232,-98.70798219,138.8950685,-42.24339477,-45.81190135,151.8363358,49.9840451,49.98404327,3196.086373,3186.123187,-52.91896739,-240.6054456,3.9683539,1
2641,64,32,16,1,1,1,1,1,0,0,1,1,1,1,1,249.173715,277.5825793,174.3905627,5.635427585,10.70469707,7.573088539,249.9573755,277.0150243,176.8353152,3.671755646,9.990197661,11.9219313,1.011222758,-7.933849887,6.922582406,-1.004531287,7.999192275,-6.994698963,249.1637232,277.5829499,174.3848647,5.417970332,7.010529264,2.652547262,249.9475701,276.9925724,176.8004808,3.330076285,5.775812758,9.526309399,0,-97.87356718,139.304722,35.47779286,-129.8050896,157.8081853,-0.3058895924,-97.63155879,139.7364301,-71.72076897,-58.10742753,134.1328317,49.98397821,49.98402348,3205.913222,3193.728072,-73.13290458,-259.2755189,3.8555216,1
2642,64,32,16,1,1,1,1,1,0,1,0,1,1,1,1,247.2770056,282.0811309,170.4699759,61.41759059,62.9341305,24.2456938,246.4065746,278.2340937,178.6779246,60.30430138,62.82334958,30.79281672,-41.44654892,40.87238378,0.574389888,41.18497225,-40.65307878,-0.5314865757,245.2729999,280.7894152,170.0939601,14.9597087,15.62806611,11.10927451,246.204945,277.7916542,177.8879496,11.48786648,17.28133101,21.70219926,0,-100.0368942,136.5064734,40.81229027,179.8542362,-80.66078411,-1.272686661,-98.85203715,137.4863231,-121.167454,-36.80239982,118.6334535,49.97722056,49.97926047,4516.676391,3957.547536,196.3366251,-170.2643715,3.8449896,1
2643,64,32,16,1,1,1,1,1,0,1,1,0,1,1,1,248.6907017,279.2255661,171.2732077,13.70814894,15.18573067,3.645574516,250.6855001,278.1113642,172.7988829,14.3118535,12.35436516,10.65438059,-10.96371792,9.6663277,1.297802268,10.84838546,-9.548539348,-1.299444944,248.5023426,278.9867261,171.1196834,4.252492242,9.064662582,2.906231072,250.6208087,277.9834036,172.6889946,6.171023548,2.91788968,10.42615389,0,-99.74515219,137.4658694,77.79064761,-115.1091923,81.16818355,-0.1180038336,-99.76596562,138.3068166,-42.45340648,-45.3779183,150.8868458,49.98421475,49.98371847,3178.960324,3234.001633,-31.89959051,-238.9719934,3.8137674,1
2644,64,32,16,1,1,1,1,1,0,1,1,1,0,1,1,250.8971799,278.7049044,169.5172178,71.67384581,37.60658462,66.01734495,258.4487199,271.3448776,174.5011532,72.06639608,32.44849912,68.50242971,-47.60938016,1.930779615,45.67799236,47.68129338,-1.765009581,-45.91678124,250.0567792,277.9827471,169.3678773,17.01523872,23.63454569,10.25624408,256.2237782,270.9329391,171.7699194,17.58841954,14.91922983,19.99002758,0,-100.2723865,137.2980021,86.36997637,-125.6418661,5.77388216,-0.9413167466,-100.6655122,139.5403038,-75.35334378,37.34529449,160.1649397,49.97694552,49.97643455,4485.947247,4656.429158,66.37656164,74.71386994,3.9630578,1
2645,64,32,16,1,1,1,1,1,0,1,1,1,1,0,1,244.6183995,281.0362908,173.667327,30.40663788,25.06716332,8.918759845,244.7696536,281.8497792,174.8106272,30.33658347,25.08718386,8.903710156,-28.70625097,22.97080593,5.735453667,28.66191565,-22.92932118,-5.732575036,244.5074093,280.9470275,173.5577521,2.822264202,5.108623162,5.968837608,244.6709792,281.7518642,174.6823111,2.538625197,5.430620109,5.95812657,0,-98.81836139,137.3740988,-3.848635688,-100.6791691,137.2478687,0.02805322834,-98.72970521,137.5268444,4.148699279,-97.26231049,137.0951241,49.98300301,49.98297512,3405.259543,3398.379505,4.222751525,-183.7959914,3.8271598,1
2646,64,32,16,1,1,1,1,1,0,1,1,1,1,1,0,436.1708217,308.4543793,178.1264238,21.27195101,23.03203857,16.63714106,436.7456562,310.8748864,181.8644338,19.77158092,23.26539124,17.14721826,-10.04238987,9.014525526,1.057737422,3.438456031,-8.178222864,4.771319186,299.5560318,275.3943376,116.5795374,3.035106089,4.816418586,3.776374046,301.6041757,277.7722168,118.7033312,6.644598074,7.839576871,5.821197067,0,-124.585423,127.9072864,78.06887392,-78.3461517,169.8492773,-0.03577374185,-124.6131412,127.8173401,-26.62292148,-151.0925864,101.8833027,49.97670972,49.97219779,4038.573897,6186.069069,139.7560964,-513.2670838,3.705806,1
2794,96,48,32,1,1,1,1,1,1,1,1,1,1,1,1,238.3557749,255.9800559,198.5537286,1.80178631,3.56190672,3.839538164,238.4859416,256.4187477,199.0169237,2.180157406,3.375627924,3.621004011,-0.005646662818,0.004820647731,0.0008081339052,0.00558283599,-0.005166725958,-0.0004312996306,238.3509807,255.9828725,198.5551261,1.800875024,3.561538797,3.839236545,238.4811529,256.4215799,199.0183141,2.179386845,3.375233261,3.620669381,0,-107.2932592,131.0368081,-3.965154506,-105.5804801,127.2935435,0.0345711357,-107.26656,131.1160447,3.206200353,-109.2664752,134.7884583,49.98949143,49.98949349,2104.040067,2098.842074,-0.1005907326,-96.46890608,3.8751067,1
2795,96,48,32,1,1,1,1,1,1,0,1,1,1,1,1,238.4253601,255.7366967,198.9357746,4.309497058,7.791934775,4.242251696,239.1240273,254.9483202,200.3185323,3.351347745,6.434491715,7.80060509,1.336005386,-5.432013605,4.095985388,-1.329531355,5.455272152,-4.125752525,238.4199287,255.7388638,198.9361066,3.958793272,5.507331658,0.8840690912,239.1180783,254.9426117,200.3116382,2.889409104,3.280737951,6.587044003,0,-107.0744506,131.2511484,42.53988447,-134.9361344,125.8057151,-0.2454955247,-106.9672667,131.5859099,-68.44619664,-55.6359057,131.9794185,49.98942198,49.98943365,2116.580506,2112.240805,-7.458239353,-103.2969415,3.8516871,1
2796,96,48,32,1,1,1,1,1,1,1,0,1,1,1,1,238.4279678,255.7329149,198.9400476,4.306770168,7.809494513,4.259732064,239.125977,254.9444369,200.3158977,3.352567138,6.445868411,7.80002177,-1.338875289,5.450445565,-4.111575481,1.332367213,-5.474500796,4.142126699,238.4225201,255.7350823,198.9403749,3.952161391,5.513280845,0.8959738608,239.1199331,254.9386249,200.3089101,2.885802056,3.270944756,6.576531152,0,-107.0726769,131.2533754,42.52087139,-134.8433737,125.1124433,-0.2445606039,-106.966422,131.5881295,-68.33169828,-55.55949551,132.0867294,49.98942497,49.98943023,2117.072753,2111.654483,-7.68723667,-103.0449009,3.8727547,1
2797,96,48,32,1,1,1,1,1,1,1,1,0,1,1,1,238.9460993,255.8235751,198.0901818,5.397420017,6.582801305,9.197297125,239.9041918,256.6614995,197.0839228,7.643491541,3.932436695,7.56093795,5.003146999,1.409825321,-6.412983473,-5.029301411,-1.405242621,6.434539016,238.939034,255.8257375,198.0911384,1.791411141,6.305482169,6.477441496,239.8858666,256.6625482,197.0734284,5.677666703,3.449906567,3.776506624,0,-107.5020139,130.9980682,-156.6430611,-77.97538715,100.2501359,0.3361810574,-107.8065139,131.1739433,7.256098463,-172.6708814,-168.1724915,49.98942795,49.98943562,2116.308805,2110.701433,-4.273557801,-100.3474942,3.8672363,1
2798,96,48,32,1,1,1,1,1,1,1,1,1,0,1,1,238.9493189,255.8217021,198.0898638,5.38905798,6.586456659,9.192171443,239.906051,256.6550335,197.0832558,7.631918036,3.922281322,7.554390734,-4.998313344,-1.405310356,6.40360282,5.024495252,1.400037133,-6.424556259,238.9422057,255.8238782,198.0908067,1.77900992,6.309381907,6.477853932,239.8876714,256.6561003,197.0727554,5.66608117,3.438401071,3.7764903,0,-107.5019152,130.999396,-156.6762733,-78.08277332,100.2516748,0.3352529419,-107.8064259,131.1753794,7.21096219,-172.752983,-168.1646119,49.98943316,49.98943147,2115.908791,2111.0406,-4.862840088,-99.78255576,3.8737038,1
2799,96,48,32,1,1,1,1,1,1,1,1,1,1,0,1,237.8111097,256.4788989,198.5562009,7.701344253,4.815555632,6.680036269,236.541129,258.0703555,199.22836,6.846675803,8.197602751,3.352518864,-6.077843932,4.657686672,1.42014601,6.094845787,-4.688492361,-1.406370811,237.8060438,256.480271,198.556722,4.624547308,0.8275787892,6.417697586,236.5264976,258.0637509,199.2281373,2.957188491,6.664516296,2.80013062,0,-107.3725882,130.8133988,-39.38412137,-41.23625678,152.2720932,0.095418054,-107.1595852,130.4805467,82.64083463,-113.8901928,72.67170492,49.9894079,49.98941097,2120.613864,2115.515266,-2.874964654,-97.78270465,3.8683191,1
