run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2800,96,48,32,1,1,1,1,1,1,1,1,1,1,1,0,237.8036263,256.4838368,198.5565476,7.734556855,4.859689823,6.680444556,236.533988,258.0752821,199.2300892,6.885107428,8.222760716,3.351078573,6.117677087,-4.701803024,-1.415887823,-6.134865829,4.732229539,1.402621494,237.7985503,256.485179,198.5570549,4.624269324,0.8283429379,6.417429975,236.5192606,258.0684949,199.2298996,2.958818614,6.663152849,2.796981974,0,-107.3728198,130.8109075,-39.4105515,-41.32839496,152.2402514,0.09493840141,-107.1598789,130.4777435,82.61669072,-113.8931777,72.68713468,49.98940703,49.98940999,2120.587485,2115.788653,-2.680077694,-97.90797854,3.9125335,1
2801,96,48,32,0,1,1,1,1,1,1,1,1,1,1,1,238.9847428,254.7246286,199.6371877,3.273949451,6.075398848,7.559108487,238.5521599,256.2910471,199.3059675,4.400390702,7.302758303,3.852022172,-1.258790027,4.991226409,-3.73244333,1.264469909,-4.951502905,3.687023214,238.9790148,254.7198631,199.6323714,2.867357909,3.353465426,6.550109898,238.5466787,256.2932344,199.306601,4.105327039,5.297946966,0.9709284435,0,-106.7641922,131.7726245,-71.54958724,-58.71645858,129.2107741,0.2836022126,-106.799678,131.6091084,41.57956865,-134.9746086,147.6924537,49.98943371,49.98944124,2115.50461,2109.419993,-8.257723095,-105.2207229,3.8998343,1
2802,96,48,32,0,1,1,1,1,1,0,1,1,1,1,1,247.1333133,391.2172772,275.3591228,16.05692451,19.9839932,23.60139284,252.5003125,393.2682872,278.0577101,17.71699565,18.47266587,23.2421703,4.583576082,14.82259968,-19.40441516,-7.090808199,-8.678120121,15.77059719,161.9093208,301.6930494,227.594048,6.240459586,7.486022617,6.233454612,165.0626835,306.3414399,232.2107584,8.47553813,12.77738458,12.6894014,0,-104.2497765,112.3803169,138.7317226,4.61518315,-130.6193133,0.2158338767,-104.2069668,112.5989382,-29.02815411,-137.9382848,86.43828382,49.98083154,49.9774559,4195.568761,4168.616479,992.38417,-189.7059313,3.7550205,1
2803,96,48,32,0,1,1,1,1,1,1,0,1,1,1,1,241.3095829,252.0844455,200.7966569,4.688598997,26.39228229,22.66533984,241.424992,252.4551753,201.3697272,4.688211287,26.32465485,22.62971461,-3.390360099,24.98695827,-21.59660911,3.392698164,-24.94052678,21.54781364,241.2455872,252.0321304,200.7185642,2.013074441,3.489942147,3.720391237,241.3588605,252.4055317,201.2751437,2.007636215,3.338454395,3.809297606,0,-106.0257196,133.2256053,-0.1807731936,-107.7336377,131.3379835,0.01180950209,-105.983827,133.3075634,0.08500451869,-104.3960429,134.8657652,49.98862979,49.98861016,2278.115619,2271.813773,-9.43144335,-104.2558166,3.7656416,1
2804,96,48,32,0,1,1,1,1,1,1,1,0,1,1,1,237.1474314,255.2089883,202.2289048,16.70419745,40.86150694,41.94051108,240.7418012,254.8173022,199.1759058,19.07150592,39.47276615,41.48560362,0.2265948572,27.78566797,-28.01198085,-0.2423667471,-27.57663104,27.81917569,236.9170298,254.4139875,201.3839299,8.447588924,11.27452044,10.26171236,240.4281563,254.7673033,199.0020593,12.39279632,6.276209939,10.03525627,0,-105.8889391,131.9222086,172.2611456,-76.71311736,65.28696121,0.6892200082,-106.6644077,132.7310782,-5.178945539,136.0938328,-158.1127204,49.9863036,49.9874919,2700.284289,2431.161288,105.0709594,-99.90691296,3.7909096,1
2805,96,48,32,0,1,1,1,1,1,1,1,1,0,1,1,239.1914496,255.6769883,198.0177412,7.421722491,6.712729585,10.3720981,240.2166397,256.4423115,197.0394464,9.1971111,3.879845997,9.070282628,-6.036481086,-1.381266993,7.417759074,6.068538053,1.379201976,-7.447739744,239.1823258,255.6783539,198.0178625,1.718692052,6.397041184,6.398163149,240.1828449,256.4420571,197.0163554,5.651988028,3.302471348,3.892982141,0,-107.5171922,131.0620625,-161.9582781,-79.38228163,99.25258396,0.3236961861,-107.8270589,131.2553762,5.470770967,-174.5333937,-169.2983743,49.98938637,49.98940934,2124.104064,2117.453964,-6.275845926,-98.98632515,3.856627,1
2806,96,48,32,0,1,1,1,1,1,1,1,1,1,0,1,237.8072905,256.4387675,198.6175685,7.863178366,5.099442188,6.763375514,236.5141941,258.079779,199.2497962,7.056082676,8.411685269,3.230835992,-6.220439864,4.895027105,1.325398179,6.237913959,-4.925243851,-1.312693915,237.8018856,256.4401747,198.6179951,4.664618859,0.9172073402,6.535523243,236.4989471,258.072732,199.2494485,3.081972286,6.730575328,2.726132253,0,-107.3448677,130.8401094,-40.89011676,-35.24345291,151.7972046,0.1066411226,-107.1359391,130.4962701,82.04407542,-114.7936659,70.51213653,49.98940238,49.98940574,2121.721287,2116.587438,-2.975147443,-98.24448695,3.9431925,1
2807,96,48,32,0,1,1,1,1,1,1,1,1,1,1,0,238.2961933,254.9433344,200.2215166,3.360724284,8.500878474,9.985084747,237.858969,256.6248584,199.702538,4.732926993,9.37827056,7.148016696,-0.8089326519,6.758175823,-5.949279778,0.8130688155,-6.691711163,5.878612125,238.2883325,254.9204754,200.1970073,3.079977088,3.671732465,6.930823867,237.8511873,256.6241702,199.7012575,4.538134191,5.492776506,0.7661382815,0,-106.5517292,131.7486483,-78.99933461,-54.48446949,127.4297535,0.3298208792,-106.6134192,131.5712555,41.87642405,-138.51032,171.9279266,49.98936187,49.98937475,2131.171548,2122.844666,-7.834602928,-106.4333533,3.8062078,1
2808,96,48,32,1,0,1,1,1,1,1,1,1,1,1,1,238.9739908,254.7258907,199.6470766,3.274765117,6.094351401,7.583367171,238.5398353,256.2942364,199.3095482,4.403415945,7.313785686,3.871752625,1.250759912,-5.006882423,3.756096876,-1.256670794,4.966406738,-3.709756763,238.9682549,254.7211101,199.6422193,2.873058995,3.363917885,6.564494614,238.5343374,256.2964134,199.310177,4.111899188,5.298209123,0.9592381493,0,-106.7601499,131.7733445,-71.64627489,-58.66573121,129.1667233,0.2845305759,-106.7965334,131.6091651,41.62809541,-135.0874057,148.2483677,49.98943456,49.98943958,2115.629461,2109.3786,-8.466073586,-105.0128062,3.9035483,1
2809,96,48,32,1,0,1,1,1,1,0,1,1,1,1,1,241.3160874,252.08901,200.7781374,4.684599918,26.27022074,22.54299061,241.4346164,252.456507,201.3544886,4.690459261,26.20301836,22.5133809,3.389373283,-24.8753559,21.48597522,-3.391583672,24.82918554,-21.43761897,241.251769,252.0368558,200.7021618,2.00590655,3.490017372,3.705150606,241.3699858,252.4081096,201.2606968,2.014948878,3.338642991,3.823894079,0,-106.0327596,133.2208782,0.1179791846,-107.7846515,131.3352883,0.01213854174,-105.9906705,133.3047898,-0.2129542079,-104.3570373,134.8468377,49.9886225,49.98863112,2276.720555,2270.791242,-8.978268378,-104.8106288,3.8215311,1
2810,96,48,32,1,0,1,1,1,1,1,0,1,1,1,1,246.935527,391.2580974,275.2905767,18.92498388,22.6329201,26.86386173,249.5739269,392.2773286,276.6819914,19.37073848,21.02857609,26.20147938,-1.39527791,-7.779436527,9.173290765,3.871254252,1.709796658,-5.582704023,161.7264075,304.3223662,228.4590307,3.082555656,5.242330821,2.86714226,163.4409714,306.0863365,230.2586314,4.820538536,5.103256233,6.05880938,0,-104.826102,111.5710049,112.5373259,-68.46731484,134.9391032,0.005460910499,-104.939232,111.6680798,-36.22464884,-142.5841136,100.6350249,49.96510718,49.99295728,4575.014869,3828.558728,570.5463509,242.3265165,3.7358535,1
2811,96,48,32,1,0,1,1,1,1,1,1,0,1,1,1,239.1549244,255.7132934,198.0138954,6.729842067,6.696037872,9.989294049,240.1556017,256.5070676,196.9906009,8.658217906,3.889083791,8.541137151,5.836520878,1.321041534,-7.157583579,-5.867182405,-1.318694637,7.185853293,239.1465459,255.7150925,198.0143261,1.780262956,6.413770149,6.495701818,240.1282947,256.50747,196.9730339,5.694306919,3.379717595,3.867138415,0,-107.5239445,131.0435585,-159.5641465,-78.71472861,99.48960453,0.3328261709,-107.8371754,131.2304712,6.335969784,-174.6806754,-167.8579155,49.98941318,49.98940996,2118.993705,2116.059237,-6.536656652,-98.790621,3.8452402,1
2812,96,48,32,1,0,1,1,1,1,1,1,1,0,1,1,236.2789887,255.3749048,203.2997644,20.6721568,49.30323228,50.59225822,240.7337203,254.2350204,199.2986414,22.97287445,47.74989268,50.12496989,-0.1686992645,-33.17726387,33.34581236,0.189785168,32.92735418,-33.11729787,235.9686252,254.2348514,202.094648,10.42857917,13.34288049,12.20270157,240.283063,254.1616337,199.0326906,14.33204914,7.87503301,12.23687977,0,-105.5160391,132.0110669,168.806752,-78.73783404,59.81300518,0.7949669775,-106.4753698,133.0532505,-8.029102755,124.8462001,-156.0442771,49.98546236,49.98581972,2897.203419,2800.020641,141.8872762,-36.29414202,3.8048915,1
2813,96,48,32,1,0,1,1,1,1,1,1,1,1,0,1,238.0046829,255.1280352,200.3571968,3.470740336,11.14285551,12.46355127,237.6261033,256.8003792,199.8086911,4.953933535,11.81795769,10.33524591,0.8118950999,-8.298021864,7.486075963,-0.8150948829,8.209705443,-7.394667864,237.9867812,255.0701524,200.2848646,3.022569008,3.706251107,6.835938157,237.6109768,256.7933483,199.7935834,4.652508917,5.582912962,0.8580823046,0,-106.5232655,131.6805716,-82.25832792,-53.05965673,127.1222459,0.3409040796,-106.5888076,131.5172371,40.17291042,-138.8975581,168.6727976,49.9893216,49.98924736,2137.773097,2147.604021,-3.683743314,-108.6314421,3.792909,1
2814,96,48,32,1,0,1,1,1,1,1,1,1,1,1,0,236.6339027,256.3050599,200.5261973,36.05605314,36.60517817,16.10026606,236.5672894,259.7887723,197.843044,36.57441679,36.96385655,11.43298346,25.19536595,-23.98106333,-1.213690452,-25.26915194,24.03041887,1.239313135,236.5781078,256.1867714,200.3506153,6.485430017,8.361356964,12.27283411,235.8420085,259.2208581,197.6896663,8.503599174,9.220923743,4.983974945,0,-106.6767489,131.0704759,-106.5505349,-33.55256703,122.5475778,0.744869664,-107.1031237,130.5620744,47.15512162,-167.1850432,-69.75745139,49.98848125,49.9864391,2245.552763,2647.216976,-16.80054811,-7.400763326,3.8725332,1
2815,96,48,32,1,1,0,1,1,1,1,1,1,1,1,1,239.9801134,256.1710715,196.4482907,7.733678295,3.962011868,7.798327114,239.2375589,256.1862208,198.4648421,5.642036494,6.517102354,9.280833647,-5.368068262,-1.437737622,6.805771547,5.329284672,1.4283708,-6.757678806,239.95587,256.1715363,196.4398635,5.469740585,3.437364177,3.565245859,239.2283714,256.1886284,198.4656907,1.536262208,6.21548958,6.220721851,0,-108.1656469,130.7344055,5.042204245,-171.6734768,-172.197757,-0.2849004026,-107.7886423,130.7127117,-161.2636453,-78.44906217,101.8437464,49.98943226,49.98943529,2115.688694,2110.64475,-3.860232013,-101.308784,3.8038785,1
2816,96,48,32,1,1,0,1,1,1,0,1,1,1,1,1,240.0924095,254.8614913,198.0803085,12.8712417,33.10927655,33.7745595,238.3616984,255.6492871,202.0691831,10.5416877,34.25977442,34.51326471,0.04694452996,-23.25703741,23.20939321,-0.06435586887,23.3427691,-23.27912265,239.9349637,254.8355155,197.9866242,8.670950994,5.034871067,7.095689628,238.2100252,255.1163987,201.4035786,4.688710261,9.729831059,9.347450281,0,-107.3500591,131.6123368,1.688827993,144.5270151,-148.6834106,-0.5171584348,-106.6510907,131.3422423,-176.6286464,-77.76225302,83.11316696,49.98874346,49.98721632,2204.335704,2487.845248,35.48232248,-100.3411422,3.9019698,1
2817,96,48,32,1,1,0,1,1,1,1,0,1,1,1,1,240.2057066,256.0330815,196.379323,8.517290628,3.922492997,8.521955212,239.4150725,256.0757319,198.4186732,6.617458958,6.611568333,9.872142281,-6.04024701,-1.336771142,7.377001985,5.99665551,1.324945694,-7.321619076,240.1738077,256.0332179,196.366887,5.540637917,3.408997506,3.662491669,239.4044859,256.0779195,198.4192,1.58740589,6.324469298,6.252821711,0,-108.1824991,130.7931002,4.328848991,-173.6002461,-171.5122201,-0.2853423541,-107.7955019,130.7608892,-164.2460842,-78.77780617,100.9766074,49.98942095,49.98941718,2118.440278,2113.857627,-4.027288493,-102.0324164,3.8599839,1
2818,96,48,32,1,1,0,1,1,1,1,1,0,1,1,1,332.3625963,296.4637945,309.4649348,16.48122198,9.497387331,16.48368127,333.6649693,299.9986701,311.039106,16.33007376,11.95439673,14.36228192,-13.77543421,0.8142091986,12.96150855,11.67716739,-5.5004155,-6.176456133,278.2717762,206.0178832,231.3636276,5.089836908,3.256026243,5.295422923,281.2445599,208.1874754,235.0203818,8.772208421,6.569005133,10.56541993,0,-91.7488323,155.221876,128.2626614,0.1220853919,-110.0354669,0.1381620227,-91.72105763,155.3048071,-27.08728093,-121.4911125,125.2183071,49.98118947,49.97869941,3700.906733,4294.606224,20.66257612,-758.7938379,3.7484009,1
2819,96,48,32,1,1,0,1,1,1,1,1,1,0,1,1,241.8014702,257.117643,192.9765166,30.25767567,6.469311396,35.02070923,241.8575948,257.5528778,193.523794,30.23406087,6.435871583,34.93790233,-28.74318909,-4.062993861,32.80616134,28.71350103,4.031731466,-32.74524815,241.6186778,256.9977524,192.8233161,1.967656087,3.487271781,3.69481412,241.7093113,257.4300254,193.318761,2.06697642,3.473281611,3.538650559,0,-109.7258762,129.7552937,-3.719684491,-109.5668651,127.8416082,0.02351561248,-109.6870305,129.8269979,3.456508437,-110.0387574,131.5345927,49.98802605,49.98804056,2396.013537,2390.942113,38.05150412,-56.80572326,3.8471238,1
2820,96,48,32,1,1,0,1,1,1,1,1,1,1,0,1,244.8801944,252.5293272,196.955551,58.04860015,23.68790737,56.1750364,239.1597078,258.660586,195.4427759,57.65657888,27.26203522,54.52299473,-38.10746702,0.2617109737,37.84559065,37.96676803,-0.3984862164,-37.5684352,243.1284193,252.2349729,195.4327636,13.65803623,11.0713861,14.76359508,238.6005431,258.2405239,195.3334701,13.160263,17.29537125,8.834640104,0,-108.2093829,132.1357699,-74.15760355,39.97758373,158.108565,0.7949404092,-107.6401693,130.757445,88.74524907,-127.8469617,-0.09690808066,49.98432148,49.98473456,3121.003453,3004.683389,195.3059148,-8.344511485,3.8648647,1
2821,96,48,32,1,1,0,1,1,1,1,1,1,1,1,0,238.240713,256.8193576,197.6617838,11.97216893,10.58391001,7.099155216,236.9087506,258.5682888,198.217916,11.45818195,12.58107985,3.223823569,8.842338108,-7.750965126,-1.091338107,-8.883590214,7.7960291,1.08759714,238.2226724,256.7999326,197.650706,4.86843738,1.048636245,6.846012123,236.8280329,258.4946875,198.1990264,3.281579712,6.787490562,2.616365593,0,-107.7909056,130.5367361,-42.10286727,-31.87659184,150.9289963,0.1167968527,-107.5885666,130.1562095,83.9282295,-116.4085137,62.9801219,49.98932942,49.98926316,2134.502721,2144.706655,-6.532083479,-90.03180846,3.8856271,1
2822,96,48,32,1,1,1,0,1,1,1,1,1,1,1,1,239.9859747,256.1763408,196.4521543,7.752191504,3.963587638,7.808373761,239.2375933,256.189459,198.4658701,5.656577971,6.519789225,9.284510088,5.378373203,1.435374466,-6.813742947,-5.339589354,-1.426817029,6.766414425,239.9616755,256.1768584,196.4437365,5.484577288,3.441699973,3.57551843,239.2283731,256.191856,198.4667222,1.549751521,6.219631045,6.21944313,0,-108.1661436,130.733682,5.002951315,-171.7371319,-172.2092375,-0.2850988036,-107.7887907,130.711314,-161.5275499,-78.41211165,101.7494018,49.98943324,49.9894354,2116.014644,2110.281592,-4.106079587,-101.0631195,3.8385942,1
2823,96,48,32,1,1,1,0,1,1,0,1,1,1,1,1,240.2517787,255.9879098,196.414978,8.893812239,3.92118612,8.901844447,239.4476088,256.0505509,198.4208856,7.110612633,6.616941425,10.14559108,6.194641022,1.385190821,-7.579833125,-6.149689483,-1.3727645,7.522449258,240.2147493,255.9875945,196.3990413,5.497543137,3.353501141,3.670681438,239.436256,256.0525021,198.4212626,1.53289115,6.301753723,6.173643954,0,-108.1672702,130.8204713,3.688240574,-173.2877351,-172.7310387,-0.2784282303,-107.7835245,130.7843643,-166.1778604,-79.24878321,100.9701791,49.98941395,49.98940618,2121.312881,2115.316702,-3.323203483,-102.6533792,3.9039191,1
2824,96,48,32,1,1,1,0,1,1,1,0,1,1,1,1,241.1821543,253.6268712,198.5555788,24.02957592,49.74619187,52.28531464,236.7213455,255.68707,203.8503534,21.73619968,51.10514285,52.48490908,0.3343569424,34.27838507,-34.61283913,-0.2941181304,-34.39539675,34.68942114,240.6874787,253.5709137,198.2363426,14.73647977,8.138293363,12.50133946,236.3790934,254.5535039,202.4179911,10.83329748,13.61395884,12.23283294,0,-107.1135209,132.2323485,-10.12163052,123.0783352,-157.6930917,-0.7689882857,-106.0472331,131.2883455,166.326405,-79.60632009,57.5291183,49.9854884,49.98519533,2874.100917,2945.668143,62.39898111,53.57416807,3.810935,1
2825,96,48,32,1,1,1,0,1,1,1,1,0,1,1,1,241.8049492,257.1167698,192.982707,30.33251225,6.47509657,35.09225124,241.8620051,257.5499765,193.5224799,30.30852884,6.44042406,35.01083779,28.81110659,4.060324458,-32.87141768,-28.78143661,-4.0290891,32.81054206,241.6212053,256.9948741,192.8266004,1.969844154,3.48852549,3.687573254,241.713015,257.4260958,193.3166577,2.063408771,3.471936356,3.545386027,0,-109.7246385,129.7563027,-3.365061275,-109.5709987,127.9737696,0.02506616325,-109.6859463,129.8296785,3.12948305,-110.0324381,131.3935245,49.98803294,49.9880176,2396.237553,2394.905789,37.87296944,-56.19552469,3.8317152,1
2826,96,48,32,1,1,1,0,1,1,1,1,1,0,1,1,333.5272313,299.4159183,309.6893386,9.214751742,5.054789509,9.749123198,333.7335298,299.8683282,310.6956867,10.17708186,5.772765692,11.72213372,-0.7078053329,2.136153489,-1.429389016,2.820240269,2.593105911,-5.414288891,279.5684303,208.0113819,230.9299487,1.940180324,2.544510771,3.935009499,279.7901777,208.3610688,231.6550636,4.189428086,3.119026656,5.684692344,0,-92.65105508,154.6980025,-64.01606298,-99.25376859,123.1776094,0.1008172591,-92.5612654,154.8908537,24.58507247,-87.37432282,175.7819739,49.98481788,49.97545423,3630.929471,4322.238049,-342.2067307,-416.7946238,3.8099642,1
2827,96,48,32,1,1,1,0,1,1,1,1,1,1,0,1,239.0334572,256.6069306,197.5167679,14.62956966,13.32645365,7.67393355,237.5293113,258.7157291,197.984506,14.21168951,15.20844905,2.980268024,-9.407203285,8.870061653,0.5379534058,9.457493881,-8.924188422,-0.5324614636,239.0096426,256.588717,197.504003,5.312273758,1.564317223,7.586368145,237.4163516,258.609881,197.9663837,3.884963118,7.367400597,2.75139712,0,-107.877602,130.6624948,-46.7688695,-9.050034141,151.4793889,0.1591853841,-107.672859,130.1914057,85.09483533,-119.9832442,47.32051007,49.98923177,49.98918046,2164.717374,2159.14418,-20.7502164,-77.81998607,3.8419637,1
2828,96,48,32,1,1,1,0,1,1,1,1,1,1,1,0,242.994601,253.904984,196.534936,45.29312196,17.3180714,44.04180357,238.9584625,258.6117997,196.4414352,44.93993686,21.12520773,42.72611258,30.38256082,-0.08660184991,-30.29745928,-30.26485735,0.1925730055,30.07088807,241.8615741,253.7181385,195.5441626,9.973310082,7.885299886,11.20047443,238.6229102,258.3786392,196.3757761,9.38898409,14.33891114,6.195650669,0,-108.2751528,131.5601489,-69.83134056,43.32631324,162.1262618,0.5176396622,-107.7419404,130.5627388,86.53846821,-123.3547769,19.79283765,49.98586694,49.98722014,2755.766549,2467.972732,124.7896122,-100.7949611,3.8340667,1
2829,96,48,32,1,1,1,1,0,1,1,1,1,1,1,1,236.4907797,257.5688192,198.6485982,6.655145996,8.151313401,3.445521114,237.9318006,256.8091116,199.0662861,7.516064919,4.741265985,6.693707472,5.974164307,-4.585871701,-1.388304527,-5.94813424,4.54658568,1.401538879,236.4748055,257.5643134,198.6484493,2.800525268,6.669705947,2.939232987,237.9263282,256.8111032,199.0661963,4.511637492,0.9383034084,6.446174999,0,-107.3875526,130.2746374,81.88047348,-115.0296392,71.21452266,-0.06167420634,-107.5116851,130.7561162,-37.99442013,-39.62821095,153.3263636,49.98940701,49.98941122,2121.001034,2115.204715,2.136484145,-95.85953299,3.8974685,1
2830,96,48,32,1,1,1,1,0,1,0,1,1,1,1,1,236.4439721,257.563956,198.7058998,6.977354891,8.453485352,3.254277406,237.9178947,256.732692,199.1926586,7.764166133,5.173123438,6.818766165,6.185111095,-4.935268111,-1.249862412,-6.158058521,4.896274618,1.261761274,236.4267349,257.5588025,198.7055365,2.980447147,6.74357715,2.812124246,237.9118153,256.7346903,199.1924202,4.56286601,1.082693165,6.618717776,0,-107.3595862,130.2867175,80.9564345,-116.3796711,68.12513853,-0.0798092549,-107.4765387,130.7832933,-40.25974461,-33.6956967,152.3911795,49.98940533,49.98939685,2121.085925,2118.17799,1.804057963,-96.1114379,3.8388867,1
2831,96,48,32,1,1,1,1,0,1,1,0,1,1,1,1,237.9928662,255.9344933,199.2245207,4.561162006,9.182603165,6.45272628,238.6904453,255.0405693,200.7066048,3.414778813,8.014893908,9.378974846,-1.01162692,6.689006719,-5.677411699,1.006803535,-6.725390657,5.71855593,237.9863819,255.9351891,199.2236267,4.266960518,5.710498126,0.6795930911,238.683532,255.0244364,200.6863455,3.011255348,3.470946729,6.798793187,0,-106.9724374,131.203922,42.521403,-137.0447686,132.1029636,-0.277943071,-106.8519581,131.5495973,-74.07281327,-51.67848257,131.1188116,49.98937921,49.98938421,2127.937881,2119.520938,-10.2535846,-100.9679629,3.856822,1
2832,96,48,32,1,1,1,1,0,1,1,1,0,1,1,1,238.9574641,257.8504626,195.1099675,59.33863486,28.30525494,56.14397823,244.9009355,252.3243547,198.0146431,59.63191687,24.65965879,57.5895771,39.03701014,-0.3863437233,-38.65083136,-39.10471049,0.3061097388,38.79846781,238.4574619,257.3966831,195.000188,13.43603301,17.82699729,9.320265645,243.2948403,252.0193337,196.1840379,13.90503759,11.58674379,15.14249267,0,-108.6587942,129.7265833,87.90101938,-129.2771037,-0.748550555,-0.7922337121,-109.1592363,131.297779,-75.34550012,38.78517535,157.8612173,49.98441546,49.98403817,3069.010458,3174.485813,105.986649,123.8434885,3.7946256,1
2833,96,48,32,1,1,1,1,0,1,1,1,1,0,1,1,237.2793568,258.2563058,197.5406736,12.33530545,13.25385605,3.404577613,238.7806577,257.0576129,198.0616815,12.70536616,11.118145,7.355999176,9.662763742,-8.960222866,-0.7019677439,-9.605476213,8.887144246,0.7189184903,237.2103795,258.2072941,197.5330932,3.395362625,7.277455613,2.902693073,238.7622801,257.0518371,198.0532211,4.6813871,1.635719423,7.136755664,0,-107.9580956,129.8750551,78.48763746,-121.0682069,56.52181839,-0.1261611414,-108.0686707,130.4419809,-45.40958376,-14.1431382,152.8705794,49.98908731,49.9894804,2182.678512,2118.051516,32.75017913,-119.9074345,3.790695,1
2834,96,48,32,1,1,1,1,0,1,1,1,1,1,0,1,416.0300821,303.0255868,201.7580315,18.35732238,22.86516807,15.33172111,415.4284574,300.051119,197.10984,19.68218328,21.72157382,12.88254505,-10.42194402,17.3456127,-6.922614229,15.1188158,-18.37594254,3.258581794,292.2957153,270.7342498,136.5383819,12.42259498,12.60620026,8.549862093,288.0264798,266.9800736,134.0964984,8.632566847,7.928111109,5.242428127,0,-131.5623423,123.1103571,-30.99718001,-167.4246123,88.1883571,-0.1320409453,-131.5035118,123.1767247,132.2883914,-19.91431331,-125.3489476,49.97887393,49.98549461,3531.906166,3575.710483,-518.6289182,478.4920811,3.7133546,1
2835,96,48,32,1,1,1,1,0,1,1,1,1,1,1,0,233.4965272,259.2555935,199.8776678,26.35359234,22.1280907,6.165431378,233.5449845,259.6866808,200.4599336,26.32198466,22.12508967,6.164338988,25.06804245,-20.94353524,-4.124510797,-25.04896557,20.92168266,4.127275858,233.4240789,259.1907419,199.8014633,2.030539028,3.447352307,3.746533145,233.4819717,259.6124023,200.376988,1.863878111,3.57532806,3.745603381,0,-107.0967971,129.6203055,-2.672245377,-108.8819921,129.5620332,0.01194030419,-107.0451819,129.6890101,2.810304681,-105.5171407,129.4653276,49.98855866,49.98856657,2289.313087,2284.570809,27.95820102,-69.10563632,3.7736128,1
2836,96,48,32,1,1,1,1,1,0,1,1,1,1,1,1,236.4915819,257.5722401,198.6439189,6.656991384,8.153906161,3.442720201,237.9316718,256.8112869,199.0631169,7.515224133,4.743390993,6.694395106,-5.974820943,4.586526399,1.388276017,5.948730746,-4.547775801,-1.400973246,236.47561,257.5676596,198.643712,2.801918554,6.67199267,2.938648049,237.9261794,256.8132619,199.0630203,4.508388918,0.9434775365,6.448138978,0,-107.3898498,130.2726431,81.7871906,-115.0825116,71.17260778,-0.06208863993,-107.5135863,130.754164,-38.03867778,-39.41031597,153.3222689,49.98940743,49.98941102,2121.353489,2114.862471,2.048721468,-95.7450747,3.7480421,1
2837,96,48,32,1,1,1,1,1,0,0,1,1,1,1,1,238.0489996,255.9014336,199.174359,4.498647221,8.693231751,5.678884675,238.7705764,255.0122461,200.6789929,3.382472754,7.475170149,8.918855637,0.9916361548,-6.331697263,5.340037799,-0.9864655561,6.364291374,-5.377844205,238.0432782,255.9025803,199.1742392,4.258982932,5.681246999,0.6051554834,238.7646398,255.0006466,200.6648345,3.057786475,3.490024547,6.872370271,0,-106.9872211,131.2099453,43.2707052,-137.2313246,134.0409024,-0.2771715468,-106.8643655,131.5608146,-73.4454672,-52.13754686,130.9680495,49.98940333,49.98938988,2121.653939,2120.140943,-8.120430614,-103.3772193,3.8535301,1
2838,96,48,32,1,1,1,1,1,0,1,0,1,1,1,1,236.6888181,259.690645,196.7125533,43.9384968,44.65682221,15.40416599,236.433025,256.4837472,201.4930247,43.26702358,44.31573257,19.79662854,-30.05224185,29.09357913,0.9586913381,29.91971912,-28.97213539,-0.9475318575,235.60639,258.9397079,196.5011827,10.13171531,10.83851509,7.113297869,236.3334763,256.3070652,201.1722084,7.73562979,10.62693587,14.20634235,0,-108.2274527,129.2831261,42.56855147,-177.5084941,-74.5657401,-0.8936477926,-107.5280531,129.999328,-117.1410995,-35.43657122,117.7065062,49.98554729,49.9875022,2841.362708,2406.602945,130.3807718,-86.7654067,3.7864855,1
2839,96,48,32,1,1,1,1,1,0,1,1,0,1,1,1,236.8042901,257.9994508,197.7239713,10.40476512,11.60947421,3.25651765,238.3246622,257.1002497,198.2395856,10.95864361,9.379644599,7.037151383,-8.330266694,7.294878689,1.035389261,8.280193851,-7.23697306,-1.04322338,236.73907,257.954534,197.714616,3.131815453,6.829832689,2.79109304,238.3090975,257.0914251,198.2329335,4.757335159,1.119720835,6.83647701,0,-107.8069193,129.9467245,83.36705845,-117.1848513,62.6545412,-0.08279365097,-107.9253191,130.4729847,-40.92323526,-30.00078021,152.1187518,49.98931251,49.98934087,2138.956422,2128.839511,8.631744859,-97.73565245,3.8109623,1
2840,96,48,32,1,1,1,1,1,0,1,1,1,0,1,1,238.999705,258.0224657,195.5031707,54.40020844,26.09775946,51.39223273,244.1848902,253.0002118,197.758375,54.66191266,22.36556519,52.71864016,-36.18176278,0.4884483871,35.69306179,36.24597168,-0.4155289799,-35.83073445,238.5778297,257.648521,195.408685,11.95156449,16.8716815,8.081990722,242.8095047,252.7374161,196.1814663,12.34676807,10.56540391,13.5878594,0,-108.5968545,129.758314,85.80589474,-127.9813744,6.285878994,-0.6982980871,-109.0813533,131.162393,-75.29872826,39.65916164,159.7109801,49.98555957,49.98471493,2801.17711,3005.043487,49.63620313,92.71753985,3.746454,1
2841,96,48,32,1,1,1,1,1,0,1,1,1,1,0,1,233.4911315,259.2471618,199.8817619,26.40010866,22.17382177,6.16598057,233.5473576,259.6912506,200.4652107,26.37332416,22.17659708,6.164751427,-25.11257031,20.98811002,4.124454249,25.09345071,-20.96661745,-4.126845409,233.4185027,259.1822929,199.8053442,1.998470013,3.428435871,3.746823785,233.4836535,259.6166109,200.3818846,1.896817303,3.592699174,3.745473517,0,-107.0932459,129.6232648,-2.977294438,-108.4118687,129.5627132,0.01436440713,-107.0424117,129.691789,3.039879118,-105.9759928,129.4704114,49.98856678,49.98854519,2290.00311,2285.942782,28.83553038,-69.83906548,3.8617558,1
2842,96,48,32,1,1,1,1,1,0,1,1,1,1,1,0,415.5569174,302.5267138,200.7098076,19.04552449,23.88014485,17.42734331,414.7415624,299.6548464,196.0096035,20.27490405,22.86457377,15.20652807,10.1164393,-17.52583224,7.408166784,-14.79766063,18.56618022,-3.77023045,292.4091635,270.2643576,136.0919761,12.53001015,12.49433476,9.057408519,288.0388708,266.6583943,133.4846026,8.883071836,7.802046782,5.714478977,0,-131.6290773,123.3075243,-33.30297536,-167.1803412,87.9410578,-0.08171882015,-131.5567866,123.3476916,129.3404982,-19.92942632,-122.7503914,49.97470572,49.98934561,3805.432615,3323.582723,-507.0300325,482.3062063,3.6967207,1
2990,32,16,32,1,1,1,1,1,1,1,1,1,1,1,1,267.7746072,196.0028919,230.8683245,4.921521006,7.045230675,4.232174997,268.6200003,197.1002528,231.4210648,5.125172052,6.431484183,4.473270213,0.0004965312045,-2.556321179e-05,-0.0004873887956,-0.0004987726853,-2.009351676e-05,0.0005008057861,267.7733016,196.0030222,230.8687637,4.921183885,7.045058799,4.231865959,268.6187007,197.1003934,231.4215086,5.124858496,6.431310207,4.472987183,0,-117.2636467,105.7062777,1.582464846,-119.6037112,99.31620088,0.06708686765,-117.1153781,105.818185,-1.726985682,-115.1377233,111.5660916,49.98164754,49.98165001,3675.525638,3664.735794,47.61952481,-185.9382111,3.8498985,1
2991,32,16,32,1,1,1,1,1,1,0,1,1,1,1,1,267.3789809,195.6864384,231.6320368,9.031660914,12.63861791,6.975533008,268.334763,195.1507643,233.5025041,4.565477053,11.14112675,11.29246107,1.734872274,-8.415159525,6.680278511,-1.722333132,8.464995191,-6.742655707,267.3770613,195.6858418,231.6286201,8.713857296,9.246172152,0.4154022397,268.3311145,195.1278016,233.4763715,3.903336376,7.004354683,8.840779914,0,-117.0069971,105.9693606,22.41763198,-146.5085112,-3.226503838,-0.3437909253,-116.5911828,106.4153773,-59.54110105,-76.91592376,108.5519378,49.98153301,49.98153993,3697.302911,3687.759144,36.04189376,-196.1822828,3.8713237,1
2992,32,16,32,1,1,1,1,1,1,1,0,1,1,1,1,267.3729932,195.6989137,231.6335322,9.032294696,12.61592963,6.931504812,268.326962,195.1601545,233.5017475,4.560781859,11.10432553,11.26006338,-1.734512713,8.369113154,-6.634633487,1.722068486,-8.419017969,6.696928924,267.3710982,195.6982979,231.630138,8.715148657,9.256961311,0.421634646,268.323261,195.1373086,233.4757131,3.899097553,7.001616885,8.834870852,0,-117.008274,105.963373,22.3913874,-146.5125616,-2.028207298,-0.3440257134,-116.5926321,106.4093156,-59.55496898,-76.837706,108.6040961,49.98152917,49.98154484,3698.371221,3686.605904,36.01018343,-196.185918,3.8274957,1
2993,32,16,32,1,1,1,1,1,1,1,1,0,1,1,1,268.6218334,195.7525066,230.1224071,7.858867403,11.61805313,12.10638968,271.3424716,196.5366456,228.8164377,12.28060778,4.383402442,10.94192666,7.084611018,2.053101408,-9.137718865,-7.150478964,-2.026323125,9.176804001,268.6175091,195.75107,230.1219385,2.183087413,11.29015408,7.634197185,271.313919,196.532497,228.7901506,9.634221293,3.43127756,5.543594507,0,-117.3651733,105.8845094,71.69405958,-105.3596866,66.44797507,0.2328417239,-117.8129468,106.1786507,-12.44461981,-162.6780727,166.6665231,49.98149573,49.9815042,3705.778507,3693.878165,46.20612927,-186.1659347,3.9768494,1
2994,32,16,32,1,1,1,1,1,1,1,1,1,0,1,1,268.6145792,195.7535052,230.128962,7.867480514,11.62668435,12.10537179,271.3380624,196.535862,228.8222006,12.28168614,4.368230136,10.94398515,-7.092934761,-2.043730761,9.136641103,7.158682815,2.016829301,-9.17554132,268.6102417,195.7520432,230.1284767,2.197571791,11.30176912,7.63190839,271.3095148,196.5317399,228.7959796,9.631793685,3.420697323,5.546965794,0,-117.363171,105.884073,71.67460259,-105.3842246,66.41977741,0.2326124254,-117.8114878,106.1787768,-12.53011027,-162.7923311,166.6341634,49.98150062,49.98149912,3704.045369,3695.731792,45.35627564,-185.4362595,3.9507908,1
2995,32,16,32,1,1,1,1,1,1,1,1,1,1,0,1,267.6105014,196.5018389,230.8292071,9.979099857,7.139643154,7.655601851,267.1121438,199.2160276,231.5915825,9.716155687,11.71207023,3.908659358,-7.448533395,5.702778012,1.745750711,7.491870018,-5.769597445,-1.7222692,267.6085834,196.5003157,230.8277759,6.514603548,3.946143024,7.306482356,267.0948543,199.1980128,231.5892018,6.051563717,10.0493937,3.180899458,0,-117.4034601,105.3658517,-35.63651174,-93.58016064,125.9795928,0.2853894361,-117.0962799,105.0522817,38.72067121,-126.6891879,50.32461923,49.98150008,49.98150588,3704.729138,3693.830397,38.32016616,-193.881529,4.8814215,1
2996,32,16,32,1,1,1,1,1,1,1,1,1,1,1,0,267.6121869,196.5082266,230.8257553,10.02745743,7.197016874,7.661475617,267.1116112,199.2294135,231.5893927,9.767917646,11.75566492,3.903951223,7.503852042,-5.767263157,-1.736586792,-7.547450351,5.83452034,1.712918921,267.6102613,196.5066808,230.824318,6.518673584,3.942573087,7.315042489,267.0941048,199.2110905,231.5871415,6.058569933,10.05722455,3.180765568,0,-117.4056337,105.3624358,-35.7099703,-93.46882756,125.9922136,0.286338704,-117.0979198,105.0477765,38.77924068,-126.7165627,50.16067438,49.98150031,49.98150321,3704.655042,3694.329698,38.3486464,-193.7916339,6.853307,1
2997,32,16,32,0,1,1,1,1,1,1,1,1,1,1,1,267.4582387,194.0083179,232.9946555,4.478190523,11.16842973,11.18838115,268.0852233,196.7885464,232.297225,9.024883796,12.17328143,6.988445819,-1.687761574,8.529578351,-6.841822025,1.675623372,-8.400566771,6.724943375,267.4541282,193.9911389,232.9629388,3.800878993,6.967660906,8.648062129,268.0837771,196.7881116,232.2912161,8.71374052,8.616375017,0.3279170274,0,-116.4253827,106.7739435,-59.23019817,-81.86681788,104.434255,0.4795441405,-116.5202755,106.5321022,22.04147158,-144.128896,-177.7428073,49.98155578,49.98155529,3695.09114,3682.55262,32.98323155,-200.5365027,7.4239369,1
2998,32,16,32,0,1,1,1,1,1,0,1,1,1,1,1,302.8413207,298.6803116,333.5270919,21.29044701,24.48988466,26.96345373,303.5351944,300.0705887,333.8760483,20.75478494,22.39996114,25.91532538,-3.496970101,8.317218832,-4.825030111,-3.073719456,3.132902753,-0.06349551376,210.8091,229.3408953,280.2218318,4.253351858,8.647132366,6.408965053,211.3910279,230.5399929,280.665568,3.663406281,7.456990726,4.595337461,0,-112.1597272,88.94401889,2.765289782,-101.3430463,103.3951764,0.008304608458,-112.2217828,88.86460826,-3.486182229,-125.2906783,68.20995324,49.95091088,49.97768103,7286.030645,6987.430502,-142.082719,-331.0459194,7.7277361,1
2999,32,16,32,0,1,1,1,1,1,1,0,1,1,1,1,267.5140085,191.4006,234.941461,8.303256623,40.36540155,34.13729048,268.287517,192.5693669,235.5335629,8.251829934,40.13426479,34.04113145,-5.504541538,37.23668291,-31.73237537,5.454652707,-37.06565936,31.6107562,267.3642092,191.2186349,234.6961137,5.021299661,6.71497311,4.285582045,268.1410743,192.3233829,235.3128898,5.004615793,6.434982924,4.532730901,0,-115.5272555,108.3217172,0.2615229105,-118.1549183,104.3746467,0.06618391938,-115.3627998,108.4203857,-0.4774773156,-113.2004041,111.8627524,49.97981868,49.97979229,4041.439871,4036.477324,76.86086435,-154.9225283,8.4185492,1
3000,32,16,32,0,1,1,1,1,1,1,1,0,1,1,1,262.5826897,195.0804822,239.4080535,32.6080136,68.38921552,71.7022821,271.4445157,192.612223,232.5379324,37.63833421,64.7080452,70.71511848,1.962333331,45.36722578,-47.3297521,-2.202860449,-44.70618871,46.90884008,262.1306777,193.0334195,236.8927883,14.90190634,21.49904415,18.82683063,270.6063634,192.4965688,231.6120687,23.63166637,9.887317904,18.16216729,0,-114.7657341,106.9438315,143.9049596,-96.87008892,35.01746386,0.6530734409,-116.4957443,108.1780484,-21.70830581,108.6014745,-172.4202621,49.97407755,49.97429556,5162.447449,5045.27661,329.8797405,-71.37767665,6.834538,1
3001,32,16,32,0,1,1,1,1,1,1,1,1,0,1,1,268.7381328,194.929825,230.672373,10.1911966,11.92236009,13.82330658,271.6783881,195.6333525,229.2829828,14.13850332,4.047592062,12.88369292,-9.174437236,-1.60623308,10.78047898,9.251687079,1.602591723,-10.85446283,268.7189208,194.9227297,230.659821,2.427324253,11.67511381,7.843805266,271.6099278,195.6222662,229.2188648,10.0165425,3.240338434,5.919916879,0,-117.0970927,106.3634135,81.10890601,-104.9076733,64.48437155,0.2352585691,-117.5946875,106.6909989,-13.86867497,-169.2772144,168.3510194,49.98149704,49.98142795,3705.894768,3712.119597,40.54451845,-183.183705,7.5806247,1
3002,32,16,32,0,1,1,1,1,1,1,1,1,1,0,1,264.4894304,196.586504,235.1806411,58.61898907,62.90718644,32.18529231,267.5574277,202.9381004,229.4831069,60.73153416,62.59662844,26.93169368,-40.43973762,41.53286606,-1.092864158,40.61782703,-41.59181299,0.9741741047,264.3740647,196.0828032,234.372966,9.613242693,17.62827965,21.32186938,265.9362859,201.0437633,229.0177443,17.5618511,14.91609893,12.82335819,0,-116.2146347,105.3427065,-127.9351382,-61.46471828,94.63901641,1.294584004,-117.5610177,104.3813754,25.7694032,166.9895901,-92.24858863,49.97598604,49.97545549,4686.616383,4843.11935,101.1509783,16.58210052,6.2880661,1
3003,32,16,32,0,1,1,1,1,1,1,1,1,1,1,0,267.1436639,194.1451283,233.285088,4.419816578,11.59585546,11.69629465,267.7796833,196.977354,232.5378062,9.133898411,12.57705749,7.592303996,-1.534181968,8.994708755,-7.460523497,1.514525486,-8.847746037,7.333219528,267.1392459,194.1222693,233.2435131,3.811651683,7.044771516,8.79061843,267.7777133,196.9760465,232.5299115,8.861374425,8.715270916,0.3310386595,0,-116.3658858,106.6943402,-61.65482792,-80.6693071,104.3244763,0.494079343,-116.4720072,106.4428574,22.28066505,-144.9089115,-154.6310013,49.98153559,49.98153217,3698.821484,3687.509861,31.63243278,-203.2239786,6.7212463,1
3004,32,16,32,1,0,1,1,1,1,1,1,1,1,1,1,267.4565563,194.006783,232.9930283,4.476836819,11.1589169,11.1801772,268.0837078,196.7903537,232.2971893,9.024231402,12.19138074,6.985520463,1.688934366,-8.523916211,6.8349204,-1.67666939,8.394747345,-6.718140448,267.4524076,193.9895072,232.9612808,3.800363164,6.956239384,8.639041993,268.0822597,196.7899211,232.2912357,8.713534817,8.644994953,0.3032776417,0,-116.4250724,106.7750664,-59.22669713,-81.6487164,104.6179112,0.4796577104,-116.5201406,106.5326231,22.03808516,-144.1429184,179.4956042,49.98155486,49.98155409,3692.652586,3685.28665,32.61040763,-200.165088,6.8457329,1
3005,32,16,32,1,0,1,1,1,1,0,1,1,1,1,1,267.5097277,191.4026106,234.9582086,8.303861142,40.37640364,34.15083905,268.2834971,192.561048,235.5298698,8.250820802,40.13732091,34.04611645,5.502557113,-37.24724705,31.7443998,-5.452794843,37.07284313,-31.6203255,267.3608987,191.220933,234.7117225,5.022575723,6.73831916,4.317486349,268.1361776,192.3127347,235.3089722,5.00317756,6.41004888,4.501544957,0,-115.5232261,108.323741,0.2462620053,-117.9897963,104.3667958,0.06636705187,-115.3626551,108.4219945,-0.4622290986,-113.3494019,111.9264147,49.97981118,49.979792,4041.449425,4037.778973,75.70572449,-153.5523342,6.6231069,1
3006,32,16,32,1,0,1,1,1,1,1,0,1,1,1,1,304.941413,299.4699168,333.8371311,19.52867069,24.06327653,25.23676123,306.4161752,300.9773889,334.7445044,19.1409562,21.6502772,24.66156917,2.976438667,-7.782095623,4.806825203,3.648388946,-3.720442871,0.07322731453,212.0792167,229.8520896,280.7305769,4.36789309,9.544020115,5.243718764,213.1241928,231.0477937,281.6144249,4.1327891,6.264729929,5.407619764,0,-112.2676869,88.94912298,19.83505107,-114.4790283,79.98233574,-0.05972730097,-112.1964057,89.0666783,-21.30196821,-109.4983986,97.45541028,49.94850735,49.98035244,7689.566103,6529.222964,-131.5543039,-375.4155898,6.2510852,1
3007,32,16,32,1,0,1,1,1,1,1,1,0,1,1,1,268.746578,194.9939531,230.610716,9.579666951,11.88088788,13.41919735,271.6118131,195.7046234,229.1984095,13.65155496,4.064844168,12.3539845,8.820251699,1.647935416,-10.46817357,-8.895122246,-1.643909232,10.53905775,268.7311572,194.9884078,230.5998774,2.28005195,11.63098716,7.920784739,271.5528907,195.6959916,229.1415978,9.918292901,3.254805787,5.831554969,0,-117.1250205,106.3235377,78.94193253,-104.9762077,65.23274736,0.2385865283,-117.6167405,106.6376802,-13.05585081,-168.4741164,169.3111026,49.98146082,49.98149207,3711.881621,3697.509557,43.34057875,-185.4836895,6.3914021,1
3008,32,16,32,1,0,1,1,1,1,1,1,1,0,1,1,262.342882,195.0383978,239.586643,33.26383056,69.8486146,73.17013769,271.2981648,192.3857032,232.451168,38.2341663,66.12047837,72.15069162,-1.963986094,-46.23960014,48.20337613,2.210987229,45.56167516,-47.77287302,261.868657,192.9119084,236.9850898,15.08325523,21.94103397,19.11685484,270.4294629,192.2676831,231.4881435,23.77307362,10.26882366,18.38052729,0,-114.6963746,106.9684062,143.5100977,-96.9839523,35.30499577,0.6661377007,-116.4770122,108.2151203,-22.06432342,107.2363044,-171.7381291,49.97379182,49.97372209,5238.72726,5235.554996,344.7200701,-26.37177402,6.0168082,1
3009,32,16,32,1,0,1,1,1,1,1,1,1,1,0,1,267.1470524,194.1436177,233.2829955,4.413919925,11.57959168,11.67841154,267.7855663,196.9782473,232.5350874,9.136330447,12.61060197,7.586726536,1.531600932,-8.979975175,7.44824321,-1.511944729,8.832592316,-7.320769938,267.1424877,194.1205024,233.2411325,3.806154832,7.024226727,8.769665893,267.7835358,196.9769611,232.5272064,8.864484698,8.76907052,0.2806462185,0,-116.3655308,106.6978604,-61.69085862,-80.26119083,104.6387052,0.4942982907,-116.4724795,106.4461112,22.24671968,-144.9290877,-156.9689485,49.98155772,49.98150798,3694.058636,3692.975706,31.00914943,-202.5439196,5.7321632,1
3010,32,16,32,1,0,1,1,1,1,1,1,1,1,1,0,264.3332442,196.5356186,235.1698247,60.73489438,64.80189992,32.71781908,267.8321009,203.2831038,229.2799581,62.95977098,64.58879246,27.48830917,41.66845003,-42.44407094,0.7747510274,-41.84645188,42.50263756,-0.6570871114,264.2189822,195.9924534,234.3086833,10.23637206,18.45816925,21.49497351,266.1306445,201.2724381,228.798562,18.49703382,16.14046658,12.98752954,0,-116.1926188,105.3493789,-133.0632645,-58.59898586,94.91448521,1.353162594,-117.6294249,104.3763553,24.04256886,167.022021,-91.70078194,49.97560737,49.97495732,4781.767358,4978.332749,121.9123389,39.5441746,6.5027868,1
3011,32,16,32,1,1,0,1,1,1,1,1,1,1,1,1,270.5332918,195.3337459,228.1879837,12.16937066,4.690445729,10.94617652,269.3831364,196.9791599,230.5243658,8.0662494,11.42155593,11.86119881,-7.1787807,-2.205617296,9.384422263,7.076626406,2.209391391,-9.285994461,270.5039027,195.3294448,228.1585634,9.371718384,3.677747924,5.136317986,269.3792276,196.9775068,230.5234841,2.541723383,11.04960437,7.010396828,0,-117.9859551,106.1221086,-14.50270629,-161.6326067,160.7614417,-0.05601102026,-117.2440907,105.9925444,65.62784026,-104.7337982,69.22155957,49.98151735,49.98148287,3702.269612,3697.651481,52.52701268,-181.1510009,6.4959912,1
3012,32,16,32,1,1,0,1,1,1,0,1,1,1,1,1,270.375839,191.6609152,231.3451616,40.05126797,69.44384058,75.54874099,262.5557944,197.2935317,239.7858425,34.92542522,72.48581959,76.03439233,-2.283925664,-47.88007629,50.16377206,2.102199011,48.13131172,-50.23373824,269.4017099,191.5354718,230.4264562,24.53580367,10.93711629,18.61555843,262.0301713,194.6273328,237.2578578,15.80920636,22.34415107,19.14320988,0,-116.9399139,107.8735912,-23.41398008,107.5490148,-172.4826212,-0.5296671034,-114.7833472,106.7348167,142.2749225,-96.61156448,34.20628536,49.97306734,49.97318229,5355.007061,5329.082845,231.08529,143.4477316,6.1676711,1
3013,32,16,32,1,1,0,1,1,1,1,0,1,1,1,1,270.8895676,194.066998,228.8111966,13.95039106,4.247534903,12.76186212,269.5877436,195.7910551,231.289445,10.27756761,11.75529611,13.59842563,-9.384512778,-1.7052085,11.08967224,9.252369168,1.680132913,-10.93255745,270.7759935,194.0295091,228.7230798,9.632961599,3.404426365,5.405843144,269.53813,195.7661366,231.2658395,2.602753561,11.48818776,7.393354636,0,-117.6622558,106.8391213,-15.0424031,-168.5573208,165.2265883,-0.06375150294,-116.8653532,106.6921489,71.45073595,-104.3728741,68.12047434,49.98150815,49.98143599,3704.606452,3706.183145,57.21857937,-188.3759947,6.9612101,1
3014,32,16,32,1,1,0,1,1,1,1,1,0,1,1,1,318.551451,213.5202873,384.3544865,22.17659441,15.42833526,20.18570407,320.3299915,216.2254062,385.3237442,23.573319,17.45946944,20.55673523,-4.656220859,-1.614984153,6.273451336,2.668768531,-6.048367394,3.380795916,282.3675903,144.6919251,269.9221562,1.968608336,3.441507153,3.043649586,284.1038722,146.5826705,271.0649248,8.628756016,7.136852237,7.080291,0,-101.3163858,132.2975602,-1.915954483,-72.7357405,133.1738484,0.308122404,-101.1320892,132.5276889,0.4233718277,-114.8725671,131.8613091,49.98360752,49.95220662,5345.234193,7455.717062,-30.7533764,-671.8448016,6.4492067,1
3015,32,16,32,1,1,0,1,1,1,1,1,1,0,1,1,272.8336753,195.3190157,225.1983876,29.33308362,10.04954466,35.65808032,273.596614,196.6004101,225.7092387,29.32746738,9.99739263,35.50104626,-26.85858692,-6.449080766,33.30741597,26.78832207,6.413791606,-33.20236795,272.6655808,195.1930412,225.0510752,4.912874829,6.722660888,4.433659703,273.4323047,196.4590128,225.5613993,5.322767698,6.691213581,4.020259585,0,-118.7061166,106.1837803,-2.974560973,-118.7172084,102.6481452,0.0962342674,-118.5552323,106.2556376,2.556691474,-119.1019276,109.855261,49.98015589,49.98011939,3975.099872,3967.901153,123.6510649,-112.1900393,6.5598069,1
3016,32,16,32,1,1,0,1,1,1,1,1,1,1,0,1,275.0381915,191.2425604,227.7296489,76.22567282,33.24755435,72.99617513,269.7250064,201.3522443,225.9103876,75.99593647,39.85784208,70.89545249,-49.83246942,1.027855079,48.80444527,49.5256422,-1.229515594,-48.29630882,273.0029324,190.7695754,225.0774678,18.76423812,14.83937008,19.40519259,268.9213881,200.3081805,225.7058854,20.56238939,26.07661905,13.22595152,0,-118.2381486,107.838837,-84.86082534,18.26015301,140.8465275,1.455806513,-117.353067,106.1557669,65.65467467,-141.158287,-18.3753779,49.97294229,49.97284819,5400.499171,5409.758513,419.3476666,26.06623133,6.7086556,1
3017,32,16,32,1,1,0,1,1,1,1,1,1,1,1,0,269.3244921,196.9355007,228.5466239,12.06234105,9.627528412,8.080335306,268.6646704,199.9125183,229.2734196,11.90842102,13.85213991,3.670575325,9.593289317,-8.514677211,-1.078695349,-9.701631371,8.620146065,1.081355345,269.298029,196.8713897,228.5150389,6.922392603,3.708767287,7.884566985,268.5897846,199.789964,229.2343963,6.499071151,10.53396281,3.210424305,0,-118.0853311,105.1733957,-39.82665539,-87.62380136,126.9022233,0.3239427537,-117.7629656,104.7882791,42.90933152,-128.506401,38.09964584,49.98137049,49.98145029,3727.191805,3708.49466,45.85009626,-180.8548395,6.5294106,1
3018,32,16,32,1,1,1,0,1,1,1,1,1,1,1,1,270.523325,195.3386091,228.181669,12.13275299,4.692881168,10.91686852,269.3833272,196.9806986,230.520862,8.040036748,11.41941039,11.84646818,7.171394192,2.208601337,-9.380012563,-7.069367904,-2.212728136,9.282071596,270.4942034,195.3342547,228.1525241,9.346995882,3.68050033,5.109863177,269.3794679,196.9790246,230.5199714,2.540265407,11.04715897,7.010930218,0,-117.9871024,106.1180975,-14.46730594,-161.6118764,160.7735519,-0.05675538873,-117.2457548,105.9909471,65.06107542,-104.7275292,69.4336194,49.98150416,49.98149717,3705.511775,3694.118769,54.26716771,-182.840958,6.7796014,1
3019,32,16,32,1,1,1,0,1,1,0,1,1,1,1,1,270.9910099,193.9643565,228.9156323,14.02996294,4.317599652,12.83952216,269.6494803,195.675661,231.3491583,10.32706581,11.72419568,13.59661694,9.425731765,1.740394433,-11.16615842,-9.291368337,-1.712657235,11.00400242,270.8554128,193.9123281,228.8185494,9.70093101,3.434448364,5.46160303,269.5831412,195.6398025,231.320149,2.646708693,11.43983957,7.305327033,0,-117.6258442,106.9208727,-15.31625869,-168.012711,164.2736468,-0.06010451731,-116.8315937,106.7661926,72.92709797,-104.2600965,67.69202199,49.98150416,49.98144231,3711.675989,3698.972404,54.70006819,-185.5643358,6.5055534,1
3020,32,16,32,1,1,1,0,1,1,1,0,1,1,1,1,270.358586,191.5872945,231.305897,40.34276408,69.64855559,75.8618839,262.4737111,197.2656491,239.770955,35.22552308,72.70186409,76.340852,2.352435736,47.98135135,-50.33397766,-2.16836084,-48.23686345,50.40502031,269.3711281,191.4617992,230.3732188,24.6617176,11.01189908,18.75062919,261.942475,194.580259,237.2271498,15.94400007,22.43469138,19.25235926,0,-116.9386399,107.8910573,-23.52193216,107.211103,-172.5454057,-0.5300258368,-114.7725933,106.7393472,142.2294325,-96.67812554,33.9683978,49.9729749,49.97295539,5401.308305,5394.40329,240.3398285,160.6421133,7.4354768,1
3021,32,16,32,1,1,1,0,1,1,1,1,0,1,1,1,272.8336975,195.3235616,225.2036739,29.26590242,10.04778571,35.58404747,273.5759261,196.6041924,225.704806,29.24328508,9.998908303,35.42203765,26.7933448,6.447375516,-33.24098941,-26.72332739,-6.415421103,33.13847291,272.6662154,195.198271,225.0573541,4.962935889,6.720104983,4.452416747,273.4129293,196.4636717,225.5576911,5.273567373,6.694096718,3.99638553,0,-118.7054706,106.1828541,-3.069139402,-118.728578,103.2487938,0.09704215447,-118.5546967,106.2501437,2.698227389,-119.0891819,109.2199041,49.98016487,49.9801205,3972.699439,3970.164735,121.2417125,-109.779663,6.7809986,1
3022,32,16,32,1,1,1,0,1,1,1,1,1,0,1,1,317.7158336,211.8337214,384.3841611,18.07611346,12.50907695,17.81537506,320.9046609,216.6674645,386.1036626,20.34220663,15.84902564,17.32689473,10.40325173,0.06785026383,-10.47178842,-8.35968977,7.604050897,0.7553350314,281.2679276,143.7208936,267.9983185,2.865474937,3.944309521,1.727783665,284.9073733,146.7095721,271.4038331,11.98875161,8.891194087,10.47504791,0,-101.4970052,132.3534055,112.9116235,-38.07107728,-129.1605607,0.1990695092,-101.3475933,132.60407,-12.74441546,-125.0214029,122.9484998,49.97564351,49.96045494,5173.477285,7584.546924,48.50763331,-755.61774,5.7577867,1
3023,32,16,32,1,1,1,0,1,1,1,1,1,1,0,1,269.9952018,197.1754288,228.1517724,12.95188375,10.74481124,8.357327191,269.3121534,200.2536443,228.8384216,12.8295115,14.66043088,3.667424516,-10.12530931,9.268148045,0.8553399521,10.25524469,-9.39885417,-0.8581293069,269.9436165,197.0442624,228.0917833,6.990048394,3.850627291,8.170978784,269.2093028,200.0471376,228.7575658,6.579573132,10.55775886,3.21960061,0,-118.2340174,105.1859696,-40.41186689,-85.22316473,126.9565183,0.3369005275,-117.9292931,104.7709224,43.43293509,-129.839207,32.72933163,49.9814177,49.98133094,3744.283206,3712.673747,28.831079,-159.2226821,3.9912411,1
