run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3024,32,16,32,1,1,1,0,1,1,1,1,1,1,1,0,273.8719305,192.7204704,227.709154,62.28560214,25.38067979,59.98642044,269.982675,201.0828649,227.3437169,62.16877201,32.51560757,58.24574337,41.24137335,-0.4676308729,-40.77373455,-40.97007011,0.6237981518,40.34668456,272.4045177,192.3928183,225.8213737,14.74080271,11.42122428,15.26949049,269.4536164,200.421764,227.193869,16.67614738,23.01646419,9.844417525,0,-118.2710728,107.1654924,-81.71571311,18.56593403,143.1811048,1.119754115,-117.4137218,105.9125762,61.21826785,-137.9892999,-5.912669618,49.97447229,49.9775496,4959.932383,4276.069134,291.8644621,-173.5100981,3.8747569,1
3025,32,16,32,1,1,1,1,0,1,1,1,1,1,1,1,266.7859888,197.7601507,230.7819974,8.970259104,11.39234224,3.856809343,268.6940803,197.4148076,231.3148708,8.964862452,6.599531549,7.817231619,6.490718391,-4.950318866,-1.540398093,-6.408152536,4.847900107,1.560241681,266.7713496,197.7502116,230.7804095,6.128051383,10.16517873,3.318540498,268.6918006,197.4142389,231.3129651,6.206791645,4.260009001,7.564417832,0,-117.5009615,104.7750918,35.77717819,-130.3604287,44.64872611,-0.1510148771,-117.4468098,105.2607939,-35.56838143,-86.45844526,127.1664384,49.98152074,49.98151921,3700.827879,3691.025963,42.40416404,-193.026547,3.848618,1
3026,32,16,32,1,1,1,1,0,1,0,1,1,1,1,1,266.7195123,197.7853837,230.9495193,10.14489222,12.34643041,3.617475831,268.5932873,197.2251259,231.6045002,9.670220351,7.803224517,8.184734254,7.33350562,-6.123970059,-1.209398561,-7.241683827,6.01547538,1.226351349,266.6996668,197.770715,230.9469402,6.673103994,10.47747343,3.151025962,268.5900776,197.2240358,231.6010192,6.044133983,4.442726121,7.988159951,0,-117.4638067,104.7851637,35.68656439,-133.1785935,37.48840762,-0.1956629558,-117.3742649,105.306954,-40.47041123,-78.84134067,126.1716505,49.98139641,49.98159323,3719.227378,3680.421829,40.67938271,-194.2810266,3.9150335,1
3027,32,16,32,1,1,1,1,0,1,1,0,1,1,1,1,265.0648234,200.8275737,232.2604332,15.47689024,32.74929187,28.87113951,264.9853868,199.5090785,235.796285,9.608758952,32.87032807,31.22216028,1.469656241,18.51528336,-19.98711537,-1.330750969,-18.87552832,20.20464033,264.6062923,200.1213902,231.0702501,12.76383651,10.40462629,3.654621454,264.4525884,198.9606774,234.53675,4.384974595,10.69241104,11.8984514,0,-117.8138074,103.3857415,16.70249437,-168.3635686,-110.5770229,-0.6635128472,-116.9658953,103.8812629,-121.7033153,-69.25174332,93.57150952,49.98018604,49.97979587,3925.879628,4026.192307,35.802062,-163.6711391,3.888712,1
3028,32,16,32,1,1,1,1,0,1,1,1,0,1,1,1,269.9904699,199.3189779,225.3220122,75.54678044,39.61683461,70.55129702,276.7681962,191.8463936,228.2701816,75.35613697,32.58346002,72.21883216,48.99321933,-0.9781772193,-48.01524142,-49.02152246,0.7796208837,48.24167077,269.1831784,198.411493,225.0939905,20.18473118,26.24434074,13.55147591,274.7801186,191.3436722,225.5284945,18.36785834,14.84044317,19.44244851,0,-118.8067316,104.4136483,64.53879066,-142.7073029,-17.91682632,-1.274723078,-119.3726093,106.2524022,-85.33647466,16.26076288,140.7445649,49.97306194,49.97303817,5364.829146,5372.565775,253.9478246,178.5670603,3.7973417,1
3029,32,16,32,1,1,1,1,0,1,1,1,1,0,1,1,274.6913618,202.7023215,223.4808087,19.0949996,20.60976806,5.48037224,276.1910167,201.7726391,223.6285948,18.37172548,17.69807597,8.943602369,15.22485959,-14.05177775,-1.172502304,-14.77631074,13.63363583,1.143274825,273.6854913,199.6546718,221.4704989,6.442144595,10.24757225,3.187678576,275.40455,199.1825515,222.045512,5.781983098,4.80922192,7.730499729,0,-120.2579329,103.8982281,30.67759388,-136.8365515,35.29516658,-0.1538026621,-120.1307759,104.4335155,-34.9957686,-83.74113385,126.5259084,49.97973862,49.9818245,4074.741617,3598.893253,104.2082887,-179.5500651,3.8266611,1
3030,32,16,32,1,1,1,1,0,1,1,1,1,1,0,1,429.8962108,252.0264382,219.7849695,23.7201348,27.82378447,19.28204541,431.7467492,255.5602754,225.6898359,19.88804428,26.96472035,21.49504378,16.12613816,-19.25942329,3.128484794,-6.429515131,14.2760815,-7.850769545,326.776727,212.2033193,144.5376211,7.129102729,4.867303121,5.513548409,330.7258893,216.6275168,148.0734386,11.3593154,12.99736217,9.592451301,0,-139.0366168,102.3146428,65.33148751,-78.12454486,-135.6828709,-0.02313110907,-138.730008,102.5517825,-34.89278749,-158.2332142,73.1744667,49.9552866,49.97660628,7043.40041,6640.039133,1220.141854,118.4125223,3.7583518,1
3031,32,16,32,1,1,1,1,0,1,1,1,1,1,1,0,265.2703348,199.1249058,231.6132715,25.46845498,21.05696447,7.184080588,265.9110088,200.4088434,232.2849071,25.33193158,21.08095382,7.174814501,23.88268768,-18.90860801,-4.974365548,-23.80568051,18.83154806,4.973844489,265.202455,199.0651055,231.5573116,5.127028896,6.691085766,4.346684903,265.84227,200.3218031,232.2212807,4.828290591,6.995562666,4.336193741,0,-117.5335924,103.9127701,-2.880050598,-119.770037,103.8562414,0.07456799407,-117.3458147,103.9811695,2.838062415,-115.7729372,103.7558045,49.98078488,49.98075695,3848.636885,3842.912582,56.52936526,-176.5435282,3.7971683,1
3032,32,16,32,1,1,1,1,1,0,1,1,1,1,1,1,266.7874268,197.7611341,230.7849664,8.980974261,11.39840742,3.858712285,268.6910349,197.4121947,231.3179132,8.962216618,6.607347509,7.816956379,-6.495971169,4.954665492,1.541297861,6.413414644,-4.852400138,-1.561017609,266.7727601,197.7511728,230.7834116,6.135726988,10.16825614,3.316265821,268.6887538,197.4116186,231.3159984,6.195166133,4.263680301,7.5622186,0,-117.5005371,104.7756082,35.68643922,-130.4078728,44.69453673,-0.1515718163,-117.4457987,105.2610408,-35.60712339,-86.3467837,127.1468664,49.9815252,49.98151526,3700.711412,3691.149445,41.95121845,-192.6080872,3.9231677,1
3033,32,16,32,1,1,1,1,1,0,0,1,1,1,1,1,267.2267841,195.7921644,231.7472944,9.092023559,12.85018863,7.3074112,268.1742947,195.2298404,233.6448421,4.531118854,11.38174973,11.56433092,1.645503809,-8.663980396,7.018465558,-1.636780118,8.720869758,-7.084114633,267.2247567,195.7912245,231.7433052,8.794376529,9.293997745,0.4351860557,268.1705903,195.2034881,233.6139325,3.902085564,7.061379614,8.918469589,0,-116.9911008,105.9116262,22.49380097,-146.9412209,-12.99146684,-0.3513911399,-116.5684976,106.3627537,-60.81119634,-76.36490907,108.4009951,49.98152626,49.98152311,3699.35166,3690.466672,34.76983661,-196.8684484,3.864773,1
3034,32,16,32,1,1,1,1,1,0,1,0,1,1,1,1,267.7918897,201.8836387,227.877629,62.94798346,64.68160674,27.56875533,265.6519639,197.7892639,235.02848,60.25424316,64.25378274,32.63926415,-41.83845462,42.48956899,-0.6516796194,41.34699763,-42.03947132,0.6919279699,265.8702353,200.205224,227.4211491,18.59089163,16.77624975,13.07840143,265.454937,197.2794672,234.137464,10.21091016,18.7572604,21.50860957,0,-118.7711902,103.0817562,22.65919019,165.9899184,-90.68474616,-1.214750131,-116.9981614,104.2416331,-134.7102732,-58.71628339,94.91275861,49.9750015,49.97551323,4981.445408,4806.686594,293.0921617,-86.46909643,3.9140369,1
3035,32,16,32,1,1,1,1,1,0,1,1,0,1,1,1,272.1562657,199.4297785,225.0497496,18.09720279,19.06868605,4.927444896,274.60871,199.1735411,225.435521,18.22665654,16.28022719,9.20174779,-14.39683799,13.78969643,0.6058451772,14.02371312,-13.4397945,-0.5852237067,271.6466375,198.0617727,224.1580111,6.225053265,10.03987263,3.128375875,274.0198448,197.7353392,224.7480585,7.2694741,4.198397845,8.354598016,0,-119.2752061,104.6349605,44.68974755,-130.6390327,26.24733371,-0.1493138564,-119.2532553,105.229546,-37.2946316,-92.20161368,126.2241081,49.98107239,49.98089297,3648.787642,3927.322073,87.81476921,-182.2260477,3.8503857,1
3036,32,16,32,1,1,1,1,1,0,1,1,1,0,1,1,270.1653236,199.4217898,225.7963895,71.94606583,37.90095379,67.07996314,276.4635741,192.3107455,228.3039806,71.70020203,30.70223623,68.66012091,-46.87798103,0.95380784,45.92433443,46.90917313,-0.7692074686,-46.13991304,269.4329399,198.6059401,225.5861044,19.28429158,25.72276216,12.49579962,274.6286032,191.8519889,225.7910825,17.25738608,14.22950949,18.18138126,0,-118.7546811,104.4306553,62.6454747,-141.9735026,-14.50275418,-1.201410632,-119.318998,106.1366786,-85.63460836,16.64490687,141.6497047,49.97438796,49.97366682,4970.593811,5213.25824,168.4987464,139.3829618,3.9832468,1
3037,32,16,32,1,1,1,1,1,0,1,1,1,1,0,1,265.2754918,199.1145331,231.6088723,25.44876175,21.03704304,7.18337248,265.9186957,200.4060343,232.282985,25.31771267,21.07108031,7.173987193,-23.86773559,18.89254051,4.974884625,23.79078303,-18.81935459,-4.971739284,265.2080086,199.0552468,231.5532228,5.113190773,6.67515349,4.346810473,265.8501761,200.3187149,232.2196914,4.843341,7.010364062,4.335953835,0,-117.532951,103.9177549,-2.997226922,-119.7007824,103.8636323,0.07543964511,-117.3448335,103.9860608,2.945251255,-115.8458127,103.7583025,49.98077819,49.98076384,3850.31521,3840.870467,57.58810403,-177.6074121,3.7633266,1
3038,32,16,32,1,1,1,1,1,0,1,1,1,1,1,0,430.8335423,252.6019274,223.009051,23.22634732,26.92590952,18.36416286,432.7774829,256.2318923,228.129619,20.3202236,26.88607913,20.63797761,-16.37960813,19.33841024,-2.96607807,6.647797899,-14.39833187,7.743235482,327.0456024,212.5184926,146.3699896,6.357215895,5.561228101,5.377663061,331.4603802,217.3019932,149.3919675,12.84255306,14.76591461,9.447635334,0,-138.7185683,102.4463184,80.03624207,-58.69296048,-137.2356994,0.07118586781,-138.4982477,102.7209579,-29.23755607,-160.5911792,73.05855129,49.95755113,49.974377,7077.726238,6584.866866,1189.65646,147.3314074,3.699999,1
3186,48,48,48,1,1,1,1,1,1,1,1,1,1,1,1,229.6103542,229.6213481,229.6208112,3.110429141,3.117758509,3.108670852,229.9728331,229.9805767,229.9808533,3.110313896,3.103523911,3.112657911,-0.003031790623,0.0003695469804,0.002662243177,0.003070516452,-0.0006500918282,-0.002420433877,229.6059931,229.6229402,229.6227108,3.110039238,3.117466185,3.108429171,229.9684638,229.9821836,229.9827581,3.109928382,3.103239168,3.112418635,0,-119.9976247,119.9975255,-1.383829339,-121.4970505,118.4409366,0.04580029388,-119.9520611,120.0439095,1.235157281,-118.6406563,121.4038263,49.98927916,49.98928587,2145.996072,2140.868433,54.72010923,-47.52755897,3.8527267,1
3187,48,48,48,1,1,1,1,1,1,0,1,1,1,1,1,229.5730157,229.2162137,230.1186388,5.854335778,8.151382549,4.599552972,230.3084071,228.2299704,231.4671759,3.532419849,6.883444297,7.843975458,1.400284555,-5.92403388,4.523749326,-1.391536247,5.945103216,-4.553566971,229.5681096,229.2172734,230.1189542,5.562886942,5.50386694,0.1120145363,230.3027101,228.2216751,231.458889,3.028922545,3.313161074,6.333568519,0,-119.7904846,120.1803271,28.90747379,-152.0783547,-93.38008955,-0.2926855735,-119.6597722,120.4684735,-63.45744558,-57.51271572,119.6482537,49.98920761,49.98921909,2159.995926,2154.582738,49.71817948,-51.60860464,3.7816804,1
3188,48,48,48,1,1,1,1,1,1,1,0,1,1,1,1,229.5687259,229.2150534,230.1226985,5.857119854,8.149231657,4.608048677,230.3046578,228.2289536,231.4784908,3.531351435,6.886402167,7.85649854,-1.392268739,5.923405966,-4.53113723,1.383611488,-5.945098386,4.561486893,229.5638614,229.2161238,230.1230277,5.567740133,5.501560833,0.1238993676,230.2989276,228.2205622,231.4701762,3.031191013,3.32057214,6.343106462,0,-119.7885258,120.180637,28.92873311,-152.1556351,-93.89726862,-0.2939154543,-119.6570135,120.4686367,-63.54974093,-57.56014727,119.5816205,49.98920376,49.98922319,2160.026433,2154.52529,49.8703875,-51.74148427,3.7328419,1
3189,48,48,48,1,1,1,1,1,1,1,1,0,1,1,1,230.1189728,229.572479,229.2142186,4.650308671,5.861543572,8.172142937,231.4766028,230.3080332,228.2266883,7.886549636,3.53208583,6.917364382,4.572483448,1.383428352,-5.9559118,-4.602916406,-1.374840041,5.977756446,230.1132301,229.5732937,229.2155785,0.1344014847,5.574103167,5.498616249,231.4620782,230.3080706,228.2184708,6.349122617,3.034982416,3.32296602,0,-120.1807315,120.0266237,144.0391395,-91.21724363,87.63189956,0.2879865558,-120.475291,120.1582139,-0.6841356366,176.1564281,-177.7987535,49.98921639,49.98920928,2159.445399,2155.221379,49.87771671,-51.77346687,3.8439596,1
3190,48,48,48,1,1,1,1,1,1,1,1,1,0,1,1,230.1204038,229.5731153,229.2150771,4.661749989,5.865529305,8.180537546,231.4785128,230.3102722,228.2242586,7.893851782,3.530489632,6.922630791,-4.582430921,-1.380488614,5.962919534,4.612799343,1.371425645,-5.984224982,230.1146945,229.5739158,229.2164271,0.135253557,5.580239876,5.504201405,231.4639842,230.3102988,228.2160002,6.349826467,3.036695246,3.322587222,0,-120.180787,120.026778,144.013293,-91.20295659,87.64062725,0.2888231826,-120.4757425,120.1583405,-0.6886713914,176.0424571,-177.7013371,49.98921088,49.98921496,2158.448267,2156.236561,49.35496491,-51.26877694,4.1480204,1
3191,48,48,48,1,1,1,1,1,1,1,1,1,1,0,1,229.2079891,230.1180927,229.581983,8.146739136,4.607583372,5.857436485,228.2219088,231.4734762,230.31748,6.886903749,7.856655238,3.532014962,-5.925398326,4.530451532,1.394946788,5.946716486,-4.56076081,-1.385955671,229.203337,230.1181367,229.5831327,5.496322912,0.1279479598,5.56855857,228.2078659,231.4650134,230.3178794,3.31920133,6.343712351,3.032937015,0,-120.0227483,119.7908879,-32.35871662,23.81745616,148.7350169,0.1317273648,-119.7346087,119.4972962,62.1447684,-120.6764284,56.23584865,49.98921366,49.98921346,2159.088171,2155.404614,49.58412943,-51.48234753,3.9571708,1
3192,48,48,48,1,1,1,1,1,1,1,1,1,1,1,0,229.2064412,230.1193398,229.5789888,8.154893719,4.627403726,5.86016824,228.2211571,231.4760631,230.3142627,6.902501821,7.87315001,3.531932282,5.938157062,-4.550128343,-1.388028718,-5.959661281,4.580069972,1.379591304,229.2017896,230.1193954,229.580141,5.49276374,0.1366321866,5.571385286,228.2069823,231.4674774,230.3146477,3.325341999,6.349721488,3.032774778,0,-120.023571,119.7898666,-32.42611836,23.0252502,148.7312781,0.1316996713,-119.7358057,119.4959491,62.0754105,-120.7366382,56.17978838,49.98921435,49.98921211,2159.322643,2155.315317,49.92679965,-51.84223312,3.8552354,1
3193,48,48,48,0,1,1,1,1,1,1,1,1,1,1,1,229.8877656,227.9357824,231.0977594,3.536373113,6.728040639,7.738001223,229.9171867,229.5970326,230.471757,5.871822783,7.907561938,4.502537744,-1.366514894,5.830085514,-4.463570618,1.370284405,-5.79000195,4.419717544,229.8822393,227.9280029,231.090058,3.057889185,3.213738788,6.268963051,229.9123113,229.5981354,230.4721645,5.596550714,5.297656554,0.2994085056,0,-119.3692715,120.7336414,-63.88693203,-60.54521765,117.8254577,0.378301715,-119.4151892,120.5491264,29.43110118,-150.7534891,-147.3010406,49.98921658,49.98921634,2159.169127,2154.176705,50.84154893,-52.1425066,3.9911921,1
3194,48,48,48,0,1,1,1,1,1,0,1,1,1,1,1,244.6704155,368.2763657,299.1971367,11.07205938,19.66265693,20.95282376,249.829619,369.8757725,302.0701113,13.70615321,17.73583914,21.15610095,2.874513924,16.06578966,-18.94030359,-6.650009437,-9.92434009,16.57434953,165.9532163,272.866562,256.2154338,4.970380366,7.577430685,7.307001743,168.9437663,277.576755,260.7489766,8.086664837,12.86633406,12.40886616,0,-113.6636719,102.7241985,116.7896886,4.368646654,-136.6696402,0.08878933753,-113.5460124,102.8647151,-33.27407532,-144.9786976,72.2848213,49.97892826,49.98101947,4036.720586,3991.042931,608.1469666,-528.956638,3.7675455,1
3195,48,48,48,0,1,1,1,1,1,1,0,1,1,1,1,231.3384267,224.9061496,232.7748998,5.724792389,29.30854231,25.00242807,231.7302629,225.2273624,233.1436281,5.716715695,29.2427037,24.9765249,-3.928048305,27.66991027,-23.74186196,3.92086499,-27.62437314,23.70350815,231.2543259,224.8250288,232.6730292,3.132782814,3.133302469,3.09767576,231.6442389,225.142654,233.0394689,3.130503773,2.958897672,3.208448432,0,-118.6703465,122.0267826,0.06520361355,-120.6802337,119.6841299,0.03979813951,-118.6293222,122.0803351,-0.2175539322,-116.6998259,124.147868,49.98819554,49.98821806,2360.337878,2356.694761,70.9177954,-30.18772753,3.812018,1
3196,48,48,48,0,1,1,1,1,1,1,1,0,1,1,1,227.6415772,228.3264622,233.9933643,18.21520488,45.2351508,46.58643559,232.4247332,227.7839778,230.3803331,21.76329216,44.01478702,46.21415198,0.06854584094,30.78851982,-30.85706566,-0.1175892303,-30.5792126,30.69680183,227.4242432,227.3019661,233.0123789,8.6936186,11.64140621,11.06889711,232.0936172,227.7199052,230.1348828,14.61690104,7.257492957,10.91155301,0,-118.3492256,120.8512066,157.9057461,-86.14169717,48.93121537,0.6381506729,-119.3051609,121.6092882,-12.83642127,121.1190835,-164.2289719,49.98538567,49.98682469,2876.327865,2546.446356,190.6817842,-42.83039064,3.8229664,1
3197,48,48,48,0,1,1,1,1,1,1,1,1,0,1,1,230.3749905,229.1215644,229.4329376,7.724645329,6.103572428,10.1028733,231.9129177,229.8082983,228.4169486,10.18497017,3.432423571,9.224153441,-6.226762664,-1.117167565,7.34393023,6.26688547,1.112464886,-7.379350349,230.3671913,229.1209341,229.4323931,0.5039064352,5.880963073,5.536849183,231.8777251,229.8069247,228.3909016,6.605517779,3.018670762,3.62462724,0,-120.0904627,120.2244218,133.5631613,-91.54622719,84.75699131,0.2864730055,-120.4168959,120.3862757,-3.13969202,170.1590988,-177.5626876,49.98916157,49.98914915,2170.932669,2171.317053,46.81452098,-49.73145641,3.802464,1
3198,48,48,48,0,1,1,1,1,1,1,1,1,1,0,1,227.6225471,229.8324355,231.7190467,37.84401549,39.20387455,18.00795738,227.9925103,233.4036797,228.6834292,38.63972787,39.49569316,14.29920826,-26.73138456,26.6191183,0.112266261,26.83087498,-26.67589276,-0.1549822375,227.5556473,229.673377,231.5133042,6.305190656,7.737803134,12.6344016,227.1630583,232.6587602,228.5051735,9.494233532,8.337119608,6.573322427,0,-119.1614149,119.9673306,-99.12706519,-47.07112124,109.752926,0.8342710555,-119.5841299,119.4290914,41.14078691,178.4919292,-79.62162918,49.98738847,49.98658264,2457.580801,2602.657921,62.94324555,27.58544425,3.9780983,1
3199,48,48,48,0,1,1,1,1,1,1,1,1,1,1,0,229.3338099,228.0525875,231.5768625,3.464982084,8.999582303,9.987239746,229.4113669,229.7742454,230.8142707,6.125102586,9.857315634,7.542085038,-1.08611795,7.367871834,-6.28175388,1.085195244,-7.306250724,6.221055493,229.3266216,228.0253787,231.5478379,3.044399812,3.474849541,6.488297309,229.4050189,229.7729952,230.8122042,5.899378318,5.409569515,0.5409912437,0,-119.1681697,120.6935904,-69.86766264,-58.67232347,116.1007823,0.4102109565,-119.2370559,120.5076116,29.04307763,-153.2867071,-126.9726211,49.98916231,49.98915975,2170.644295,2165.823521,51.33971427,-53.46105279,3.7661258,1
3200,48,48,48,1,0,1,1,1,1,1,1,1,1,1,1,229.8920455,227.9342076,231.0952229,3.538266626,6.70816289,7.720437288,229.9202921,229.595702,230.4704472,5.869285117,7.894530557,4.475977551,1.372712935,-5.811458083,4.438745156,-1.376352076,5.770883804,-4.39453173,229.8864634,227.9264313,231.0875995,3.059709461,3.209303376,6.266357349,229.9154033,229.5967956,230.4708569,5.593697026,5.300563719,0.2935154902,0,-119.3703832,120.7343329,-63.82970152,-60.4932921,117.8783219,0.378348444,-119.415774,120.5498112,29.45098121,-150.7065757,-147.7025482,49.98921958,49.98921388,2158.52555,2154.650606,50.72090095,-52.01209472,3.7529808,1
3201,48,48,48,1,0,1,1,1,1,0,1,1,1,1,1,231.332799,224.9263084,232.7456722,5.72289755,29.15389358,24.84359288,231.723375,225.2522854,233.1194562,5.714306329,29.085108,24.81820851,3.931012882,-27.52558697,23.59457409,-3.923970253,27.48034286,-23.55637261,231.249401,224.8467403,232.6462172,3.133014949,3.149804117,3.098549742,231.6383395,225.1690428,233.0170407,3.130118209,2.943843863,3.208584083,0,-118.6805239,122.016278,0.02504145456,-120.8762923,119.3043023,0.04062156065,-118.6378968,122.0698274,-0.1767494955,-116.4885954,124.4941285,49.98820522,49.98821635,2360.898179,2354.969277,71.14661394,-30.47185249,3.7127722,1
3202,48,48,48,1,0,1,1,1,1,1,0,1,1,1,1,245.3099474,368.268989,300.0465428,12.74224447,17.09828397,18.95770345,248.7894892,369.3221206,301.8437911,13.99776604,15.2286108,18.95052072,-1.174201888,-10.0140137,11.18821559,4.953604201,3.8389086,-8.792512801,166.7886337,272.3616062,257.0407162,3.456723607,3.862913798,2.488073416,168.9455173,274.8329682,259.5160186,6.057920954,7.091921643,7.617123995,0,-113.2949288,103.2879105,97.60448528,-43.14403165,-161.6152915,-0.005563473719,-113.3024778,103.4189206,-34.48950717,-144.1954604,84.28471558,49.97268628,49.98742117,4190.919714,3828.359471,325.2926105,-245.8243413,3.7491883,1
3203,48,48,48,1,0,1,1,1,1,1,1,0,1,1,1,230.3864542,229.2596151,229.2681615,6.098733346,6.032034236,9.089216625,231.8589672,229.9890335,228.2144187,9.009396552,3.49768806,7.9883828,5.749242534,1.113208029,-6.862450562,-5.786095737,-1.107367032,6.893462773,230.3801383,229.2601634,229.2682937,0.4037067084,5.809251143,5.640630307,231.8369469,229.9888689,228.1991347,6.609446273,3.0984592,3.550642262,0,-120.1593935,120.16289,152.7490612,-90.74013562,85.58781379,0.2971385864,-120.480495,120.3117362,-1.5709979,171.725258,-175.7241882,49.98918542,49.98919271,2164.290461,2159.654974,51.11156777,-53.74852369,3.718099,1
3204,48,48,48,1,0,1,1,1,1,1,1,1,0,1,1,226.7217568,228.3624466,235.0625165,22.62120646,54.12599668,55.79129318,232.4616794,227.0418549,230.3956684,26.02160835,52.75602626,55.39985784,-0.1093640991,-36.45233086,36.56169496,0.1719551131,36.20325399,-36.37520911,226.4103108,226.9105511,233.6961127,10.83328469,13.84284371,13.23028028,231.9836831,226.9508418,230.0304428,16.64355728,9.08999233,13.22839099,0,-117.9356364,120.92709,155.450176,-88.024778,44.86747966,0.7321615743,-119.1172948,121.8923022,-15.5899292,112.016797,-162.6077059,49.98446191,49.98477731,3095.910077,3007.192947,236.7285212,38.46318858,3.7534203,1
3205,48,48,48,1,0,1,1,1,1,1,1,1,1,0,1,229.2214298,228.1288111,231.6293482,3.508504933,10.08108016,11.02599799,229.3327833,229.8330055,230.8703273,6.2043196,10.84882474,8.909091432,1.121897043,-8.001211114,6.879314065,-1.119421033,7.931676197,-6.812255169,229.2111828,228.0865062,231.5825746,2.969233017,3.467241875,6.400809698,229.324379,229.8293806,230.8633942,5.919058324,5.424895927,0.5145977787,0,-119.1498853,120.664996,-70.51700694,-58.41171271,116.0056905,0.4101891204,-119.2188347,120.4873403,28.28556195,-153.1662073,-136.2234668,49.98914427,49.98911727,2172.571616,2174.399275,53.25388621,-55.13053554,3.8498027,1
3206,48,48,48,1,0,1,1,1,1,1,1,1,1,1,0,227.1149686,230.0105482,232.0110572,47.67536649,49.58107792,22.53858337,228.6612095,234.8285169,227.6753975,48.78082999,49.86490929,18.91451985,33.00371746,-32.67851721,-0.3252002441,-33.11829289,32.74091076,0.3773821284,227.0269115,229.7240182,231.6510296,7.996403065,11.53552407,15.07078952,227.4409987,233.6885465,227.4270153,12.44461945,11.87085629,9.104657974,0,-119.0521868,119.8989559,-122.4929202,-41.88872195,106.5458957,1.122901708,-119.7939948,119.2949916,33.00150045,169.1013381,-82.29945244,49.98628306,49.98490008,2656.194782,2981.083577,82.72306026,101.3500649,4.0621331,1
3207,48,48,48,1,1,0,1,1,1,1,1,1,1,1,1,231.0928277,229.8997516,227.9370876,7.72598561,3.541114945,6.70957487,230.4631951,229.9275531,229.5917741,4.472435336,5.866187815,7.880529408,-4.432918226,-1.374135354,5.807053577,4.388990738,1.377581212,-5.766571951,231.0791903,229.8999401,227.9296043,6.27616346,3.058595929,3.219620666,230.4575554,229.9284268,229.5931539,0.3050329092,5.588220203,5.284221555,0,-120.7341173,119.8906058,-2.953165687,175.5434029,178.4750577,-0.1841553594,-120.3566106,119.8440714,93.295764,-91.29334125,88.4420338,49.98921963,49.98921429,2158.63583,2154.426542,50.1517978,-51.43413643,3.8416499,1
3208,48,48,48,1,1,0,1,1,1,0,1,1,1,1,1,231.8979902,227.7871615,229.9341961,18.64615938,38.32160396,39.9947083,228.6641286,228.524032,233.690089,14.94988596,39.2766962,40.27228367,0.08182226265,-26.87838011,26.79655784,-0.122308676,26.97349458,-26.85118591,231.6711785,227.737427,229.7588164,12.99598878,6.302014708,8.946303213,228.4868635,227.7183473,232.9267717,6.959727059,10.18138309,9.41360425,0,-119.9915729,120.8537568,-11.07869335,130.6365309,-165.2016084,-0.5134100341,-119.1094678,120.3511054,159.2874109,-84.10069007,54.52288578,49.98787968,49.98595436,2350.305411,2736.910325,32.23836448,60.10135191,3.7382089,1
3209,48,48,48,1,1,0,1,1,1,1,0,1,1,1,1,231.4988596,229.4634492,227.9520748,9.150157795,3.471702847,8.148169243,230.7868523,229.5145963,229.7148753,6.443294853,6.089137858,9.183305048,-5.964787993,-1.05144035,7.016228347,5.9075309,1.052167981,-6.959698879,231.4743547,229.463097,227.9342837,6.450575544,3.090772184,3.397501862,230.7804402,229.5148549,229.7146296,0.4237550458,5.881780339,5.504005775,0,-120.7281429,120.0753661,-3.592063138,169.9280085,-177.6993244,-0.1941913979,-120.3193822,120.0167598,114.7735135,-91.21445257,86.85226216,49.98917707,49.98918968,2166.413619,2159.627589,53.83640024,-55.93722541,3.9795467,1
3210,48,48,48,1,1,0,1,1,1,1,1,0,1,1,1,299.3080588,244.5672894,368.5266546,19.93329812,11.20163883,18.66728757,301.8530798,249.038815,369.9608864,20.04310687,13.34259043,16.72489635,-17.08534551,2.078581744,15.00676377,14.69920018,-5.853446399,-8.845753777,256.1866058,166.0624758,272.6503897,6.458449696,4.116708142,6.521599507,260.2885489,168.663706,276.8863591,11.38199134,7.120394119,11.78542439,0,-102.813411,143.565736,115.8039983,8.148546079,-101.1740548,0.1069022485,-102.7459787,143.6739491,-30.71942657,-135.5006656,113.5357937,49.97602537,49.98403592,4101.125126,3915.89412,534.1607077,-458.5403986,3.6185863,1
3211,48,48,48,1,1,0,1,1,1,1,1,1,0,1,1,232.7490106,231.3424244,224.9236341,24.80267731,5.72375548,29.11053126,233.1193086,231.7349733,225.2471576,24.77715376,5.713714003,29.04535345,-23.55958231,-3.931621923,27.49120424,23.52130342,3.924380315,-27.44568373,232.6469001,231.2621492,224.8444203,3.097063772,3.134506162,3.131030374,233.0149375,231.6526691,225.16408,3.208256973,3.128990091,2.961854482,0,-122.0187555,119.299277,-2.31546416,-121.9950434,117.2523205,0.05357718303,-121.9786766,119.3406824,2.094531865,-122.1946901,121.305757,49.98821829,49.98822051,2358.360356,2354.653519,70.89256054,-30.5409825,3.6985345,1
3212,48,48,48,1,1,0,1,1,1,1,1,1,1,0,1,234.9652578,226.794123,228.3498247,54.9967916,22.08994855,53.42642502,230.3451224,232.4114934,227.0945826,54.59534802,25.50765271,52.06636527,-36.02088179,0.01265936864,36.00822242,35.83665526,-0.07426652067,-35.76238874,233.6188718,226.5017318,226.9352223,13.06868453,10.57896176,13.67352064,229.9805032,231.9590182,227.0064116,13.0103658,16.40424415,8.942920375,0,-120.9208644,121.1031009,-75.36865413,34.88935432,151.1688384,0.9408912816,-120.1930316,119.9390076,76.75683642,-136.1429372,-8.348809975,49.98451974,49.98497952,3077.044431,2963.061987,232.9309372,29.95088931,3.7251144,1
3213,48,48,48,1,1,0,1,1,1,1,1,1,1,1,0,229.2729493,230.386224,229.2690615,9.200632728,6.225373429,6.035919294,228.2014615,231.8185854,229.9904139,8.060154568,9.029917929,3.489086612,6.915900748,-5.786798434,-1.129102317,-6.946891674,5.823562248,1.123329436,229.2671907,230.3855243,229.2698239,5.680270655,0.2941825997,5.802125701,228.1795067,231.801481,229.990516,3.487499139,6.511627977,3.068039095,0,-120.1607326,119.6774025,-33.86985643,33.00358111,148.8027044,0.1423707302,-119.8637766,119.3578211,64.92384611,-121.2977684,51.62591665,49.98918377,49.98918795,2165.215004,2159.999887,47.67868692,-50.23802759,3.7793956,1
3214,48,48,48,1,1,1,0,1,1,1,1,1,1,1,1,231.0895733,229.8972696,227.9343957,7.718874774,3.546722762,6.712222459,230.4669018,229.9245509,229.592278,4.477264783,5.864050831,7.893662098,4.437916447,1.380534968,-5.818451409,-4.393975306,-1.384459588,5.778434894,231.0758946,229.8973937,227.9268976,6.263318891,3.061687755,3.203740235,230.4612589,229.9254211,229.5936478,0.2933925974,5.584113459,5.290967586,0,-120.7340644,119.8904715,-2.856757138,175.6224374,178.5966017,-0.1842970591,-120.3567137,119.8454,91.02837872,-91.25897967,88.61421625,49.98921845,49.98921535,2158.947582,2154.252347,50.68966977,-51.97648072,3.7425428,1
3215,48,48,48,1,1,1,0,1,1,0,1,1,1,1,1,231.6116425,229.3150082,228.1778592,10.3256803,3.432261734,9.325263685,230.7306177,229.3821718,229.887019,7.827299824,6.172102393,10.06841826,6.429912869,0.9751056804,-7.405018545,-6.368265846,-0.9759684109,7.34423425,231.5770099,229.31406,228.1524653,6.700918263,3.112626367,3.622354596,230.7229293,229.3815591,229.8860289,0.7924260849,6.001310565,5.342895358,0,-120.6596658,120.1639571,-6.013652915,167.7657518,179.3288399,-0.1886009276,-120.2372404,120.0766787,120.5267139,-91.11694602,84.42031981,49.98912763,49.98917831,2181.315903,2164.702379,52.92487823,-55.49220346,3.7131675,1
3216,48,48,48,1,1,1,0,1,1,1,0,1,1,1,1,232.1001246,226.6090196,230.0975058,26.25827812,53.23761972,55.89606857,227.080967,228.6789186,235.5228064,22.79060479,54.42512971,56.1022877,0.1485679385,36.53380708,-36.68237502,-0.08580474965,-36.66222039,36.74802515,231.618714,226.5189809,229.727733,16.76139067,9.246353162,13.14456699,226.7482268,227.1908058,234.1302379,10.92620312,13.92019224,13.09582474,0,-119.8218617,121.1896539,-16.71934779,111.9468462,-163.4043384,-0.6444847068,-118.546082,120.3119275,154.0675949,-88.17859501,44.23091197,49.98470633,49.98440748,3024.520984,3104.800426,142.1111701,137.1339211,3.8237352,1
3217,48,48,48,1,1,1,0,1,1,1,1,0,1,1,1,232.7554112,231.3354462,224.9219802,24.81891436,5.722503969,29.12469777,233.129242,231.7263339,225.2439786,24.7946995,5.714492238,29.06117258,23.57612676,3.930325089,-27.50645185,-23.53814529,-3.923262471,27.46140777,232.6534594,231.2548724,224.8425314,3.093070873,3.132710767,3.12431584,233.0244298,231.6441204,225.1609813,3.211948685,3.130583591,2.968319538,0,-122.0192092,119.3021375,-2.192354207,-121.9533887,117.2983244,0.05370603863,-121.9795739,119.3443198,1.970929706,-122.2374844,121.2549052,49.98821824,49.98821435,2358.885156,2355.322857,71.13136008,-30.62225275,3.721607,1
3218,48,48,48,1,1,1,0,1,1,1,1,1,0,1,1,301.7197979,249.6051595,369.6040178,17.96288807,11.4695108,15.5222696,300.1473683,246.4992268,369.2242667,17.63558008,8.968858819,16.89203141,-12.84732008,5.33218114,7.515138944,15.18893259,-1.515826214,-13.67310637,260.1160294,168.9403138,275.6526136,11.17949748,6.428777121,11.86123631,256.9266128,167.2868276,272.3557135,6.371661735,3.259895253,6.251261472,0,-103.2987709,143.3847145,-31.71790863,-131.9855823,116.0520955,0.01503750487,-103.3145901,143.3115055,113.0985457,6.097039553,-96.81468249,49.97772156,49.98229063,3938.966215,4053.507654,-352.7943726,399.0278746,3.675101,1
3219,48,48,48,1,1,1,0,1,1,1,1,1,1,0,1,229.3859921,230.464659,229.1494893,10.18530267,7.830684564,6.111200037,228.3628388,231.9485938,229.8275014,9.266691051,10.20240103,3.469941557,-7.481641241,6.318310265,1.163330975,7.518826179,-6.360149924,-1.158676253,229.3792163,230.4618869,229.1489057,5.576182537,0.3691776503,5.845427756,228.3279483,231.9163997,229.8259475,3.555569852,6.493565033,2.976637647,0,-120.2224692,119.6540623,-34.70465755,9.749176268,147.8304061,0.1525280465,-119.9386617,119.3318044,63.01109935,-122.6918831,50.49112058,49.9891576,49.98915278,2169.309437,2170.016582,45.39918793,-47.9294844,3.8477846,1
3220,48,48,48,1,1,1,0,1,1,1,1,1,1,1,0,234.0781523,227.5549628,228.0618872,47.84400904,18.7570466,46.4703824,230.3557535,232.4448359,227.595464,47.49342069,22.28478406,45.27332314,31.76312095,-0.07879815964,-31.68432279,-31.5968571,0.1311682195,31.46568889,233.0286264,227.3199145,226.9501101,11.00029256,8.965066545,11.6134155,230.0818219,232.1117925,227.5276014,10.97856052,14.87376936,7.286015968,0,-120.9401368,120.7840351,-73.09786036,36.6082723,153.5165672,0.7699247223,-120.251235,119.8143809,73.73300676,-134.1493505,1.048080325,49.98544336,49.9863749,2865.230017,2642.66716,193.2886729,-29.65747721,3.8151387,1
3221,48,48,48,1,1,1,1,0,1,1,1,1,1,1,1,227.9288098,231.0960107,229.9006981,6.727692128,7.731676479,3.538450847,229.5887504,230.4720113,229.92864,7.908466481,4.500898694,5.870358675,5.833708482,-4.462890801,-1.370817684,-5.79337047,4.418516952,1.374853517,227.91525,231.0881018,229.901216,3.207328087,6.262277847,3.057459649,229.5840889,230.4721515,229.9298359,5.295618752,0.2980660749,5.593489218,0,-119.8895206,119.370808,58.79381281,-122.7897379,55.54906873,-0.04498175386,-120.0736177,119.7490255,-31.3166326,-29.18316035,148.7970298,49.98921792,49.98921561,2159.030309,2154.213078,51.08948062,-52.38062629,3.8877255,1
3222,48,48,48,1,1,1,1,0,1,0,1,1,1,1,1,227.3895513,231.1760817,229.5805722,24.52790008,24.82012218,7.517099912,228.8334002,229.7282976,231.562056,24.22209506,24.18177697,11.42991971,17.73247632,-17.39132123,-0.3411551047,-17.60404191,17.29070519,0.3133367046,227.0489253,230.8661513,229.5024074,6.053258853,5.896741157,2.804487153,228.805348,229.6758794,231.4879136,5.46354398,3.590072529,9.01833701,0,-119.8493674,119.250611,52.91484839,-154.1905285,-53.74799031,-0.3587151346,-119.7094247,119.7799441,-62.58878224,-52.24480593,121.5101717,49.98828686,49.98848403,2276.560153,2280.107577,77.47051956,-56.16525818,3.8069425,1
3223,48,48,48,1,1,1,1,0,1,1,0,1,1,1,1,229.1711406,229.3183589,230.4380801,6.087412885,9.845054944,7.277429841,229.8586126,228.2849705,231.8987068,3.50519911,8.843577188,9.773166471,-1.173874554,7.33135614,-6.157481581,1.169537937,-7.367326956,6.197789021,229.1650133,229.3174383,230.4363193,5.807768514,5.629747908,0.2966599107,229.8513246,228.2592767,231.8716035,2.993014124,3.526793508,6.480048567,0,-119.6548038,120.1398338,28.3840018,-153.9940411,-99.67161724,-0.3189627517,-119.5050109,120.4273014,-68.3858245,-55.68138166,118.4885828,49.98914905,49.98918367,2171.94818,2160.843754,49.00818677,-51.35908057,3.8247396,1
3224,48,48,48,1,1,1,1,0,1,1,1,0,1,1,1,230.0478523,232.0533587,226.6619617,55.09629237,25.76624321,52.5541208,235.4252491,227.1516334,228.6709793,55.3140917,22.28793351,53.73473108,36.16724419,-0.07232223248,-36.09492196,-36.23211604,0.01063220161,36.22148384,229.6754259,231.5948908,226.5739155,12.93369265,16.51606656,9.097831656,234.0510531,226.8383017,227.2211198,12.93997627,10.66797084,13.75478036,0,-121.1633788,118.9955024,75.70645247,-137.5421016,-8.751123281,-0.8546525636,-121.8027542,120.2540584,-76.26622194,33.21066575,150.7209414,49.98489785,49.98447417,2974.948418,3087.319092,133.0298318,133.1486904,3.7908394,1
3225,48,48,48,1,1,1,1,0,1,1,1,1,0,1,1,228.2632889,231.7100698,229.1851407,10.55603001,11.54987299,3.41621139,229.9890498,230.8696269,229.3028203,11.25767727,9.45687374,6.275489847,8.00681369,-6.993949821,-1.012863862,-7.935294356,6.924457264,1.010837097,228.2116685,231.6573377,229.1810435,3.588799282,6.541264251,3.007451955,229.9795648,230.8622056,229.300166,5.441659844,0.6846468566,6.064870615,0,-120.2222724,119.1419926,60.77178925,-126.0018209,45.90716536,-0.07889570167,-120.400788,119.568849,-35.27119933,-9.361341648,147.556168,49.98909995,49.98913135,2182.854542,2173.443911,57.1786773,-59.616408,3.8475559,1
3226,48,48,48,1,1,1,1,0,1,1,1,1,1,0,1,368.0382702,299.5414772,244.9025111,17.52697563,19.33105767,12.69950047,369.1772235,301.6194131,248.9088683,15.25016191,19.1654211,14.31159317,12.5508761,-14.28679075,1.735914655,-6.380885229,11.89173868,-5.510853452,272.0268047,256.3574972,166.5493071,5.000948001,4.065058405,3.920488707,275.2021222,259.4832015,168.9757997,9.022205793,8.911453657,6.732354235,0,-143.4057469,113.4219266,91.28916974,-38.76475707,-141.2401737,0.03340122515,-143.2698183,113.4473363,-33.69121166,-169.5981293,79.22900021,49.97405639,49.98598436,4104.298258,3925.832682,441.0135872,-358.0479562,3.7386574,1
3227,48,48,48,1,1,1,1,0,1,1,1,1,1,1,0,224.9050391,232.7561417,231.3390753,29.12941163,24.82446476,5.722786817,225.2349578,233.1348664,231.7284178,29.06921692,24.80196009,5.714289788,27.5099831,-23.58059259,-3.929390514,-27.46473861,23.54253633,3.92220228,224.8231474,232.6563481,231.2587356,3.10760437,3.085944379,3.133034203,225.1490788,233.0317796,231.6462818,2.984529226,3.218211951,3.130342462,0,-119.2987584,118.6756356,-2.0027182,-121.2277349,118.7264695,0.04308811592,-119.2463731,118.7156854,1.930577206,-117.5898234,118.4726482,49.98822351,49.98820532,2357.087957,2357.040367,70.87541466,-30.35936548,3.8007834,1
3228,48,48,48,1,1,1,1,1,0,1,1,1,1,1,1,227.9268057,231.1050812,229.891883,6.72234085,7.732001163,3.535509788,229.5856308,230.4795443,229.923113,7.898605863,4.495034061,5.870667657,-5.825752448,4.456888361,1.368864089,5.785405344,-4.413024046,-1.372381298,227.9132943,231.0971382,229.8923941,3.212653534,6.267244884,3.057042008,229.5809805,230.4796833,229.924296,5.290857405,0.3049892092,5.59545214,0,-119.8931211,119.3665977,58.70919691,-122.8535405,55.50415334,-0.04594182583,-120.0768156,119.7446431,-31.37506558,-28.37785406,148.788228,49.98921479,49.98921873,2159.313931,2153.90648,50.77598537,-52.05387739,3.9462523,1
3229,48,48,48,1,1,1,1,1,0,0,1,1,1,1,1,229.1644212,229.3369154,230.4133952,6.073396149,9.711706854,7.128355834,229.8585773,228.301492,231.8881339,3.472151035,8.732207951,9.691866553,1.153085835,-7.202265141,6.049179307,-1.148598341,7.236570541,-6.087972195,229.158584,229.3363994,230.4122083,5.824641005,5.58442104,0.3766710119,229.8518697,228.2784329,231.8636498,3.015965976,3.55180587,6.531049686,0,-119.663599,120.1299728,28.59130443,-154.3236949,-102.4747057,-0.320473429,-119.5116929,120.419259,-68.65810935,-56.49398204,117.9220268,49.98916901,49.98916797,2168.027312,2165.492889,48.90938441,-51.49782358,3.9218808,1
3230,48,48,48,1,1,1,1,1,0,1,0,1,1,1,1,228.3391446,234.4381042,227.2565915,48.90689969,50.05103101,19.14312382,227.4941175,230.3243453,232.3836138,47.62398147,49.60928574,22.69318762,-33.15830762,32.83710341,0.3212042011,32.93289863,-32.66568724,-0.2672113806,227.1341587,233.3024145,227.01702,12.51836396,12.12181815,9.202354404,227.4072061,230.0336342,232.0149242,7.963089547,11.7854584,15.13339007,0,-120.9360075,118.177348,31.20187331,167.3792647,-83.00066628,-1.044269847,-120.0922041,118.8727699,-124.8449814,-43.02666271,105.5848804,49.98496719,49.98617374,2979.050602,2676.90715,203.9483465,-14.79134505,3.7960744,1
3231,48,48,48,1,1,1,1,1,0,1,1,0,1,1,1,227.94162,231.4977862,229.4826148,8.108518626,9.108711291,3.489972507,229.7017072,230.7874158,229.5266805,9.153736044,6.377537319,6.073726571,-7.001661866,5.933274735,1.068387129,6.945624097,-5.876423568,-1.069200537,227.9183,231.4794459,229.4827286,3.392587021,6.457185362,3.100295856,229.6955581,230.786673,229.5273213,5.50939121,0.402754812,5.85979968,0,-120.068217,119.1955997,62.33173102,-123.413391,50.29775529,-0.05757122654,-120.2631328,119.6035244,-33.16826773,-2.613701292,148.834079,49.9891935,49.98917503,2163.548721,2162.24503,52.53740347,-54.57035586,3.931481,1
3232,48,48,48,1,1,1,1,1,0,1,1,1,0,1,1,230.0685013,232.1223896,227.1311373,48.63322804,22.81643278,46.351247,234.5952557,227.875995,228.4001368,48.81836063,19.2402552,47.39747804,-32.33986566,0.1498975729,32.18996808,32.40139086,-0.09671756542,-32.3046733,229.7809231,231.7772415,227.0625275,11.06216844,15.15438223,7.556034567,233.4959702,227.620948,227.2290268,11.00475047,9.236103649,11.83034638,0,-121.0645251,119.0291601,72.72603436,-135.6725065,0.1974329043,-0.6992011313,-121.6687421,120.1052763,-74.30983766,34.77093336,153.2361599,49.98623796,49.98528145,2672.525214,2891.555421,74.73771024,97.2508562,3.9342287,1
3233,48,48,48,1,1,1,1,1,0,1,1,1,1,0,1,224.9246174,232.7443932,231.3376737,29.07263226,24.76498254,5.722851373,225.250529,233.1196367,231.727043,29.01092369,24.74251368,5.714423904,-27.45761176,23.52601578,3.931595973,27.41242912,-23.48800176,-3.924427365,224.842702,232.6451122,231.2572887,3.115118086,3.085565578,3.133067617,225.1652416,233.0174585,231.6449466,2.977859162,3.218830037,3.130270315,0,-119.3001739,118.6814912,-2.088771928,-121.3914085,118.7262963,0.04266247771,-119.2472322,118.7215387,2.029496691,-117.435967,118.4845223,49.98822692,49.9882063,2358.496874,2353.805286,71.41702477,-31.18516822,3.7771901,1
3234,48,48,48,1,1,1,1,1,0,1,1,1,1,1,0,368.5203407,299.8691241,246.5781274,18.29448943,19.73293923,12.415274,369.5710868,301.9993395,249.92462,16.31010345,19.84807043,13.86144419,-13.2976171,14.83570585,-1.538088744,7.11847271,-12.45496935,5.336496638,272.2594885,256.6691995,167.6240161,5.135629958,5.273618743,4.026292829,275.7430867,260.0377454,169.6200214,9.929997095,10.19956521,6.617780281,0,-143.1967692,113.4646548,103.2383495,-31.27465473,-145.8294078,0.1026252844,-143.1322492,113.5260724,-30.23622856,-171.8787892,76.73759947,49.97321677,49.98690718,4162.85688,3854.773709,419.0159229,-340.4357173,3.6736102,1
3382,48,24,32,1,1,1,1,1,1,1,1,1,1,1,1,257.617718,221.5007484,212.4465547,3.306830118,5.533185324,4.00439277,258.1100367,222.3166933,212.9389734,3.671768529,5.078878696,3.994937085,-0.0002363550596,-0.01075034774,0.01084688488,0.0001365939827,0.009599729547,-0.009885423812,257.606879,221.5063407,212.4524282,3.306323911,5.533073676,4.004201873,258.0991881,222.3223384,212.9448485,3.671294197,5.078756568,3.994714003,0,-112.0440403,115.3030073,0.3323414041,-112.8711305,109.9115325,0.05189630392,-111.9599905,115.4005496,-0.4341294601,-111.4441304,120.5074424,49.98537836,49.98538289,2927.999296,2919.5785,54.86895996,-114.6401481,3.8555842,1
3383,48,24,32,1,1,1,1,1,1,0,1,1,1,1,1,257.4605509,221.218702,213.0152179,6.588010667,10.28521312,5.519640283,258.3229112,220.5861912,214.6104185,4.009127167,8.767663044,9.494669671,1.45741383,-6.839917025,5.382353931,-1.447165754,6.874532338,-5.427518036,257.4490868,221.2236074,213.0188471,6.289294405,7.58577481,0.444245926,258.3104291,220.5780271,214.600517,3.500685276,5.305778958,7.706094729,0,-111.8011661,115.549116,29.82952085,-140.2671254,67.46480095,-0.3000470663,-111.5460259,115.957554,-64.20232257,-69.18577677,118.0338821,49.98529452,49.98529475,2943.728357,2938.209357,45.08556036,-123.4260343,3.810362,1
3384,48,24,32,1,1,1,1,1,1,1,0,1,1,1,1,257.4635001,221.2224466,213.0093935,6.581969813,10.28557447,5.506692635,258.3260076,220.5909794,214.6010255,4.012566897,8.759862654,9.480883233,-1.466998493,6.83052735,-5.363686171,1.456691867,-6.867197514,5.410351189,257.4520568,221.2273527,213.0130323,6.279296858,7.591706116,0.4599341768,258.3135765,220.5829093,214.5912156,3.498094826,5.300873629,7.699526249,0,-111.8036244,115.5470631,29.81212501,-140.2446378,66.87831482,-0.2991956526,-111.5488185,115.9555634,-64.03980883,-69.14095216,118.1439487,49.98528896,49.98530067,2944.894002,2937.041057,45.29103407,-123.5732794,3.8435897,1
3385,48,24,32,1,1,1,1,1,1,1,1,0,1,1,1,258.4028927,221.2816744,211.8219549,6.560389468,9.385826328,10.73627534,260.3390593,222.0942781,210.6184976,10.16653675,4.07191195,9.335838078,6.244108272,1.653874244,-7.898110253,-6.289139609,-1.63969546,7.92870103,258.3893675,221.2860996,211.8271362,1.088898106,9.112136027,7.095832951,260.3085921,222.0969415,210.6058268,7.805450482,3.398341102,4.666142185,0,-112.1984361,115.3804262,133.960049,-94.63252245,79.60921024,0.2877896992,-112.5851827,115.6208921,-5.732168323,-167.7811674,177.7825664,49.98527595,49.98527747,2949.011062,2939.973432,51.33135119,-117.4070756,3.7760423,1
3386,48,24,32,1,1,1,1,1,1,1,1,1,0,1,1,258.3972212,221.2872966,211.8274953,6.569163347,9.391477802,10.73556598,260.3357239,222.0961572,210.618753,10.17146499,4.070490431,9.334451871,-6.251404664,-1.650209048,7.901454594,6.296383012,1.63377426,-7.930320156,258.383687,221.2917332,211.832674,1.093457469,9.11866383,7.094723909,260.305177,222.0988937,210.6061249,7.805040805,3.398570608,4.663401513,0,-112.1973122,115.3789498,133.6562607,-94.61867505,79.62957256,0.2879401164,-112.5851316,115.6200203,-5.786189198,-167.8929542,177.7711082,49.9852778,49.98527587,2947.414021,2941.702927,50.55520496,-116.7035946,3.8096358,1
3387,48,24,32,1,1,1,1,1,1,1,1,1,1,0,1,257.2687262,222.0034642,212.4166904,8.825346994,5.996386148,7.107964926,256.3709517,224.2459157,213.127716,8.164879095,10.12564298,3.578484271,-6.791466929,5.25536392,1.5359664,6.82004486,-5.30468084,-1.515509105,257.2574234,222.0075554,212.4211614,5.535566678,2.595728027,6.81448751,256.3476179,224.2386565,213.131561,4.363062596,8.532642974,2.961458464,0,-112.1657965,115.007133,-38.88381325,-81.24769796,136.0920182,0.206666343,-111.9163914,114.6813583,52.69630517,-121.235243,58.00050411,49.98526686,49.9852699,2950.033751,2942.29996,49.13182662,-118.6844886,3.7613054,1
3388,48,24,32,1,1,1,1,1,1,1,1,1,1,1,0,257.2656234,222.005674,212.4111823,8.837450961,6.020650254,7.111177195,256.3693791,224.2576398,213.1248167,8.189920644,10.15876449,3.582854449,6.811418398,-5.282499279,-1.529067769,-6.840317449,5.329966547,1.510202622,257.2543428,222.0097215,212.4156394,5.529310863,2.589563031,6.818503857,256.3459321,224.2501943,213.1286899,4.376983665,8.552594028,2.968323617,0,-112.1675883,115.0045311,-39.0299426,-80.73596864,136.1560013,0.2078484271,-111.9180438,114.6779385,52.61039045,-121.3285839,57.88758498,49.9852623,49.98527328,2950.29659,2942.359454,49.80525255,-119.3940021,3.7809847,1
3389,48,24,32,0,1,1,1,1,1,1,1,1,1,1,1,257.8562102,219.8657726,213.9717113,3.904098916,8.527581343,9.176771221,257.9085277,222.0909177,213.4892148,6.604864188,9.717258731,5.187337722,-1.433322312,6.575956764,-5.142777445,1.433582388,-6.498562234,5.064835861,257.8438698,219.8606984,213.9619297,3.395274497,5.301966342,7.534159744,257.8973748,222.0961234,213.4923165,6.318427102,7.131224215,0.5197303196,0,-111.3644486,116.2249043,-64.61073433,-73.91208124,114.5153036,0.3814399785,-111.4218689,116.0102012,29.09389199,-138.50034,138.1118761,49.98530936,49.98531176,2942.38725,2933.318215,43.33093545,-126.3279207,3.7812912,1
3390,48,24,32,0,1,1,1,1,1,0,1,1,1,1,1,285.2314173,336.7935939,306.5427419,22.77283712,22.79567805,26.85455044,285.6598549,337.8800505,307.1219327,22.35393564,20.23392109,25.41054683,-2.612957724,10.16463891,-7.556863724,-1.945715164,-1.145788378,3.086537514,194.0545365,261.517909,254.2407502,3.247962153,6.760065834,6.606980676,194.3849136,263.1962465,255.2574963,2.124168804,7.424013372,5.596372102,0,-107.8134865,98.00164823,9.508660961,-78.67828879,132.7710916,-0.01311849832,-107.9379122,97.80070196,-14.86979962,-134.4827089,55.28019418,49.96107165,49.98127338,5532.217276,5970.711128,214.3067482,7.661412261,3.723576,1
3391,48,24,32,0,1,1,1,1,1,1,0,1,1,1,1,258.9632938,217.2008938,215.5518758,6.43084113,33.67337641,28.66743565,259.4024095,218.0198934,216.1382362,6.416808136,33.52600336,28.60387709,-4.415273866,31.36863837,-26.95345374,4.397631792,-31.26351837,26.86579175,258.8550689,217.09494,215.3935426,3.504580936,5.317190833,3.946281517,259.2952864,217.8909518,215.980641,3.506359739,5.090423818,4.141529546,0,-110.5047937,117.7731405,0.2250267857,-112.8784543,114.5190104,0.03959773133,-110.3998897,117.8659305,-0.3771244765,-108.3074952,120.6789865,49.98404641,49.9840271,3197.109166,3187.304861,63.52360592,-106.1226222,3.8374963,1
3392,48,24,32,0,1,1,1,1,1,1,1,0,1,1,1,254.1595564,220.7328728,218.9503933,26.32570909,57.99096619,60.28078714,260.8382709,219.0451473,213.6324585,30.10999542,55.32609268,59.5376049,1.14517951,38.75029413,-39.89558233,-1.254653288,-38.31100294,39.56554542,253.8213262,219.2340163,217.15473,12.53098472,17.38199996,15.3715008,260.2448628,218.9666905,213.0775011,19.02813105,8.50203738,14.9802632,0,-109.9586588,116.4152268,155.0404706,-89.2101902,44.63005042,0.710388332,-111.2462005,117.545459,-16.03847678,117.5142082,-166.1882658,49.97972551,49.9804044,4028.732852,3821.022686,260.2208869,-57.72055648,3.8589595,1
3393,48,24,32,0,1,1,1,1,1,1,1,1,0,1,1,258.6333168,220.8473666,212.0462612,9.950751745,9.54504182,12.93592554,260.6781814,221.5751958,210.8829365,12.65857779,3.926140771,11.91942496,-7.763539685,-1.533928298,9.297280881,7.818137736,1.529934087,-9.348265625,258.6111743,220.8487739,212.0462887,1.269016947,9.278311156,7.047134681,260.6068858,221.5729219,210.830268,7.844068421,3.219668226,4.830139794,0,-112.0686784,115.6353502,126.8545889,-95.29095323,78.50092033,0.2735683177,-112.4684221,115.8969731,-7.410343506,-170.1420561,177.0803838,49.98519632,49.98521014,2965.563206,2956.477996,46.34496146,-115.0155977,3.8982915,1
3394,48,24,32,0,1,1,1,1,1,1,1,1,1,0,1,255.6071258,221.7915508,215.0116398,37.90839283,39.36959579,18.98584213,255.8514269,225.6096692,212.1639957,38.80565379,39.48419276,13.95314608,-26.71267749,26.5726044,0.1397174335,26.82185098,-26.62755491,-0.194460278,255.5413448,221.6403129,214.7588717,6.641977307,9.454287182,14.12273529,255.0705449,224.8689566,211.9604561,10.03581549,8.983716719,6.221877576,0,-111.3417877,115.2554767,-95.39343387,-58.97489434,108.3249011,0.7764793904,-111.8287165,114.597657,41.37594165,-168.3671725,-80.08641479,49.9836424,49.98243335,3210.732854,3385.608633,49.54199386,-49.36239812,3.9937293,1
