run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3395,48,24,32,0,1,1,1,1,1,1,1,1,1,1,0,257.5153873,219.9383338,214.3222071,3.870098153,9.208811418,9.993277477,257.5665221,222.2549122,213.7476627,6.786851326,10.33296724,6.176229823,-1.145455129,7.288659874,-6.143353308,1.143094325,-7.195082956,6.051842714,257.5032543,219.9288418,214.3054369,3.485444699,5.446226599,7.790621605,257.5552573,222.2593902,213.7502189,6.576467466,7.279088427,0.3470935066,0,-111.2612382,116.2033299,-68.90072686,-71.48034402,114.1200046,0.4078824621,-111.3354412,115.9719506,29.69490065,-140.1247419,162.5448142,49.98528333,49.98528755,2947.695262,2938.055421,42.22982028,-128.2516919,3.8072312,1
3396,48,24,32,1,0,1,1,1,1,1,1,1,1,1,1,257.8459993,219.8717128,213.9793972,3.903843966,8.505898144,9.157356845,257.8985262,222.095095,213.4953566,6.602395571,9.701922265,5.155336455,1.437163143,-6.548332504,5.111011247,-1.437448836,6.468933954,-5.031639142,257.8336673,219.866685,213.9697107,3.393438584,5.301872626,7.532883563,257.8873842,222.1003063,213.4984645,6.315017387,7.135703973,0.5179862458,0,-111.3626284,116.2226881,-64.55908077,-73.85985049,114.5745355,0.381363733,-111.4204003,116.0081025,29.08022944,-138.5131315,137.2250011,49.98531058,49.98531057,2941.339422,2934.293593,42.94912298,-125.9879264,3.8142668,1
3397,48,24,32,1,0,1,1,1,1,0,1,1,1,1,1,258.9623231,217.2071235,215.5566771,6.433595273,33.68847987,28.68258935,259.3997515,218.0225362,216.1351815,6.416370928,33.53799925,28.61488886,4.415102796,-31.37793984,26.96270831,-4.397431555,31.2713333,-26.87402625,258.8545763,217.1012872,215.3981864,3.507218411,5.327629306,3.961864126,259.292003,217.8931325,215.9779335,3.503633585,5.079973277,4.126647846,0,-110.5044387,117.7722049,0.140570526,-112.8381479,114.448967,0.03987633419,-110.4002857,117.8648249,-0.2929101082,-108.3401506,120.7668912,49.98404117,49.98403988,3195.435394,3188.270599,62.8534685,-105.4822407,3.7586223,1
3398,48,24,32,1,0,1,1,1,1,1,0,1,1,1,1,285.6841793,336.8594185,305.9356739,18.76630405,23.31707882,25.94133056,287.5249066,338.1970446,306.8472851,19.01395448,21.08245411,25.08827066,1.00328123,-7.309429967,6.307636164,3.573049583,-1.699565868,-1.871913553,194.7164624,262.0534813,254.0366132,2.511030803,7.758517256,4.578946503,195.9510623,263.4952074,255.110551,4.14413261,5.187610082,4.951752507,0,-108.1469673,97.63723428,49.95629447,-96.98434492,97.89242034,-0.02575791431,-108.2176579,97.70901537,-27.75514048,-125.4486496,97.19931649,49.95685065,49.98559079,6103.559927,5396.297562,218.3828637,-10.23428977,3.7108722,1
3399,48,24,32,1,0,1,1,1,1,1,1,0,1,1,1,258.5879145,220.9877797,211.9250545,7.457993844,9.509300203,11.35797869,260.5860515,221.7667201,210.6705308,10.85024587,3.958527847,10.03325406,7.067052891,1.471722211,-8.538918043,-7.116845359,-1.464355269,8.581054864,258.5740511,220.9921017,211.9289066,1.215358666,9.273566866,7.208756326,260.5481439,221.7693847,210.6500566,7.927967738,3.352218742,4.793794709,0,-112.1264122,115.5473927,135.4727011,-94.53690897,78.8994511,0.290670549,-112.5313025,115.7980817,-6.139032636,-170.5819881,179.0579755,49.98525805,49.98526708,2951.476535,2943.399578,49.56464307,-116.9814497,3.8802811,1
3400,48,24,32,1,0,1,1,1,1,1,1,1,0,1,1,253.7226315,220.7414314,219.4357373,27.92712443,61.42717024,63.78921287,260.7068938,218.6730842,213.5869032,31.64691428,58.6788291,63.00288452,-1.141164104,-40.88680271,42.02780611,1.258760985,40.42076537,-41.67967882,253.3400749,219.0691115,217.4459473,13.20772171,18.30464526,16.17731301,260.0519527,218.5887604,212.9668429,19.65880746,9.271171966,15.74809265,0,-109.8035469,116.4578295,154.2537082,-89.63508216,44.18641906,0.747408583,-111.1823384,117.6551164,-16.8677194,114.063046,-165.089838,49.979255,49.97939136,4139.51401,4091.664299,281.9702128,-1.988021396,3.801665,1
3401,48,24,32,1,0,1,1,1,1,1,1,1,1,0,1,257.5205175,219.9306441,214.3084289,3.867169014,9.247727694,10.02488559,257.5768381,222.2551938,213.7488473,6.799370227,10.40796765,6.267111876,1.13725014,-7.332216887,6.194884841,-1.135040741,7.235681388,-6.100721991,257.5083606,219.9205991,214.2908758,3.477780401,5.417515507,7.756633637,257.5655394,222.2596377,213.7512138,6.587034233,7.316930925,0.3560275073,0,-111.264714,116.2031847,-69.09317153,-71.16894324,114.2739694,0.4078203605,-111.336294,115.973175,29.61283314,-140.0029881,156.263617,49.98527893,49.98528741,2946.524034,2940.239382,44.21038672,-130.1743079,3.8677347,1
3402,48,24,32,1,0,1,1,1,1,1,1,1,1,1,0,254.7233547,222.0748355,215.698213,53.24167327,55.75209348,26.59728378,256.700121,227.5459029,210.8013701,54.60721584,55.72577211,21.75357842,36.55333935,-36.34557413,-0.2082925037,-36.68899337,36.40486904,0.2835711061,254.6253273,221.7188963,215.1362728,9.404913636,14.98875998,18.18760701,255.3107109,226.160448,210.4567453,14.60627032,13.75078172,10.42355729,0,-111.1849561,115.0945698,-126.3540961,-49.47313703,103.8432579,1.176606994,-112.2241687,114.2688251,31.42159443,173.9399319,-84.39998946,49.98135105,49.9800235,3618.21994,3959.668998,93.88214599,63.10406685,3.820919,1
3403,48,24,32,1,1,0,1,1,1,1,1,1,1,1,1,260.0346147,221.1890819,209.9940083,10.12794019,4.255773564,9.457452231,258.978654,222.1293853,212.1918291,6.77860268,9.246199913,10.65245489,-6.470613732,-1.768146529,8.23863551,6.400036924,1.762927119,-8.163095867,260.0011,221.1915213,209.981008,7.543153021,3.516459361,4.319765365,258.9644601,222.1340788,212.1970136,1.11214995,8.934409264,6.629066319,0,-112.8381428,115.3880012,-7.938835242,-165.9644275,172.3708833,-0.1701312949,-112.269272,115.3093149,113.3983057,-94.47747018,82.09767263,49.98527893,49.98527119,2948.049488,2941.833142,54.39312054,-116.22376,3.9021024,1
3404,48,24,32,1,1,0,1,1,1,0,1,1,1,1,1,260.4923573,218.1045878,212.7311838,32.17310183,60.44719885,64.68639552,254.2781626,222.1035586,219.8173914,28.39180784,62.74640858,65.09041178,-1.354382139,-41.65492943,43.00903791,1.253104013,41.83422873,-43.08761898,259.7651367,218.0164584,212.1231385,19.7428719,9.55183591,15.58380293,253.8429586,220.2518256,217.7764323,13.27094088,18.4539884,15.93541848,0,-111.7489104,117.0144994,-18.22210804,113.8775798,-165.664609,-0.6515972765,-110.1523804,115.9702182,152.5216805,-89.81910928,43.81936345,49.97924502,49.97909957,4086.451386,4143.651608,172.7899427,101.1896024,3.8663058,1
3405,48,24,32,1,1,0,1,1,1,1,0,1,1,1,1,260.3393123,220.7644229,210.1184687,11.04045098,4.108555035,10.35898189,259.1858531,221.7367761,212.3677276,7.887276872,9.395136049,11.44030999,-7.505377416,-1.553355049,9.058645429,7.42513595,1.538965685,-8.964194072,260.2936841,220.7662393,210.0943038,7.749265953,3.452600413,4.518067279,259.1702118,221.740959,212.3708899,1.285309557,9.133667083,6.755849896,0,-112.751231,115.6265327,-8.480623938,-169.3063077,174.1118283,-0.1746949599,-112.1605463,115.5308228,119.2587717,-94.34763853,80.6922576,49.98527166,49.98524262,2948.677533,2948.554458,52.23311982,-116.2244071,3.8855634,1
3406,48,24,32,1,1,0,1,1,1,1,1,0,1,1,1,323.5984562,245.07133,350.1730534,19.85619193,13.148526,19.23174209,326.1016547,249.7738841,351.6269842,20.33139197,15.62095038,16.76871899,-14.16671651,0.7334704153,13.43279815,11.98629317,-7.117975901,-4.868585121,283.0788723,169.6873847,248.000937,4.296635157,4.556888265,4.879367578,286.3854539,172.6286729,251.5785032,9.993477266,8.47236026,10.48317827,0,-95.86855738,141.2468496,109.6325506,-18.09400211,-129.4528928,0.1313481542,-95.88241408,141.3289615,-23.89360222,-127.6981435,113.4614684,49.97006509,49.97692067,5124.447877,5490.759652,54.0641726,-735.8356751,3.8527746,1
3407,48,24,32,1,1,0,1,1,1,1,1,1,0,1,1,262.370938,221.5230325,206.8282721,29.7870865,8.328654007,35.54003262,262.7733806,222.4343983,207.3368484,29.75991323,8.283865198,35.41642534,-27.79317154,-5.419218159,33.21228045,27.74000292,5.383843751,-33.12395777,262.1988869,221.4024015,206.680235,3.432544935,5.31507596,4.019923032,262.6154011,222.3081578,207.1731385,3.678377014,5.292179787,3.73794659,0,-113.8761126,115.0484529,-3.210225789,-113.7745226,112.2681106,0.06115532531,-113.7811024,115.1205975,2.862457913,-114.256171,117.8151635,49.98389629,49.98386575,3225.461115,3223.259178,108.852934,-60.05176547,3.9593062,1
3408,48,24,32,1,1,0,1,1,1,1,1,1,1,0,1,264.8727148,217.0575836,210.0937986,69.29330456,29.54809752,66.51136092,259.1102206,225.555369,208.321445,68.91175953,34.79098282,64.62451737,-45.29497356,0.730985884,44.56385812,45.06531136,-0.9154118995,-44.15002416,262.9289212,216.6669038,207.8742095,16.87227994,13.45529951,17.49598327,258.4210614,224.8211802,208.1712433,17.32137052,22.45945159,11.55804173,0,-112.9645706,117.0404694,-81.41027336,26.5265298,147.6714717,1.18536548,-112.2619846,115.420239,74.79278311,-135.7538686,-11.7839986,49.97815016,49.97829563,4355.932801,4303.675012,348.3237516,39.94963484,3.9226308,1
3409,48,24,32,1,1,0,1,1,1,1,1,1,1,1,0,258.0529103,222.2397576,211.271992,10.59898016,8.240499095,7.434521957,257.0231345,224.6789112,211.9419115,10.07254907,11.92109549,3.378238781,8.536512161,-7.502068403,-1.034600526,-8.593165984,7.563943802,1.029061418,258.0348373,222.2375298,211.2728162,5.856457345,2.475540905,7.259552253,256.9743978,224.6458666,211.9426455,4.746397278,8.908317956,2.972170627,0,-112.5744984,114.8237042,-42.34749208,-72.77354251,136.5789003,0.2355165134,-112.316925,114.4417443,56.14501133,-122.8869918,48.33030159,49.98520682,49.98523461,2961.71183,2949.671823,51.58419097,-114.0832262,3.9602897,1
3410,48,24,32,1,1,1,0,1,1,1,1,1,1,1,1,260.0342023,221.1924744,209.9916595,10.1321882,4.251312476,9.456576791,258.9768431,222.1313164,212.1921161,6.783435451,9.252519489,10.65594512,6.47953783,1.76261432,-8.242308999,-6.409115973,-1.759460806,8.168414344,260.0007143,221.1948174,209.9786293,7.544964351,3.515682918,4.319207595,258.9626895,222.136015,212.1972707,1.114596088,8.94272954,6.635480661,0,-112.8391679,115.3869144,-7.952386274,-166.1021967,172.4556655,-0.1707214022,-112.2697142,115.3082669,113.4319462,-94.46625216,82.10147682,49.98527636,49.98527436,2949.179847,2940.597224,54.84153198,-116.7236866,3.9654565,1
3411,48,24,32,1,1,1,0,1,1,0,1,1,1,1,1,260.3709838,220.7240973,210.1723399,11.65380131,4.074223716,11.00185263,259.1882651,221.7141584,212.4019279,8.734221031,9.420467756,11.97153575,7.791196624,1.532139625,-9.32355644,-7.708091268,-1.519437028,9.227301848,260.3140884,220.7243917,210.1388746,7.732297499,3.41746656,4.524264097,259.1690753,221.7173668,212.403761,1.357602638,9.161947456,6.683464791,0,-112.7327456,115.6568983,-9.238915776,-169.6473689,173.2002345,-0.1699001116,-112.1401233,115.5560093,116.0116095,-94.50239409,80.64222322,49.98522242,49.98525293,2960.760343,2946.532185,56.47922698,-120.741137,3.8412769,1
3412,48,24,32,1,1,1,0,1,1,1,0,1,1,1,1,260.5518289,217.9099167,212.7184363,33.38361979,61.64490349,66.17426974,254.0559053,222.033266,219.9025001,29.61033235,63.9541616,66.5430657,1.430578144,42.43633509,-43.86704106,-1.324731177,-42.62075175,43.94535921,259.7777998,217.818358,212.066641,20.35599763,9.81269553,16.10609084,253.5982732,220.1098012,217.7845808,13.89874642,18.73479218,16.30503487,0,-111.7340998,117.0803863,-18.60332443,113.1593556,-166.2622439,-0.6677974858,-110.1065248,115.9756175,152.3847626,-89.82033348,42.4081237,49.97882724,49.97864858,4215.5111,4252.553035,183.8873069,140.3377791,4.1491389,1
3413,48,24,32,1,1,1,0,1,1,1,1,0,1,1,1,262.3837598,221.5219109,206.8172842,29.94005583,8.32875823,35.69308495,262.7968285,222.4320736,207.3311843,29.91919205,8.285469771,35.57403655,27.93007388,5.416777971,-33.34695072,-27.876536,-5.382951514,33.25938655,262.2093467,221.3993105,206.6668416,3.403571404,5.314010821,3.998953793,262.6358239,222.304284,207.1645492,3.706841256,5.293064837,3.760795982,0,-113.8798155,115.0488556,-3.093650564,-113.7981691,111.9261915,0.06092166361,-113.7847595,115.1235566,2.708312078,-114.2397807,118.1487318,49.98387518,49.98385391,3230.123248,3222.934798,110.4661277,-61.2202659,3.9257083,1
3414,48,24,32,1,1,1,0,1,1,1,1,1,0,1,1,323.8881255,245.6082832,350.199023,19.47081445,12.45033634,18.99232384,326.2022217,250.0016433,351.5129133,19.68104042,14.47264826,16.029714,14.00140128,-0.1016807153,-13.89926656,-11.82590709,6.501277473,5.325004631,283.3827364,169.9899241,247.8510365,4.552365585,4.361171912,5.216869858,286.4370503,172.7060922,251.1239869,9.291584271,7.773080828,10.18977796,0,-96.02407904,141.1549063,95.16244907,-27.03531151,-134.9950035,0.1111545371,-96.05442115,141.2207004,-29.21722891,-127.7524441,110.5013524,49.97099002,49.97594784,5032.935981,5572.608811,70.05914603,-764.0869222,3.7450117,1
3415,48,24,32,1,1,1,0,1,1,1,1,1,1,0,1,258.4562549,222.3550136,211.1063392,11.99290047,10.0060212,7.671761967,257.4571458,224.9429633,211.7447065,11.63182125,13.26360803,3.366860033,-9.340790927,8.484981925,0.8550652699,9.407223538,-8.562702465,-0.8452274978,258.4317778,222.3414616,211.1018926,5.806963845,2.670249229,7.506093713,257.3897289,224.8822001,211.7391104,4.907243573,9.027069655,2.972112858,0,-112.6612365,114.8269163,-43.95499558,-66.6763768,136.5674494,0.2527379312,-112.4234288,114.4167775,55.16663929,-125.0132805,43.45228076,49.98528688,49.98507352,2963.856261,2972.268204,33.6988247,-93.12318945,3.8533483,1
3416,48,24,32,1,1,1,0,1,1,1,1,1,1,1,0,263.7550998,218.2223352,209.9446398,59.18159356,24.15570228,56.95577149,259.2112456,225.5239619,209.2722578,58.87446492,29.69769204,55.32556882,39.17722061,-0.4717392139,-38.70599029,-38.96993421,0.6252093814,38.34430064,262.2636282,217.9285114,208.2479668,13.899184,11.05150609,14.48061259,258.710984,225.0097779,209.155227,14.44945623,20.28013038,9.084997016,0,-113.0061787,116.5447339,-79.77080654,27.30655799,149.7803459,0.9581786586,-112.3238276,115.2550653,71.48599177,-133.2660873,-1.596737516,49.97941515,49.98120497,4031.248408,3597.459517,269.0246605,-88.37311999,3.9334,1
3417,48,24,32,1,1,1,1,0,1,1,1,1,1,1,1,256.2504885,223.1926234,212.4094954,7.595942703,9.885441765,3.595728954,257.9146299,222.6578155,212.885337,8.167768197,5.60823132,7.195000002,6.200686858,-4.76805286,-1.432790822,-6.148003574,4.696850321,1.450994228,256.2276899,223.1899756,212.4137598,4.311603647,8.581892224,3.089798064,257.9029035,222.6627413,212.8892513,5.315536865,2.839060319,6.954193881,0,-112.2503733,114.4288121,49.70916634,-123.9686181,54.36819586,-0.1238994593,-112.2742068,114.9149259,-38.41673791,-75.36099744,137.1055592,49.98528066,49.98527652,2947.976955,2940.460285,54.02037312,-117.5801332,3.8657116,1
3418,48,24,32,1,1,1,1,0,1,0,1,1,1,1,1,255.2882492,222.4066676,212.9929447,14.94318009,15.70913933,3.9870485,257.3055175,222.0585183,214.1852109,15.35935963,14.01601005,9.118919273,11.34252312,-10.71470244,-0.6281779342,-11.24146319,10.61710723,0.6238561597,255.1610689,222.3240339,212.9782807,4.83827268,7.677566717,2.071173974,257.2775865,222.0523834,214.1605298,6.294734863,3.63799299,8.439990843,0,-111.8632597,114.6943536,61.57512187,-125.5072099,19.30873183,-0.14982945,-111.8049223,115.2789866,-42.70737186,-82.60374314,128.9074964,49.98545209,49.98465652,2908.778049,3037.56902,61.15764898,-125.6591189,3.8441225,1
3419,48,24,32,1,1,1,1,0,1,1,0,1,1,1,1,257.2746541,221.3088213,213.153944,6.691609887,10.73317055,6.124270219,258.1270019,220.637223,214.8185531,3.971136765,9.18665434,9.957669253,-1.295367502,7.212562753,-5.917241559,1.287488691,-7.256661325,5.96912033,257.2633325,221.3132191,213.1572816,6.434215615,7.773472492,0.4439768982,258.1148641,220.6256192,214.8038836,3.522848415,5.388062207,7.824717593,0,-111.7684428,115.5087833,29.922839,-141.2871735,50.47768249,-0.3145185089,-111.498692,115.9257824,-66.62004431,-66.80808018,118.485593,49.98523041,49.98531761,2963.840558,2928.996542,46.35376884,-125.6016419,3.7886404,1
3420,48,24,32,1,1,1,1,0,1,1,1,0,1,1,1,259.1375908,224.090214,207.87054,68.95811039,34.85314748,64.76865005,265.6623734,217.3888222,210.8393355,69.08768377,29.35251225,66.31321731,44.97899391,-0.7351939676,-44.2439269,-45.03380004,0.5956603165,44.43802746,258.4769591,223.3975204,207.6940747,17.10047482,22.65868758,11.8694191,263.8373518,216.9755624,208.4204721,16.65577581,13.54668201,17.57987231,0,-113.5490992,113.9835149,74.01207015,-137.0473203,-11.326534,-1.077926421,-114.0582083,115.7645644,-81.90022373,25.13377206,147.6562583,49.97834971,49.97812703,4294.645452,4351.647926,215.6660916,186.6344784,3.841754,1
3421,48,24,32,1,1,1,1,0,1,1,1,1,0,1,1,260.6658265,225.7478168,207.7286763,15.37535656,16.91081711,4.622109229,262.0221742,224.6807909,208.035005,15.22030301,14.35523489,7.99078899,12.6892539,-11.58347002,-1.105416337,-12.46097829,11.36516077,1.096169127,260.1488161,224.4719128,206.8464352,4.722614153,8.856838129,2.978680746,261.7073204,223.7520964,207.3767797,5.020903718,3.17721309,7.167763571,0,-114.2273534,113.5208303,45.1464629,-129.5459732,45.92161633,-0.155009146,-114.2121266,114.0500625,-42.06544855,-67.79061712,136.1635748,49.98408072,49.98587454,3171.013576,2823.597978,90.50162057,-123.365366,3.8340735,1
3422,48,24,32,1,1,1,1,0,1,1,1,1,1,0,1,422.8082049,270.3978614,204.1145742,23.27343762,25.34399056,13.55041881,424.6790322,274.8386327,211.1280867,20.95671847,25.84627076,16.92243117,19.00655766,-23.06783352,4.060500281,-11.86744365,20.15643219,-8.289753603,314.3724049,233.6933316,134.991448,8.955269892,8.231335291,6.307979291,319.8602201,239.4110533,138.8181099,14.9762376,15.4465416,10.16119421,0,-135.0655992,110.6677789,117.4995987,-31.38738934,-123.7036315,0.1109677543,-134.942741,110.936354,-32.02698087,-166.2713598,80.40825176,49.97315666,49.97498222,5189.168778,5195.876936,1030.229076,-373.7459381,3.7415222,1
3423,48,24,32,1,1,1,1,0,1,1,1,1,1,1,0,254.2115425,224.6389446,213.3496575,24.57503018,20.35032561,6.606556162,254.5387749,225.5425232,213.9677185,24.48836371,20.35929552,6.601187554,23.2986283,-18.76169548,-4.537045858,-23.25094953,18.71274983,4.538057609,254.1504244,224.5849638,213.2882114,3.581360983,5.272273963,4.002194145,254.4815694,225.4715078,213.8995586,3.309881932,5.492789596,3.99562703,0,-112.1979251,113.6528965,-2.86438552,-114.3363633,113.5889335,0.04204143438,-112.0780103,113.7215949,2.939724684,-110.4036589,113.5035805,49.98457585,49.98456665,3088.883581,3082.957881,72.34041602,-97.37597656,3.8923542,1
3424,48,24,32,1,1,1,1,1,0,1,1,1,1,1,1,256.2631988,223.1880311,212.4034163,7.576750331,9.885360259,3.602883657,257.9269677,222.649104,212.874867,8.14539708,5.586988434,7.196741718,-6.172415055,4.74103001,1.431241585,6.119906673,-4.672290971,-1.447746891,256.2404901,223.1854272,212.4075987,4.317709879,8.594496449,3.096645038,257.915239,222.6540274,212.8787944,5.313001955,2.834616394,6.955404429,0,-112.2520462,114.4312304,49.67461275,-124.0065918,54.32713017,-0.1237163213,-112.2761069,114.9179981,-38.47918992,-75.09616904,137.1674563,49.98528134,49.98527675,2948.029104,2940.282396,53.59748973,-117.158199,3.9539012,1
3425,48,24,32,1,1,1,1,1,0,0,1,1,1,1,1,257.277934,221.3039306,213.153522,6.669542925,10.62017768,6.056241626,258.1363441,220.6345306,214.7951401,3.98274937,9.161363381,9.917159407,1.321991331,-7.23819896,5.916045192,-1.313819546,7.278931216,-5.965270942,257.2665089,221.3084291,213.1570482,6.40706915,7.648331811,0.3527293958,258.1239774,220.6236449,214.7814526,3.528360384,5.391043824,7.822742517,0,-111.7670141,115.5133734,29.9999799,-141.0395334,57.03576492,-0.3116544673,-111.5026151,115.9290145,-66.16328461,-68.18054333,117.7452846,49.98528106,49.9852801,2946.577935,2940.971957,44.48417615,-124.0996395,3.8699789,1
3426,48,24,32,1,1,1,1,1,0,1,0,1,1,1,1,256.8159546,226.5259781,209.8054275,55.92455692,57.25079228,22.8423722,255.4551924,222.7972197,216.0946047,54.29725851,56.93442804,27.52222286,-37.54956632,37.43913526,0.1100129681,37.24438926,-37.16031077,-0.08450154725,255.2246913,225.2598306,209.4456364,14.94052414,14.42152296,10.89861014,255.300794,222.4488829,215.4370935,9.613638143,15.61528053,18.59054772,0,-113.4048682,112.9492842,29.70468837,171.5398158,-84.36647213,-1.120840496,-112.1106172,113.9621039,-129.0731302,-50.03307888,103.0378662,49.97990195,49.98092845,3996.859507,3702.395513,254.8246139,-52.60840462,3.8052211,1
3427,48,24,32,1,1,1,1,1,0,1,1,0,1,1,1,257.4215723,223.5158558,210.3224332,12.34095243,13.95727577,3.382611705,259.411679,222.8709972,210.861176,12.9579628,11.13583682,7.846746913,-9.291082639,8.568948813,0.7212123009,9.169763483,-8.44409857,-0.726607379,257.3084012,223.3857183,210.2746523,4.504582831,8.638746831,3.073139185,259.3714695,222.812956,210.8260121,6.215883947,2.718155352,7.718157044,0,-112.9238934,114.1314025,60.94467203,-123.842865,38.46953208,-0.126134658,-112.9689871,114.7136599,-39.47153379,-76.96018617,136.8892487,49.98555089,49.98469291,2917.844245,3040.670402,78.52079081,-122.2096071,3.8109966,1
3428,48,24,32,1,1,1,1,1,0,1,1,1,0,1,1,259.2737806,224.2321217,208.2151258,65.68000606,33.42360388,61.56961471,265.2985918,217.8605235,210.7669918,65.76691506,27.82260993,63.03266428,-43.09243682,0.7866627211,42.3057773,43.14694896,-0.6557030483,-42.49124144,258.6718447,223.6064714,208.0513392,16.19756709,22.1492592,10.92024231,263.6230787,217.4788554,208.5467366,15.6009909,12.97621269,16.43695675,0,-113.5125093,113.9955663,72.09932885,-136.3817209,-7.715807087,-1.015400305,-114.0148666,115.6498653,-82.34119103,25.45544725,148.643937,49.97935262,49.97867078,4017.77784,4215.251049,154.218127,158.7923441,3.8360891,1
3429,48,24,32,1,1,1,1,1,0,1,1,1,1,0,1,254.2060586,224.6389395,213.3521445,24.58992587,20.36545784,6.605994721,254.5325551,225.5417318,213.9726138,24.50040979,20.37045882,6.600674699,-23.3101034,18.77249222,4.537498544,23.26258669,-18.72576692,-4.536944284,254.1450892,224.5848657,213.2906724,3.591990784,5.28086377,4.00202071,254.4754174,225.4703815,213.9050616,3.298599518,5.484758901,3.995941383,0,-112.1969073,113.6523751,-2.774383914,-114.4183486,113.5969456,0.04118359082,-112.0767855,113.7208164,2.860366211,-110.3167865,113.4943134,49.98457073,49.98457204,3088.640728,3083.05455,71.65906338,-96.7230324,3.8668723,1
3430,48,24,32,1,1,1,1,1,0,1,1,1,1,1,0,423.1162825,270.6232712,205.088932,22.91400625,25.23461853,14.29932641,424.8314096,274.9965164,211.8858797,20.62683956,25.93906613,17.38442377,-18.60951816,22.38964771,-3.780499746,11.45789962,-19.48695176,8.02879444,314.3561485,233.8334591,135.4735027,8.359040667,7.964172204,6.124711663,319.6036804,239.4607577,139.1810512,14.49658248,15.37460991,9.919500748,0,-134.9754691,110.6446069,117.9430558,-30.16937986,-125.7106986,0.1285465803,-134.8300839,110.886045,-30.61511226,-165.0469489,79.75188898,49.97050597,49.97765325,5218.104505,5177.955609,1001.373667,-355.0151948,3.7661278,1
3578,48,32,64,1,1,1,1,1,1,1,1,1,1,1,1,251.1392068,208.1854863,231.7538025,3.416569947,4.03082149,2.424574911,251.5792235,208.6926203,231.9836994,3.38762653,3.782640404,2.65708592,-5.594035734e-05,-0.004387241623,0.004404063335,9.128649115e-05,0.004093759702,-0.004221526533,251.1358884,208.1865746,231.7554961,3.416226327,4.030552282,2.424008736,251.5759015,208.693716,231.9853886,3.387277248,3.78236557,2.65656903,0,-119.6970844,110.9645444,1.146262383,-122.2408252,106.951289,0.03443559584,-119.6253022,111.0117404,-1.31233321,-117.2086474,114.5237159,49.98872013,49.98871968,2258.480198,2253.419545,30.85040945,-79.83912435,3.8540193,1
3579,48,32,64,1,1,1,1,1,1,0,1,1,1,1,1,251.0010284,207.7588893,232.3284471,6.445220235,9.198081355,5.198379004,251.8217056,206.8232223,233.475083,3.862590055,7.616186374,7.985295303,1.409146816,-6.390999878,4.981832199,-1.402569498,6.414649129,-5.012110971,250.997257,207.7594871,232.3278691,6.163615799,6.508370498,1.145211692,251.816965,206.8125586,233.4634642,3.374461659,3.931623134,6.144065956,0,-119.506386,111.1758133,29.44802129,-149.9641206,-43.57369412,-0.3020523538,-119.3242137,111.5154169,-64.79347679,-62.83659617,115.7957468,49.98865687,49.98865197,2270.446223,2267.484897,25.31101787,-84.27697215,3.8437019,1
3580,48,32,64,1,1,1,1,1,1,1,0,1,1,1,1,251.0027017,207.7640719,232.3242509,6.438808075,9.174369766,5.151185939,251.824663,206.8291785,233.4674039,3.866681451,7.580802057,7.951496243,-1.420809115,6.352619678,-4.931847786,1.414239796,-6.376552754,4.962274013,250.9989587,207.7646844,232.3236876,6.154439202,6.513785713,1.14734353,251.819934,206.8186173,233.4559324,3.374707697,3.928086768,6.140740744,0,-119.5081186,111.1740977,29.45667289,-149.9360801,-42.84798589,-0.3011334497,-119.3261698,111.51409,-64.635842,-62.76471093,115.9280624,49.98865233,49.98865802,2271.764486,2266.0597,25.71955517,-84.69614348,3.7972338,1
3581,48,32,64,1,1,1,1,1,1,1,1,0,1,1,1,251.6908417,208.1426562,231.2118987,5.083516974,7.018971592,8.297890909,253.3149172,208.8552145,230.004442,8.497963612,3.513120613,7.270468478,4.935016421,1.438928311,-6.373964292,-4.96803916,-1.426006391,6.394022327,251.6861332,208.1428075,231.212953,0.6739439151,6.755374826,5.204642421,253.3007432,208.8543226,229.9947193,6.819260081,2.957297494,3.29218565,0,-119.849621,111.0370943,86.55760749,-98.16158671,73.56584195,0.2375949345,-120.1869679,111.1644276,-5.648843438,-178.6149958,-175.0873533,49.98863124,49.98863938,2275.398448,2270.258919,28.30523349,-82.62383429,3.8850349,1
3582,48,32,64,1,1,1,1,1,1,1,1,1,0,1,1,251.6955046,208.1420512,231.2139979,5.084899327,7.016633272,8.300987485,253.3153233,208.8539931,230.0045912,8.490963849,3.514910795,7.270052011,-4.936009675,-1.442016068,6.37798502,4.969074799,1.428599226,-6.397711688,251.6907615,208.1421985,231.2150623,0.6697244992,6.752398209,5.203540044,253.3011452,208.8532102,229.9949464,6.809036982,2.958234779,3.281745201,0,-119.8495261,111.0387431,85.68895129,-98.15747397,73.68599268,0.2377179264,-120.1867165,111.1653375,-5.615925318,-178.5600461,-175.0360677,49.988637,49.98863383,2274.881622,2270.8414,27.60077555,-81.89710168,3.8602631,1
3583,48,32,64,1,1,1,1,1,1,1,1,1,1,0,1,250.854503,208.6099533,231.7789979,7.964384332,4.516069456,4.993092187,250.0264611,210.1340204,232.4913141,6.76773496,8.179093438,3.417660722,-5.720224453,4.339964173,1.380235861,5.744105487,-4.373056895,-1.371073133,250.8508328,208.6098679,231.7797323,5.459578369,0.9811911317,4.664526728,250.0141112,210.1260186,232.4914678,3.450368999,6.868960608,2.920862299,0,-119.7274216,110.7334561,-30.43047249,-109.0828283,145.1393928,0.1281633954,-119.4175252,110.468038,53.05923863,-121.2482313,45.57387412,49.98864621,49.98864832,2273.253844,2267.745885,24.28149162,-86.0282894,3.9502729,1
3584,48,32,64,1,1,1,1,1,1,1,1,1,1,1,0,250.8544155,208.6123864,231.7771628,7.962039286,4.519943752,4.998874563,250.0249343,210.1428204,232.4885804,6.772187078,8.191753451,3.411987262,5.717736782,-4.346595421,-1.371175255,-5.74176128,4.379370424,1.362357513,250.850718,208.6122916,231.7779009,5.458932483,0.9728552932,4.675468287,250.0125233,210.1347682,232.4887438,3.463241255,6.880202299,2.921733018,0,-119.7280992,110.7324323,-30.56548471,-108.2932402,145.1260935,0.1292276479,-119.4182448,110.4658544,53.07326823,-121.3431572,45.35691641,49.98864817,49.98864595,2272.841063,2268.236319,24.2493377,-86.01778138,3.8756381,1
3585,48,32,64,0,1,1,1,1,1,1,1,1,1,1,1,251.3495908,206.2361355,233.3509006,3.867690195,7.720199266,7.986452374,251.3744305,208.227579,232.6629666,6.407401166,9.125535122,5.321689221,-1.417669208,6.615497891,-5.19786439,1.413153006,-6.563243243,5.150056874,251.3446148,206.2272282,233.3356617,3.357811861,3.782355645,5.982019989,251.370938,208.2282765,232.6610913,6.115207856,6.219770438,0.906509296,0,-119.0928322,111.8237356,-63.80751801,-66.71082719,113.7145987,0.3784741429,-119.12678,111.567215,29.56883881,-148.0430441,-54.54702068,49.98865331,49.98866355,2271.763758,2264.719268,25.51849331,-85.80076498,3.7941568,1
3586,48,32,64,0,1,1,1,1,1,0,1,1,1,1,1,286.9244732,323.657693,322.0988091,8.361466512,16.61440621,16.3688417,289.8415667,325.2217608,323.4694175,10.4611051,14.56710806,15.9778634,0.2656694874,12.63536408,-12.9006488,-4.810874258,-5.496263337,10.30751994,197.770847,243.0417231,269.9799157,2.477801022,4.851432924,4.522331367,199.5540026,246.434161,272.8449863,5.597583622,10.31279685,8.550108045,0,-112.2207775,95.15070465,82.06592819,-22.81071566,-155.7953057,0.02136901051,-112.1584017,95.21392457,-26.06338584,-140.3367775,65.14029619,49.97485332,49.98218442,4401.339215,4227.713308,154.1376088,-570.3889339,3.7505312,1
3587,48,32,64,0,1,1,1,1,1,1,0,1,1,1,1,252.4185824,202.9628607,235.12164,6.295494381,34.02927757,29.27527387,252.8448403,203.5277573,235.3457332,6.270431118,33.941206,29.24516213,-4.125449982,31.88546228,-27.76018168,4.101427631,-31.81880764,27.71721912,252.2941592,202.8404014,234.9654118,3.420825087,3.871967778,2.489427315,252.720364,203.3726261,235.2097441,3.412340909,3.739166315,2.657727646,0,-118.4242945,113.3472966,0.1334202767,-120.7120525,110.1384656,0.04014442856,-118.3476354,113.3878593,-0.2858767072,-116.2697997,116.2441175,49.98734399,49.98732372,2535.796822,2529.28985,60.59687684,-51.49639995,3.7875743,1
3588,48,32,64,0,1,1,1,1,1,1,1,0,1,1,1,248.490589,206.7696502,237.2216263,20.89908682,49.83916508,51.55203345,254.0094596,205.8761155,232.6424039,24.59366178,48.19171684,51.11061285,0.389345954,33.79324404,-34.18268652,-0.4922028765,-33.52307269,34.01517829,248.2573825,205.5815512,235.8663292,9.850025039,13.4455474,12.30950637,253.6473817,205.8006371,232.2433654,16.13708951,7.506062737,11.8321325,0,-117.9543812,111.8725098,152.0659895,-90.91652254,39.46582061,0.5615709843,-119.1005313,112.630987,-16.53425913,117.4742099,-164.9365451,49.98420017,49.9855719,3118.263356,2779.802035,191.5532083,-64.8051868,3.7698083,1
3589,48,32,64,0,1,1,1,1,1,1,1,1,0,1,1,251.8268518,207.3959838,231.739877,9.919862387,7.488864432,11.92748072,253.8161513,208.0326536,230.4642198,12.33778568,3.344086079,11.3599989,-7.700413004,-0.9063597535,8.606346815,7.746204097,0.8999063124,-8.646535186,251.8180611,207.3927838,231.7351681,1.349362458,7.319209873,5.346288419,253.766499,208.0292796,230.4195688,7.392903921,2.947192544,3.834780053,0,-119.6448373,111.3901933,109.4588762,-97.66905297,68.2150587,0.2360299772,-120.0490792,111.572748,-9.893570254,170.0847226,-176.1623848,49.98858644,49.98848955,2291.019713,2307.06494,21.06885635,-75.16274842,3.7448531,1
3590,48,32,64,0,1,1,1,1,1,1,1,1,1,0,1,249.1522369,208.2385569,234.3516672,41.73235135,43.62765315,20.04558404,250.1033996,212.4252145,230.8390487,42.80523968,43.83543378,17.00486423,-29.25568042,29.42773538,-0.171863808,29.36309472,-29.49363268,0.1308260835,249.0847534,208.0351246,234.0417201,6.659909836,9.723184409,13.32935067,249.2082671,211.4467048,230.6020463,11.03121225,9.652406521,8.318418084,0,-118.8280788,110.8606869,-110.6366253,-53.45260381,102.4365548,0.882828146,-119.4631595,110.1889219,34.56608842,174.3003196,-82.47950409,49.9862219,49.98551777,2684.544568,2829.591371,43.85673261,13.26515595,3.7684079,1
3591,48,32,64,0,1,1,1,1,1,1,1,1,1,1,0,251.1295492,206.2194924,233.6288164,3.82629629,8.618575264,8.925218776,251.1821463,208.233982,232.8830425,6.516430855,9.858520458,6.559835907,-1.298920324,7.305582415,-6.006688769,1.291036795,-7.242604884,5.951549302,251.1242385,206.2048169,233.6044176,3.32919812,3.894386218,6.068536561,251.1784243,208.2341994,232.8799504,6.240695007,6.248068141,0.9732003366,0,-118.9987189,111.8206816,-66.0835839,-65.95989628,112.9137232,0.390272405,-119.0446487,111.5634912,29.24163276,-149.0291461,-60.37880704,49.98863937,49.98863496,2275.864157,2269.452965,25.13671982,-86.8231503,3.8440218,1
3592,48,32,64,1,0,1,1,1,1,1,1,1,1,1,1,251.3498674,206.2440526,233.3413772,3.865123606,7.676866576,7.947614698,251.3767738,208.2355008,232.6545268,6.406422383,9.09223147,5.268288939,1.421916011,-6.566191939,5.144235909,-1.417195784,6.513691469,-5.096535995,251.3448354,206.2352644,233.3264404,3.352040524,3.784190583,5.978009997,251.3732566,208.236213,232.6527226,6.112701442,6.225091274,0.9043436402,0,-119.0960455,111.8201562,-63.77003505,-66.63239368,113.78358,0.3781296836,-119.1304167,111.5637323,29.51581756,-148.069201,-54.03269149,49.98866573,49.98865219,2270.222035,2266.129256,25.28812213,-85.61008829,3.7456404,1
3593,48,32,64,1,0,1,1,1,1,0,1,1,1,1,1,252.4106771,202.9639088,235.1464883,6.300181142,34.17626704,29.42560644,252.8384043,203.5136845,235.354519,6.275864637,34.08407978,29.39164805,4.121309986,-32.01337647,27.8918903,-4.097176155,31.9441452,-27.84714813,252.2849939,202.839211,234.9882512,3.420158211,3.88902076,2.509146576,252.7128343,203.3567847,235.2177699,3.412846069,3.720464827,2.638335051,0,-118.4174101,113.3491637,0.254451647,-120.4080221,110.1743582,0.03899470892,-118.3447075,113.3902928,-0.4079481196,-116.5548628,116.2594195,49.98733361,49.98732012,2536.056477,2534.458328,59.48325488,-49.75387017,3.9068002,1
3594,48,32,64,1,0,1,1,1,1,1,0,1,1,1,1,285.5175511,323.836001,322.0121459,9.772362398,16.92604474,17.07106618,289.0036862,325.4004745,323.4794063,11.82040441,14.48843167,16.73763285,-0.7082095992,-12.79425954,13.50193139,5.232822983,5.659521914,-10.89306206,196.7638421,243.2136188,269.8762116,3.209957607,4.986127976,4.283431134,198.8924027,246.702013,272.8179764,6.25332277,9.983823195,8.671074176,0,-112.2327737,94.89415578,90.30611292,-27.94721554,-149.7677161,0.01763921426,-112.195777,95.00252312,-30.93459511,-142.0984095,68.37639914,49.97292976,49.98403909,4282.60844,4331.363059,155.9306663,-583.2575683,3.7662535,1
3595,48,32,64,1,0,1,1,1,1,1,1,0,1,1,1,251.971766,207.6762208,231.3228586,6.954218393,7.245476497,9.60404758,253.7411355,208.351999,230.0276324,9.943231494,3.377202048,8.734952308,6.521375028,1.093659006,-7.615067053,-6.561959975,-1.085705924,7.647631817,251.9663893,207.67582,231.3216208,0.875336775,7.05805862,5.421046657,253.7164207,208.3509519,230.0054848,7.121274918,2.953942065,3.60234115,0,-119.7969654,111.2650972,105.6418193,-97.80376578,71.17220862,0.2432368949,-120.1715081,111.4136822,-6.781943328,175.2086345,-173.1925899,49.98860114,49.98861302,2281.736216,2274.933798,30.02073728,-83.08821032,3.8526728,1
3596,48,32,64,1,0,1,1,1,1,1,1,1,0,1,1,247.6281516,206.7759513,238.2711044,24.71469754,57.25828233,59.28922381,253.950874,205.1522206,232.6605509,28.26336006,55.45832594,58.82006425,-0.4773534944,-38.4568583,38.93422258,0.5987495986,38.14785844,-38.74659278,247.3084988,205.2208412,236.5309362,11.62621512,15.38329966,14.19615834,253.4680107,205.0563999,232.123702,17.79516973,9.102907279,13.77671626,0,-117.6145009,111.9235281,150.2548142,-92.27371053,37.28613239,0.6281359276,-118.9733904,112.8365246,-18.82422896,109.4357682,-163.7817771,49.9833868,49.98364406,3307.769735,3234.949073,232.3974472,18.01061249,3.8248499,1
3597,48,32,64,1,0,1,1,1,1,1,1,1,1,0,1,251.1893687,206.1827735,233.576154,3.831389986,8.219895141,8.552859224,251.22021,208.2337634,232.8475218,6.51204928,9.588641918,6.029869339,1.245530497,-7.088532944,5.84299596,-1.239364441,7.028908878,-5.789552412,251.1844879,206.1715033,233.5563478,3.389775554,3.865051344,6.098076343,251.2167037,208.2339476,232.8449677,6.2648479,6.336994379,1.013005209,0,-119.0137758,111.8364532,-66.37222387,-64.6876962,113.5647442,0.3936347354,-119.0544279,111.5722074,29.77297288,-148.8683415,-56.74989743,49.98864893,49.98864415,2273.032847,2268.28196,25.83466943,-87.68313297,3.9966136,1
3598,48,32,64,1,0,1,1,1,1,1,1,1,1,1,0,248.9344013,208.3052474,234.4873551,46.7313677,48.73769509,22.09798022,250.6098708,213.2012355,230.3383262,47.99943514,48.98126723,19.07147433,32.36710508,-32.25339679,-0.1145249065,-32.48043137,32.32120745,0.1583749106,248.8590282,208.0334963,234.0840624,7.641797304,11.81393077,14.43431986,249.5389234,211.9981911,230.0641905,12.74203338,11.80300417,9.437904439,0,-118.7739643,110.8443143,-124.4256853,-48.5916839,101.6796346,1.021092325,-119.6081184,110.1288642,29.81969785,170.2400832,-83.03378824,49.98573646,49.98454074,2768.29808,3061.239825,52.02661159,55.79089255,3.815971,1
3599,48,32,64,1,1,0,1,1,1,1,1,1,1,1,1,252.8709922,208.2475741,229.8098043,8.41594132,3.605284768,7.107270121,252.0703697,208.6876325,231.4219047,5.029508616,7.005447932,8.102969314,-4.889873325,-1.43448223,6.324328838,4.844709053,1.44341198,-6.288138783,252.8583187,208.2469601,229.7994733,6.765289257,3.074600982,3.094781102,252.0661107,208.687474,231.4227426,0.8273314717,6.747322052,5.018037437,0,-120.3968441,111.0317891,-7.10538089,-179.2449658,-177.3379011,-0.1410982391,-119.9167769,110.9684519,81.33520826,-97.41508903,75.11030117,49.98863714,49.98863377,2275.077066,2270.666632,31.03797189,-79.99599829,3.9558415,1
3600,48,32,64,1,1,0,1,1,1,0,1,1,1,1,1,252.9547313,205.4953639,232.1793826,23.50159217,50.57295787,52.77208916,248.6439162,207.8838511,237.7296609,19.79363033,52.06220269,53.19933295,-0.135646752,-34.9801213,35.11568355,0.07195266405,35.11570688,-35.18772717,252.6002329,205.4215194,231.843135,15.31768341,8.124398781,11.55492208,248.3834408,206.4572056,236.3923774,8.991224241,14.14315798,12.52949043,0,-119.6173926,112.1175504,-16.5625347,113.9347096,-159.4232821,-0.4974214823,-118.2633919,111.506912,151.2357771,-91.89873771,44.64408203,49.98540441,49.98422366,2807.039597,3099.217059,114.9262463,23.68667451,3.8240181,1
3601,48,32,64,1,1,0,1,1,1,1,0,1,1,1,1,253.2854,207.6181453,229.9153376,10.18465647,3.427669674,8.998614227,252.3629291,208.1138846,231.617519,7.417451881,7.242811375,9.798042779,-6.692660045,-1.09495026,7.787581684,6.63334692,1.09920865,-7.732577589,253.2576345,207.6164198,229.8861692,6.981953318,3.015099646,3.370929178,252.3573031,208.1126957,231.6149621,0.9882397805,7.058857268,5.222258177,0,-120.3509172,111.331695,-8.281152825,174.6195635,-175.0030039,-0.1440346086,-119.8347363,111.249049,93.56211902,-97.52647537,72.95267971,49.98860441,49.98859042,2282.028453,2279.067098,33.96741359,-80.8300796,3.8043919,1
3602,48,32,64,1,1,0,1,1,1,1,1,0,1,1,1,302.1160137,213.1278009,393.6829611,21.23298522,12.02650751,19.813813,305.675129,218.6749737,394.819103,22.01792689,14.51204658,17.94217596,-18.5693144,2.633385339,15.93564431,17.02877941,-6.802959763,-10.22608058,266.441606,145.6234017,278.0697006,7.534958268,4.94866552,7.715660047,271.0171648,148.7887345,282.5916134,12.43463271,8.338407125,12.38364292,0,-102.9820845,135.7594045,114.4072789,2.8406501,-97.52933894,0.07340615344,-102.9364577,135.909981,-33.49570544,-137.8241444,105.8121342,49.97694768,49.98361583,3986.990834,3925.228525,507.1117678,-606.90644,3.7297056,1
3603,48,32,64,1,1,0,1,1,1,1,1,1,0,1,1,254.6827698,209.3355196,226.7971427,23.8462949,6.465925811,28.35360438,255.0985544,209.9422972,226.9721626,23.83527034,6.457267705,28.30214019,-22.52162917,-4.319624026,26.84124123,22.49188148,4.315090033,-26.80697751,254.596311,209.2496352,226.7145844,3.378956095,3.925370293,2.574071529,255.0063822,209.8510502,226.8934474,3.520289423,3.921040177,2.389619699,0,-121.3985365,110.7005831,-2.081592162,-121.4164475,108.2241719,0.0538457926,-121.3303759,110.7276273,1.858200324,-121.5943206,113.2398909,49.9876854,49.9876828,2464.194791,2461.301985,61.14561002,-50.02598227,3.9099464,1
3604,48,32,64,1,1,0,1,1,1,1,1,1,1,0,1,256.3446424,205.1282264,229.9917889,57.91894596,23.13603241,56.18883568,251.8779583,211.5360393,228.797236,57.6480275,27.32442105,55.12173113,-37.77978539,-0.1043102354,37.88406441,37.61471212,0.04965619082,-37.66437336,255.0608051,204.8014733,228.318562,13.66805814,10.86043471,13.64056687,251.5067699,210.9909306,228.6705079,14.10433887,17.94304772,10.05505202,0,-120.6150728,112.3487263,-79.05515536,28.63518752,148.088036,0.9872737157,-119.8457672,111.1128171,72.39150944,-138.5286692,-14.79291543,49.98346987,49.9838538,3290.094493,3183.053959,239.3981445,18.23192627,3.8584121,1
3605,48,32,64,1,1,0,1,1,1,1,1,1,1,1,0,251.0474325,208.8601205,231.363078,8.832653379,5.764243306,5.203145265,250.093018,210.5085142,232.0923386,7.706284874,9.205533417,3.399717521,6.616407913,-5.62348663,-0.9929525033,-6.650060401,5.663972997,0.9860465286,251.042588,208.8596994,231.3635661,5.709009665,0.721734811,4.999445199,250.075152,210.4942271,232.0926582,3.679947664,7.181941958,3.080722729,0,-119.8794067,110.6325266,-32.90481189,-97.00284029,146.0841061,0.1439828431,-119.5517435,110.329837,57.23099599,-122.1175903,39.45883932,49.98862067,49.98861721,2278.192127,2274.134369,23.11453724,-85.32146724,3.8866028,1
3606,48,32,64,1,1,1,0,1,1,1,1,1,1,1,1,252.8770108,208.2497958,229.798463,8.451918477,3.59596972,7.160945618,252.0764112,208.6933488,231.4156868,5.099941349,7.012207615,8.151447776,4.958940923,1.422209022,-6.381189774,-4.913346041,-1.431746635,6.34505532,252.8641698,208.249091,229.7878864,6.757541106,3.068730197,3.092105912,252.0721613,208.6931833,231.4165037,0.8351356532,6.75664575,5.019333565,0,-120.4005059,111.0310682,-7.16940139,-179.4063678,-177.2946463,-0.1412074473,-119.9195656,110.967523,80.80722005,-97.45794098,75.14542501,49.98863082,49.98863787,2276.363776,2269.753068,32.01997226,-80.9441051,3.8685188,1
3607,48,32,64,1,1,1,0,1,1,0,1,1,1,1,1,253.6335712,207.3201271,230.1014722,11.77575153,3.664781808,10.65628195,252.5191575,207.8058271,231.7274748,9.303070721,7.402490815,11.16330719,8.309870048,1.022517802,-9.332592621,-8.236645648,-1.027047512,9.263479157,253.5708057,207.3025882,230.0436821,7.243849671,3.038285678,3.545617343,252.4970736,207.7944376,231.7146406,1.371599374,7.116653732,4.995651022,0,-120.3124025,111.5185822,-10.87255033,173.3481008,179.9961415,-0.1408767168,-119.7876391,111.4013256,100.8990139,-97.24700042,70.06601156,49.98834514,49.98878182,2327.730915,2248.056568,37.22843975,-82.64727297,3.8987963,1
3608,48,32,64,1,1,1,0,1,1,1,0,1,1,1,1,253.3155488,204.7215758,232.3435268,29.3707668,57.32885247,60.77456967,247.5764202,207.7621615,238.47505,25.75634458,58.88463037,61.071318,0.6249912976,39.40485341,-40.02984084,-0.5417653545,-39.55789568,40.09966536,252.7846643,204.6180575,231.8330387,18.3278027,9.566359803,14.04653644,247.2285737,205.9426347,236.7931483,12.14800928,15.7506601,14.39357952,0,-119.5576665,112.4052229,-20.03911304,108.9978764,-164.4656018,-0.5543282351,-118.0107807,111.5189266,149.1150121,-92.2611775,36.21165283,49.98328885,49.9830493,3306.98598,3376.539634,145.9175737,145.5066028,3.8541843,1
3609,48,32,64,1,1,1,0,1,1,1,1,0,1,1,1,254.6680125,209.3354673,226.8035195,23.69925881,6.466077108,28.20512494,255.0866466,209.941829,226.981003,23.69040735,6.45700105,28.15512021,22.38947463,4.319667474,-26.70915144,-22.35999155,-4.315133818,26.67511576,254.5830665,209.2511701,226.7220887,3.372346347,3.925745143,2.566847643,254.9966609,209.8513273,226.9035437,3.526167832,3.920707496,2.39736853,0,-121.3954875,110.6983086,-1.98254696,-121.4102601,108.1296857,0.05317721376,-121.327567,110.726037,1.756040054,-121.5945994,113.3212113,49.98769488,49.98767915,2463.474472,2460.706267,61.27417093,-50.18437935,3.84537,1
3610,48,32,64,1,1,1,0,1,1,1,1,1,0,1,1,305.5515141,218.0007104,393.8003758,21.56489866,14.57524764,17.75343288,302.9287039,213.7018714,393.2903623,20.65595902,11.72210843,19.30499317,-16.44866029,6.953265535,9.494289379,17.9278901,-2.755656937,-15.17323348,270.9877195,148.3201202,281.6554538,12.44882129,8.508893094,12.74707316,267.2891178,146.0137753,277.5790597,7.606797034,4.910817917,8.103410434,0,-103.2689721,135.7684623,-34.29068616,-136.5265403,104.9652344,0.03316348864,-103.2097535,135.6724499,113.1115908,5.581313543,-97.69808961,49.97683686,49.98343993,4085.627274,3831.627283,-517.521819,403.9149987,3.6629744,1
3611,48,32,64,1,1,1,0,1,1,1,1,1,1,0,1,251.2149514,208.9387247,231.2240611,9.71519031,7.242513979,5.277921047,250.3016124,210.6388012,231.9162247,8.800700897,10.18719582,3.370301878,-7.129935599,6.134096121,0.995557489,7.169984304,-6.180800134,-0.9894725515,251.2092199,208.9366414,231.2233558,5.617834731,0.8164771402,5.057106067,250.273839,210.6117163,231.9154882,3.749507751,7.161116976,3.013717103,0,-119.938895,110.6256423,-33.57431038,-88.49158145,145.0892106,0.152443711,-119.6250556,110.3173215,55.77165986,-123.3523651,37.87896212,49.98861816,49.98856441,2280.564178,2285.368485,17.90644881,-79.12797083,3.8003627,1
3612,48,32,64,1,1,1,0,1,1,1,1,1,1,1,0,255.4069995,206.0534168,229.724285,48.58374968,18.5563397,47.2041354,251.9736563,211.4460011,229.471186,48.35658042,22.94774125,46.30437849,32.13511186,0.1355426725,-32.26997963,-31.98830874,-0.09162819674,32.08052879,254.4652323,205.8109109,228.4902329,11.02765484,8.653734243,11.02397941,251.7179585,211.0829078,229.3800754,11.46203455,15.88892582,7.856893885,0,-120.6218304,111.9124842,-75.61387851,30.30624028,151.2329724,0.7664109916,-119.8953734,110.9390539,68.95935426,-135.8588029,-4.705494895,49.98459398,49.98586125,3020.552586,2730.332925,181.7018256,-63.92527031,3.769079,1
3613,48,32,64,1,1,1,1,0,1,1,1,1,1,1,1,249.807079,209.456337,232.1934922,6.381547934,7.957078286,3.356892892,251.395667,209.0373852,232.0026642,7.467622477,4.147203148,5.087866042,5.274402923,-3.982152906,-1.292298205,-5.232336246,3.932746057,1.299542204,249.7955386,209.4507036,232.1939884,3.488612595,6.856948099,2.928046979,251.3918789,209.0376941,232.0033467,5.259059963,1.13703179,4.814344809,0,-119.583603,110.359272,49.82637611,-124.1922083,42.43515823,-0.05421694617,-119.7250838,110.6922514,-30.59325666,-92.14394391,144.7305031,49.98865726,49.98865386,2271.233941,2266.408686,24.54179389,-87.17570978,3.8221067,1
3614,48,32,64,1,1,1,1,0,1,0,1,1,1,1,1,249.6736729,211.2940599,230.7811384,37.66160881,38.52909506,14.45890104,249.9422431,208.7258433,234.1391198,36.54476706,38.04845352,17.52472239,25.99770873,-26.08306961,0.08516346075,-25.79528694,25.90059921,-0.1053070266,248.9230677,210.5929677,230.5916047,9.898603224,8.856254903,6.991795437,249.872988,208.5891524,233.9014242,6.000465125,8.379353301,12.02842422,0,-120.0838559,109.612397,36.08624677,-179.8869819,-78.39754166,-0.6943675099,-119.4559136,110.3047484,-101.9953082,-54.05402954,105.0670696,49.98615314,49.98689391,2697.566151,2557.227851,99.38301692,-73.8049181,3.8316739,1
3615,48,32,64,1,1,1,1,0,1,1,0,1,1,1,1,250.872376,207.7457671,232.5011404,6.543715722,9.688275265,6.008873131,251.6806334,206.7673057,233.6849512,3.831845261,8.183802842,8.596243898,-1.268834383,6.881403415,-5.612592289,1.263643662,-6.910535794,5.646866934,250.8685851,207.7458841,232.4999234,6.292440599,6.588551635,1.212278117,251.6758256,206.7531823,233.6686313,3.386146104,4.01672336,6.233570767,0,-119.4495823,111.1765822,29.45367352,-150.6794562,-46.85232723,-0.3140212926,-119.2603691,111.5208942,-67.02456464,-61.56740923,115.4097004,49.98864964,49.98863344,2272.117022,2271.052345,23.53651542,-83.69339647,3.8796294,1
3616,48,32,64,1,1,1,1,0,1,1,1,0,1,1,1,251.8741711,210.7373737,228.4456511,56.4152797,26.59352185,54.02227441,257.0974233,205.7163938,229.9620268,56.52771488,22.25092742,54.94221314,36.71479127,0.2178746368,-36.93266437,-36.77069009,-0.285694664,37.05641326,251.5112467,210.2691106,228.3284756,13.62180005,17.67887756,9.975751143,255.8327766,205.3921761,228.3600398,13.23777231,10.52410907,13.45151968,0,-120.7600586,110.0715978,71.7837236,-139.2903902,-14.15048637,-0.8599293019,-121.3744724,111.3435522,-78.68109586,27.36454207,148.0897322,49.98415179,49.98364781,3121.027871,3248.467151,117.805418,114.1935939,3.8128273,1
3617,48,32,64,1,1,1,1,0,1,1,1,1,0,1,1,250.6247948,210.2560863,231.1831926,11.50153876,12.82513573,3.403677559,252.394353,209.3915128,231.0416873,12.02775268,10.3220038,5.866195611,8.029950763,-7.571625511,-0.4592719874,-7.942745444,7.475735029,0.466039929,250.5686237,210.1963213,231.1775252,4.179227653,7.562014387,3.268916152,252.3829442,209.3828483,231.0350831,5.620514338,1.251841084,5.787725433,0,-120.0009704,110.1558438,55.47330617,-129.2361382,24.95512125,-0.1122077785,-120.1450899,110.5952481,-37.94612098,-48.77602907,144.5059961,49.9884187,49.98860487,2314.849018,2290.317576,47.57830174,-107.7299388,3.8354666,1
3618,48,32,64,1,1,1,1,0,1,1,1,1,1,0,1,392.9926709,277.938148,237.2709236,20.24318081,22.29651334,12.84807965,394.7810308,280.7347365,242.2211604,18.32505023,21.92107307,14.87285901,15.83434077,-19.1298988,3.295386795,-9.484661483,15.84345859,-6.358982532,298.4853875,233.9074182,156.7974388,7.393346553,6.591817486,5.019445151,303.1198983,238.4620754,159.6385349,12.76966122,12.45923575,7.708899977,0,-141.8782597,107.1236787,110.6565776,-34.86992151,-122.740036,0.06880819147,-141.7557905,107.3121778,-32.81372606,-172.2818491,77.29652202,49.97515781,49.98160943,4439.023121,4233.335762,896.7218135,-236.7915407,3.7628485,1
