run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3619,48,32,64,1,1,1,1,0,1,1,1,1,1,1,0,247.2482545,210.7795454,234.0429343,26.07011541,22.14858859,5.138282374,247.605326,211.3899334,234.2979958,26.00791755,22.12884852,5.138316371,24.68869307,-21.01034935,-3.678341157,-24.64292836,20.96371042,3.679218541,247.191964,210.7056892,233.978479,3.40759348,3.8730151,2.559510231,247.551693,211.300464,234.2317838,3.290983754,4.030552386,2.55890831,0,-119.0491936,109.6176287,-2.079906254,-120.7263251,109.5869814,0.04389059643,-118.9649975,109.6434371,1.999926483,-117.637288,109.5252283,49.98786531,49.98784569,2430.082213,2427.252733,30.45436648,-80.98942661,3.9097426,1
3620,48,32,64,1,1,1,1,1,0,1,1,1,1,1,1,249.8186172,209.4513932,232.1847343,6.369819545,7.939514938,3.354258618,251.4002351,209.0335434,231.9963111,7.444767839,4.123845354,5.083960308,-5.259739592,3.95666521,1.303049857,5.21793697,-3.908011058,-1.309949813,249.8071592,209.4458124,232.185197,3.490692378,6.852626545,2.922291561,251.3964669,209.0338575,231.9969906,5.241870489,1.146591258,4.808549604,0,-119.5865459,110.3615327,49.54228121,-124.2894528,42.52610722,-0.0540403292,-119.7263004,110.6937673,-30.58235186,-91.77663008,144.6780773,49.98865478,49.9886569,2271.7601,2265.852953,24.42488235,-87.03415929,4.0378248,1
3621,48,32,64,1,1,1,1,1,0,0,1,1,1,1,1,250.8373322,207.74105,232.5350374,6.550934946,9.924143514,6.482634307,251.6264692,206.7932883,233.737531,3.830128344,8.532244195,8.926154793,1.312302842,-7.070432899,5.758098077,-1.308105701,7.101426358,-5.793353988,250.8333275,207.7411029,232.5334796,6.273577538,6.515719897,1.17211113,251.6212416,206.7759704,233.7175494,3.334151297,4.040741779,6.209372453,0,-119.4372948,111.174762,28.99994805,-150.8600367,-49.06285141,-0.3119817584,-119.243081,111.5130128,-66.81349479,-62.58241726,114.8930927,49.98863812,49.98862888,2274.724342,2272.098481,24.51479326,-84.55602874,3.832478,1
3622,48,32,64,1,1,1,1,1,0,1,0,1,1,1,1,250.3742726,212.6273593,229.7960696,47.33357769,48.36760796,18.84564375,249.511664,208.9599353,234.3664493,45.87023706,47.87978472,21.84559449,-32.00091303,31.85161371,0.1489462574,31.76015181,-31.63606813,-0.124455291,249.2763638,211.5605133,229.5356388,12.70791382,12.00366476,9.378508558,249.4233233,208.714791,233.9649471,7.562713956,11.88239325,14.35836329,0,-120.5178507,109.2232727,28.73603189,169.6840424,-82.59841798,-0.9341859027,-119.5463898,110.006708,-125.4567481,-48.84505194,101.6348248,49.98468037,49.98577267,3038.295488,2766.1594,167.0011572,-53.15855187,3.8478463,1
3623,48,32,64,1,1,1,1,1,0,1,1,0,1,1,1,250.0781688,210.0700269,231.4373507,8.60400217,10.14854331,3.40299213,251.755289,209.4528028,231.2540921,9.354271821,7.075055479,5.40548869,-7.06658016,6.210438489,0.8561952689,6.996924467,-6.136242902,-0.8606345252,250.0476785,210.0451629,231.4354767,3.84336039,7.266476359,3.081055111,251.7481889,209.450888,231.2523161,5.412393408,1.016083638,5.209631595,0,-119.8657248,110.1151273,52.71705364,-126.3011854,34.92641881,-0.08375965531,-120.0171678,110.4918007,-34.5561902,-69.1554048,145.0695774,49.98858129,49.98861268,2285.846367,2273.970258,23.08447464,-85.63029451,3.8364604,1
3624,48,32,64,1,1,1,1,1,0,1,1,1,0,1,1,251.8697573,210.613966,229.2517611,45.72196167,21.57163229,43.90801688,255.9197495,206.7497001,229.704823,45.8333061,17.01941901,44.65224575,-30.24807996,-0.2606952486,30.50947821,30.30136164,0.3131454602,-30.61386194,251.6367356,210.3287272,229.1766666,10.5386197,15.24609495,7.548176547,255.0452613,206.5247334,228.596469,10.24277234,7.923549148,10.49133866,0,-120.5834276,110.1333587,68.17295394,-135.7930324,-1.397468528,-0.6026927174,-121.1483245,111.1062223,-73.37218127,29.56341815,152.3339217,49.9862565,49.98494543,2668.25933,2939.6713,36.54007288,51.95155842,3.8586428,1
3625,48,32,64,1,1,1,1,1,0,1,1,1,1,0,1,247.2472111,210.7934833,234.0420903,26.13870441,22.21726362,5.137981409,247.5994076,211.3941232,234.2964851,26.07059508,22.19203647,5.138259157,-24.74745129,21.06942116,3.678024221,24.70168501,-21.02289578,-3.678800914,247.1906484,210.7190819,233.9773729,3.430603757,3.888754043,2.559280706,247.5453855,211.3040362,234.2298799,3.267546395,4.016210167,2.559107045,0,-119.0510153,109.612983,-1.980766909,-120.9785061,109.6011435,0.04211894846,-118.9667555,109.6388608,1.9234343,-117.3855011,109.5018511,49.98784483,49.9878471,2432.105581,2427.739395,29.96015478,-80.37577551,3.7950016,1
3626,48,32,64,1,1,1,1,1,0,1,1,1,1,1,0,393.6397453,278.4552053,239.3406932,18.91114503,21.25793899,13.41713062,395.1513464,281.1344476,244.0511029,17.23054575,21.32435126,15.26338717,-14.09668457,16.98789752,-2.894590255,7.712004514,-13.70262977,5.987254267,298.4300851,234.3135045,158.1842555,5.788457014,5.239095791,4.534344022,302.3829709,238.4104752,160.8672702,11.3634177,11.66444845,7.256701564,0,-141.6139642,107.0643233,108.4538865,-32.21658255,-123.6271518,0.09734734366,-141.4048667,107.2379501,-28.90417127,-166.6742151,78.17474074,49.97791842,49.97888402,4455.071977,4213.375045,842.6566465,-191.0734561,3.7182366,1
3774,48,32,96,1,1,1,1,1,1,1,1,1,1,1,1,255.9723167,198.5571398,238.3620481,3.557832141,3.841626046,1.80851648,256.4105144,199.0210333,238.4898479,3.379263831,3.618331207,2.173450317,-0.01095476805,0.004563038881,0.006325763131,0.01095813039,-0.004887993404,-0.006139858658,255.9670021,198.5589958,238.3652999,3.557412667,3.841250869,1.807802791,256.4051963,199.0229199,238.4931014,3.378836711,3.617948381,2.172862874,0,-121.6651794,107.2928743,1.69382091,-125.3064511,103.2955799,0.02704085532,-121.5864025,107.3270671,-1.948816673,-118.0170755,110.5477636,49.98949196,49.98949283,2103.872056,2099.025045,-0.1435529132,-96.40227032,3.8297199,1
3775,48,32,96,1,1,1,1,1,1,0,1,1,1,1,1,255.8168188,198.0927206,238.9535579,6.580383674,9.187847104,5.364198948,256.6514663,197.0854476,239.9050424,3.926057337,7.536257167,7.609216754,1.415402643,-6.389477157,4.974009953,-1.410508756,6.410236215,-4.999792669,255.8111318,198.0941454,238.9542968,6.301604772,6.4874585,1.776719408,256.6446078,197.0755359,239.8946649,3.44050579,3.768020737,5.658873821,0,-121.4947671,107.5021545,29.44560357,-152.1648947,-48.580945,-0.3038243292,-121.3195786,107.8375736,-65.12290625,-60.51125572,114.8851406,49.989429,49.98943554,2116.182672,2110.750406,-4.830092095,-99.82985963,3.8016502,1
3776,48,32,96,1,1,1,1,1,1,1,0,1,1,1,1,255.8096073,198.0917395,238.9628345,6.589512448,9.197263451,5.396718892,256.6436848,197.0800225,239.9227703,3.922323617,7.553981736,7.643606016,-1.398666832,6.399836483,-5.001245775,1.393710157,-6.421460746,5.02767919,255.8039217,198.0931566,238.9635315,6.31515424,6.490635952,1.79345826,256.636862,197.0700117,239.9121807,3.443570479,3.785668433,5.679239532,0,-121.4919304,107.5020379,29.46354697,-152.3171221,-49.04736548,-0.3054610788,-121.3149789,107.8385431,-65.34840347,-60.46640005,114.7918464,49.98942946,49.98943501,2115.843317,2111.092561,-4.623857754,-100.0675118,3.7678845,1
3777,48,32,96,1,1,1,1,1,1,1,1,0,1,1,1,256.4774247,198.555399,237.8120448,4.89105271,6.690715573,7.749908637,258.0776685,199.2232779,236.5393548,8.254338955,3.34194574,6.907291306,4.730537681,1.401624959,-6.132235023,-4.761285928,-1.388470277,6.149692154,256.4709653,198.5563078,237.8146404,0.8380382373,6.431859458,4.628220147,258.0629382,199.2233532,236.532104,6.680095963,2.794031951,2.976038633,0,-121.8108675,107.3747367,67.48141461,-100.3850224,67.74444964,0.2123928224,-122.1457673,107.4716121,-6.651945329,179.7733101,-170.1303242,49.9894096,49.98940671,2120.325916,2116.13455,-2.415720439,-98.18162582,3.7746419,1
3778,48,32,96,1,1,1,1,1,1,1,1,1,0,1,1,256.4794484,198.5541097,237.8111121,4.879587359,6.683335488,7.747143798,258.0717232,199.2293471,236.5432966,8.239334599,3.35460467,6.89721145,-4.716943735,-1.412182913,6.129046999,4.747827747,1.398144721,-6.146050788,256.4729985,198.555023,237.8137094,0.8265420679,6.4210108,4.628048457,258.0570121,199.2294209,236.5360685,6.66850436,2.80216307,2.959627639,0,-121.8112235,107.3752872,66.41719022,-100.3287345,67.98258014,0.2127324329,-122.1446155,107.4699057,-6.519719241,179.9700404,-169.9363467,49.98940243,49.98941394,2120.403633,2116.116666,-2.734533917,-97.87090526,3.8380619,1
3779,48,32,96,1,1,1,1,1,1,1,1,1,1,0,1,255.7253022,198.9369941,238.4372636,7.812250068,4.266636139,4.310823467,254.9353825,200.3175744,239.1385768,6.450789188,7.813653458,3.355296847,-5.454561385,4.120537094,1.3339557,5.478294815,-4.151063781,-1.327304588,255.7196154,198.9378203,238.4395923,5.514331719,0.8850792524,3.959496643,254.9217686,200.3111528,239.1404365,3.275850964,6.586751304,2.892933089,0,-121.6679595,107.0746148,-27.82751006,-127.5083653,149.6632932,0.1063998322,-121.3327279,106.8292369,51.5549437,-120.8858732,38.64580623,49.98942679,49.9894283,2116.670071,2112.171629,-7.708521942,-103.0608447,3.804463,1
3780,48,32,96,1,1,1,1,1,1,1,1,1,1,1,0,255.7286491,198.9365451,238.4324193,7.811517759,4.275570243,4.315257717,254.9372784,200.3237897,239.1325396,6.458252933,7.831774415,3.352812384,5.453445342,-4.131479836,-1.322023865,-5.477164059,4.161321722,1.315784217,255.7229633,198.9373618,238.4347498,5.512845878,0.8704162304,3.968685534,254.9236332,200.3173464,239.1344285,3.289717269,6.600461149,2.896018842,0,-121.6694278,107.0746385,-27.97026073,-126.9622623,149.6599952,0.1078685662,-121.3337845,106.8283974,51.57306469,-120.973461,38.47269387,49.98942506,49.98942989,2116.473543,2112.355172,-7.246855734,-103.5463076,3.8606749,1
3781,48,32,96,0,1,1,1,1,1,1,1,1,1,1,1,256.1596275,196.4484926,239.9930493,3.95867912,7.807594872,7.745759387,256.1767511,198.4638549,239.2457144,6.518837935,9.284143843,5.651960292,-1.435910206,6.811399189,-5.375547885,1.426938245,-6.764004571,5.337006273,256.1522717,196.4405552,239.9766026,3.436799581,3.574757259,5.478837452,256.1712692,198.4651591,239.2443601,6.218903434,6.21926698,1.543890561,0,-121.0930462,108.1662837,-63.57254944,-64.03847694,113.1676948,0.3773571957,-121.1160202,107.8815083,29.71176929,-150.0709422,-53.31432677,49.98943153,49.98943713,2115.726783,2110.473195,-4.120156666,-101.0205152,3.8022521,1
3782,48,32,96,0,1,1,1,1,1,0,1,1,1,1,1,297.2351261,309.2946463,332.5046371,8.282214281,16.42015965,16.13943564,300.3480811,310.909634,333.7864035,10.56008942,14.37535852,15.91119765,0.3308352765,13.08060715,-13.41126386,-5.022522543,-6.300546068,11.32314004,206.5167206,231.290528,278.5089927,2.759470748,5.239942917,5.311208828,208.4249634,234.9379221,281.4987675,5.895841953,10.70594983,8.73509401,0,-112.9762348,91.91876137,81.94270333,-15.89280791,-145.9269826,0.01723786664,-112.8976152,91.99956635,-27.6685767,-142.0740986,60.93684151,49.97681278,49.98324994,4046.378496,3964.551946,18.36448869,-753.1061955,3.653864,1
3783,48,32,96,0,1,1,1,1,1,1,0,1,1,1,1,257.1079957,192.9750871,241.8159189,6.473608742,35.12402125,30.36455288,257.5445682,193.5216105,241.8758826,6.440172063,35.04547437,30.34286372,-4.060052479,32.89558147,-28.83553358,4.028695676,-32.8345541,28.80585361,256.9848587,192.8197256,241.6341571,3.48727344,3.672294521,1.950877732,257.4188668,193.3163384,241.7291293,3.472965765,3.560998968,2.081938495,0,-120.5137326,109.7264577,0.1886737153,-122.4358903,106.5086099,0.03894870043,-120.4406969,109.750882,-0.3426067827,-118.7478745,112.6589523,49.98803034,49.98802847,2396.425947,2394.455203,38.2824819,-56.50042933,3.676709,1
3784,48,32,96,0,1,1,1,1,1,1,1,0,1,1,1,253.5953549,196.9340404,243.5579358,19.01619851,46.8670626,48.36553306,258.70518,196.3109506,239.1436156,22.77062763,45.40518603,47.99560676,0.1897182527,31.96085515,-32.1508172,-0.3005864079,-31.72886233,32.02922242,253.3901105,195.8644033,242.3101542,8.810046964,12.36907013,11.24062042,258.4127654,196.2365676,238.7744114,15.19524628,6.911781768,10.65949921,0,-120.0676115,108.1738532,150.4223679,-91.68124756,36.99176664,0.49571723,-121.1694022,108.7859463,-16.55677861,119.2380303,-163.8957868,49.98528484,49.98700056,2886.24444,2499.689538,144.4593959,-96.0930146,3.8633556,1
3785,48,32,96,0,1,1,1,1,1,1,1,1,0,1,1,256.7263408,197.5811379,238.2959739,10.38222439,7.231666236,12.13992378,258.740133,198.2049327,236.9482646,12.68977933,3.423456641,11.73566311,-8.767661902,-0.8072394733,9.574365845,8.815707751,0.7980193402,-9.614256055,256.7136739,197.5767513,238.2883837,1.455309902,6.977851096,4.792075892,258.68774,198.2001943,236.8995665,7.372115284,2.850791902,3.55327781,0,-121.6380654,107.8179451,100.5241848,-99.31079266,61.10390159,0.216368308,-122.0446289,107.9758826,-11.18169107,168.0302144,-173.1263777,49.98944227,49.98915962,2125.741869,2165.656338,-5.694540055,-89.53420941,3.9771796,1
3786,48,32,96,0,1,1,1,1,1,1,1,1,1,0,1,254.1389043,198.4279902,240.9888867,41.14231243,43.07150266,19.51422198,255.1694695,202.6075871,237.5406884,42.25801071,43.30506943,17.15479059,-28.86246918,29.17420559,-0.3113941708,28.96557922,-29.24362885,0.2785023924,254.0747789,198.2240578,240.6760302,6.397318411,9.464294536,12.51978159,254.3290937,201.5960138,237.3009295,11.00800509,9.498482973,8.569857976,0,-120.756757,107.2080567,-111.8342634,-54.00609362,100.3426675,0.8532905817,-121.4031092,106.5255126,32.80507223,172.421866,-82.6733968,49.98700675,49.98641377,2536.094451,2655.595027,13.61219773,-5.514740922,3.8462998,1
3787,48,32,96,0,1,1,1,1,1,1,1,1,1,1,0,256.0004693,196.3961645,240.2380844,3.928459228,8.686835031,8.672673274,256.0492391,198.415444,239.4436531,6.606339076,9.983562943,6.825091344,-1.368837549,7.468044211,-6.099259435,1.356658064,-7.412039521,6.055330325,255.9926218,196.3826328,240.2118226,3.385004885,3.662280404,5.518590626,256.0434805,198.4163905,239.4405159,6.302456446,6.205947478,1.559825012,0,-121.0121618,108.1754633,-65.09343473,-64.05785429,112.2186737,0.3844734011,-121.045561,107.8934741,29.20526889,-150.8040391,-56.89763588,49.98941544,49.98941503,2119.746109,2114.30456,-4.167104392,-101.8403926,3.8172567,1
3788,48,32,96,1,0,1,1,1,1,1,1,1,1,1,1,256.1588215,196.4470142,239.9969382,3.959427304,7.797159106,7.740396904,256.1758703,198.4629474,239.2496842,6.520568177,9.277824252,5.644871274,1.432532582,-6.799153443,5.366549495,-1.423526021,6.751042563,-5.327579976,256.151518,196.4390967,239.9805051,3.43747431,3.573910064,5.478596145,256.1703996,198.4642598,239.2483186,6.220615786,6.22235842,1.543910184,0,-121.091982,108.1670737,-63.60078105,-63.98789094,113.1826585,0.3775121198,-121.1147813,107.8823349,29.71722624,-150.0641731,-53.2617985,49.98943031,49.98943788,2115.751754,2110.407089,-4.074914759,-101.1267776,3.8434257,1
3789,48,32,96,1,0,1,1,1,1,0,1,1,1,1,1,257.109491,192.9620685,241.8221224,6.482047072,35.21988816,30.46131934,257.5454127,193.5218934,241.897987,6.447923271,35.14034362,30.44092235,4.055998914,-32.97977238,28.92381467,-4.024582748,32.91866689,-28.89405935,256.9840029,192.8044121,241.6395999,3.487912517,3.677940201,1.943127569,257.417183,193.3127521,241.7489395,3.472274961,3.55628002,2.091761543,0,-120.5112081,109.7304707,0.1512037033,-122.723974,106.0203938,0.03993990859,-120.4338351,109.755135,-0.3042816683,-118.4364383,113.0944334,49.9880068,49.98802913,2399.341496,2392.387429,39.45188784,-57.48974179,3.7281697,1
3790,48,32,96,1,0,1,1,1,1,1,0,1,1,1,1,296.9342335,309.2437583,332.7551754,7.643324899,14.50050805,14.20502678,299.7289408,310.6109132,333.6722649,10.1135422,13.40102069,14.30296643,-0.08761432885,-10.07200395,10.15927686,4.779986576,3.275678591,-8.055799039,206.4026643,230.982255,278.7021009,2.236547508,4.000426638,3.776703104,208.1174367,233.8742724,280.8448255,5.577934432,9.448812286,7.436095938,0,-112.830939,92.10176241,77.78565919,-24.6862245,-144.5799087,0.06787254183,-112.7383438,92.21957911,-23.11709442,-137.9161501,66.99730649,49.98340816,49.97662599,3306.263718,4665.928602,-71.4583499,-675.0575072,3.6768467,1
3791,48,32,96,1,0,1,1,1,1,1,1,0,1,1,1,256.7877534,197.9236004,237.9776313,7.749207256,6.956571192,9.782515808,258.603621,198.5472856,236.6546218,10.49153282,3.235396221,9.1847534,6.824819597,1.039749503,-7.864708958,-6.865031342,-1.032369602,7.897267235,256.7781696,197.9222732,237.9754671,1.057130892,6.757478709,4.842211413,258.5688176,198.5446186,236.6225761,7.104321347,2.7801729,3.403401101,0,-121.7510427,107.674315,93.21702444,-100.0433269,63.56755816,0.2114637294,-122.1282451,107.8039277,-8.539138509,172.6507815,-170.4070397,49.9893565,49.98937769,2129.666122,2122.052578,5.456008123,-102.8466337,3.7845406,1
3792,48,32,96,1,0,1,1,1,1,1,1,1,0,1,1,252.4771973,196.9533881,244.9579832,24.09084154,56.5662289,58.52816166,258.6956315,195.3934238,239.2095775,27.64635814,54.90517184,58.14220638,-0.3430493325,-38.08355937,38.4266219,0.4807289959,37.80437537,-38.28509326,252.1653513,195.4112943,243.2010858,11.25694313,14.87942484,13.76848806,258.256415,195.2834981,238.6550972,17.46271727,8.931798241,13.30132231,0,-119.6286095,108.214842,147.8698896,-93.77823078,33.55905636,0.5681675099,-121.0199831,109.0267439,-19.96650416,107.671204,-163.3980119,49.98432036,49.98457024,3125.554911,3046.171669,197.3812433,-0.2619951744,3.7742542,1
3793,48,32,96,1,0,1,1,1,1,1,1,1,1,0,1,256.0212004,196.3866051,240.2199295,3.92547038,8.517520606,8.50920786,256.0612539,198.4219206,239.4293351,6.605936237,9.871479196,6.609262502,1.340329957,-7.372672976,6.032244033,-1.328681848,7.317109126,-5.988519162,256.0135247,196.3746021,240.1958772,3.410739801,3.65869618,5.53800977,256.0555929,198.422923,239.426565,6.317498337,6.255509583,1.586346329,0,-121.0177718,108.1813525,-65.30622817,-63.28652918,112.6067176,0.3862761351,-121.0499561,107.895959,29.42760414,-150.7994753,-55.71202923,49.98942608,49.98941196,2118.255484,2114.121651,-4.208923651,-101.9053958,3.8426149,1
3794,48,32,96,1,0,1,1,1,1,1,1,1,1,1,0,254.012006,198.4809313,241.0487828,44.3200459,46.20342435,20.55432889,255.5804344,203.1791097,237.2163687,45.59361242,46.49023378,18.19070313,30.81078837,-30.75307652,-0.05880920482,-30.91631844,30.82308816,0.0921190792,253.9445759,198.2362724,240.6829043,6.992963597,10.94261684,13.10826369,254.644833,202.0244095,236.9633818,12.20691731,11.13138805,9.159705247,0,-120.7252852,107.2099428,-123.1138783,-49.47978742,100.3512087,0.9410805866,-121.5135611,106.500979,28.83521894,170.1275195,-82.46067238,49.98685677,49.98569124,2554.521485,2829.1292,13.5669169,24.28555235,3.8068899,1
3795,48,32,96,1,1,0,1,1,1,1,1,1,1,1,1,257.5646992,198.6464115,236.4992894,8.166006925,3.443838796,6.669323277,256.8017983,199.0660843,237.9398755,4.753040446,6.69452395,7.525148835,-4.597899316,-1.386237438,5.984069909,4.558846661,1.398778149,-5.957692568,257.5522782,198.6466032,236.4908579,6.679133889,2.938402434,2.809505204,256.7959677,199.0664358,237.9420651,0.9394533591,6.44776737,4.511781352,0,-122.3326363,107.389811,-7.673898351,178.5775049,-170.8369996,-0.1237702266,-121.8507988,107.3273852,68.39277605,-99.2860434,69.26516577,49.98941034,49.9894077,2120.282569,2115.986874,1.525476551,-95.23356383,3.8259032,1
3796,48,32,96,1,1,0,1,1,1,0,1,1,1,1,1,257.517503,195.8937049,238.8353893,22.34801573,49.11738648,51.11930936,253.463592,198.1322461,244.1321935,18.60016555,50.49770566,51.51836243,0.01669059965,-34.01166067,33.99495439,-0.07752585367,34.14029581,-34.06276549,257.2166175,195.8213438,238.5239068,14.72942887,7.846458968,10.94325453,253.2304734,196.7231701,242.8856304,8.318443373,13.50371077,11.94996708,0,-121.6477066,108.3779755,-16.73546502,113.0591329,-157.300626,-0.4483960119,-120.2863045,107.858646,149.6477552,-93.13751789,42.22695865,49.98653145,49.98521418,2587.966595,2895.663102,82.89451472,-2.070009737,3.9417747,1
3797,48,32,96,1,1,0,1,1,1,1,0,1,1,1,1,257.9838835,197.741396,236.8008055,11.49909273,3.255563915,10.29065487,257.0852535,198.254638,238.3253876,9.242509668,7.030594981,10.84893908,-7.242148463,-1.033783755,8.27584627,7.184521315,1.041741512,-8.226352231,257.9348023,197.7337846,236.7457985,6.835145069,2.801086235,3.123439016,257.070658,198.2492058,238.3179045,1.128348148,6.834325276,4.745421371,0,-122.2439278,107.7998897,-9.453900291,170.5188536,-168.9949135,-0.1195178642,-121.7178771,107.717015,78.12402386,-99.99068277,66.90130513,49.9893114,49.98934948,2139.137444,2127.613842,8.961873648,-98.16376285,3.8413457,1
3798,48,32,96,1,1,0,1,1,1,1,1,0,1,1,1,303.1810586,202.5317954,416.2970125,22.827848,16.38619737,17.80873062,300.4435172,198.2027774,415.783245,21.63719766,14.11999083,18.99275143,15.9183185,-6.872103137,-9.044484241,-16.957578,3.189750602,13.76960587,270.6488502,137.4621229,290.9548018,11.83735547,8.430820598,11.39723184,267.2547227,135.0847171,287.1516837,6.895388581,5.039022562,7.610864025,0,-105.782957,131.2075801,-32.55553413,-139.6021548,101.1191394,-0.000590111335,-105.7347123,131.0747711,112.908962,6.164195869,-97.31917419,49.97453162,49.98960544,3754.363774,3364.499437,-493.1286334,449.4862331,3.7256665,1
3799,48,32,96,1,1,0,1,1,1,1,1,1,0,1,1,259.2433819,199.8845414,233.4998191,22.06851211,6.166228985,26.29358238,259.6723088,200.466592,233.5474761,22.06503481,6.164430262,26.26166122,-20.88721952,-4.125554361,25.01275806,20.86567191,4.127997128,-24.99368401,259.1745019,199.8087809,233.43201,3.449392425,3.747168886,2.033615612,259.5941435,200.3843626,233.4887292,3.572940388,3.745241247,1.860788697,0,-123.2798269,107.0926439,-1.815264266,-123.3317976,104.4649848,0.05177000399,-123.2110932,107.1041771,1.610854238,-123.4410858,109.8629538,49.98857263,49.98856309,2288.02498,2284.932935,27.81540306,-69.12189006,3.756367,1
3800,48,32,96,1,1,0,1,1,1,1,1,1,1,0,1,260.5863494,195.8078138,236.6283326,55.26625929,21.5504744,53.78277165,256.5075643,201.8082926,235.6245258,55.0509391,25.61624137,52.99932651,-35.98020552,-0.3614324561,36.34161137,35.83942884,0.3403852842,-36.17982725,259.4827638,195.4808045,235.0428534,12.91684101,10.19128049,12.54323257,256.2024931,201.28685,235.4946566,13.43543494,17.00611502,9.865330316,0,-122.5907055,108.6203966,-78.5918428,27.98293743,148.0533359,0.9286712233,-121.7997762,107.4726232,70.74977024,-139.5977485,-17.146492,49.98465194,49.98509218,3058.442526,2929.305377,192.9455411,-8.089112883,3.7912376,1
3801,48,32,96,1,1,0,1,1,1,1,1,1,1,1,0,255.8745578,199.1622535,238.0949178,8.52348868,5.314177101,4.473442175,254.9749235,200.6464134,238.827011,7.224065511,8.678588532,3.382464629,6.196499444,-5.199064985,-0.9974966144,-6.227913559,5.235638798,0.992216512,255.8680297,199.1628404,238.0970918,5.723928249,0.6158537794,4.241451523,254.9571943,200.6350789,238.8289924,3.45370456,6.860998133,3.070647485,0,-121.7859512,106.9918905,-29.92059187,-124.5901197,150.571771,0.1191333456,-121.431454,106.7170031,55.51935216,-121.5263484,34.04938784,49.98940423,49.98940153,2121.430742,2117.214827,-8.448694325,-103.2236976,3.7729627,1
3802,48,32,96,1,1,1,0,1,1,1,1,1,1,1,1,257.5671339,198.6445594,236.4997866,8.15980835,3.447395839,6.67472139,256.8086393,199.0622528,237.9367326,4.76351001,6.690450337,7.529729839,4.60144691,1.39282431,-5.994351389,-4.562360151,-1.406179956,5.968464477,257.5547151,198.6447174,236.4913804,6.664549311,2.937797554,2.794904204,256.8028178,199.0625626,237.9389083,0.9432842272,6.441331675,4.502305289,0,-122.3325355,107.3913409,-7.675367467,178.7039042,-170.8870965,-0.1235706802,-121.8517812,107.3297509,67.52996679,-99.29930863,69.41188643,49.98940051,49.9894174,2121.542013,2114.708313,2.367957138,-96.03660504,3.8573825,1
3803,48,32,96,1,1,1,0,1,1,0,1,1,1,1,1,258.6722129,196.9843643,237.307891,13.63989455,3.845873641,12.51780827,257.5499087,197.4207041,238.6492647,11.6410093,7.192325935,12.80351104,9.63145573,1.046735272,-10.67845492,-9.549037082,-1.056303058,10.60509119,258.4589335,196.863479,237.1581577,7.067245289,2.855799756,3.165406565,257.4338592,197.3387506,238.6000981,1.462794455,6.72198752,4.367745799,0,-122.1370726,108.24258,-12.08284601,172.2605545,-177.2099794,-0.1127660957,-121.6176684,108.1252746,87.00724653,-99.33037461,63.81339173,49.98886599,49.98970151,2214.643149,2068.438829,12.93828681,-95.30857318,3.8006371,1
3804,48,32,96,1,1,1,0,1,1,1,0,1,1,1,1,257.8736567,195.046993,239.0244292,28.84735676,56.87488896,60.20285265,252.2142162,198.0383489,245.0262361,25.21646527,58.33044724,60.48827669,0.4906492151,39.11281097,-39.60348603,-0.4088884879,-39.26288502,39.67174834,257.3946405,194.9357199,238.5222059,18.09232106,9.481395795,13.66941874,251.8904683,196.1619613,243.3969596,11.87439549,15.33040927,14.09871827,0,-121.5966977,108.6865131,-21.03687003,107.2680256,-163.8703191,-0.5002051063,-120.0043983,107.8697128,147.0884945,-93.6164171,32.64774333,49.98420808,49.98393747,3123.292035,3197.882366,116.3843458,129.4224409,3.8080216,1
3805,48,32,96,1,1,1,0,1,1,1,1,0,1,1,1,259.2468405,199.8824445,233.4942193,22.13776335,6.16630869,26.36461117,259.6830413,200.4658467,233.5507589,22.13867802,6.165488649,26.33498044,20.95401066,4.124628376,-25.07864319,-20.9324952,-4.127338331,25.05983198,259.1778038,199.8060684,233.4260427,3.435383279,3.746259415,2.018750235,259.6039367,200.3827936,233.4912234,3.586493472,3.746063705,1.876585333,0,-123.2814234,107.0933979,-1.64495403,-123.3438556,104.1684905,0.05059683716,-123.2124134,107.1060035,1.433760554,-123.4319885,110.1402731,49.98856125,49.988562,2289.563312,2284.119175,28.31544498,-69.62126427,3.8419367,1
3806,48,32,96,1,1,1,0,1,1,1,1,1,0,1,1,302.6912521,200.7732523,415.5508749,23.33094425,14.89364225,19.11825113,299.445266,195.6014898,414.9438769,22.22197437,12.29527802,20.64561939,-18.85237483,7.224915258,11.62691079,19.88594861,-3.586648753,-16.29966686,270.504148,135.554268,293.0643043,13.1194851,9.03675184,12.98794326,266.4754864,132.8560385,288.5118811,8.504534794,5.845244678,9.298105114,0,-104.9069211,131.8494104,-37.01992693,-141.9746613,98.79217185,0.0648823707,-104.7989576,131.7354825,112.0469057,6.837210618,-97.68158446,49.98171898,49.98264171,3599.268911,3520.673393,-536.0198182,505.2152623,3.6671561,1
3807,48,32,96,1,1,1,0,1,1,1,1,1,1,0,1,255.9588331,199.2239198,238.0092614,9.121792518,6.39739186,4.54383861,255.0816696,200.7401096,238.7122445,7.986963707,9.373229481,3.38719397,-6.628175332,5.631326753,0.9966249809,6.663878588,-5.672792723,-0.9913158124,255.9518927,199.2235877,238.0106155,5.670232813,0.6419972501,4.281974037,255.0583009,200.7206894,238.7134042,3.50255142,6.840317575,3.027815147,0,-121.8203983,106.9829905,-30.35232664,-116.0228378,149.6491143,0.124956193,-121.4758041,106.7036335,54.66698983,-122.3585149,32.75592715,49.98940181,49.98936532,2122.858546,2124.850067,-11.77424239,-99.41895706,3.7805221,1
3808,48,32,96,1,1,1,0,1,1,1,1,1,1,1,0,259.5323565,196.8681727,236.3089246,43.83094723,16.06771667,42.73862616,256.6024797,201.6206303,236.3696678,43.63381682,20.36104071,42.11845438,29.01852242,0.3374428806,-29.35473244,-28.89806142,-0.3229887114,29.22213882,258.8008292,196.6471018,235.2571091,9.833886126,7.411243819,9.504054279,256.4155491,201.3150634,236.2885907,10.20460526,14.41516298,7.27918656,0,-122.5713727,108.0970789,-72.40676699,30.53270866,152.717403,0.6550202542,-121.8413931,107.2531991,66.89540252,-135.9108334,-4.829280216,49.98599656,49.98726219,2738.488863,2465.702066,126.623089,-89.56717816,3.8510283,1
3809,48,32,96,1,1,1,1,0,1,1,1,1,1,1,1,254.7186197,199.6405193,238.9885802,6.090071594,7.571970387,3.271600453,256.2835524,199.3072204,238.5563872,7.310799865,3.868909622,4.400735314,5.00458478,-3.751178666,-1.253470899,-4.964412212,3.704942509,1.259405025,254.7059549,199.6362434,238.9907124,3.358919559,6.554421987,2.867011823,256.2777971,199.3083478,238.5587334,5.295846904,0.9681147992,4.107381673,0,-121.4592747,106.7638875,48.03946028,-124.0526706,35.16997713,-0.03577025567,-121.6223976,107.0476193,-28.26858514,-105.2572064,148.3250748,49.98943755,49.98943699,2114.750721,2110.264323,-8.398780178,-105.0511219,3.9270152,1
3810,48,32,96,1,1,1,1,0,1,0,1,1,1,1,1,254.6658962,201.5757914,237.5692588,36.80901185,37.66119294,14.37219768,254.8917295,198.9775795,240.5562913,35.64879662,37.15144822,16.76938163,25.3926097,-25.53905366,0.146384535,-25.19617736,25.35746347,-0.1611499129,253.9691791,200.8758125,237.3853541,9.868269821,8.708512894,7.195365281,254.8263624,198.8502679,240.3324562,5.758417997,8.069893101,11.1630549,0,-121.959049,106.0261744,34.44917658,178.876549,-78.16651025,-0.6672069368,-121.335042,106.6950341,-102.5347633,-54.01964423,103.4177174,49.98709751,49.98769741,2519.81452,2404.74927,64.15990884,-89.97266697,3.8138547,1
3811,48,32,96,1,1,1,1,0,1,1,0,1,1,1,1,255.7031964,198.0193344,239.1593574,6.69351715,9.958125243,6.6768628,256.5006549,196.9959174,240.1615219,3.886233003,8.501340339,8.623007527,-1.31244765,7.129910333,-5.817513087,1.30968503,-7.157987686,5.848243379,255.6972606,198.020231,239.1588042,6.417598257,6.50274756,1.795104059,256.4933712,196.979328,240.1424422,3.389175795,3.873013358,5.708751676,0,-121.4282667,107.5220935,28.89204281,-153.0302876,-52.02015791,-0.3134808833,-121.2414717,107.8555576,-67.21157619,-60.2324895,113.9009894,49.98941405,49.98941151,2117.921106,2116.735193,-6.417432102,-98.91474506,3.9550017,1
3812,48,32,96,1,1,1,1,0,1,1,1,0,1,1,1,256.5296053,201.0158815,235.3982659,52.53620565,24.12778285,50.6879508,261.330017,196.5312181,236.3557069,52.63322587,19.89348076,51.37791673,34.11441346,0.5361624354,-34.65053418,-34.1675507,-0.5868459147,34.75446696,256.2398043,200.6176636,235.2944243,12.62771927,16.37764982,9.501928041,260.2513637,196.2387065,234.9514025,12.23732282,9.473999906,12.07982429,0,-122.5697494,106.5295837,70.32430802,-139.7831466,-15.83187376,-0.7716618771,-123.1928547,107.6536415,-77.11346416,27.06709523,148.3551209,49.98562814,49.9849822,2823.648249,2981.645815,67.44651608,70.21410091,3.8828644,1
3813,48,32,96,1,1,1,1,0,1,1,1,1,0,1,1,255.2547723,200.4266439,238.0370916,11.12657046,12.51177148,3.40076445,257.0046652,199.746661,237.6439249,11.77601903,10.21434193,5.069134585,7.838763867,-7.26727148,-0.5721917547,-7.752880785,7.176255224,0.575926213,255.1949613,200.3622407,238.0307385,3.931352106,7.111459805,3.214522038,256.991441,199.7370107,237.638362,5.666524269,0.8508226403,4.946337632,0,-121.8095501,106.5446209,54.7985735,-127.9578839,20.18220077,-0.08188234054,-121.9805526,106.9173314,-34.6834966,-62.20231448,147.0889355,49.98928075,49.9892936,2146.256351,2142.648572,2.533109796,-115.1232827,3.9003221,1
3814,48,32,96,1,1,1,1,0,1,1,1,1,1,0,1,390.9610927,275.6940839,246.9274655,17.07746956,18.94927937,13.70090983,391.8252708,277.2153121,249.5822835,14.79328555,18.08241869,14.39436271,9.493401335,-10.81776625,1.322201918,-3.31158437,7.136140513,-3.826817607,300.675183,228.0926602,161.6509924,4.505293874,2.738223834,2.933552027,302.619447,230.301177,163.3478878,6.167357533,6.865660963,4.809581167,0,-143.2807481,103.7406518,48.30954471,-99.44159577,-139.2867348,-0.01012364002,-143.0986999,103.7828403,-33.17581947,-159.3690219,70.80033718,49.97300224,49.98552984,4552.060676,3803.132551,673.0986247,129.9258744,3.748413,1
3815,48,32,96,1,1,1,1,0,1,1,1,1,1,1,0,252.0871493,200.7752541,241.3052851,26.19664297,22.47390183,4.68826365,252.4602627,201.3588203,241.4206881,26.13608954,22.44598414,4.69094616,24.8082188,-21.42143272,-3.386823005,-24.76236576,21.37321666,3.389112793,252.0307056,200.7001983,241.2459198,3.465074216,3.700005868,2.009373817,252.4069732,201.266099,241.360542,3.363301451,3.827852339,2.011341599,0,-120.7466276,106.0333119,-1.721620073,-122.2965541,106.0112369,0.04365312921,-120.6640505,106.045025,1.620578374,-119.4497794,105.9592624,49.98863646,49.98862616,2274.913202,2272.677648,-8.868548736,-104.8522692,3.8274068,1
3816,48,32,96,1,1,1,1,1,0,1,1,1,1,1,1,254.7204826,199.6389465,238.990473,6.080136094,7.556265317,3.273342249,256.2806423,199.3055827,238.559107,7.295659677,3.846012033,4.396156258,-4.992839294,3.72647758,1.266295351,4.952905479,-3.681156834,-1.271823401,254.7078545,199.6346886,238.9925465,3.357642861,6.550654768,2.862897669,256.2748979,199.3067099,238.5614383,5.285297835,0.9721832919,4.098207121,0,-121.4589121,106.7650066,47.84849167,-124.067505,35.33568391,-0.0360997569,-121.6216995,107.0477284,-28.22643566,-105.2295064,148.317685,49.98943674,49.98943854,2114.661385,2110.200783,-8.484818483,-104.933214,3.9041004,1
3817,48,32,96,1,1,1,1,1,0,0,1,1,1,1,1,255.6844134,198.0076898,239.1840421,6.703848454,10.18463303,7.095038643,256.4642308,197.0096438,240.2016446,3.884557732,8.822328699,8.94661119,1.349373481,-7.299760361,5.950324017,-1.347156348,7.328637689,-5.981550889,255.6782607,198.0084632,239.1830229,6.405364596,6.439590378,1.76043953,256.4565398,196.9898467,240.1787787,3.342801845,3.891016055,5.686528678,0,-121.4194597,107.5238308,28.48957407,-153.2036239,-53.52443551,-0.311520906,-121.2281859,107.8522259,-67.09311788,-61.1631093,113.362068,49.98940434,49.98940493,2120.723769,2117.434618,-5.535180777,-99.67929864,3.8666002,1
3818,48,32,96,1,1,1,1,1,0,1,0,1,1,1,1,255.2693838,202.6642703,236.7858394,44.27417877,45.18719493,17.6095161,254.5850678,199.1881347,240.6928712,42.8181529,44.66312967,19.97864266,-29.99126995,29.87533656,0.1154569452,29.76616648,-29.668707,-0.09795828953,254.3259488,201.6810677,236.5479424,12.0787256,11.22684135,8.968995589,254.5066757,198.980087,240.3495805,6.864439678,10.85217927,12.9122383,0,-122.2967265,105.7448204,28.13591682,170.3499968,-81.57256907,-0.8470537604,-121.3907232,106.4865929,-123.2033023,-49.39963813,100.7608589,49.98591108,49.98698862,2791.569043,2532.235856,116.5195141,-79.46619069,3.8217735,1
3819,48,32,96,1,1,1,1,1,0,1,1,0,1,1,1,254.8562806,200.1890772,238.456489,7.647103097,9.213075034,3.378274318,256.5267407,199.6805236,237.9958566,8.619995216,5.997694491,4.674276462,-6.379416689,5.573333469,0.8061179748,6.318593641,-5.507660761,-0.8109087535,254.8331759,200.174099,238.4576385,3.64990083,6.969952257,3.109041236,256.5190432,199.6807673,237.9970071,5.471732753,0.7119431242,4.483403169,0,-121.6484954,106.5581889,51.73331802,-125.6661539,29.09184308,-0.05961300553,-121.8300892,106.881353,-31.72089696,-81.34158091,149.2619295,49.98937467,49.98941331,2127.335043,2114.204122,-10.40781021,-104.5410938,3.8471378,1
3820,48,32,96,1,1,1,1,1,0,1,1,1,0,1,1,256.2948665,200.4375543,236.8337499,31.29161774,14.60869687,30.72602789,259.1640938,198.3607715,236.1637642,31.56173067,9.939175578,31.08837414,-21.05932152,-0.6822778936,21.74273407,21.10466373,0.7078179871,-21.81118876,256.2131405,200.3171359,236.7916611,6.66706297,11.35851735,5.482267087,258.744368,198.2240871,235.5978967,7.286774121,4.044857711,6.842193138,0,-122.1871372,106.6756501,64.44235418,-129.7780557,15.17855887,-0.2661819449,-122.6875435,107.254501,-55.89289986,36.73716629,160.0811065,49.98854177,49.98745681,2251.363249,2442.859097,-24.36747702,-28.58950708,3.854129,1
3821,48,32,96,1,1,1,1,1,0,1,1,1,1,0,1,252.0954774,200.7834057,241.2976537,26.18458978,22.46051723,4.68625735,252.4585384,201.353851,241.4170471,26.11550833,22.42860783,4.691649786,-24.79234997,21.40655933,3.385753466,24.7464489,-21.35859133,-3.387891777,252.0388632,200.7079668,241.2382783,3.497517397,3.712489049,2.006295788,252.405894,201.2617367,241.3573856,3.330995336,3.8170384,2.014338554,0,-120.7502701,106.0315448,-1.703686069,-122.7129049,106.1293305,0.04067897743,-120.6666106,106.0430078,1.631700196,-119.0431878,105.8379962,49.98861697,49.98865192,2277.804427,2270.114352,-9.048887568,-104.6407674,3.8300326,1
3822,48,32,96,1,1,1,1,1,0,1,1,1,1,1,0,391.9497317,276.2573872,250.2630367,17.64216684,20.30623949,13.64780293,393.4660662,278.2065568,253.3996934,16.325118,19.9334024,14.89706558,-11.84090089,14.41984783,-2.589018434,5.643507335,-10.77376476,5.120225933,301.2551716,228.3567086,163.9039093,4.952033973,4.170938694,3.749028354,304.7216468,231.6523101,165.6839384,10.09008545,10.02384571,5.995674146,0,-142.9206092,104.050391,97.24342388,-45.55553068,-121.5878286,0.09584380498,-142.7880195,104.275658,-29.1501742,-167.3237974,77.53105278,49.9768743,49.98170234,4406.564615,3942.254964,812.9647111,-16.55752228,3.6960284,1
3970,64,32,24,1,1,1,1,1,1,1,1,1,1,1,1,247.643279,252.325156,193.2240069,2.464524537,4.887559565,4.771932786,247.9356892,253.0382796,193.8619897,2.962432404,4.577105894,4.510396317,-0.01618441881,0.007594276033,0.008494712835,0.0160242815,-0.008820032795,-0.007293666788,247.6314246,252.3329349,193.2286284,2.46366666,4.887357231,4.771707096,247.9238258,253.0461021,193.8665881,2.961673848,4.576861899,4.510104106,0,-105.5751831,128.5439656,-3.503114742,-104.4913312,124.1623781,0.05413974781,-105.523929,128.6595169,2.821456612,-106.9651866,132.8992486,49.98618446,49.98619513,2766.073502,2757.849514,21.44005466,-132.8493144,3.8367406,1
3971,64,32,24,1,1,1,1,1,1,0,1,1,1,1,1,247.6522485,252.1213092,193.6715106,5.330912296,9.189947759,5.097308111,248.4339134,251.5218753,195.4301152,3.678296935,7.894425195,9.276353485,1.423110905,-6.220389907,4.797165491,-1.41295989,6.252519937,-4.83967867,247.6396228,252.1282912,193.6746825,4.99403205,6.685037811,1.43522693,248.4206427,251.5184745,195.4226375,3.174992056,4.706146356,7.855763893,0,-105.3161003,128.7811896,35.01674821,-133.2234285,131.9435109,-0.2667300728,-105.1266161,129.1705699,-65.17589358,-63.89195136,128.1764969,49.986099,49.98610724,2782.823092,2775.736486,11.52902052,-142.2049639,3.7831798,1
3972,64,32,24,1,1,1,1,1,1,1,0,1,1,1,1,247.6466478,252.1275967,193.6733451,5.328895236,9.184118651,5.083768554,248.4275279,251.5289184,195.4307728,3.678550308,7.881367161,9.260749787,-1.426249081,6.207930779,-4.781763234,1.415901488,-6.242284355,4.826294841,247.6340481,252.1345936,193.6765462,4.988621377,6.688844311,1.442792236,248.4142365,251.5256001,195.4233968,3.170105915,4.701260696,7.847728876,0,-105.3166495,128.7782946,34.97139441,-133.1899329,131.570451,-0.2668907974,-105.1275989,129.1668605,-65.09448366,-63.86850919,128.2373565,49.98609888,49.98610782,2782.903704,2775.584585,11.42874026,-142.0336149,3.6770705,1
3973,64,32,24,1,1,1,1,1,1,1,1,0,1,1,1,248.4001525,252.041155,192.7152776,6.515434134,8.590985458,10.92733391,249.8602188,252.923098,191.6900934,9.486901133,4.233590035,9.274717608,6.130911572,1.539179246,-7.670156462,-6.1697954,-1.531206487,7.700927899,248.3851839,252.0479786,192.7192924,1.623246933,8.323677497,7.628430114,249.8283108,252.9283657,191.6768291,7.049591563,3.662794,4.93495644,0,-105.7833784,128.5355506,-170.8932871,-83.39018685,95.99362977,0.3571316143,-106.1373732,128.8148239,2.15124551,-167.0176344,-175.6501309,49.98610383,49.98610697,2782.666201,2774.902411,16.15983782,-137.2561056,3.7529132,1
3974,64,32,24,1,1,1,1,1,1,1,1,1,0,1,1,248.4006252,252.0387632,192.7149987,6.473241407,8.589706755,10.90790085,249.8548352,252.9213012,191.6877445,9.450881645,4.234718615,9.240734146,-6.092374792,-1.546096765,7.638378461,6.130865115,1.535764788,-7.666730566,248.3856813,252.0455896,192.7189963,1.612881495,8.321360658,7.635157349,249.8231389,252.9265304,191.6746287,7.038076769,3.661804658,4.925125615,0,-105.7829503,128.5368935,-170.5510253,-83.39797624,96.06691259,0.3571918143,-106.1365423,128.8150665,2.218836277,-166.9801125,-175.5739795,49.9861023,49.98610993,2782.441837,2774.977599,15.61630777,-136.8005359,3.7325825,1
3975,64,32,24,1,1,1,1,1,1,1,1,1,1,0,1,247.078571,252.8855866,193.1706775,8.90485181,5.997402687,8.127403023,245.8523991,255.0677495,193.862079,8.134169762,9.97015877,3.575593516,-7.026774123,5.456297382,1.570378763,7.050088465,-5.502472693,-1.547706685,247.0663845,252.8915503,193.1740164,5.347179818,2.088849329,7.856522649,245.8273997,255.0622603,193.8644467,3.890186975,8.204098201,2.917565123,0,-105.7132969,128.2668788,-42.49776805,-59.17543757,145.2296609,0.1778011018,-105.5074157,127.8953932,68.13581773,-116.4047909,75.00581793,49.98607419,49.98608091,2787.882231,2780.938112,18.71426564,-133.6863075,3.6950693,1
3976,64,32,24,1,1,1,1,1,1,1,1,1,1,1,0,247.0785572,252.8856291,193.1689138,8.921398649,6.023424397,8.128268367,245.8531063,255.0710041,193.8594027,8.156317696,9.988457038,3.575182602,7.046713804,-5.480360984,-1.566452006,-7.070463595,5.524361867,1.546001911,247.0663458,252.8915675,193.1722645,5.343667588,2.091751015,7.857614535,245.8279982,255.0653715,193.8618019,3.893320239,8.207822165,2.917524332,0,-105.7139433,128.2663656,-42.54748096,-59.00519301,145.2321065,0.1786013941,-105.5081668,127.8948294,68.06352326,-116.4459012,74.98091668,49.98607244,49.98608119,2788.32018,2780.611977,19.10099747,-134.0597012,3.7509441,1
3977,64,32,24,0,1,1,1,1,1,1,1,1,1,1,1,248.1324819,251.0759437,194.5066132,3.556855598,7.405022095,8.882219876,247.9370515,252.9728045,194.1946864,5.439889968,8.419448393,4.52778373,-1.337719423,5.55490385,-4.217273762,1.344364457,-5.49331187,4.148867437,248.1195873,251.0747358,194.5026851,3.114080867,4.812990289,7.782791517,247.9244947,252.9799163,194.1982321,5.159982625,6.317874724,1.661529395,0,-104.9359882,129.3490535,-68.27187129,-67.73754443,124.6369568,0.3346588166,-104.9955146,129.2095373,34.16566461,-132.5729284,150.5360493,49.98611641,49.98612339,2780.348695,2771.646257,10.06313989,-144.3261784,3.7888605,1
3978,64,32,24,0,1,1,1,1,1,0,1,1,1,1,1,251.4022161,384.3654698,273.330984,20.14578985,25.21728578,28.64352454,250.7598426,385.0618166,273.5522529,19.51850964,23.55046092,26.93000684,-2.604606767,8.022909958,-5.427149012,-0.651224901,0.0394247012,0.6036750713,166.6862697,301.8602258,225.9038543,2.918638577,6.449961284,8.290464819,166.4663804,302.7974202,226.237527,0.7579037384,6.269653098,4.673497439,0,-103.6498566,108.7208326,-3.983291174,-77.10483962,132.4475005,-0.01423733072,-103.8041634,108.4515805,15.11539415,-131.3662606,62.39389201,49.95753399,49.98717355,6129.530568,4929.443241,522.4234383,487.0719869,3.6029368,1
3979,64,32,24,0,1,1,1,1,1,1,0,1,1,1,1,249.9452914,248.7584814,195.8047824,5.50256554,28.16538627,23.88060887,250.2166401,249.394186,196.5917531,5.501780612,28.05103048,23.83600081,-3.95951897,26.41374709,-22.45429077,3.958408391,-26.33699595,22.37852552,249.8623332,248.701063,195.7103573,2.732796946,4.767849215,4.605080423,250.1326267,249.3354786,196.4767994,2.733090523,4.563091778,4.777225821,0,-104.0841318,130.7437765,-0.0009567699565,-106.2386793,128.3747456,0.02605985094,-104.0111487,130.8640035,-0.1218624967,-102.0511626,132.7682744,49.98520865,49.98520841,2962.926617,2954.027601,11.60066246,-141.8337549,3.6547284,1
3980,64,32,24,0,1,1,1,1,1,1,1,0,1,1,1,245.2929227,251.9405205,198.4407337,23.21400536,52.44301708,54.16453741,250.7141078,250.6398636,194.3234856,26.3447233,50.14387711,53.56628936,0.8068424979,35.12493764,-35.93170707,-0.8482190673,-34.75786997,35.60617771,244.984357,250.6802679,197.0457991,11.47419862,15.563936,13.74725964,250.1796874,250.5501036,193.9572791,16.75841088,7.844695717,13.97624733,0,-103.6756687,129.5964058,166.1061822,-80.99402301,58.11444632,0.8167750638,-104.7088799,130.8235577,-9.362961013,127.1370231,-161.3678592,49.98139063,49.98229149,3690.716994,3449.646861,189.0781029,-101.1811299,3.6844359,1
3981,64,32,24,0,1,1,1,1,1,1,1,1,0,1,1,248.5620005,251.8980361,192.724736,7.646573948,8.620358181,11.56997339,250.0500382,252.7460418,191.7384179,10.28453016,4.195794326,10.11204455,-6.64781117,-1.546971798,8.194720938,6.690433997,1.540980593,-8.231483357,248.5456142,251.904482,192.7281299,1.565265827,8.336550685,7.54779332,250.0068691,252.7504525,191.7149471,7.004691598,3.575778499,4.972040619,0,-105.7599508,128.6105752,-174.1690665,-83.93969137,95.81577223,0.3481654461,-106.1124518,128.8970946,1.361425255,-167.1259033,-176.4977753,49.98608291,49.98608719,2786.121676,2780.753492,13.9132564,-135.8913088,3.7786547,1
3982,64,32,24,0,1,1,1,1,1,1,1,1,1,0,1,247.0701543,252.8799331,193.1890122,8.944542104,6.081427413,8.140574285,245.8498877,255.0762539,193.8687824,8.202530424,10.02056976,3.543644352,-7.067218663,5.50894213,1.558184678,7.090796269,-5.555055746,-1.535823992,247.0577953,252.8859061,193.1922828,5.3304203,2.120404894,7.875386049,245.8245285,255.0704686,193.8711613,3.918790253,8.211341884,2.891598283,0,-105.7054064,128.2718771,-42.89251691,-58.39321266,145.0790867,0.1817667252,-105.5022908,127.8994451,67.7185239,-116.6898808,74.81323159,49.98607772,49.98607375,2787.760592,2781.933469,18.86271499,-133.8445274,3.7179908,1
3983,64,32,24,0,1,1,1,1,1,1,1,1,1,1,0,247.4714804,251.3268164,195.0397767,3.597861306,8.697026495,10.32398318,247.2501926,253.3676765,194.5445153,5.745929604,9.556226477,6.258980902,-0.8307399597,6.903883793,-6.073269639,0.8358869538,-6.813871905,5.977854654,247.4584369,251.3156896,195.0248885,3.356140019,5.097090371,8.250218884,247.2369309,253.3727108,194.5470764,5.597344695,6.54915883,1.360237254,0,-104.756215,129.3134314,-75.29081262,-63.52582586,123.6449735,0.3804373205,-104.8440096,129.1467069,35.52931963,-135.8409743,163.9855701,49.9860645,49.98607716,2791.812778,2779.686259,9.186979172,-144.822342,3.7594806,1
3984,64,32,24,1,0,1,1,1,1,1,1,1,1,1,1,248.1286058,251.0779231,194.5062332,3.554910282,7.413960942,8.887189595,247.9336978,252.9753709,194.1966528,5.438926698,8.430661268,4.537336509,1.336045966,-5.566889453,4.230748352,-1.342993153,5.502947314,-4.160048184,248.1156852,251.0767275,194.5023005,3.113614313,4.812256699,7.782451215,247.9211044,252.9825049,194.2002054,5.160015789,6.321903277,1.660075332,0,-104.9360583,129.3481219,-68.2758525,-67.68962273,124.6661667,0.3341918469,-104.9955533,129.2082251,34.16040772,-132.582102,150.4019231,49.98612541,49.98611377,2779.797384,2772.357877,10.02798473,-144.3085452,3.7647621,1
3985,64,32,24,1,0,1,1,1,1,0,1,1,1,1,1,249.9474832,248.7669451,195.7922612,5.502091033,28.03091174,23.74811861,250.2194108,249.3985316,196.5749521,5.50214367,27.9176982,23.70172323,3.960670974,-26.29382976,22.33311077,-3.959704102,26.21591138,-22.25625986,249.8647778,248.7102654,195.6993273,2.731824253,4.765825715,4.611379523,250.135903,249.3402872,196.4614415,2.734129828,4.564514267,4.769651332,0,-104.0902792,130.7378675,0.04297462819,-106.0958734,128.4866375,0.02566024336,-104.0183023,130.858269,-0.166034722,-102.21495,132.6552453,49.98522295,49.98521483,2958.515413,2953.402907,11.08268056,-141.5683906,3.8390686,1
3986,64,32,24,1,0,1,1,1,1,1,0,1,1,1,1,252.5193974,384.8178311,273.8984434,19.50828734,23.04437804,26.26205691,254.6159148,385.9850404,275.3354546,19.83461289,21.12389301,25.57857471,-0.3413395757,-6.772156606,7.113477572,3.643870882,-1.359336779,-2.284226753,167.2598778,301.2752088,226.654836,2.452736207,7.213394761,4.505826084,168.724668,302.5327554,228.1031648,4.341981642,4.444393762,6.39793954,0,-103.1164808,109.3086605,87.92923117,-92.24608498,103.5243505,-0.02927916359,-103.183128,109.4929471,-34.43060835,-121.3360852,113.1913556,49.9589675,49.98618949,6108.927477,4905.315885,637.9184141,369.4502967,3.8947486,1
3987,64,32,24,1,0,1,1,1,1,1,1,0,1,1,1,248.5076197,251.951124,192.7106173,6.836069336,8.629241531,11.1439821,249.9832768,252.8256519,191.6697857,9.731439548,4.202777281,9.52225587,6.425539646,1.478089516,-7.9037401,-6.466313875,-1.471825723,7.938052919,248.4924386,251.9580046,192.7142912,1.651644871,8.375059031,7.662796967,249.9489381,252.8310386,191.6546424,7.082296527,3.653166897,4.969561532,0,-105.7738504,128.5799285,-171.5076296,-83.40073258,95.77096223,0.3586530605,-106.1325247,128.862319,2.036627461,-167.8525301,-175.1932893,49.98609926,49.98610075,2783.406417,2776.374838,15.13926657,-137.1545173,4.1688629,1
3988,64,32,24,1,0,1,1,1,1,1,1,1,0,1,1,244.7946118,251.9962902,199.0322941,25.29017801,56.85313561,58.67437634,250.6104068,250.2424439,194.314674,28.36222674,54.45276245,58.02589617,-0.7912690086,-37.89084505,38.68190222,0.8382758361,37.49368956,-38.33217974,244.4134454,250.5333969,197.4217641,12.39424183,16.71860002,14.78113767,249.9746242,250.1521997,193.8885729,17.64527978,8.785453911,15.0113099,0,-103.459465,129.6626615,164.8916177,-81.6403983,56.78831959,0.8775323812,-104.5921374,131.0043727,-10.44475675,122.3422002,-159.8891425,49.98089648,49.98109709,3812.493218,3747.729048,212.8308747,-43.3679286,4.4173192,1
