run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3989,64,32,24,1,0,1,1,1,1,1,1,1,1,0,1,246.9286198,251.7099039,195.1871213,3.654522609,11.56146227,13.00636343,246.7788368,253.7659919,194.6800967,6.014173995,12.23189934,10.11731454,0.7737752415,-8.382886728,7.608689511,-0.7752896889,8.256959127,-7.482115693,246.9041991,251.6593871,195.1155642,3.308995101,5.08909303,8.120112933,246.7570549,253.7642348,194.6647019,5.811768101,6.673381608,1.522726739,0,-104.7524824,129.150209,-79.78189652,-62.22276317,122.8430361,0.3971993715,-104.8391297,129.0020239,34.16490571,-136.0011499,163.1693757,49.98601248,49.98591877,2801.436835,2814.399692,20.7546993,-153.1385446,4.9217921,1
3990,64,32,24,1,0,1,1,1,1,1,1,1,1,1,0,244.7826964,253.1568655,196.0030961,49.65009964,51.34148661,24.05198716,245.7730161,257.9880352,191.5672302,50.57406254,51.41052205,18.44101935,34.1402199,-33.24754819,-0.8921770291,-34.2562739,33.29987262,0.9569292495,244.6739522,252.8743963,195.5858775,9.181648864,13.41383376,17.39711912,244.4648658,256.9363868,191.2985445,12.65898085,12.76465614,8.595081764,0,-104.8182587,128.4197257,-118.5409608,-40.09845834,114.8331289,1.099887446,-105.631045,127.7483972,39.7715216,-177.4763572,-79.36610384,49.98330476,49.9811337,3220.272935,3714.369015,39.83245274,28.21165713,5.4637071,1
3991,64,32,24,1,1,0,1,1,1,1,1,1,1,1,1,249.8637472,252.1108986,190.8602166,9.602245288,4.317099554,9.592972077,248.9120202,252.6605256,193.2403732,6.865266472,8.476272163,10.98087171,-6.576365923,-1.622192646,8.198486599,6.512291722,1.606258408,-8.118620734,249.8233856,252.1153477,190.8493374,6.778977162,3.676540704,4.667943691,248.8942438,252.6677677,193.2442794,1.324275888,8.174333691,7.188017973,0,-106.5025156,128.355708,-0.8013338867,-165.3317155,178.9319026,-0.2635356814,-106.0235069,128.2943763,176.6687813,-83.83996084,98.03500765,49.98611711,49.98609909,2781.418762,2775.267344,16.19105998,-137.9418479,4.9351773,1
3992,64,32,24,1,1,0,1,1,1,0,1,1,1,1,1,250.8959153,249.6509651,193.2695141,27.50819473,54.71285347,57.97311216,245.8319669,252.7355389,199.603812,24.40457966,56.72532944,58.27113918,-0.8990293235,-37.72677133,38.62545373,0.8335509072,37.87624783,-38.71015891,250.2754577,249.5750667,192.8366525,16.99533251,8.636070299,14.30706365,245.4422501,251.3464489,197.8205465,11.7145156,16.4821407,14.14808892,0,-105.3011544,129.9669418,-11.75936718,122.3048306,-160.4530039,-0.7737847354,-104.0513722,128.9047081,163.010056,-82.35241947,57.76498427,49.98145422,49.98103838,3629.004743,3751.763771,101.7656624,13.17638367,5.7786432,1
3993,64,32,24,1,1,0,1,1,1,1,0,1,1,1,1,250.0139009,251.9761674,190.8714778,9.92424517,4.279556015,9.909687493,249.0367881,252.5382942,193.2686077,7.262278407,8.523271525,11.25149833,-6.944302387,-1.550287544,8.494534163,6.876716043,1.531424664,-8.408200141,249.9693857,251.9805666,190.8582814,6.831211606,3.660088268,4.72026288,249.0186246,252.5454402,193.2721604,1.374457387,8.23597677,7.220358577,0,-106.4818165,128.4256095,-0.9765969248,-166.317395,179.4885327,-0.2650019603,-105.9968766,128.3587309,175.8907823,-83.85457662,97.6478203,49.98611092,49.9860906,2782.615438,2777.12208,15.4812739,-138.6061397,6.4308596,1
3994,64,32,24,1,1,0,1,1,1,1,1,0,1,1,1,339.4048451,293.0572765,305.5228105,15.41893492,10.31788384,16.53934222,340.5603308,296.1807884,306.7885057,15.30138593,12.11431397,13.60617384,-10.12567855,-0.9323887973,11.05856465,7.516934703,-5.360928507,-2.155571821,288.6462928,204.897031,223.1216934,2.226788603,3.634211962,4.629693899,290.6435178,206.8818617,225.6513668,6.952562184,6.423087605,8.280909257,0,-90.24206771,152.8505965,96.78875812,-34.28883308,-160.256134,0.1181952886,-90.26607735,152.894796,-18.55200574,-118.341019,128.5998009,49.97212984,49.9759099,4762.612046,5624.695747,-231.8189062,-741.6969476,6.0283267,1
3995,64,32,24,1,1,0,1,1,1,1,1,1,0,1,1,252.107581,252.3968403,187.5513699,33.52541789,7.848756536,39.26381585,252.3014593,253.1266545,188.2773527,33.48142198,7.789089278,39.12134847,-31.42931043,-5.086360166,36.51561531,31.37409323,5.035962506,-36.41010471,251.865518,252.2632583,187.3624376,2.67964726,4.744648376,4.617164085,252.0993346,252.9903806,188.0268888,2.843437636,4.714807395,4.365177083,0,-107.9384816,127.5906557,-4.227402682,-107.8029398,125.1608839,0.04589172801,-107.8717915,127.6934697,3.878349469,-108.2900088,129.8748803,49.98439155,49.98440748,3123.255877,3117.874559,73.14638971,-78.79556849,4.1769302,1
3996,64,32,24,1,1,0,1,1,1,1,1,1,1,0,1,255.5418867,247.7156041,191.3851612,67.43848165,28.98503982,64.69717438,249.0549061,255.6608464,189.3742919,66.93110153,33.62135377,62.44657544,-44.22855787,0.9292837323,43.29911482,44.01428482,-1.146629329,-42.8678126,253.3543137,247.3351222,189.3759249,16.49468667,13.21897555,17.84219821,248.2720104,255.0309232,189.2357869,16.17235384,21.299326,10.3961007,0,-106.5507027,129.9780531,-76.764065,34.38903603,154.6863971,1.026173099,-105.9592218,128.2945464,83.91225626,-129.4790219,-3.289594874,49.97943138,49.97954925,4104.868052,4047.635291,287.0688828,3.163625067,3.6831118,1
3997,64,32,24,1,1,0,1,1,1,1,1,1,1,1,0,247.6590314,253.054731,192.1713545,10.72218565,8.389902437,8.455643599,246.3344938,255.4787196,192.7871885,10.16969182,11.89954573,3.290675608,8.783366657,-7.701151558,-1.08232877,-8.831089731,7.755316929,1.075641967,247.639832,253.0564537,192.171814,5.608644621,2.185670856,8.290582725,246.2828696,255.4510088,192.7869972,4.377939795,8.667207286,2.837129375,0,-106.154413,128.012607,-46.81650012,-45.02547726,145.3728536,0.2163090882,-105.9486029,127.5842345,69.06368512,-118.9475733,65.25437664,49.98604997,49.98603906,2794.398476,2788.526759,24.42241015,-133.4099155,3.7917381,1
3998,64,32,24,1,1,1,0,1,1,1,1,1,1,1,1,249.8648858,252.1079991,190.8567221,9.630999569,4.313825865,9.638479138,248.9172373,252.6595201,193.2356064,6.916748406,8.476669303,11.02358558,6.635372188,1.618210631,-8.253678788,-6.571099001,-1.604621423,8.175631748,249.8242099,252.1124585,190.8456713,6.763377403,3.668472395,4.660801708,248.8994144,252.666743,193.2394948,1.308630555,8.172884216,7.188943759,0,-106.5032262,128.3560598,-0.7987003825,-165.291975,178.9320486,-0.2627152166,-106.0248431,128.2954301,176.6506411,-83.89925124,98.0909607,49.98610515,49.98610911,2782.303475,2774.623443,16.88971112,-138.6292701,3.6212264,1
3999,64,32,24,1,1,1,0,1,1,0,1,1,1,1,1,250.04235,251.9616383,190.8892931,10.11334179,4.259462899,10.0879332,249.0482383,252.5295527,193.278223,7.515009869,8.543551639,11.38605482,7.068624536,1.532412098,-8.601163811,-7.000198947,-1.515551582,8.515617923,249.9949752,251.9659095,190.8741024,6.830601321,3.644735321,4.728682579,249.0295323,252.5365407,193.2816654,1.376893446,8.260483617,7.194983016,0,-106.4750536,128.43973,-1.396202387,-166.6739648,179.1982245,-0.263304432,-105.9886122,128.3704413,173.8072575,-83.93084209,97.62614761,49.98609037,49.98610276,2786.994299,2774.984265,17.82407515,-141.1940114,3.6667201,1
4000,64,32,24,1,1,1,0,1,1,1,0,1,1,1,1,251.1090189,249.3281692,193.3062285,29.86663675,57.27596653,61.06481469,245.5007304,252.6430488,199.8169518,26.77356914,59.30743018,61.27086612,1.051955743,39.41219681,-40.46433484,-0.9790608238,-39.56745345,40.5463261,250.3775954,249.255185,192.8052909,18.21468485,9.169204262,15.3387923,245.0501792,251.1377324,197.87718,12.95459912,17.06502374,14.78303815,0,-105.2575926,130.0917865,-12.65266324,120.6846227,-161.5766245,-0.8206985521,-103.9515828,128.8961274,162.2616138,-82.35488456,54.40325533,49.98062122,49.98039568,3851.350778,3903.387183,114.9221329,72.36079585,3.6987329,1
4001,64,32,24,1,1,1,0,1,1,1,1,0,1,1,1,252.1079858,252.3909769,187.5395058,33.57122434,7.844181165,39.31001367,252.3197875,253.1231807,188.2731564,33.53417949,7.789823697,39.17467141,31.47151042,5.086686165,-36.55827072,-31.4169317,-5.037666704,36.45451737,251.8663206,252.2555089,187.3486009,2.639876579,4.740542039,4.586384045,252.1157421,252.9890345,188.0245683,2.881082961,4.718816817,4.396399639,0,-107.9414319,127.5902654,-3.923934051,-107.6850904,125.0018924,0.04608095095,-107.874992,127.6951994,3.491641988,-108.4138902,130.0080358,49.98440207,49.98438993,3124.014915,3119.460762,74.5843848,-80.01977669,3.6984832,1
4002,64,32,24,1,1,1,0,1,1,1,1,1,0,1,1,340.1155359,294.3949769,305.7808626,18.56195463,13.5883879,18.25167648,340.5965961,296.2094443,306.9879903,17.67775766,13.76755358,15.53063284,6.830544957,2.304331725,-9.130128996,-4.248983579,3.980352004,0.2733984178,290.0935511,205.7684443,224.5410305,4.349625655,3.621498126,6.542327271,290.9043124,206.9785598,226.0869314,3.878021238,4.61251175,6.383550405,0,-90.15586079,152.8798668,36.77489006,-67.28029403,-174.1658292,-0.02474657904,-90.15249941,152.8103038,-42.33162707,-108.1275948,118.6797089,49.96697678,49.98091713,5068.713426,5350.044477,-317.9654427,-645.1191913,3.7288941,1
4003,64,32,24,1,1,1,0,1,1,1,1,1,1,0,1,248.0333157,253.1216641,192.0964256,12.47429174,10.50917061,8.664081489,246.7241814,255.6618852,192.6872875,12.03951946,13.49342779,3.260770352,-9.676775242,8.73801443,0.9392423765,9.731225539,-8.804988282,-0.9257133749,248.0084396,253.1158462,192.092587,5.611538784,2.395310286,8.497504209,246.65107,255.6088396,192.6821597,4.457911186,8.717132587,2.790443963,0,-106.2265147,128.0096474,-47.67414938,-42.58999215,145.2449169,0.2264101921,-106.0337094,127.5546219,68.52420027,-120.517903,61.04366432,49.9861069,49.98588649,2798.736205,2812.492417,2.217288338,-110.1442823,3.7553635,1
4004,64,32,24,1,1,1,0,1,1,1,1,1,1,1,0,254.0737627,248.9846814,191.1320491,57.08544719,23.41427503,54.95676247,248.9923049,255.7098897,190.3445483,56.64506485,28.3279796,53.01691373,38.00089695,-0.6357813088,-37.3665109,-37.80944485,0.8164572597,36.99146191,252.4209161,248.7089513,189.6160249,13.40214568,10.7014869,14.72439218,248.4322746,255.2815685,190.2409837,13.14054273,19.00928784,7.945393719,0,-106.6064725,129.4912201,-75.23290319,35.69484823,156.9729394,0.8074812237,-106.0309247,128.1597562,80.95624182,-126.653707,9.586552102,49.98071425,49.98236373,3777.106887,3380.208605,213.1290113,-117.5909049,3.7466922,1
4005,64,32,24,1,1,1,1,0,1,1,1,1,1,1,1,245.7637369,254.1751232,193.0469195,7.748117991,9.786578686,3.694843446,247.4116852,253.4134745,193.8624175,8.490823806,5.793306364,8.114814445,6.756537218,-5.196507404,-1.560108775,-6.713850465,5.133381437,1.580383431,245.7375263,254.1730653,193.0494349,3.665128042,8.1738215,3.087874142,247.398868,253.4203219,193.8649507,5.105948801,2.294305115,7.855833348,0,-105.855589,127.5954913,65.37710212,-118.1463831,73.21900454,-0.1120537752,-105.9047355,128.1731086,-40.87054662,-57.61399574,146.2405878,49.98608328,49.98608314,2786.868896,2779.687206,26.02007633,-130.5782974,3.8260143,1
4006,64,32,24,1,1,1,1,0,1,0,1,1,1,1,1,245.768828,254.1727125,193.0448312,7.785452943,9.812865479,3.650612548,247.4155045,253.4009727,193.8748218,8.506724235,5.838669402,8.128904705,6.774771722,-5.232659126,-1.542196353,-6.73198752,5.169724306,1.562185384,245.742542,254.1706309,193.0473374,3.697247747,8.180814475,3.05807255,247.4025609,253.4078548,193.8772994,5.098997426,2.32225378,7.879601131,0,-105.8556588,127.5970283,65.11524518,-118.3982946,72.92883647,-0.1155271007,-105.9022029,128.1759931,-41.26999627,-57.02290885,146.0682887,49.98607907,49.98608641,2787.445931,2779.245328,25.98958676,-130.5884932,3.6771056,1
4007,64,32,24,1,1,1,1,0,1,1,0,1,1,1,1,247.1810805,252.4184569,193.9040315,5.555846105,10.10420993,6.474835297,247.9596679,251.706458,195.754064,3.662046389,8.865959877,10.30365819,-1.087288796,7.134437453,-6.047215477,1.079773473,-7.182211194,6.102363045,247.1678699,252.4242974,193.9062003,5.309870843,6.905702537,1.244033551,247.946089,251.6952981,195.7360344,3.27912795,4.853426811,8.067112269,0,-105.2577234,128.6821102,35.41608855,-135.0163331,135.6647898,-0.2994580874,-105.054853,129.0838509,-70.66937967,-60.57560471,127.5881852,49.98607119,49.986055,2793.157051,2782.41384,7.483331348,-137.7153551,3.7269302,1
4008,64,32,24,1,1,1,1,0,1,1,1,0,1,1,1,248.7180635,254.3356087,188.9339907,68.88563137,34.76067163,64.384038,255.6995339,247.5572507,192.8377544,69.18676498,29.95566758,66.27034809,45.25342176,-1.080268255,-44.1732949,-45.32074112,0.9452746639,44.37533783,248.0015462,253.6788017,188.7847561,16.41563854,21.93269573,11.01111472,253.6975084,247.1639836,190.3778925,16.70020507,13.79632101,18.2561399,0,-107.2657907,126.9668227,83.03735066,-131.0869394,-3.608435787,-0.9891465686,-107.7315222,128.9129755,-77.95187718,33.15246635,154.4836034,49.97921352,49.97897911,4120.768839,4182.33437,182.6454759,167.6825428,3.9168599,1
4009,64,32,24,1,1,1,1,0,1,1,1,1,0,1,1,247.8848956,255.3582385,190.2484715,12.79685014,14.35468373,3.908251595,249.4278748,254.1908001,191.0720887,12.99801159,11.59943807,8.645365211,11.02626197,-9.936089258,-1.089885562,-10.89652952,9.803742476,1.093052049,247.6322467,254.9274633,189.9392757,4.193220698,8.610190118,2.900288243,249.2990934,253.907739,190.8463851,5.095497022,2.648906472,8.243102589,0,-107.2510348,126.7361682,62.27413775,-123.1527413,62.81161738,-0.1641306585,-107.2785463,127.3721674,-46.94032436,-45.6179135,145.1943706,49.98539747,49.98657045,2899.478882,2701.919384,55.69737819,-141.6077593,3.8378317,1
4010,64,32,24,1,1,1,1,0,1,1,1,1,1,0,1,425.5666582,296.0598101,197.078227,16.93437486,20.86988214,13.28618273,425.3308771,293.9867833,193.8122713,18.68506824,19.88518002,10.48127637,-8.651687119,14.7351209,-6.08475538,14.87446012,-16.17673108,1.300548617,302.6559919,263.0948947,130.1392424,11.82130681,12.07794912,7.437703077,299.1720046,260.1583482,128.5486551,6.684336581,6.972673282,3.531281931,0,-129.8579174,120.0847606,-27.41946536,-165.2601527,91.66234771,-0.1201509528,-129.6954056,120.1538981,125.7358044,-39.64639686,-144.4371121,49.97654888,49.97697756,4446.098961,4843.178819,-380.2376556,409.6929865,3.6757006,1
4011,64,32,24,1,1,1,1,0,1,1,1,1,1,1,0,243.2008572,255.8508071,193.7848346,26.53107629,21.95072755,7.270643118,243.3683266,256.5743141,194.5852438,26.46604355,21.95624456,7.263729246,25.17809568,-20.35827504,-4.819887834,-25.14137089,20.32036082,4.820932903,243.1199238,255.7894898,193.7079232,2.800273199,4.694434545,4.643136233,243.2950709,256.5017291,194.4979491,2.525586169,4.902240005,4.637159803,0,-105.8366006,126.8515491,-3.085061545,-107.9492586,126.7710849,0.02542281246,-105.7495445,126.9483237,3.288612947,-104.0113163,126.6554031,49.98525722,49.98525799,2950.942584,2945.806125,58.68843534,-96.09579763,3.6607596,1
4012,64,32,24,1,1,1,1,1,0,1,1,1,1,1,1,245.7705473,254.1704352,193.0420226,7.737124235,9.768201561,3.708559048,247.4136584,253.414787,193.8555389,8.47984824,5.774394649,8.10336484,-6.750398472,5.175913764,1.574399344,6.707592536,-5.115406927,-1.592270981,245.7444191,254.1684529,193.0446136,3.651491903,8.165221217,3.095223949,247.4008736,253.421657,193.8580772,5.094403552,2.293206645,7.840447321,0,-105.8569506,127.5967656,65.24955697,-118.104991,73.47184274,-0.1112424904,-105.9060405,128.1725286,-40.74781991,-57.87531036,146.2637667,49.98608197,49.98608565,2787.091825,2779.333753,25.93924553,-130.4633475,3.7498245,1
4013,64,32,24,1,1,1,1,1,0,0,1,1,1,1,1,247.1945358,252.3891984,193.8951165,5.52024006,9.893382751,6.137326465,247.9885291,251.6914928,195.7750997,3.663117405,8.690992619,10.16165794,1.096396179,-7.017632619,5.92113632,-1.089147738,7.061573165,-5.972528537,247.1816836,252.3952027,193.8977729,5.287940542,6.854446854,1.17176127,247.9753909,251.6823682,195.7599481,3.305020907,4.902736033,8.144297976,0,-105.2546545,128.6923082,35.77453849,-135.3242262,137.4354172,-0.2977780603,-105.0466025,129.0988626,-70.1360707,-61.02346675,127.4222905,49.98607049,49.98607202,2788.329404,2783.012569,11.37783373,-142.3063328,3.737269,1
4014,64,32,24,1,1,1,1,1,0,1,0,1,1,1,1,245.9414732,257.112251,190.4554252,55.4634182,56.73362437,21.69376345,244.9783002,253.3946009,197.1557754,54.33057447,56.49716507,26.99588551,-37.44346938,36.91514067,0.5282215947,37.20771016,-36.70707839,-0.5006966432,244.2952151,255.9697699,190.1263904,13.73035462,14.05123426,10.13104615,244.8162845,253.0649659,196.5425584,10.0162412,15.05750071,18.76591246,0,-107.040427,126.1341178,36.82775344,176.4271836,-80.90015781,-1.151733879,-105.9422095,127.0679154,-124.2613775,-41.64118901,112.063652,49.98058552,49.9821127,3851.4306,3443.690733,226.7662878,-75.50635556,3.736723,1
4015,64,32,24,1,1,1,1,1,0,1,1,0,1,1,1,246.9814199,254.8261652,190.974386,13.02254929,14.56745028,3.487591432,248.6934359,253.8102729,191.8620557,13.41346598,11.95540124,8.606811988,-10.02758285,8.976682802,1.050785684,9.921294632,-8.868580597,-1.052828392,246.806308,254.5963807,190.8439895,4.092372597,8.433189575,2.875112661,248.6324234,253.6908583,191.7726882,5.469038917,2.416830168,8.379865715,0,-106.8013635,126.9875611,68.53141669,-120.7779429,61.21692747,-0.1392842151,-106.8451785,127.6352599,-44.28346308,-50.61229176,145.2598671,49.98605299,49.98586673,2807.816641,2804.55801,35.20594838,-123.9302,3.6866332,1
4016,64,32,24,1,1,1,1,1,0,1,1,1,0,1,1,248.8205624,254.5174823,189.1847065,66.34143903,33.73996631,61.85559665,255.3628953,247.9609054,192.7055719,66.60763509,28.86630184,63.66961458,-43.8133337,1.173617126,42.63949747,43.87894791,-1.045046081,-42.83414173,248.1529263,253.9102195,189.0422676,15.71358913,21.60079922,10.27642035,253.4931149,247.597023,190.4084425,15.88262401,13.42409154,17.35468261,0,-107.2430561,126.9779245,81.38229842,-130.6331709,-0.4064008024,-0.9520558956,-107.7042751,128.8221242,-78.66559114,33.42434674,155.2891458,49.97992942,49.97948427,3920.167889,4058.956191,133.3973265,146.5186938,3.6845525,1
4017,64,32,24,1,1,1,1,1,0,1,1,1,1,0,1,243.2035269,255.8512178,193.7783922,26.5029603,21.92319753,7.270879641,243.3763232,256.5831938,194.5786945,26.44131633,21.93354658,7.262868582,-25.15119958,20.32950937,4.821618813,25.11446285,-20.29410505,-4.82042957,243.123524,255.7902708,193.7016257,2.78457056,4.68505979,4.643460688,243.302596,256.5099676,194.4910205,2.541955893,4.910788111,4.636522037,0,-105.8393109,126.8497516,-3.204755935,-107.7788386,126.7700916,0.02714312826,-105.7527076,126.9466381,3.38096817,-104.1864409,126.6528889,49.98527549,49.9852491,2948.718818,2945.97208,58.43915276,-96.02215741,3.6488678,1
4018,64,32,24,1,1,1,1,1,0,1,1,1,1,1,0,427.7662239,296.7888477,199.9522391,10.04078938,11.63733074,8.464485557,427.7451956,296.2152418,198.8453647,10.0672259,10.40529514,5.233334499,0.08244734436,-4.081317352,4.003968847,-6.465496057,5.541899445,0.929307595,298.1943993,263.1564396,132.4533377,6.762080021,7.267455721,4.942108155,297.0404813,262.2455455,131.915734,1.625936369,3.641131913,1.533902017,0,-129.0784332,119.1874881,-14.02799203,-146.7112057,112.3130632,-0.09369452489,-129.0764661,119.2170413,91.73028427,-92.40528282,141.0845564,49.97412169,49.97968895,4245.115922,4994.750354,-129.4326794,124.1166623,3.6444755,1
4166,24,32,48,1,1,1,1,1,1,1,1,1,1,1,1,221.4872724,212.4420114,257.6325182,5.537518067,3.996830695,3.300615392,222.300801,212.9359406,258.1315947,5.074015723,4.003681128,3.678631292,0.005434309959,-0.007331923804,0.001954489924,-0.005277419503,0.006523151689,-0.001192562481,221.4779712,212.4439564,257.6384503,5.536981693,3.996429945,3.300301146,222.291481,212.9379151,258.1375258,5.073481378,4.003344702,3.678379836,0,-132.6429842,112.0433961,-0.8370261759,-138.1351492,112.5251346,0.08341838818,-132.5440532,112.0947812,0.6113597564,-127.3588481,111.4763724,49.9853815,49.98537978,2927.630363,2919.931246,55.00707293,-114.754847,3.6423335,1
4167,24,32,48,1,1,1,1,1,1,0,1,1,1,1,1,221.2607422,211.8252135,258.4229375,9.387636071,10.75362778,6.587840403,222.0718419,210.6160484,260.354654,4.075978417,9.348457229,10.18095593,1.651733024,-7.920852035,6.269161269,-1.636296927,7.949965457,-6.313620208,221.2507018,211.8266147,258.4257776,9.113410237,7.097807628,1.083378673,222.0600114,210.5996159,260.3404453,3.403479691,4.655208277,7.800589471,0,-132.4087877,112.1949261,17.60819205,-168.0893128,-113.9746028,-0.3876543867,-132.1695648,112.4828344,-55.66035226,-69.96229675,106.4760231,49.98527871,49.98527382,2947.144688,2942.114516,50.70056382,-116.8336802,3.7074158,1
4168,24,32,48,1,1,1,1,1,1,1,0,1,1,1,1,221.271331,211.8280733,258.4101012,9.376457317,10.70180896,6.498009562,222.0846849,210.6234553,260.3378417,4.085342072,9.281472586,10.11593857,-1.666224904,7.852405592,-6.186132659,1.651213059,-7.882709857,6.231543125,221.261305,211.8294792,258.4129832,9.099087327,7.10026082,1.063850036,222.0730072,210.6074154,260.3241072,3.407186266,4.645147976,7.789490664,0,-132.4141131,112.1953517,17.60382727,-168.0091259,-113.6316034,-0.3861179756,-132.1753147,112.483118,-55.41827471,-69.92148977,106.6048603,49.98527392,49.98528172,2948.308681,2940.41708,50.92964591,-117.0591896,3.7020836,1
4169,24,32,48,1,1,1,1,1,1,1,1,0,1,1,1,221.9877528,212.4103749,257.2857424,6.003534955,7.107190618,8.83000534,224.2349511,213.1236927,256.3915422,10.14491475,3.585206169,8.177790599,5.26157577,1.535876417,-6.797404058,-5.309910204,-1.516872912,6.826830276,221.9773157,212.4108814,257.2907138,2.586731666,6.812847011,5.531925572,224.2128491,213.1234783,256.3842629,8.547045466,2.96714649,4.372507563,0,-132.8161019,112.1655945,31.22346348,-111.6834341,73.18893303,0.2493897673,-133.1417909,112.3726979,-9.102773838,170.1799389,164.8013079,49.98526708,49.98526928,2949.976448,2942.435191,49.76218979,-119.3328961,3.6677442,1
4170,24,32,48,1,1,1,1,1,1,1,1,1,0,1,1,221.9887052,212.4061517,257.2885957,6.005877665,7.102768463,8.823637263,224.2329619,213.1219867,256.3980902,10.13122347,3.589075146,8.172038317,-5.260929768,-1.541545345,6.802521684,5.309281567,1.521144249,-6.830392221,221.9782781,212.406679,257.2935742,2.599598225,6.806266314,5.519952015,224.2109151,213.1216367,256.3908906,8.533211637,2.967244687,4.359659776,0,-132.8153096,112.1671705,31.08528506,-111.6924324,73.32121234,0.2494756735,-133.1397776,112.3736447,-9.12646219,170.308223,164.6487071,49.98526789,49.98526934,2948.843064,2943.54659,49.09249039,-118.5929606,3.662987,1
4171,24,32,48,1,1,1,1,1,1,1,1,1,1,0,1,221.2031364,213.0098138,257.4788876,10.29126819,5.514326695,6.587467258,220.570529,214.6022591,258.3390564,8.762490116,9.482896619,4.005902346,-6.835068196,5.374034514,1.461086211,6.87069317,-5.420583628,-1.45005515,221.1934677,213.0096207,257.4838833,7.595562631,0.4584409412,6.287914354,220.547847,214.5888348,258.3432272,5.299767772,7.696316735,3.495504604,0,-132.6385971,111.8008786,-28.4516636,179.3412003,141.580447,0.2551340018,-132.2305045,111.501312,42.71905053,-130.0748044,47.6285926,49.98529593,49.98529327,2944.392527,2937.509178,44.82045903,-123.1670728,3.6931737,1
4172,24,32,48,1,1,1,1,1,1,1,1,1,1,1,0,221.2004031,213.0117872,257.4781749,10.29288966,5.521138112,6.578753411,220.5724407,214.6009697,258.3416071,8.771293245,9.483185888,4.013444832,6.847646934,-5.378575214,-1.469024771,-6.883187647,5.423822417,1.459407892,221.1907241,213.0116012,257.4831501,7.585022696,0.4626844157,6.274251229,220.5497178,214.587428,258.3457091,5.295888765,7.691903356,3.495963952,0,-132.6384884,111.7998891,-28.39409873,179.6227091,141.5924108,0.2538821307,-132.2308494,111.5013968,42.58443832,-130.0612674,47.85302254,49.98529475,49.9852949,2944.58382,2937.352665,45.28286164,-123.5480509,3.7180264,1
4173,24,32,48,0,1,1,1,1,1,1,1,1,1,1,1,221.1754232,209.9852836,260.0540015,4.250136698,9.472509874,10.14049998,222.1157193,212.1850409,258.9961841,9.249367766,10.66263151,6.798796514,-1.764606771,8.258742641,-6.494086839,1.760478237,-8.184589622,6.424162612,221.1634568,209.9685432,260.0368867,3.514131745,4.320067283,7.543344718,222.1058857,212.1864722,258.9984387,8.938768727,6.623885427,1.120054832,0,-131.7619473,112.8392268,-53.21043229,-74.8430183,104.8275952,0.5696527113,-131.8407991,112.6689225,18.35999949,-165.0572432,-134.0534525,49.9852737,49.98527642,2949.571895,2940.180089,54.85639086,-116.6950585,3.7022923,1
4174,24,32,48,0,1,1,1,1,1,0,1,1,1,1,1,246.7309754,350.3447417,324.4225858,12.49391738,18.06758073,18.57587399,250.421622,351.766491,326.3383321,14.28930206,15.42269765,18.43938407,-0.3162313954,13.42275964,-13.10811882,-6.110152836,-4.828257734,10.93692267,170.6521711,247.5905473,283.7595599,3.703903944,5.225846735,5.133823935,173.0124613,250.9506507,286.5619544,7.10240685,10.69577741,9.187194619,0,-122.7280707,96.31406525,59.72082187,-32.61170154,-174.7241409,0.02419799906,-122.7070489,96.31417676,-26.90972225,-152.044821,62.29330497,49.97205214,49.97490226,4891.542325,5709.290893,42.3160935,-735.843903,3.6247974,1
4175,24,32,48,0,1,1,1,1,1,1,0,1,1,1,1,221.5091856,206.8204195,262.3928392,8.327381029,35.61884215,29.86509422,222.4190619,207.3286566,262.7960799,8.283432508,35.49230666,29.83813904,-5.418086533,33.27907414,-27.86095868,5.383685946,-33.19143864,27.80778287,221.3781968,206.6684225,262.2296857,5.313975852,4.032194402,3.431107256,222.2832272,207.1616334,262.6475117,5.29208804,3.72635729,3.682546459,0,-131.0644759,113.8773962,0.07418037354,-133.9945027,110.3805929,0.09502670839,-130.9919088,113.9385089,-0.3526170428,-128.1179745,117.0020206,49.98386064,49.98388207,3229.14683,3221.990009,109.4019249,-60.40861214,3.7800746,1
4176,24,32,48,0,1,1,1,1,1,1,1,0,1,1,1,217.5026622,210.1888267,264.4831389,27.74464603,62.7055522,65.40905999,225.6580663,208.7966119,259.2850365,33.11381737,60.89372646,65.06797695,0.7163075045,42.20756671,-42.92386831,-0.8865727392,-41.81805072,42.70463047,217.1570583,208.2085427,262.7391415,12.74036271,16.45969324,15.99404403,224.988365,208.6550296,258.6811057,21.83583998,10.64979559,16.50896215,0,-130.1797026,112.9330738,140.030675,-98.93236055,31.60983471,0.6625426532,-131.6800183,114.0519341,-21.90949049,103.8837626,-173.4288354,49.9786929,49.97958217,4231.72023,3945.149587,317.6148769,-32.73849061,3.6832036,1
4177,24,32,48,0,1,1,1,1,1,1,1,1,0,1,1,222.9004612,209.7386641,259.1588159,10.93850777,7.57087793,12.58442247,225.5156406,210.4542285,258.3303891,14.01483895,3.847062621,12.39260468,-9.207119263,-1.101939787,10.30895164,9.307003629,1.103765,-10.41085492,222.6625019,209.5892981,259.0916385,2.625141803,7.149163785,5.548062525,225.1427603,210.2462458,258.1703868,8.968268521,2.921383954,4.853475651,0,-132.3180752,113.1758694,43.4571018,-110.794016,69.5448557,0.2397963365,-132.6926081,113.4259991,-11.68576172,162.2361285,165.1969474,49.9854038,49.98488318,2913.472397,3026.007553,55.18112599,-106.0042593,3.6926704,1
4178,24,32,48,0,1,1,1,1,1,1,1,1,1,0,1,218.3446475,212.6877962,260.3386369,58.28712952,61.91840541,30.22469606,222.0701764,219.5919498,254.5530279,60.53754106,62.38717763,26.38369587,-40.32954332,41.17239747,-0.8427442655,40.50674851,-41.25703318,0.7503966542,218.2444745,212.1524204,259.7179173,9.026308113,14.81756775,18.87280203,220.3256064,217.6818554,254.1774643,17.81096831,15.44057796,12.32704827,0,-131.3103082,111.7720309,-131.8177464,-52.69448631,95.09884378,1.536404486,-132.2701498,111.1286057,22.40060015,157.9817266,-94.03120869,49.98013644,49.97929388,3851.198124,4104.27147,144.4407488,76.35479306,3.7119733,1
4179,24,32,48,0,1,1,1,1,1,1,1,1,1,1,0,220.7249775,210.1223266,260.3764699,4.094570752,10.54517127,11.22692833,221.7029423,212.3708211,259.2076539,9.407570622,11.56375468,8.13629617,-1.537591388,9.147660213,-7.609977445,1.524078064,-9.053411172,7.529425791,220.7121337,210.0921101,260.3440279,3.443565964,4.536716675,7.767080204,221.6924405,212.3699986,259.2073988,9.148693155,6.695211407,1.355997555,0,-131.6016233,112.7450384,-56.81404084,-73.8997412,103.7024348,0.5923527089,-131.7006924,112.5705998,18.37965985,-166.7245781,-129.4274019,49.98524455,49.98525955,2956.510526,2943.681814,53.26802884,-117.4068765,3.7528416,1
4180,24,32,48,1,0,1,1,1,1,1,1,1,1,1,1,221.178915,209.9876922,260.0518065,4.256102737,9.46136813,10.132936,222.1175398,212.1875186,258.9930503,9.248024584,10.6709742,6.788197447,1.76556172,-8.246860944,6.481313531,-1.761239498,8.17120725,-6.409946899,221.1668854,209.9707806,260.0345358,3.517871064,4.312866702,7.538798733,222.1076811,212.1889857,258.9952918,8.936065409,6.648610723,1.094173565,0,-131.7633554,112.8396259,-53.18206174,-74.51610388,105.0373978,0.5695526286,-131.8423648,112.6688482,18.37883803,-164.9949589,-133.5100226,49.9852823,49.98526738,2947.08977,2942.835604,54.28371264,-116.0951843,3.6643915,1
4181,24,32,48,1,0,1,1,1,1,0,1,1,1,1,1,221.5118437,206.8215315,262.3835748,8.3274232,35.59301451,29.83979355,222.4230665,207.3314562,262.7902215,8.283593453,35.46941013,29.81406231,5.418830681,-33.25871991,27.83994993,-5.384263746,33.17050263,-27.78618128,221.381822,206.6710926,262.2219658,5.314019381,4.020687688,3.426591434,222.2873764,207.1650064,262.6418129,5.292246951,3.737573265,3.685438607,0,-131.0675915,113.876396,0.1006454404,-133.9519183,110.5903762,0.09521198467,-130.9943429,113.9377693,-0.3790187938,-128.1874493,116.7987739,49.98388114,49.98386844,3227.714703,3222.41728,109.5756895,-60.62221582,3.6751689,1
4182,24,32,48,1,0,1,1,1,1,1,0,1,1,1,1,245.4648322,350.2870236,323.6357487,11.61504168,17.64253108,18.27401959,250.1480263,351.746184,325.9222367,15.1196665,16.25536057,19.24264152,-0.9595695625,-12.33665693,13.29626166,7.363508116,3.74866881,-11.11169245,169.8931389,247.6565344,283.0514996,3.864002289,4.686719716,4.403826308,172.8504443,251.1850571,286.1437544,8.601604215,11.33588049,10.4027066,0,-122.8494645,96.01892228,82.90428708,-19.83734128,-147.9619002,0.1079427451,-122.7006749,96.21154457,-26.54374571,-146.6267291,73.67352157,49.98084919,49.96601608,4478.12324,6112.571444,82.77412086,-785.0116134,3.6251675,1
4183,24,32,48,1,0,1,1,1,1,1,1,0,1,1,1,222.2175372,211.2783847,258.0713837,8.147979156,7.442822638,10.54119629,224.6313736,211.9465863,257.0251104,11.81766765,3.362773859,9.972683766,7.457570962,1.021809721,-8.479260031,-7.519879737,-1.0159285,8.535928292,222.2014268,211.2756197,258.0698009,2.486122781,7.272955364,5.887946878,224.5851671,211.9435242,256.9939032,8.859412929,2.966476143,4.704737323,0,-132.5899093,112.5687028,38.58535154,-110.8767434,70.68106491,0.2594718473,-132.9714704,112.8002024,-10.14563896,160.6629359,169.1660411,49.98521944,49.98522499,2961.037035,2949.893167,48.84670683,-111.3432214,3.7205317,1
4184,24,32,48,1,0,1,1,1,1,1,1,1,0,1,1,217.0250413,210.0740716,264.9064991,29.73957898,66.67921552,69.50910734,225.5610485,208.282147,259.1437765,34.97036064,64.78919118,69.13224884,-0.7631200133,-44.66875835,45.431984,0.9477028199,44.25381801,-45.20141323,216.6221359,207.8420827,262.970693,13.5406122,17.54259813,16.91133893,224.8097799,208.1277135,258.4632298,22.53233265,11.59900177,17.38064626,0,-129.9763749,112.9683966,139.3955113,-99.37983219,31.36485944,0.7011506867,-131.6014293,114.1603087,-22.91147423,101.0652005,-172.3622253,49.97816046,49.97819021,4362.549261,4330.105891,350.0201821,45.69266428,3.6676965,1
4185,24,32,48,1,0,1,1,1,1,1,1,1,1,0,1,220.7450884,210.103236,260.3430873,4.101331241,10.29301884,10.96845369,221.7215901,212.3678768,259.2069264,9.40111285,11.42928804,7.831999676,1.54641487,-9.024632968,7.478230029,-1.532905327,8.930254647,-7.397338232,220.732682,210.0754804,260.3138922,3.446622877,4.467712877,7.693027064,221.7112344,212.3672409,259.2076408,9.140096957,6.803079952,1.218206266,0,-131.6122025,112.752294,-56.66413819,-72.47653328,104.5772451,0.5912859227,-131.7047187,112.5767293,18.38131921,-166.0971359,-128.9322376,49.98527607,49.98523915,2948.700837,2948.314526,54.2856112,-118.2835909,3.6900484,1
4186,24,32,48,1,0,1,1,1,1,1,1,1,1,1,0,218.1756535,212.7170978,260.5950273,59.1150947,63.1556321,31.40662131,222.0000341,219.5868967,254.3894192,61.3816014,63.56538293,27.5499634,40.84763632,-41.95625802,1.108359715,-41.02341117,42.03180223,-1.008642047,218.0731806,212.114754,259.9033777,9.220296479,15.42245242,19.56416147,220.2075677,217.616015,253.9935338,18.04107254,15.81042991,13.03394549,0,-131.2204837,111.7752204,-132.7192277,-53.78361452,94.61101439,1.558548941,-132.2714303,111.1202502,22.26579749,155.9606567,-94.27310938,49.97973276,49.97902673,3955.596589,4164.030985,137.7317082,114.8218309,3.634424,1
4187,24,32,48,1,1,0,1,1,1,1,1,1,1,1,1,223.1748966,212.4057318,256.2720032,9.862178678,3.609171996,7.564921649,222.6438352,212.8767484,257.9316315,5.575269003,7.185979561,8.139126234,-4.724137626,-1.445095384,6.169282067,4.654615338,1.461599184,-6.116169084,223.157677,212.4058145,256.2655309,8.576245663,3.094593665,4.301931971,222.6341414,212.8767942,257.9362425,2.837353718,6.940384172,5.307760656,0,-133.3087929,112.2495787,-11.68017534,166.8707119,161.8410505,-0.02385860804,-132.8238631,112.1270441,36.74582799,-110.6059065,73.94744667,49.98527984,49.98527866,2947.747472,2940.483146,53.76636471,-117.2543098,3.6367903,1
4188,24,32,48,1,1,0,1,1,1,0,1,1,1,1,1,222.5309421,210.6872788,258.1094756,15.3665442,37.45606978,37.69221432,220.9826859,211.3611021,262.5814477,9.118957537,38.63870237,38.61367616,0.9252902976,-26.17543651,25.2509807,-0.9647277942,26.28994518,-25.32437132,222.4076766,210.6407482,257.9960142,12.44632706,6.471984438,7.856371398,220.8563262,210.5402051,261.9096214,2.163632542,10.97594772,10.84414689,0,-132.6524952,112.6332271,-6.18057008,128.204343,-154.0581709,-0.3851520547,-131.679375,112.4688152,143.8400906,-96.89832283,66.21748713,49.98498516,49.98224045,2957.024124,3413.858216,121.6130356,-136.0809777,3.7215465,1
4189,24,32,48,1,1,0,1,1,1,1,0,1,1,1,1,223.4479568,210.0158233,257.4902953,14.41953027,3.303005135,12.82257131,222.8287382,210.6065231,259.5483865,11.86434761,8.070180315,13.42589173,-8.982899842,-0.5274331366,9.51311629,8.851987909,0.5374909915,-9.386674685,223.2832689,209.9533854,257.3838477,8.496844966,3.068735375,4.457038743,222.7443884,210.5593234,259.5214974,2.99320362,7.975703013,6.216345357,0,-132.9067106,112.9579056,-12.57312477,146.3218342,173.9895494,-0.04373927672,-132.3105356,112.8326235,37.18711873,-110.5175263,73.94542703,49.98543665,49.98475226,2937.306425,3032.711412,93.92594544,-135.4601327,3.7338389,1
4190,24,32,48,1,1,0,1,1,1,1,1,0,1,1,1,271.1709006,206.6703095,423.9250566,23.46303742,15.22348663,20.99811216,274.9612401,212.2428416,425.4558522,24.11951252,17.49871698,18.89568583,-18.67201254,2.674937345,15.99661936,15.75879134,-6.980597482,-8.778558629,234.288394,136.2606422,313.6135894,6.350065822,4.827064875,6.321057935,239.1198482,139.427434,317.9871439,13.63044906,8.519398676,12.38880033,0,-114.8908759,134.8212494,97.26704172,2.520677313,-112.9808054,0.138256517,-114.701004,134.928076,-27.56372099,-145.0693944,106.6247291,49.96703683,49.9810699,5420.041066,4985.537428,887.0951653,-241.5562188,3.6474707,1
4191,24,32,48,1,1,0,1,1,1,1,1,1,0,1,1,224.6226975,213.3457157,254.2167603,20.41059685,6.60803499,24.63728639,225.5441405,213.9650594,254.5538105,20.4304042,6.601758936,24.55979168,-18.82290097,-4.537236962,23.3601779,18.77538022,4.536668146,-23.31201022,224.5564253,213.280144,254.1687516,5.250965909,4.002622724,3.549925361,225.4599116,213.8926367,254.5090153,5.511233375,3.994911628,3.342698638,0,-134.1422943,112.1963766,-1.841725936,-134.1910647,109.1803818,0.1189491323,-134.0739995,112.2412689,1.497318283,-134.3071492,115.2436499,49.98458853,49.98455002,3087.245253,3084.966892,72.88697725,-97.8725502,3.7229372,1
4192,24,32,48,1,1,0,1,1,1,1,1,1,1,0,1,226.8518644,209.481474,256.8043692,61.2677982,25.39445354,59.5309928,222.7707499,216.1592998,255.1122502,60.99679802,29.94438899,57.84583698,-40.06808433,0.2463330949,39.82186262,39.77382902,-0.2767783324,-39.49694566,225.4163039,209.062876,255.0305455,15.06614513,12.02760602,15.85606725,222.3528919,215.4024884,254.9621274,16.57948504,19.64128926,10.4233067,0,-133.6946028,113.5301557,-77.86848617,26.84343501,142.6222667,1.380534871,-132.6421585,112.3242281,62.89906329,-145.3256934,-18.24506625,49.97950605,49.97976488,4087.863149,4002.885598,284.9583891,-3.546696186,3.6879614,1
4193,24,32,48,1,1,0,1,1,1,1,1,1,1,1,0,221.2908336,213.1565418,257.2899526,10.62824791,6.05695206,6.671193609,220.6197931,214.7944246,258.1466214,9.156670774,9.910672614,3.978689861,7.236680412,-5.918648872,-1.317981037,-7.278398348,5.967978726,1.310466047,221.2807962,213.1562311,257.2948959,7.660188133,0.3639886175,6.410029445,220.5943586,214.7771597,258.1508566,5.383979693,7.814358982,3.52588613,0,-132.7112738,111.7645284,-29.25238541,169.319037,141.7365674,0.2634367069,-132.2965602,111.4527074,43.70759404,-130.4194953,45.55918241,49.98527971,49.98528052,2947.35125,2940.320087,44.02452349,-123.6575598,3.6994286,1
4194,24,32,48,1,1,1,0,1,1,1,1,1,1,1,1,223.1786377,212.4018824,256.2782728,9.880597858,3.605482522,7.583611659,222.6422584,212.872458,257.939518,5.593963834,7.190501118,8.152452036,4.745327917,1.440361565,-6.18565147,-4.675343722,-1.458445125,6.133825496,223.1613214,212.4019507,256.2717355,8.58475678,3.09509781,4.31004107,222.6325692,212.8724857,257.9441341,2.837021719,6.947176199,5.308369695,0,-133.307649,112.2516689,-11.72707577,166.741216,161.8527567,-0.024420046,-132.8221554,112.1281592,36.96634051,-110.5924361,73.86270166,49.98527777,49.98528053,2948.334774,2940.027877,53.96217312,-117.5186043,3.7338533,1
4195,24,32,48,1,1,1,0,1,1,0,1,1,1,1,1,224.8831572,208.741077,259.2652325,17.86524024,3.876833585,16.26247379,223.7377011,209.2298845,260.834382,15.27889656,8.182807056,16.29439188,10.41534867,0.7429282032,-11.15944692,-10.2380777,-0.7365998158,10.973538,224.0739001,208.2628616,258.9128929,9.192273283,3.071292087,5.07062703,223.2313972,208.8827174,260.7026729,2.947944847,7.825780937,5.780685401,0,-132.5606188,113.7172109,-14.82773698,148.4349576,167.7978836,0.01742440025,-131.9613746,113.5452084,51.74778544,-109.8297636,68.22661836,49.98559709,49.98423544,2971.213086,3067.922571,61.25476469,-89.6667318,3.7193062,1
4196,24,32,48,1,1,1,0,1,1,1,0,1,1,1,1,224.1091447,207.8135469,259.1846907,35.22242044,65.19942788,69.47983937,217.3223488,210.8269293,265.7223186,29.74140182,66.74866239,69.59982656,0.7969791184,44.5251059,-45.3219977,-0.6561495236,-44.72066723,45.37690504,223.3933328,207.6312528,258.5260797,22.81419467,11.96043864,17.23428773,216.8952675,208.3757564,263.8924745,13.72313125,17.68396197,16.7512737,0,-132.452112,113.5667488,-23.72510097,101.9595847,-172.6472665,-0.506896362,-130.6590364,112.4750652,138.5265616,-98.84382254,31.2723067,49.97819377,49.97804727,4340.127772,4371.918194,224.288141,192.3780316,3.7410235,1
4197,24,32,48,1,1,1,0,1,1,1,1,0,1,1,1,224.6256227,213.3443291,254.2247511,20.38066509,6.607845896,24.60643084,225.5310673,213.965142,254.5545014,20.3898779,6.60238601,24.52018724,18.7890793,4.537027936,-23.3260701,-18.74093378,-4.537887154,23.27885982,224.5592408,213.2788828,254.176856,5.271053615,4.002015773,3.580151516,225.4475512,213.892203,254.5095684,5.492749063,3.995480288,3.311859361,0,-134.1404129,112.1976076,-2.127927173,-134.2110952,109.3266324,0.1197794871,-134.0718577,112.2395337,1.783600316,-134.2831366,115.1416014,49.98456841,49.98457004,3089.555352,3081.959023,72.30614415,-97.40330839,3.7149826,1
4198,24,32,48,1,1,1,0,1,1,1,1,1,0,1,1,274.8404337,213.723916,425.0939183,21.10545351,13.7667242,17.43419828,273.1440435,209.8386127,424.5256232,20.1517583,10.39238753,18.69155962,-14.34325657,6.490623686,7.851288928,17.12846417,-2.089666325,-15.04023328,238.9906573,139.7451524,317.5585526,13.89866353,7.828487335,13.61036353,235.8791096,137.7809255,313.7748124,7.11730381,3.73484801,6.963076476,0,-115.4098586,134.6152015,-30.90542191,-139.7535383,108.7840224,0.147106722,-115.5597861,134.5238258,94.31664549,5.519713528,-103.3800501,49.97105744,49.97703564,5138.710427,5226.486916,-129.7901009,691.979401,3.6397316,1
4199,24,32,48,1,1,1,0,1,1,1,1,1,1,0,1,221.2876489,213.1516128,257.2990866,10.64019136,6.065359002,6.676964823,220.6110347,214.7887723,258.1564587,9.151641279,9.912159685,3.978700934,-7.238459853,5.925772555,1.3127242,7.280486852,-5.976692409,-1.303753727,221.2776202,213.1512592,257.3040052,7.676742452,0.372806826,6.417851009,220.5856,214.7713585,258.1606501,5.375306231,7.80997025,3.529156754,0,-132.7079988,111.7659366,-29.22375075,169.291438,141.7585056,0.2632083207,-132.2926133,111.4533291,43.86566437,-130.3590981,45.44198321,49.98527036,49.98529016,2947.25958,2940.531904,43.68394939,-123.3315289,3.7597296,1
4200,24,32,48,1,1,1,0,1,1,1,1,1,1,1,0,226.4353207,209.9291057,256.6497916,57.15412274,23.57061946,55.44638008,222.8736052,216.2127819,255.4375797,56.96677414,28.20525308,53.85763732,37.65862405,-0.3468986984,-37.31113296,-37.37807477,0.3727520207,37.00599122,225.1698474,209.5500311,255.0789195,13.83893326,11.25895847,14.5945337,222.5096826,215.5535141,255.3019285,15.53842041,18.90914249,9.353356736,0,-133.6809506,113.3446955,-77.2293867,27.37759428,143.6815522,1.274372676,-132.6653852,112.2464757,60.48220185,-144.6865267,-14.05631432,49.98010775,49.98080005,3940.081494,3741.9326,256.6840874,-57.77170925,3.8140095,1
4201,24,32,48,1,1,1,1,0,1,1,1,1,1,1,1,219.852381,213.9677108,257.8657332,8.50827245,9.153523773,3.897169842,222.0771755,213.4880778,257.9210905,9.705453931,5.162180961,6.603150793,6.552924522,-5.118380894,-1.434494775,-6.474501384,5.039138307,1.435414662,219.8327872,213.9543651,257.8700568,5.298532355,7.523984492,3.387790068,222.067654,213.4874146,257.9264827,7.135270641,0.5269776525,6.316986895,0,-132.4020276,111.3635767,37.49758495,-134.0752838,46.78002718,-0.05737148218,-132.616084,111.7445715,-27.13036071,-111.4182751,140.3873086,49.98531322,49.9853087,2941.437313,2934.130128,43.48739804,-126.4491192,3.7921483,1
4202,24,32,48,1,1,1,1,0,1,0,1,1,1,1,1,220.8299259,218.8443197,254.4515348,56.28315552,57.65519469,23.31589918,219.3236908,213.4341984,260.4206184,53.66056551,56.75319293,27.16569752,37.69102914,-38.05515704,0.3644554741,-37.25850526,37.72339784,-0.4645752991,219.402961,217.1498097,254.1651847,16.9246743,14.91065753,10.93921021,219.2343313,212.9717711,259.9520571,8.123651047,13.8591914,17.5289871,0,-133.5726346,110.0215185,21.00087908,159.8630081,-92.73554679,-1.243025985,-132.5846691,110.7310093,-130.5732486,-52.470885,96.15140621,49.98000684,49.98124327,3966.808712,3614.577701,202.3926286,-50.65303834,3.7458675,1
4203,24,32,48,1,1,1,1,0,1,1,0,1,1,1,1,220.9746599,211.9105516,258.6138658,9.522665215,11.43705011,7.57591045,221.7485173,210.6488298,260.6076901,3.948235902,10.10899137,10.92527888,-1.458925229,8.591217674,-7.132235712,1.450595041,-8.633689058,7.183160092,220.9644799,211.9105454,258.6159724,9.287904986,7.22480979,1.20395744,221.7367412,210.6235761,260.5848964,3.343726685,4.788139322,7.916255511,0,-132.3129253,112.1293363,17.56137251,-168.8955161,-112.693041,-0.406141773,-132.063344,112.4197612,-58.69606735,-68.58787356,106.0071964,49.9852591,49.98526114,2951.720969,2944.051671,48.36956936,-115.8290656,3.7485874,1
4204,24,32,48,1,1,1,1,0,1,1,1,0,1,1,1,222.0927058,215.8436503,254.2637652,60.72686273,29.63507428,57.55684739,227.9939703,210.4519376,256.6330387,60.6036121,24.94124334,58.97849369,39.54520204,-0.2567863248,-39.28829384,-39.60263796,0.167625033,39.43510061,221.6579067,215.1747463,254.1610144,16.22001753,19.52194771,10.39121651,226.3927972,210.0429432,255.0338231,14.54342885,11.85078485,15.73452942,0,-133.8455426,111.1350235,60.98543066,-147.2792124,-18.70670365,-1.150000169,-134.7172548,112.4165128,-78.78644424,24.0413587,141.7947669,49.97994158,49.97958604,3973.377886,4061.636494,148.6664869,96.8691136,3.7952479,1
4205,24,32,48,1,1,1,1,0,1,1,1,1,0,1,1,219.9423669,214.3279748,257.5229642,9.259660485,10.0373135,3.868051981,222.2526608,213.7522087,257.5777469,10.3851308,6.263334742,6.791154931,7.325921489,-6.181431946,-1.144470538,-7.230360028,6.087669325,1.142706621,219.9178269,214.3067166,257.527281,5.436527866,7.775959156,3.480380147,222.2424849,213.750843,257.5828289,7.283286346,0.3581711728,6.579548338,0,-132.5311992,111.2614908,39.79481196,-134.6256139,42.30678492,-0.07390442971,-132.7604774,111.6690928,-28.79871453,-87.77335768,140.9054916,49.98527695,49.9852909,2949.52965,2937.004956,44.21712059,-130.1516471,3.7380422,1
4206,24,32,48,1,1,1,1,0,1,1,1,1,1,0,1,336.2556964,305.9385864,284.1134341,20.33656744,21.31943498,12.56080076,338.6581137,308.0502077,288.777158,17.51008156,20.6132913,15.31103473,16.08185722,-18.38516522,2.303431509,-6.969196533,13.86352169,-6.894281428,259.1532451,252.6827771,193.5184468,6.676719922,4.970600144,4.388953571,263.9276879,256.8182882,196.401543,13.51909585,12.30962913,8.119548178,0,-154.048193,107.6608998,83.95195791,-41.46320107,-138.1527707,0.06478965799,-153.7993821,107.7715236,-29.4934278,-175.9263208,78.11586233,49.96980129,49.97308011,5757.73735,5685.048727,648.9021106,-459.3953947,3.6918312,1
4207,24,32,48,1,1,1,1,0,1,1,1,1,1,1,0,217.1883416,215.5450714,258.9788091,33.673744,28.67232617,6.432284313,218.0084554,216.1279848,259.4154016,33.5333218,28.60770219,6.415127646,31.37066488,-26.95648019,-4.414152804,-31.26452269,26.86749119,4.397062781,217.0727453,215.3837779,258.882913,5.293295137,3.94769671,3.507481882,217.8695672,215.9694282,259.3196724,5.112026281,4.137027668,3.504124262,0,-131.7125319,110.5059219,-2.215614659,-134.5764665,110.6310824,0.1046892636,-131.6209164,110.545472,2.013472176,-129.1749057,110.2282061,49.98404566,49.98403622,3192.072452,3189.803356,62.75233176,-105.4743277,3.643927,1
4208,24,32,48,1,1,1,1,1,0,1,1,1,1,1,1,219.8492448,213.9803153,257.867929,8.541712208,9.194155959,3.900480323,222.0733754,213.4924096,257.9204889,9.723717578,5.204940028,6.609063183,-6.584212669,5.157869456,1.426392415,6.505544294,-5.079417998,-1.426074832,219.8294661,213.9667067,257.8722175,5.30975256,7.542223491,3.394931186,222.0638858,213.4917107,257.9258655,7.129310852,0.5147381773,6.324926932,0,-132.4019092,111.3597792,37.48501359,-134.1539057,46.6502819,-0.05827608584,-132.6166286,111.7417602,-27.20867855,-109.5921262,140.4439565,49.98531021,49.98531026,2942.236919,2933.527926,43.1358393,-126.1762882,3.7678192,1
4209,24,32,48,1,1,1,1,1,0,0,1,1,1,1,1,220.8814374,211.9524237,258.6520865,9.519577963,12.30588442,9.02458601,221.6301127,210.7581987,260.6767795,3.946310144,11.2003324,11.95876496,1.515099297,-9.01455846,7.49950733,-1.510439955,9.062321713,-7.551831276,220.8696527,211.9501254,258.6490286,9.261108553,7.079510036,1.256295805,221.6153069,210.713671,260.6344593,3.272598924,4.817621473,7.878406075,0,-132.2882293,112.102715,17.08356725,-169.2962089,-118.2885254,-0.4006064183,-132.0306141,112.3826492,-57.98673936,-70.39609497,105.0754489,49.98523701,49.98521786,2957.454847,2953.291009,49.19119043,-117.0105119,3.6580144,1
4210,24,32,48,1,1,1,1,1,0,1,0,1,1,1,1,220.7312403,219.1984073,253.9574049,59.72971629,61.83475092,26.58950138,218.8536283,213.5702237,260.7710896,57.02447475,61.0322317,30.37570811,-39.84562479,40.78266511,-0.9370311093,39.39337754,-40.44417952,1.050810806,219.1296849,217.2981027,253.6162498,17.82905137,15.85831787,12.65138205,218.7562577,212.9777507,260.1670986,8.869088712,15.31099227,19.15583866,0,-133.6732759,109.8812322,20.44276623,155.2009132,-94.68566463,-1.331493545,-132.5067146,110.6200265,-134.3900558,-54.76608327,94.0437954,49.9794806,49.97997554,4089.20066,3923.791304,267.7945505,-32.80112278,3.6524137,1
4211,24,32,48,1,1,1,1,1,0,1,1,0,1,1,1,219.9135747,214.3124059,257.5397616,9.200012131,9.981474815,3.869845059,222.2325972,213.7428343,257.5901571,10.34805409,6.173006103,6.785386668,-7.287112903,6.140698599,1.146470228,7.192575449,-6.049051713,-1.143477335,219.8895885,214.2920354,257.5441655,5.432046827,7.777611938,3.48435069,222.2224025,213.7415808,257.5953189,7.301007738,0.340121727,6.57463303,0,-132.5205779,111.2609757,39.98956372,-134.4448025,42.40381733,-0.07343132339,-132.7522479,111.6684075,-28.82282855,-90.18184728,140.9450047,49.98529149,49.98527933,2945.687058,2940.062333,42.4433142,-128.4319915,3.6887275,1
4212,24,32,48,1,1,1,1,1,0,1,1,1,0,1,1,222.1694808,215.8588951,254.6874791,56.00194643,27.5151381,52.93548765,227.4541602,210.9412196,256.5072363,55.82062163,22.72991753,54.25829005,-36.74742762,0.3370840667,36.41064845,36.80484109,-0.2571185309,-36.54736882,221.7996891,215.2942371,254.5974378,14.96593386,18.61162279,9.145112975,226.0695016,210.5797757,255.1178076,13.10547457,10.90005003,14.2473088,0,-133.7629376,111.1541659,58.23367072,-146.3381577,-13.33425746,-1.02062562,-134.5930276,112.3084128,-77.59675277,24.81615726,143.2822651,49.98112253,49.98024961,3680.294451,3897.532382,90.30354216,66.88817223,3.6967799,1
