run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4213,24,32,48,1,1,1,1,1,0,1,1,1,1,0,1,217.1902425,215.5586418,258.9746344,33.78326153,28.77819057,6.428710858,218.0069236,216.1450722,259.4132192,33.64162553,28.7162922,6.415578704,-31.47365214,27.05649127,4.417193342,31.36773661,-26.96864279,-4.399058894,217.0736461,215.3973552,258.8775124,5.29749467,3.938891693,3.503957284,217.8682466,215.9841465,259.3180703,5.108244455,4.146950977,3.50760833,0,-131.7152598,110.5018292,-2.272718503,-134.6773081,110.7448551,0.1046294959,-131.6224956,110.5411304,2.075795409,-129.0958873,110.1066793,49.98405,49.98401753,3195.364774,3191.156872,63.00545995,-105.6409966,3.6753637,1
4214,24,32,48,1,1,1,1,1,0,1,1,1,1,1,0,337.1410201,307.0591431,288.335958,17.196761,17.58382715,11.81848612,338.6223352,308.3616786,290.2813656,14.98124362,17.32732891,12.95968405,-10.05949211,9.903850751,0.147132004,0.8560626358,-5.371172982,4.506109363,259.1155535,253.6774244,196.3771592,5.087041603,2.197358945,2.620969365,261.5772139,255.73248,197.5901187,8.435314308,8.186800787,5.219869051,0,-153.436036,107.4586715,30.09152778,-106.4949739,-179.2093893,0.1303884884,-153.2775653,107.5391587,-17.74640751,-164.8097132,78.67140277,49.96811969,49.97500869,5987.438179,5436.972103,340.4298843,-148.4431898,3.6008747,1
4362,32,48,48,1,1,1,1,1,1,1,1,1,1,1,1,217.2879738,225.3334144,247.3649273,4.193176624,2.994009238,3.310810156,217.8401694,225.669085,247.8003577,3.957933091,3.121500967,3.389843172,0.003875358656,-0.009271447517,0.005407459216,-0.003742113739,0.009196093786,-0.005442958646,217.2866348,225.3334604,247.3652671,4.192873351,2.993579639,3.310468915,217.8388157,225.6691341,247.8006999,3.957619725,3.121095995,3.389515453,0,-127.8627296,117.5817498,-1.76224052,-131.649283,117.9575296,0.06848508349,-127.8027547,117.6231701,1.644079496,-124.3674593,117.0659362,49.98798095,49.98798289,2406.397921,2400.692547,51.49012899,-73.04176008,3.7092649,1
4363,32,48,48,1,1,1,1,1,1,0,1,1,1,1,1,217.2019276,224.8038185,247.9684499,7.343962921,8.866772965,5.344442897,217.9501519,223.6511319,249.6101042,3.658562089,7.689280668,8.773363195,1.452612248,-6.649322378,5.196715883,-1.439702262,6.671761191,-5.232055125,217.1999205,224.8033003,247.9668091,7.081266538,5.754586578,0.6021031926,217.9471599,223.6388651,249.5976358,3.103182435,3.650131409,6.957334632,0,-127.6367479,117.7435055,21.86916145,-163.5200957,-131.9797876,-0.3416672983,-127.4783464,118.006521,-59.41495234,-60.36604602,113.1088923,49.98790058,49.98789168,2422.145708,2419.117892,47.294881,-75.57124282,3.8295517,1
4364,32,48,48,1,1,1,1,1,1,1,0,1,1,1,1,217.2049134,224.8041018,247.9665425,7.336689829,8.844247167,5.294165636,217.9546261,223.6499287,249.6023447,3.663409687,7.655793057,8.739612283,-1.465846648,6.614404817,-5.148549032,1.453157188,-6.63687802,5.183729269,217.2029281,224.803603,247.96492,7.071868977,5.761537386,0.5845766374,217.9516156,223.6377387,249.5900768,3.104720745,3.645630828,6.952251864,0,-127.6379016,117.7436526,21.86984405,-163.4593027,-131.7210181,-0.3406326197,-127.4801637,118.0074386,-59.24138655,-60.23879884,113.2493331,49.98789364,49.98789969,2423.655263,2417.538703,47.54032193,-75.76773748,3.784903,1
4365,32,48,48,1,1,1,1,1,1,1,1,0,1,1,1,217.7606843,225.3238262,247.0357408,4.842138262,5.724443233,8.206509295,219.4367273,226.041542,246.1471068,8.610884395,3.473959777,7.133393223,4.625302504,1.404671593,-6.02997192,-4.661356529,-1.393167675,6.054526802,217.7582649,225.3228786,247.0353885,1.106822747,5.422987492,5.478697819,219.4253916,226.0399317,246.1371065,7.182928799,2.956041466,3.6413735,0,-128.0524188,117.6367447,24.47513617,-99.3079404,84.55137874,0.2896465885,-128.341411,117.7867656,-3.674497069,169.1953295,172.6728244,49.98789495,49.98790656,2422.695027,2416.937866,45.27284053,-78.19972316,3.7021072,1
4366,32,48,48,1,1,1,1,1,1,1,1,1,0,1,1,217.7573218,225.3288437,247.0316983,4.844266841,5.726783111,8.203615745,219.4379329,226.0468434,246.1447253,8.618469262,3.471289158,7.136444479,-4.629002903,-1.400785186,6.029797505,4.665033358,1.389281977,-6.054309651,217.7549041,225.327928,247.0313517,1.104101376,5.42738399,5.475499755,219.4266253,226.045351,246.1347291,7.190194255,2.956461831,3.648969192,0,-128.0535556,117.6344575,25.01285895,-99.3067033,84.47032961,0.2894580004,-128.3428743,117.7851454,-3.736907429,169.1114768,172.6256543,49.98790393,49.98789732,2422.094739,2417.516846,45.21237945,-78.17294671,3.7514024,1
4367,32,48,48,1,1,1,1,1,1,1,1,1,1,0,1,216.9089732,225.8873025,247.2443487,9.212626148,5.084322191,6.330913639,216.0371719,227.2091917,248.0559178,7.693737466,8.329710118,3.818204588,-6.379423821,4.960775393,1.418651269,6.405460777,-4.99504554,-1.41041319,216.9073315,225.8853322,247.2439025,6.545736625,0.5500219589,6.042599661,216.0242975,227.1962783,248.0545518,4.103427554,6.595159705,3.321626989,0,-127.8603974,117.3745681,-30.2593669,84.70121531,146.8200675,0.1882580371,-127.5160276,117.0751866,53.16636873,-125.2425593,53.07802508,49.98790948,49.98791234,2420.475727,2414.988406,45.08929163,-78.44170707,3.8992179,1
4368,32,48,48,1,1,1,1,1,1,1,1,1,1,1,0,216.9043189,225.8907755,247.2464806,9.202321816,5.068041428,6.325748489,216.0352139,227.2083213,248.0578315,7.683058532,8.316138248,3.821833742,6.372042638,-4.944868654,-1.427169032,-6.397989516,4.978909724,1.41908936,216.9026628,225.8888211,247.2460459,6.540476689,0.5468512943,6.035101316,216.0223915,227.1954975,248.0563768,4.098340217,6.590510518,3.32200782,0,-127.8593694,117.3731255,-30.210088,85.10955893,146.826969,0.1874684019,-127.5156912,117.0746359,53.08555888,-125.2263637,53.20766846,49.98791045,49.98791221,2420.562761,2414.765741,45.1840484,-78.5029151,3.7744269,1
4369,32,48,48,0,1,1,1,1,1,1,1,1,1,1,1,217.3126029,223.3210152,249.2179868,3.740764922,7.581047308,8.687709084,217.7770568,225.1084533,248.3887346,7.312232442,8.677958504,5.337657167,-1.462989273,6.669945528,-5.206949945,1.468493909,-6.624136165,5.155653711,217.3096418,223.3085031,249.2060156,3.194717963,3.43874958,6.857313395,217.7749744,225.1078438,248.3872747,7.048990618,5.502221072,0.7603512133,0,-127.0937577,118.3181917,-58.95688622,-63.22553182,111.8180197,0.4805450379,-127.158478,118.1575055,22.8787109,-161.3449054,-146.0773042,49.98789486,49.98789823,2424.571975,2416.741233,50.83722573,-75.2323709,3.7588067,1
4370,32,48,48,0,1,1,1,1,1,0,1,1,1,1,1,229.8692633,374.6663275,306.5787763,11.74782053,19.10032641,20.36187066,235.199082,376.1017837,309.805896,14.64797127,17.14962556,21.04575789,2.410833384,15.38336893,-17.79325265,-7.069902419,-8.794457955,15.86531342,157.5772354,267.9267181,267.9664048,4.74461992,7.008790442,6.843698083,160.7053959,272.4346328,272.382694,8.522936918,12.45034562,12.14677304,0,-119.6054671,100.9966802,105.2231423,1.423664113,-140.5963749,0.07005384921,-119.4425581,101.1268734,-32.513622,-148.4305503,71.29631301,49.98133327,49.97531868,4414.576384,4216.550157,457.1264409,-672.1392941,3.6721024,1
4371,32,48,48,0,1,1,1,1,1,1,0,1,1,1,1,218.2437056,220.3068707,251.1223091,6.747735812,30.10806312,25.33401082,218.8777067,220.6139466,251.5365498,6.73211222,30.03747607,25.32159434,-4.501068756,28.3925254,-23.89138453,4.48924173,-28.34408003,23.85490751,218.1387012,220.2154228,251.0243277,4.093172539,3.082507108,3.302168774,218.7682439,220.5203161,251.4373092,4.086611926,2.88849003,3.502219007,0,-126.4099208,119.3726508,0.0254955229,-129.2400749,116.8466317,0.06855156336,-126.364975,119.4281602,-0.2389857988,-123.5455477,121.6167312,49.98683602,49.98685074,2635.251674,2627.493364,84.79324335,-41.91941467,3.7043063,1
4372,32,48,48,0,1,1,1,1,1,1,1,0,1,1,1,214.6320789,223.6472643,252.4322309,21.30349741,51.61278829,53.36035617,220.7242526,222.8548093,248.4307227,25.76676847,50.37155387,53.06446784,0.1025876976,34.99448436,-35.09713242,-0.1751123132,-34.75108986,34.92616905,214.3781654,222.2641138,251.2608996,9.975565167,12.97034465,12.73785847,220.2816087,222.754387,248.0933608,17.41735373,8.718290718,13.04743471,0,-125.8536406,118.438897,149.1185711,-91.64511419,41.26797578,0.6702860005,-126.9907804,119.3310706,-16.99758432,111.5397929,-169.1158337,49.98303053,49.98458648,3345.387364,2966.727807,232.2490537,-48.3790982,3.7534876,1
4373,32,48,48,0,1,1,1,1,1,1,1,1,0,1,1,218.0163076,224.7008426,247.3789959,7.22207597,6.028601186,9.827914724,219.9384838,225.4142698,246.4202163,10.48037101,3.424601035,9.063061789,-6.591838683,-0.9527209472,7.544578843,6.639624381,0.9448737894,-7.584477835,218.0124073,224.6987214,247.3762836,1.026272003,5.838107122,5.585531351,219.912472,225.4121919,246.3976167,7.619715365,3.078859137,4.024191474,0,-127.9390988,117.8688741,53.3380824,-98.32862945,80.89188345,0.2967207891,-128.2752975,118.0538187,-6.207991829,161.3258415,174.3343489,49.9879051,49.98779513,2423.110601,2441.785755,42.23653934,-73.92933386,3.9009855,1
4374,32,48,48,0,1,1,1,1,1,1,1,1,1,0,1,214.7289617,225.7096795,249.6673663,46.56710675,49.07398483,23.46121173,216.3254024,230.3782401,245.2971328,47.89020639,49.37160519,19.65129594,-32.68816835,33.11818642,-0.4295568053,32.82305285,-33.18433437,0.3616429549,214.646196,225.3946982,249.3175425,7.217469177,10.35432543,15.60203216,215.0956932,229.1930423,245.0489554,12.62203264,10.7614672,9.267535839,0,-126.749205,117.4653344,-111.3461973,-50.25298106,102.4199815,1.164778959,-127.3850519,116.9140074,32.36567069,163.4994604,-88.16212307,49.98490773,49.98392875,2920.822052,3124.88207,77.01162938,55.28266894,3.8249536,1
4375,32,48,48,0,1,1,1,1,1,1,1,1,1,1,0,216.7182676,223.479293,249.6314095,3.584248486,9.610087301,10.61861626,217.2373358,225.313411,248.6678372,7.517299117,10.42973411,7.912718458,-1.197883623,8.0564899,-6.85859258,1.196282279,-7.989041983,6.792776042,216.7140311,223.4459623,249.599168,3.121897598,3.696561688,7.070984738,217.2341563,225.3097864,248.6636184,7.310931839,5.591329044,1.002988301,0,-126.8776022,118.2443595,-63.95960458,-62.33458874,110.1928048,0.5097636321,-126.9655643,118.0843871,22.60239999,-163.6599176,-137.1571219,49.98784713,49.98785446,2434.167486,2427.256738,51.06697365,-75.2494201,3.7428767,1
4376,32,48,48,1,0,1,1,1,1,1,1,1,1,1,1,217.3207606,223.3163114,249.2182362,3.743055844,7.593388262,8.697155376,217.7842193,225.1053836,248.3873073,7.313021235,8.696837451,5.348100645,1.46277353,-6.68439549,5.221624474,-1.468339772,6.638453796,-5.170108809,217.3177802,223.3038199,249.2062377,3.197453224,3.439449645,6.859698875,217.7821419,225.1047855,248.3858395,7.049829652,5.515603323,0.7484965704,0,-127.0947532,118.3206222,-58.974176,-63.00130766,111.9260068,0.4808366561,-127.1597033,118.1594369,22.90097904,-161.3337079,-145.6937462,49.98789423,49.98789716,2423.101087,2418.408678,50.46638274,-74.84159341,3.7039511,1
4377,32,48,48,1,0,1,1,1,1,0,1,1,1,1,1,218.2458043,220.3111411,251.1268644,6.748178661,30.14772178,25.37327146,218.8795489,220.6072652,251.5247562,6.731931865,30.07188505,25.3537426,4.501405007,-28.42371387,23.92240069,-4.489491003,28.37362574,-23.88404385,218.1408554,220.2190219,251.0284872,4.09378397,3.108291336,3.328861526,218.7700912,220.5138123,251.4256849,4.08608581,2.861053314,3.476858404,0,-126.4096724,119.3720933,0.04853868816,-128.8887272,116.596553,0.06803425251,-126.3684915,119.4280665,-0.2624887912,-123.8766391,121.8909056,49.98682815,49.98684852,2634.987872,2630.135326,83.54100061,-40.35308276,3.7305737,1
4378,32,48,48,1,0,1,1,1,1,1,0,1,1,1,1,230.2598459,374.7105304,307.051141,13.21880811,19.12532193,20.75192262,235.0539184,375.79536,309.8279941,15.17443468,16.93004251,21.2397287,-1.684509562,-13.77027774,15.45477799,6.349038732,7.175353686,-13.52436614,157.9629964,268.0232766,268.4852759,4.553628856,5.237554146,5.086144342,160.8341199,271.6014752,272.1231786,7.803813477,10.04028256,10.396307,0,-119.5041212,101.1598768,94.93107891,-14.15210287,-145.946705,-0.01895897223,-119.4297729,101.2856996,-35.60649098,-149.7227764,74.37032774,49.97225601,49.98457365,4326.550268,4329.19249,337.3333136,-531.114805,3.5931686,1
4379,32,48,48,1,0,1,1,1,1,1,1,0,1,1,1,218.0146319,224.8189213,247.2869791,6.333090552,5.9555531,9.263551167,219.8187474,225.5341885,246.2768996,9.781476456,3.40174604,8.278952879,6.078179767,1.015249421,-7.093405703,-6.122845383,-1.007429149,7.130297159,218.0117515,224.817551,247.2849182,0.9337832604,5.763679757,5.735575955,219.7988232,225.5325792,246.2586354,7.475756303,3.054935841,3.889958813,0,-127.9761405,117.8289382,38.27853249,-98.48899229,82.29448112,0.3038225115,-128.3039046,117.9963191,-4.443774845,162.6788116,176.6296384,49.98786384,49.98787353,2429.305297,2423.158718,43.83572643,-76.38137569,3.7617429,1
4380,32,48,48,1,0,1,1,1,1,1,1,1,0,1,1,213.8532389,223.5692164,253.2230029,25.11017332,59.00463039,61.05287264,220.7504833,222.1262608,248.3279597,29.39513465,57.64719663,60.72975835,-0.2095033766,-39.6799202,39.88947502,0.2974011099,39.40266064,-39.70000241,213.5081414,221.7768802,251.7372436,11.72529424,14.84356816,14.54356571,220.1629818,221.9996364,247.8780946,19.03682275,10.34474422,14.91641169,0,-125.4849027,118.5068685,147.8237814,-92.90954813,38.9159682,0.7505484947,-126.8228302,119.5627011,-19.03557625,105.6260597,-167.6100097,49.98229147,49.98247243,3529.88864,3471.117089,279.0318074,42.66471217,3.6863118,1
4381,32,48,48,1,0,1,1,1,1,1,1,1,1,0,1,216.5635524,223.6097892,249.6709253,3.626400467,10.91231097,11.87140897,217.1237489,225.4107804,248.7192151,7.589153682,11.652962,9.5918008,1.264912769,-8.718305434,7.45338131,-1.259560267,8.640856709,-7.381306323,216.5534125,223.5510621,249.6112648,3.015353636,3.667332894,6.929246484,217.116909,225.4021587,248.7051544,7.321280022,5.639634787,0.9219069585,0,-126.8547826,118.1972257,-64.11718704,-61.48555842,110.4532266,0.5060927752,-126.9427265,118.0470394,21.78999204,-163.2206172,-144.5088639,49.98782826,49.98779597,2434.669726,2438.738384,52.58587024,-76.66078261,3.7512115,1
4382,32,48,48,1,0,1,1,1,1,1,1,1,1,1,0,214.21523,225.81709,249.8300669,54.41645997,57.41959118,27.40227206,216.943394,231.6669626,244.4192228,56.01602826,57.7528032,23.67743708,37.58234877,-37.94695499,0.3647024717,-37.72862379,38.01648278,-0.2877598341,214.1185062,225.3603013,249.3253496,8.867465959,13.51910344,17.54079976,215.3540304,230.1019217,244.1037679,15.24050134,13.92494276,11.2787756,0,-126.635476,117.4257075,-128.5481069,-46.2129486,100.490373,1.411005821,-127.517719,116.8324691,27.27073236,159.6392973,-89.2577656,49.98351726,49.98256151,3206.791121,3454.387743,116.768753,125.7767182,3.7336512,1
4383,32,48,48,1,1,0,1,1,1,1,1,1,1,1,1,218.737404,225.6021873,245.94524,8.388870079,3.450544123,6.736157558,218.2295003,225.6383653,247.5661248,4.496797628,5.79565529,7.710649173,-4.277660455,-1.337154814,5.61481971,4.224642599,1.345776053,-5.57041578,218.7287515,225.6009766,245.9360089,7.172022358,2.994645312,3.622308296,218.2275405,225.6372897,247.5656686,1.319462167,5.535174708,5.263023247,0,-128.5694629,117.5571155,-6.46819858,166.7173403,169.1703465,-0.1229027574,-128.1869313,117.4864538,36.26060279,-99.23108103,84.76214204,49.98791046,49.98790522,2420.898014,2415.75492,46.39580157,-78.38771529,3.7371807,1
4384,32,48,48,1,1,0,1,1,1,0,1,1,1,1,1,219.6082491,223.1844622,248.1217829,20.55373337,40.91660403,42.73986309,216.0684521,223.8488817,252.0169152,15.75508718,41.82738085,42.95527058,0.2088355344,-28.5813277,28.37149885,-0.261977583,28.684131,-28.42307321,219.3488145,223.1205958,247.9257056,14.82389054,7.065311023,9.955319531,215.8774634,222.9004387,251.2322077,7.139215708,10.65777543,10.12956018,0,-127.8313554,118.461369,-14.01541498,123.7284523,-170.0071686,-0.4709374843,-126.8649459,117.9168318,150.2896684,-88.6844284,49.23884283,49.98649131,49.98408054,2617.892949,3088.799991,26.9790444,52.46043844,3.6844926,1
4385,32,48,48,1,1,0,1,1,1,1,0,1,1,1,1,219.3445025,224.7297072,246.3087217,10.83692994,3.422072412,9.292236841,218.6344242,224.7991365,248.0044712,7.764659084,6.122810399,9.938287726,-6.659021827,-0.9175254466,7.5764279,6.57868591,0.9213984116,-7.500199596,219.309885,224.724868,246.2728494,7.570027483,3.063666454,4.01367813,218.6279531,224.7947228,247.9987742,1.253154189,5.931523418,5.458068011,0,-128.4897962,117.9006452,-8.033298431,159.0262852,172.5094116,-0.1262755807,-128.0618424,117.7989141,55.25203286,-98.9130956,80.90455158,49.98786249,49.98782411,2430.284697,2430.760493,44.52932996,-75.04009413,3.7488353,1
4386,32,48,48,1,1,0,1,1,1,1,1,0,1,1,1,281.6239218,230.2747137,395.6181016,22.12874751,15.33039538,19.52199984,283.7880176,234.1734308,397.0075519,22.1709229,16.66970931,18.1924724,-11.21991502,2.077945226,9.142162944,8.242845897,-5.654303417,-2.5882067,240.6213458,153.3741841,296.8075682,2.686966966,3.962406321,4.580878657,243.2548725,155.8044649,299.4348812,8.658100736,6.809511627,7.689239379,0,-109.8894962,140.176769,73.12119726,3.689511568,-151.215994,0.1344403428,-109.8193315,140.1101684,-17.33215455,-142.1275591,106.3734496,49.96853808,49.98665906,4740.411813,4257.282223,528.9805996,1.208219897,3.5979489,1
4387,32,48,48,1,1,0,1,1,1,1,1,1,0,1,1,220.1752026,227.0883052,243.4560185,21.79114727,5.625264897,25.89284983,220.7946097,227.4716289,243.7886934,21.76830305,5.621842201,25.81783568,-20.57036482,-3.950129529,24.52058738,20.52547698,3.948489376,-24.47387279,220.0909876,227.0242899,243.4059519,4.067510398,3.076122262,3.407395371,220.6962489,227.4050188,243.7407805,4.190180067,3.072559975,3.188737453,0,-129.6976241,117.156643,-2.181205411,-129.6996018,115.0342922,0.08618968822,-129.6577032,117.1980059,1.917270271,-129.8479119,119.2661516,49.98712803,49.98711378,2576.41363,2575.023627,57.43160476,-65.2591219,3.7426211,1
4388,32,48,48,1,1,0,1,1,1,1,1,1,1,0,1,222.4790996,222.6541816,246.4858662,55.81570677,22.80761166,54.25833357,218.2140732,228.285942,245.1087422,55.40972291,26.26781416,52.72102602,-36.5824578,0.1415385335,36.44099721,36.34461036,-0.1790865569,-36.16545927,221.1543487,222.3165315,245.038819,13.54091185,11.03524085,14.34318875,217.869633,227.7372848,245.0046066,13.97170212,16.88626867,9.135515075,0,-128.8484247,118.7203793,-75.32396266,32.51916351,147.3752578,1.125675128,-127.9882765,117.6047538,69.89792378,-140.787528,-11.88682863,49.98311186,49.98341527,3366.621278,3273.142538,235.1697085,8.389875338,3.7524102,1
4389,32,48,48,1,1,0,1,1,1,1,1,1,1,1,0,216.9318455,226.0599428,247.0819183,9.634448501,5.751992398,6.432077913,216.0046344,227.431635,247.8915073,8.163525559,8.853905685,3.789749073,6.827458427,-5.581232879,-1.246216673,-6.858787016,5.619230992,1.239563389,216.929638,226.0576354,247.0814992,6.652324033,0.6545126236,6.189966602,215.9891425,227.4152127,247.8902805,4.202933855,6.731097259,3.364331892,0,-127.9290865,117.3166045,-31.21107622,76.55904296,147.0504571,0.1966089019,-127.5761608,117.0018901,54.77134635,-125.571282,50.48011362,49.9878975,49.98790013,2422.682288,2417.657768,43.87016519,-78.57002696,3.9191854,1
4390,32,48,48,1,1,1,0,1,1,1,1,1,1,1,1,218.7311551,225.6063541,245.9475032,8.385208467,3.45340984,6.728920017,218.2229873,225.6442039,247.5691016,4.493691043,5.794978874,7.702663088,4.269216725,1.339294859,-5.608504238,-4.216230672,-1.347985872,5.564221574,218.7225248,225.6051598,245.9382691,7.170328516,2.995896322,3.619499608,218.2210072,225.643153,247.5686458,1.322338047,5.533321068,5.258628546,0,-128.5680725,117.5553251,-6.489635215,166.7583084,169.0932037,-0.1226626742,-128.1852724,117.48447,36.30264654,-99.21583643,84.79618269,49.98790835,49.98790821,2421.470171,2415.089392,46.70104614,-78.71044035,3.9155408,1
4391,32,48,48,1,1,1,0,1,1,0,1,1,1,1,1,219.8901557,224.0297693,246.8118705,12.89078304,3.79298165,11.57859391,219.0932161,224.0811475,248.4005061,10.43394283,6.277593955,11.94037637,8.610732657,0.9664270625,-9.576776943,-8.499889615,-0.9691893081,9.469464706,219.7131953,223.9670048,246.7205522,7.507555279,3.024812941,3.978519979,218.9984086,224.0380379,248.3788497,1.468779449,5.851444216,5.177302701,0,-128.3636815,118.1878311,-9.554532411,160.1975769,168.6248809,-0.1203626992,-127.9426869,118.0773398,56.01428919,-98.95453823,81.67869574,49.98749203,49.98806361,2499.20184,2384.057999,55.61275902,-82.80403229,3.8354132,1
4392,32,48,48,1,1,1,0,1,1,1,0,1,1,1,1,219.9201645,221.6823648,248.2841602,29.27669903,57.56312813,60.59680413,214.3081577,223.7995326,253.9674181,24.83881475,58.71857903,60.72529069,0.1907448855,39.3363874,-39.52709143,-0.1051529681,-39.48048939,39.58567661,219.369154,221.5512268,247.8396242,19.07262246,10.49006592,14.68969798,213.9453788,221.968654,252.4957866,11.69904798,14.86752275,14.31499087,0,-127.661509,118.8177235,-19.91052454,106.0640073,-168.1029577,-0.6047621655,-126.2330339,117.8672678,146.6527341,-92.78628579,38.81629329,49.98258398,49.98228087,3450.366664,3524.119962,164.816823,151.4538287,3.7959757,1
4393,32,48,48,1,1,1,0,1,1,1,1,0,1,1,1,220.1862312,227.0906466,243.4498317,21.87857395,5.624587031,25.98077676,220.807583,227.4732457,243.7857556,21.85899379,5.622361353,25.90859586,20.65176615,3.948613844,-24.60028861,-20.60650798,-3.948763446,24.5553637,220.1012333,227.0265367,243.3995083,4.057802537,3.075092392,3.396356797,220.7086847,227.4059602,243.7369717,4.199867901,3.073633164,3.200023411,0,-129.7015535,117.1569738,-2.10184264,-129.7236724,114.9377142,0.08525930744,-129.6619162,117.1985811,1.830546451,-129.8318893,119.3546767,49.98711893,49.98711175,2580.097495,2573.586583,58.28898871,-65.90216731,3.8456697,1
4394,32,48,48,1,1,1,0,1,1,1,1,1,0,1,1,280.7643766,228.134566,394.7788595,23.84630097,14.18753839,21.33877705,284.1506855,233.9854809,396.5743652,24.06312893,16.58757695,19.42907718,20.56237832,-3.750689397,-16.81164352,-17.59556796,7.291968801,10.30360233,239.6023336,151.9581392,296.4535315,7.37513007,5.835249085,8.057867704,244.5877298,155.3019156,301.4044941,13.73584569,8.923699399,13.64112886,0,-109.4747126,140.4032684,113.2734159,16.53073271,-104.0974912,0.1674783768,-109.2965216,140.4987991,-29.54654002,-141.3843376,108.1841787,49.97978704,49.97515067,4490.487775,4488.671373,871.1622191,-363.6682972,3.6802208,1
4395,32,48,48,1,1,1,0,1,1,1,1,1,1,0,1,216.9333386,226.0807001,247.0733549,9.791836812,6.060977096,6.439025419,216.0252322,227.4591398,247.8689991,8.386998831,9.042393302,3.780910746,-6.978600571,5.717165451,1.261430236,7.011435555,-5.756345828,-1.255091122,216.9311149,226.0781927,247.072825,6.609950141,0.614180768,6.184563489,216.0079585,227.4405252,247.8675853,4.208492792,6.703254581,3.330643575,0,-127.934334,117.3110075,-31.22953724,74.26702686,146.738233,0.198381478,-127.5864519,116.9975715,54.19618259,-125.9038196,50.49741829,49.98789949,49.98788852,2422.005803,2420.452909,42.94972794,-77.47552048,3.846319,1
4396,32,48,48,1,1,1,0,1,1,1,1,1,1,1,0,221.8411982,223.2283088,246.264354,50.52675699,20.37064077,49.07345005,218.2369118,228.3441502,245.4928754,50.18264819,23.91296626,47.66252074,33.46141593,-0.2295178167,-33.23158769,-33.24001906,0.2624824331,32.97785827,220.7342645,222.9385918,245.0472893,12.00131688,9.919650544,12.78453185,217.9569475,227.8981541,245.4037995,12.5246879,15.81561074,7.865335916,0,-128.8416066,118.4912617,-73.76660403,33.66674108,148.9756141,0.9885445178,-128.0215415,117.5105263,67.12074534,-139.5969712,-5.292979616,49.98379836,49.98455094,3201.214172,3008.770346,204.6019545,-42.9836796,3.6998299,1
4397,32,48,48,1,1,1,1,0,1,1,1,1,1,1,1,215.4889086,226.8944663,247.5988843,7.615090958,8.177993796,3.795136092,217.4559128,226.2777056,247.6326502,8.949672911,5.004808913,6.31212353,6.385554933,-4.963129838,-1.422421539,-6.329616526,4.908366997,1.421257244,215.4778187,226.8802113,247.5974743,3.988712239,6.432326303,3.286244716,217.4543781,226.275109,247.6324881,6.224134825,0.2967491451,6.021266788,0,-127.6505133,116.9518781,48.45938973,-128.1105636,53.17260188,-0.04246719085,-127.8769895,117.3294452,-28.83223785,46.24467913,146.3166797,49.9879164,49.98791932,2419.314175,2413.401641,45.25651186,-80.29938581,3.8440779,1
4398,32,48,48,1,1,1,1,0,1,0,1,1,1,1,1,216.1632313,230.262487,245.3482137,45.66569926,46.11599395,15.92716524,215.6525577,225.9151029,249.6059306,44.00523247,45.37931143,19.78230204,31.10317833,-30.49105309,-0.6118602447,-30.83170006,30.29300638,0.5389579743,215.1664938,229.1524166,245.1649192,12.64597331,11.62394532,7.153418165,215.5938889,225.667058,249.3725252,6.679008653,10.12651146,13.63838478,0,-128.5629345,115.981599,27.4391996,170.9921423,-82.73739382,-0.995477335,-127.9736495,116.5901956,-118.0995825,-41.00551403,106.3824448,49.98386483,49.98621191,3164.976256,2646.529385,133.419294,-47.50168897,3.7183021,1
4399,32,48,48,1,1,1,1,0,1,1,0,1,1,1,1,216.6863239,224.9782805,248.2823991,7.572240225,11.19451524,8.79165419,217.3513142,223.8162935,250.0267348,3.578010205,10.32557708,11.27019461,-1.286670514,8.376997052,-7.090335393,1.282655725,-8.419614605,7.136953761,216.6814335,224.9727559,248.2736626,7.297308921,5.860574685,0.7428731741,217.3439683,223.7701418,249.9805315,2.9498068,3.855105321,7.021498613,0,-127.466962,117.6581965,20.92358597,-165.1462768,-132.5265346,-0.3610387158,-127.2872648,117.9128633,-63.54168605,-59.37768209,111.9651265,49.98781573,49.9878473,2439.223055,2426.79302,47.16557573,-74.89299501,3.7887413,1
4400,32,48,48,1,1,1,1,0,1,1,1,0,1,1,1,217.6261402,228.2378547,244.4610548,56.34000455,26.62992373,53.59603137,223.1963352,223.2765025,246.6274688,56.46349723,23.11022417,54.91851518,36.97716414,-0.2166020691,-36.76049934,-37.04426726,0.1529373104,36.89137188,217.2499441,227.692292,244.3765351,13.92920377,17.03345834,9.28379667,221.7228173,222.9189435,245.2196631,13.35357037,11.15920015,14.43705996,0,-129.0621562,116.60756,68.3285154,-142.6626763,-12.77786954,-0.9879228814,-129.8247169,117.817586,-76.74777324,30.16424069,146.5950943,49.98335405,49.98295263,3288.048651,3389.300638,128.4711473,109.3756249,3.7961218,1
4401,32,48,48,1,1,1,1,0,1,1,1,1,0,1,1,215.5427446,227.2748496,247.2717541,8.830571077,9.448800893,3.748295169,217.5555779,226.5690437,247.3329976,9.968547788,6.717760839,6.483073709,7.332359035,-6.114369001,-1.217989895,-7.260297489,6.047089726,1.213214295,215.5230443,227.2479878,247.2699173,4.14592087,6.58831483,3.281868758,217.5533085,226.5650178,247.3323106,6.299685497,0.4616425123,6.227583656,0,-127.7963056,116.82743,49.94572075,-129.1859382,49.30191592,-0.05838543613,-128.0266667,117.2255202,-30.42351476,34.63158197,146.026216,49.98788366,49.9878896,2427.402059,2418.369021,46.4501108,-83.52613785,3.7831654,1
4402,32,48,48,1,1,1,1,0,1,1,1,1,1,0,1,337.6560088,312.2565054,276.7698712,18.69616186,19.85577223,12.6585567,338.8786037,313.4023803,279.8568011,15.79567119,18.98452089,13.90879276,10.10348981,-10.63749791,0.5332787587,-2.678480599,7.603633838,-4.925905522,255.6976524,262.2821336,189.1723807,5.791483629,2.409748217,3.185795533,257.9382951,264.1453035,191.1857169,6.720006755,5.918901633,5.858507131,0,-150.8905294,111.241557,43.3903558,-99.58537761,-162.7590985,-0.06971519121,-150.768134,111.2271738,-36.51541671,-169.4506867,78.32479439,49.9688076,49.9851033,4698.415864,4532.026346,202.8536765,-333.5708208,3.6468299,1
4403,32,48,48,1,1,1,1,0,1,1,1,1,1,1,0,212.4260623,228.629522,248.7774839,32.85811657,28.13659614,6.176355728,212.9867544,228.9753169,249.1982047,32.76033648,28.09618902,6.156908437,30.79387993,-26.62691865,-4.166876625,-30.72152744,26.57158528,4.15002124,212.3053324,228.4842651,248.6867992,4.067873458,3.025018712,3.371239487,212.8440699,228.8400995,249.1064524,3.897530468,3.170088471,3.364202422,0,-126.9055229,116.2104807,-2.160899672,-129.8185484,116.2934744,0.07278976414,-126.8484461,116.2498763,2.036878095,-124.2634312,115.9746217,49.98669472,49.98667628,2665.97481,2661.391909,71.8673708,-52.27653872,3.7356084,1
4404,32,48,48,1,1,1,1,1,0,1,1,1,1,1,1,215.4977611,226.8998224,247.5909681,7.619218756,8.198891306,3.794176929,217.4642743,226.2713117,247.6252175,8.938197665,5.007866388,6.31930426,-6.376402609,4.960563169,1.415846857,6.320499197,-4.905886767,-1.41460611,215.486717,226.8855579,247.5895973,4.010089503,6.457732313,3.290344713,217.4627572,226.268707,247.625038,6.216191694,0.3236442731,6.031575584,0,-127.6552026,116.9507395,48.40601516,-128.2457111,52.99266201,-0.04508904299,-127.8825789,117.3292895,-29.01629874,44.10018381,146.3502608,49.98791706,49.98791884,2419.300185,2413.558969,44.44701828,-79.56522982,3.7803598,1
4405,32,48,48,1,1,1,1,1,0,0,1,1,1,1,1,216.6486894,225.0405721,248.2346595,7.578778041,11.31196002,9.009368355,217.3129843,223.8792096,250.0246032,3.505184148,10.51826883,11.48938124,1.244955373,-8.289802331,7.044859967,-1.241498285,8.332391391,-7.090876223,216.6440917,225.0356196,248.2268224,7.344657988,5.785287701,0.9062421666,217.3062619,223.8338239,249.9786434,2.963397834,3.921499548,7.119173745,0,-127.480465,117.6311034,21.06504307,-166.034188,-130.6529084,-0.3676506974,-127.294307,117.8855085,-64.51217826,-60.8300955,110.8595362,49.98781952,49.98782952,2439.721619,2433.219237,46.88278012,-75.45500997,3.7464475,1
4406,32,48,48,1,1,1,1,1,0,1,0,1,1,1,1,216.0713954,231.3124508,244.2518686,54.52643688,56.16346458,22.80067,214.727759,226.2528297,250.2668984,52.66488468,55.60893917,26.46558759,-36.70761277,36.93979253,-0.2320769172,36.39147332,-36.72182979,0.3304552738,214.6643466,229.7564612,243.9697934,14.93490527,13.81946318,10.85222724,214.6393463,225.7941193,249.8104739,8.465347296,13.32627729,17.09888373,0,-128.8749651,115.6022888,25.45182355,158.8646288,-89.73343809,-1.232228075,-127.9324548,116.2724755,-129.8974132,-47.34878581,99.93729756,49.98290571,49.9837501,3395.885364,3162.556455,233.1548677,-15.7478605,3.7511154,1
4407,32,48,48,1,1,1,1,1,0,1,1,0,1,1,1,215.4702435,227.2008614,247.3473415,8.323054083,8.979435315,3.751667316,217.5161138,226.5089483,247.3850442,9.584046478,6.008649205,6.463646833,-7.049282987,5.872204725,1.177076534,6.982396244,-5.80858753,-1.173801648,215.4553017,227.1805362,247.3460014,4.129037668,6.633642646,3.343025256,217.5138805,226.5056169,247.3847848,6.369377301,0.4942711271,6.237202903,0,-127.7541092,116.843686,50.91428376,-128.5921251,49.30840737,-0.05509518222,-127.9926498,117.2438312,-30.3818198,43.36278541,146.5919831,49.98790348,49.98789469,2421.901659,2418.289581,44.48704978,-81.57390424,3.793776,1
4408,32,48,48,1,1,1,1,1,0,1,1,1,0,1,1,217.655609,228.2569439,244.8957413,50.71156064,24.07588012,48.15484212,222.5005034,223.8533403,246.4230522,50.79599143,20.47846751,49.36170107,-33.63341158,0.3061539776,33.32728813,33.69797083,-0.2496687221,-33.44826246,217.3528428,227.8207523,244.8237564,12.37259776,15.87393568,7.924385428,221.2814882,223.5514006,245.2486804,11.70288473,9.955392691,12.76472791,0,-128.9593378,116.6447216,65.40707882,-141.2673483,-5.486756367,-0.8404429217,-129.6794342,117.7087582,-74.88401555,31.44598588,148.5396868,49.98455113,49.98371043,3008.852045,3209.068349,74.69257011,77.57685878,3.8855619,1
4409,32,48,48,1,1,1,1,1,0,1,1,1,1,0,1,212.4218921,228.6231622,248.7820508,32.88789897,28.16514091,6.177884454,212.983629,228.9739142,249.2024968,32.79105338,28.12694774,6.16126883,-30.823181,26.65482713,4.168444733,30.75084919,-26.60118583,-4.149583051,212.2994648,228.4782061,248.6893978,4.063877804,3.015622697,3.368782021,212.8411901,228.8383766,249.1109005,3.901222883,3.178853947,3.366810668,0,-126.9029958,116.2114874,-2.139245094,-129.7231721,116.4271966,0.07321017442,-126.8459396,116.2507577,2.010599364,-124.3647669,115.8431007,49.98668358,49.98667267,2666.070253,2662.724813,71.75380106,-51.97704493,3.7482848,1
4410,32,48,48,1,1,1,1,1,0,1,1,1,1,1,0,337.3348328,312.0308498,276.4055893,18.57937207,19.20006549,11.75363017,338.7459531,313.18532,278.370539,16.44882342,18.66164887,12.8709133,-11.19195078,11.53951774,-0.3467386002,3.780622847,-8.505477736,4.725749503,255.3459962,262.0942903,189.0274763,4.9263101,3.640335738,3.05497223,258.3759337,264.3892795,190.2763498,8.86053428,7.987644726,5.563264607,0,-150.8768771,111.1760893,66.24841756,-61.04543467,-167.4294998,0.02944923978,-150.906349,111.2746508,-30.68449136,-178.0647213,78.2727338,49.96931624,49.98473723,4616.875391,4594.249653,190.1474242,-327.7672327,3.6711367,1
4558,32,48,96,1,1,1,1,1,1,1,1,1,1,1,1,225.9077346,205.5905307,261.667212,4.48546057,2.782126943,1.991901107,226.4755077,205.8380975,261.8802693,3.985651341,2.824843933,2.375607004,0.002520705274,-0.005333703719,0.002837797255,-0.002401191655,0.005117269658,-0.002689080624,225.9030564,205.5912985,261.6701033,4.485057072,2.781641545,1.991172792,226.4708446,205.8388785,261.8831772,3.985226293,2.824396787,2.375015471,0,-134.3258303,109.2773633,-0.480108965,-141.2049884,112.0577305,0.0512564272,-134.2566409,109.2959337,0.2980727709,-127.6850454,106.8647802,49.98949379,49.9894921,2103.564769,2099.120079,-0.1576488431,-96.30742119,3.847461,1
4559,32,48,96,1,1,1,1,1,1,0,1,1,1,1,1,225.799698,204.9589198,262.3394041,7.677411538,9.027455652,5.640978665,226.5785331,203.6524361,263.609416,3.780260432,7.655632188,8.09751851,1.435385101,-6.726814296,5.291446489,-1.426999676,6.745654862,-5.318639106,225.7945653,204.9592326,262.3398022,7.425704848,5.889437767,1.631765064,226.5721305,203.6404881,263.5984344,3.242291028,3.397619127,6.010155217,0,-134.1436999,109.4351954,22.06426022,-168.6460514,-73.34841197,-0.3489283625,-134.0176406,109.7053443,-60.60561649,-55.70460861,108.7321135,49.98941598,49.98941904,2118.049448,2114.712689,-2.927624772,-97.62691117,3.722507,1
4560,32,48,96,1,1,1,1,1,1,1,0,1,1,1,1,225.7980242,204.9732192,262.3267408,7.683827711,9.017035924,5.630694022,226.573895,203.6654714,263.6050281,3.771806026,7.644356248,8.096308532,-1.42891007,6.706309755,-5.277382475,1.420797944,-6.725611289,5.304832796,225.7928992,204.9735433,262.3271526,7.434518071,5.896964728,1.643406374,226.5675911,203.6536056,263.5942068,3.237473085,3.413084713,6.021533762,0,-134.1475112,109.4302239,22.03543565,-168.7806834,-73.45381875,-0.3498919577,-134.0194608,109.7004632,-60.75370506,-55.68631814,108.6957492,49.98941522,49.98942005,2118.881977,2113.885596,-2.615186599,-98.04533653,3.7384066,1
4561,32,48,96,1,1,1,1,1,1,1,1,0,1,1,1,226.2953846,205.6594246,261.3168256,4.634663392,5.213448105,7.064044004,227.9715287,206.2899253,260.2832248,8.187203184,3.151595242,6.333249201,4.21905686,1.364147703,-5.58318612,-4.249497001,-1.352198254,5.601711572,226.2900579,205.6591687,261.3189788,1.760159204,4.911837824,4.240159655,227.9595179,206.289252,260.2771949,6.956563326,2.628560162,2.825244659,0,-134.496738,109.3493672,25.95281103,-106.551278,70.9378442,0.2245902749,-134.7793125,109.4486592,-6.400496081,163.5445544,178.0950846,49.98941158,49.98941585,2119.879854,2114.509875,-4.258855589,-100.1470546,3.7319038,1
4562,32,48,96,1,1,1,1,1,1,1,1,1,0,1,1,226.3006259,205.657603,261.3132044,4.6575312,5.214215763,7.080365715,227.9758219,206.2890936,260.276534,8.197119274,3.156241889,6.347725778,-4.240852323,-1.36226403,5.603143423,4.271622832,1.349690837,-5.621285564,226.2952863,205.6573098,261.3153687,1.762288168,4.911974359,4.240871157,227.9637253,206.2883733,260.2704365,6.953270297,2.633094837,2.817748254,0,-134.4986171,109.3504956,25.85083886,-106.5001188,71.04737536,0.2251754018,-134.7815032,109.4494545,-6.387601065,163.5386798,178.1595254,49.98941114,49.98941563,2119.107917,2115.445374,-4.671650148,-99.73850678,3.8131537,1
4563,32,48,96,1,1,1,1,1,1,1,1,1,1,0,1,225.6250039,206.0086951,261.6324117,8.744185373,4.479149949,4.759250794,224.8919809,206.9755371,262.4217193,6.928210881,7.405971288,3.691901285,-5.675636642,4.319478517,1.356170438,5.700543969,-4.348848963,-1.351685834,225.6200563,206.0078109,261.6346418,6.564344964,0.9502660035,4.422272985,224.8782821,206.965943,262.4232153,3.788169381,5.952814454,3.247669267,0,-134.2709016,109.0911875,-25.64230282,117.3211647,152.3023225,0.1410895859,-133.8867182,108.8387014,48.20580155,-125.5034834,39.69372325,49.98943601,49.98944153,2114.915217,2109.456211,-7.472949562,-102.9718571,3.921131,1
4564,32,48,96,1,1,1,1,1,1,1,1,1,1,1,0,225.620014,206.0118497,261.633952,8.76405509,4.513678368,4.759121003,224.8872591,206.979648,262.4231922,6.955072258,7.429803853,3.693473001,5.705927317,-4.352891332,-1.353015888,-5.730811327,4.381864031,1.348956139,225.615074,206.0109771,261.6361884,6.563288285,0.9511017679,4.422515281,224.8734698,206.9698861,262.4246694,3.789293768,5.956310213,3.249978043,0,-134.2696366,109.0895613,-25.65083182,117.1176358,152.3317167,0.1414634102,-133.885197,108.8371719,48.19687682,-125.5100789,39.70482897,49.98943637,49.98944024,2114.500732,2109.906914,-7.309048296,-103.1386052,3.7764788,1
4565,32,48,96,0,1,1,1,1,1,1,1,1,1,1,1,225.9530601,203.173059,263.6574286,3.924307557,7.958908601,8.276034417,226.4206163,205.043911,262.6560258,7.589957025,9.224070861,6.001664184,-1.490542119,7.208597604,-5.718054295,1.486349797,-7.167903943,5.681554562,225.9463984,203.1607993,263.6430399,3.354324256,3.10241071,5.848860251,226.4155882,205.0441967,262.6556268,7.314003034,5.653448125,1.46970356,0,-133.6318616,110.0541709,-58.77763431,-57.4033502,108.2341721,0.4799909874,-133.6569813,109.8244759,23.11997176,-165.9216039,-76.72588316,49.98941245,49.98940813,2120.541986,2115.314709,0.8932210292,-97.2413165,3.7919036,1
4566,32,48,96,0,1,1,1,1,1,0,1,1,1,1,1,253.2062896,348.5307745,329.3151899,13.27340621,15.15379991,18.06956958,250.0259745,348.3751173,327.1267793,10.23920024,16.91718274,17.55307201,-6.511887165,-7.082453703,13.59519401,1.548121351,13.34415786,-14.89145642,177.8742048,243.9946157,290.3492424,7.896104251,11.13468584,9.898699267,176.104311,240.7611777,287.0137525,4.061614933,6.295885714,6.28820618,0,-123.1515397,94.33653616,-31.09009144,-152.7078699,63.14428087,0.1120714794,-123.2204673,94.26567388,91.69246463,-3.527642812,-140.1414513,49.97730679,49.98431825,3915.244073,3726.081492,-752.5456405,25.68035439,3.8036277,1
4567,32,48,96,0,1,1,1,1,1,1,0,1,1,1,1,226.8722473,199.467623,265.9153998,7.029569439,35.1546447,30.11357992,227.5305643,199.7691896,266.0211645,6.995401519,35.09520653,30.10560333,-4.540221138,32.97825818,-28.43806315,4.513341367,-32.93123873,28.41787106,226.7493163,199.3174577,265.7557768,4.259861209,2.761250225,2.126935385,227.4029082,199.5990387,265.8808393,4.242815638,2.642033126,2.30633812,0,-133.0852633,111.2694657,0.0604174921,-135.7002588,108.660117,0.06795560834,-133.039409,111.2928788,-0.274718161,-130.505523,113.5930305,49.98797548,49.98795679,2407.716962,2404.906134,50.63381491,-47.33295505,3.7682226,1
4568,32,48,96,0,1,1,1,1,1,1,1,0,1,1,1,223.8329889,203.4481495,266.2273457,17.06574232,44.61265813,45.95284131,228.9805173,203.3163223,262.5053854,21.65306241,43.6776968,45.68841021,-0.2406706964,30.65304831,-30.41280925,0.1483151744,-30.46684703,30.31817966,223.6576703,202.3695731,265.2855175,7.619556163,10.62503415,10.44059543,228.719792,203.2411612,262.241184,15.24087753,7.24541799,10.17022036,0,-132.718483,110.060793,143.4520306,-94.0477852,35.97526976,0.5057261847,-133.7200213,110.6416645,-17.24795135,114.519873,-168.6158206,49.98534653,49.98754851,2854.090078,2392.005342,141.5186839,-107.3116546,3.7966659,1
4569,32,48,96,0,1,1,1,1,1,1,1,1,0,1,1,227.2160543,203.0738125,262.9156709,11.25900754,5.877850331,12.47621471,229.3249218,203.749966,261.8730494,13.53758971,3.701983344,12.23189753,-9.787460331,-0.7592221751,10.54658302,9.862031042,0.7542384305,-10.61633672,227.0554731,202.9640136,262.8544508,1.723096401,5.359812313,4.33871885,229.0672612,203.5984059,261.7394575,7.58145629,2.800390866,3.375506489,0,-134.1224439,110.2762004,51.64072834,-104.4882176,64.68020902,0.2274828691,-134.469581,110.4269693,-10.29674419,153.4076969,176.9663364,49.98958514,49.98894007,2094.024236,2201.921777,0.3828821594,-85.39812931,3.7420731,1
4570,32,48,96,0,1,1,1,1,1,1,1,1,1,0,1,223.5527507,205.5179699,264.0670114,47.20179172,49.98334993,23.47842847,225.6506141,210.5335312,259.5515943,48.71997397,50.33075629,21.03448906,-33.03643027,33.79886505,-0.7616832419,33.16031945,-33.87350575,0.7138628563,223.4818751,205.1676159,263.6780978,6.891091198,10.59855242,14.48886633,224.4950407,209.16743,259.2780412,13.26921893,11.17267466,10.28912659,0,-133.1173773,109.1647101,-120.2166946,-52.5244977,95.62862826,1.139122355,-133.8145015,108.5605476,26.84064447,157.1181228,-89.92554758,49.98601211,49.98553142,2722.485382,2838.024945,36.84452831,39.98589535,3.7617106,1
4571,32,48,96,0,1,1,1,1,1,1,1,1,1,1,0,225.5177821,203.2641604,264.0177263,3.85344817,10.95995248,11.28504431,226.0965572,205.0589406,262.9458383,7.73446206,11.78627381,9.759214303,-1.523213927,8.909918622,-7.38669762,1.508252206,-8.848000633,7.339753502,225.5067628,203.2122908,263.9616466,3.086993839,3.201918123,5.735880209,226.0893055,205.0549275,262.9373113,7.388774375,5.515965443,1.390534923,0,-133.4576765,109.9837754,-59.64908338,-60.45457763,105.7775447,0.4792543111,-133.5041097,109.7779855,21.16400867,-167.2729254,-87.13120139,49.98933585,49.98933397,2135.902534,2130.522679,2.484075858,-99.08871998,3.7799398,1
4572,32,48,96,1,0,1,1,1,1,1,1,1,1,1,1,225.9546055,203.1778385,263.653721,3.938374185,7.962351882,8.263187049,226.420324,205.042075,262.655675,7.574831258,9.226232179,5.991799703,1.508949552,-7.21107605,5.70211861,-1.504515836,7.169723936,-5.665214528,225.9479306,203.1654714,263.6392706,3.354450094,3.095426346,5.837627355,226.415299,205.0423753,262.6552919,7.290856696,5.648597938,1.457038976,0,-133.6336866,110.0530023,-58.37803928,-57.45767237,108.4132542,0.4779255543,-133.6590279,109.823522,23.09345725,-165.8652198,-76.04617604,49.98941453,49.98940589,2119.302386,2116.407184,0.1668346074,-96.40432965,3.8197299,1
4573,32,48,96,1,0,1,1,1,1,0,1,1,1,1,1,226.8806414,199.4743347,265.9025025,7.027643386,35.1405963,30.09853106,227.5395065,199.7746972,266.008223,6.994928115,35.07659391,30.09000119,4.540258827,-32.96462774,28.42443291,-4.513280588,32.91749268,-28.40415278,226.7583362,199.3247365,265.7437451,4.259032205,2.791166712,2.132407981,227.4135176,199.6065664,265.8686738,4.244026975,2.61288021,2.30352267,0,-133.0909112,111.2670259,0.1063951896,-135.7959464,107.88827,0.06840390816,-133.0447998,111.2909244,-0.3203578722,-130.3561295,114.3119178,49.98796098,49.9879785,2410.855416,2401.947873,50.74826219,-47.49817067,3.7679943,1
4574,32,48,96,1,0,1,1,1,1,1,0,1,1,1,1,249.7198417,348.0319577,326.708814,10.81952837,16.75938664,17.88138396,254.0316066,349.1119641,328.8674501,13.59265958,15.39812082,18.50973495,-1.48243617,-12.19070153,13.67347636,6.446236946,5.908317557,-12.35371618,175.5613056,241.2650761,286.5203858,3.851196752,5.6372034,5.836543189,178.2562345,244.8102706,289.6494436,7.676210797,10.63248565,9.596389823,0,-123.4319571,94.09392108,90.39695453,-2.344621864,-137.1634321,0.05147422495,-123.2789531,94.23395592,-30.16638514,-150.4249656,65.79084488,49.98671593,49.97503105,3324.741077,4292.416027,60.86832941,-799.261218,3.6392763,1
4575,32,48,96,1,0,1,1,1,1,1,1,0,1,1,1,226.6409924,204.673452,261.8552888,8.406217127,5.569753047,9.91603527,228.5509729,205.2727588,260.7265851,11.10884768,3.116265387,9.452176546,6.92485626,0.8956645512,-7.820638017,-6.969397866,-0.889576311,7.858866044,226.6282525,204.6680618,261.8502492,1.623758073,5.355111605,4.526798748,228.5067655,205.2662404,260.6874725,7.384805792,2.71289607,3.296773504,0,-134.3792865,109.7036863,41.97627743,-105.8414104,66.17286017,0.2254028805,-134.7185421,109.8346603,-8.49267801,153.7357627,-179.2828166,49.98933931,49.98934623,2133.658264,2127.44666,1.353101249,-100.165223,3.6929145,1
4576,32,48,96,1,0,1,1,1,1,1,1,1,0,1,1,222.3566595,203.331691,267.8282503,24.62631206,58.60897924,60.70775515,229.2263394,202.0105488,262.4800006,28.84781005,57.4430733,60.45104116,-0.07467076041,-39.54697375,39.62180176,0.2033998248,39.3028557,-39.50611367,222.0404749,201.4989643,266.2862891,11.3808773,14.17604956,14.10656483,228.7376041,201.8778893,261.991369,18.66156987,10.21208897,14.08567539,0,-132.04716,110.1133655,141.1001754,-97.39129164,29.66680217,0.5865759527,-133.4764687,110.9978433,-22.42510557,100.6079436,-168.3070106,49.98387785,49.98415441,3209.221381,3130.790757,225.081276,18.01734815,3.6853898,1
4577,32,48,96,1,0,1,1,1,1,1,1,1,1,0,1,225.6788184,203.1444362,263.9204353,3.845148598,9.377472621,9.651667788,226.2000222,205.0118362,262.8940591,7.685207725,10.42830501,7.788184477,1.419337745,-8.175633047,6.756344473,-1.40915752,8.122244449,-6.713029444,225.6710082,203.1174027,263.8902873,3.236168477,3.16723241,5.821057658,226.1945434,205.0107823,262.8912062,7.403667841,5.638727303,1.45185122,0,-133.5049094,110.0309246,-60.22570323,-57.94407512,107.0647987,0.4845329225,-133.5373065,109.8095799,22.32813382,-166.5437599,-81.4595353,49.98936352,49.98939887,2129.51625,2117.457861,4.088788813,-100.1878573,3.8147162,1
4578,32,48,96,1,0,1,1,1,1,1,1,1,1,1,0,223.460405,205.5271825,264.0688363,49.16133634,51.78229066,23.90129748,225.9819867,210.9820737,259.3384986,50.80488345,52.19336465,21.44971378,34.19443035,-34.60956217,0.4148266877,-34.31750173,34.68433291,-0.3671477175,223.3884708,205.1415928,263.647683,7.340505278,11.67024393,14.71593636,224.7656948,209.5208148,259.063862,14.1513317,12.44608527,10.50469443,0,-133.1020843,109.1805967,-128.0932167,-48.95063191,96.15322197,1.202717244,-133.8711781,108.5685945,24.27369159,157.6526923,-89.07628728,49.98596665,49.98496778,2726.012468,2974.607509,39.76060968,61.91843593,3.7843191,1
4579,32,48,96,1,1,0,1,1,1,1,1,1,1,1,1,227.206569,205.8488134,260.3845236,8.112790762,3.169584847,5.920850764,226.7387895,205.8765112,261.6610246,4.340683143,5.332826103,6.673262149,-3.906834054,-1.238430317,5.145280439,3.866895961,1.252160264,-5.119052715,227.1975209,205.8482266,260.37799,7.068594194,2.766449807,2.836803389,226.7339941,205.8755412,261.6627517,1.81784445,5.100900679,4.218077427,0,-134.9500411,109.3414868,-8.390139585,159.3427685,177.4611138,-0.07553241441,-134.560436,109.263328,33.57226161,-105.2705725,70.62131099,49.98942005,49.98941773,2118.332907,2114.009723,-1.349842541,-98.73130685,3.7717135,1
4580,32,48,96,1,1,0,1,1,1,0,1,1,1,1,1,227.6943626,203.7635427,262.376398,17.3128595,35.08483862,36.25845005,224.9841635,203.7776409,265.5228354,12.33739674,35.72656889,36.54941527,0.5208958567,-24.81181329,24.28857063,-0.5658670127,24.89913236,-24.33549939,227.550245,203.7068063,262.236851,13.05559224,6.132932412,7.462990878,224.8517161,202.9920835,264.9500908,5.091473199,8.669187707,8.253428461,0,-134.4250671,110.0332203,-12.68905348,129.5698459,-166.1496002,-0.3957281888,-133.6073343,109.6938544,146.3689982,-89.54808552,45.78769869,49.98866663,49.98644059,2211.272345,2619.623685,-31.31921045,6.471698523,3.8070516,1
4581,32,48,96,1,1,0,1,1,1,1,0,1,1,1,1,228.1931754,204.295939,261.3694744,11.99199178,3.273901145,10.11351876,227.3453455,204.3528572,262.5870493,9.202286192,5.728233067,10.35945268,-7.3506618,-0.7968961359,8.145771137,7.274498057,0.8054340985,-8.081737929,228.0859174,204.2458312,261.2875514,7.773051335,2.836446141,3.566395015,227.2929222,204.3180703,262.5645437,1.797102524,5.492934164,4.362355914,0,-134.8184564,109.9959922,-11.63458548,150.8168072,175.7529505,-0.0556826147,-134.3753251,109.8611705,59.07210156,-104.9253578,61.64366626,49.98931827,49.9893449,2132.834024,2128.890772,-13.74861147,-77.71156671,3.7575634,1
4582,32,48,96,1,1,0,1,1,1,1,1,0,1,1,1,275.8098182,198.521261,436.6372655,23.41414176,13.84266492,19.38845049,273.1639377,193.2906305,435.7440521,22.56838036,11.54820426,20.66478915,18.21637861,-6.42616043,-11.79027528,-20.00723629,3.596980564,16.4102054,242.3676562,129.1587118,323.5349213,13.92260897,8.065359283,13.26421181,238.4966514,126.536206,318.9893498,8.602494249,5.446070385,9.127863708,0,-115.8900261,131.4701845,-36.95680899,-148.1946924,99.94054788,0.148771228,-116.0142728,131.3517362,104.0857899,12.01436781,-97.86955483,49.97970421,49.98352445,3641.370326,3695.672766,-246.0961995,787.7038216,3.6193614,1
4583,32,48,96,1,1,0,1,1,1,1,1,1,0,1,1,228.4433924,207.4963292,258.0095671,18.27029808,5.130437685,21.77601337,229.1034355,207.8491026,258.0742386,18.27419749,5.133556599,21.74374744,-17.23586186,-3.63464165,20.87050809,17.21215228,3.641038898,-20.85318419,228.4013173,207.4453015,257.9730793,4.222898369,2.810306079,2.227410058,229.0448245,207.7933102,258.0452336,4.343611364,2.808099858,2.07562914,0,-135.8960526,109.0606553,-1.438933245,-135.9936902,106.6553483,0.0813992983,-135.8554764,109.0729011,1.196265016,-135.9501547,111.5420817,49.98883245,49.9888272,2235.500788,2232.735062,6.124901189,-90.23695825,3.7638065,1
