run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4584,32,48,96,1,1,0,1,1,1,1,1,1,1,0,1,229.9556746,203.6084602,260.8098932,49.84303584,19.26237004,48.76222645,226.5846916,208.3206007,259.856212,49.61210228,22.54644137,47.87248433,-32.54581739,-0.3801209285,32.92608279,32.37660014,0.3888486386,-32.76531091,229.0046198,203.2739287,259.5544684,11.86572206,9.481110416,11.85601052,226.3648261,207.8262634,259.7440206,12.58900571,14.91408053,8.738303546,0,-135.2668775,110.3239478,-74.07334532,30.82426815,145.9438082,0.9881113688,-134.3615334,109.3700746,65.20355293,-143.9384209,-17.09298446,49.98545208,49.98594947,2895.906205,2765.967719,151.1535418,-35.21905318,3.7543917,1
4585,32,48,96,1,1,0,1,1,1,1,1,1,1,1,0,225.6394813,206.1185652,261.5317589,8.95667022,4.832211519,4.810683196,224.8696638,207.1136516,262.3337077,7.15942162,7.696932553,3.702112182,5.905583392,-4.668097984,-1.237466617,-5.9330854,4.699212165,1.233891017,225.6343102,206.1176194,261.5340592,6.632094657,0.9869360835,4.515288913,224.8548819,207.1023035,262.3353427,3.834595832,6.047653989,3.310440726,0,-134.3052556,109.058733,-26.21962683,112.2809421,152.6335022,0.1453044596,-133.9126205,108.7974134,49.45176076,-125.6344641,38.34002897,49.98943391,49.98942991,2115.436583,2111.686919,-8.177136928,-103.3682408,3.78586,1
4586,32,48,96,1,1,1,0,1,1,1,1,1,1,1,1,227.2021812,205.8526209,260.3863081,8.095627922,3.178372648,5.903998479,226.7385243,205.8767258,261.6601494,4.321153878,5.32586215,6.660156081,3.884382639,1.248738266,-5.133097528,-3.844555595,-1.262779074,5.107363422,227.1931812,205.8520803,260.3798287,7.061258908,2.769002777,2.82421242,226.7337279,205.8757851,261.6618848,1.81830646,5.089556602,4.212376989,0,-134.9489107,109.3395111,-8.33045701,159.5853796,177.4155105,-0.0761382243,-134.5607879,109.2622315,33.24667076,-105.2297605,70.77515281,49.98942003,49.98941852,2118.499958,2113.737245,-1.150387936,-98.91320433,3.7559127,1
4587,32,48,96,1,1,1,0,1,1,0,1,1,1,1,1,229.6040426,202.0548441,263.4395513,16.93128409,4.382155812,15.58293655,228.6751865,201.9226401,264.3554917,15.21803215,6.21967565,15.64313943,11.57317669,1.012275893,-12.58591595,-11.43233015,-1.026507514,12.45841549,228.6358239,201.3698308,263.0119685,7.185751782,2.710399612,3.000249371,228.0331754,201.4273804,264.1563419,2.106093922,5.190945058,3.913080074,0,-134.343307,110.9062764,-11.84983082,155.683444,171.3249095,-0.03770496382,-133.9299767,110.8046227,43.53753364,-104.9023871,68.95042169,49.98870034,49.98948922,2273.819844,2082.770661,20.30348336,-85.22728441,3.7679178,1
4588,32,48,96,1,1,1,0,1,1,1,0,1,1,1,1,228.0647537,201.8102107,262.7694848,28.6261671,57.03380297,59.9279597,222.5302513,203.7908719,268.2643624,24.22575007,58.03686054,60.11499276,0.03527515526,39.03062474,-39.06579612,0.04714443935,-39.17175796,39.12470507,227.6069257,201.6573232,262.3264957,18.70562293,10.39112658,13.86701159,222.2104092,201.8080674,266.8758413,11.33924547,14.21039798,13.94449775,0,-134.2519586,110.4677335,-22.73023159,101.6366371,-168.0400393,-0.4563095994,-132.7314668,109.6352818,140.7861252,-96.77534391,30.18762813,49.98427406,49.98395466,3104.144582,3194.683008,118.5884516,131.512345,3.9032675,1
4589,32,48,96,1,1,1,0,1,1,1,1,0,1,1,1,228.4361077,207.4970375,258.0124405,18.19867826,5.130019178,21.70430262,229.1052015,207.8479635,258.0827385,18.21117466,5.133052075,21.67611516,17.16921806,3.634943466,-20.80415583,-17.14557356,-3.641605262,20.78718438,228.394375,207.4460882,257.9761059,4.204953856,2.810406354,2.207301977,229.046706,207.792615,258.0539733,4.360727526,2.808005013,2.096863846,0,-135.8940915,109.0592423,-1.229400092,-135.9926868,106.3346434,0.080150102,-135.8538737,109.0731676,0.9830039925,-135.9475184,111.830054,49.98883612,49.98882952,2235.539593,2231.283284,6.989776835,-91.20360053,3.9113662,1
4590,32,48,96,1,1,1,0,1,1,1,1,1,0,1,1,275.6796728,198.0204069,436.398996,23.66445795,14.15502525,19.54646413,272.946486,192.559201,435.4694037,22.77735564,11.80924475,20.81594668,-18.51081702,6.639633981,11.87084886,20.30226725,-3.81890037,-16.48366847,242.3019846,128.9234062,323.5884568,14.05921803,8.327428515,13.39260331,238.3810805,126.1945461,318.9726113,8.640557415,5.699326023,9.273998225,0,-115.8048052,131.5220496,-36.50498737,-148.1458543,99.65423751,0.1385982525,-115.9412375,131.4080262,105.2448785,13.00247075,-98.04280774,49.98015732,49.98310562,3678.011054,3656.393816,-250.3345924,795.9752274,3.653639,1
4591,32,48,96,1,1,1,0,1,1,1,1,1,1,0,1,225.6383122,206.1223602,261.5338863,8.963632039,4.831320079,4.807759956,224.8667737,207.1117034,262.3357955,7.156253936,7.689607627,3.702269407,-5.907643679,4.66640488,1.241246317,5.935280527,-4.698017976,-1.237248078,225.6331444,206.1214034,261.536206,6.639720434,0.9912862082,4.511696202,224.8519822,207.10037,262.3374071,3.82553289,6.03977951,3.310048102,0,-134.3047628,109.0576954,-26.15632449,112.9771076,152.6475898,0.1443063089,-133.9123436,108.7967835,49.53525114,-125.53919,38.40478798,49.98942858,49.98943511,2115.733387,2111.463384,-8.347444998,-103.198967,3.7601589,1
4592,32,48,96,1,1,1,0,1,1,1,1,1,1,1,0,229.1462163,204.3315869,260.4365718,41.9322625,15.738586,40.99527827,226.5815172,208.2655184,260.2828695,41.72991739,19.11895799,40.23861648,27.8045331,0.2249745812,-28.02835655,-27.6547871,-0.2338830471,27.88973874,228.4516071,204.0733499,259.5129216,9.783070002,7.690720763,9.705959373,226.4284427,207.9221076,260.202917,10.40673137,13.18379636,6.957508091,0,-135.232244,109.986714,-68.82375479,33.72319896,149.439302,0.7711426186,-134.4001905,109.2169643,61.34151588,-141.5322005,-7.058882437,49.98639935,49.9872803,2675.312388,2478.646853,111.0235699,-87.32727761,3.7935282,1
4593,32,48,96,1,1,1,1,0,1,1,1,1,1,1,1,224.3573549,206.6098968,262.2673936,6.881327645,7.238884815,3.575010751,226.2473608,206.2439738,261.7930235,8.433445877,4.310589683,4.767731807,5.61362506,-4.274537138,-1.339089843,-5.565065135,4.226170519,1.338897484,224.3455217,206.598686,262.2687879,3.819674595,5.805584681,3.120745156,226.2425783,206.2423448,261.7955786,6.238062359,0.5452583037,4.437819379,0,-133.9278086,108.797435,43.37916405,-129.0837716,38.38574693,-0.008386116372,-134.1903986,109.0744261,-25.02738571,115.197151,150.3723445,49.98944858,49.98945057,2113.140118,2107.023693,-9.372432505,-105.5904052,3.801765,1
4594,32,48,96,1,1,1,1,0,1,0,1,1,1,1,1,224.9900144,209.9437768,260.1007338,42.23452926,42.73860206,15.47528071,224.5579892,205.8417937,263.5550511,40.51923103,41.99950555,18.00358061,28.78412328,-28.55329227,-0.2303940728,-28.54318017,28.35935752,0.1842467313,224.1878073,208.889053,259.9317166,12.14957703,10.69088323,7.452820393,224.5072083,205.6164869,263.3518182,5.78519395,9.059929592,11.759112,0,-134.7197605,107.91999,24.81729848,167.3804473,-82.61602469,-0.8669432008,-134.1854744,108.4914071,-116.8660541,-44.32943744,101.3460884,49.98614249,49.98775389,2730.552521,2365.371094,72.29412451,-76.11043595,3.753585,1
4595,32,48,96,1,1,1,1,0,1,1,0,1,1,1,1,225.620159,204.873131,262.5890004,7.836726032,9.964196868,7.026593547,226.3597501,203.507662,263.9010291,3.669831107,8.720833708,9.16633142,-1.229974361,7.605635936,-6.375630133,1.224596678,-7.632569701,6.408013097,225.6149014,204.8725804,262.5884053,7.626288453,6.004604654,1.718360344,226.3532064,203.4875904,263.8819769,3.196819943,3.524165412,6.095805063,0,-134.0371192,109.4375186,21.8850435,-169.3857934,-76.50873407,-0.3664780599,-133.9058088,109.7088976,-64.23530259,-54.39678096,107.8164965,49.98941234,49.98938343,2118.938512,2121.428761,-7.133179443,-93.28186112,3.7981153,1
4596,32,48,96,1,1,1,1,0,1,1,1,0,1,1,1,226.0315349,208.1970087,259.3831817,48.43670275,21.7039557,46.76904776,230.6556232,204.3539817,260.4045734,48.47775228,18.34846504,47.56046185,31.58050432,0.4629090879,-32.04324824,-31.63906249,-0.4999039035,32.13912798,225.8047341,207.8079957,259.3177371,12.08594336,14.50527955,8.468432026,229.6064966,204.0643857,259.3422441,11.3346058,9.03524232,11.54271268,0,-135.1608739,108.5653728,63.70912483,-145.087246,-16.95173025,-0.8029232525,-135.940278,109.5148745,-73.79893173,29.05647572,145.3992175,49.98619188,49.98564821,2719.205037,2853.401024,45.00593486,35.45938623,3.8116017,1
4597,32,48,96,1,1,1,1,0,1,1,1,1,0,1,1,224.3081393,206.869908,262.112111,7.48073115,7.970432051,3.618950496,226.270201,206.4514056,261.6170819,8.984383542,5.259408387,4.895125288,6.194039788,-5.075328248,-1.118723148,-6.136734032,5.018925842,1.117798464,224.2936123,206.8534547,262.1135269,3.892300121,5.971503249,3.234727815,226.2650278,206.4490481,261.6194601,6.373741881,0.6234668541,4.619188298,0,-133.9747237,108.713861,45.9213281,-129.2355566,35.5982025,-0.01572812231,-134.2521511,109.008482,-26.17828174,101.4270434,150.8778807,49.9894333,49.98943245,2116.525504,2110.347598,-9.605706034,-107.7688544,3.7612932,1
4598,32,48,96,1,1,1,1,0,1,1,1,1,1,0,1,332.909663,308.1971312,296.6791385,19.16363016,20.42615464,13.10565044,334.4001493,309.1524305,299.6371232,16.62505561,19.29812937,14.17413236,10.48691999,-11.95115453,1.462538149,-3.812261437,8.321652442,-4.511089028,263.0700676,248.5132821,199.4617163,5.93128388,2.536080685,3.266438639,265.7221717,250.6463658,201.3528221,7.751830615,6.564241593,5.435948299,0,-155.9576321,104.8370455,51.45675743,-80.99795515,-144.3943724,-0.08740684648,-155.8392012,104.8503595,-36.95222499,-177.8891182,70.62956705,49.97087248,49.98696755,4152.941197,4279.284307,369.6645894,-205.1096195,3.6992279,1
4599,32,48,96,1,1,1,1,0,1,1,1,1,1,1,0,221.3312504,207.6771111,264.1955241,31.11420266,27.03522894,5.259022168,221.9343851,207.9907473,264.3257973,31.0261552,26.98794186,5.255147947,29.22928986,-25.86712128,-3.362180059,-29.16489495,25.81182641,3.3530623,221.2256261,207.542537,264.1029081,4.22105318,2.768827055,2.196672594,221.8076913,207.8648625,264.2343933,4.076364141,2.857257133,2.205126376,0,-132.8343498,108.091033,-1.522537768,-135.4519246,108.4167916,0.07135745096,-132.7801283,108.10208,1.359060596,-130.4384844,107.6700417,49.9883518,49.98833931,2331.817501,2330.261693,3.269053877,-90.42517282,3.79694,1
4600,32,48,96,1,1,1,1,1,0,1,1,1,1,1,1,224.3627425,206.6149656,262.258801,6.886112798,7.243927505,3.576871338,226.2522668,206.2465614,261.7819323,8.437106565,4.317735766,4.766940379,-5.621180584,4.280909904,1.340286949,5.572586676,-4.232979784,-1.339587864,224.3508787,206.6037351,262.260215,3.818955037,5.806578256,3.122262615,226.2474783,206.2449231,261.7844913,6.237456728,0.5463188289,4.436570867,0,-133.9314482,108.796317,43.36214798,-129.0803813,38.41822462,-0.008653084786,-134.1947452,109.0733825,-25.01681225,115.1438561,150.3996454,49.98945006,49.98944871,2112.572163,2107.566299,-9.574284144,-105.3664425,3.8501845,1
4601,32,48,96,1,1,1,1,1,0,0,1,1,1,1,1,225.4138857,204.9712596,262.6967214,7.955541867,12.67439246,10.9259254,226.0265003,203.7441439,264.1028293,3.660714129,11.88420739,12.37450983,1.423984971,-9.108407325,7.684427615,-1.426075145,9.149201444,-7.723123849,225.4049621,204.9649074,262.6873608,7.629653744,5.766801047,1.59526025,226.0134695,203.6733641,264.0354357,2.878831463,3.598897631,5.933113088,0,-133.9682946,109.3794255,19.5206106,-171.0972613,-87.08759476,-0.3580695196,-133.8077841,109.6190553,-63.92073865,-59.05741425,105.0522257,49.98930425,49.98930323,2140.441064,2138.533849,-5.490092995,-95.0788267,3.8733884,1
4602,32,48,96,1,1,1,1,1,0,1,0,1,1,1,1,224.949364,210.6163279,259.4305882,47.53409271,48.69242506,19.45566215,224.0230749,206.0754808,263.9591546,45.68557626,48.06647687,21.93502428,-32.13176571,32.30528899,-0.173527944,31.86752694,-32.09859514,0.2310566152,223.9386447,209.2881286,259.2052366,13.50742575,11.96710734,9.642896803,223.9568977,205.7269734,263.6358291,6.745712715,10.99138562,13.87504109,0,-134.8894936,107.7131198,23.4205089,158.8900788,-88.10908354,-0.9959202159,-134.1151723,108.3338067,-126.2932659,-49.066686,96.86871521,49.98552052,49.98651209,2869.369911,2625.299928,132.2631516,-69.36341237,4.1426087,1
4603,32,48,96,1,1,1,1,1,0,1,1,0,1,1,1,224.3305342,206.8170398,262.1254913,7.248076776,7.723220623,3.60079152,226.2888749,206.4092102,261.6257609,8.79985254,4.900971498,4.857219107,-5.992195154,4.851347413,1.140867688,5.937248064,-4.797728989,-1.139496398,224.3171317,206.8027924,262.1271128,3.874827778,5.958708009,3.232720426,226.2837619,206.4072774,261.6283278,6.369895429,0.6325658041,4.591729818,0,-133.9726297,108.7315857,45.76672984,-129.033114,36.13818775,-0.01427690999,-134.2508207,109.0236257,-25.99612159,103.4293343,151.0259722,49.98944123,49.98943523,2114.587446,2110.055591,-10.00818605,-106.9033189,4.0763699,1
4604,32,48,96,1,1,1,1,1,0,1,1,1,0,1,1,225.8613482,207.7357899,260.3415826,31.87351202,14.36272465,31.04649062,228.9713211,205.6526995,260.0032281,32.07236993,10.83198322,31.56354224,-21.49351164,-0.3695234846,21.86363293,21.54226584,0.3914330832,-21.93304719,225.7808943,207.579132,260.3072051,7.532888517,10.57592124,5.333291911,228.49203,205.4932935,259.4883744,7.690219993,4.985572741,7.402227645,0,-134.8305435,108.6823387,56.75950763,-137.7626415,9.406392904,-0.345407323,-135.4402868,109.2607552,-55.39393762,39.33674029,154.1654542,49.988453,49.98744871,2269.653071,2449.191482,-23.35236257,-33.48275995,3.810949,1
4605,32,48,96,1,1,1,1,1,0,1,1,1,1,0,1,221.3281791,207.7068899,264.1926883,31.29508241,27.21875145,5.264497631,221.9282558,208.0213067,264.3257739,31.20473537,27.17116716,5.261746737,-29.38996125,26.03093282,3.35902337,29.32496306,-25.97535812,-3.34960762,221.2203206,207.5698626,264.0985693,4.22776643,2.768238642,2.195275674,221.7997177,207.8933977,264.233047,4.069604853,2.859237025,2.206516512,0,-132.8364491,108.0825049,-1.568038075,-135.6014197,108.4863095,0.0715324935,-132.7810145,108.0932908,1.411178434,-130.2992653,107.584118,49.98833918,49.98834422,2332.762639,2330.760095,3.11004111,-90.16325516,3.7625154,1
4606,32,48,96,1,1,1,1,1,0,1,1,1,1,1,0,332.1861949,307.7973593,295.5379137,19.89506941,21.89883062,14.41165497,333.5192214,308.4578675,296.3211771,17.98667025,21.04657121,14.83632746,-9.770977861,10.31322626,-0.534624147,3.142239722,-6.695991917,3.561610462,262.9825761,248.4313269,198.8565862,5.300255086,3.234131436,2.710421186,265.5957287,250.2524662,199.4061056,7.721241042,6.880327272,4.301600679,0,-156.0608245,104.666986,50.72438852,-77.49543035,-164.8485765,-0.00101639422,-156.1482562,104.7473909,-32.24023737,176.3933027,65.60848958,49.9685539,49.98926868,4289.05548,4166.978813,249.0115898,-89.07465341,4.0149613,1
