run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
148,96,32,96,1,1,1,1,1,1,1,1,1,1,1,1,270.4243873,208.0133126,217.2003224,2.174555663,4.120855973,1.72735317,270.6332247,208.5078233,217.2507805,2.347154516,3.682197003,1.9321437,0.005738744793,-0.01354029793,0.007597760762,-0.005736233961,0.01275484177,-0.007208726437,270.4148727,208.0180931,217.2058443,2.173888901,4.120658985,1.726433789,270.6237137,208.5126356,217.2563092,2.346527654,3.681978052,1.931323398,0,-112.0482272,109.1326293,4.460151913,-113.799766,100.3341604,0.006398263415,-111.9891051,109.173006,-4.227534772,-110.3252649,116.9232123,49.99092491,49.99092655,1816.702197,1812.899412,-39.39236631,-109.527005,20.9145466,1
149,96,32,96,1,1,1,1,1,1,0,1,1,1,1,1,270.3410483,207.6556248,217.6324296,4.941631407,8.641443943,4.748499262,271.1480061,206.8171094,218.2467884,3.784717792,6.786933065,6.727572407,1.342764768,-5.682667544,4.33971457,-1.340438748,5.702067659,-4.361803009,270.3312272,207.6600115,217.6358598,4.621430889,6.411588995,1.798998523,271.1372236,206.8127421,218.2410595,3.356832468,3.502684052,5.074702982,0,-111.8942126,109.3741574,42.95016778,-138.4611922,-26.15551907,-0.2571974237,-111.7578479,109.7399577,-70.35867002,-57.3917949,123.834803,49.99087723,49.99088274,1825.199413,1822.684256,-44.96711453,-114.1750666,4.8489258,1
150,96,32,96,1,1,1,1,1,1,1,0,1,1,1,1,270.3424129,207.6542964,217.6308568,4.941909129,8.651010828,4.751341304,271.1515387,206.8138088,218.2435987,3.7891193,6.786767217,6.729112021,-1.345060787,5.68317956,-4.338298919,1.3427465,-5.703904212,4.360977406,270.332596,207.6587002,217.6343014,4.621330595,6.42312542,1.807126047,271.1407607,206.809427,218.2378468,3.36126599,3.499949261,5.077016465,0,-111.8943954,109.3748501,43.01037849,-138.4532178,-25.85786769,-0.2572351583,-111.7584495,109.7412286,-70.32368957,-57.20722544,123.9730137,49.9908742,49.99088546,1826.144936,1821.843787,-44.89950874,-114.244087,4.5324165,1
151,96,32,96,1,1,1,1,1,1,1,1,0,1,1,1,270.9904843,207.9979035,216.5522303,5.007903962,7.044716483,7.912538276,272.2243021,208.7045789,215.1534477,7.525594662,3.484325338,6.916140557,4.770456358,1.398817547,-6.169448945,-4.794565925,-1.390413281,6.184818998,270.979386,208.001917,216.5572286,1.234138124,6.796489184,4.825458325,272.2045223,208.7075064,215.1483107,5.731234972,2.954332563,2.884554769,0,-112.1852338,109.1747058,166.6206798,-90.44555107,72.62537909,0.2248954174,-112.5280215,109.2325241,-2.815283722,-171.8468373,-155.2891373,49.99084674,49.99085538,1831.727429,1827.792387,-40.65683469,-110.7508123,4.5300488,1
152,96,32,96,1,1,1,1,1,1,1,1,1,0,1,1,270.9914799,207.9959285,216.5578687,5.031641419,7.05228684,7.936014493,272.2209556,208.7036494,215.1571098,7.53476353,3.476845884,6.934959623,-4.796555002,-1.393280851,6.18964325,4.820688325,1.383477597,-6.204367016,270.9804022,207.9999253,216.5628555,1.22217739,6.805984755,4.836427604,272.2011617,208.706529,215.151873,5.719769777,2.949303141,2.883520525,0,-112.1836187,109.1769999,166.6989332,-90.47476442,72.7612613,0.2249881065,-112.5268151,109.2332916,-2.776865985,-172.0178915,-154.9766465,49.99084429,49.99085669,1831.760038,1827.909879,-41.58332308,-109.854979,4.9933546,1
153,96,32,96,1,1,1,1,1,1,1,1,1,1,0,1,270.1621738,208.3391545,217.3291586,6.666683202,4.113805397,3.926576115,269.2063799,209.7720065,217.9417139,5.73475539,7.506536309,3.032151892,-5.101051707,3.810851621,1.290041301,5.118857692,-3.836578151,-1.282434785,270.1522855,208.3432079,217.3336625,4.206408684,1.434928829,3.576832909,269.189528,209.7706207,217.9459328,2.440246692,6.426267155,2.566803586,0,-112.0785906,108.913416,-32.39265791,-99.70261386,150.5036976,0.06240807595,-111.8166823,108.6716624,67.27743732,-114.8525192,40.66412457,49.99085527,49.99086549,1830.706981,1825.097113,-45.25710139,-114.6545845,4.7329579,1
154,96,32,96,1,1,1,1,1,1,1,1,1,1,1,0,270.1586396,208.3438169,217.3306819,6.674581646,4.129387145,3.923124624,269.2084016,209.7722477,217.940518,5.748882793,7.504519287,3.034641597,5.11921568,-3.823559023,-1.295840281,-5.137048796,3.848033711,1.288826745,270.1487374,208.3478751,217.3351894,4.194372538,1.445192543,3.5671221,269.1915343,209.7708459,217.9447812,2.430936589,6.416067705,2.561549018,0,-112.0783938,108.9118542,-32.2915407,-99.7670263,150.468976,0.06210057934,-111.8175446,108.6713545,67.02726986,-114.8626701,40.8515727,49.9908603,49.99086027,1829.748995,1826.061375,-45.45974958,-114.425187,4.528067,1
155,96,32,96,0,1,1,1,1,1,1,1,1,1,1,1,270.9528841,206.2195806,218.2173009,3.717195769,6.982670101,6.747596425,270.444589,208.1344581,217.7665065,4.89804449,8.631098085,4.864900384,-1.358483505,5.954418548,-4.596113629,1.353194897,-5.915427128,4.562058634,270.9414933,206.2174633,218.2060233,3.246526412,3.422251667,4.884443513,270.4349339,208.138782,217.7677831,4.553159882,6.159151748,1.520632467,0,-111.6204115,110.0367821,-69.65505875,-61.34832581,121.6217741,0.274510576,-111.6146741,109.7253228,42.03725304,-137.0544688,-29.18832395,49.99088758,49.99088613,1824.871911,1820.265377,-45.96615727,-115.9100825,4.3724416,1
156,96,32,96,0,1,1,1,1,1,0,1,1,1,1,1,320.7605511,303.4669314,329.9047256,8.034674425,15.36353953,15.30789178,323.3766893,305.2001592,330.579023,9.807770773,13.79075548,14.72321028,0.9777669141,11.09203118,-12.06831519,-4.286843711,-5.234147091,9.52247443,218.0581363,240.4196642,263.1434614,2.507511963,4.824998892,4.003436549,219.6690226,243.623531,265.5909839,5.020796233,9.521829833,7.466649135,0,-105.3752676,93.58317847,107.9234679,-24.97630851,-141.1526075,0.03140745064,-105.3584968,93.69921715,-28.39444603,-135.4322279,67.62887629,49.97976436,49.98463396,3671.047597,3489.497549,106.5510582,-554.7755587,4.1553293,1
157,96,32,96,0,1,1,1,1,1,1,0,1,1,1,1,272.5240382,202.8395891,219.2856993,5.483890216,32.69423071,28.6558127,272.6585006,203.4348989,219.3513642,5.471145761,32.6308072,28.63248025,-3.217615423,30.73168644,-27.51419883,3.19919197,-30.6830786,27.48376174,272.4172733,202.7157105,219.131562,2.268885372,3.839706384,1.769541715,272.5539024,203.2638127,219.231136,2.271536892,3.763935435,1.887869764,0,-111.0589363,111.9021629,0.3951575269,-112.6781688,108.6677167,0.01043632062,-110.9842373,111.9250699,-0.4918897307,-109.6204157,114.8497253,49.98966295,49.98966983,2070.528651,2063.100616,-17.68392152,-88.45361056,4.3226685,1
158,96,32,96,0,1,1,1,1,1,1,1,0,1,1,1,269.0701228,206.6034975,221.0863634,15.17946877,38.61181846,39.55400909,272.5484514,206.4975154,217.3890828,17.73944132,37.20980082,39.12504304,0.1748025176,26.54869837,-26.72324565,-0.2381420238,-26.37148476,26.6097608,268.9124511,205.9243269,220.1156784,7.225397814,10.71748123,9.018538959,272.3661747,206.4487888,217.1291666,11.61056846,5.226011361,7.994281288,0,-110.8783279,110.0784741,163.3412202,-84.02652844,48.02302273,0.4732318318,-111.7008701,110.486885,-10.20770955,138.606186,-155.7552095,49.987974,49.98941689,2353.599166,2052.636654,57.91648392,-124.0411373,4.5039233,1
159,96,32,96,0,1,1,1,1,1,1,1,1,0,1,1,271.0162231,207.2729093,217.2805086,14.4169123,8.06232552,15.51355704,272.7373165,207.6662869,215.6446482,15.67409617,2.945251178,15.04010918,-9.009488777,-0.6535126252,9.662652908,9.050033765,0.6590851946,-9.709462437,270.9891541,207.2655491,217.2637853,2.02373087,7.971220556,5.513039403,272.6110028,207.654308,215.5156354,6.3437247,2.683776344,3.853092312,0,-111.9090392,109.590394,148.7553467,-92.61734787,65.47072544,0.2159718624,-112.3707363,109.7173253,-9.488033511,163.4684776,-155.1928805,49.99060045,49.9906034,1882.3066,1876.74787,-51.04056869,-101.3522443,4.2460802,1
160,96,32,96,0,1,1,1,1,1,1,1,1,1,0,1,269.8409788,207.4127643,218.6223596,18.71084412,18.27797294,7.700784522,268.7859704,209.3962682,218.1176697,18.72191464,19.12838186,5.48708694,-13.82659034,13.46975928,0.3569820553,13.87266778,-13.50888712,-0.3636848286,269.8186542,207.3984196,218.5778604,4.708043114,3.065705718,6.044623858,268.616076,209.2192362,218.077749,4.520063236,6.125671035,2.764593366,0,-111.6200576,109.3778783,-58.7867483,-64.71926653,125.8347859,0.2461246759,-111.5740817,108.9274478,63.07342963,-133.1722817,-31.92354092,49.9903677,49.99045339,1914.539776,1878.312481,-50.76067056,-101.7917692,4.4049634,1
161,96,32,96,0,1,1,1,1,1,1,1,1,1,1,0,270.8712444,206.1309854,218.411321,3.738703446,7.44321761,7.329277425,270.3573952,208.0869523,217.9187478,4.991588631,9.020456261,5.556840264,-1.21498478,6.367421463,-5.15258241,1.208816413,-6.323596916,5.114618856,270.8597881,206.1271144,218.3951432,3.308729467,3.497394994,4.999848824,270.3476396,208.0910395,217.9188596,4.680387069,6.22748781,1.60295653,0,-111.5586552,110.0789408,-71.62598746,-59.79364059,121.2251271,0.2860817291,-111.5602623,109.7587996,42.22291161,-137.8716729,-32.27708872,49.99087316,49.99088144,1827.510733,1821.650216,-46.43669908,-116.9684996,4.5677105,1
162,96,32,96,1,0,1,1,1,1,1,1,1,1,1,1,270.9535168,206.2189756,218.2159578,3.712086358,6.966226794,6.742578298,270.4470136,208.1376118,217.7645738,4.904687644,8.622137744,4.854590319,1.347554258,-5.932616578,4.584895908,-1.34226551,5.892340485,-4.550239761,270.9421526,206.2169162,218.2047476,3.246868189,3.428267918,4.888920815,270.4373788,208.1419339,217.7658195,4.564710244,6.168383429,1.523885655,0,-111.6207439,110.0366008,-69.87158973,-61.1645134,121.605134,0.2751042178,-111.6155723,109.7247824,41.98404881,-137.1340288,-29.3169922,49.99088012,49.99089337,1824.391114,1820.794727,-45.84381636,-116.1244247,4.2991545,1
163,96,32,96,1,0,1,1,1,1,0,1,1,1,1,1,272.5296994,202.8246827,219.2968474,5.492513755,32.8246678,28.78727519,272.6635552,203.4217474,219.3563115,5.477616342,32.75838291,28.76168951,3.213786504,-30.85197653,27.63811705,-3.195262814,30.80214949,-27.60696527,272.4226777,202.6995005,219.1411619,2.271486201,3.850580423,1.784292989,272.5565302,203.2474701,219.236694,2.268935968,3.752454654,1.874019914,0,-111.0552383,111.9095755,0.2615318996,-112.6645273,108.4791445,0.01100939551,-110.9807059,111.9319772,-0.3586380833,-109.6179168,115.0904521,49.9896428,49.98967463,2070.401753,2064.379551,-18.10859298,-87.90086568,4.2316854,1
164,96,32,96,1,0,1,1,1,1,1,0,1,1,1,1,319.9422928,303.1599793,330.2572853,9.588714789,15.17545755,15.72027321,322.6712437,304.8465822,330.9457638,11.08425314,13.32174308,15.15830735,-1.146297481,-10.03588727,11.18086845,4.447135882,4.179600498,-8.628399398,217.4841668,240.1306075,263.4103158,2.893630688,4.724824918,3.067345229,219.2374632,243.0608084,265.5910581,5.265728224,8.358877577,6.689232723,0,-105.1854993,93.74392692,106.9032724,-38.79187599,-140.1033012,0.02226405683,-105.2115875,93.87248733,-31.74543083,-136.5013017,72.02368492,49.97688674,49.98748812,3671.485838,3483.34417,62.5643836,-515.4905884,4.1147199,1
165,96,32,96,1,0,1,1,1,1,1,1,0,1,1,1,271.3892572,207.5151252,216.5515457,11.1816237,7.421639732,12.44013757,272.7297073,208.0475338,215.1725288,12.49686247,3.442620248,11.89449038,7.921544348,1.311623146,-9.233439635,-7.958240563,-1.310754768,9.268721592,271.3659304,207.5128568,216.5456558,1.212676255,7.071045568,4.832375345,272.6502269,208.0397287,215.0974136,5.613717584,2.594658745,3.04126098,0,-112.1456694,109.4624888,150.0470056,-93.03837536,70.49570239,0.1991711128,-112.5071535,109.5452233,-6.158539109,-176.9752305,-157.5306198,49.99078274,49.99066782,1841.87224,1864.427968,-47.10042229,-101.4940041,4.3182047,1
166,96,32,96,1,0,1,1,1,1,1,1,1,0,1,1,267.738013,206.7739845,222.9125194,20.95995642,50.13678062,51.57864358,272.5413086,205.5458334,217.6478179,23.38395508,48.45634166,51.14407473,-0.2607731183,-33.84746682,34.10799615,0.3451968977,33.62144484,-33.96689056,267.4674475,205.6669889,221.3452983,10.15191057,13.65302783,11.9959216,272.2020586,205.4712748,217.1971179,14.40113787,7.254288225,11.22538829,0,-110.4042841,110.1112185,157.6440228,-87.49081597,41.18463647,0.5524134826,-111.5389481,110.7712142,-15.48231029,117.5243057,-156.5368116,49.98683734,49.98720685,2618.661963,2522.357668,107.1366657,-45.16559736,4.2820961,1
167,96,32,96,1,0,1,1,1,1,1,1,1,1,0,1,270.6629042,206.4035597,218.5598705,3.707493042,9.585992498,9.71949172,270.2203959,208.5309709,217.9176679,5.408252257,10.94609394,8.283112139,0.84471219,-6.80722393,5.962308418,-0.8341650264,6.748712438,-5.914765602,270.6500941,206.388831,218.5199792,3.424176389,3.934150214,5.356034103,270.2086952,208.5327645,217.9141056,5.219815837,6.654561417,1.905749956,0,-111.5471336,109.9432139,-81.00100033,-52.60407739,120.4416684,0.3280309939,-111.5926285,109.5949698,40.48167911,-142.121425,-38.78706781,49.99103023,49.99057724,1804.975877,1883.196866,-52.028337,-111.7785706,4.3032348,1
168,96,32,96,1,0,1,1,1,1,1,1,1,1,1,0,269.3374868,207.7151718,219.2473956,30.91807459,31.5214079,12.91802362,269.3914401,210.9249647,217.2120786,31.54025318,31.90302647,10.65933163,21.79967085,-21.18402967,-0.61718531,-21.8647754,21.23374678,0.6295084986,269.3018814,207.64017,219.0855044,5.172706379,7.28598541,8.990007425,268.9311022,210.4064172,217.0747186,7.737422311,8.178602914,5.362757683,0,-111.4518861,109.2568267,-106.0999814,-46.19562165,112.1929835,0.5694563051,-111.8530128,108.6517029,40.1086003,-165.7988766,-65.59308217,49.99007958,49.98877086,1943.447335,2206.547852,-58.80470759,-49.11496914,4.3089247,1
169,96,32,96,1,1,0,1,1,1,1,1,1,1,1,1,272.137785,208.1698371,214.9210941,7.651698236,3.647474616,7.098409408,271.1927329,208.5926777,216.4544698,5.261563485,6.983466171,8.068956361,-5.060741357,-1.430215734,6.490778803,5.032350934,1.43438057,-6.466909133,272.1178019,208.1726988,214.914171,5.646713669,3.10843491,2.65068792,271.1818909,208.596463,216.459242,1.145421991,6.718186211,4.696474807,0,-112.7571667,109.108686,-2.933684102,-171.2024495,-154.5306443,-0.1971235925,-112.2788198,109.0934159,165.9789329,-89.50805518,74.94434224,49.99084201,49.99084237,1833.489803,1829.569172,-37.06036163,-107.6208407,4.3189439,1
170,96,32,96,1,1,0,1,1,1,0,1,1,1,1,1,272.0940018,205.6279397,217.1788561,21.61466596,47.25723882,49.45875166,268.0101544,208.0236978,222.3812852,19.17131573,48.73510383,49.8523751,-0.3165634745,-32.84139393,33.15780745,0.2727439105,32.9557454,-33.2286251,271.7913927,205.5684018,216.8491022,13.32567438,7.002562259,10.37602011,267.7804092,206.8277923,221.0611079,9.03518225,13.28786506,11.37540727,0,-112.0490534,110.281272,-14.68031808,119.034715,-153.5503107,-0.5034902782,-110.819539,109.7609613,158.2109365,-87.66009471,45.01610093,49.98784215,49.98706016,2353.489089,2547.253291,33.442242,-7.154918897,4.3358723,1
171,96,32,96,1,1,0,1,1,1,1,0,1,1,1,1,272.5526918,207.5216233,215.041684,12.20669779,3.542290221,11.64119045,271.5030703,208.0994469,216.5462865,10.87301468,7.283583546,12.18721716,-7.732637704,-1.360239048,9.092659426,7.691131362,1.356499625,-9.047859617,272.4776731,207.5153911,214.9697778,5.553664533,2.773679672,2.798268577,271.4811689,208.0977576,216.540879,1.144780394,6.947514801,4.678838944,0,-112.6861688,109.4521271,-6.069640307,-175.1855302,-157.3349164,-0.1731598422,-112.1922292,109.4117315,149.7614834,-91.90935613,72.73096299,49.99069691,49.99076193,1862.938768,1843.021505,-30.2916913,-112.2952722,4.3797569,1
172,96,32,96,1,1,0,1,1,1,1,1,0,1,1,1,321.9044545,217.7819047,387.7653078,21.79911098,14.96201807,17.85936927,318.7331441,213.4650804,387.3690076,21.06713089,12.57887308,19.38850032,17.41987534,-7.003488939,-10.41684329,-18.14070775,3.213529476,14.92695377,289.1543731,153.8344367,263.0584138,11.26435772,8.707223066,11.98732121,285.2256397,151.4455855,258.8331872,8.003114564,5.419732136,8.720602501,0,-96.82029098,135.3598975,-37.4338901,-134.3839149,101.3060684,-0.008147262414,-96.65071222,135.254363,121.2742953,5.632485507,-94.87052763,49.98179947,49.98685321,3235.142274,3003.064306,-713.0659181,260.4530545,4.1191027,1
173,96,32,96,1,1,0,1,1,1,1,1,1,0,1,1,274.2164605,209.486933,211.1524894,27.23935642,6.463465264,31.82135447,274.3318958,210.0962983,211.2050759,27.23605636,6.451525855,31.79550353,-25.85041038,-4.187446901,30.03774494,25.84013356,4.179590457,-30.0198386,274.097969,209.3845415,211.0372368,2.238148675,3.928072505,1.829190023,274.2171265,209.9875125,211.0940559,2.333054799,3.923416557,1.69072005,0,-113.8700616,108.5332329,-2.184702261,-113.8825269,106.218006,0.02004144024,-113.8017309,108.5448503,2.00851566,-114.0711438,110.9373153,49.98960116,49.98961463,2080.839852,2076.829341,3.171865301,-67.22927389,4.3548822,1
174,96,32,96,1,1,0,1,1,1,1,1,1,1,0,1,275.299659,205.1228706,214.9446675,54.96429544,21.11151447,53.40780488,270.7489956,211.1290644,214.0781552,54.76423161,25.12575252,52.74450046,-35.77107798,-0.4516601123,36.22248418,35.68558582,0.3936443793,-36.07945811,274.1504788,204.852379,213.3221321,12.49198045,9.843450136,11.97554105,270.4125003,210.7252855,213.9582222,12.51958898,16.65826963,9.662563381,0,-112.887865,110.4329766,-79.63400846,29.68999133,152.5107149,0.7674022662,-112.2833124,109.2169706,79.45379184,-133.8376456,-13.0274253,49.98612639,49.98668661,2756.772102,2610.611748,151.2862962,-23.44927589,4.3740954,1
175,96,32,96,1,1,0,1,1,1,1,1,1,1,1,0,270.4791359,208.6799649,216.6710299,8.47672105,6.592638467,4.200855324,269.3727938,210.2495839,217.3066997,7.69538017,9.3700034,3.097231375,6.690464262,-5.850727963,-0.8399203203,-6.720725902,5.885995801,0.8345448926,270.4667476,208.6825935,216.6737351,4.538068006,1.195580979,3.964573563,269.3425827,210.2344656,217.3094373,2.748009735,6.728218008,2.769039624,0,-112.2992719,108.7462757,-35.43272186,-91.73824251,151.1135313,0.07607028862,-112.0211756,108.4589615,73.05522852,-115.8976158,33.09846128,49.99080196,49.99081707,1840.687755,1834.568755,-46.83137631,-110.9568749,4.2475686,1
176,96,32,96,1,1,1,0,1,1,1,1,1,1,1,1,272.1331162,208.1708329,214.9258839,7.642616975,3.646397894,7.094842796,271.1926199,208.5927358,216.456887,5.257478841,6.983960449,8.069671171,5.053797142,1.433804852,-6.487792086,-5.025468157,-1.439267678,6.464550101,272.1131685,208.1736407,214.918924,5.635955395,3.107075994,2.644938629,271.1817724,208.5965359,216.4616761,1.133955337,6.71864826,4.69986614,0,-112.7558533,109.1082455,-2.882928498,-171.2058895,-154.3287587,-0.1965499385,-112.2777315,109.0943444,166.1213697,-89.51804336,75.07209718,49.99084082,49.99084394,1833.74534,1829.261028,-36.38034629,-108.3545504,4.2917578,1
177,96,32,96,1,1,1,0,1,1,0,1,1,1,1,1,272.5352401,207.2016263,215.4932382,15.05491581,3.099667335,14.51132858,271.1152947,207.9018806,217.232561,13.75918963,7.882635029,14.97634674,8.714432238,0.7228630063,-9.437738552,-8.667972959,-0.7158292657,9.383361303,272.4223868,207.1933492,215.3790322,6.265425602,2.826077105,3.549533749,271.0916224,207.8964186,217.2189267,1.943028593,7.780044277,5.260545969,0,-112.559541,109.6204259,-9.55779479,167.6757608,-155.7522774,-0.1889838006,-111.9721834,109.5349537,148.0255183,-91.54629659,67.28557677,49.99062033,49.99062581,1879.86583,1873.521308,-28.66505562,-116.728114,4.3373245,1
178,96,32,96,1,1,1,0,1,1,1,0,1,1,1,1,272.2896193,205.116252,217.2815365,25.60625034,52.05834769,55.04646649,267.2426551,207.9827404,222.9863056,23.19920263,53.58742808,55.3791334,0.5593710108,35.99063094,-36.55019817,-0.5067899836,-36.11578521,36.62238429,271.86378,205.050031,216.8462191,15.40702313,8.008875714,12.05131284,266.9388785,206.5513771,221.4207496,11.18800484,14.43250302,12.71183822,0,-112.0039829,110.4891788,-17.40960464,114.6056411,-157.8539062,-0.5499427224,-110.6426719,109.7744404,155.809466,-88.02739638,38.81153365,49.98654409,49.98622781,2658.266409,2737.097439,48.89704613,72.70734164,4.3612503,1
179,96,32,96,1,1,1,0,1,1,1,1,0,1,1,1,274.2194591,209.4829519,211.1536328,27.21101854,6.462482915,31.79322848,274.3450684,210.0923402,211.2091408,27.21141403,6.451538273,31.76947611,25.82432126,4.186892509,-30.01133631,-25.81415362,-4.179919788,29.99394715,274.1018621,209.3806258,211.0387488,2.216889647,3.927332681,1.81134778,274.2302463,209.9847508,211.098724,2.353544878,3.924031667,1.709831713,0,-113.8694378,108.5361129,-1.859668554,-113.8531582,105.7675829,0.02009247599,-113.8012411,108.5498213,1.665300105,-114.0993172,111.3712294,49.98960777,49.9896164,2079.38196,2075.566858,3.975646366,-68.23176157,4.2817078,1
180,96,32,96,1,1,1,0,1,1,1,1,1,0,1,1,322.0284583,217.969829,387.5707939,21.82730695,14.23987367,18.08083495,318.6691487,213.4033887,387.2436444,21.03345662,11.8015141,19.73679557,-18.11871907,6.980449018,11.13713594,18.83598588,-3.195923821,-15.64095059,289.2697217,153.8263318,263.2135568,11.65815202,8.802127531,12.17793694,285.1763283,151.3555422,258.9006367,8.380842322,5.63206967,8.893737789,0,-96.80136982,135.3999092,-37.57891123,-135.7795032,101.4957099,-0.01446325799,-96.60309099,135.2891418,122.0606447,4.575012176,-94.30054192,49.98439703,49.98434882,3145.359148,3101.471901,-733.3143347,277.1676532,4.1896255,1
181,96,32,96,1,1,1,0,1,1,1,1,1,1,0,1,271.2715071,208.6715979,216.1648618,12.69555244,11.65585957,4.831492025,270.0481312,210.5887537,216.7164794,12.24387315,13.63005137,3.177193941,-8.338511967,7.970687761,0.3664860135,8.38743311,-8.027249757,-0.3614978314,271.2485557,208.6559677,216.1564801,4.83797194,1.322736234,4.750165916,269.965263,210.4992594,216.7051699,3.343349169,7.078897907,3.0535857,0,-112.4638619,108.863923,-41.7365762,-61.52601628,148.6512107,0.1210368156,-112.2075095,108.4862382,74.38162207,-120.8267165,18.04450035,49.99069105,49.99066034,1872.899957,1861.74247,-59.07270519,-94.03783731,4.2583045,1
182,96,32,96,1,1,1,0,1,1,1,1,1,1,1,0,272.8702152,207.3667212,214.7053545,30.26763816,9.251327198,29.86252452,270.6950564,210.4399838,215.7198418,29.97050426,13.91163158,29.60177806,20.48864828,0.7219783054,-21.20971573,-20.4294888,-0.6925159859,21.12315724,272.4812539,207.2597417,214.1438008,6.274363697,3.324002199,5.866357626,270.6123853,210.3438259,215.6776517,5.409179572,10.86786048,5.052402434,0,-112.8661015,109.3070157,-57.37932933,40.45968575,167.932401,0.2200427434,-112.3192753,108.8070516,77.79134767,-120.6819756,25.28423397,49.98898489,49.99012613,2132.25475,1936.447718,32.52381863,-133.694229,4.2700868,1
183,96,32,96,1,1,1,1,0,1,1,1,1,1,1,1,269.3005132,209.0650976,217.7687672,5.318829109,7.410816634,3.023380384,270.5136213,208.722746,217.361134,6.243692718,3.744730203,4.06390462,4.606497863,-3.447756056,-1.158899655,-4.582381201,3.413762531,1.168464831,269.2836051,209.0663554,217.7731864,2.549692876,6.538255191,2.667421556,270.5033452,208.7272427,217.3651329,4.173386579,1.441984802,3.803811252,0,-111.9581336,108.5924558,66.0060613,-117.2755839,36.07733415,-0.05012587233,-112.0676853,108.8832071,-34.01614328,-88.21406104,150.6590505,49.99086899,49.99086499,1828.562814,1824.596019,-44.66890383,-114.865142,4.2976552,1
184,96,32,96,1,1,1,1,0,1,0,1,1,1,1,1,268.9358886,209.2392604,217.5794569,23.02941381,23.58607554,7.750266912,269.947833,208.0065333,218.8305231,22.70718553,22.90422137,9.994715501,16.45263804,-16.32026347,-0.1327529011,-16.36680326,16.22739327,0.1390117393,268.6314186,209.0043485,217.483384,5.680115419,6.554749856,3.823361255,269.9095676,207.981667,218.7354841,4.755620976,4.531877686,7.341737972,0,-112.0051277,108.4656959,54.0568137,-147.4965975,-51.30498494,-0.3448147374,-111.7576234,109.0276647,-75.97966926,-55.16171864,118.9405604,49.99004467,49.99018368,1949.750487,1942.36918,-20.27653229,-114.8908457,4.2326694,1
185,96,32,96,1,1,1,1,0,1,1,0,1,1,1,1,269.0584655,210.9668079,216.9867395,11.68964377,28.28388824,25.74195337,268.8372234,209.4583492,219.4976029,9.302096582,28.23003081,26.68764542,1.749138407,15.37299589,-17.12249207,-1.705378673,-15.5111539,17.21619251,268.9187175,210.6538532,216.6267442,8.673174397,7.734907438,4.446963136,268.6996116,209.1254245,218.8987987,5.098961348,7.493387065,7.981059373,0,-112.4873391,107.7421588,26.60526204,-169.8793428,-89.44271825,-0.6018732911,-111.9212815,108.1583259,-129.9488375,-52.06945406,98.33391612,49.98976374,49.9897067,2044.97317,2053.509169,-31.19687323,-79.18994378,4.2542772,1
186,96,32,96,1,1,1,1,0,1,1,1,0,1,1,1,271.1278247,210.1069491,214.0990064,51.87263859,23.56930096,50.13763211,275.7418995,205.6828534,214.9163023,52.04912177,19.35351454,50.72708381,33.69426821,0.6806466974,-34.37508279,-33.74690147,-0.7297005362,34.47649373,270.8297535,209.7895287,213.9810027,11.71156892,16.03055653,9.322208804,274.7220216,205.4310981,213.3962857,11.84315802,9.086458511,11.5119313,0,-112.9402992,108.2984394,80.19298826,-133.2730643,-11.02556789,-0.6673887061,-113.4046078,109.4830706,-77.57769175,29.6721098,153.4094924,49.98722825,49.98651344,2501.662119,2674.371159,31.94815618,59.84399031,4.232667,1
187,96,32,96,1,1,1,1,0,1,1,1,1,0,1,1,270.8705953,209.868821,215.5700877,13.67404574,14.64623819,3.737143061,272.3065655,209.1815405,215.1664075,14.07863248,12.85543003,5.146691842,10.47979509,-10.32092731,-0.1604808404,-10.39507185,10.21742437,0.1760253157,270.7563668,209.7477368,215.5133689,3.089849269,6.960568051,3.145490608,272.2445997,209.1073397,215.1218835,4.744023423,1.417931158,4.731972442,0,-112.6574435,108.361444,74.36137197,-121.4043461,19.42487492,-0.08664381333,-112.7681087,108.76311,-38.94516364,-65.93760506,150.133252,49.99041914,49.99084293,1895.451066,1855.485781,4.22833234,-145.7660845,4.2591536,1
188,96,32,96,1,1,1,1,0,1,1,1,1,1,0,1,430.8881833,263.658631,202.8829009,23.14614196,26.22186339,14.66069254,432.4935677,267.874354,209.9281235,21.84768751,26.54180409,16.34795117,18.1683412,-23.83410649,5.665855974,-13.79799766,21.39886106,-7.600714054,324.8910302,225.7867005,131.130042,10.47549022,9.493706972,7.822786873,330.3165113,231.527454,134.8510163,14.44282003,15.16800439,9.586008344,0,-134.1984037,107.6675167,127.2494656,-19.67052643,-113.976421,0.08605085667,-134.1113379,107.9766767,-35.25868561,-168.9059865,74.86496701,49.98251392,49.98321136,3414.740603,3441.892568,1117.803154,-273.4176921,4.2768499,1
189,96,32,96,1,1,1,1,0,1,1,1,1,1,1,0,266.8702715,210.0618193,220.1438027,21.57307263,18.38375822,4.263723248,266.95266,210.6735582,220.2523593,21.5441573,18.37530517,4.268923538,20.68200207,-17.52273526,-3.159405941,-20.66458103,17.49780936,3.166652354,266.827781,210.0278009,220.1047325,2.279271067,3.899798809,1.835014197,266.9191797,210.6201223,220.2105151,2.169366076,3.976880513,1.833366603,0,-111.4308657,107.9711087,-1.647245146,-112.6008088,107.8333577,0.0115491789,-111.3526359,107.9826997,1.631486606,-110.4891094,108.0126432,49.99029286,49.99029448,1943.169997,1939.441953,-48.03871019,-117.7718371,4.3362992,1
190,96,32,96,1,1,1,1,1,0,1,1,1,1,1,1,269.2991977,209.0652641,217.7654524,5.333090186,7.424016,3.025628328,270.5164131,208.7247529,217.3556682,6.264820245,3.769448648,4.065311649,-4.626622409,3.475143677,1.151296748,4.602336566,-3.442301773,-1.160232709,269.2822051,209.0664681,217.7698716,2.545256695,6.538018588,2.673742012,270.5061383,208.7292566,217.3596408,4.184434707,1.438636468,3.807947615,0,-111.9585843,108.5923382,66.27650184,-117.2111844,36.04071746,-0.04939909707,-112.0688534,108.8835863,-33.92697517,-88.47827815,150.7356081,49.99086706,49.9908663,1828.517058,1824.745251,-44.3341034,-115.1541965,4.2718347,1
191,96,32,96,1,1,1,1,1,0,0,1,1,1,1,1,270.2730091,207.5929935,217.7793465,5.034886112,9.087057989,5.546469061,271.0805876,206.7188958,218.432032,3.810429036,7.333251744,7.36779119,1.214165639,-6.164875459,4.950528255,-1.21221223,6.187677963,-4.975649519,270.2630697,207.597106,217.7819607,4.733705001,6.471579396,1.858859784,271.069624,206.7119692,218.4218294,3.402938838,3.577491275,5.16791856,0,-111.8481114,109.4064615,42.95177812,-139.1749165,-28.59385398,-0.2676913104,-111.7048376,109.7789004,-72.11375763,-56.15260514,123.4149683,49.99087072,49.99086743,1827.111794,1825.255294,-45.89114471,-114.4958149,4.1737401,1
192,96,32,96,1,1,1,1,1,0,1,0,1,1,1,1,269.6001381,210.5655035,216.668766,33.23562667,33.73479683,11.74258467,269.6478875,208.366587,219.1087522,32.50658475,33.25806106,13.99330896,-22.90444969,22.33838615,0.5653268877,22.79044362,-22.21608819,-0.5750707347,269.0183644,210.0777923,216.4881154,8.300751734,8.759660696,6.021198382,269.591281,208.2890784,218.8880486,5.589124512,7.995409665,9.637462887,0,-112.4416062,107.9962602,38.81020616,-169.6878531,-67.19121328,-0.5952187326,-111.8366963,108.6795633,-110.7485898,-45.28441392,111.0993519,49.98860815,49.98985209,2245.817528,1981.578511,31.1612592,-118.5209972,4.19728,1
193,96,32,96,1,1,1,1,1,0,1,1,0,1,1,1,269.4651878,209.5610064,217.0998446,7.114560741,9.083698414,3.111725222,270.8621264,209.0845973,216.6543905,7.929113453,5.988496363,4.346203645,-6.249229365,5.627347976,0.6216059662,6.208501813,-5.576854869,-0.6319319441,269.4350223,209.5543598,217.1029755,2.877029305,6.888299952,2.938472743,270.8482255,209.0884753,216.6567978,4.586281504,1.189220222,4.222777952,0,-112.1839538,108.3428686,73.10596696,-117.8646325,28.90942514,-0.0632200235,-112.3172335,108.6828889,-36.97599955,-78.76027451,151.6103221,49.99084975,49.9907898,1832.783214,1838.767258,-40.93697978,-116.3606083,4.270924,1
194,96,32,96,1,1,1,1,1,0,1,1,1,0,1,1,270.835246,209.6043664,215.6862219,29.59019007,13.76893967,29.27598081,273.3220898,207.7409347,214.815467,29.89469522,8.963829443,29.51010257,-20.03759345,-0.8532073723,20.89193432,20.07961754,0.8769572983,-20.95527914,270.7570495,209.5228138,215.6448361,5.341527916,10.90464347,5.297230106,272.94802,207.6307834,214.257274,6.384394604,3.32322424,6.083600116,0,-112.5572452,108.4748199,80.03183686,-120.7220957,24.51758105,-0.1834615174,-112.97018,109.0169251,-55.63892784,40.50720542,168.6627149,49.9900791,49.98910859,1948.684458,2118.99979,-61.06969692,-43.44313285,4.2524217,1
195,96,32,96,1,1,1,1,1,0,1,1,1,1,0,1,266.8603854,210.0796399,220.1491484,21.71392512,18.52108539,4.264543454,266.9414718,210.6904881,220.2568486,21.6837041,18.51178977,4.269973233,-20.80793192,17.64863415,3.159154449,20.79056773,-17.62493986,-3.165777727,266.8175065,210.0448629,220.1092339,2.286064796,3.902012208,1.834595765,266.9073954,210.6356192,220.2143516,2.162418481,3.975550034,1.833854723,0,-111.4315639,107.9631826,-1.654100399,-112.7025103,107.8230232,0.01149328289,-111.3529947,107.9748961,1.649096169,-110.3896552,108.0071989,49.99027724,49.99029808,1944.912235,1940.241333,-48.20062161,-117.4312283,4.2343293,1
196,96,32,96,1,1,1,1,1,0,1,1,1,1,1,0,431.8963415,264.6969491,207.5541843,20.77378114,23.97132988,14.92938557,433.4146195,268.3685474,213.2600179,19.75554781,24.25940919,16.35164069,-15.33235554,19.9113913,-4.579549695,10.90520657,-17.47082835,6.565097061,323.5337005,226.4183431,133.4052665,8.780970311,7.745018718,6.144867232,328.2266584,231.4912629,136.6294446,12.84135535,13.27895753,8.029468417,0,-133.7205332,106.9237607,127.7938453,-24.61009141,-111.2356453,0.09307536367,-133.6184339,107.2259759,-32.70216659,-167.1688112,78.74223144,49.98453248,49.98119878,3462.09123,3384.318436,1032.442769,-205.2116878,4.2085591,1
344,16,32,96,1,1,1,1,1,1,1,1,1,1,1,1,205.9628516,203.3759816,298.2423275,7.697521897,4.033090344,1.984019577,207.1022945,203.6736355,298.6212377,6.454735087,3.743560823,3.021532059,-0.002432061404,0.0001523659878,0.002452314873,0.002767219564,-0.0006689407122,-0.001931854121,205.9555836,203.3747502,298.2484806,7.696879254,4.032190451,1.982395701,207.095046,203.6724589,298.6274202,6.454096185,3.742757461,3.02055632,0,-153.0125768,103.1422866,-0.5057233547,-164.0686208,110.9269073,0.1025977316,-152.8944591,103.1706852,0.115740685,-141.2915342,97.97701123,49.98510518,49.98510686,2983.4146,2973.946109,-120.1534526,-287.3658456,4.4333533,1
345,16,32,96,1,1,1,1,1,1,0,1,1,1,1,1,205.7015371,202.3860385,299.3020726,12.3930988,12.82450541,8.511663109,206.5219449,200.6318517,301.3347157,4.461297531,10.83998254,11.19679747,1.894696924,-9.473802307,7.579273504,-1.881491875,9.501942161,-7.620284849,205.6934422,202.3844303,299.3032025,12.10604305,8.30005722,2.937391323,206.5106896,200.6024604,301.3108205,3.592025053,4.625401138,7.802881882,0,-152.8661581,103.2370518,12.59368678,173.5034582,-98.66708274,-0.4801437598,-152.7004717,103.5034861,-49.65235428,-70.92408755,95.21166313,49.98498576,49.98498356,3007.030232,2998.914381,-120.2084517,-284.1120753,4.2229327,1
346,16,32,96,1,1,1,1,1,1,1,0,1,1,1,1,205.7006146,202.384491,299.3003904,12.39864696,12.84725417,8.535566629,206.5198601,200.6309554,301.3437088,4.453115191,10.85853087,11.22039201,-1.887118573,9.485034574,-7.597781591,1.874939041,-9.514623652,7.639827845,205.6925325,202.3828959,299.3015142,12.11388761,8.318363532,2.945338521,206.5086315,200.6009982,301.3194578,3.589257091,4.637726209,7.813386473,0,-152.8664656,103.2372808,12.59836464,173.4702652,-98.44322056,-0.4808889935,-152.6984224,103.5037449,-49.77185813,-70.74529613,95.27983319,49.98497856,49.98498967,3008.205682,2997.75956,-119.611516,-284.7293407,4.2628376,1
347,16,32,96,1,1,1,1,1,1,1,1,0,1,1,1,206.2780269,203.4904893,298.0413137,7.598148182,6.781934278,7.900033297,208.946196,204.1043692,297.166611,10.89744057,3.348570055,7.929362449,5.116386221,1.570818967,-6.687097346,-5.166601393,-1.545392924,6.712095269,206.270226,203.4873521,298.0462084,5.443518642,6.467026847,4.094039004,208.9277731,204.1009828,297.1600235,9.493986167,2.665839125,4.11060364,0,-153.1868488,103.3137631,23.91374851,-133.7788418,50.37703963,0.1607590732,-153.4971572,103.5084908,-13.69183042,151.972416,155.9959853,49.9849706,49.98497289,3009.921279,3001.090027,-122.9214777,-289.6031004,4.2015304,1
348,16,32,96,1,1,1,1,1,1,1,1,1,0,1,1,206.274427,203.4820198,298.0492459,7.604903616,6.78317034,7.899580064,208.9403611,204.0956448,297.1720011,10.88986304,3.349815633,7.925019874,-5.116208646,-1.571078699,6.687436386,5.167020827,1.544549082,-6.711425617,206.266609,203.4788644,298.0541503,5.45117394,6.468117371,4.090909209,208.9220042,204.0923068,297.1654789,9.484304366,2.6669539,4.100082088,0,-153.1842448,103.3140821,23.85593895,-133.7616567,50.51893058,0.161012516,-153.4948744,103.5084229,-13.6939833,151.9371068,155.9906597,49.98497595,49.98496911,3008.910876,3001.877856,-123.5733652,-288.8765312,4.2491561,1
349,16,32,96,1,1,1,1,1,1,1,1,1,1,0,1,205.8043642,203.7295811,298.0865794,11.66875123,5.714407117,5.450616923,205.5170652,204.6616712,299.0515602,9.334012451,9.137076912,4.309724487,-6.645384839,5.237203303,1.408334454,6.687563277,-5.284351088,-1.40305422,205.7967095,203.7260289,298.0919737,9.497003686,2.048967498,5.105940177,205.4965604,204.6445306,299.0559621,6.373314763,7.38469409,3.866211717,0,-152.8919572,102.9263153,-22.1255905,131.9813179,147.847017,0.2875574158,-152.3696221,102.6687512,33.58256717,-137.2849131,33.51094489,49.98504132,49.98503906,2996.384838,2987.268517,-133.7602352,-300.4028803,4.2703263,1
350,16,32,96,1,1,1,1,1,1,1,1,1,1,1,0,205.8078787,203.7385439,298.0804885,11.66252282,5.706045681,5.447702234,205.5243423,204.6714028,299.0471747,9.330186178,9.130978936,4.313802237,6.64284934,-5.227169676,-1.415529659,-6.683979316,5.272948676,1.411194116,205.8002211,203.7350255,298.0858892,9.490709117,2.045691112,5.100925135,205.5038662,204.6543241,299.0515731,6.370165491,7.382975029,3.868249538,0,-152.8943309,102.9252605,-22.07464471,132.0353086,147.8970978,0.287077039,-152.3723005,102.6681254,33.49130543,-137.3133235,33.60422727,49.98504148,49.98503983,2995.855363,2987.732409,-133.6190083,-300.5453592,4.4115994,1
351,16,32,96,0,1,1,1,1,1,1,1,1,1,1,1,205.3620522,199.6270569,301.5399837,4.995352921,12.03815071,11.85067335,207.0675692,202.18792,299.9269308,12.03456279,13.60077081,9.61474825,-2.231958674,10.93789969,-8.705778586,2.201880661,-10.84899448,8.647262788,205.3488185,199.5864106,301.497657,3.911451661,3.931004936,7.270363537,207.0598911,202.1861192,299.9251185,11.63768475,7.587665409,2.451386937,0,-152.1508219,103.9562161,-44.45101702,-76.21786912,94.72116079,0.7481665229,-152.1435378,103.7489467,13.58605058,177.5894375,-104.1116632,49.9849631,49.98494737,3013.42219,3004.359356,-110.4000465,-281.7504064,4.4387395,1
352,16,32,96,0,1,1,1,1,1,0,1,1,1,1,1,235.8656312,342.2360331,357.7359933,14.32137071,18.01857348,19.53217012,239.5892844,343.468266,359.4798727,16.32347229,18.71907077,20.82203471,-1.428387354,4.393200334,-2.955880429,-6.622015855,4.696085078,1.932324806,167.121092,223.1141375,320.3102291,4.883062167,3.272272831,2.769871569,169.6215172,224.261977,321.8997012,8.070286459,5.597810154,7.595830896,0,-138.2348009,88.55999552,35.54436803,-163.7276447,-47.64988875,0.05845386043,-137.8693533,88.90087039,-20.8703402,-123.6707371,103.2481246,49.98479978,49.96143095,4546.278983,6183.996101,-636.3976777,-1142.155966,4.6502996,1
353,16,32,96,0,1,1,1,1,1,1,0,1,1,1,1,205.3474895,195.2491304,304.9117481,10.58552784,46.79638364,39.69910724,206.6896062,195.731895,304.9990341,10.47671828,46.64925525,39.68924953,-6.588013632,43.35336293,-36.7652896,6.507401779,-43.24342601,36.73607792,205.1291962,194.9328278,304.6115801,7.078158146,3.846322176,2.370618822,206.4603208,195.3779621,304.7507403,7.018747584,3.472981048,2.720318343,0,-151.7342962,104.9636565,0.1021403003,-154.8484253,100.3329238,0.1485088602,-151.6647903,104.9956413,-0.5121673039,-148.5150305,108.9244913,49.98255567,49.98253784,3492.783848,3488.067442,-0.5932997632,-167.9089301,4.5548172,1
354,16,32,96,0,1,1,1,1,1,1,1,0,1,1,1,201.9001604,199.1994911,305.5864549,27.97263055,63.97339002,67.01419417,210.8714719,198.7454028,300.4417884,34.37265684,62.53235794,66.87056882,0.4787013854,43.49397888,-43.97293037,-0.7437958828,-43.10979715,43.85343952,201.6015079,197.048449,303.8476018,12.74460042,15.6033274,16.0083821,210.2514347,198.5562304,299.7703402,23.43805642,11.15562976,16.57606781,0,-150.7671461,103.8603545,122.5086745,-110.1284756,16.62355887,0.4045913987,-152.3002062,104.8342353,-27.24704092,95.86717619,178.9718504,49.97749053,49.98001143,4427.791543,3774.413007,168.4294603,-239.8265236,4.7780796,1
355,16,32,96,0,1,1,1,1,1,1,1,1,0,1,1,207.736811,196.8972231,304.537621,18.29822695,8.222900298,18.43185756,211.0591785,197.7468066,303.8395008,20.36085253,4.256502839,18.57965674,-12.49000313,-0.5599897855,13.04680239,12.64063978,0.5598215664,-13.20348558,206.119384,195.597392,304.0369502,5.575704306,7.528899478,4.89539177,208.9354803,196.0715789,303.0591885,9.774071131,2.821970745,4.735637838,0,-152.2330007,105.2143462,29.84736445,-130.6855528,48.45330521,0.05631170202,-152.7128942,105.418645,-16.78817465,124.6078543,165.109818,49.98260102,49.98622339,3291.004917,2980.565405,-40.34918855,-234.3900546,4.4621995,1
356,16,32,96,0,1,1,1,1,1,1,1,1,1,0,1,202.8431276,202.2765081,300.9531444,60.95073464,66.12534473,33.67415315,208.2469308,210.3234107,294.1995047,64.17590306,66.89573379,31.10217372,-42.40459913,44.69970941,-2.294876332,42.58682313,-44.79933072,2.212754022,202.7617756,201.5195555,300.162706,7.919093541,15.13915173,19.19301762,206.3770635,207.9235968,293.7439533,20.72493779,16.8301655,14.60834754,0,-151.261516,102.9013757,-141.0754504,-62.59354904,83.22383732,1.714273895,-152.1045844,102.3148435,14.10595799,144.3869361,-103.2263822,49.97860182,49.97844146,4235.721778,4282.85861,-1.718989364,-50.7482792,4.5399882,1
357,16,32,96,0,1,1,1,1,1,1,1,1,1,1,0,205.1861591,199.6626646,301.6565347,4.902282254,12.83167027,12.69851968,206.9154787,202.2375331,299.9862121,12.10876021,14.28521487,10.5935201,-2.130607184,11.46468047,-9.333843406,2.092670063,-11.36452127,9.272054126,205.1702923,199.6050008,301.5960059,3.844127422,4.023186529,7.359238557,206.9065036,202.2330419,299.9793306,11.73271035,7.620868115,2.557356371,0,-152.0652636,103.8973299,-45.68714719,-76.04490287,94.10615975,0.7586957957,-152.065622,103.6898061,13.5359923,177.0251007,-105.058106,49.98493584,49.98493351,3019.025887,3008.144769,-111.9379204,-283.2506062,4.6464699,1
358,16,32,96,1,0,1,1,1,1,1,1,1,1,1,1,205.36148,199.6299797,301.547078,5.006079808,12.04223971,11.84702903,207.0649596,202.1853799,299.9280143,12.02703278,13.62341866,9.612656752,2.240533439,-10.93409438,8.693617848,-2.209443871,10.84370406,-8.634203731,205.3481825,199.5886567,301.5042655,3.917187322,3.925903156,7.258474875,207.0572834,202.1835694,299.9262578,11.62737358,7.620062522,2.425990378,0,-152.149492,103.9570787,-44.32665019,-75.70216925,95.07076872,0.7474926151,-152.1440783,103.7499177,13.58759769,177.7018754,-103.2159705,49.98497953,49.9849303,3009.488476,3008.570589,-111.6615451,-280.3880835,4.4853742,1
359,16,32,96,1,0,1,1,1,1,0,1,1,1,1,1,205.3464159,195.2461623,304.9055924,10.58473931,46.81631398,39.71847193,206.6877783,195.7302884,305.0065553,10.47619432,46.67390845,39.7111158,6.589749933,-43.36854396,36.7788854,-6.508864845,43.2585474,-36.74956245,205.1273167,194.9295854,304.6061534,7.078479061,3.818529057,2.350949852,206.4589753,195.3780934,304.758109,7.018338348,3.501685349,2.736318018,0,-151.7353733,104.9632236,0.1220023994,-155.0087161,100.9396198,0.1484233139,-151.6624137,104.9951725,-0.5322856385,-148.3910438,108.346472,49.98255238,49.98253188,3493.088731,3490.879563,0.3122266132,-168.4095307,4.1311473,1
360,16,32,96,1,0,1,1,1,1,1,0,1,1,1,1,235.6016437,342.808935,357.6470896,14.55837216,17.71914437,19.00443796,239.2805531,343.761645,359.1372069,16.73220298,17.51450182,19.94445196,1.292437703,-8.268728759,6.974493079,6.768487758,-0.8348054708,-5.934852663,166.7558278,223.1739921,320.0702797,4.752193523,1.632928481,2.610637098,169.2583904,225.1148229,321.7002039,8.110406871,8.327258981,7.237561839,0,-138.1591519,88.58216995,35.41760577,-55.66732572,-143.8492095,0.08282753157,-137.9456737,88.74846177,-20.11324501,-149.3992975,71.99237888,49.98446682,49.96188013,4174.739574,6523.811357,-613.9578907,-1165.39264,3.9845874,1
361,16,32,96,1,0,1,1,1,1,1,1,0,1,1,1,208.0918721,195.9163751,304.8868936,18.29155069,8.158065594,17.96231573,211.2405856,196.8096563,304.0561543,19.87636235,4.223454169,18.00508198,12.80955352,0.5043864013,-13.30395554,-12.97534374,-0.4895966178,13.47456181,206.478454,194.5709998,304.4011975,6.046835164,7.460088115,4.717557376,209.0452946,195.0713115,303.2439678,8.997605844,2.750405557,3.999115264,0,-152.3225095,105.3898482,23.30851372,-131.1597945,57.29520579,0.1128468466,-152.7814322,105.5577002,-15.71491699,124.8576705,166.8184809,49.98429095,49.98468691,3059.398457,3137.380459,-81.22726512,-205.0512729,4.110957,1
362,16,32,96,1,0,1,1,1,1,1,1,1,0,1,1,200.8498235,198.712452,306.3437798,33.24431718,72.67141656,76.37611753,210.9062786,197.495023,300.0832545,39.20767741,71.05093543,76.2134366,-0.9900438352,-48.84960724,49.8397908,1.300884642,48.41067188,-49.71144458,200.4128157,195.9431845,304.2056171,14.97321167,18.09957674,18.25441766,210.0647575,197.2536431,299.2052686,25.27216627,13.30724454,18.83868782,0,-150.3442704,103.8826251,122.0287921,-111.1874111,15.42458873,0.438700717,-152.1952328,105.0312878,-30.07786527,89.62541193,179.9430124,49.97655613,49.97645362,4683.591502,4687.93204,254.6744326,-67.74140586,4.1198319,1
363,16,32,96,1,0,1,1,1,1,1,1,1,1,0,1,205.1462221,199.7012998,301.6948298,4.934326413,13.66150893,13.5492303,206.8885907,202.2298079,300.0150063,12.07779355,15.04246594,11.62758771,2.184920593,-11.67828138,9.493199177,-2.14295398,11.57192197,-9.429127219,205.1274336,199.6223854,301.6149903,3.816138124,3.991690106,7.24946931,206.878407,202.2227183,300.0032625,11.67914169,7.647666803,2.428937349,0,-152.0488452,103.8869084,-44.53284897,-75.49390791,94.6844553,0.7521158089,-152.0538187,103.6854954,13.22305828,177.3485656,-104.2711487,49.98497525,49.9848233,3012.248122,3030.612858,-114.6529845,-280.2374211,4.1515637,1
364,16,32,96,1,0,1,1,1,1,1,1,1,1,1,0,202.8149331,202.2940833,300.9868706,61.32198692,66.62009313,33.97833526,208.2709028,210.3805714,294.1763712,64.56220542,67.38230815,31.41417149,42.60950378,-45.05394069,2.444862334,-42.79064782,45.15176704,-2.360713747,202.7323801,201.5210087,300.1800457,8.037966312,15.23427685,19.32576124,206.3808396,207.9509505,293.7152261,20.86521886,16.89242174,14.7540982,0,-151.245696,102.8914804,-141.6571001,-62.76993475,82.84928937,1.723202086,-152.0976076,102.3056355,14.04241347,144.1031753,-103.6530262,49.97847603,49.97844713,4272.623113,4274.95198,4.973595668,-52.18903618,4.0815749,1
365,16,32,96,1,1,0,1,1,1,1,1,1,1,1,1,207.3368052,203.1941954,297.6151068,10.87777718,3.468083257,7.226389622,207.1588253,203.6267304,298.8085796,7.177177612,6.948525684,7.206616595,-4.486604861,-1.362824331,5.849548029,4.420359152,1.394045457,-5.814299601,207.3242241,203.1903486,297.607557,9.799913864,3.032165948,4.161923642,207.1515493,203.621606,298.8125072,5.466374613,6.737651814,4.176505479,0,-153.5688297,103.5517208,-15.91715384,144.5691198,156.9928438,0.1654087272,-153.0692949,103.3777441,28.73347267,-130.1511751,50.13544742,49.98499495,49.98498207,3006.084454,2998.362079,-113.4996711,-282.5119914,4.1065372,1
366,16,32,96,1,1,0,1,1,1,0,1,1,1,1,1,208.0764071,198.1481231,300.9988054,35.69027272,67.85635034,71.7881663,201.505743,200.2449973,307.3258304,29.12274679,69.09575857,71.92210605,-0.3598228814,-46.37370513,46.73462325,0.2035011269,46.58717379,-46.78951703,207.4760736,197.8652013,300.2954546,24.0425476,13.11489131,17.28826205,201.1119769,197.311034,305.6021805,13.33530757,17.49256155,17.06376411,0,-153.1551097,104.5042056,-28.47912579,93.09621095,-176.9010775,-0.1785090159,-151.2496243,103.5403941,121.7546461,-109.5531549,19.97142876,49.97812089,49.97748491,4221.255546,4443.61429,73.0009207,-2.844361501,4.1120479,1
367,16,32,96,1,1,0,1,1,1,1,0,1,1,1,1,211.9088101,193.4061649,310.2779343,22.49469518,6.688196576,21.10557865,212.2641076,193.0116957,311.7391636,21.60831258,9.292358738,21.13405109,-16.10249885,-0.8055616141,16.91395554,15.77772845,0.8388490283,-16.61060328,206.736118,188.6535366,308.3169632,7.434009949,2.777529391,2.181823432,207.3687838,189.2343921,309.9559891,7.206846777,6.963326913,4.443482058,0,-151.8272673,106.7934835,-14.27124651,131.7945189,165.8380579,0.1633020473,-151.22596,106.7405451,14.26830269,-128.9443505,81.79882542,49.98157373,49.98650253,3496.332464,2864.850318,88.39783947,-283.8112832,4.0666867,1
368,16,32,96,1,1,0,1,1,1,1,1,0,1,1,1,237.4831524,169.6042451,504.7081518,31.7130608,18.70695786,24.73883887,233.7011191,161.8722971,503.7311551,29.70104678,15.53480722,26.17681058,24.5201458,-8.530731126,-15.98916025,-26.48465465,5.305029589,21.17997232,205.5243731,105.5266659,384.0807428,19.29079081,11.03415786,16.17789172,200.741013,101.9498372,378.582151,11.64925376,7.777540681,11.11265435,0,-134.9002492,123.3288044,-37.1296792,-162.8800497,93.43844877,0.3588211057,-135.3699031,123.1721984,96.80600278,3.673113515,-103.0591468,49.97679291,49.97524326,4827.424446,4773.650656,-121.1254722,1188.926863,4.0000163,1
369,16,32,96,1,1,0,1,1,1,1,1,1,0,1,1,208.2897219,204.2629248,296.2182806,17.04394592,6.337849891,20.04843419,209.6597912,204.8584292,296.2740974,17.1449596,6.332897719,20.00619908,-14.8349355,-4.431300831,19.26649661,14.80843576,4.439975804,-19.2481867,208.2520103,204.2134823,296.1924716,7.002299092,3.836927819,2.574407232,209.6008095,204.7972336,296.2529917,7.310702967,3.820590256,2.376143786,0,-154.1730899,103.7050246,-1.291268158,-154.3115118,99.42126542,0.1757547524,-154.104616,103.7205156,0.8526516421,-154.2480633,108.2490828,49.98446934,49.98446829,3110.6004,3101.022786,-95.8790092,-266.5638679,4.1208243,1
370,16,32,96,1,1,0,1,1,1,1,1,1,1,0,1,209.855713,201.6225685,298.2802236,55.53069155,21.91961237,54.69155622,207.3870642,206.8971489,296.7204345,55.79138674,26.61637082,53.53983329,-36.15850237,-0.4378936037,36.59677996,35.89374772,0.4992210439,-36.3925838,208.787119,201.1209727,296.6907806,13.5629661,10.65554077,13.96144496,207.0985347,206.0818763,296.512053,16.98917842,18.23078263,10.13941691,0,-154.049389,104.5811607,-75.14020758,23.42403403,136.513184,1.529559082,-152.7420108,103.6028483,50.63531827,-155.3588136,-28.33366554,49.98005421,49.98046744,3976.265286,3857.645356,79.82750575,-196.1369368,4.0537489,1
371,16,32,96,1,1,0,1,1,1,1,1,1,1,1,0,205.8126574,203.7422274,298.0713291,11.66998575,5.737197114,5.459840647,205.5268281,204.6854398,299.0378818,9.358977403,9.174709398,4.311342116,6.660331727,-5.265872308,-1.39429565,-6.702018972,5.312214362,1.389989794,205.8050069,203.7386952,298.0767336,9.486049586,2.031542254,5.120899828,205.506225,204.6680922,299.0423372,6.391163511,7.408410045,3.874763735,0,-152.8971411,102.9255989,-22.20709691,131.3181612,147.8758568,0.289430542,-152.3733618,102.6667679,33.56781375,-137.4286995,33.32123075,49.98504244,49.98503674,2996.07843,2987.800351,-133.4016619,-300.7977099,4.1410495,1
