run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
743,32,24,24,0,1,1,1,1,1,1,1,1,1,1,1,241.4808984,229.6287725,218.1135227,4.051958454,9.502156746,10.73193977,242.0378838,231.9003531,217.5094105,8.144650405,10.17881131,6.026885816,-1.585788676,7.209827948,-5.624062218,1.591826736,-7.11379403,5.521944619,241.4758986,229.6155382,218.0981342,3.457200017,6.067437699,9.024433083,242.0338791,231.9009232,217.5084844,7.866611182,7.178023945,1.941481201,0,-113.5339171,121.2468083,-59.28385752,-76.69185257,113.0975075,0.480531033,-113.6472519,121.1302265,22.22915757,-144.2954161,160.7841649,49.98239719,49.98239547,3525.641752,3515.736318,101.2828338,-120.8705828,5.6639603,1
744,32,24,24,0,1,1,1,1,1,0,1,1,1,1,1,257.8864286,362.6006418,293.7475047,13.51734926,22.30166368,22.52786125,258.9619785,363.6933398,294.6363615,13.13147553,20.04778085,21.25952431,-2.52303877,9.80942545,-7.285918918,-3.066569407,0.4346395355,2.632497134,174.7099285,276.277179,248.8584384,3.338979904,6.587151158,6.488527681,175.533761,277.7293808,249.9051234,3.490140877,7.647292102,6.54789805,0,-109.6846344,102.788566,16.52736521,-86.57539273,126.5968299,0.02309990532,-109.7607146,102.7480687,-16.00516101,-129.7700283,78.89130966,49.95735251,49.97631724,7100.302442,6186.359371,332.3808488,68.48772787,5.5058329,1
745,32,24,24,0,1,1,1,1,1,1,0,1,1,1,1,242.0746038,227.4609309,219.8629444,7.503610139,31.21450169,25.90281741,242.7764018,228.2767655,220.7230251,7.482859678,31.03782206,25.85561242,-5.094456566,29.07507284,-23.9806045,5.07673554,-28.96440719,23.88768625,241.9819423,227.3676528,219.7383747,4.541394388,5.626811486,5.151879156,242.6805408,228.1707081,220.5868021,4.532488718,5.276121586,5.389131451,0,-112.6701608,122.3605335,0.06577905757,-115.4055421,119.1208554,0.06817870383,-112.5667886,122.4880292,-0.2795101361,-110.040323,125.2028669,49.98132499,49.98133902,3738.581557,3729.624269,125.6505284,-95.15115812,5.4887694,1
746,32,24,24,0,1,1,1,1,1,1,1,0,1,1,1,237.5835678,230.5066349,223.1833653,29.78586086,64.73785856,67.38749251,245.5804292,228.3734403,217.8185811,34.69592967,61.79356099,66.68969559,1.316469499,43.07562774,-44.39210003,-1.445985016,-42.52993899,43.97589463,237.177144,228.5800816,221.1934861,13.88808426,19.34956071,17.39370415,244.7688293,228.2525136,217.1602827,22.24971602,10.11602942,17.94997588,0,-111.8741323,121.5274258,153.2182864,-90.13426262,46.04232156,0.874544977,-113.2982153,122.979183,-16.21265321,114.212668,-168.4852614,49.97556479,49.97595993,4862.679911,4714.88258,371.610308,-10.9417788,5.4177566,1
747,32,24,24,0,1,1,1,1,1,1,1,1,0,1,1,242.5989205,230.4588036,215.9544966,8.208610905,9.898960966,12.46839354,244.9850707,231.2745029,215.0124794,12.29137493,4.158346061,11.40110991,-7.673113959,-1.562893906,9.235992549,7.740868636,1.555796742,-9.29668076,242.589463,230.4577956,215.9521107,1.066340687,9.641376546,7.961648814,244.9414566,231.2717551,214.9775845,9.148207845,3.500558192,6.073332538,0,-114.4296692,120.7350984,88.54224723,-96.85427365,84.64199076,0.3329412032,-114.8317118,121.0872721,-6.680454765,-172.4073243,171.0130845,49.98236418,49.98233784,3530.630675,3530.082658,101.0592114,-115.1398179,5.6063876,1
748,32,24,24,0,1,1,1,1,1,1,1,1,1,0,1,241.0702876,231.7974928,216.145545,10.96212986,7.51174179,9.235662666,240.1835675,234.3581102,216.812141,10.32238467,11.74079317,3.758573373,-8.237414048,6.6278601,1.609527705,8.278537938,-6.686694122,-1.591873363,241.0656915,231.7963831,216.1446451,6.846141865,2.590746142,8.960362181,240.1585122,234.3362718,216.8103842,5.706945065,9.341935549,3.023577384,0,-114.4728441,120.1366001,-39.31200894,-73.09025959,135.8385564,0.3088923087,-114.2167992,119.7571748,49.31955327,-125.1023425,65.12167838,49.98229811,49.98241009,3541.199744,3515.817334,105.0273606,-114.5353089,5.843233,1
749,32,24,24,0,1,1,1,1,1,1,1,1,1,1,0,240.5567309,230.116405,218.6234891,3.89392434,10.85698928,12.11981699,241.1502326,232.5092554,217.8790324,8.42373621,11.45843366,7.795034665,-1.189182068,8.5815079,-7.392345617,1.182360705,-8.442249351,7.259870063,240.5501079,230.0845645,218.5848311,3.463027964,6.298754461,9.341761291,241.1441893,232.5053931,217.8726721,8.236569185,7.444554542,1.798280118,0,-113.3697587,121.0560186,-65.96528614,-73.35838648,112.6031421,0.5204044985,-113.5099587,120.9234479,22.6262918,-146.6401586,168.6789082,49.98237594,49.98230679,3530.851333,3532.733902,101.7238433,-122.3252311,5.5894048,1
750,32,24,24,1,0,1,1,1,1,1,1,1,1,1,1,241.4780303,229.6290575,218.1136716,4.053863561,9.471397714,10.71097552,242.0339683,231.9024755,217.5105356,8.142949248,10.16629003,5.992358811,1.587674188,-7.175989876,5.588300835,-1.593585314,7.079579188,-5.486007967,241.4730471,229.6159925,218.0983916,3.459288408,6.059720532,9.021062734,242.0299876,231.903042,217.5096461,7.864842373,7.193649955,1.931586777,0,-113.5336801,121.2461871,-59.26124714,-76.56198608,113.2020808,0.480516818,-113.6468933,121.1290757,22.24303775,-144.2795723,160.3780311,49.98240315,49.98238985,3524.356067,3516.896575,101.0033559,-120.5967119,5.5929707,1
751,32,24,24,1,0,1,1,1,1,0,1,1,1,1,1,242.0618586,227.4663388,219.8784955,7.503606175,31.25513273,25.95057789,242.7637328,228.2804679,220.7407745,7.482807536,31.09691707,25.90938805,5.093625724,-29.11756423,24.02395196,-5.076062381,29.00659071,-23.93051511,241.9688467,227.3720005,219.7523742,4.541374146,5.573037509,5.132313998,242.6675987,228.1741448,220.6043616,4.532020071,5.328531835,5.404335437,0,-112.6650955,122.3600341,0.06332931999,-115.2640351,119.6974721,0.06731418827,-112.5614653,122.487408,-0.2777699567,-110.2307909,124.6360057,49.98135822,49.98129663,3735.941142,3733.432287,125.8721686,-95.18417033,5.9359323,1
752,32,24,24,1,0,1,1,1,1,1,0,1,1,1,1,256.6309575,362.8491008,293.7912127,15.29124363,20.20630166,21.25362232,260.5737409,364.4506196,295.9030101,16.86536837,16.97022887,21.11467921,-0.3930900614,-11.29745868,11.69050916,5.990260305,0.970608701,-6.960901727,173.8963533,275.0803443,248.3750834,3.750628249,6.293922095,2.559282485,176.413371,277.60843,250.9636356,7.193986882,8.099330911,9.594272901,0,-109.4333394,103.000338,83.89676154,-82.75887911,124.9244153,0.01480215251,-109.4241475,103.2833543,-31.3000801,-130.0962617,97.21671066,49.95843387,49.97538647,6970.733037,6301.393626,519.0826919,-123.7929425,5.73634,1
753,32,24,24,1,0,1,1,1,1,1,1,0,1,1,1,242.5954909,230.4834056,215.9313635,7.879039219,9.884681274,12.29202681,244.9383111,231.3008549,214.9690463,12.0321427,4.158672509,11.13469823,7.496331281,1.577343761,-9.073692077,-7.563155223,-1.571019765,9.134157432,242.5871327,230.4826724,215.929262,0.987170829,9.624789049,8.021718862,244.8984252,231.298488,214.9368482,9.088399883,3.49531903,6.020985073,0,-114.4410699,120.72264,85.49901069,-96.92680993,84.97063457,0.3345258866,-114.840594,121.0675175,-6.205469487,-172.0953999,171.5469323,49.98235454,49.98236071,3533.712309,3522.902338,101.6922676,-115.6169033,6.0313013,1
754,32,24,24,1,0,1,1,1,1,1,1,1,0,1,1,237.3471235,230.4799824,223.3892313,30.60811299,66.59711763,69.25487804,245.4652421,228.1385002,217.7336531,35.45799938,63.60874485,68.51718043,-1.306456761,-44.22588036,45.53231786,1.441395626,43.66451494,-45.10593436,236.9097286,228.4436728,221.3009332,14.15414219,19.84546279,17.76678519,244.6138054,228.0129148,217.0396677,22.48253827,10.54216699,18.25627785,0,-111.7850531,121.5544141,152.7769694,-90.30261763,46.09147841,0.8980255047,-113.2572123,123.0375943,-16.61157249,112.7326865,-167.7787711,49.97527561,49.97529695,4938.807916,4916.839424,387.382618,33.83553039,6.0459684,1
755,32,24,24,1,0,1,1,1,1,1,1,1,1,0,1,240.5090787,230.1645613,218.5983955,3.85469112,11.4241207,12.65940374,241.1261392,232.5780461,217.8835009,8.505816415,11.98444832,8.686349794,1.124349071,-8.847883329,7.723575378,-1.118398877,8.703700596,-7.585266379,240.5017255,230.1264355,218.5510104,3.437543958,6.261496304,9.276306625,241.1193386,232.5732795,217.8743636,8.327875976,7.413368636,1.943975651,0,-113.3829595,121.0280588,-67.49870401,-73.79090864,111.7635227,0.5274174066,-113.5128919,120.9053082,22.4650784,-146.2597046,169.2212187,49.98231411,49.9823272,3540.845619,3533.277739,112.2467278,-132.8247368,5.7848907,1
756,32,24,24,1,0,1,1,1,1,1,1,1,1,1,0,237.4578104,232.4139408,219.7443597,63.43082095,67.51836725,34.36313597,240.6337831,239.0474948,213.243644,65.31253912,67.44995097,28.42279454,43.41037453,-44.06792935,0.6575153608,-43.60052622,44.11575465,-0.5152693165,237.3149812,231.8079418,218.9276029,11.32586653,18.26903574,22.82675081,238.5854628,237.1642992,212.7913454,18.25751731,16.73991916,13.18336378,0,-113.2792613,120.046403,-128.3959518,-49.66775373,103.0581484,1.563841023,-114.541829,119.2581725,29.30778586,167.2966703,-89.82915016,49.97593131,49.97531373,4712.213906,4906.073925,218.3675021,156.5421534,5.875413,1
757,32,24,24,1,1,0,1,1,1,1,1,1,1,1,1,244.0599441,230.7961619,213.9825325,11.12239768,4.383771052,10.30044047,243.1340895,231.7987581,216.382242,6.95187156,9.652743114,11.22123897,-6.564681878,-1.84740581,8.412084183,6.464281529,1.843781692,-8.308073044,244.0318647,230.7942917,213.9637365,8.722316423,3.612783145,5.671938754,243.1274814,231.7991151,216.3828888,1.449208654,9.332166447,7.332066512,0,-115.2424648,120.5158428,-9.133064194,-168.2267042,164.233118,-0.1390032128,-114.6754588,120.3985653,68.88567764,-97.22802674,87.92048356,49.98239179,49.98238139,3525.968382,3519.207438,105.788718,-115.9935697,5.5602469,1
758,32,24,24,1,1,0,1,1,1,0,1,1,1,1,1,245.0067756,227.3998897,216.8465434,34.98588332,64.12494181,68.74140568,238.4040598,231.5381817,224.2486381,29.96440254,66.56353232,68.97731622,-1.370895488,-44.06411543,45.4348964,1.232875618,44.27005208,-45.50305037,244.1579048,227.2821794,216.1799429,22.18628068,10.63797104,17.65284546,237.9287105,229.4678947,222.0936471,13.78812476,19.73695428,17.14463361,0,-114.0116499,122.1249499,-17.85940881,113.3045648,-168.4234764,-0.7270373969,-112.3442025,120.901581,150.8031637,-90.44667366,46.49544985,49.97559654,49.97543669,4787.058248,4870.963002,239.9955488,124.6142249,5.714899,1
759,32,24,24,1,1,0,1,1,1,1,0,1,1,1,1,244.4526128,230.1080162,214.3118089,12.22422949,4.171337031,11.38112788,243.4235604,231.1575187,216.8075075,8.348402484,9.876486345,12.23140802,-7.971726244,-1.5284844,9.500182872,7.851950031,1.510000378,-9.361978757,244.4030837,230.1047051,214.2755714,8.939056612,3.524515823,5.852410232,243.4116801,231.1561715,216.8036632,1.488403963,9.627930036,7.53970446,0,-115.071295,120.8509804,-9.557911535,-173.1027304,166.9018296,-0.1475903952,-114.4727185,120.715382,77.12040664,-96.95738994,86.59510158,49.98236533,49.98234054,3531.467038,3527.191144,106.5310974,-120.7985017,5.5584926,1
760,32,24,24,1,1,0,1,1,1,1,1,0,1,1,1,315.5232719,255.767024,346.5365576,21.49503232,14.17099837,21.0835241,317.7380224,259.9892017,347.8914823,21.5549141,16.11274683,17.76722006,-12.90698172,-0.26243627,13.16929629,9.470364419,-6.651156058,-2.819078047,272.3343776,175.4678469,253.8773739,2.851233618,4.466048002,5.421088433,275.1773576,178.1331073,256.7982489,9.645536568,7.981585306,9.435829019,0,-97.74678513,144.7120232,70.0754378,-29.19937908,-167.7243292,0.1767759584,-97.79375472,144.7373129,-16.17582588,-129.2843592,119.4540404,49.96286325,49.97257882,5986.31403,6929.889813,126.5610786,-506.9591425,5.4191181,1
761,32,24,24,1,1,0,1,1,1,1,1,1,0,1,1,246.2402458,230.9288824,211.3584323,29.12495334,8.687411282,35.09060418,246.8978487,231.8769437,212.1058792,29.07804279,8.641469172,34.91034454,-26.955785,-5.710504779,32.66620798,26.87160167,5.67280787,-32.54449203,246.0605285,230.8191745,211.2261176,4.48970277,5.541092902,5.251000144,246.724118,231.7629686,211.9534759,4.75118495,5.517303265,4.878254323,0,-116.269625,120.2931718,-3.461851773,-116.1633196,117.4966546,0.09710818845,-116.1746605,120.394786,3.080119718,-116.6544065,123.0131177,49.98108079,49.98104703,3788.228432,3786.205825,153.4770222,-65.92417772,5.7971253,1
762,32,24,24,1,1,0,1,1,1,1,1,1,1,0,1,249.427264,226.3967327,214.4142978,72.63211772,31.94454127,69.58282895,243.405648,235.454331,212.1867541,72.0454297,37.53996716,66.89003129,-47.60355293,1.250765702,46.35270675,47.2507707,-1.458811933,-45.79205049,247.2134591,225.9616264,212.1205719,18.31446793,14.43525372,19.83970659,242.5965308,234.5832869,212.0497568,18.87792459,24.05841444,11.57307299,0,-115.4439864,122.1351053,-78.91823191,27.55662406,147.3312498,1.383276629,-114.6445196,120.4628227,72.52922585,-136.4869568,-10.08525401,49.97464797,49.97459103,5064.630696,5052.853355,424.1457376,57.83915144,5.6539299,1
763,32,24,24,1,1,0,1,1,1,1,1,1,1,1,0,241.9252881,232.1066815,214.9128975,11.99395456,8.746622628,9.340534122,240.9511847,234.8088814,215.6341078,11.3697024,12.91184857,3.76407143,9.407668317,-8.075249266,-1.332439944,-9.480867265,8.151191206,1.329657238,241.9134853,232.0974189,214.9092333,7.08770201,2.363418552,9.124857839,240.9023677,234.7615996,215.6296606,5.867837608,9.721738805,3.187198798,0,-114.9872257,119.9292601,-40.46454913,-66.9769207,137.2030227,0.3201167256,-114.7056085,119.5151725,51.4740898,-125.447997,59.82313699,49.98231381,49.98233926,3540.961789,3528.117516,104.9090314,-111.5318729,5.768159,1
764,32,24,24,1,1,1,0,1,1,1,1,1,1,1,1,244.053345,230.7961549,213.987311,11.11487791,4.384219689,10.29439807,243.1285679,231.7996234,216.3873257,6.950896474,9.65330082,11.21769883,6.570342432,1.846731436,-8.417094951,-6.470013478,-1.84385285,8.31385198,244.0254059,230.7942879,213.9686614,8.714749277,3.613921919,5.66355568,243.1219733,231.7999444,216.3879642,1.456278632,9.332984749,7.328350037,0,-115.2402623,120.5159472,-9.170383098,-168.2441193,164.1717938,-0.1385221525,-114.6729593,120.3991918,68.64993775,-97.2166634,87.99657757,49.98238438,49.982389,3528.00024,3517.208016,106.649636,-116.9153268,5.7991539,1
765,32,24,24,1,1,1,0,1,1,0,1,1,1,1,1,244.4865403,230.1063337,214.3422042,12.31545823,4.20458495,11.47979877,243.424252,231.1503669,216.8097568,8.421983176,9.863066942,12.25562557,8.036271534,1.547169567,-9.583435472,-7.915851893,-1.529441448,9.4452989,244.4361837,230.1028634,214.305424,9.000493208,3.544802784,5.903266597,243.4120515,231.1489387,216.8057451,1.529451712,9.607193922,7.470526927,0,-115.0660888,120.8612554,-9.832835475,-172.8351836,166.3023192,-0.1460861617,-114.4682164,120.7197915,79.47776504,-96.85829614,86.30661035,49.9823629,49.98234058,3535.232351,3524.558917,105.0074354,-119.2548725,5.8514497,1
766,32,24,24,1,1,1,0,1,1,1,0,1,1,1,1,245.1146274,227.103581,216.8421536,36.7383829,65.83580976,70.91354266,238.1078179,231.4231237,224.3451577,31.740785,68.28908551,71.0837199,1.57056214,45.16657414,-46.73725026,-1.42284131,-45.37885909,46.8015883,244.1718217,226.9876162,216.1160839,23.03404321,11.00942967,18.38942721,237.5806432,229.2521323,222.0902679,14.66348975,20.14051236,17.62769239,0,-113.9841878,122.2123783,-18.40350825,112.3437848,-169.0687668,-0.7493842709,-112.2732645,120.9043318,150.6296709,-90.46707546,44.58161431,49.9748999,49.97480736,5006.408126,5022.5038,261.5492443,181.0677302,5.9202251,1
767,32,24,24,1,1,1,0,1,1,1,1,0,1,1,1,246.2495558,230.927674,211.3547591,29.1809684,8.685332649,35.14652403,246.9009906,231.8767047,212.0989707,29.13302216,8.642394553,34.96544351,27.00831046,5.708674867,-32.71707669,-26.92370712,-5.674580783,32.59819702,246.0684548,230.8181701,211.2214861,4.490629733,5.538849562,5.252977071,246.7270954,231.762236,211.9461992,4.75110504,5.51948269,4.876164625,0,-116.2716959,120.2940072,-3.530323529,-116.1859154,117.4810745,0.09723502953,-116.1766692,120.394512,3.145508146,-116.6356812,123.0329891,49.98106027,49.98105976,3792.068443,3784.294349,153.9019165,-66.11433388,5.8792613,1
768,32,24,24,1,1,1,0,1,1,1,1,1,0,1,1,315.2255405,255.1552792,345.9494658,20.10006485,11.98990165,20.23635579,317.9434987,259.846454,347.8372503,20.23425789,14.92734184,16.75638235,16.91520961,-0.2211874804,-16.69417713,-13.46574897,7.122557892,6.343038259,271.6350034,175.14751,252.9304562,5.126210866,4.093317553,5.447412306,275.6689667,178.0679925,257.2439297,12.0268799,8.375332439,12.89286335,0,-97.85723487,144.6455683,97.56935105,-22.70688184,-130.3488435,0.1671943729,-97.80221711,144.798549,-25.00898548,-126.1476424,119.6994212,49.96353023,49.97207159,6537.352037,6376.24102,333.8353921,-714.2903215,5.7242302,1
769,32,24,24,1,1,1,0,1,1,1,1,1,1,0,1,242.0883038,232.1949856,214.865535,12.53821894,9.551534836,9.427189348,241.1403953,234.9722605,215.5655181,12.01421145,13.50041742,3.713910861,-9.716078951,8.458642937,1.257416207,9.79423627,-8.542008404,-1.252236286,242.073303,232.1777493,214.8593836,7.036949346,2.475123894,9.22535486,241.081115,234.907945,215.5571541,5.939311201,9.776151359,3.164034481,0,-115.0327744,119.9162181,-41.02358018,-64.16853125,137.1772838,0.3307548325,-114.760178,119.4919679,50.91678437,-126.4105059,57.99542545,49.98237207,49.98224428,3535.099844,3545.047046,95.25085758,-101.5285579,5.7502679,1
770,32,24,24,1,1,1,0,1,1,1,1,1,1,1,0,249.0014597,226.9371284,214.333987,68.64878166,29.8766532,65.72606807,243.5533587,235.5868668,212.6338839,68.14131075,35.62753573,63.17233955,45.29059267,-1.211601702,-44.07923478,-44.95056097,1.404987227,43.54532611,247.0025205,226.5394674,212.2424753,17.10905849,13.71421026,18.47529123,242.8470458,234.8071547,212.4949804,17.86992124,23.42497579,10.44826102,0,-115.4694973,121.9458987,-79.21421732,28.08751243,148.095785,1.303784991,-114.6762487,120.4134386,70.43395531,-135.6985956,-5.830402375,49.97527092,49.97598358,4904.611077,4646.317603,386.5624951,-25.98352646,5.8958901,1
771,32,24,24,1,1,1,1,0,1,1,1,1,1,1,1,239.8861581,233.3709146,215.7881266,9.293384431,11.07220077,4.078787109,241.9426801,232.6516764,216.7247116,9.837847844,6.540339978,9.041196537,7.460841859,-5.715787442,-1.745077983,-7.377386389,5.618965217,1.758400412,239.8660113,233.3566845,215.7869931,5.396758959,9.315927223,3.384120306,241.9387041,232.6513953,216.7242609,6.386603441,2.851923514,8.750520746,0,-114.6873813,119.3987938,44.18804064,-127.1615327,65.92780068,-0.1430671199,-114.722596,119.969491,-36.34585925,-70.98641177,137.5139473,49.98238314,49.9823758,3528.208537,3519.856835,109.9356774,-113.640587,5.7041708,1
772,32,24,24,1,1,1,1,0,1,0,1,1,1,1,1,240.5408649,235.1216975,214.8193534,39.24309186,39.08428028,10.29728584,240.8888899,232.0821759,218.5325658,37.57255388,37.77608963,16.79754498,26.76734862,-25.47266385,-1.294933008,-26.4749731,25.21049065,1.264239751,239.7766533,234.4491246,214.6959194,11.63750342,12.30914687,3.269578461,240.8266523,231.9784382,218.362832,6.149396064,9.522868687,13.58172378,0,-115.1781357,118.8641557,31.1272582,-162.7938142,-64.31326304,-0.770406418,-114.6100082,119.6144254,-98.94648766,-42.76724452,118.1909808,49.97834747,49.98263293,4171.226592,3413.253562,155.9666066,-113.5831124,5.7550102,1
773,32,24,24,1,1,1,1,0,1,1,0,1,1,1,1,240.7760673,231.3679042,217.0290935,8.295625154,11.75590566,7.576906765,241.5884124,230.6738609,219.3617827,3.979630547,10.8083856,11.97038618,-1.368064821,8.556057411,-7.187982298,1.361039486,-8.621523229,7.260491254,240.7709425,231.3657421,217.0247569,8.054213862,7.836816523,1.364806741,241.5823746,230.6450229,219.3272878,3.44922723,6.245255009,9.307363016,0,-114.0512591,120.4331884,22.1069478,-147.5681925,154.01826,-0.36203113,-113.7221558,120.8110638,-62.86581569,-70.44703074,115.7600031,49.9823558,49.98233282,3533.96264,3528.249771,97.51589043,-115.5594148,5.760147,1
774,32,24,24,1,1,1,1,0,1,1,1,0,1,1,1,242.9574993,234.218907,211.386457,73.49916626,38.3137773,68.33024973,250.3310948,226.8719407,215.4443731,73.63501004,32.46037052,70.51042926,48.16231962,-1.40131606,-46.76108451,-48.21487981,1.223802396,46.99097768,242.1575109,233.3445886,211.2298316,18.85577589,24.53482298,12.05952926,248.142893,226.3935776,212.8955138,18.16921349,14.82320468,20.06916619,0,-116.1929455,118.9283305,71.11018029,-138.4344461,-10.23471497,-1.241080935,-116.7952158,120.8406713,-80.31596866,25.51408067,146.9461893,49.9743868,49.97432041,5102.116968,5114.625186,290.6004872,220.9913204,5.9899683,1
775,32,24,24,1,1,1,1,0,1,1,1,1,0,1,1,241.6011209,234.457463,213.4239643,12.24870937,13.86546101,3.881184749,243.6981819,233.40997,214.4174398,12.3978226,10.02060891,9.489300315,10.24647263,-9.077603343,-1.168900957,-10.06270045,8.909605977,1.153061557,241.475853,234.2300222,213.3133293,5.945376473,9.837842741,3.234821349,243.6440679,233.2697539,214.3343845,6.540444513,2.959348087,9.250421542,0,-115.7416828,118.8798027,45.85424158,-130.3533477,55.13583205,-0.1913749663,-115.7735629,119.5147542,-41.0131289,-60.24226714,137.1920618,49.98204899,49.9825457,3589.804564,3489.939488,125.8693176,-122.240613,5.8962294,1
776,32,24,24,1,1,1,1,0,1,1,1,1,1,0,1,394.3374333,287.5075419,222.4260661,20.94552918,22.74571915,15.06946548,395.9765741,290.8721286,227.844146,17.55494118,22.93021815,17.67989255,16.17251548,-17.65900521,1.485308889,-6.86070484,14.28546136,-7.425738105,290.2860774,248.7480693,149.2953983,5.635108835,4.959528207,4.54057083,294.3393132,253.0545705,152.5181839,11.79891665,12.48901813,8.926776531,0,-138.268506,113.8839441,84.41621966,-53.99878506,-149.6891487,0.09289826418,-138.0723715,113.979106,-28.42863966,-161.5847917,83.47719651,49.96150311,49.97582692,6418.288645,6148.724888,679.3671642,-395.5967204,5.8434939,1
777,32,24,24,1,1,1,1,0,1,1,1,1,1,1,0,237.7281072,235.1616369,216.1615546,29.26794458,24.0713467,8.125586875,238.2876733,236.099953,217.0529738,29.12840674,24.067607,8.103989924,27.46209561,-22.04944409,-5.412656724,-27.37677853,21.9774879,5.399283861,237.6414831,235.0649844,216.0729133,4.630683933,5.482516225,5.182558443,238.1988936,235.9910679,216.9552377,4.291883053,5.78852232,5.169255557,0,-114.7131347,118.5592337,-3.098645734,-117.3711609,118.5427511,0.07300484474,-114.5866709,118.6553121,3.119670823,-112.4485541,118.2985132,49.98143294,49.98142694,3717.004782,3709.506681,144.4642533,-77.68716843,5.8438191,1
778,32,24,24,1,1,1,1,1,0,1,1,1,1,1,1,239.8830371,233.373298,215.7938076,9.296786315,11.08080065,4.087396432,241.9336168,232.6511117,216.728536,9.82344635,6.530171013,9.036314725,-7.452652888,5.700457033,1.752181588,7.369344199,-5.604597587,-1.764761441,239.8629804,233.3590707,215.7926431,5.410097926,9.333250149,3.39155205,241.9296366,232.6508329,216.7280927,6.37050344,2.850955375,8.744359898,0,-114.6858719,119.3985464,44.03995609,-127.2229599,65.99965084,-0.1433625491,-114.7205223,119.9686669,-36.44437896,-70.58236584,137.5501942,49.98238225,49.98237779,3528.595744,3519.251276,109.2307408,-112.9806229,6.1458833,1
779,32,24,24,1,1,1,1,1,0,0,1,1,1,1,1,240.7703602,231.3520181,217.029985,8.276644728,11.71068292,7.519119906,241.5902213,230.6734843,219.3833825,3.998982864,10.80521444,11.96856063,1.390164716,-8.551823071,7.161635563,-1.383461011,8.616989457,-7.233555025,240.7653269,231.349849,217.0258555,8.030178406,7.800187285,1.339203474,241.584337,230.6446812,219.3491843,3.461061381,6.278799237,9.348709988,0,-114.0472921,120.4381625,22.17715657,-147.7565124,155.4463114,-0.3604891745,-113.714067,120.8177685,-62.48498959,-70.71034892,115.704791,49.98234146,49.98235103,3535.415858,3526.03872,100.7328812,-118.8396446,5.9156548,1
780,32,24,24,1,1,1,1,1,0,1,0,1,1,1,1,240.3548062,237.7607823,212.2721991,65.82760679,68.0864538,28.89652168,238.3794403,232.9638114,220.5664071,63.52070135,67.66620788,34.58345224,-43.94270779,44.58304305,-0.640369424,43.47178749,-44.2180326,0.7462160506,238.24106,235.9674922,211.8399493,18.34580749,17.25313374,13.28916248,238.217306,232.3631051,219.6835479,11.21558326,18.65832372,22.83391393,0,-116.143152,117.608258,27.01035384,165.257379,-90.16420415,-1.421304018,-114.6487589,118.622574,-131.2990215,-50.86530758,102.0190877,49.97534627,49.9756829,4917.33533,4768.376456,389.9365508,14.20768688,5.6488388,1
781,32,24,24,1,1,1,1,1,0,1,1,0,1,1,1,240.8320885,233.7055849,214.1709754,11.93946896,13.46807771,3.717106072,243.142124,232.894388,215.1724613,12.60603934,9.844080297,9.499990066,-9.624097456,8.48280436,1.141216378,9.473670092,-8.342099678,-1.131642971,240.7552039,233.6141579,214.1469342,5.510862865,9.429479686,3.235903438,243.1190159,232.8566118,215.1541798,7.052152515,2.731490145,9.326653197,0,-115.3135358,119.1306469,51.02008439,-127.3102129,54.69487186,-0.1478624078,-115.3666447,119.7731101,-37.64188105,-70.74484436,137.4080243,49.98249612,49.98208334,3507.045805,3581.046504,125.465731,-122.565054,5.7823033,1
782,32,24,24,1,1,1,1,1,0,1,1,1,0,1,1,243.065361,234.3537809,211.6069982,71.74978554,37.61805283,66.5656043,250.1335157,227.1445185,215.3894102,71.84197343,31.69882541,68.68884941,-47.17090921,1.454390526,45.7164044,47.2230918,-1.283661257,-45.93954043,242.2991633,233.5182261,211.4548548,18.43692051,24.36047392,11.5031912,248.035329,226.6842356,212.9477234,17.594757,14.61462876,19.39195478,0,-116.1721839,118.9347369,69.79412892,-138.1315045,-8.118681619,-1.211666548,-116.7730749,120.7793385,-80.8597351,25.77151911,147.4353646,49.97496247,49.97473291,4915.241607,5012.704902,244.2447153,202.9382889,5.5691882,1
783,32,24,24,1,1,1,1,1,0,1,1,1,1,0,1,237.7316589,235.1404629,216.1677188,29.13090647,23.93754494,8.125855493,238.3001567,236.0876742,217.0559264,29.0002259,23.94016215,8.103401751,-27.34380448,21.93053508,5.413270038,27.25926046,-21.8598268,-5.399432644,237.6462867,235.0456281,216.0796813,4.60341276,5.471209209,5.18323818,238.2121954,235.9797259,216.9592804,4.319254553,5.796924292,5.168851119,0,-114.7080936,118.567424,-3.098097736,-117.1004831,118.5506124,0.07486248027,-114.5830944,118.6637837,3.081252065,-112.7030815,118.3072189,49.98144934,49.98143258,3715.194372,3710.064692,144.5210355,-77.92441231,5.2957443,1
784,32,24,24,1,1,1,1,1,0,1,1,1,1,1,0,394.7358956,287.8640885,223.6299277,21.01746236,22.85368676,15.37853502,396.3738019,291.0183922,228.1663399,18.30004054,23.36702566,17.74942215,-15.2030826,16.65357172,-1.450059581,5.889864141,-13.29866193,7.4094189,290.7039891,249.0610528,150.0556178,5.466423896,5.121180897,4.659514452,294.7694648,253.1731143,152.8040227,11.90373406,12.86175863,8.893189681,0,-138.142504,113.9337769,86.19679196,-50.16888819,-151.5913333,0.1255212134,-138.012165,114.0944589,-27.30568839,-161.6559092,82.42493672,49.9611869,49.97618579,6379.745187,6190.116872,610.7170454,-321.547232,5.3944939,1
932,96,16,32,1,1,1,1,1,1,1,1,1,1,1,1,298.2296945,205.9784365,203.3752837,1.993572466,7.697868343,4.026764691,298.6078414,207.1157882,203.676642,3.01188936,6.455620515,3.749678712,0.005752832926,-0.004778575076,-0.001309819105,-0.005781106993,0.003379909383,0.002059379464,298.2179869,205.9848865,203.382073,1.992213643,7.697699893,4.026176823,298.5961514,207.1223391,203.6834647,3.01094731,6.455373436,3.749014173,0,-103.1485546,103.8329411,7.844021758,-103.738873,92.76283299,0.02766753234,-103.0446774,103.9520622,-5.246878112,-102.9311523,115.532134,49.98510024,49.985112,2984.328155,2973.045879,-120.0019248,-287.4364209,5.7073327,1
933,96,16,32,1,1,1,1,1,1,0,1,1,1,1,1,298.0635008,205.8244173,203.7439588,5.45455623,11.67216615,5.721761343,299.0303131,205.5329107,204.6767633,4.311861347,9.335581855,9.145355678,1.404166524,-6.649327298,5.244810822,-1.399397392,6.68962436,-5.290561387,298.0512991,205.8302434,203.7482605,5.112728015,9.499154951,2.04415827,299.0169851,205.5258679,204.6673028,3.871904904,6.372182068,7.388000243,0,-102.9296311,104.1695609,44.95872097,-125.0425745,28.97125352,-0.2585763625,-102.6425066,104.6922158,-69.49559809,-69.35281623,119.7374994,49.98503942,49.98504065,2996.069258,2987.617325,-134.0534864,-300.1526857,6.0082801,1
934,96,16,32,1,1,1,1,1,1,1,0,1,1,1,1,298.0667595,205.8214231,203.7380812,5.454378268,11.67290923,5.723766529,299.0326723,205.5356702,204.678665,4.310851627,9.342976908,9.152475485,-1.403723343,6.648578703,-5.245208498,1.398885841,-6.691975249,5.292761611,298.0545793,205.8272588,203.74235,5.111557338,9.499768034,2.050846432,299.0193707,205.5285279,204.6690257,3.869474711,6.382349967,7.396902494,0,-102.9305802,104.1698657,44.93456712,-125.1201628,28.72243068,-0.2585285962,-102.641616,104.693222,-69.49235105,-69.28369311,119.7889376,49.9850304,49.98504963,2997.453862,2986.256347,-133.2613743,-300.9080195,5.9136392,1
935,96,16,32,1,1,1,1,1,1,1,1,0,1,1,1,299.2830682,205.7144753,202.3972688,8.550295981,12.39761117,12.84605535,301.3250764,206.5344433,200.6449582,11.23471669,4.455146354,10.8715552,7.601640857,1.889896515,-9.4918588,-7.643202592,-1.878514929,9.521392701,299.2668304,205.7196493,202.4033673,2.959198091,12.11333975,8.302036675,301.2835131,206.536461,200.6229011,7.822684467,3.590843129,4.6419138,0,-103.2393582,103.8879406,158.0285095,-90.64027007,70.13905759,0.2662524327,-103.7201011,104.0554742,-8.089032582,-152.9816056,-174.2483611,49.98497959,49.98498866,3008.452466,2997.696616,-119.562391,-284.7976762,6.1826135,1
936,96,16,32,1,1,1,1,1,1,1,1,1,0,1,1,299.2804114,205.7161259,202.396913,8.546602223,12.40325335,12.84770921,301.3198352,206.5304469,200.6389533,11.22717782,4.445000721,10.86793575,-7.609778043,-1.88595716,9.495403316,7.651284268,1.871727828,-9.523356456,299.2641861,205.7213058,202.4029983,2.949614449,12.12062838,8.306417961,301.2783508,206.5324804,200.6169251,7.81226671,3.583434935,4.636667399,0,-103.2396532,103.8870106,157.9433053,-90.66232822,70.19251825,0.2660760319,-103.7209884,104.0539758,-8.103507216,-153.0516249,-174.1574215,49.98498033,49.98498753,3007.451715,2998.634258,-120.2969577,-284.1177237,5.976946,1
937,96,16,32,1,1,1,1,1,1,1,1,1,1,0,1,298.0226824,206.2907364,203.4998118,7.894222308,7.600294935,6.783590942,297.1475585,208.953108,204.1112693,7.920504417,10.88187257,3.346733194,-6.684639833,5.111816165,1.572498931,6.709042997,-5.163636548,-1.545734277,298.0103419,206.2962364,203.5045314,4.089139251,5.454966038,6.468771124,297.1239509,208.9482637,204.1158913,4.100262151,9.481590149,2.663653026,0,-103.3155221,103.4917864,-52.81107912,-79.48755239,122.880722,0.1940513954,-103.1553015,103.1814473,52.65632161,-117.0083081,48.63831997,49.98497864,49.9849655,3008.905635,3001.941692,-123.7705712,-288.8119198,5.6666881,1
938,96,16,32,1,1,1,1,1,1,1,1,1,1,1,0,298.022491,206.2886499,203.5005931,7.872503149,7.578753203,6.778821518,297.1476522,208.9513464,204.114701,7.898724615,10.86796515,3.347846945,6.660674395,-5.085695372,-1.575314474,-6.68507353,5.134453941,1.550302302,298.010189,206.2941518,203.505341,4.087367834,5.452500379,6.463572072,297.1241515,208.9465482,204.1194018,4.098414126,9.481673412,2.664572148,0,-103.3147202,103.493272,-52.79119389,-79.51666145,122.8774441,0.1937492528,-103.1539517,103.1833988,52.63764397,-116.9847543,48.75189071,49.98496931,49.98497546,3010.174809,3000.59236,-123.356533,-289.2549799,5.5619684,1
939,96,16,32,0,1,1,1,1,1,1,1,1,1,1,1,298.901479,204.4232775,203.8629047,3.999243701,9.372622192,8.837561801,298.3856479,207.08616,203.8610383,5.452444516,11.02237398,5.278633574,-1.371727227,6.505822423,-5.134431314,1.368208595,-6.413825359,5.045278512,298.8876619,204.4207719,203.8492608,3.52062653,6.585007676,7.139933871,298.3737738,207.0922724,203.8631023,5.113495859,8.84572739,1.292751593,0,-102.6255491,104.9739145,-71.62532942,-74.5651635,113.9851366,0.281543009,-102.6148357,104.6624268,40.88170701,-123.4739716,42.08606083,49.98507853,49.98507183,2989.716908,2980.093692,-139.462923,-305.3221273,5.848325,1
940,96,16,32,0,1,1,1,1,1,0,1,1,1,1,1,345.6993693,292.2851713,332.3380992,13.14940339,18.33241317,19.27943994,347.5768623,294.2372312,333.164775,14.12949742,16.59686715,18.60410504,0.4534726376,8.509573919,-8.950970504,-3.982042665,1.264205203,2.728237966,238.4634785,235.492972,261.6636451,1.977583241,7.497688065,2.499062576,239.7618526,237.7832072,263.1942726,4.390222862,8.976749946,7.349470403,0,-100.6824292,89.95887401,88.13453637,-89.40771206,82.33048517,-0.001681682931,-100.5732093,90.21559213,-26.80392213,-110.4431344,92.4994663,49.96872155,49.97044351,6417.171661,5779.858734,278.6386838,-226.9149104,5.7990072,1
941,96,16,32,0,1,1,1,1,1,1,0,1,1,1,1,300.3738798,201.8071006,204.1396367,6.067902495,36.8986571,32.17567167,300.530644,203.0909445,204.6546796,6.062826361,36.71003965,32.06394958,-3.559415751,34.11211771,-30.55287708,3.541172399,-33.97212955,30.43079168,300.2531601,201.653821,203.9323277,2.490571448,7.029158561,3.771836396,300.4113295,202.8710008,204.4657342,2.514163036,6.833670986,3.890399991,0,-101.6826002,107.1931372,0.7334719091,-103.686536,103.3185572,0.01071606936,-101.5185561,107.2868601,-0.8230108746,-100.031198,110.7527162,49.98361639,49.98361521,3282.616145,3271.190111,-128.118988,-294.1125744,5.9904474,1
942,96,16,32,0,1,1,1,1,1,1,1,0,1,1,1,294.7819876,205.5977635,209.6636139,26.51075301,56.01868261,58.26535915,300.8977008,203.8922701,203.6701126,29.16297019,52.32729181,57.06207781,1.869611562,37.16464192,-39.03459623,-1.969219584,-36.67459709,38.64351814,294.448422,204.357381,207.6683542,12.87344618,19.07897521,15.55819629,300.3603005,203.8259781,203.01908,17.52544202,6.459665619,13.59496937,0,-101.3973873,105.2214463,156.8648659,-87.86115819,44.34119016,0.5728607668,-102.6431433,106.0634739,-16.70650295,124.3289828,-165.3853768,49.97988369,49.9806207,3995.214152,3779.022168,57.55046928,-248.7760564,6.1179882,1
943,96,16,32,0,1,1,1,1,1,1,1,1,0,1,1,299.6350045,205.3386671,202.3125861,15.50592496,12.57329652,17.80732566,301.747971,205.9673144,200.787188,17.044645,4.423842751,16.63421066,-10.30445741,-2.036628525,12.34077506,10.35914966,2.047555028,-12.40702299,299.5912559,205.3332715,202.3006628,2.691932614,12.17628343,8.019034498,301.5805685,205.943932,200.6207502,7.411581336,3.102796126,4.662032617,0,-103.1305449,104.2072394,147.1407705,-92.91066589,69.41801844,0.2184006229,-103.5895628,104.4007622,-11.32926528,-149.8296515,-177.8187221,49.98475795,49.98478516,3053.014307,3036.762563,-126.3837645,-279.7214944,5.8844724,1
944,96,16,32,0,1,1,1,1,1,1,1,1,1,0,1,298.0312049,206.2855578,203.4951769,7.925483647,7.624205106,6.787911684,297.1514071,208.9500925,204.1087194,7.945799194,10.90221776,3.345024969,-6.715320628,5.151931817,1.563061386,6.73975438,-5.203698967,-1.536359887,298.018907,206.2910359,203.4998874,4.099905489,5.451205734,6.475185724,297.1277453,208.945166,204.1134311,4.099361532,9.483329042,2.66618392,0,-103.3152133,103.4953422,-52.75527383,-79.50324191,122.9238578,0.1939539935,-103.1543521,103.183985,52.81494907,-116.9870279,48.48025919,49.98496992,49.98497339,3010.046206,3000.991903,-123.7170191,-288.8325238,5.934868,1
945,96,16,32,0,1,1,1,1,1,1,1,1,1,1,0,298.8339755,204.426944,203.9544944,4.024219905,9.499002322,9.050531616,298.3027642,207.1207307,203.9372323,5.497792452,11.16095697,5.51260599,-1.283397138,6.666714518,-5.383661092,1.279438396,-6.570463435,5.290676344,298.8202833,204.4237678,203.9390401,3.584083251,6.598214483,7.222554074,298.2908972,207.1268046,203.9391619,5.185963346,8.898760392,1.289235881,0,-102.6059151,104.980159,-72.47284231,-73.85064285,114.1388466,0.2879252225,-102.5990279,104.6595252,41.31217014,-123.8529689,38.46536114,49.98506251,49.98507447,2991.805011,2980.644593,-140.2421738,-306.0290738,6.226727,1
946,96,16,32,1,0,1,1,1,1,1,1,1,1,1,1,298.8949254,204.4258274,203.8693888,4.006438093,9.380934435,8.85849,298.3753377,207.0940857,203.8673196,5.457120704,11.04008847,5.303533999,1.362975967,-6.522974166,5.159655684,-1.359579628,6.427836465,-5.068576172,298.8811221,204.4232371,203.8555446,3.531071845,6.58108471,7.14768526,298.3634955,207.1001812,203.8693443,5.12002714,8.856338462,1.297345532,0,-102.6252444,104.9720462,-71.67115181,-74.47487216,114.0407336,0.2824425607,-102.6141957,104.6594791,40.97886252,-123.4974674,41.6694858,49.98506741,49.98508151,2990.550477,2979.43542,-139.3697335,-305.3477263,6.0985295,1
947,96,16,32,1,0,1,1,1,1,0,1,1,1,1,1,300.3683809,201.8129237,204.1523237,6.06983412,36.90820597,32.18200226,300.5239244,203.0896319,204.6541354,6.064806256,36.71082877,32.06468821,3.559691175,-34.11393932,30.55407318,-3.541537446,33.97209603,-30.43083626,300.2471952,201.6594829,203.9457026,2.49039468,7.052751437,3.794731683,300.4048961,202.870657,204.4659757,2.514254343,6.81011922,3.868819444,0,-101.6801904,107.1934102,0.7486077579,-103.6415847,103.2295303,0.01157259612,-101.5180591,107.2865406,-0.8371311884,-100.0615046,110.8827122,49.98359591,49.98363478,3281.872444,3270.785757,-129.289186,-293.1098225,5.8727409,1
948,96,16,32,1,0,1,1,1,1,1,0,1,1,1,1,341.9324792,291.6440041,331.7501697,13.08566732,20.06676214,20.49780155,345.8805861,294.5317633,332.9408899,15.11052391,17.08580309,19.14154878,-2.714200942,-14.07739557,16.79187375,6.210791337,4.340087371,-10.55047032,235.7585226,234.8658319,260.7496829,4.45828435,7.559737292,2.54224316,238.3213187,239.3267622,264.001637,7.322209891,13.07197191,11.25475112,0,-100.9117024,89.38239992,121.0633601,-48.48271562,-151.6912743,0.07191255223,-100.9104563,89.73333599,-31.43917711,-128.438822,78.00626422,49.97307408,49.96586769,6085.568474,6112.289117,524.6202243,-472.8257706,5.578212,1
949,96,16,32,1,0,1,1,1,1,1,1,0,1,1,1,299.6162581,205.4514148,202.2345028,13.45137389,12.4866945,16.2563236,301.6513647,206.1378592,200.6419713,15.18963074,4.472285338,14.8872784,9.646507638,2.002697919,-11.64959876,-9.697837356,-2.008466483,11.70589907,299.5820419,205.450667,202.2288357,2.636202685,12.10620597,8.074067437,301.5296078,206.1259347,200.5250361,7.4112731,3.249582207,4.567873484,0,-103.1889158,104.1024491,150.3545754,-92.3924535,70.19760106,0.231634209,-103.6475344,104.280056,-10.0934912,-149.8917389,-176.6601906,49.98491721,49.98479101,3018.387847,3035.722157,-128.309057,-275.300396,5.6018456,1
950,96,16,32,1,0,1,1,1,1,1,1,1,0,1,1,294.2536935,205.6495021,210.2712379,28.25899315,59.60758681,61.97204884,300.7081588,203.5014447,203.6476661,30.86268259,55.79918861,60.72025751,-1.888057344,-39.36819225,41.25585426,1.995271181,38.84589412,-40.84155999,293.8711586,204.2509267,208.0329692,13.60784205,20.09514723,16.45128193,300.1058273,203.4288177,202.9082934,18.22130854,7.239282645,14.45646709,0,-101.2583261,105.2769467,155.841317,-88.42759252,43.8179626,0.6053024534,-102.5996858,106.1725166,-17.7261643,118.5071288,-164.176055,49.97944711,49.97955258,4104.081542,4057.002426,77.91452057,-192.2199798,5.8478404,1
951,96,16,32,1,0,1,1,1,1,1,1,1,1,0,1,295.1659003,207.6249108,207.725135,11.69019338,31.45246158,29.59497787,295.8398957,211.1592219,205.6936518,14.26807154,30.59419235,27.25852729,-2.629801871,-16.81519624,19.4446839,2.706916344,16.36667114,-19.07393483,294.8063543,207.2402854,206.5619751,6.044576977,11.15760802,11.09635945,295.5146445,210.5259253,204.6260039,10.10707063,9.361109539,3.583813837,0,-102.8762597,102.8962908,-133.989342,-62.35514159,95.11631586,0.6662392966,-103.413854,102.4521431,25.6146374,-154.4760567,-101.1062192,49.98355486,49.98353504,3292.662523,3286.811423,-81.08576907,-275.6510749,5.7089151,1
952,96,16,32,1,0,1,1,1,1,1,1,1,1,1,0,298.0348526,206.281851,203.4922638,7.885789941,7.593565044,6.787726948,297.1588749,208.9522073,204.1048921,7.91884981,10.89272775,3.344334628,6.670636855,-5.107330208,-1.563643043,-6.695078261,5.156071515,1.538669547,298.0225488,206.2873298,203.4970024,4.091950074,5.449774333,6.474921656,297.135286,208.9473902,204.1095942,4.116017318,9.496475199,2.66502251,0,-103.3148236,103.4974341,-53.02701982,-79.29382011,122.9152737,0.1951453568,-103.1546542,103.1861487,52.63458875,-117.0765844,48.49269194,49.98497058,49.98497504,3010.394508,3000.304786,-123.0016931,-289.6997979,5.8604923,1
953,96,16,32,1,1,0,1,1,1,1,1,1,1,1,1,301.5397232,205.3779763,199.6373,11.90996605,5.000197481,12.08250882,299.913652,207.0806605,202.1925491,9.671186815,12.03629767,13.63554914,-8.728494167,-2.232043314,10.96026914,8.669401797,2.200224804,-10.86988804,301.479404,205.3779146,199.6036041,7.301033749,3.917521537,3.954263709,299.8944598,207.0862861,202.1983754,2.480309027,11.64014179,7.593213621,0,-103.9599093,103.8849659,-9.223472055,-148.4763416,179.7948354,-0.2072833215,-103.2115013,103.8895841,152.1973864,-90.33904371,73.45493674,49.98496622,49.9849419,3012.148913,3006.231243,-111.9469458,-280.2284276,6.1191603,1
954,96,16,32,1,1,0,1,1,1,0,1,1,1,1,1,300.9660763,202.7994971,202.2763268,34.15305273,61.46766867,66.80797432,294.1076118,208.2781627,210.387727,31.59037291,64.70719025,67.56544471,-2.44853544,-42.71763335,45.16576783,2.364706341,42.89829383,-45.26341823,300.1364761,202.7294004,201.5031337,19.40244272,8.052902082,15.31247005,293.6250846,206.3913279,207.9529341,14.83215745,20.88765766,16.94887523,0,-102.9002992,105.8567778,-20.06709574,115.2927617,-165.7797704,-0.5877814188,-101.1707214,104.9957584,153.4587834,-88.89202219,40.99421372,49.97839338,49.97836743,4297.604128,4298.095283,7.011868017,-44.30054484,5.9224305,1
955,96,16,32,1,1,0,1,1,1,1,0,1,1,1,1,301.6527434,205.1988699,199.6826074,12.65491626,4.916360126,12.78054162,299.9719939,206.9250512,202.2478454,10.52384142,12.10213462,14.24306201,-9.274529346,-2.139342696,11.41373987,9.212487369,2.100010407,-11.31262845,301.5759548,205.1963015,199.6334243,7.392982,3.854717272,4.055202865,299.9480567,206.9293856,202.2510386,2.580448843,11.72415929,7.643559433,0,-103.8992721,104.0297986,-9.56957695,-149.5031925,-179.7653249,-0.2068767718,-103.1417154,104.0261625,151.8936011,-90.33530371,72.92200283,49.98497076,49.98490084,3012.182016,3014.719943,-114.8789947,-280.1545139,5.8092179,1
956,96,16,32,1,1,0,1,1,1,1,1,0,1,1,1,359.7736848,239.186935,344.1307737,16.88866301,13.56596392,15.88379273,359.37341,239.5992645,344.7244717,16.87561354,13.23659109,16.78579896,2.331459238,-5.268983601,2.937632411,-3.349249967,-2.897386938,6.247396916,322.1852135,169.2119144,223.3088533,3.475996084,6.65296176,4.868937535,321.8134159,169.5401346,223.1154264,2.218249636,5.567194998,4.345478847,0,-89.2051193,132.5597251,-15.48987468,-105.9640078,109.1079702,0.04926831972,-88.92512159,132.7690483,24.65013536,-69.47495539,158.8827303,49.98112678,49.9653021,4788.177669,5924.340291,-822.5690436,-967.4727931,5.5271187,1
957,96,16,32,1,1,0,1,1,1,1,1,1,0,1,1,304.8994526,205.3564983,195.2538741,39.6965729,10.58603735,46.79343037,304.9924239,206.6980313,195.7369074,39.68756745,10.47666128,46.64907432,-36.75895187,-6.589384224,43.34819516,36.72959717,6.507986828,-43.23774125,304.5933495,205.1423395,194.9397525,2.362410804,7.079340451,3.828228402,304.7382882,206.4738447,195.3867583,2.725632625,7.018485535,3.491504729,0,-104.9652326,103.2958917,-4.196648465,-104.8539912,100.1440925,0.03186609959,-104.8168975,103.366798,3.563201255,-105.4867146,106.5243619,49.98256014,49.98253164,3492.857121,3488.914737,-0.2172070007,-168.1161454,5.7905653,1
958,96,16,32,1,1,0,1,1,1,1,1,1,1,0,1,306.3372446,200.8651423,198.7293505,76.25032949,33.0903469,72.59458545,300.0732392,210.9019554,197.522406,76.08567569,39.07337862,70.97660675,-49.74648733,0.9284505643,48.81793214,49.61830059,-1.239112331,-48.37929121,304.1939144,200.4353413,195.9697087,18.23803986,14.92616956,18.06587797,299.1918462,210.0712971,197.284447,18.81516217,25.24240238,13.2779261,0,-103.8823772,105.7684975,-88.36871094,18.23534756,144.9504866,1.146103028,-103.4406192,103.9215488,76.13101467,-133.8622936,-14.17475908,49.9765885,49.97649556,4672.992198,4670.242013,252.4814707,-72.70080884,5.8479404,1
959,96,16,32,1,1,0,1,1,1,1,1,1,1,1,0,304.4014767,207.7876714,196.4592822,18.29570391,18.30097625,8.078910511,303.4125733,210.8569377,197.3299211,18.22206798,19.90597871,4.087668253,13.29336044,-12.76061205,-0.537031809,-13.45691585,12.92371203,0.528907831,303.9372943,206.3048212,195.2422939,5.071932824,5.838724852,7.441820519,302.6369177,208.835265,195.7561132,3.954215611,8.935696355,2.736952113,0,-105.2838002,102.4639379,-45.95871959,-85.55224294,123.5233816,0.1622854937,-105.1410595,101.9972939,67.25466066,-118.3125915,20.47169502,49.98365998,49.98530463,3135.656458,3076.610964,-82.61264693,-201.5513773,5.8369032,1
960,96,16,32,1,1,1,0,1,1,1,1,1,1,1,1,301.5245596,205.3757195,199.6342291,11.84995783,4.996850078,12.04566579,299.9130196,207.082766,202.1933412,9.617424565,12.03498596,13.61103787,8.717896726,2.232030791,-10.95025562,-8.658931155,-2.203162067,10.86177236,301.4650248,205.3756773,199.6014082,7.26221741,3.909190157,3.928042887,299.8938934,207.0884029,202.1991709,2.442340427,11.63743973,7.593081174,0,-103.9596345,103.8832181,-9.190611009,-148.3542628,179.9040006,-0.2067639472,-103.2122198,103.8903654,152.0009478,-90.39541033,73.65960986,49.98495814,49.98495266,3013.836185,3003.99106,-110.2103642,-281.8916446,5.7541951,1
961,96,16,32,1,1,1,0,1,1,0,1,1,1,1,1,301.6355592,205.1998716,199.6892149,12.7372864,4.894256138,12.87366089,299.9665327,206.9312088,202.2608383,10.64824428,12.11312308,14.33267477,9.358109955,2.125870062,-11.48441093,-9.295638159,-2.08971757,11.38491084,301.556712,205.1970226,199.6384558,7.337927146,3.836389265,4.010477132,299.9421739,206.935346,202.2637958,2.53524928,11.73863876,7.633363361,0,-103.8960109,104.0333589,-9.730421964,-149.5858505,-179.7198058,-0.2067309858,-103.1380015,104.0331782,151.0588577,-90.39424064,73.25439668,49.98493797,49.98492944,3017.955323,3009.633559,-110.1164764,-285.0725278,5.6924884,1
962,96,16,32,1,1,1,0,1,1,1,0,1,1,1,1,300.9623923,202.7468414,202.2473396,34.40757079,61.58018002,66.99816782,294.0456423,208.2439502,210.3738666,31.84688353,64.82468579,67.74848911,2.459915861,42.78064436,-45.24081115,-2.375295694,-42.96382194,45.33888014,300.1241168,202.6759588,201.46417,19.52269922,8.094696008,15.4158452,293.5626701,206.3538506,207.9331166,14.95468638,20.93312368,17.02070135,0,-102.8980305,105.8722843,-20.13469106,115.1115462,-165.9344449,-0.5902497336,-101.1635929,104.9984632,153.4243838,-88.90427688,40.71137676,49.97830277,49.97825671,4327.544081,4335.101139,9.997354094,-32.3392114,5.6414853,1
963,96,16,32,1,1,1,0,1,1,1,1,0,1,1,1,304.9011379,205.357727,195.2587757,39.71791892,10.58600939,46.81552875,304.9840323,206.697844,195.733258,39.70700691,10.47804251,46.66816453,36.78086539,6.588497538,-43.36950155,-36.75135182,-6.508295841,43.25950314,304.5953734,205.1431917,194.9448355,2.377207823,7.078510798,3.846689931,304.7298906,206.4728556,195.3831501,2.713218281,7.019325098,3.472115857,0,-104.9643819,103.2972206,-4.58475047,-104.8551841,100.3001256,0.03272414502,-104.8161869,103.3655862,3.942852322,-105.4838278,106.3872349,49.98255911,49.98251729,3493.782543,3489.093503,-0.8281118209,-167.3941723,5.9343858,1
964,96,16,32,1,1,1,0,1,1,1,1,1,0,1,1,359.3658617,236.0308444,341.4496696,30.41189021,26.73796035,24.62376702,358.7559616,236.0432218,341.8869613,29.81913632,25.06956522,23.57571498,-0.8479442896,6.473744876,-5.626491446,1.839609371,1.435960312,-3.276498006,322.3801227,167.559302,227.1207931,6.155480628,8.107800388,6.064800438,321.7830349,167.3917411,226.9136741,1.305286568,4.122885106,2.469981314,0,-87.80846833,134.0462877,10.27054428,-102.0857503,136.8508298,-0.1529273401,-87.68815188,134.0094132,-121.8455348,-59.60374507,126.6421391,49.95676906,49.98886543,5333.76018,5522.467181,-878.6634278,-765.0606855,5.6637472,1
965,96,16,32,1,1,1,0,1,1,1,1,1,1,0,1,308.885982,210.5972448,194.2287234,20.87867316,21.22894433,8.511919955,308.7322135,213.9584832,195.5118018,21.37311599,22.81600089,5.733509319,-17.40632101,16.33312656,1.074650019,17.64138107,-16.56965659,-1.07045446,307.5600407,206.592417,191.1237778,3.094612967,6.554400021,6.644178471,307.1491359,209.4307919,191.5961419,4.420289277,9.277939359,2.411915883,0,-106.3718444,101.7093643,-59.08994581,-75.26075161,121.0916394,0.210799242,-106.3602689,101.3318456,36.96816333,-128.1129004,33.6850415,49.98543179,49.98292558,2869.44373,3458.486515,-62.63134156,-176.5455724,5.6813972,1
966,96,16,32,1,1,1,0,1,1,1,1,1,1,1,0,301.5201294,205.3813055,199.637405,11.87578872,5.006410036,12.07206243,299.9101984,207.0841136,202.1955857,9.647558738,12.0326795,13.63814897,8.744701574,2.235561601,-10.98059452,-8.685556373,-2.206742021,10.89197224,301.4600773,205.3812579,199.6042372,7.26314971,3.919318111,3.920513313,299.8910107,207.0897132,202.2014355,2.440376692,11.63431795,7.596517553,0,-103.9604383,103.8797293,-9.119458001,-148.3889014,179.9841341,-0.2072301636,-103.2127989,103.8880861,152.2094772,-90.34829829,73.72341014,49.98495493,49.98495318,3014.424552,3003.718578,-110.2606619,-281.8318652,5.9870239,1
