run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
967,96,16,32,1,1,1,1,0,1,1,1,1,1,1,1,297.5926686,207.3473161,203.2060737,7.220545698,10.8612698,3.468267811,298.7860413,207.1758923,203.6398379,7.203602006,7.176050044,6.944513002,5.851265521,-4.480952111,-1.370655103,-5.816546862,4.412997869,1.403188454,297.5679625,207.3482048,203.2102283,4.150317026,9.786612225,3.027751586,298.7726438,207.1820069,203.6425437,4.169560549,5.472917345,6.731271376,0,-103.5525763,102.8727901,53.39534918,-119.4323687,41.15200305,-0.173238043,-103.3875819,103.3713329,-53.28394273,-74.97325996,126.2447932,49.9849849,49.984992,3007.096585,2997.319691,-113.0094815,-283.0151617,5.9840337,1
968,96,16,32,1,1,1,1,0,1,0,1,1,1,1,1,297.610828,207.3372597,203.1887054,7.260502298,10.90332333,3.461196365,298.8142276,207.1543081,203.6236751,7.244660565,7.206851105,6.966985533,5.89206752,-4.551497883,-1.340915413,-5.857190857,4.48364171,1.373222367,297.5859707,207.3382931,203.1930627,4.173393061,9.807163006,3.033374357,298.8008377,207.1603949,203.6264882,4.195002158,5.467267034,6.760567954,0,-103.5529443,102.8789147,53.66083332,-119.5143757,40.58351151,-0.1749930491,-103.3879209,103.3811849,-53.50584418,-74.71439581,126.3226814,49.98498748,49.98498998,3006.585646,2997.834579,-112.917613,-283.3008376,5.5920097,1
969,96,16,32,1,1,1,1,0,1,1,0,1,1,1,1,296.0731136,210.4373051,204.8908821,16.707288,35.37323282,31.13112021,295.4003611,209.4061953,208.4831586,14.13913069,36.02268527,33.26513726,3.141169906,18.24193016,-21.38341002,-3.063029857,-18.57276537,21.63546819,295.6205612,209.7287203,203.6713984,11.18397686,10.21995002,4.416242858,294.9380109,208.8522786,207.0521865,6.967758447,12.26761418,11.91606623,0,-104.2446871,101.197858,23.40779461,-161.2531399,-98.3397242,-0.721290476,-103.267922,101.8505284,-140.0413196,-59.96735458,94.17416166,49.98301785,49.98303075,3396.750612,3390.829444,-84.26570629,-217.5034092,5.7896917,1
970,96,16,32,1,1,1,1,0,1,1,1,0,1,1,1,301.0241836,208.2256844,197.6199881,75.53704406,38.92958729,70.68947193,307.4383885,200.876436,199.987253,75.60608499,32.47700226,71.96253447,48.98151596,-0.8172107596,-48.16443552,-49.0308879,0.6395452125,48.39122412,300.1838367,207.5144137,197.3009713,18.6098037,25.58719244,13.8080254,305.5817651,200.4383776,196.7830108,18.14025041,15.00210084,18.24733369,0,-104.6453353,102.17629,76.35578484,-134.607827,-12.99283098,-1.083734193,-104.8047154,104.186108,-87.93511915,17.87010273,145.6761917,49.97670346,49.97660109,4626.617217,4656.414245,111.6264106,103.5834812,5.7609122,1
971,96,16,32,1,1,1,1,0,1,1,1,1,0,1,1,304.1896338,207.0954863,195.0502323,20.55705061,21.76612738,6.414442515,305.9565579,206.4914262,195.320653,20.38239758,19.41794679,10.11014338,13.73620004,-14.14217096,0.4138464564,-13.5375298,13.96642272,-0.4213100713,303.5818392,205.6936935,193.880442,5.790280532,10.81480637,3.66279329,305.2686501,204.9742393,194.4055893,5.587535275,5.703059759,8.597426102,0,-105.3908797,102.34533,61.34792578,-127.4101217,4.086632981,-0.2413854369,-105.1660808,103.1194523,-65.74713157,-60.91354682,127.3972939,49.98685634,49.98182558,2773.947213,3509.851023,-84.97256089,-163.3992176,5.7728244,1
972,96,16,32,1,1,1,1,0,1,1,1,1,1,0,1,504.8478542,237.2152784,168.7820485,24.82991716,31.85530659,18.62240874,503.8921104,233.4179107,161.0699661,26.24018991,29.78467013,15.47848946,-16.07829326,24.57147096,-8.4925557,21.26770552,-26.54592156,5.279002827,384.3047117,205.3694224,105.1187052,16.27160193,19.48263437,10.9914398,378.7771116,200.5181382,101.5375406,11.15483484,11.78728418,7.761606476,0,-123.3892756,101.8807627,-29.32477787,-160.5319088,73.59055238,-0.1643462216,-123.0320315,101.4173228,134.5267514,-25.86971757,-119.9727455,49.97615533,49.97587775,4863.891382,4731.510899,-117.4542292,1187.256632,5.562547,1
973,96,16,32,1,1,1,1,0,1,1,1,1,1,1,0,296.2184045,208.304792,204.2614246,20.02745029,17.03615959,6.336447614,296.2690709,209.6676767,204.8562558,19.98251607,17.11857419,6.331699777,19.24108284,-14.81079129,-4.430563793,-19.22308863,14.78280972,4.43997302,296.1779211,208.278528,204.2193645,2.583541805,7.025506786,3.836525441,296.2337397,209.620475,204.802821,2.363736744,7.289452002,3.821212304,0,-103.7124843,102.1112426,-3.811128653,-105.0489316,101.9684941,0.01438250192,-103.5358029,102.179806,4.066837172,-102.8090845,102.040711,49.98448103,49.98446507,3108.247677,3102.404406,-97.3365637,-265.267355,5.4647743,1
974,96,16,32,1,1,1,1,1,0,1,1,1,1,1,1,297.5933933,207.3493344,203.203973,7.233741236,10.86679711,3.468017573,298.7848391,207.1786386,203.6385391,7.213974383,7.190241248,6.943870494,-5.866616725,4.496899684,1.369398207,5.83183564,-4.43182295,-1.40035089,297.5686373,207.3501579,203.2081393,4.150144938,9.78420108,3.025506616,298.7714555,207.1847594,203.6412328,4.164627059,5.476633967,6.729798988,0,-103.554042,102.8702743,53.32498341,-119.4492827,41.17995579,-0.1732315316,-103.3886391,103.3685963,-53.30178062,-74.97315833,126.2222188,49.98498556,49.9849906,3007.340625,2997.240248,-113.0581322,-282.9476983,5.6401554,1
975,96,16,32,1,1,1,1,1,0,0,1,1,1,1,1,298.0595264,205.8246716,203.7501979,5.457196248,11.69257488,5.754329645,299.0273658,205.5333732,204.6825509,4.314154289,9.35694557,9.169556694,1.397987035,-6.67734624,5.279037977,-1.393163728,6.718054569,-5.325238486,298.0472953,205.8305221,203.7544753,5.11655185,9.503901644,2.0470958,299.014018,205.5261958,204.6727588,3.875811564,6.372624535,7.392845002,0,-102.9283033,104.1699067,44.98773515,-125.0636756,28.84310906,-0.2582276001,-102.6408267,104.6932502,-69.53191678,-69.29748863,119.7598684,49.98504016,49.98503858,2996.031231,2987.89795,-133.9963585,-300.2572752,5.7940672,1
976,96,16,32,1,1,1,1,1,0,1,0,1,1,1,1,297.6117245,207.3411861,203.188413,7.290404041,10.92994009,3.463492331,298.8142809,207.1516656,203.6211271,7.26839912,7.228168119,6.967223142,-5.918714749,4.58000996,1.338349454,5.883662773,-4.514777511,-1.369210754,297.5867333,207.3421362,203.1926858,4.182322232,9.819176112,3.037746658,298.8008836,207.1577464,203.6239111,4.193549025,5.46456594,6.761607111,0,-103.5538411,102.87709,53.60163815,-119.5624607,40.55526297,-0.1757554254,-103.3888274,103.379728,-53.63993008,-74.56751468,126.3589112,49.98498674,49.98499006,3006.827124,2997.774874,-113.4160983,-282.7921146,5.9590728,1
977,96,16,32,1,1,1,1,1,0,1,1,0,1,1,1,310.2911405,211.8914375,193.6333156,20.69569715,22.43654814,6.469858335,311.6557974,212.2789943,193.191511,20.86122978,21.2482084,9.257875742,-16.14510659,15.45639984,0.6867210388,15.84351873,-15.13141945,-0.7140787627,308.3302235,206.7201038,188.8695296,2.640634231,7.740303408,2.840406901,309.8804918,207.3878883,189.4056628,5.261107197,6.659259833,7.137874927,0,-106.8278112,101.3846715,77.61258877,-116.0896678,21.76593193,-0.03212899348,-106.6343202,101.9900049,-29.42309032,-96.49441756,124.5004095,49.98198641,49.98611213,3422.173205,2931.012423,68.35328019,-265.9982394,5.9805134,1
978,96,16,32,1,1,1,1,1,0,1,1,1,0,1,1,300.4146508,207.8277155,200.3010259,47.1808746,24.30804387,45.3299262,304.1389939,204.0653459,200.0533685,47.32349971,16.78083819,45.96199262,-31.4727856,-0.571142586,32.04563148,31.524871,0.6724710633,-32.19572785,300.1289522,207.6028129,200.1734837,9.91942544,18.73560544,8.203327433,303.2884836,203.8680224,198.6485955,9.89406549,7.087193495,10.40041901,0,-104.1439433,102.6079634,74.79204549,-123.7760509,19.76130689,-0.4623532057,-104.4241295,103.6265079,-75.82361289,15.16151117,154.2925202,49.98341702,49.98037445,3216.956248,3744.263418,-143.6100409,-121.4610484,5.7357744,1
979,96,16,32,1,1,1,1,1,0,1,1,1,1,0,1,296.2048998,208.3070775,204.2755422,20.05988164,17.06661954,6.337258733,296.252905,209.667579,204.8739673,20.01214206,17.14760124,6.332095398,-19.27059926,14.83903688,4.431276308,19.2526744,-14.8133183,-4.439646368,296.1645507,208.2810722,204.233628,2.595388411,7.027152505,3.837290835,296.2171374,209.620274,204.8201224,2.351901619,7.288384509,3.821027823,0,-103.7097393,102.1113569,-3.834393792,-105.1386312,101.9745321,0.01337970442,-103.5323114,102.1797632,4.131273269,-102.7165814,102.0347666,49.9844803,49.98445972,3109.152496,3101.910105,-97.1756385,-265.3538325,5.5299805,1
980,96,16,32,1,1,1,1,1,0,1,1,1,1,1,0,504.8840944,237.3418112,169.2735299,24.69210041,31.56184518,18.39536617,503.9332301,233.6014876,161.6766903,26.14262691,29.58277953,15.27045727,16.03544797,-24.39327142,8.358424703,-21.22943912,26.36338331,-5.133420627,384.0974918,205.4212482,105.3329035,16.12262351,19.26429358,10.83181128,378.6228795,200.6488635,101.8177432,11.02842487,11.6864918,7.600792242,0,-123.3595866,101.8004886,-29.50482414,-160.7119507,73.50008793,-0.1601304834,-122.9903404,101.3526932,134.0691735,-26.86860324,-120.3962562,49.9760965,49.97590973,4774.798053,4822.341425,-114.2696404,1180.126176,5.7417441,1
1128,16,48,32,1,1,1,1,1,1,1,1,1,1,1,1,181.5546583,243.4042328,273.2724899,6.530529178,3.0858046,5.163804701,182.5309516,243.7577679,274.117829,5.964231097,3.553766123,5.093949139,-0.002095069812,-0.006562846031,0.008782174579,0.002187322715,0.006158109138,-0.008242659279,181.550622,243.4040668,273.2741547,6.530053345,3.085111422,5.163512045,182.5268922,243.7576351,274.1194966,5.963766813,3.553205765,5.093680097,0,-138.4271978,120.7634879,-3.430010902,-145.80208,123.0446951,0.1594734864,-138.3421611,120.8168872,3.322552819,-132.1416736,118.2282625,49.98329719,49.98329869,3345.438698,3335.170059,-19.07246785,-221.5239283,5.8084396,1
1129,16,48,32,1,1,1,1,1,1,0,1,1,1,1,1,181.4115839,242.6233447,273.9943646,10.76051928,10.89728236,7.389455782,182.1347842,241.1933515,276.6199794,4.063059552,9.937088211,11.63767506,1.918913433,-8.505014625,6.58623182,-1.890148684,8.535230168,-6.644950762,181.4063674,242.6225606,273.9932568,10.45236034,6.561174877,2.515479605,182.1272315,241.1722015,276.6000412,3.17053657,4.746656866,9.292278454,0,-138.1481636,120.8590134,11.90878011,179.3699168,-179.2538309,-0.445529693,-137.9204792,121.0522162,-44.98184738,-69.30186522,107.2759887,49.98315084,49.9831565,3373.432598,3364.911948,-19.3080295,-219.6021468,5.4039236,1
1130,16,48,32,1,1,1,1,1,1,1,0,1,1,1,1,181.4143757,242.6188444,273.9999074,10.76647354,10.88540731,7.373794346,182.1342117,241.188539,276.6299533,4.049849649,9.921312071,11.63101928,-1.91197432,8.479510339,-6.567417878,1.883403687,-8.510322059,6.627040759,181.4091705,242.6180531,273.9987894,10.46123091,6.572054447,2.514229913,182.1267888,241.1674203,276.6100921,3.162456952,4.755838463,9.296182133,0,-138.146887,120.8608363,11.88683458,179.3224506,-179.1740379,-0.4456728224,-137.9177614,121.0537026,-45.07519195,-69.201419,107.2794558,49.98315471,49.98315274,3373.902924,3364.228062,-19.20109326,-219.7861438,5.7533911,1
1131,16,48,32,1,1,1,1,1,1,1,1,0,1,1,1,181.9938038,243.4599306,273.1709034,6.372646623,6.129203589,9.622591583,184.410096,244.2325163,272.7123798,10.94579505,3.757899941,8.996769173,5.309913432,1.546338498,-6.856150492,-5.367981393,-1.529535765,6.897626894,181.9887487,243.4582591,273.1714838,3.276176499,5.77995959,6.661331221,184.3914257,244.2302694,272.7003663,9.450441134,3.163215133,5.671024349,0,-138.656644,120.850869,17.31970672,-110.2026371,89.77949396,0.3731031725,-138.9368376,121.08927,-6.05869606,160.019833,158.0027769,49.98316937,49.98317571,3370.633523,3360.077673,-30.33872696,-232.5037964,6.2771935,1
1132,16,48,32,1,1,1,1,1,1,1,1,1,0,1,1,181.9942149,243.4554017,273.1711165,6.413021749,6.125777846,9.651811116,184.4064164,244.2276611,272.7145037,10.95630491,3.759701923,9.023303573,-5.343516986,-1.55130061,6.894947711,5.40170387,1.53397602,-6.935561148,181.9891663,243.4537115,273.1716903,3.28624573,5.774309118,6.659078694,184.3875411,244.2254351,272.7024343,9.438449962,3.161725961,5.660547712,0,-138.6562863,120.8514506,17.19991575,-110.2164948,89.88506202,0.372517559,-138.9359168,121.0890049,-6.04503538,160.1208272,157.9356738,49.98317448,49.98316873,3369.7415,3361.285225,-30.81527813,-231.9458191,6.1996365,1
1133,16,48,32,1,1,1,1,1,1,1,1,1,1,0,1,181.1590307,244.1937942,272.8298162,12.56642271,7.195814557,9.275569749,180.4258048,245.7294038,273.798695,10.84016473,10.65134061,4.619884615,-8.45809792,6.774245999,1.683971148,8.500014273,-6.825679359,-1.674205896,181.1546606,244.1895318,272.8305916,9.096010791,1.487937064,8.976026774,180.398402,245.7027157,273.7977011,6.453574988,7.947460943,3.98745947,0,-138.3836678,120.5438692,-30.42157675,71.44821754,143.0580766,0.4120238294,-137.9528376,120.1924722,45.01666872,-132.9717279,59.7681156,49.98320226,49.9832011,3364.130955,3354.853667,-28.2872652,-228.6112501,6.2275095,1
1134,16,48,32,1,1,1,1,1,1,1,1,1,1,1,0,181.1551676,244.1934637,272.832975,12.556516,7.192549017,9.280462623,180.4224932,245.7357042,273.799325,10.83803507,10.65420765,4.612987121,8.447685875,-6.770028811,-1.677553779,-8.48950265,6.82092259,1.668674762,181.1507551,244.1892179,272.8337673,9.091528732,1.490645647,8.983050224,180.3951534,245.7090955,273.7984174,6.463094074,7.954882837,3.983797437,0,-138.3811245,120.5443369,-30.47679557,70.9922798,143.0397742,0.4141459584,-137.949922,120.1924727,45.00046257,-133.0393241,59.67417387,49.98320409,49.98319973,3363.374688,3355.536766,-28.30602861,-228.5711965,5.929544,1
1135,16,48,32,0,1,1,1,1,1,1,1,1,1,1,1,181.0395898,240.8350548,275.641454,4.346024162,9.695437584,11.42500215,182.5519404,242.853122,274.6187198,10.60267722,10.53342834,7.356563885,-2.039057576,8.495532241,-6.456356312,2.056693414,-8.429371402,6.372786882,181.0320994,240.8108729,275.6242787,3.435395439,4.323067046,9.10922072,182.5458353,242.8516079,274.6187157,10.26471047,6.064566288,2.786768904,0,-137.2938574,121.4527529,-44.41542192,-73.27408094,106.3914318,0.7476283852,-137.4163469,121.4230177,13.51866885,-177.2991697,178.4333881,49.98315997,49.98315791,3373.541671,3362.8565,-8.820824159,-214.197513,5.8691146,1
1136,16,48,32,0,1,1,1,1,1,0,1,1,1,1,1,193.1893405,418.4226738,313.8843325,8.083712483,10.42426991,11.44472768,194.878603,419.29032,315.0903369,10.43192442,13.09673462,14.11532098,-2.162110302,-0.6868809401,2.853145643,-4.497517037,8.5963726,-4.094518026,128.8446064,285.1476304,280.0804216,3.155885574,5.787150256,4.928337664,130.0976192,284.9979317,280.9551302,5.708649751,3.981232098,8.336757548,0,-126.5355141,106.7839938,2.363929437,-156.7656485,55.69369694,0.3289076054,-126.320447,107.1661802,-1.514719108,-79.56580578,134.1451188,49.98058935,49.96392921,5075.707649,6025.020198,-189.5764344,-391.9015723,5.5826565,1
1137,16,48,32,0,1,1,1,1,1,1,0,1,1,1,1,181.2929014,237.8507699,277.7006236,9.316592064,32.1644064,26.48120478,182.4847309,238.1218122,278.4802066,9.290390994,32.0636242,26.48558108,-5.987403966,30.24628026,-24.25880888,5.974743378,-30.18245897,24.20777861,181.1730436,237.7281136,277.5898173,6.232842787,3.400063983,5.050889154,182.3474373,238.0083389,278.3646586,6.217486907,3.049000326,5.364777237,0,-136.5152912,122.1169192,-0.08698334759,-139.8551146,119.8090893,0.1522061111,-136.4762793,122.2088346,-0.3187344409,-132.956029,124.0969986,49.98202952,49.98198287,3599.612183,3596.559503,51.24489157,-151.463193,5.4680988,1
1138,16,48,32,0,1,1,1,1,1,1,1,0,1,1,1,177.7445364,240.4331331,279.2148239,29.22441172,66.43776182,69.11125305,186.9097781,239.1762507,274.9998038,35.68027769,64.98738703,69.09130513,0.514566249,44.67679648,-45.19139851,-0.6116873453,-44.32885643,44.94054647,177.3264925,238.1430865,277.6438507,13.39314356,16.69563466,16.84408299,185.9818406,238.9644913,274.4166101,24.09940464,12.2883617,19.06137687,0,-135.4893353,121.7430278,139.476721,-97.84385323,36.47217872,0.919856129,-136.9206079,123.0611618,-21.02742082,101.1593604,-176.2771971,49.9757544,49.97662517,4819.422083,4524.014086,295.8990226,-103.718371,5.810869,1
1139,16,48,32,0,1,1,1,1,1,1,1,1,0,1,1,182.3498616,241.9980064,274.1824264,8.708488451,6.473896159,11.37865557,185.0300274,242.7608815,273.6540743,12.91888753,3.742036747,11.05277891,-7.774131448,-1.061609391,8.835802667,7.859166547,1.056128862,-8.915218047,182.3267699,241.9883265,274.173197,3.014525635,6.221719772,6.788000812,184.9674059,242.7505135,273.6122803,9.93590496,3.285436636,6.11775949,0,-138.3581561,121.2543373,26.05026385,-108.9240325,86.07194877,0.3807932728,-138.6881998,121.5318386,-7.774097245,151.9724089,160.8590516,49.98311001,49.98306069,3374.13034,3392.46131,-24.23623697,-226.3157029,6.0962419,1
1140,16,48,32,0,1,1,1,1,1,1,1,1,1,0,1,177.142694,244.0252841,275.1422473,68.76159131,74.57528516,39.09869745,182.6361026,252.1933061,267.4831207,71.50297419,75.0404604,34.01468094,-47.35650393,49.34249685,-1.98592286,47.6045931,-49.41563622,1.811130564,176.9995442,243.1276928,274.3075269,11.01399446,17.98516222,24.10044793,179.8276424,249.7829434,267.0208482,21.45335258,18.68389026,15.42663371,0,-136.4847657,120.6033594,-135.1796705,-51.32094196,95.59325199,2.280093026,-137.5083902,120.1668903,21.49611905,149.4730916,-100.3786051,49.97501827,49.97506867,4951.1557,4958.454726,171.437354,114.6445341,5.8515698,1
1141,16,48,32,0,1,1,1,1,1,1,1,1,1,1,0,179.2156596,241.8147024,276.0304735,3.917051041,13.35624707,14.82143979,180.8035753,243.9294307,274.7813458,10.99950531,13.98692029,11.65587859,-1.481749086,11.01748288,-9.535632983,1.471437797,-10.88197482,9.410625406,179.0774964,241.653043,275.8002464,3.113326536,4.676957336,9.362453179,180.7046028,243.8777136,274.6557377,10.74491222,6.527018238,2.814716405,0,-136.6570402,121.0644234,-53.5047785,-68.1242651,105.4180324,0.8173879174,-136.8010871,121.0337103,13.47224989,-178.6352683,-176.5402181,49.98325075,49.98294631,3369.971317,3389.305122,-0.8798946368,-210.1210353,5.7614621,1
1142,16,48,32,1,0,1,1,1,1,1,1,1,1,1,1,181.0415308,240.8332533,275.6403201,4.347973449,9.685879291,11.41090072,182.5531049,242.85153,274.6185631,10.59989309,10.54249643,7.33982604,2.044164009,-8.47894298,6.434910838,-2.061612389,8.412365749,-6.350619191,181.033947,240.808955,275.6230731,3.437384715,4.311346143,9.097843115,182.5469773,242.8500183,274.6185762,10.26167864,6.087078534,2.762677647,0,-137.2946645,121.452958,-44.37430422,-72.9267449,106.5750299,0.7475994795,-137.4168436,121.4230691,13.52055476,-177.1328049,178.0230429,49.98317664,49.98314048,3370.546295,3366.115603,-9.178186739,-213.7306571,5.8244661,1
1143,16,48,32,1,0,1,1,1,1,0,1,1,1,1,1,181.2914036,237.8495017,277.6995482,9.315134767,32.15449339,26.46896993,182.4831861,238.1216566,278.4892937,9.289305734,32.05325553,26.47903898,5.986688729,-30.23989949,24.25324393,-5.974093432,30.17598226,-24.20184804,181.1725462,237.7273893,277.589316,6.23287573,3.403288695,5.036999578,182.3471007,238.0083829,278.3736743,6.217426817,3.047560768,5.379130982,0,-136.5149261,122.1174689,-0.08082965517,-140.0928445,119.7492169,0.1523902239,-136.4735141,122.2097256,-0.3247152599,-132.6826127,124.1430198,49.98202371,49.98199841,3600.51444,3595.146195,52.15830112,-152.5136439,5.9099929,1
1144,16,48,32,1,0,1,1,1,1,1,0,1,1,1,1,191.7960621,416.5844382,312.6877696,18.8915675,20.46323665,25.30528222,190.6392358,416.7556896,312.3988443,18.20731381,21.89059211,25.32628538,5.513477498,0.1894904519,-5.703544078,0.9629239599,-7.885502672,6.921833648,127.7529644,290.2471683,278.8212367,6.736462224,5.283854658,6.456929902,127.1353756,289.3464387,278.5393151,4.133206489,4.790794525,4.372974396,0,-127.6259534,105.1646729,-27.41894355,-164.3207625,92.45257388,0.3284616736,-127.4602461,105.273485,47.94458418,-86.50179301,123.8624428,49.98464674,49.95931919,5147.431418,6065.643517,-240.7865955,-246.4485001,5.6504968,1
1145,16,48,32,1,0,1,1,1,1,1,1,0,1,1,1,182.2851397,242.1371421,274.1154906,8.173812138,6.462955226,11.04970062,184.8882072,242.8982636,273.5042743,12.45472225,3.649208168,10.51430827,7.39859818,1.0168351,-8.415256985,-7.478534363,-1.011675073,8.490382019,182.270358,242.1315567,274.1098491,3.04651496,6.268088002,6.96186545,184.8396514,242.892818,273.4708153,9.816535552,3.29209571,5.978290059,0,-138.3678873,121.2136043,22.94099467,-108.9564764,86.8228269,0.3900109716,-138.7012721,121.4811998,-7.065111728,151.2218307,162.1922595,49.98310489,49.98309733,3383.88822,3375.50518,-29.23718602,-223.3535615,5.9020702,1
1146,16,48,32,1,0,1,1,1,1,1,1,1,0,1,1,177.4069143,240.2279963,279.410377,31.00627546,69.88340477,72.67775647,186.8931146,238.6538453,274.7685036,37.30180725,68.37981812,72.61386189,-0.6050796693,-46.81974117,47.42486708,0.7122041805,46.45336326,-47.1655239,176.9274472,237.6974734,277.7041258,14.04386107,17.62021853,17.57352941,185.8701378,238.4255752,274.1234536,24.64499599,13.12447946,19.73219196,0,-135.3035104,121.7922172,138.8968511,-98.21539871,36.19913719,0.9647230338,-136.8311185,123.178377,-21.84845537,99.28839407,-175.3110912,49.97529611,49.97523906,4935.613003,4928.473243,332.2857859,-20.377317,5.8862559,1
1147,16,48,32,1,0,1,1,1,1,1,1,1,1,0,1,179.2544442,241.9302148,275.8611914,3.652015239,14.27120625,15.68502974,180.9270542,244.1148708,274.636407,11.23384872,14.89832152,12.8822344,1.244689531,-11.23286895,9.986742688,-1.247999825,11.10021006,-9.85407283,179.1592049,241.7800837,275.6681614,2.98448205,4.573425013,9.217954313,180.8635842,244.0760369,274.5528442,11.03769822,6.544144863,3.089186247,0,-136.7241446,121.0716544,-58.33120688,-67.5204399,103.876088,0.8678038279,-136.8403528,121.0621834,13.32756038,-177.6537122,-178.1699976,49.98319734,49.98291985,3368.368134,3411.721328,22.18941619,-232.7417277,5.6652401,1
1148,16,48,32,1,0,1,1,1,1,1,1,1,1,1,0,177.3381756,244.0218396,275.2492744,67.33137697,72.74912184,37.80185107,182.6185077,252.0032445,267.719113,70.0389177,73.23629615,32.60787031,46.4873051,-48.18828004,1.701415639,-46.72761686,48.26060087,-1.532526077,177.197876,243.1540418,274.4494336,10.62823386,17.65626681,23.68795871,179.9203593,249.6653168,267.2805287,21.00563495,18.44097361,14.91009207,0,-136.5139229,120.6213028,-133.801271,-50.76629457,96.61791228,2.224932618,-137.5242748,120.181898,21.69349928,150.3272626,-99.28206143,49.97569464,49.97523332,4736.235658,4926.772294,129.05859,102.2696984,6.0428136,1
1149,16,48,32,1,1,0,1,1,1,1,1,1,1,1,1,183.0237437,243.7260833,272.3363377,10.5364017,3.666871074,8.250560301,182.7875839,243.7834785,274.2309214,5.706926077,6.323702991,8.553496413,-4.425932449,-1.356009152,5.782024676,4.336599557,1.370608191,-5.707119875,183.0122396,243.7244382,272.3271238,9.50798024,3.232146391,5.829969003,182.7832379,243.7816061,274.2313593,3.57156958,6.079929463,6.319853642,0,-139.1680273,120.8021647,-10.09588101,154.3396405,154.8367419,-0.00241688081,-138.7753672,120.6914528,26.66897468,-109.9367658,89.44103874,49.98319509,49.98319029,3366.114854,3356.626424,-30.1266813,-232.6259552,5.9313213,1
1150,16,48,32,1,1,0,1,1,1,0,1,1,1,1,1,181.6912036,242.5340891,273.9889279,11.00564845,11.83806097,8.873510632,182.2403425,241.1203325,276.6409418,3.724645117,11.08450688,12.45540273,1.725156033,-9.131796458,7.406289481,-1.706942127,9.166384982,-7.459790297,181.684495,242.5311961,273.9872526,10.71837702,6.505397324,2.897937299,182.2323848,241.0865586,276.6123548,2.767964201,4.935184266,9.151605557,0,-138.2251646,120.9168383,10.16930337,177.3209001,179.9847653,-0.4519764587,-137.9767018,121.0784268,-45.62228766,-70.9373356,105.1034644,49.98312118,49.98310394,3379.039031,3372.789084,-25.54785132,-212.6607321,5.9576096,1
1151,16,48,32,1,1,0,1,1,1,1,0,1,1,1,1,183.2404814,240.6211702,273.8146857,15.90229672,3.816383708,14.40269413,182.9927656,240.7810545,276.3412877,13.17872395,7.651261555,15.06602849,-10.37238262,-0.09265931772,10.47116766,10.1621939,0.1071810498,-10.26326055,183.0320975,240.5373781,273.6958497,9.334410581,3.574920114,5.844906616,182.8331562,240.718958,276.2651418,3.750127004,7.528917635,7.647126043,0,-138.5257772,121.4257179,-10.49860573,129.6684905,168.6086781,-0.0439911197,-138.0013297,121.3016917,25.82489168,-110.1008853,87.09435687,49.983719,49.98203005,3300.97032,3576.796182,29.43504319,-254.3593932,5.9404588,1
1152,16,48,32,1,1,0,1,1,1,1,1,0,1,1,1,246.9338672,231.8037022,428.5391705,28.72445327,20.73030923,24.11705952,250.4147195,237.7270153,430.5755106,28.52440854,22.48399795,21.33336832,-18.65979791,4.038913759,14.62322899,12.9672164,-7.737157287,-5.227860463,203.6655707,151.9358687,330.4980741,3.863857861,6.487220558,6.51029593,208.1070369,155.5891299,334.4406976,14.01730964,9.668696281,11.340834,0,-119.3758481,141.7150082,81.54576398,10.17015337,-153.3553805,0.3771668141,-119.140985,141.6627637,-15.87831587,-150.4930719,110.2467035,49.9554885,49.97938194,6904.660429,6193.873113,1282.283811,325.6871271,5.6702552,1
1153,16,48,32,1,1,0,1,1,1,1,1,1,0,1,1,184.2467755,245.1905091,270.7094987,21.02405738,6.098616198,25.2006683,185.4437637,245.6062132,271.3854871,21.02915363,6.097408125,25.07564182,-19.21389681,-4.390561326,23.60455508,19.13648745,4.392464768,-23.52885492,184.1756418,245.1264942,270.664016,6.195486364,3.322009632,5.198808791,185.3400141,245.5379909,271.3401284,6.466983876,3.316951658,4.959149217,0,-140.1953371,120.6271446,-2.16230334,-140.2455236,118.0417378,0.1854267361,-140.1550466,120.7014626,1.691250921,-140.297114,123.1191755,49.98245349,49.98244906,3513.083141,3506.330504,-28.8156898,-231.510048,5.8572492,1
1154,16,48,32,1,1,0,1,1,1,1,1,1,1,0,1,187.2943968,240.7113975,273.517201,62.33250648,27.12195059,60.57132549,183.0638648,246.9819735,271.4176766,61.80802459,30.9611917,57.81396521,-41.05781239,0.877357908,40.18056258,40.6135486,-0.9050326267,-39.70831687,185.6128456,240.2524261,271.7952641,15.9762322,13.1913184,18.24492647,182.5857724,246.1568315,271.2572925,17.50696369,19.66663931,9.521402676,0,-139.5702893,122.0109861,-74.30595992,30.07776197,142.9656516,1.756467516,-138.4885873,120.8769956,61.64250036,-146.3629112,-13.96338424,49.97724288,49.97743081,4542.383354,4474.842406,202.6905491,-117.9134902,5.8024319,1
1155,16,48,32,1,1,0,1,1,1,1,1,1,1,1,0,181.1783851,244.2419476,272.7872387,12.59715901,7.252680428,9.290404642,180.4408215,245.7875961,273.753758,10.88384295,10.70619579,4.610481035,8.491434184,-6.829054417,-1.662249982,-8.534927151,6.880549163,1.65450621,181.173945,244.2377557,272.7880658,9.101354176,1.504651503,8.996402062,180.4129495,245.7600089,273.7528736,6.473165507,7.971611543,3.987257263,0,-138.4062267,120.5343296,-30.55171355,70.72144611,143.0664971,0.4144323269,-137.97428,120.1810157,45.10162903,-133.0664556,59.44227516,49.98319955,49.98320051,3364.012102,3355.76366,-28.76303748,-228.9551771,5.8716175,1
1156,16,48,32,1,1,1,0,1,1,1,1,1,1,1,1,183.0171763,243.7236132,272.3414027,10.52480114,3.663426044,8.250970828,182.7863233,243.7812807,274.233788,5.712846636,6.319157776,8.557712284,4.429855072,1.359596961,-5.789322127,-4.340344065,-1.374879702,5.715348618,183.0056684,243.7219339,272.3321781,9.49451046,3.225474492,5.822560619,182.7819694,243.779383,274.2342407,3.579596043,6.073665739,6.318301491,0,-139.1645613,120.8015893,-10.07094486,154.4417384,154.7847099,-0.002424117498,-138.7730642,120.6916204,26.49001677,-109.9908502,89.52231022,49.98319699,49.98318892,3366.048557,3356.754648,-29.70003315,-232.9738475,5.7178722,1
1157,16,48,32,1,1,1,0,1,1,0,1,1,1,1,1,186.9993492,237.7141545,277.6503476,19.22342071,4.761989755,17.5104748,186.1779276,237.5689536,279.2789645,16.49353331,7.326436055,17.26944844,11.78855981,0.9562439337,-12.74575806,-11.45407893,-0.9434173227,12.3965878,185.0334372,236.6106251,277.0378381,9.493995992,3.241272604,5.912036074,184.7808218,236.7220866,278.9362203,3.859836359,6.444585244,6.462306721,0,-137.8498123,122.7693965,-11.58899625,146.108892,157.082933,0.05506419715,-137.4013906,122.6674837,28.58483186,-108.5597777,91.4560576,49.98268418,49.98237804,3514.645935,3475.217612,5.001884036,-211.9232336,5.6809422,1
1158,16,48,32,1,1,1,0,1,1,1,0,1,1,1,1,184.995543,238.2273034,275.1971634,36.44836377,66.97696458,71.10262309,178.1270979,240.2994088,281.3477026,29.76924218,68.19945928,70.81111411,0.4736649321,45.44439469,-45.9179916,-0.3203676246,-45.62622011,45.94665781,184.1708781,238.0037215,274.5469263,24.49768197,13.19811141,19.14242404,177.6440822,237.870177,279.648092,13.74432488,17.49122387,17.00631253,0,-138.1871352,122.0537899,-22.86508832,100.0889742,-176.1243086,-0.6286297275,-136.5847467,120.8662933,136.9942469,-98.03193013,36.52433313,49.97571538,49.97556591,4833.866455,4867.611404,160.4385997,101.2453033,5.8910973,1
1159,16,48,32,1,1,1,0,1,1,1,1,0,1,1,1,184.2545715,245.1902769,270.713179,21.07275068,6.099264026,25.24829489,185.4456157,245.6058118,271.3850043,21.06979358,6.097417435,25.11829583,19.25399673,4.389850786,-23.64378869,-19.17579541,-4.392226229,23.56808365,184.1827551,245.1256673,270.6670195,6.207405043,3.322729928,5.209780465,185.3414431,245.5369514,271.3398826,6.455901508,3.316207247,4.947764632,0,-140.1963402,120.6289692,-2.21962184,-140.2549255,118.1113366,0.1855209529,-140.15608,120.7023073,1.753018157,-140.2897406,123.0604103,49.98245829,49.98244673,3513.428953,3505.059218,-29.35485256,-231.0673731,5.7628912,1
1160,16,48,32,1,1,1,0,1,1,1,1,1,0,1,1,245.6904406,226.7408607,427.0148362,31.15933542,18.55900977,27.43962763,250.1359589,235.2141988,429.730348,30.41094636,21.58184253,24.07467434,28.36083923,-6.235047142,-22.12609563,-22.71767756,9.845646388,12.87164037,202.8700118,149.2832691,331.0957794,8.381141488,8.891243602,10.17780338,209.4672159,153.8935396,337.4628446,18.3654087,12.24003479,17.43410331,0,-118.3383781,142.1868182,107.2967782,19.97959159,-117.757788,0.3602533368,-117.9231593,142.2048316,-25.82463322,-147.1592152,107.0598592,49.97084813,49.96371567,6470.530167,6582.254337,1638.490895,-20.73274004,5.5742637,1
1161,16,48,32,1,1,1,0,1,1,1,1,1,1,0,1,181.1761878,244.2387568,272.7892657,12.62763963,7.271134388,9.295236082,180.4283428,245.7749447,273.7556352,10.88433016,10.70614421,4.604745955,-8.501882427,6.845258255,1.656752622,8.545737836,-6.897374817,-1.648238373,181.1717637,244.2345264,272.7900492,9.130596937,1.495568908,9.002884204,180.400283,245.7472153,273.7547106,6.455266441,7.952732464,3.98401245,0,-138.4045373,120.5343159,-30.48472826,71.69379694,143.0497477,0.4120256871,-137.972513,120.1802829,45.33005603,-132.9247574,59.35450855,49.98318898,49.98320953,3365.8844,3354.232535,-28.84426987,-228.8246247,5.741649,1
1162,16,48,32,1,1,1,0,1,1,1,1,1,1,1,0,187.0216235,240.9799831,273.3903593,60.08302776,26.26256389,58.27692303,183.1287852,247.0800896,271.5945899,59.64108992,30.1362762,55.59552509,39.78030204,-0.9928898519,-38.78677881,-39.34814857,1.01888068,38.32982121,185.4516117,240.5461126,271.7771443,15.2695628,12.86536361,17.51561113,182.682045,246.3067075,271.4427386,16.99385924,19.35119442,8.929714943,0,-139.562223,121.9206888,-74.26515771,30.30887924,143.4757542,1.693982035,-138.50135,120.839705,60.02310666,-146.1478017,-11.14393302,49.97763005,49.97800085,4444.138234,4326.575277,187.8260521,-152.3304051,5.532948,1
1163,16,48,32,1,1,1,1,0,1,1,1,1,1,1,1,179.2749676,245.6006753,272.8466023,11.15396019,10.74665484,4.611086681,182.0766667,244.7760542,273.47077,12.46735411,7.520417019,9.191535801,8.975965922,-7.257897416,-1.717937663,-8.859068557,7.163266201,1.69591816,179.2532063,245.5615882,272.8444725,6.278171625,7.651714904,3.907155358,182.0717281,244.7670854,273.471924,8.51977082,1.021228495,8.866410957,0,-138.1106254,119.9856683,39.41075308,-137.1191889,61.02699078,-0.07998891289,-138.4014612,120.4641819,-28.25048549,50.73536914,142.1980047,49.98322165,49.9832109,3360.878744,3352.57254,-29.44362425,-232.5609487,5.6388782,1
1164,16,48,32,1,1,1,1,0,1,0,1,1,1,1,1,180.3293374,252.1472426,268.241155,66.24040987,68.66981985,29.26958237,178.1257643,244.9867602,276.3844474,63.01339944,67.78872739,34.32180615,44.1921518,-45.23643234,1.044539314,-43.6132839,44.9208337,-1.307271645,178.3553334,249.67661,267.8411545,20.12264887,17.6079229,13.14538364,177.9734361,244.1155042,275.7282724,9.54014968,16.50201393,21.93311029,0,-139.6541157,118.3846085,19.03519408,150.9982673,-100.7880192,-1.784467259,-138.6941164,118.9511692,-135.0948881,-51.34506658,96.22795427,49.9762193,49.97700765,4723.301495,4441.190103,203.7734622,-108.8623934,5.59801,1
1165,16,48,32,1,1,1,1,0,1,1,0,1,1,1,1,180.1483086,243.4144242,274.1338373,11.1829764,14.06987611,11.59191863,180.7672253,241.8781269,276.9126478,3.628860475,13.30803554,14.79801289,-1.346389343,10.71219923,-9.366163348,1.341456344,-10.7867456,9.444877368,180.1073477,243.3896135,274.0778878,10.96317207,6.906002374,2.695492046,180.6994568,241.7707026,276.7743041,2.877817753,5.008690148,9.462546137,0,-137.7617677,120.5392361,11.93147958,178.6533508,-174.8679041,-0.515267642,-137.5282632,120.7271452,-54.93278465,-66.00968866,105.5894229,49.98305126,49.98311837,3396.34814,3370.989268,-29.06396923,-203.2192328,5.5833434,1
1166,16,48,32,1,1,1,1,0,1,1,1,0,1,1,1,181.6672564,247.6889651,270.1035251,63.88547618,31.88358944,59.70150722,188.5088602,242.0149979,273.7263363,63.79192757,27.97324404,61.99935333,42.10909458,-1.120460922,-40.98856431,-42.18468053,1.028083726,41.15675217,181.1271294,246.8271211,270.0057582,17.54858339,19.96512851,9.701236728,186.368068,241.508249,272.1459269,15.57889575,13.44557175,18.36262202,0,-139.9399994,119.6098148,59.06388982,-149.2900428,-15.78579836,-1.462580758,-140.9105885,120.8959818,-76.86953971,26.36459879,141.5722563,49.97718108,49.97694297,4537.57593,4589.452596,72.30896813,-5.588047935,5.7708416,1
1167,16,48,32,1,1,1,1,0,1,1,1,1,0,1,1,179.3157735,245.7115668,272.7370769,11.31833731,10.94270929,4.589499191,182.142255,244.8746662,273.3654715,12.63405115,7.752253647,9.233644668,9.159510078,-7.501174039,-1.658227784,-9.036515027,7.403562621,1.633079698,179.2920319,245.6685773,272.734777,6.299752515,7.697416154,3.910240464,182.1371012,244.8651233,273.3663791,8.571319348,1.064907923,8.922832875,0,-138.1667436,119.9616025,39.96788632,-137.1108256,60.1054568,-0.08315160808,-138.4612336,120.4454882,-28.52765763,50.83792636,142.2627791,49.98322422,49.98319249,3361.024156,3355.526698,-30.23765953,-233.8443158,5.5817494,1
1168,16,48,32,1,1,1,1,0,1,1,1,1,1,0,1,277.4653086,352.9386879,321.8643442,17.36069943,15.12016314,10.89538962,279.2988991,353.8012854,324.3637336,13.8536655,14.36539709,12.02551963,10.59148963,-8.61355967,-1.973542945,0.3210252088,4.756445612,-5.074280168,207.3534031,295.2633741,225.5545952,6.724518157,2.256330864,3.744525326,209.7257421,296.8353061,227.2203344,8.295467169,6.175469022,5.826541992,0,-160.2699842,113.4178947,20.0438784,-129.5853511,148.5275092,0.09753183975,-160.1359339,113.4240132,-16.46952596,-171.0537728,91.5597751,49.96240809,49.97383564,6574.14222,6182.170616,-334.8126669,-840.1511848,5.4758741,1
1169,16,48,32,1,1,1,1,0,1,1,1,1,1,1,0,176.2708637,247.638707,272.6546895,43.13979836,36.85596878,8.498329618,177.4008468,247.9578928,273.4426236,42.93171506,36.77878546,8.426057801,39.83241038,-34.37987815,-5.452134969,-39.67105414,34.28440724,5.387044404,176.015804,247.3344687,272.50329,6.164853076,3.23928226,5.123709397,177.0410471,247.7059554,273.293925,5.93913923,3.476843507,5.094943524,0,-137.2218261,119.1909101,-2.563504327,-141.6349208,119.4766927,0.1665291494,-137.1560591,119.2567787,2.248570649,-133.2410951,118.68809,49.98123939,49.98118232,3757.982857,3758.190289,33.49888961,-166.578043,5.3642939,1
1170,16,48,32,1,1,1,1,1,0,1,1,1,1,1,1,179.2728155,245.6084971,272.8490566,11.19657044,10.79554358,4.612524297,182.0711012,244.7745834,273.4720956,12.48764073,7.568814514,9.1934459,-9.012928208,7.296482672,1.716551895,8.895737289,-7.202006841,-1.693615154,179.2508633,245.5689375,272.8468706,6.294667729,7.674586568,3.912799072,182.0661491,244.7655351,273.4732364,8.506781935,1.042368405,8.870082084,0,-138.1100452,119.9838524,39.34531061,-137.1998866,60.95905768,-0.08216425383,-138.4017036,120.4627472,-28.33632438,49.97510051,142.2365728,49.98322307,49.98320786,3360.601848,3353.148417,-29.99133515,-231.8893671,5.6765628,1
1171,16,48,32,1,1,1,1,1,0,0,1,1,1,1,1,180.0598377,243.397526,274.1376307,11.13020485,13.02974448,10.27614748,180.6942557,241.87855,277.0534482,3.724101731,12.39252863,13.99262032,1.380044032,-10.67875074,9.299005909,-1.378883892,10.75413871,-9.374969789,180.0232817,243.3699482,274.0897225,10.89452218,6.764005967,2.846399734,180.6426942,241.7915841,276.9470118,2.935710767,5.304657892,9.832225015,0,-137.7295575,120.5260873,12.12667829,175.3900225,-166.9082331,-0.5097965273,-137.4584218,120.719576,-54.06234241,-69.26161304,104.4601008,49.98323608,49.98301879,3361.831091,3389.205365,-16.25371723,-217.6514533,5.5843491,1
1172,16,48,32,1,1,1,1,1,0,1,0,1,1,1,1,180.2179325,252.2716438,267.8500716,68.19120731,71.32681561,31.74414222,177.7680573,244.9797642,276.5972225,64.90443263,70.50346163,36.71450071,-45.36673605,46.98785527,-1.620954468,44.77522261,-46.67188892,1.89681895,178.1276266,249.667891,267.4063579,20.70563911,18.30164452,14.37941528,177.6088226,243.9921069,275.8380381,10.04034887,17.46025849,23.05887,0,-139.7040176,118.3086787,18.74276371,148.2896761,-101.541388,-1.857460905,-138.6360207,118.873967,-137.1367916,-53.12347193,94.84591143,49.97586895,49.97592385,4815.101034,4741.284767,264.470157,-86.36179577,5.4893139,1
1173,16,48,32,1,1,1,1,1,0,1,1,0,1,1,1,179.3221924,245.7380042,272.7309351,11.35969273,10.99079048,4.586604741,182.1380445,244.8830979,273.3604651,12.62974768,7.790003998,9.23699261,-9.179034032,7.524887115,1.654268941,9.055487247,-7.427374872,-1.628002279,179.298169,245.6943134,272.7285881,6.334552647,7.730825957,3.908810012,182.1328745,244.8734366,273.3613698,8.53685004,1.093834153,8.92722603,0,-138.1730779,119.9562749,39.75217608,-137.3374151,60.03510245,-0.08719905599,-138.46781,120.4404982,-28.68679858,49.05453541,142.2528966,49.98321894,49.98319787,3361.753958,3354.933128,-31.01409065,-233.1339295,5.2003657,1
1174,16,48,32,1,1,1,1,1,0,1,1,1,0,1,1,181.7318252,247.793315,270.2407245,62.62258824,31.47926292,58.33589331,188.3061385,242.1910889,273.6638751,62.46517924,27.54171149,60.58756624,-41.40307665,1.245236434,40.15801317,41.47776267,-1.154698665,-40.32288946,181.2128212,246.9629911,270.1453841,17.28312212,19.87002624,9.289110356,186.2506571,241.7012909,272.1404042,15.0927548,13.34517937,17.85732456,0,-139.928249,119.6076841,57.67345514,-149.2191994,-13.81452084,-1.431608519,-140.8888121,120.857238,-77.29252911,26.42686906,141.9892483,49.97753346,49.97720169,4437.500136,4520.0465,46.34462828,-13.0531173,5.0700535,1
1175,16,48,32,1,1,1,1,1,0,1,1,1,1,0,1,176.2806773,247.6431156,272.6600355,43.06896456,36.78754786,8.503465175,177.4077314,247.9501202,273.4506145,42.85538708,36.70685171,8.426979052,-39.77236545,34.32206842,5.450655611,39.61088101,-34.22776232,-5.382713981,176.028684,247.3386375,272.5111526,6.184883788,3.256334251,5.127433447,177.046657,247.7007498,273.2998763,5.920764387,3.462686774,5.091396284,0,-137.2240413,119.1923315,-2.65201176,-141.9486849,119.3899325,0.1650712676,-137.158322,119.2582829,2.355185678,-132.9127682,118.7776603,49.98122483,49.98121761,3759.766444,3752.400147,32.97849986,-166.5034053,5.025856,1
1176,16,48,32,1,1,1,1,1,0,1,1,1,1,1,0,277.1897134,352.6726178,321.3143115,18.57054421,17.13024665,10.55915416,279.7436708,354.2171162,325.4309177,15.52610762,16.86862487,13.87377813,-14.74249428,14.61762817,0.1247600028,3.861089503,-10.77233155,6.911044322,207.2184894,294.8401218,225.4435867,5.724186081,3.706978874,3.611184806,211.5311883,298.0911863,228.1243127,12.87639773,10.32286825,7.948472479,0,-160.2836842,113.6099047,64.01112019,-41.41459196,-177.2748229,0.1326831453,-160.0582666,113.6468638,-23.70778448,-178.591735,88.39943935,49.96972355,49.96646011,6365.173425,6390.957333,-116.5075206,-1059.795241,5.2179961,1
1324,16,32,32,1,1,1,1,1,1,1,1,1,1,1,1,196.0030032,230.879349,267.768978,7.057460556,4.226501931,4.919256468,197.0942634,231.4307828,268.6180479,6.419572115,4.481713508,5.128126461,-0.004707390332,-0.007332586023,0.01202909038,0.0046675408,0.00723100678,-0.01188160359,196.0018969,230.8791439,267.7691796,7.057237271,4.226174818,4.918893512,197.0931599,231.4305726,268.6182548,6.419337411,4.481423359,5.127789396,0,-137.0318674,117.260747,-2.377188924,-143.5809958,118.9875943,0.1480089123,-136.9184168,117.3272215,2.174688028,-131.0404867,115.3967335,49.98164842,49.98164918,3675.573245,3664.650419,47.51957911,-185.9335675,5.5362346,1
1325,16,32,32,1,1,1,1,1,1,0,1,1,1,1,1,195.7517893,230.1223774,268.6201238,11.62180383,12.10536373,7.867436616,196.5334021,228.8160145,271.3384155,4.376046607,10.9435963,12.27429313,2.048325733,-9.142411703,7.094091946,-2.02166633,9.181510952,-7.159844211,195.7495695,230.121471,268.6167446,11.29420056,7.627277382,2.194228189,196.5283578,228.7892919,271.3107666,3.422093122,5.539575336,9.621681366,0,-136.7501856,117.3648677,11.96397988,-176.1653898,-171.239627,-0.4473138592,-136.4559529,117.5974694,-45.29761115,-76.0330049,104.861319,49.98150109,49.98149794,3703.640228,3696.126888,45.42280445,-185.4063143,5.363794,1
1326,16,32,32,1,1,1,1,1,1,1,0,1,1,1,1,195.7571165,230.1299439,268.6145882,11.62235208,12.10642258,7.849901139,196.5404534,228.8198959,271.3323491,4.375122547,10.93032398,12.26620836,-2.049141945,9.134239874,-7.085089458,2.022197005,-9.17310034,7.150915766,195.7549204,230.1290621,268.6112213,11.29623419,7.643661046,2.178866038,196.5355644,228.7934257,271.3048571,3.426224274,5.534145435,9.622412121,0,-136.7537489,117.3637127,11.99364484,-176.1047012,-171.2591576,-0.4478058574,-136.4600175,117.5970843,-45.37437855,-75.85660914,104.9514399,49.9814997,49.98149945,3705.007733,3694.837843,45.366368,-185.3930795,5.1740232,1
1327,16,32,32,1,1,1,1,1,1,1,1,0,1,1,1,196.5003936,230.8202842,267.6221341,7.149584536,7.659904724,9.985504223,199.2256292,231.5831743,267.1253524,11.74102329,3.906326903,9.737628045,5.720358736,1.738589413,-7.458954613,-5.787414986,-1.715018815,7.502432651,196.4980877,230.818422,267.6211671,3.933950707,7.313061489,6.511268694,199.2066749,231.5805382,267.1089639,10.07098117,3.182893734,6.071687314,0,-137.2266732,117.4060808,24.12408058,-116.5824352,81.59789761,0.3072760264,-137.5411707,117.6932033,-9.345680681,167.5946505,156.1437711,49.98150304,49.98150248,3704.389757,3694.152677,38.88090106,-194.3223782,5.0172594,1
1328,16,32,32,1,1,1,1,1,1,1,1,1,0,1,1,196.4979449,230.8250698,267.6197392,7.181000582,7.658851249,10.00566383,199.2191435,231.5868437,267.1236188,11.74564835,3.906417421,9.755835404,-5.741583196,-1.740645288,7.48221683,5.808585789,1.716975645,-7.525576762,196.4956261,230.8231915,267.6187704,3.944785596,7.31047543,6.507337659,199.2001554,231.5841588,267.1071848,10.0580157,3.179548602,6.063257311,0,-137.2268684,117.4044657,24.02614436,-116.6154256,81.68225718,0.3069268736,-137.5409103,117.691036,-9.348073111,167.6607109,156.0819842,49.98150604,49.98149866,3703.722067,3695.063488,38.25512783,-193.7059127,5.1508233,1
1329,16,32,32,1,1,1,1,1,1,1,1,1,1,0,1,195.6875831,231.6373715,267.3740744,12.62149607,6.935885468,9.03297358,195.1458886,233.5016422,268.3292847,11.10589908,11.26097366,4.563081912,-8.377457582,6.643566512,1.733888124,8.427087461,-6.705811848,-1.721274705,195.6861074,231.6334931,267.3732233,9.258830042,0.4212123779,8.715674267,195.1222905,233.4753003,268.32668,6.996584371,8.832595703,3.901470409,0,-137.0251678,117.0054522,-29.48018159,115.3019713,139.4127897,0.4147743036,-136.5790486,116.6614491,40.17811304,-134.3816479,57.43916808,49.98153188,49.98154203,3698.047298,3686.854841,35.88073547,-196.0926787,5.5646493,1
1330,16,32,32,1,1,1,1,1,1,1,1,1,1,1,0,195.6922603,231.6329966,267.3733658,12.63835299,6.967964054,9.03037907,195.1533146,233.500649,268.3324064,11.1304943,11.28483292,4.569458665,8.407481714,-6.671124323,-1.736336162,-8.457116106,6.733382049,1.723760387,195.6907756,231.6291138,267.3724953,9.253119272,0.4212268937,8.711994517,195.1295318,233.4741447,268.3297951,6.997553177,8.837449221,3.90676475,0,-137.0264931,117.0069409,-29.47150914,114.5780145,139.4459645,0.4148574832,-136.5798083,116.6629274,40.12845902,-134.3947611,57.48455857,49.98153583,49.98153713,3697.446831,3687.605383,35.82668551,-195.987772,5.1866586,1
1331,16,32,32,0,1,1,1,1,1,1,1,1,1,1,1,195.3358761,228.1842313,270.5234793,4.699378054,10.89179035,12.1103202,196.9779853,230.5203936,269.3833947,11.41411642,11.81161174,8.009323214,-2.214442615,9.350281837,-7.135827013,2.218226656,-9.252515456,7.034311816,195.3307611,228.1548375,270.4955453,3.683153406,5.113764192,9.347934491,196.9755566,230.5191082,269.3805483,11.03982208,6.993246608,2.550654142,0,-135.8942433,117.9858538,-43.51937137,-81.43884561,103.4529022,0.7406914721,-136.0217673,117.9294511,13.25188723,-172.6137406,-176.8895658,49.98150383,49.98149952,3705.119165,3694.176278,53.86072027,-182.4910619,5.2258972,1
1332,16,32,32,0,1,1,1,1,1,0,1,1,1,1,1,212.392003,384.9970994,317.8173111,10.90209558,18.2298263,17.76710424,217.6930336,386.4113419,321.5117498,14.18080913,15.03049997,19.27296272,-0.1511463914,15.98013904,-15.82394044,-7.55371389,-6.2188678,13.77709131,144.088685,267.4545042,281.2168705,4.560672854,4.222989622,5.34495704,147.2041393,271.6062693,285.6442468,8.969580786,12.08105184,12.4255797,0,-126.1929186,101.6178456,64.21627861,-17.8367527,-161.4586293,0.08813276968,-125.9116102,101.7415418,-27.41537711,-145.5523613,76.30749579,49.96725782,49.96904105,6769.852295,5959.285507,188.7170319,-932.5686765,5.0403933,1
1333,16,32,32,0,1,1,1,1,1,1,0,1,1,1,1,195.3044368,225.1905762,272.8569191,10.04797884,35.61553689,29.29606625,196.5841714,225.700327,273.610969,9.997343876,35.46053902,29.2848763,-6.447885131,33.2662397,-26.81814151,6.414031211,-33.16327704,26.7494488,195.1621075,225.0350294,272.7092091,6.720271486,4.423387124,4.929732508,196.4278872,225.5456715,273.4676083,6.691470851,4.027677238,5.306379828,0,-135.0959725,118.7051424,-0.03060477054,-138.4011943,115.8727129,0.1519540044,-135.0255465,118.8013236,-0.3756558615,-131.6941615,121.1474228,49.98015593,49.98013691,3973.257684,3968.632112,122.3145157,-110.9089671,5.2343426,1
1334,16,32,32,0,1,1,1,1,1,1,1,0,1,1,1,191.4119393,227.8410558,274.9635405,32.54904236,71.45137557,74.68174706,201.4282445,226.1781317,269.8987125,39.25489461,69.38387645,74.48995048,1.012611655,47.87353237,-48.8859718,-1.206334387,-47.37780871,48.584338,190.9541725,225.2895657,273.0117667,14.67171517,18.94708828,18.48572551,200.4091232,225.9713635,269.1422736,25.96798045,12.81402032,20.37398448,0,-133.9947526,118.2144889,136.9135179,-100.8052449,33.02332879,0.8665488352,-135.6264553,119.6490912,-22.56598745,100.7917161,-176.7871996,49.9732778,49.97346885,5324.628448,5189.873097,400.416113,-25.8692078,5.246327,1
1335,16,32,32,0,1,1,1,1,1,1,1,1,0,1,1,197.754285,226.8026848,270.8680867,11.48082877,8.238584652,13.4070729,200.8846152,227.6066864,270.3708377,15.30701407,4.145480976,13.46965041,-9.585954123,-1.122951039,10.7086724,9.744555125,1.137360809,-10.88216041,197.3046212,226.5282041,270.7296667,3.795480199,7.792767457,6.760389367,200.2327951,227.2333517,270.1369193,10.52226113,3.16505876,6.540715954,0,-136.356074,118.6806521,31.00367109,-114.7582282,79.04426201,0.3008206768,-136.7375637,119.0009966,-10.85682747,156.9967784,159.8279432,49.98131716,49.98127068,3711.884925,3771.04918,51.53339524,-174.020398,5.3489686,1
1336,16,32,32,0,1,1,1,1,1,1,1,1,1,0,1,191.6273896,231.3284844,270.3806722,69.50776072,75.62383196,40.10657993,197.2812974,239.7888963,262.5472391,72.55531171,76.11220472,34.97674216,-47.90585066,50.17847451,-2.272352311,48.1603432,-50.25080135,2.090727115,191.4889221,230.4006088,269.420759,10.96177859,18.68376955,24.57115471,194.5929678,237.2453932,262.035756,22.37640333,19.21641367,15.8366887,0,-135.1735941,116.9364009,-135.6715367,-55.4455739,93.58172245,2.158861001,-136.3173026,116.4054613,20.28555303,151.1384914,-100.6690402,49.97308212,49.97307635,5357.842512,5350.40715,231.3913621,148.6646145,5.0230914,1
1337,16,32,32,0,1,1,1,1,1,1,1,1,1,1,0,194.0525046,228.8386031,270.9180274,4.292388087,12.78469654,13.96275435,195.7694713,231.3042376,269.6009101,11.72612701,13.59867239,10.26707891,-1.738097849,11.10148436,-9.363378048,1.711880306,-10.94328022,9.231417997,194.0112952,228.7481689,270.8011689,3.432420597,5.418585737,9.658562637,195.7417096,231.2789989,269.5490676,11.4504163,7.36589028,2.592665007,0,-135.4900013,117.6548675,-50.44316147,-77.42052306,102.6650888,0.7945716323,-135.6410066,117.5906052,13.35635833,-174.3328816,-170.3582571,49.98151934,49.98142641,3705.423772,3705.243202,54.80765536,-185.8294336,5.2009598,1
