run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1338,16,32,32,1,0,1,1,1,1,1,1,1,1,1,1,195.3347794,228.1784995,270.5274561,4.685927386,10.91349184,12.12974431,196.9796645,230.518777,269.3833193,11.42102441,11.86250029,8.036952266,2.207248229,-9.364959572,7.157736775,-2.210995389,9.266544104,-7.055520359,195.3297077,228.1485015,270.4989686,3.676310527,5.102439894,9.339123897,196.9771948,230.5174742,269.3804441,11.0503553,7.038472363,2.517127838,0,-135.8925962,117.9873266,-43.64614032,-80.92461558,103.6741357,0.7417131083,-136.0209076,117.9306318,13.24575803,-172.5119544,-177.2344457,49.98151834,49.98148206,3701.974134,3697.868805,53.39916079,-181.964459,5.1688493,1
1339,16,32,32,1,0,1,1,1,1,0,1,1,1,1,1,195.3026117,225.1954172,272.8505917,10.04687528,35.67995599,29.35338097,196.583234,225.6999745,273.6135982,9.996816482,35.51367661,29.34216563,6.448168158,-33.31742444,26.86947482,-6.414811609,33.21304995,-26.79801682,195.1612662,225.0410638,272.7036989,6.72021714,4.473759407,4.932290668,196.4268162,225.5441848,273.4705246,6.691476868,3.978999209,5.308831632,0,-135.0978203,118.7028282,-0.01134803268,-138.5243775,115.2900662,0.1495323609,-135.026524,118.7998412,-0.3967413342,-131.475561,121.6840029,49.98014341,49.98014302,3978.185077,3966.22131,123.8788745,-112.197443,5.1638245,1
1340,16,32,32,1,0,1,1,1,1,1,0,1,1,1,1,213.3642289,384.5047826,318.1881609,15.14180787,19.46378055,21.86951255,216.3098149,385.7889841,319.9191704,17.64628075,20.62893708,23.52084047,1.221182489,-5.636360772,4.414880556,6.454417742,-4.020255406,-2.434713708,144.5786348,270.1312822,282.0839359,2.995735605,2.02660117,1.671995087,146.6928437,271.6256251,283.7942056,7.528819034,8.169080475,9.015740121,0,-126.4679219,101.1963022,30.34131311,-113.8672937,119.8209161,0.2761693461,-126.2584664,101.49394,-11.75886221,-129.6277786,97.78936965,49.98395382,49.95192531,5370.689433,7426.746053,-54.49301191,-651.5078984,4.9333277,1
1341,16,32,32,1,0,1,1,1,1,1,1,0,1,1,1,196.8606201,228.7349636,269.169665,9.557326027,8.103105589,12.00982323,199.8199373,229.4530873,268.4941049,13.76814194,3.629456534,11.8202859,8.486756364,1.055730761,-9.542096447,-8.587062552,-1.056370553,9.643865968,196.8169439,228.7150757,269.148988,3.731390524,7.924552518,6.950938005,199.7262609,229.4300019,268.4292973,10.50630482,3.206435247,6.480190207,0,-136.7814303,118.0183967,30.30270296,-115.0982489,78.28408108,0.3219673203,-137.1675048,118.3412371,-10.4630541,155.5554865,161.1991618,49.9813889,49.98144184,3726.699001,3707.024353,42.69696962,-179.314242,5.4213639,1
1342,16,32,32,1,0,1,1,1,1,1,1,1,0,1,1,191.2218776,227.7150331,275.0506279,33.29314639,73.04135211,76.27786634,201.3393957,225.8922248,269.7395023,39.90145729,70.94095925,76.04915686,-1.022454494,-48.83403589,49.85670402,1.222891521,48.32573088,-49.54841804,190.737833,225.0518146,273.0307057,14.86031834,19.40850381,18.76637411,200.2799749,225.6797145,268.9519659,26.09444573,13.23071632,20.57082061,0,-133.9101903,118.2382966,136.5007434,-100.8931556,33.33970807,0.8856211563,-135.5929874,119.69471,-22.9366783,99.87983165,-176.1367337,49.97292977,49.97282532,5410.639061,5417.6158,421.0233513,29.11545911,5.1890294,1
1343,16,32,32,1,0,1,1,1,1,1,1,1,1,0,1,193.9853541,228.8973251,270.9591244,4.217695243,13.06969087,14.27531521,195.7247818,231.3711972,269.6435342,11.80363519,13.90808682,10.76046999,1.655269655,-11.17203533,9.516738245,-1.631287805,11.01031997,-9.379196904,193.9324846,228.7945076,270.8181066,3.375064642,5.342426951,9.564309216,195.690247,231.3442595,269.5810322,11.53934476,7.408794756,2.636619859,0,-135.4660615,117.6361463,-51.72724619,-76.85068007,102.4269774,0.8101851353,-135.60617,117.5807933,13.27501978,-173.6622508,-172.3930951,49.98149969,49.98141916,3704.986385,3711.228942,62.32430031,-193.3522662,5.1866785,1
1344,16,32,32,1,0,1,1,1,1,1,1,1,1,1,0,194.0362377,230.6843301,269.9302473,41.85513423,43.13950577,20.68920489,196.2720257,235.6823013,266.3021386,44.11388295,44.18677096,14.61029652,29.96477302,-29.12559688,-0.8389213824,-30.11170539,29.19414094,0.9177674889,193.9769967,230.3770569,269.6327299,6.037342241,9.474061932,15.49163643,195.2640453,234.6613447,266.1459811,14.55276843,12.56741774,5.67993746,0,-135.8404999,117.2534735,-89.28555503,-48.55895519,109.2284287,1.285397033,-136.25441,116.8320987,24.63063707,175.1066877,-84.51353269,49.98157819,49.97614553,3608.647153,4541.014345,-25.94505535,-45.59967888,5.2354885,1
1345,16,32,32,1,1,0,1,1,1,1,1,1,1,1,1,197.7651717,230.784319,266.7881127,11.40564323,3.860955308,8.97217133,197.4141436,231.3158885,268.6945171,6.596784374,7.819170328,8.95954379,-4.947881956,-1.535647907,6.483512733,4.845540125,1.555421752,-6.400983906,197.7543487,230.7822681,266.7745139,10.17889254,3.323280416,6.137213882,197.4127101,231.3135427,268.693264,4.253008403,7.566492384,6.205217986,0,-137.7243552,117.5017015,-12.88134874,162.103549,153.2911909,0.05468200166,-137.2379223,117.3502141,31.20719371,-115.2947086,81.84969316,49.9815306,49.98150977,3700.024605,3691.805677,41.77137683,-192.4674468,5.4714381,1
1346,16,32,32,1,1,0,1,1,1,0,1,1,1,1,1,197.7492716,229.423951,268.7956253,16.7745338,27.05772913,27.40407431,196.3203322,228.714659,271.7608249,8.222786969,27.58063564,27.96481083,0.9601027195,-19.42866148,18.46426002,-1.019815928,19.52306346,-18.50763341,197.6521537,229.38334,268.7149045,14.6182762,6.559116161,7.138346933,196.2402161,228.2755308,271.4346563,1.659763118,8.073075688,8.590858518,0,-137.1119984,117.8787749,-5.613264083,160.0574085,174.4122436,-0.4746266421,-136.5844399,117.6929842,127.2385491,-90.8132158,73.7544446,49.9818015,49.97912485,3653.085361,4015.33058,-21.69068445,-95.88100865,5.4731552,1
1347,16,32,32,1,1,0,1,1,1,1,0,1,1,1,1,199.5711385,224.5770252,272.619871,19.94576142,4.71640219,18.94667341,199.3737573,225.0806423,275.0931598,17.37689606,9.486286591,19.03211439,-14.72095598,-0.2692943486,14.99255499,14.34774319,0.2501775437,-14.59556562,198.0130394,223.5597495,272.0768645,9.950293363,3.148878205,6.309357098,197.729512,224.2892549,274.461026,4.497526726,8.776456782,7.309822394,0,-135.950752,119.400648,-13.40773347,137.4496765,164.4423963,0.04964626874,-135.3446535,119.2432826,29.885689,-114.8923888,81.48486528,49.98089595,49.98098348,3669.940322,3920.729726,109.8833502,-201.7656508,5.2778771,1
1348,16,32,32,1,1,0,1,1,1,1,1,0,1,1,1,251.8310603,219.7831248,430.6734749,27.8395813,19.12700011,23.74494572,255.838359,226.0643513,432.8820166,27.83353635,21.61348095,20.79627398,-20.56913332,3.550180898,17.02029095,15.58717937,-8.274997496,-7.310762641,211.889752,144.4874588,327.3583944,5.597557853,5.963397649,6.771674371,217.0602983,148.2325837,332.0748361,15.28787179,10.11574317,13.41213529,0,-118.3581124,139.0642488,85.84315051,6.341107449,-137.1304902,0.2828582974,-118.0892719,139.0848079,-21.48510597,-147.3078964,108.8603368,49.9561229,49.97578661,7014.267221,6655.515713,1257.995795,81.46422621,5.4265769,1
1349,16,32,32,1,1,0,1,1,1,1,1,1,0,1,1,199.1124004,231.5881887,265.2953956,21.16656266,7.18436558,25.58954501,200.4121968,232.2630497,265.9459132,21.2124601,7.173649607,25.46217158,-19.02632789,-4.975107273,24.00174813,18.95087844,4.972372128,-23.92295834,199.0334115,231.5213178,265.2492057,6.654073752,4.347480897,5.105156079,200.3045365,232.1881064,265.8983869,7.029986151,4.334087149,4.855009086,0,-138.5397531,117.5351417,-2.163852787,-138.5886177,114.3244056,0.1876454398,-138.4710036,117.6119101,1.671661528,-138.7042016,120.6935909,49.9807763,49.98074837,3851.203549,3843.939867,58.52872567,-178.1913248,5.180612,1
1350,16,32,32,1,1,0,1,1,1,1,1,1,1,0,1,202.0033262,227.7286984,267.7870851,66.36303451,28.76371848,64.41450241,197.7441333,235.0142485,265.4881245,65.95400082,33.76023786,61.68754568,-43.57938039,0.8388543117,42.74080691,43.11852533,-0.8812896063,-42.23694836,200.234373,227.2338061,265.8019943,16.97435877,13.52873907,18.98935232,197.1902348,234.0680518,265.3079777,19.11033021,21.92469258,10.55792075,0,-138.1630787,118.8151833,-76.26362155,26.95840655,141.2657648,1.805779602,-136.9897287,117.5658632,59.82812433,-147.1275744,-17.07692368,49.97482081,49.97492085,5029.206677,4980.155365,309.0048327,-55.4066954,5.1187244,1
1351,16,32,32,1,1,0,1,1,1,1,1,1,1,1,0,195.7897321,231.7510678,267.2256598,12.81805321,7.242355443,9.088232285,195.2260651,233.6431538,268.1744535,11.32885733,11.51109251,4.531034068,8.614131458,-6.963475481,-1.650654323,-8.67071633,7.028739818,1.641982941,195.7879452,231.7467406,267.2246886,9.302596141,0.4355271977,8.790460863,195.1992848,233.6124912,268.1718812,7.046905556,8.903606042,3.901994265,0,-137.097273,116.9895028,-29.87579513,106.3032575,139.4796461,0.4206485008,-136.6468891,116.638135,40.65954342,-134.549689,56.23654685,49.98152495,49.98152621,3699.555631,3689.958905,34.32288269,-196.4999233,5.2189168,1
1352,16,32,32,1,1,1,0,1,1,1,1,1,1,1,1,197.7609777,230.776787,266.7938527,11.40083366,3.860653205,8.983017138,197.4139632,231.3074056,268.6975134,6.616897064,7.815159648,8.971640129,4.965359915,1.541613036,-6.506967223,-4.862741474,-1.56148055,6.424243111,197.7500506,230.7747389,266.7801255,10.16467694,3.320172412,6.127821737,197.4125438,231.3050027,268.6962488,4.264358305,7.561106254,6.198390096,0,-137.7214696,117.5025124,-12.8921327,162.2021152,153.1938715,0.05470171789,-137.2360775,117.3518117,31.09465133,-115.3201579,81.9648911,49.981521,49.98151905,3701.494511,3690.387337,42.49463427,-193.1106894,5.104708,1
1353,16,32,32,1,1,1,0,1,1,0,1,1,1,1,1,199.4059437,225.9510779,271.0760887,19.40833705,4.302211398,17.87422127,198.3921295,226.5072302,273.0366916,15.93869397,9.215319778,17.5247933,11.55354282,0.4840527074,-12.04099666,-11.27411331,-0.4687137164,11.73947166,198.3565716,225.3491408,270.6705451,11.14411652,3.471987541,7.193492273,197.5927898,226.0459458,272.7706181,4.021856087,8.839059617,7.046274436,0,-136.4933938,119.0668514,-15.15512591,138.697286,162.7458402,0.1116557303,-135.8551192,118.8547212,45.12928394,-113.3824388,73.88795328,49.98269066,49.97923422,3602.843202,4050.983791,46.7459081,-132.0675087,5.2547815,1
1354,16,32,32,1,1,1,0,1,1,1,0,1,1,1,1,199.3206424,225.2763814,270.0093824,39.83715376,70.79198078,75.86343589,191.8018975,228.2508429,276.7908177,32.81662656,72.46274512,75.6654731,1.045032806,48.16404117,-49.20886384,-0.8460921381,-48.39134239,49.23766366,198.3918717,225.0402224,269.2105436,26.33573023,13.61099547,20.26320791,191.2855824,225.4855431,274.8100898,14.94697103,19.50850705,18.4207998,0,-136.7684448,118.8138631,-24.02122842,100.7617563,-176.7346342,-0.5637324829,-134.9225915,117.5326051,135.0007254,-100.460266,33.27538079,49.97297591,49.97296158,5393.334576,5391.636833,260.192527,183.7287442,5.4018964,1
1355,16,32,32,1,1,1,0,1,1,1,1,0,1,1,1,199.1163018,231.5967271,265.3099272,21.10236488,7.182893495,25.51333704,200.3815681,232.2701807,265.9334818,21.10790381,7.173636343,25.36043728,18.94710453,4.974257647,-23.92112422,-18.87114008,-4.973597534,23.84498534,199.0370608,231.5302034,265.2640053,6.718139482,4.346245168,5.168465436,200.2760007,232.1959889,265.8869804,6.968688419,4.335637938,4.78815334,0,-138.53607,117.535428,-2.506433438,-138.6011305,114.7714024,0.1908273128,-138.4676719,117.6072769,2.037500796,-138.684538,120.2950227,49.98077504,49.98076363,3849.747961,3842.756567,55.71177963,-175.6781766,5.1712982,1
1356,16,32,32,1,1,1,0,1,1,1,1,1,0,1,1,251.9629695,220.2638165,429.6712646,26.8175962,16.93753565,24.00637067,255.5264099,225.9619547,431.8634664,25.79859684,19.56283791,20.72690182,20.96885224,-2.960748827,-18.00770882,-16.01255316,7.698215505,8.314739317,211.9356564,144.9446031,326.3467522,6.78763688,4.854371702,7.829297514,216.7996091,148.1930644,331.1125314,14.08435635,9.244385095,14.08860529,0,-118.8220472,138.944295,71.76636727,8.319869421,-135.2084272,0.1628786028,-118.5064404,138.9594078,-27.35368595,-143.5254446,105.2180256,49.95823448,49.97371618,6967.679435,6696.586449,1284.996408,52.37315329,5.3670579,1
1357,16,32,32,1,1,1,0,1,1,1,1,1,1,0,1,195.7859564,231.746101,267.2291033,12.84894329,7.268844428,9.091538333,195.2143146,233.6278458,268.1747694,11.33605373,11.51492541,4.528176023,-8.627449763,6.9805806,1.646860416,8.684094507,-7.045905279,-1.638173503,195.7842097,231.7417317,267.2281205,9.325042423,0.4421474631,8.793861134,195.1873985,233.596977,268.1721388,7.031510413,8.887020087,3.898562374,0,-137.0950042,116.9898143,-29.82658932,109.1612894,139.4597562,0.4190396206,-136.6450017,116.6384413,40.81116846,-134.444317,56.19371273,49.98151046,49.98153876,3701.570449,3688.330787,34.69079048,-196.8084336,5.404453,1
1358,16,32,32,1,1,1,0,1,1,1,1,1,1,1,0,201.7880695,227.9856807,267.6917285,64.26207992,27.86631909,62.28395117,197.8383091,235.0947478,265.6800502,63.93412298,32.92130166,59.62735398,42.39082113,-0.9238570776,-41.46653733,-41.94052154,0.9634737492,40.97748409,200.135324,227.5165975,265.8122541,16.32320909,13.23699479,18.28275698,197.3305546,234.2048847,265.500043,18.656504,21.65020364,9.968397175,0,-138.159616,118.7314012,-76.32449704,27.24162254,141.7168369,1.751404213,-137.0037659,117.5373318,58.40248277,-146.8740663,-14.75466581,49.97519935,49.97552954,4931.875976,4806.602357,292.1957543,-95.69041622,5.3890733,1
1359,16,32,32,1,1,1,1,0,1,1,1,1,1,1,1,194.0065144,232.9765348,267.4645073,11.12621072,11.14346794,4.481028174,196.791412,232.2894876,268.0901885,12.16309276,6.940597043,9.020098866,8.495148704,-6.801439176,-1.693704515,-8.36693506,6.685215887,1.681720336,193.9886418,232.9448021,267.4615699,6.947601744,8.629192745,3.80209496,196.79001,232.2830654,268.0898931,8.63883985,0.3101602488,8.707796059,0,-136.7968211,116.4297305,34.68280323,-138.9838036,57.2909942,-0.09278383244,-137.0386295,116.9087448,-27.63156314,-65.52399149,138.4721458,49.98156078,49.98155076,3693.116576,3684.480598,33.1278295,-200.6093297,5.3897356,1
1360,16,32,32,1,1,1,1,0,1,0,1,1,1,1,1,195.1468897,239.4407558,262.7656972,67.73433796,70.36113554,30.73866051,192.7610885,232.4680965,271.1926349,64.07440796,69.27770779,35.81892077,44.97858649,-46.36155227,1.383395308,-44.31880524,45.93562405,-1.61638451,193.1247039,236.9729917,262.3560693,21.3012203,18.53376244,13.92844569,192.6317176,231.6102198,270.4512376,9.718238255,17.50314064,22.73660311,0,-138.268591,114.7778781,17.9884282,152.4151409,-100.6325276,-1.706827536,-137.1145162,115.4418686,-135.9280036,-55.66338591,94.08852438,49.97431462,49.97479188,5112.869932,4893.511619,284.2225596,-68.08952226,5.4033295,1
1361,16,32,32,1,1,1,1,0,1,1,0,1,1,1,1,194.9232113,230.6484205,268.7814676,11.9126021,13.58649787,9.847235486,195.6276652,229.2259472,271.6257144,4.032727271,12.50403356,13.80476459,-1.614356596,10.5136755,-8.899343905,1.611235942,-10.58769017,8.976455613,194.9133902,230.6355307,268.7599055,11.6681869,7.942205681,2.283457401,195.6118679,229.1618936,271.5552305,3.232185943,5.78206857,9.861018057,0,-136.5263135,117.1052706,12.13192486,-177.2079379,-165.4129172,-0.4941032784,-136.2182673,117.3433877,-51.98594884,-73.21010399,104.0229132,49.98146996,49.98147235,3711.683312,3699.843547,38.59872489,-181.035053,5.1578975,1
1362,16,32,32,1,1,1,1,0,1,1,1,0,1,1,1,196.4932653,235.2343694,264.0836872,67.45018785,34.432363,62.9616119,203.4833261,229.1063984,267.8154002,67.18394948,29.2805754,65.21898719,44.13956559,-1.080729129,-43.05859721,-44.1972986,0.9536408764,43.24394467,195.8916389,234.2998072,263.9732166,19.07099897,22.19863564,10.76001834,201.3269122,228.5785155,266.0068829,16.5033692,13.73477278,19.09425016,0,-138.52104,116.1601745,57.27150558,-149.9993083,-18.62132164,-1.495620074,-139.5161453,117.564113,-78.57335865,23.10168172,139.9357027,49.97479499,49.97459837,5016.95711,5056.156417,160.4300775,62.6407224,5.4531947,1
1363,16,32,32,1,1,1,1,0,1,1,1,1,0,1,1,194.1398546,233.2672193,267.1503235,11.57490503,11.6645877,4.418102164,196.976756,232.5316407,267.7881915,12.58696509,7.577881617,9.131823009,8.991444198,-7.455383834,-1.536054345,-8.844945538,7.328262934,1.516699166,194.1163942,233.2255335,267.1469837,7.02047297,8.760620787,3.805691986,196.974612,232.5234111,267.7873283,8.737309873,0.308920504,8.857550977,0,-136.9349233,116.3695034,35.80445325,-139.1874599,54.78655915,-0.1034947941,-137.1852278,116.863194,-28.43715233,-42.99323863,138.60769,49.98154313,49.98152457,3697.534453,3688.770024,32.26544647,-203.7941856,5.657647,1
1364,16,32,32,1,1,1,1,0,1,1,1,1,1,0,1,299.6312056,334.1743633,305.5105666,23.57185376,23.90208663,17.7735935,301.0052969,334.9371167,307.5672582,19.64185509,22.55758547,17.83433713,9.237158919,-6.959868244,-2.280117469,2.312499898,2.059357544,-4.374332105,229.4424621,280.7149027,212.3208352,10.20949035,5.656996735,4.089086438,230.7459639,281.5676354,213.7567455,5.757787066,4.883473281,4.989576588,0,-158.6491922,112.1632729,6.479572861,-161.3654975,143.8743535,-0.004395493134,-158.5183318,112.1087103,-12.22558003,-155.6834687,86.41909243,49.95094703,49.97808346,7504.771607,6687.447405,-88.81925785,-437.6233256,5.5619136,1
1365,16,32,32,1,1,1,1,0,1,1,1,1,1,1,0,191.3750394,234.9502245,267.5267955,40.46860796,34.24466751,8.303233426,192.5484346,235.5433831,268.300249,40.23744876,34.14735288,8.25121638,37.32914846,-31.82749565,-5.501419777,-37.15622598,31.7036219,5.452818332,191.1779306,234.6959486,267.3964464,6.713200436,4.288757001,5.022322868,192.2848737,235.3134287,268.1721807,6.433791182,4.529270733,5.004768674,0,-136.1389843,115.5200168,-2.60382103,-140.0538882,115.7636574,0.1647737901,-136.0407165,115.5865488,2.301916598,-132.6232416,115.0607775,49.97979647,49.97978775,4043.054472,4037.251354,77.09662173,-154.8553087,5.3131612,1
1366,16,32,32,1,1,1,1,1,0,1,1,1,1,1,1,194.0052068,233.0048926,267.4541411,11.19055741,11.21728909,4.473936411,196.7855949,232.3012784,268.0828183,12.18975212,7.016028994,9.029984378,-8.543314673,6.862076609,1.6812476,8.413934624,-6.744940474,-1.668982537,193.9868742,232.9724525,267.4512335,6.978049768,8.662252403,3.801398847,196.7841872,232.2947392,268.0825177,8.619976116,0.3242780833,8.721399905,0,-136.8014262,116.4219343,34.63840327,-139.1346436,57.07260031,-0.09678825016,-137.043926,116.9019997,-27.79615672,-58.95533211,138.4750042,49.98156365,49.98154647,3693.62311,3684.1958,32.42350372,-199.9935009,5.2012602,1
1367,16,32,32,1,1,1,1,1,0,0,1,1,1,1,1,194.9508751,230.6247003,268.7457502,11.89883472,13.56037673,9.864501049,195.6596375,229.22383,271.6602025,4.052377573,12.60242947,13.89954621,1.626996244,-10.6015524,8.974599776,-1.62389637,10.67424833,-9.050300491,194.9440064,230.6125726,268.7293154,11.65194762,7.835421827,2.41176262,195.649245,229.1627782,271.5976942,3.248628398,5.915839465,10.01072127,0,-136.5413206,117.1129972,12.17520444,-178.4130191,-161.885377,-0.4949202889,-136.217672,117.350841,-51.76622695,-74.6149381,103.3317774,49.981488,49.98145284,3707.680605,3705.386692,44.22996557,-186.7243905,5.2340052,1
1368,16,32,32,1,1,1,1,1,0,1,0,1,1,1,1,195.0476264,239.5237124,262.4556086,69.29145013,72.48017652,32.72261709,192.464841,232.4657006,271.365947,65.58127372,71.45451284,37.73904072,-45.91114147,47.76701676,-1.855613273,45.24058495,-47.34148904,2.101154752,192.9380519,236.9469036,262.0111151,21.76918622,19.04477981,14.89424847,192.3332496,231.509799,270.5335364,10.11969227,18.27114586,23.62468923,0,-138.3087198,114.7195577,17.77525951,150.3251921,-101.3090356,-1.761137531,-137.0657626,115.3854871,-137.5428147,-56.8410825,93.0550271,49.97391091,49.97398062,5201.804775,5147.256254,335.6289978,-45.91751531,5.2195166,1
1369,16,32,32,1,1,1,1,1,0,1,1,0,1,1,1,194.1387692,233.2762695,267.1535328,11.61708617,11.71051607,4.419108902,196.9715254,232.5303006,267.7917069,12.60195767,7.620349364,9.135203981,-9.022595612,7.490285232,1.532334745,8.87560772,-7.362721017,-1.512870464,194.1150477,233.2342348,267.15021,7.042368302,8.784406373,3.80737188,196.9693539,232.5220047,267.7908531,8.72164023,0.3242691984,8.861239654,0,-136.9345981,116.3670944,35.74876285,-139.2665642,54.72738015,-0.1060355764,-137.1856299,116.8610863,-28.54851226,-39.08347224,138.618481,49.98153854,49.98152747,3697.852544,3688.707883,31.47746102,-202.960294,5.2568338,1
1370,16,32,32,1,1,1,1,1,0,1,1,1,0,1,1,196.5874679,235.3355194,264.2169341,66.23412224,34.01054988,61.65014215,203.3332382,229.2921711,267.7586997,65.90775882,28.8205253,63.86506142,-43.46362325,1.188532471,42.27519053,43.52094616,-1.064055272,-42.45680543,196.0182362,234.4305322,264.101064,18.82184408,22.10526186,10.34981934,201.2654355,228.777947,266.0028164,16.0491399,13.63123624,18.60091591,0,-138.5188381,116.1641735,56.07939702,-149.8779738,-16.94701868,-1.465830701,-139.5050823,117.5296857,-78.92949808,23.23856484,140.3259721,49.97518768,49.97485503,4899.771985,4987.189776,131.3130268,53.47041594,5.1663362,1
1371,16,32,32,1,1,1,1,1,0,1,1,1,1,0,1,191.3800598,234.9493636,267.5274044,40.47950661,34.25546395,8.305024991,192.5515835,235.5393787,268.300675,40.24389054,34.15562493,8.252601288,-37.33699286,31.83676016,5.500453997,37.16398675,-31.71444076,-5.449359549,191.1819343,234.694503,267.39594,6.725862296,4.297960686,5.022594634,192.2868753,235.3091275,268.1717906,6.421344509,4.520994688,5.004491038,0,-136.1400825,115.5211932,-2.593593617,-140.1495993,115.7751804,0.1641373387,-136.0418182,115.5877171,2.300380401,-132.5201742,115.0515469,49.97981849,49.97977567,4043.321178,4037.872867,76.68002642,-154.349989,5.2774142,1
1372,16,32,32,1,1,1,1,1,0,1,1,1,1,1,0,299.1690017,333.9835342,305.8051912,24.014387,26.59408446,20.68836819,300.5785908,334.7635636,306.7524202,22.69043112,26.49828114,20.48437712,-7.002447175,4.093555015,2.906153719,-4.453908158,0.7398644436,3.710505607,229.8405016,280.9988831,212.8001934,8.686896639,4.687048048,4.180065198,231.057116,281.7728914,213.5037103,7.12201911,5.929404267,4.164838365,0,-158.6003465,112.2417231,-2.667858018,-166.6670091,129.0917774,0.2021360407,-158.4558377,112.2697105,2.836820074,-152.3799899,95.11472885,49.95169229,49.9771,7651.057228,6588.741965,-145.0680408,-321.395682,5.0674683,1
1520,24,96,32,1,1,1,1,1,1,1,1,1,1,1,1,184.1257129,254.7900791,256.8296815,4.554637172,1.802154129,5.059836203,184.7053478,254.9738852,257.5390032,4.305238066,2.451456755,4.5753838,0.02407240351,-0.00549097094,-0.01822820714,-0.02395146505,0.004946647308,0.01937479313,184.1147054,254.79206,256.8334657,4.553910478,1.801212358,5.059495014,184.6943209,254.975897,257.542784,4.30450644,2.45080155,4.575033236,0,-129.5252348,128.1342279,-5.469424213,-132.8491802,129.5571697,0.1241635497,-129.4837521,128.1776921,5.510175839,-127.1431705,126.3178069,49.98703468,49.98703822,2596.26204,2588.979925,-22.25080127,-160.1936728,5.1783794,1
1521,24,96,32,1,1,1,1,1,1,0,1,1,1,1,1,184.1192306,254.2086079,257.3322077,7.741491899,8.34073142,5.891251452,184.7736618,252.9103953,259.4773664,3.412980513,7.716148151,9.722754737,1.518801256,-6.767743193,5.249270953,-1.496796914,6.787248782,-5.290121808,184.1071778,254.2099684,257.3345478,7.476146672,4.758861987,2.369126141,184.7606928,252.900217,259.4695136,2.770114014,3.514393371,8.062458245,0,-129.2465054,128.2721341,16.84560491,-174.8192392,170.2517079,-0.3696166714,-129.099441,128.4544793,-52.92859057,-53.99880809,116.8828011,49.98692801,49.98692237,2617.624269,2612.072805,-23.99170292,-160.2825784,5.4291438,1
1522,24,96,32,1,1,1,1,1,1,1,0,1,1,1,1,184.116041,254.2084857,257.3338148,7.740004966,8.343159787,5.8804482,184.7675495,252.912787,259.4817437,3.40729436,7.71643285,9.717694341,-1.518506185,6.763074656,-5.244210907,1.496446907,-6.783656151,5.287566558,184.1039937,254.20984,257.3361463,7.474470958,4.76897973,2.360698129,184.7545335,252.9024967,259.473852,2.762766902,3.522845997,8.061752222,0,-129.2447989,128.2720765,16.78201625,-174.8624908,170.0745634,-0.368785642,-129.0962914,128.4540719,-52.83942975,-53.88707718,116.9616496,49.98692364,49.98692644,2618.958501,2610.673724,-23.38421469,-160.8729164,5.5356547,1
1523,24,96,32,1,1,1,1,1,1,1,1,0,1,1,1,184.5146107,254.8509796,256.6599702,4.786159864,4.593379706,9.065243734,186.0897589,255.6263977,256.0982409,8.824636807,3.623177557,7.519837823,4.512844168,1.386324432,-5.898850711,-4.552907205,-1.379458828,5.932684664,184.5025064,254.8519034,256.6630188,1.364056778,4.224520443,6.80635853,186.0679246,255.6265616,256.0917951,7.513929346,3.144896199,4.506212648,0,-129.7752229,128.1285224,-11.35835383,-86.37968801,102.8129005,0.4224239861,-130.0193735,128.2898162,2.03023094,162.323085,168.079675,49.98695702,49.98696356,2611.193867,2604.4927,-32.70626252,-170.3505117,5.7671477,1
1524,24,96,32,1,1,1,1,1,1,1,1,1,0,1,1,184.509725,254.8591845,256.6616397,4.789706497,4.593121708,9.063891002,186.0857362,255.630553,256.101792,8.822098951,3.618844232,7.522845418,-4.517042641,-1.386744835,5.904132761,4.557000924,1.378798439,-5.935450746,184.4976064,254.8601079,256.6646742,1.36719534,4.225056747,6.801775118,186.0639342,255.6307518,256.0953825,7.509226234,3.141013849,4.507048127,0,-129.7745311,128.1262637,-11.09461817,-86.43910644,102.8214475,0.4209437552,-130.019054,128.2878419,1.988533525,162.2870445,168.017221,49.98695952,49.98696148,2610.835941,2604.762245,-32.82864228,-170.2149995,5.2178705,1
1525,24,96,32,1,1,1,1,1,1,1,1,1,1,0,1,183.5633575,255.5758217,256.5225338,10.95083392,6.758267965,8.771630036,182.4375654,256.8369308,257.4155194,9.193583877,9.144617568,4.287983685,-7.70223555,6.177841974,1.524723737,7.728116037,-6.211394419,-1.516398411,183.5520529,255.5742533,256.5256119,7.621705032,2.316401744,8.509993179,182.4089094,256.8186069,257.4172647,4.722864054,6.54990028,3.726447251,0,-129.4938797,127.9562016,-32.7026261,62.69741085,150.3663091,0.269887577,-129.139683,127.5991719,60.15761524,-125.1399111,66.12892973,49.98695584,49.9869618,2612.017505,2604.307484,-26.91173825,-162.827169,5.4129707,1
1526,24,96,32,1,1,1,1,1,1,1,1,1,1,1,0,183.5653981,255.5730825,256.522196,10.98086758,6.824519256,8.781490924,182.4394281,256.8478369,257.4156445,9.247357287,9.206918574,4.280231612,7.744780009,-6.234578818,-1.50986918,-7.771178713,6.267333454,1.504183498,183.554095,255.5714767,256.5252868,7.61515194,2.339858617,8.523764681,182.4105007,256.8291456,257.4173915,4.7465438,6.576188712,3.725757616,0,-129.4939803,127.9572291,-32.882554,62.14433158,150.371186,0.2724562605,-129.1388231,127.5985502,60.06397503,-125.3068787,65.91785733,49.9869585,49.98695682,2610.658961,2605.921992,-26.61390151,-163.1901996,5.4062456,1
1527,24,96,32,0,1,1,1,1,1,1,1,1,1,1,1,183.9714698,252.9966702,258.5154624,3.5374826,7.252559562,9.547718356,184.7406366,254.4644034,257.8072061,7.748537532,7.895497637,5.593739294,-1.500569626,6.389753379,-4.888829707,1.524005852,-6.359657635,4.835992462,183.9585991,252.9850002,258.5116785,2.968296215,3.31766181,8.094814191,184.7274002,254.4650919,257.8104556,7.503131492,4.59702308,2.490165519,0,-128.5745958,128.7815058,-54.87696051,-54.68260686,116.1459943,0.581533986,-128.6860939,128.7481851,18.89212488,-172.5896321,173.1971609,49.98693084,49.98693661,2617.133606,2609.315452,-15.80827956,-155.9623678,5.6790582,1
1528,24,96,32,0,1,1,1,1,1,0,1,1,1,1,1,179.5711036,446.5803286,292.4523187,18.67959544,19.94066802,26.14262715,173.9026186,445.8196725,289.0617548,15.95713276,21.20677375,24.22862129,-8.17369456,-10.52503675,18.7064059,4.114570245,15.54304807,-19.64950842,116.753899,316.366347,261.1642077,10.13777185,12.86051318,14.2676774,113.7862461,311.9819496,257.345338,6.411532986,8.763230508,7.961400074,0,-122.1146071,111.3319623,-35.00040839,-152.8129941,78.89547329,0.09015692902,-122.2461022,111.3947536,115.5056164,9.484668385,-141.8448734,49.9725582,49.98521791,4431.512694,3960.028523,-483.0019664,559.8555387,5.0904776,1
1529,24,96,32,0,1,1,1,1,1,1,0,1,1,1,1,184.8474878,250.4390318,260.0491137,6.932073304,24.71136985,20.46718158,185.6116514,250.4742763,260.7931096,6.931415139,24.67141518,20.48334501,-4.602713708,23.57210901,-18.96911019,4.609170137,-23.55176307,18.94287523,184.7636775,250.3804079,259.999573,4.427628923,2.203745175,4.779425545,185.5162228,250.4255309,260.7298987,4.424129825,1.976630942,4.973261468,0,-127.8503531,129.5118919,-0.1326287536,-131.2478083,127.8009689,0.09742413291,-127.8391081,129.5964176,-0.143710064,-124.1652364,130.9566708,49.98620202,49.98618667,2763.909384,2758.541317,13.68365671,-124.7177146,5.2552614,1
1530,24,96,32,0,1,1,1,1,1,1,1,0,1,1,1,182.1592829,253.1567853,260.6019688,18.40587616,47.3126288,48.59350639,187.8281381,252.7678902,257.8406454,23.5804126,46.54025122,48.52866768,-0.2946796999,32.13294538,-31.83843716,0.3048695447,-31.97908379,31.67411866,181.8865617,251.9230803,259.7959684,8.556868478,11.31859486,11.76900585,187.3522348,252.6433384,257.6218796,16.86274849,8.690473572,13.09286229,0,-127.4711335,129.0297335,153.6116166,-85.50807306,54.65572934,0.8639812162,-128.4143249,129.922224,-12.91282828,113.5427342,-170.8611987,49.98248913,49.98453592,3438.642036,2977.999027,141.540645,-151.8802947,5.3034943,1
1531,24,96,32,0,1,1,1,1,1,1,1,1,0,1,1,184.7034727,254.5174533,256.8467249,5.673628975,4.757127157,9.634756335,186.3890472,255.3165048,256.1949266,9.595305416,3.645713485,8.17522864,-5.47553639,-1.08210244,6.558012516,5.522756632,1.075433578,-6.597813354,184.6912296,254.5181672,256.8491309,1.093513027,4.501137913,6.9489104,186.3620336,255.3168689,256.1847453,7.780743159,3.306003808,4.665501885,0,-129.7191586,128.2322343,-9.591121312,-85.59788605,101.032134,0.4402508468,-129.9906829,128.4095866,1.333279166,158.1822415,170.8678876,49.98693162,49.98693523,2615.063152,2611.869459,-33.97583714,-169.9432349,5.2278828,1
1532,24,96,32,0,1,1,1,1,1,1,1,1,1,0,1,180.109725,255.9587566,258.4737195,61.75852256,65.55103731,32.24033095,183.6715995,262.6049182,252.2572981,63.48429598,65.8713759,27.36763364,-42.51396957,43.06186725,-0.5474155446,42.70546463,-43.13169379,0.4267308488,179.9456788,255.3446936,257.948249,10.46024884,15.2402908,20.74777497,181.2830837,260.7950262,251.9214044,17.20049123,15.7478597,12.49905293,0,-127.9914502,128.1228394,-128.2064774,-39.57353622,104.6609668,1.934982009,-128.8371617,127.715366,28.79768898,156.253962,-92.85741931,49.98108701,49.98045764,3677.442252,3871.377644,115.4098059,91.19242401,5.1208334,1
1533,24,96,32,0,1,1,1,1,1,1,1,1,1,1,0,181.1263382,254.9644378,259.3966011,3.518405434,15.10362463,16.64494498,181.9375049,256.4133222,258.276099,8.440405175,15.33683966,14.39774993,-0.9288334447,10.93521863,-10.00572087,0.9410056433,-10.83219591,9.891827494,180.7593495,254.661848,258.9107547,2.737473387,3.866361413,8.405110717,181.6735062,256.3070561,257.9906934,8.140671383,5.043142437,2.659254473,0,-127.6847455,128.3495393,-70.06123472,-51.19288975,113.3613768,0.6733251837,-127.8354026,128.3318916,18.47637435,-176.0198527,-177.844328,49.98687991,49.98659114,2669.322587,2628.932112,-1.365988814,-137.6326823,4.5379462,1
1534,24,96,32,1,0,1,1,1,1,1,1,1,1,1,1,183.971443,252.9982693,258.5141963,3.526973569,7.242555811,9.543880994,184.7447411,254.4688983,257.8028475,7.754160231,7.887724686,5.581149776,1.492363026,-6.372105857,4.88010332,-1.51588095,6.341039441,-4.824801296,183.9585464,252.9866454,258.5104538,2.959092473,3.330370617,8.098025001,184.7315182,254.4695907,257.8060928,7.510240116,4.608454511,2.486650902,0,-128.5754549,128.7808708,-54.96696509,-54.57789549,116.1598723,0.5823666621,-128.6879339,128.7478062,18.83489981,-172.6941933,173.2345632,49.98693849,49.98692911,2616.093983,2610.261048,-16.10929048,-155.754035,4.4031974,1
1535,24,96,32,1,0,1,1,1,1,0,1,1,1,1,1,184.8453798,250.4377815,260.053554,6.931433548,24.80153271,20.55417929,185.6098253,250.4732783,260.8048573,6.931318082,24.7629206,20.57294408,4.602469501,-23.65395371,19.05178236,-4.609049718,23.63283719,-19.02349557,184.7608411,250.3788855,260.0034221,4.427093193,2.196878478,4.773781585,185.5140562,250.423956,260.7408682,4.424543873,1.983636182,4.978714709,0,-127.8474007,129.5126172,-0.09260992199,-131.2903743,127.8969438,0.09665628494,-127.8350326,129.5971602,-0.184223122,-124.1355827,130.8627233,49.98619795,49.98618315,2764.148903,2759.77271,14.52638591,-125.3729472,4.2054827,1
1536,24,96,32,1,0,1,1,1,1,1,0,1,1,1,1,181.995709,447.6163295,293.4116749,18.70228417,19.65701306,25.67315691,177.0996124,446.9239038,290.3524535,16.16689816,20.76532527,23.82961319,7.791486087,9.877712932,-17.67278002,-3.651930205,-14.93308551,18.58140484,118.5512952,315.8138967,261.8821889,9.551970797,12.69142118,13.91930123,115.8795358,311.6051718,258.3373205,5.702502183,8.502833445,7.834121722,0,-121.9451171,112.0479403,-33.10807615,-151.0944241,78.76191619,0.02157779304,-122.09233,112.1254551,114.5246064,11.54282241,-144.1573874,49.96964484,49.9881191,4409.323822,3980.899885,-452.2530385,525.7070547,4.7660965,1
1537,24,96,32,1,0,1,1,1,1,1,1,0,1,1,1,184.6994904,254.5355723,256.8375265,5.645039306,4.754869387,9.64279425,186.3677327,255.3358174,256.1722721,9.560937589,3.643014609,8.142734321,5.463320898,1.082441883,-6.545425085,-5.510601862,-1.076737624,6.587680375,184.6872491,254.5363177,256.8399501,1.118023779,4.498291315,6.984028514,186.3408359,255.3361636,256.1621054,7.762759565,3.302474289,4.644409851,0,-129.7235713,128.2277271,-11.21912957,-85.63563436,101.1030076,0.4425179774,-129.9944306,128.4029365,1.597543013,158.2073322,171.2335179,49.98693327,49.986935,2616.499194,2609.631471,-34.20342059,-169.9634455,4.2928722,1
1538,24,96,32,1,0,1,1,1,1,1,1,1,0,1,1,181.1933291,252.997293,261.4919665,24.34521236,58.86486506,60.57247461,188.1803316,251.7239975,257.6908476,29.23701945,57.97365879,60.50835054,0.1596394587,-39.58268304,39.42304083,-0.1631949481,39.39256296,-39.22937921,180.7663972,251.1125457,260.2978584,11.4259589,14.04583602,14.38453951,187.4233786,251.537698,257.3343026,19.54911462,11.13792571,16.05094341,0,-126.8464683,129.1990076,151.7840886,-87.89802096,48.32082007,1.018752066,-128.0568721,130.3677283,-15.89462306,105.9535345,-168.3337122,49.9813023,49.98154102,3729.874586,3653.85539,217.7210015,-34.8375138,4.0818912,1
1539,24,96,32,1,0,1,1,1,1,1,1,1,1,0,1,180.4127103,256.4468123,258.5480728,3.671309369,15.60873988,16.58953492,181.3332004,258.276007,257.8441178,8.966947474,15.94185147,14.65315088,0.4009729949,-12.40736652,12.00370872,-0.4228662872,12.28505636,-11.86481534,179.9599121,256.1535065,258.0523118,2.639927192,3.708827821,8.032345476,180.9991691,257.9922646,257.3761017,8.577214495,5.17016916,3.007062692,0,-127.9797383,127.9340149,-80.24563869,-47.77809632,111.2712982,0.7191474038,-128.075304,127.9264123,17.72170691,-173.0595759,177.1250026,49.98662597,49.98686994,2617.288844,2691.723214,50.662359,-198.9094318,4.0946879,1
1540,24,96,32,1,0,1,1,1,1,1,1,1,1,1,0,180.0904179,255.9465664,258.6311094,61.66544604,65.59984887,32.53765857,183.632169,262.4931398,252.1874968,63.38697729,65.90554326,27.6104234,42.46438445,-43.09179632,0.628568592,-42.65361091,43.15784615,-0.5030543378,179.9217293,255.3014855,258.0784759,10.42918926,15.46277546,21.04310797,181.2460129,260.6762026,251.8520698,17.15752145,15.9095198,12.77293329,0,-127.9368938,128.1352002,-128.0223544,-40.25634721,104.7308621,1.930130172,-128.8263873,127.7293919,28.86131353,155.3960202,-92.36273267,49.98104225,49.98032749,3687.279168,3907.05113,99.14392614,116.8079676,4.0899152,1
1541,24,96,32,1,1,0,1,1,1,1,1,1,1,1,1,185.175154,255.4986702,255.6350175,8.442957865,3.467784507,7.116194615,184.9601116,255.048888,257.519987,4.219319511,4.700520464,8.320449305,-3.974834942,-1.302252142,5.277409416,3.909381693,1.307214614,-5.216270332,185.1563769,255.4992125,255.6306373,7.424331395,3.043907411,4.680680478,184.9482062,255.050023,257.523141,1.471517745,4.396275288,6.414238914,0,-130.3554226,127.8647997,-2.519921424,157.7775186,163.4906871,-0.1676819114,-130.0709853,127.8274262,11.30402947,-89.1228928,102.5112586,49.98697504,49.98698226,2607.623187,2600.749918,-35.61822099,-173.008718,4.0872295,1
1542,24,96,32,1,1,0,1,1,1,0,1,1,1,1,1,184.120674,254.2056771,257.3305019,7.748802431,8.367785054,5.937356973,184.7703058,252.9083197,259.4839963,3.396036888,7.756314141,9.758685063,1.509598661,-6.795507313,5.286260375,-1.487452256,6.815118405,-5.327306262,184.1086061,254.2069888,257.3328094,7.487731301,4.755336622,2.379880034,184.7573229,252.8979513,259.4759634,2.759806946,3.53326952,8.074866998,0,-129.2467817,128.2723185,16.79379226,-175.1088616,170.8123845,-0.3701135297,-129.0974608,128.4539244,-53.10588543,-54.24745792,116.7238545,49.98692675,49.98692203,2617.256514,2612.759427,-23.51810193,-160.7897928,4.0766049,1
1543,24,96,32,1,1,0,1,1,1,1,0,1,1,1,1,185.6516925,254.9469238,255.8186604,9.921209598,3.580815744,8.426493455,185.3034822,254.4564239,257.8544906,6.148708334,4.990275316,9.540604916,-5.716532258,-0.8419336469,6.558837393,5.625573433,0.8458402836,-6.471045403,185.6212366,254.9466423,255.8044342,7.796071643,3.307281365,4.857038172,185.2904933,254.456335,257.8558308,1.150840216,4.79789795,6.691290825,0,-130.3421778,128.0281075,-2.900512537,151.9342448,168.2327413,-0.1975916895,-130.0185919,127.9716019,17.93959751,-87.90069512,99.8857529,49.98694277,49.98691092,2615.35219,2613.811017,-35.43968946,-175.5207324,3.994896,1
1544,24,96,32,1,1,0,1,1,1,1,1,0,1,1,1,271.7019184,263.544409,383.6107268,26.32126873,17.33621776,22.908079,273.9102473,268.8479154,385.6662818,25.16325279,18.82014256,20.12778234,-18.59020792,4.166863407,14.42367309,13.32542195,-6.86939603,-6.455236172,219.3965345,173.7895557,302.0260762,4.12682192,6.357519156,7.371801515,223.2704975,177.0223817,306.1438911,11.75183969,8.58910726,11.5084066,0,-110.6944717,148.8792631,96.39414302,21.34920148,-138.9987704,0.2474091906,-110.5405425,148.76497,-20.44730142,-144.0214228,111.1701933,49.96425878,49.98280987,5251.890997,5376.23254,998.4258563,118.7181767,3.9266228,1
1545,24,96,32,1,1,0,1,1,1,1,1,1,0,1,1,186.2926789,257.8768487,253.1678344,25.02302834,5.038796283,29.12091958,187.0454278,258.0000948,253.8209775,24.96389823,5.040107046,29.00812462,-23.64862219,-3.641529827,27.29043475,23.56725758,3.64211715,-27.20910163,186.1732362,257.8023834,253.103075,4.393247343,2.148112967,4.837992913,186.9020611,257.9255675,253.7556231,4.531101782,2.148545292,4.656470582,0,-131.983391,127.1157326,-2.226924514,-131.9911071,125.2573368,0.1193488243,-131.9720076,127.1887082,1.898794078,-132.0721067,128.8294517,49.98602242,49.98600032,2799.271697,2795.531734,-41.35968593,-177.2090563,3.9893854,1
1546,24,96,32,1,1,0,1,1,1,1,1,1,1,0,1,189.5947039,252.3231323,256.5548276,55.43893658,23.80099001,53.82674647,185.0122726,257.4330443,255.0170059,54.73667511,26.23471384,51.42410492,-36.66079159,0.75507344,35.90577901,36.32249586,-0.7894311179,-35.53299584,188.0613789,251.984441,255.2644141,13.99522288,11.91829918,16.0946021,184.6263972,256.8839055,254.9314068,13.89604286,16.08355396,8.009312868,0,-130.6539227,128.9266584,-70.62273268,37.81056297,150.0330738,1.269853634,-129.8198863,127.8856216,72.02523223,-139.0838831,-3.871711831,49.98226904,49.98255423,3536.659144,3447.775372,144.6240498,-90.359613,3.9981886,1
1547,24,96,32,1,1,0,1,1,1,1,1,1,1,1,0,183.5270269,255.6881806,256.4491071,11.27850005,7.301155624,8.810929355,182.400623,256.9812836,257.3270847,9.618657258,9.573749923,4.249641729,8.030740806,-6.554347109,-1.476056077,-8.061201666,6.589047375,1.472493479,183.5155176,255.6859915,256.4522013,7.614939711,2.34063639,8.556864313,182.3681298,256.9585223,257.3286591,4.777644791,6.583224996,3.695552837,0,-129.5272592,127.9215591,-33.12290837,61.27842193,150.160981,0.2772741292,-129.1734758,127.5604659,60.06259164,-125.6346629,65.37017545,49.98694707,49.98695393,2613.048862,2606.643024,-27.04001784,-163.1026996,4.0310354,1
1548,24,96,32,1,1,1,0,1,1,1,1,1,1,1,1,185.1714801,255.5077738,255.629691,8.4471783,3.46827141,7.117404163,184.9584511,255.0562037,257.5188467,4.233418622,4.704963632,8.334819538,3.988883695,1.296446724,-5.284975417,-3.923324513,-1.302521365,5.226203546,185.1526553,255.50831,255.6252914,7.42117994,3.04733136,4.673584768,184.9465464,255.0573165,257.5220056,1.473276824,4.402957534,6.426491405,0,-130.357729,127.8614422,-2.48239225,157.6682326,163.6130244,-0.1684947992,-130.0730273,127.8245262,11.0909458,-89.11442155,102.5186742,49.98697761,49.98697953,2607.701397,2600.755408,-35.21919484,-173.4982582,4.0779378,1
1549,24,96,32,1,1,1,0,1,1,0,1,1,1,1,1,185.6790963,254.9972297,255.8207787,9.928398125,3.595058695,8.393748708,185.263377,254.4858772,257.8431464,5.998319372,5.009789079,9.431779847,5.773800014,0.7695366442,-6.542749926,-5.683366313,-0.7754848601,6.459442016,185.6515487,254.9975222,255.8086632,7.91780785,3.380754911,4.930004932,185.2508154,254.4860543,257.844567,1.085919202,4.857889999,6.626306283,0,-130.3563167,128.0172405,-3.681187098,151.4840823,167.7389041,-0.2002037136,-130.0270166,127.9530867,25.52332643,-87.32299585,99.41906512,49.98688291,49.98697684,2628.841276,2601.737482,-33.66587024,-177.1386847,4.0965159,1
1550,24,96,32,1,1,1,0,1,1,1,0,1,1,1,1,187.1936165,251.3035366,257.6404511,27.75227432,55.55351797,57.97008864,182.0834949,252.4890186,262.8312695,22.64566508,56.33526162,57.79984336,-0.3152248314,37.73175339,-37.41653876,0.3860014388,-37.84814622,37.46213692,186.637397,251.1691114,257.293652,18.94792484,10.81079774,15.2435789,181.7073236,250.8778284,261.5985797,10.73264818,13.63452536,13.63863051,0,-129.3151789,129.091425,-16.92756137,106.3719481,-169.6456254,-0.7685638316,-128.118843,128.1378072,149.6007476,-88.21417785,49.12335834,49.9821257,49.98171786,3539.224111,3634.229223,73.98885901,40.92539182,4.0153454,1
1551,24,96,32,1,1,1,0,1,1,1,1,0,1,1,1,186.2684371,257.8848468,253.1731304,24.83948822,5.033919471,28.942094,187.0234605,258.0125783,253.825466,24.78874006,5.04254165,28.83003137,23.48177413,3.643924694,-27.12538149,-23.40131661,-3.6453591,27.04699111,186.1517599,257.8107867,253.1091789,4.373031025,2.139791407,4.838291444,186.8822881,257.9400864,253.7621278,4.550686953,2.15710375,4.657000102,0,-131.9761454,127.1130574,-2.310312759,-131.7374821,125.1449563,0.1200635517,-131.9647472,127.1853294,1.961227899,-132.3088616,128.9398868,49.98602157,49.98601605,2798.131454,2792.287162,-40.71770332,-177.9601067,4.025777,1
1552,24,96,32,1,1,1,0,1,1,1,1,1,0,1,1,271.0861242,261.4254117,383.1853268,26.89256749,18.63310338,23.2224709,273.7757031,267.5015382,385.5165046,25.97382447,20.29083079,20.60607382,22.45938251,-4.98414294,-17.47454357,-17.18170817,7.666429652,9.515829079,218.6762866,172.6260229,301.4929278,6.178841944,7.236447123,7.965547732,223.6381126,176.2273254,306.562956,14.44729156,9.521382916,14.13248758,0,-110.3391553,149.0414283,117.3125498,25.05890632,-118.7132002,0.3648228694,-110.1276181,149.0431218,-22.30078374,-142.5659016,114.7031031,49.97812946,49.96827408,5192.334174,5461.262766,1200.920591,-67.72597539,3.8752062,1
1553,24,96,32,1,1,1,0,1,1,1,1,1,1,0,1,183.537698,255.6765712,256.4608322,11.20567136,7.140238438,8.82589637,182.3889372,256.9632475,257.3424808,9.488691613,9.457845901,4.246557015,-7.981080669,6.5339823,1.447435345,8.010432804,-6.569497313,-1.440620993,183.5262018,255.6745609,256.4639591,7.66717322,2.362879684,8.582829764,182.3582638,256.9421234,257.3442542,4.77551901,6.60187379,3.716839525,0,-129.523462,127.9264045,-33.08340075,61.91170136,150.321247,0.2752597076,-129.1667962,127.5625896,60.6881815,-125.3832058,64.95052483,49.98694828,49.98695831,2612.047832,2606.46184,-27.85013133,-162.4918651,4.061186,1
1554,24,96,32,1,1,1,0,1,1,1,1,1,1,1,0,189.1001546,252.7463019,256.355289,52.16512707,22.47322569,50.54401037,185.0251474,257.5685394,255.2607214,51.53780086,24.93495104,48.26462181,34.82207687,-0.9017403035,-33.92026621,-34.49904515,0.9339442608,33.56517938,187.7289831,252.4322089,255.1905181,12.95361274,11.3249009,15.0206533,184.6807615,257.0774063,255.1813705,13.0086917,15.50460972,7.206361635,0,-130.6569778,128.795554,-70.15134436,38.53048976,151.0315824,1.179085132,-129.8480645,127.8342655,69.64795494,-138.4409499,1.862197129,49.98272707,49.98324912,3419.056309,3282.540582,128.2866283,-126.9016564,4.0633398,1
1555,24,96,32,1,1,1,1,0,1,1,1,1,1,1,1,181.5713733,257.0670879,256.5812594,9.734947167,9.429113569,4.418221268,183.980374,256.0485674,257.1314301,11.22829844,7.295927408,8.618094697,8.487886193,-6.841839452,-1.645711809,-8.415135128,6.789836863,1.625654332,181.5451642,257.0364596,256.5817161,4.383810611,6.228750135,3.755560878,183.9685259,256.0429782,257.1347131,7.196272573,1.960759522,8.304160068,0,-129.2791352,127.4387278,55.16818936,-127.4414173,68.80744456,-0.04494046154,-129.5710231,127.9169512,-30.19043476,56.97824201,150.1824945,49.98696416,49.98695286,2610.820872,2605.608201,-25.12045016,-164.1108691,4.0619585,1
1556,24,96,32,1,1,1,1,0,1,0,1,1,1,1,1,182.2633535,261.5114251,253.6900641,53.5471069,54.29851494,19.25497585,181.4279571,255.9047866,259.4568769,51.71793491,53.75647376,24.31200843,36.4247648,-35.71277825,-0.7119062217,-36.09050967,35.56529237,0.525301431,180.8461284,259.9268689,253.458181,14.42185387,13.08425145,8.17149137,181.3213745,255.4421865,259.1562665,7.913201524,11.98704282,16.81093112,0,-130.5494613,126.2393784,27.56984051,163.7454657,-90.80103593,-1.372642044,-129.9730089,126.7653654,-121.2497497,-35.35229717,109.290864,49.98167497,49.98429583,3593.01052,2985.859305,96.79101004,-108.4021456,3.9635229,1
1557,24,96,32,1,1,1,1,0,1,1,0,1,1,1,1,182.5785784,255.6395723,257.2295412,8.578183965,13.76848676,12.40370266,183.0513986,254.0449555,259.46796,2.958391173,13.36735519,14.72094683,-0.6144390221,9.939220755,-9.327472241,0.5985589353,-9.991704166,9.3905793,182.5518603,255.6207681,257.2116096,8.466326078,5.24466263,2.787330458,183.0226904,253.9697732,259.3996191,2.625461161,3.95536921,8.310729234,0,-129.0164267,127.913522,17.11985415,-176.8648326,-178.6252123,-0.4850767785,-128.8767988,128.0906925,-75.47250398,-49.61364108,112.232669,49.9867304,49.98686562,2679.097355,2614.473382,-53.75377686,-115.2655332,3.9262035,1
1558,24,96,32,1,1,1,1,0,1,1,1,0,1,1,1,183.9588275,258.1839996,254.1363665,58.3415672,28.03870305,54.79515443,190.3226928,252.9347043,257.3149957,58.62051766,25.61700591,56.84541792,38.85916916,-1.027518548,-37.83165681,-38.94671175,0.9724602889,37.9742986,183.4852885,257.5164185,254.0655799,14.36512314,16.75709477,8.430116707,188.4106416,252.5175536,255.9674626,14.10043031,12.5940543,16.52218921,0,-131.0558362,126.8859554,69.82123407,-141.9019314,-6.64093248,-1.145246705,-131.8686293,128.1039273,-73.88837619,34.59702745,148.7773306,49.98199735,49.98170399,3566.071989,3641.902051,53.29996086,24.02646058,3.9803399,1
1559,24,96,32,1,1,1,1,0,1,1,1,1,0,1,1,181.5640717,257.1550079,256.5099587,9.912286067,9.607162903,4.393852647,183.9843149,256.1265113,257.0673592,11.38654953,7.511887587,8.642208286,8.657588457,-7.048354887,-1.608888278,-8.581504591,6.994927885,1.586925008,181.5367029,257.1219576,256.5103284,4.403082805,6.245104246,3.744642108,183.9723333,256.1207045,257.070597,7.21949743,1.975128669,8.337550904,0,-129.317295,127.4094754,55.49316023,-127.5502513,68.25077517,-0.04715278393,-129.609925,127.8907138,-30.35957597,56.68599779,150.1216494,49.98696558,49.98694453,2611.395736,2606.578341,-25.07707301,-164.9498047,4.084867,1
1560,24,96,32,1,1,1,1,0,1,1,1,1,1,0,1,292.1430152,350.1342629,303.5481807,14.25693477,13.04243954,8.211549161,293.8139615,350.9761975,306.0857975,13.3253837,13.20223817,10.4173505,8.428734648,-7.124511337,-1.302669074,0.1356304259,5.048442091,-5.182715647,210.7912485,297.9979258,213.7793762,3.579370683,2.050092744,2.974748891,213.3051148,299.5705279,215.44588,8.31284751,5.882152535,5.949473156,0,-154.3864587,117.7372689,50.31498547,-48.38730701,155.1126331,0.08456141162,-154.3190496,117.8059682,-19.48602758,-173.9747463,99.9495282,49.97570021,49.97565087,4264.23893,5468.0784,-426.9470132,-879.0147035,3.9140516,1
1561,24,96,32,1,1,1,1,0,1,1,1,1,1,1,0,178.0196874,259.4174268,256.7470992,40.99472861,35.22280828,8.01552116,178.7453447,259.4579199,257.4882986,40.86686994,35.19526729,7.943510865,38.10791303,-33.05546283,-5.0522093,-38.00973929,33.01735571,4.99263448,177.7846257,259.1560543,256.5971519,4.356500918,2.072281088,4.829461898,178.4243123,259.2527019,257.3341403,4.167049597,2.259372267,4.792481232,0,-128.3654125,126.8653898,-2.486651667,-132.9838479,127.0032203,0.1045117057,-128.3369716,126.9320804,2.316735343,-124.2086877,126.5111995,49.98510251,49.98508463,2983.563705,2979.8557,43.3182165,-93.16483338,3.9750678,1
