run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1562,24,96,32,1,1,1,1,1,0,1,1,1,1,1,1,181.5718793,257.0817765,256.5751284,9.797458719,9.485144702,4.413016308,183.9749436,256.0539209,257.1297437,11.262963,7.361068612,8.619393194,-8.537882577,6.895380712,1.642841997,8.464636208,-6.844206281,-1.620103465,181.5453575,257.0506181,256.5755142,4.399684644,6.238934353,3.748788542,183.9630635,256.0482717,257.1329944,7.176406038,1.969288323,8.305283099,0,-129.2838515,127.4346721,54.92433496,-127.628478,68.79924534,-0.0481343665,-129.5753013,127.912543,-30.30577505,56.37506814,150.1328946,49.98696144,49.98695385,2611.679208,2605.233924,-25.29628485,-163.9254143,4.1087249,1
1563,24,96,32,1,1,1,1,1,0,0,1,1,1,1,1,181.262292,256.0468072,258.0601919,8.249949738,13.02947052,11.95418682,181.9385621,254.8654913,260.6381634,3.778991093,12.92832767,14.57087325,1.070766846,-10.99076949,9.920375776,-1.069650818,11.07400985,-10.00393239,180.9867058,255.9270009,257.7555439,7.783053634,4.626945767,2.801677209,181.5508877,254.6082224,260.1623158,2.609103837,4.07363758,8.596718211,0,-128.3766961,127.8247437,16.85783075,177.2406253,-172.9462447,-0.4228556626,-128.1758871,127.9922673,-61.95837721,-60.8914937,111.5141965,49.98726725,49.98639536,2555.87763,2705.418635,-7.696776198,-150.9789768,4.0634429,1
1564,24,96,32,1,1,1,1,1,0,1,0,1,1,1,1,182.100164,262.5198062,252.5032213,61.97850557,64.29806163,26.67237259,180.405443,256.1670586,260.132555,59.95040775,63.875526,31.42917077,-41.70124015,42.19054813,-0.4886497451,41.31904804,-42.03566204,0.7172830204,180.1977715,260.4434605,252.1609552,16.69987901,15.63364348,12.16116055,180.2368125,255.4235455,259.5883921,9.765961379,15.18158192,20.37570674,0,-130.8674977,125.8732983,25.87911848,153.3850094,-94.3966945,-1.659781733,-129.9675026,126.4005625,-130.7901677,-42.57529174,103.2628016,49.98066011,49.98138543,3844.169082,3621.895154,219.616441,-65.33515171,3.9884084,1
1565,24,96,32,1,1,1,1,1,0,1,1,0,1,1,1,181.56543,257.1939742,256.5046855,10.01496598,9.734195681,4.387690308,183.9718547,256.1321521,257.0685352,11.41718066,7.632285735,8.655433636,-8.718688674,7.125125946,1.593859188,8.641869508,-7.072254238,-1.569327783,181.5373943,257.1598688,256.5050283,4.467555665,6.314738458,3.743008415,183.9598798,256.126171,257.0717393,7.16746437,2.040480991,8.353756625,0,-129.325775,127.4006301,54.87766202,-128.1046882,67.99339997,-0.05620010448,-129.6186065,127.882656,-30.84714209,54.85027864,150.1178233,49.98695831,49.9869488,2611.886673,2606.708534,-27.0830463,-162.9646148,3.9899251,1
1566,24,96,32,1,1,1,1,1,0,1,1,1,0,1,1,184.0114914,258.3134949,254.3113611,56.26842718,27.29959511,52.65023757,189.980775,253.2182371,257.184779,56.49095147,24.85927116,54.63101099,-37.69101544,1.1852288,36.50556482,37.7761989,-1.131747363,-36.64470406,183.5700337,257.6891687,254.2436557,13.82726846,16.4748406,7.852113374,188.2017256,252.8245979,255.9227217,13.37541857,12.3044172,15.77912467,0,-131.0315296,126.8953562,67.83692776,-141.6339621,-2.990802363,-1.094800646,-131.8283219,128.0573853,-74.15778885,34.85978183,149.5175353,49.98245882,49.98207019,3448.837002,3547.384044,23.76655493,13.78930011,4.0304548,1
1567,24,96,32,1,1,1,1,1,0,1,1,1,1,0,1,178.0389643,259.3938432,256.7458503,40.77193066,34.99590141,8.015967383,178.754604,259.4283626,257.4897792,40.63904617,34.96732265,7.944815144,-37.90677681,32.8527271,5.054251399,37.80884227,-32.81550125,-4.993125966,177.8044504,259.1352042,256.59578,4.382687131,2.08396451,4.82891236,178.436808,259.2255425,257.337692,4.14199879,2.250829129,4.793084505,0,-128.3683501,126.8707748,-2.513447645,-133.5596572,127.0485961,0.1019883179,-128.3388339,126.9367303,2.372636367,-123.6409461,126.4758272,49.98510335,49.9851288,2981.718607,2975.230624,42.89507915,-93.15235245,3.929435,1
1568,24,96,32,1,1,1,1,1,0,1,1,1,1,1,0,292.3754125,350.134236,303.9319837,16.68855462,15.56417588,11.1974061,293.6395597,350.9355865,305.7371223,13.97485366,15.41840122,11.70341478,-11.04462659,9.343186402,1.703760813,2.506067866,-7.279124022,4.775448786,211.3847669,298.161441,214.1077284,4.205477417,3.136334535,4.095912639,214.0486191,299.967202,215.2829813,8.205039122,6.619292582,5.599537658,0,-154.4347795,117.8374208,51.15223958,-47.42453853,158.3495523,0.1172605685,-154.4519219,117.8982646,-23.63959223,178.5798222,89.34327872,49.97214327,49.97913655,4664.981549,5076.447619,-435.0176402,-866.0050156,3.852258,1
1716,48,32,16,1,1,1,1,1,1,1,1,1,1,1,1,243.3981146,273.2783715,181.5604553,3.081989278,5.167670691,6.534457977,243.7512827,274.121428,182.5338492,3.557642354,5.090744559,5.96096728,0.004107537151,-0.005167825335,0.001062516093,-0.004170252098,0.004652986124,-0.0004861715856,243.3934718,273.2816766,181.5614447,3.081269841,5.16738821,6.534255677,243.7466337,274.1247741,182.5348231,3.557005187,5.090451845,5.960729048,0,-100.8026869,138.4267099,-7.403085028,-98.47136749,134.9640147,0.08501802017,-100.7496788,138.5864356,6.295097309,-103.3923448,141.7892851,49.98329519,49.98330088,3345.955487,3334.617381,-19.04144679,-221.5155736,3.9486268,1
1717,48,32,16,1,1,1,1,1,1,0,1,1,1,1,1,243.4514247,273.1773629,181.9920735,6.131050425,9.628096804,6.373725887,244.2242711,272.7144243,184.4074843,3.759304547,8.993015095,10.94317294,1.545184749,-6.856891302,5.311690406,-1.528170971,6.897326012,-5.369166475,243.4455634,273.179531,181.9917575,5.781489089,6.668934244,3.277146743,244.217857,272.7040832,184.3935655,3.164639791,5.665120837,9.447263134,0,-100.4892673,138.6536292,28.46959976,-131.5302936,155.8638689,-0.2807037945,-100.2509082,139.0274705,-61.35688001,-63.28075378,132.6278958,49.98317393,49.9831714,3370.296791,3360.384118,-30.62921965,-232.1427576,4.0035948,1
1718,48,32,16,1,1,1,1,1,1,1,0,1,1,1,1,243.4566102,273.1718928,181.9905975,6.127259179,9.635024478,6.380629096,244.226956,272.7136589,184.4063653,3.754621713,8.99944547,10.93909703,-1.54859348,6.86483845,-5.316240417,1.531508202,-6.906370335,5.374848289,243.4507819,273.1740466,181.9902882,5.776245877,6.669097381,3.281558755,244.220596,272.7032719,184.3923721,3.156778546,5.663633789,9.439375351,0,-100.4894552,138.6552661,28.39098177,-131.5181549,155.6971798,-0.28023011,-100.2508321,139.028008,-61.25928724,-63.28379784,132.6719736,49.98316844,49.98317598,3371.918301,3358.861463,-30.20273556,-232.5523527,3.9008411,1
1719,48,32,16,1,1,1,1,1,1,1,1,0,1,1,1,244.1911427,272.8320873,181.1635066,7.176288171,9.277099823,12.54468285,245.7320821,273.8006156,180.4311956,10.64501614,4.619636659,10.82633998,6.749581442,1.682949355,-8.432547293,-6.800711844,-1.674109112,8.474808259,244.1825752,272.8343927,181.1638929,1.495095836,8.978267373,9.089570536,245.7011676,273.8010505,180.4086499,7.958133294,3.987911443,6.463407832,0,-101.0657438,138.3842117,-150.5683823,-78.54749129,107.9125896,0.4313461624,-101.4174961,138.7977044,5.364971962,-161.87299,-176.6399537,49.9831979,49.98320705,3364.662337,3354.143915,-27.9556524,-228.9328279,3.9260997,1
1720,48,32,16,1,1,1,1,1,1,1,1,1,0,1,1,244.1949116,272.8303646,181.1624909,7.206522624,9.286038128,12.5640669,245.739892,273.7998704,180.4303706,10.66959451,4.612899547,10.84698968,-6.782525782,-1.674171403,8.456697851,6.833602394,1.664352777,-8.49795387,244.1863243,272.832677,181.1628833,1.497681671,8.99060548,9.094551299,245.7088265,273.800344,180.4077955,7.963881432,3.987075464,6.467024682,0,-101.0663701,138.3844553,-150.8746509,-78.54456785,107.8807575,0.4313695611,-101.4189032,138.7979314,5.319873198,-162.0513767,-176.5853824,49.98319931,49.98320517,3363.884621,3355.027556,-28.50260411,-228.44292,3.957296,1
1721,48,32,16,1,1,1,1,1,1,1,1,1,1,0,1,242.6119792,274.0019907,181.4160803,10.88604049,7.378932697,10.75917518,241.1851546,276.6241982,182.1371421,9.92518242,11.62299384,4.06476985,-8.498204522,6.577892577,1.920286891,8.52842008,-6.637430695,-1.891016675,242.6070218,274.0024055,181.4155462,6.555180659,2.519963033,10.45040191,241.159892,276.6060237,182.134311,4.739315552,9.283530686,3.170433485,0,-100.9864452,138.1464447,-42.43466995,-41.28389168,150.0453328,0.2278396511,-100.7938871,137.7021374,68.8069119,-114.581506,93.22059252,49.98315516,49.98315229,3373.612131,3364.508337,-19.55321115,-219.3813798,3.9005962,1
1722,48,32,16,1,1,1,1,1,1,1,1,1,1,1,0,242.6149721,274.0010233,181.4106648,10.92565131,7.43841071,10.76286023,241.1888942,276.6368767,182.1331567,9.981513991,11.67821566,4.060114716,8.542381117,-6.628152896,-1.914252058,-8.573067729,6.687059877,1.885984626,242.610008,274.0014111,181.4101215,6.552439464,2.5281527,10.45535463,241.1632377,276.618278,182.1302658,4.761834111,9.306917335,3.168172402,0,-100.9891327,138.1452728,-42.65425241,-40.68146771,150.048113,0.2301207229,-100.7963973,137.699809,68.66582748,-114.6784073,93.13218419,49.98314942,49.98315708,3374.17798,3364.26319,-18.68278169,-220.1596956,3.92507,1
1723,48,32,16,0,1,1,1,1,1,1,1,1,1,1,1,243.7252665,272.3348008,183.0217535,3.669884896,8.239011108,10.51339985,243.780517,274.2280209,182.7933767,6.315342411,8.552176498,5.702331611,-1.366614488,5.785206908,-4.418620618,1.381180853,-5.711330328,4.330115204,243.7194751,272.3272482,183.015107,3.228592392,5.813815835,9.489705009,243.7744197,274.2300828,182.7938211,6.067268656,6.317861698,3.581820682,0,-100.0254273,139.1686761,-66.27570867,-66.08491229,129.1206067,0.3912466713,-100.1346677,139.1658752,29.20932385,-131.21684,165.5591041,49.98319227,49.98319377,3367.141012,3355.551538,-29.65703359,-233.0371762,3.8572114,1
1724,48,32,16,0,1,1,1,1,1,0,1,1,1,1,1,227.0462865,427.0247862,245.762915,18.57612772,27.2395217,31.27015158,235.9493729,429.7596476,250.4474404,21.76224496,23.99362085,30.90437363,6.602131945,22.17467299,-28.77770106,-10.21838385,-12.92400896,23.14144084,149.3760368,331.18768,202.8966646,9.39774076,9.990781137,8.500293253,154.250276,337.6651664,209.7729365,12.75197439,17.58928807,19.10010394,0,-99.45309827,118.3663012,138.7028848,2.926538138,-128.0776767,0.4198040017,-99.4142166,118.7991081,-29.0378956,-133.1834678,94.31539016,49.96539237,49.96949347,6494.527933,6550.406239,1662.902339,-61.40741713,3.9787945,1
1725,48,32,16,0,1,1,1,1,1,1,0,1,1,1,1,245.1777017,270.7234694,184.2635178,6.099463977,25.24308998,21.06850161,245.5923054,271.3910592,185.4493066,6.097696864,25.11096405,21.06076267,-4.390464941,23.6361097,-19.24569094,4.392609815,-23.56042259,19.16776793,245.1106113,270.6780373,184.1945014,3.322538372,5.214784983,6.215204688,245.520886,271.3470223,185.3485586,3.315980395,4.942671874,6.448962755,0,-99.16834027,140.1959074,-0.065947678,-101.6264428,137.9605091,0.04015144303,-99.09552568,140.3817763,-0.08616308712,-96.79495257,141.9689118,49.98246497,49.98243254,3513.369538,3505.51269,-29.74919598,-230.5355211,4.0500457,1
1726,48,32,16,0,1,1,1,1,1,1,1,0,1,1,1,241.0402389,273.4916376,186.9149035,25.67336884,57.16623377,58.91223683,247.0715224,271.7477587,183.1493285,29.56404864,54.48272558,58.46288583,0.929052246,38.0378672,-38.96693833,-0.9532500534,-37.59140552,38.54468535,240.6297685,271.952988,185.4081729,12.59541245,17.37471901,15.21655179,246.3217651,271.6032703,182.7297737,19.09000993,8.787889958,16.82305586,0,-98.573863,139.5117974,170.3381709,-77.09334034,65.93839243,1.027660333,-99.63786569,141.1749259,-6.23251787,128.6468283,-160.163902,49.97767781,49.97844911,4438.517629,4206.313375,180.679977,-170.6910564,3.8740838,1
1727,48,32,16,0,1,1,1,1,1,1,1,1,0,1,1,244.2338299,272.7902917,181.1832329,7.269645954,9.293927073,12.60288041,245.7827028,273.7578597,180.4499591,10.7174253,4.608124684,10.89134155,-6.843878643,-1.657539533,8.501410625,6.895643256,1.648865128,-8.544507367,244.2253269,272.7925946,181.1835628,1.501595217,9.00064931,9.100551601,245.750636,273.7583722,180.4266935,7.970290826,3.985327658,6.472870977,0,-101.0520721,138.4064591,-151.0408606,-78.52990076,107.8613334,0.4312537556,-101.4055841,138.8203409,5.301816515,-162.2000566,-176.5061054,49.98318433,49.98321543,3366.67758,3353.348051,-28.82462193,-228.8353325,3.9064895,1
1728,48,32,16,0,1,1,1,1,1,1,1,1,1,0,1,242.6254083,273.9945719,181.4127495,10.88019914,7.372199489,10.7628933,241.1972972,276.6183055,182.1335312,9.918500712,11.62174042,4.057954522,-8.487083944,6.570418716,1.916650857,8.517238666,-6.629980914,-1.887269119,242.6204518,273.9949766,181.4121989,6.559012302,2.521652632,10.45596948,241.1721035,276.6001219,182.1307147,4.744208,9.287796393,3.167299495,0,-100.9878933,138.1486367,-42.46642397,-41.16667709,150.0475818,0.2277083102,-100.7954174,137.7034492,68.83013628,-114.6025267,93.1348253,49.98315172,49.98315656,3374.043015,3364.064541,-19.46348304,-219.4790428,3.9882916,1
1729,48,32,16,0,1,1,1,1,1,1,1,1,1,1,0,239.5432375,275.2835956,185.0460829,4.011041614,15.00201314,16.82950895,239.566811,277.2883136,184.3444808,7.182194282,15.12412905,13.62274201,-0.6051462987,10.45531056,-9.848710964,0.6019765382,-10.20608795,9.605622498,239.1853444,275.0173788,184.3289331,3.488074265,6.162567829,9.909785373,239.2923305,277.180861,183.8886003,6.902005164,7.059932639,3.355193271,0,-99.55516772,138.3985903,-81.75363079,-57.87740164,128.0972633,0.4873415746,-99.7049875,138.388862,30.09564763,-135.3123546,168.9818165,49.98325199,49.98234864,3409.762932,3475.521989,-7.439508495,-214.6869665,3.8652175,1
1730,48,32,16,1,0,1,1,1,1,1,1,1,1,1,1,243.7186216,272.3406943,183.0249011,3.671423781,8.244606709,10.52414871,243.7729531,274.2363473,182.7953084,6.314482699,8.561732016,5.699666105,1.364755631,-5.789901184,4.425148566,-1.379596297,5.714857749,-4.335264485,243.7128576,272.3331075,183.0182293,3.231163422,5.816978601,9.498324887,243.7668553,274.2384219,182.7957606,6.066825519,6.32662111,3.56926796,0,-100.0248094,139.1671037,-66.26644296,-65.97730726,129.1778113,0.3910898289,-100.1346114,139.1628192,29.2347398,-131.2824755,165.5108234,49.98319673,49.98318911,3366.565972,3356.166985,-30.03777768,-232.6462105,3.9193876,1
1731,48,32,16,1,0,1,1,1,1,0,1,1,1,1,1,245.1935826,270.71224,184.2582453,6.098894144,25.20237643,21.02833421,245.6081626,271.3825969,185.4489269,6.097851495,25.07366793,21.02608908,4.390556354,-23.60481395,19.21428493,-4.392837788,23.5288892,-19.1360465,245.1271039,270.667506,184.1900248,3.321969337,5.207090657,6.207433115,245.5375618,271.3386097,185.3485453,3.316997553,4.950218223,6.456131664,0,-99.17027879,140.1979081,-0.04835600538,-101.6612021,138.0104813,0.04035490367,-99.09655347,140.384096,-0.1035757694,-96.76911445,141.9206087,49.98245509,49.98244973,3512.459052,3505.005969,-29.25197784,-231.3137956,3.9393147,1
1732,48,32,16,1,0,1,1,1,1,1,0,1,1,1,1,232.5058719,428.1817813,247.0968977,21.82561617,25.44826328,30.20682116,237.5758345,429.9879985,250.0885456,23.2070336,22.68214156,29.65249744,-3.347110441,-12.45517816,15.80149446,7.040698354,3.115372458,-10.15656535,152.3872648,331.4353907,204.2099648,5.556178223,6.807340928,3.114993999,155.6223102,334.5475016,207.8100263,8.702598,8.909467896,11.84219139,0,-98.97552975,119.304278,126.754044,-55.1758908,158.846607,0.1925019427,-99.04984285,119.6806528,-30.73731066,-131.1089488,109.5611113,49.95287309,49.9818216,6949.856289,6167.557154,1202.011322,413.2046873,3.8603548,1
1733,48,32,16,1,0,1,1,1,1,1,1,0,1,1,1,244.2380833,272.7887626,181.1834036,7.297854935,9.294248563,12.62688183,245.7856749,273.7568908,180.4451214,10.73945628,4.608078277,10.91418512,6.869601775,1.657095841,-8.526697966,-6.921791974,-1.64939302,8.571175464,244.2295209,272.7910834,181.1837366,1.508397526,9.002252909,9.107671439,245.7532875,273.7574416,180.4215576,7.975019343,3.988184737,6.474123631,0,-101.0523823,138.4070297,-150.889835,-78.51072793,107.8418831,0.4323575278,-101.4062002,138.8213356,5.347849824,-162.2287888,-176.4368271,49.98319825,49.98319993,3365.097999,3354.956715,-28.62636913,-229.0429972,4.0008158,1
1734,48,32,16,1,0,1,1,1,1,1,1,1,0,1,1,240.6824815,273.5366274,187.3252185,27.29975512,60.7511795,62.55022652,246.9948737,271.4132019,183.0934809,31.13560605,57.98951847,62.03554934,-0.9161199062,-40.29116949,41.20715776,0.9434785704,39.81689257,-40.76050533,240.2171699,271.8056854,185.6399994,13.28207189,18.29159862,16.00314983,246.1603064,271.2534399,182.6196968,19.7542515,9.559393408,17.58006723,0,-98.39968402,139.5737538,169.4850091,-77.48453962,64.99799712,1.08350912,-99.53663294,141.3407782,-6.918163722,125.4486675,-158.9036311,49.97723934,49.97735399,4547.386495,4497.04276,204.1803796,-113.3872521,3.9577854,1
1735,48,32,16,1,0,1,1,1,1,1,1,1,1,0,1,239.7893983,275.6737538,183.7554231,4.354776162,17.78339785,19.04609831,240.0222669,278.1196759,183.3050716,8.253866361,18.25703496,16.60933021,-0.2487940898,-12.94297794,13.18358784,0.2297896001,12.64686952,-12.88417489,239.516885,275.4081972,183.2203857,3.768151905,6.066802408,9.430001059,239.8227448,277.8706169,182.7777558,7.948169637,7.91086214,3.760911741,0,-100.1175792,138.0713777,-98.06566501,-50.63572592,126.8162837,0.5991906511,-100.2592769,138.1355496,28.10986544,-136.013242,166.3452619,49.9837217,49.98178341,3294.196096,3637.164473,48.58173921,-263.3818746,3.9690506,1
1736,48,32,16,1,0,1,1,1,1,1,1,1,1,1,0,238.7721506,275.1577589,184.9019652,63.26071356,66.61271637,33.50987262,240.5069435,281.0122531,178.5103102,64.4386167,66.41465875,26.58029813,43.11706374,-43.00157963,-0.1143674746,-43.28629573,43.03576246,0.251720514,238.5683723,274.5931471,184.1806247,12.3039035,18.06341145,23.30397856,238.3350343,279.4697846,178.0910953,16.49385497,16.30017183,12.33170061,0,-99.80397133,138.2229507,-119.5030019,-36.8850519,117.3613379,1.496024945,-100.9103641,137.603285,40.70773586,177.7349346,-83.20723538,49.97722274,49.97605089,4414.041938,4753.484147,88.5372843,56.74233656,3.9724884,1
1737,48,32,16,1,1,0,1,1,1,1,1,1,1,1,1,245.6056572,272.8479853,179.2843453,10.78434295,4.615308262,11.18332855,244.7699931,273.471729,182.0798987,7.549218937,9.191732902,12.4726911,-7.273887286,-1.718796875,8.992705702,7.179297628,1.695895698,-8.875157165,245.5617954,272.8472326,179.2672552,7.679254466,3.912764607,6.300323814,244.7566039,273.4744487,182.0797938,1.047708818,8.867167523,8.506182548,0,-101.8961088,138.1131405,0.940175675,-160.8773195,177.4643696,-0.291235254,-101.4173238,138.0308144,-171.7312747,-79.64660798,109.7433763,49.98322394,49.98320768,3360.61815,3352.921921,-30.33093476,-231.5840106,4.0010449,1
1738,48,32,16,1,1,0,1,1,1,0,1,1,1,1,1,247.1663964,270.706137,181.5928722,27.81482216,55.4105704,58.65704053,242.4034464,273.9488099,188.2141588,23.88259842,57.68297533,58.7845363,-0.7710159248,-38.15137118,38.92174218,0.6958645013,38.31194939,-39.00847392,246.4859524,270.6236486,181.1891181,17.87258264,8.815973165,15.77154962,241.9826112,272.5765408,186.361841,11.32843977,17.40646301,14.68466637,0,-100.5067164,139.725175,-8.007040457,126.6244999,-159.5463066,-0.8743352487,-99.30740139,138.5091832,167.5899555,-78.53990744,68.99779365,49.9787707,49.97788626,4117.430244,4370.111288,51.76489665,-104.009318,3.9062151,1
1739,48,32,16,1,1,0,1,1,1,1,0,1,1,1,1,245.7405008,272.7305978,179.3304864,11.01003524,4.589026536,11.37508951,244.8809167,273.3596495,182.1433916,7.806406752,9.236181712,12.64047859,-7.534186756,-1.655329609,9.189578055,7.436302268,1.62906716,-9.065321949,245.6922394,272.7296433,179.3111236,7.74315905,3.91207968,6.343441857,244.866841,273.3621287,182.1430621,1.106964391,8.926849611,8.539680842,0,-101.8631154,138.1749007,0.8869492644,-161.7847182,177.979,-0.2947035749,-101.3786653,138.0870837,-172.4878696,-79.5456828,109.4210935,49.9832224,49.98319398,3361.585177,3355.165739,-31.5179348,-232.6092914,3.9970405,1
1740,48,32,16,1,1,0,1,1,1,1,1,0,1,1,1,352.9598275,321.288744,277.7655401,18.10422299,12.75484099,19.18550436,353.5962449,323.5290128,279.5071064,17.84807556,13.33788894,17.22747443,-5.361802659,-2.159549931,7.521169052,1.550640058,-4.843075759,3.292408805,296.4570722,225.6157703,208.945801,2.856309157,3.91308481,7.659255657,297.256654,227.2075577,210.59688,5.189158003,5.442069937,6.835908678,0,-85.76428017,160.6145115,-4.616775798,-55.97304914,167.5437062,0.1106304212,-85.76290705,160.6253274,2.464593798,-106.8795933,152.334863,49.95914914,49.97704133,6755.256028,6014.040351,-462.1515471,-712.4112968,3.9881975,1
1741,48,32,16,1,1,0,1,1,1,1,1,1,0,1,1,247.6416368,272.6569364,176.2873054,36.96732848,8.501911633,43.24938912,247.9524001,273.4487005,177.4189418,36.88656699,8.424396652,43.03683763,-34.47707517,-5.452592166,39.92960783,34.38131198,5.384328999,-39.76569207,247.3193517,272.5103225,176.0474164,3.253358737,5.12815593,6.180168149,247.685677,273.3010216,177.0710066,3.463661969,5.090697071,5.926307522,0,-103.5652654,137.226532,-4.553931302,-103.3329199,134.6367105,0.06579026284,-103.4989016,137.3923297,4.145914503,-104.0146251,139.5134995,49.98120583,49.98119828,3762.115277,3756.017854,33.18775067,-166.4941188,3.9525902,1
1742,48,32,16,1,1,0,1,1,1,1,1,1,1,0,1,252.3597636,267.741399,180.2053582,72.21345681,32.40392285,68.92479003,244.9614663,276.53994,177.6629475,71.39561644,37.31498342,65.6154305,-47.53990273,1.739838729,45.80000543,47.22103256,-2.019598165,-45.20150368,249.7061002,267.2842404,178.0744661,18.41199555,14.61662242,20.92960095,243.9512941,275.7617391,177.5039253,17.60638833,23.24148612,10.23377675,0,-101.9926888,139.7270118,-72.37782327,37.58329242,158.3617279,1.071695121,-101.4279323,137.8418925,86.34931628,-125.9692339,1.868350932,49.9756801,49.97566112,4853.522733,4838.442973,273.5941209,-65.39476252,3.995012,1
1743,48,32,16,1,1,0,1,1,1,1,1,1,1,1,0,243.2411569,274.0751706,180.3428749,12.72072588,9.777306944,11.09948661,241.7067612,276.9472678,180.9656439,11.97704665,13.5994733,3.661814771,10.30544298,-8.897342106,-1.408249896,-10.3709873,8.966638234,1.404196557,243.2209178,274.0583033,180.3330773,6.859686033,2.718074789,10.8888038,241.6386476,276.8871314,180.9513792,5.246976161,9.769052593,2.952363163,0,-101.5728824,137.8286269,-45.97122449,-30.39253109,149.9669135,0.2660155315,-101.3797483,137.3232088,69.95156384,-116.8766463,84.18527093,49.98313946,49.98312522,3378.014054,3369.546236,-15.25416582,-219.5798729,3.9864616,1
1744,48,32,16,1,1,1,0,1,1,1,1,1,1,1,1,245.6043286,272.8453569,179.2820983,10.75734558,4.610914049,11.16067925,244.7747996,273.4692436,182.0811658,7.526529325,9.191291099,12.46330562,7.260330172,1.718881154,-8.979237507,-7.166059831,-1.696993901,8.863039354,245.5606564,272.8445883,179.2650758,7.661682469,3.909395348,6.285978063,244.7614352,273.4719435,182.0810553,1.030198687,8.867518683,8.511126956,0,-101.8959046,138.1139514,0.9363870556,-160.8761294,177.4613306,-0.2912019149,-101.4173435,138.0326954,-171.6344052,-79.6678069,109.8345953,49.98321444,49.98321816,3362.109134,3351.25024,-29.25663263,-232.7044693,3.9352978,1
1745,48,32,16,1,1,1,0,1,1,0,1,1,1,1,1,245.7360355,272.7309597,179.3273409,11.02367918,4.583926869,11.38853518,244.8837586,273.3596025,182.1471596,7.842707577,9.241409313,12.67203591,7.570579598,1.647863373,-9.218431593,-7.472389252,-1.622551697,9.094942603,245.6872765,272.7300013,179.3077637,7.72178215,3.90999909,6.321679967,244.8694992,273.3620558,182.1468256,1.085794704,8.933898063,8.553165147,0,-101.8635377,138.1741383,0.8863914018,-161.8851659,178.0335395,-0.2948401515,-101.3787553,138.0881778,-172.3618059,-79.5533171,109.5413607,49.98322159,49.98319247,3361.866781,3355.244478,-30.08507198,-234.1247271,3.9197294,1
1746,48,32,16,1,1,1,0,1,1,1,0,1,1,1,1,247.7263975,270.0852589,181.6840886,32.2077546,60.0904854,64.36044415,241.9741114,273.7511764,188.5514531,28.30135176,62.39480935,64.25337494,1.176093266,41.22996524,-42.40617577,-1.083177634,-41.39943049,42.48249296,246.8468348,269.9876821,181.1425574,20.12401988,9.794347755,17.69000283,241.4587202,272.1536585,186.3903327,13.6086033,18.47063773,15.66265819,0,-100.4383856,139.9554856,-9.522269277,123.8242372,-161.0729536,-0.9759699538,-99.14405312,138.4734262,166.1027826,-78.53008128,62.65585165,49.9770616,49.97687725,4571.464111,4605.47277,78.27079555,-2.109291534,4.031124,1
1747,48,32,16,1,1,1,0,1,1,1,1,0,1,1,1,247.6354707,272.6599317,176.2923595,36.87629543,8.502375274,43.15524527,247.9572076,273.4469555,177.4215589,36.80304354,8.43236927,42.94952809,34.39593568,5.44700003,-39.84300823,-34.30141938,-5.38222692,39.68356684,247.3155485,272.5105034,176.0496612,3.217221069,5.122221036,6.15803244,247.690407,273.301133,177.0753439,3.499773994,5.096729222,5.94994131,0,-103.5640886,137.2268627,-4.604589928,-103.2475177,134.4817624,0.06618484467,-103.4984495,137.3944109,4.102834171,-104.0977211,139.6565107,49.9812154,49.98120942,3761.322312,3753.78015,34.92484195,-168.012463,3.9314634,1
1748,48,32,16,1,1,1,0,1,1,1,1,1,0,1,1,352.6955548,321.2552086,277.2936913,16.05798795,11.73260598,17.99217885,353.1490042,322.881609,278.8243753,15.21108671,11.89025909,15.2307649,5.964668628,2.816833043,-8.783847862,-2.127369834,4.198169266,-2.072416619,295.3899131,225.3044622,207.8234052,3.960538041,3.991608181,7.792764091,296.0618488,226.4752128,209.297108,4.292567461,4.815305075,6.932247458,0,-86.0495331,160.4236793,14.70569238,-68.28061201,173.4178328,0.07016132103,-86.03529186,160.4787289,-13.65261621,-100.9095529,145.3341323,49.96140058,49.97480164,6675.927712,6089.939971,-417.8049234,-749.2856377,3.8946935,1
1749,48,32,16,1,1,1,0,1,1,1,1,1,1,0,1,243.4593792,274.1599713,180.3556585,13.86350612,11.23386968,11.2022883,241.9336423,277.0812507,180.963198,13.17111298,14.63307119,3.58888149,-10.73268585,9.393937402,1.340255591,10.80289156,-9.472574918,-1.328771403,243.4355039,274.1292427,180.337378,6.872715758,2.79944309,10.99785646,241.8416304,276.9828512,180.9295983,5.201220718,9.68544553,2.884149233,0,-101.6249867,137.7998013,-45.47508292,-32.1285175,149.7924367,0.2679617464,-101.4378328,137.2817999,70.30593931,-117.3694664,82.3960896,49.9831304,49.98305808,3387.019496,3380.514888,-31.53938199,-202.5762652,3.9930294,1
1750,48,32,16,1,1,1,0,1,1,1,1,1,1,1,0,251.3571628,268.6881194,180.0240111,65.62266167,28.81102578,62.70551974,244.9712611,276.7496774,178.3904895,64.88686325,33.93786281,59.65690238,43.65411023,-1.537790531,-42.11777178,-43.35499246,1.790293055,41.56302268,249.0931135,268.3092067,178.2055537,16.41857318,13.20303543,18.75924716,244.1374003,276.1178885,178.2488647,15.76139073,21.98689807,8.53181787,0,-102.0222143,139.4434469,-72.38156204,38.56112046,159.6985413,0.9560684959,-101.4584318,137.8023743,83.74418974,-124.3469077,10.70877971,49.97658105,49.97781779,4620.387816,4260.201436,219.0998925,-177.9637464,4.0436604,1
1751,48,32,16,1,1,1,1,0,1,1,1,1,1,1,1,240.8254389,275.6401302,181.0444505,9.701455199,11.42212211,4.342647065,242.8457226,274.6225183,182.5569047,10.55229298,7.363006846,10.60484913,8.510495075,-6.473424585,-2.037095259,-8.444114007,6.388654239,2.055437436,240.7969699,275.6244433,181.0417307,4.310774525,9.096897816,3.434254393,242.8399779,274.6240237,182.5555202,6.079335714,2.776563623,10.26802399,0,-101.2453051,137.2951938,64.26723049,-116.213172,92.83915571,-0.1210036279,-101.2750307,138.0433021,-39.85179594,-44.60194661,150.8150394,49.98316028,49.9831564,3373.044671,3363.475133,-8.440658901,-214.5326327,4.0765445,1
1752,48,32,16,1,1,1,1,0,1,0,1,1,1,1,1,240.8329847,275.6322157,181.0491789,9.688524445,11.40658731,4.350492802,242.8540819,274.6173297,182.5589116,10.54443846,7.342414247,10.60011629,8.500586341,-6.457133411,-2.043442497,-8.434397242,6.372693986,2.061715691,240.8046473,275.6166669,181.0464764,4.304795357,9.091858609,3.438489873,242.8483449,274.6188581,182.5575081,6.081691684,2.768042752,10.26128665,0,-101.2425871,137.2991369,64.31755525,-116.1443196,92.93665233,-0.1203833865,-101.2730333,138.0466925,-39.78701177,-44.76279007,150.8217862,49.98316298,49.98315429,3372.54654,3363.887014,-8.524350162,-214.4836516,3.9805382,1
1753,48,32,16,1,1,1,1,0,1,1,0,1,1,1,1,237.1100128,278.9545162,184.6840446,7.650886016,18.70771597,16.74860407,237.9692056,278.2114323,187.1765753,5.128346482,18.26726839,19.18958679,-0.6605278436,14.31664385,-13.65607622,0.6799163696,-14.59483918,13.91477558,236.49615,278.4595614,183.3370046,6.518187598,7.38803704,3.44971249,237.1635453,277.7419805,185.7359369,3.225072154,5.680914201,9.372923268,0,-100.3304185,136.9460536,28.65442686,-132.1812662,153.7955586,-0.371538405,-100.0958355,137.3002787,-77.63009855,-57.19078464,130.6743688,49.98227781,49.9828017,3547.808475,3453.409743,-4.119370337,-190.2578994,3.9697938,1
1754,48,32,16,1,1,1,1,0,1,1,1,0,1,1,1,243.971623,275.1392039,177.0866417,75.12629311,39.48788446,69.19880365,252.1831776,267.3973195,182.6339514,75.5844905,34.41791521,71.9443539,49.70420584,-2.073891164,-47.63041061,-49.77683385,1.895442632,47.88128756,243.0390918,274.2952089,176.946597,18.1221725,24.26189598,11.10865113,249.7265311,266.9338751,179.792815,18.79238217,15.60394504,21.55742767,0,-102.9156627,136.4651648,84.98816504,-128.1089781,1.022008544,-1.036603475,-103.3533233,138.7597374,-74.35491216,35.99568667,157.9421484,49.97488457,49.97483878,5005.676102,5013.024638,180.3288281,131.6954428,4.0929944,1
1755,48,32,16,1,1,1,1,0,1,1,1,1,0,1,1,241.9492537,276.1444529,179.2227765,12.52433533,14.04938332,3.885728246,244.0564175,274.8135044,180.8338993,13.06886022,10.59351707,11.02717654,11.06273395,-9.626907941,-1.435078852,-10.92777659,9.498980035,1.429591153,241.8262536,275.9905997,179.1386056,4.868293967,9.570720538,3.094425976,244.0057215,274.729412,180.7724185,6.355859218,3.047923168,10.78134232,0,-102.3125091,136.6239867,65.45000763,-119.5668828,82.61847819,-0.1681356953,-102.3361089,137.4449917,-44.34209019,-35.19846083,150.0561507,49.98295824,49.98331858,3406.315398,3340.278155,8.642572193,-223.0731682,4.3469283,1
1756,48,32,16,1,1,1,1,0,1,1,1,1,1,0,1,417.1277885,313.8812804,193.0658251,18.2651946,22.51351625,16.39288864,417.6914815,313.3614939,191.7518139,20.95257428,23.06176583,15.86750842,-3.435906197,8.717611263,-5.280138914,11.18172272,-9.915038815,-1.264797474,289.4010887,280.0558467,128.4590497,6.752291085,6.581946612,6.562232039,288.1438114,279.3837008,127.8940121,5.340749946,5.725060727,4.458400506,0,-127.0761445,127.1993226,-42.27406517,-156.4096122,97.58605657,0.1527236297,-126.8993957,127.5862442,58.08777876,-93.00629476,173.2930356,49.98372806,49.96042976,5382.00279,5800.896254,-344.1939228,-174.075042,3.9436693,1
1757,48,32,16,1,1,1,1,0,1,1,1,1,1,1,0,237.8543019,277.7017216,181.2955624,32.11543734,26.43083932,9.315785997,238.123268,278.4811816,182.4876279,32.01007293,26.43643172,9.289411376,30.20314385,-24.21617925,-5.986926193,-30.13958515,24.16506405,5.974556832,237.7312642,277.5920978,181.179272,3.424824666,5.050064039,6.233219577,238.0083138,278.3665049,182.3531062,3.025113578,5.367644918,6.217528838,0,-101.3650391,136.515949,-3.423865245,-103.9540984,136.4341298,0.0391445141,-101.2725395,136.6681859,3.709939536,-99.12188588,136.192135,49.98202204,49.98200712,3601.151104,3593.826525,51.49825275,-151.9599057,3.954856,1
1758,48,32,16,1,1,1,1,1,0,1,1,1,1,1,1,240.8327868,275.649456,181.0369838,9.736530155,11.45842986,4.348565753,242.8495297,274.6215736,182.5493148,10.56949921,7.393403877,10.60133805,-8.52882767,6.487679024,2.041116129,8.461900345,-6.403745169,-2.058186971,240.804031,275.6335676,181.0342892,4.329407425,9.118986973,3.43899439,242.8437452,274.6230644,182.5479439,6.067283081,2.78190836,10.26361539,0,-101.2513324,137.2910617,64.0373754,-116.2993388,92.86260988,-0.1237427677,-101.2811075,138.0385243,-40.06193016,-44.09784418,150.8287343,49.98316185,49.98315472,3373.486889,3363.182027,-9.238539256,-213.7016227,3.977098,1
1759,48,32,16,1,1,1,1,1,0,0,1,1,1,1,1,242.1091563,274.1133919,182.2984675,6.449530673,11.14332711,8.326142277,242.8721573,273.536261,184.9390965,3.678133011,10.70602981,12.62302185,1.047472318,-8.546996054,7.499519881,-1.042003335,8.622486726,-7.580489881,242.0990444,274.1086429,182.2875634,6.23579488,6.886323745,3.007186616,242.8621018,273.502167,184.8924421,3.289313091,6.053385989,9.888264313,0,-100.4027683,138.3713185,29.43909189,-135.2681741,162.6484176,-0.3310119556,-100.1291988,138.7600205,-69.86102977,-59.98037749,131.0725316,49.98307706,49.98311811,3385.260255,3375.733424,-24.54558551,-227.6144771,4.0297381,1
1760,48,32,16,1,1,1,1,1,0,1,0,1,1,1,1,240.417408,279.2333671,177.7108896,66.74049969,68.91492801,28.1265215,239.1333696,274.8317579,186.7974269,65.28561367,68.79313512,34.67958943,-44.86887003,44.90130176,-0.03226731414,44.52008824,-44.64933352,0.129495017,238.1070722,277.6516888,177.2884285,16.7668808,17.01578114,12.84157913,238.9201251,274.2534953,185.8809915,12.34918491,18.86511151,23.65431162,0,-102.7853073,135.4659879,37.56788605,174.0634038,-84.03016888,-1.438072997,-101.4635567,136.4259953,-123.5617074,-38.93162318,115.4117679,49.97570618,49.97663319,4839.807097,4512.317958,288.5073581,-93.45085755,4.0355743,1
1761,48,32,16,1,1,1,1,1,0,1,1,0,1,1,1,241.7412885,275.9605647,179.2857541,13.00960047,14.47916554,3.883809887,243.8809781,274.751174,180.8716983,13.67481881,11.28247383,10.99824564,-10.90873211,9.444120139,1.4648197,10.77604028,-9.320955709,-1.45483398,241.5915467,275.7625969,179.174781,4.639716976,9.308948599,3.098509007,243.8304866,274.6462279,180.7932659,6.520891742,2.829229483,10.75212641,0,-102.2196152,136.689419,68.64112891,-117.8885166,83.2830685,-0.1350540311,-102.2522519,137.5087514,-41.65097265,-40.85074186,150.070998,49.98322122,49.98299787,3369.265039,3385.962993,2.174185409,-213.8273032,4.1301554,1
1762,48,32,16,1,1,1,1,1,0,1,1,1,0,1,1,244.1083897,275.3847532,177.3939167,72.27845764,38.16357501,66.4570492,251.8394996,267.9091817,182.4585805,72.69555975,32.99451914,69.10458291,-48.06876973,2.078030368,45.99016161,48.14031093,-1.908012955,-46.23272995,243.2549227,274.5974119,177.2541962,17.39516824,23.89420638,10.26163166,249.5486198,267.4656831,179.7950278,17.92721939,15.17057063,20.51625425,0,-102.8811292,136.5023424,83.31882558,-127.474682,4.72819977,-0.9999677306,-103.3214837,138.6817444,-75.03570258,36.52043349,158.6752072,49.97587041,49.97542395,4696.602093,4862.829921,107.6892233,100.6727838,4.0943409,1
1763,48,32,16,1,1,1,1,1,0,1,1,1,1,0,1,237.8442054,277.6932818,181.2881123,32.14162689,26.45561033,9.315888963,238.1187957,278.4884906,182.4785537,32.04468699,26.4721993,9.289715305,-30.23146801,24.24477974,5.986701008,30.16780538,-24.19403767,-5.973767132,237.7200991,277.5833168,181.170711,3.38378301,5.020516826,6.23278654,238.0038749,278.3740892,182.3436693,3.068498877,5.394190902,6.217349826,0,-101.3658907,136.5148202,-3.805087709,-103.544598,136.4314625,0.0431113856,-101.2741618,136.6672702,4.035168542,-99.52968431,136.1927144,49.98201318,49.98200359,3601.864218,3594.871043,52.85503619,-153.005501,4.0922297,1
1764,48,32,16,1,1,1,1,1,0,1,1,1,1,1,0,416.9798776,313.826232,192.4495837,17.63753369,21.83227315,15.65885476,417.2503854,312.5414896,191.0832769,19.83815033,21.12120366,14.29171415,5.866759106,-12.62682459,6.760891689,-13.60564275,13.83878145,-0.2312446307,289.7496146,280.2311284,127.9473729,10.55633752,10.95510629,8.296088145,287.0104939,278.4111973,127.2993468,5.688614453,6.415719557,4.994908611,0,-127.3001485,127.1488646,-31.99541155,-162.1352889,92.92783104,-0.01718010424,-127.0292937,127.3253799,101.5242987,-50.66972417,-165.2634446,49.98021921,49.9641758,5363.663877,5804.236268,-433.8250281,-85.13443327,3.9164936,1
1912,32,32,16,1,1,1,1,1,1,1,1,1,1,1,1,230.8702893,267.7718986,196.0069889,4.230573537,4.920592853,7.053006691,231.4215834,268.620437,197.1007091,4.476160611,5.126458297,6.423979898,-0.00857768372,0.006559036349,0.002027811167,0.008500634682,-0.006624208113,-0.001862208567,230.869183,267.7722209,196.0069105,4.230079364,4.920311096,7.052809676,231.4204739,268.6207655,197.1006267,4.475705647,5.126192039,6.423782603,0,-105.7040795,137.0315495,-6.452504484,-104.031906,134.6914385,0.1126329137,-105.6374976,137.1790206,5.913087075,-107.5166621,139.1621702,49.98164488,49.98165259,3676.016638,3664.253389,47.61764997,-185.959532,4.0221354,1
1913,32,32,16,1,1,1,1,1,1,0,1,1,1,1,1,230.8234766,267.6170428,196.5042295,7.663884687,10.01555047,7.19680596,231.5860669,267.118744,199.2299932,3.904227401,9.773268493,11.76557828,1.732218615,-7.50334072,5.77113356,-1.708596455,7.546862217,-5.838247068,230.8210344,267.6161522,196.5025773,7.317979224,6.504857507,3.942203657,231.5828893,267.1023137,199.2114848,3.182082116,6.072153069,10.06880546,0,-105.3645952,137.2291299,20.6466967,-141.1629439,161.4683458,-0.3150649786,-105.077521,137.536216,-55.26474908,-66.68665873,127.8204266,49.98150607,49.9814975,3704.040813,3694.853009,38.48005439,-193.9754537,4.054296,1
1914,32,32,16,1,1,1,1,1,1,1,0,1,1,1,1,230.8294421,267.6129861,196.4995983,7.661766596,10.01894733,7.170701837,231.5921093,267.1175445,199.2273643,3.90544224,9.749406924,11.74746461,-1.735450308,7.483947402,-5.748455681,1.711996795,-7.527759233,5.815798149,230.827063,267.6120658,196.4979301,7.315168508,6.533029713,3.930750316,231.5889342,267.1009659,199.2088334,3.18209129,6.058270333,10.0618406,0,-105.3670497,137.2292547,20.6403752,-141.1075522,161.0369301,-0.3145815535,-105.0795091,137.5363171,-55.20858442,-66.44864334,127.9964222,49.98148986,49.98151458,3706.464149,3692.283133,38.87388947,-194.4088437,4.0673632,1
1915,32,32,16,1,1,1,1,1,1,1,1,0,1,1,1,231.6329895,267.3794184,195.6907267,6.96775335,9.035852508,12.62901653,233.5052748,268.3340441,195.1551557,11.29198571,4.559797805,11.13485668,6.665808603,1.729925833,-8.395727334,-6.728266739,-1.717535473,8.445809342,231.6284659,267.3786461,195.689975,0.4154945537,8.719262283,9.2472483,233.4779832,268.3314789,195.1319779,8.846333315,3.898839923,7.013023263,0,-105.9676497,137.0243614,-110.0162434,-83.57515432,107.4644375,0.4459001425,-106.3117104,137.4405576,2.56853914,-165.5789964,177.1490058,49.98152775,49.98154603,3698.576215,3686.50581,36.28229899,-196.4840592,4.0407954,1
1916,32,32,16,1,1,1,1,1,1,1,1,1,0,1,1,231.6325741,267.3768676,195.6912743,6.99798312,9.033127804,12.64605052,233.5066382,268.3333213,195.158575,11.31049276,4.560679715,11.16186062,-6.697683735,-1.733788772,8.431474147,6.760163387,1.721119354,-8.481275181,231.6280162,267.3761055,195.6905101,0.4079091511,8.716640437,9.237458351,233.4792666,268.3308733,195.1353819,8.845599591,3.900425539,7.012257658,0,-105.966684,137.0251593,-110.3460305,-83.56572221,107.4934939,0.4460899192,-106.3104359,137.4415637,2.517454414,-165.543275,177.0617528,49.98154101,49.98153129,3696.376647,3688.696555,35.75945563,-195.8571615,4.0396288,1
1917,32,32,16,1,1,1,1,1,1,1,1,1,1,0,1,230.1290256,268.6148052,195.757151,12.08370052,7.821577199,11.61878933,228.8206384,271.3275264,196.539321,10.90962946,12.23685973,4.37814928,-9.118069519,7.063695144,2.054378581,9.156729495,-7.129253239,-2.027461243,230.1275889,268.6115278,195.7555644,7.632481181,2.184552744,11.29070843,228.7937772,271.3003753,196.5350078,5.527943196,9.609751105,3.423684645,0,-105.8821088,136.753355,-39.31905179,-34.82205831,148.7138132,0.293071999,-105.6492486,136.306273,60.79116527,-118.3203338,91.5162776,49.98149928,49.98150089,3705.24638,3694.410213,45.27017016,-185.2697201,4.1656703,1
1918,32,32,16,1,1,1,1,1,1,1,1,1,1,1,0,230.1238874,268.619337,195.7522034,12.096453,7.849573256,11.61665946,228.8178574,271.3379002,196.5386703,10.93363,12.26907719,4.384451538,9.132538676,-7.077997813,-2.054556333,-9.171468564,7.143540774,2.027924586,230.1224521,268.6160363,195.7506279,7.627422554,2.187742383,11.28813808,228.7908035,271.310529,196.5344538,5.539941934,9.628470702,3.430599279,0,-105.8840663,136.7509773,-39.41793439,-34.32687402,148.7457334,0.2935370628,-105.6508748,136.3034465,60.71736477,-118.3529361,91.48583925,49.98149441,49.98150523,3705.718277,3694.100419,45.98935147,-185.9626072,4.0089652,1
1919,32,32,16,0,1,1,1,1,1,1,1,1,1,1,1,230.7804324,266.7873503,197.7693946,3.857164133,8.995336115,11.415357,231.3120528,268.6934467,197.4190545,7.820355788,8.979449185,6.629654132,-1.533405843,6.516675625,-4.983269893,1.553231879,-6.433947208,4.880726473,230.7778039,266.7736836,197.7591607,3.320441659,6.135070466,10.17219307,231.3090979,268.6922698,197.4183275,7.568304225,6.199097305,4.263404551,0,-104.7711094,137.7254792,-60.20006194,-69.04841279,124.8010682,0.48632601,-104.9224856,137.7801857,22.41037669,-140.383461,168.941427,49.98151377,49.98152506,3702.293664,3689.71894,42.38485642,-193.0746402,4.0581575,1
1920,32,32,16,0,1,1,1,1,1,0,1,1,1,1,1,222.5983532,430.4050139,252.51214,14.96026164,23.86773456,26.09167902,227.7995899,432.4284646,256.1141862,17.5796541,21.0477105,25.79706469,2.25463348,17.73770098,-19.99089332,-7.023872517,-8.027857663,15.05309784,146.4158775,326.985744,212.4545279,4.273178027,6.233751017,6.288277612,149.3571065,331.7161187,217.2523525,8.514662759,13.7225165,14.74427446,0,-102.3186788,118.9260533,120.3642953,-13.11730782,-162.789962,0.3927912985,-102.2262856,119.1362624,-25.59335736,-129.3798975,94.14974217,49.9589256,49.97296498,7104.189813,6559.815652,1245.995262,91.45442416,3.9542835,1
1921,32,32,16,0,1,1,1,1,1,1,0,1,1,1,1,231.5814127,265.2988674,199.1420396,7.184205917,25.59896626,21.1828245,232.2543962,265.9358255,200.4221088,7.174762267,25.45426087,21.20442892,-4.973975496,24.00043077,-19.02642691,4.9718786,-23.92449563,18.952643,231.5017405,265.2543801,199.0778636,4.345939742,5.148925971,6.694211733,232.1670465,265.8905087,200.3299779,4.334878095,4.809218604,6.994847942,0,-103.8991806,138.5452832,-0.05571121763,-106.8669947,136.1201454,0.06845677533,-103.825559,138.7337815,-0.1578623097,-100.9436443,140.4874402,49.98076465,49.98076431,3851.249787,3842.186343,56.46163323,-176.3447807,3.9256807,1
1922,32,32,16,0,1,1,1,1,1,1,1,0,1,1,1,227.9407253,267.8136179,201.7930799,27.86810821,62.18053545,64.16288325,235.1083594,265.7503336,197.8668206,32.92524015,59.50050365,63.82324244,0.9164139747,41.34450278,-42.26094377,-0.9549258172,-40.85879742,41.81369426,227.4873084,265.9545224,200.1429794,13.23744183,18.41097456,16.5057632,234.2159694,265.5724775,197.3586338,21.65400784,10.05617792,18.75803036,0,-103.1247912,138.1241565,165.5561174,-80.35401571,61.93629131,1.135422649,-104.3256372,139.8785637,-8.623983854,122.7581581,-162.9968462,49.97513934,49.97567987,4953.089526,4756.670774,292.1872089,-102.6596798,3.9655544,1
1923,32,32,16,0,1,1,1,1,1,1,1,1,0,1,1,231.7449828,267.2296516,195.7938096,7.308908066,9.092288574,12.84963284,233.6459725,268.1794241,195.2350686,11.56599703,4.53168367,11.38171805,-7.016749145,-1.646147731,8.66292077,7.08228342,1.637133796,-8.719385316,231.7400134,267.2287019,195.7927535,0.4329745178,8.795353605,9.292080143,233.6141206,268.1768135,195.2085615,8.919383839,3.904356232,7.060089061,0,-105.9107353,137.0965251,-119.2353596,-83.40190887,107.1599647,0.4508338697,-106.262297,137.5188503,2.468737742,-166.7378022,177.7009436,49.98151189,49.98153762,3701.721919,3688.225609,34.52923458,-196.6832531,3.961711,1
1924,32,32,16,0,1,1,1,1,1,1,1,1,1,0,1,225.7427945,269.9817317,199.1223322,68.49710047,72.69182504,37.23580936,228.4732705,276.7327555,192.184067,70.13088708,72.6038025,30.06820131,-46.76046347,47.12880052,-0.3683624114,46.97902778,-47.1709027,0.1918324226,225.5152702,269.2891571,198.3270889,13.02164892,19.28565859,25.21378904,225.8786564,274.8600951,191.7286423,18.8414085,17.82247809,13.66787823,0,-104.5070458,136.7738417,-120.9405736,-38.65546569,114.1745229,1.771795605,-105.6950473,136.2062708,36.59849363,172.8536583,-87.49903541,49.9742035,49.97353789,5001.640789,5257.479602,210.9976387,112.0755717,4.0626966,1
1925,32,32,16,0,1,1,1,1,1,1,1,1,1,1,0,225.773574,271.3501015,198.8554843,4.885019802,18.09804921,19.12541211,226.2755198,273.7361591,198.3744989,9.190051667,18.21861475,15.97012405,-0.6558314248,13.8336876,-13.17631905,0.6431906901,-13.49800561,12.85632806,225.1247896,270.9689533,197.8406739,3.337488222,6.555879254,10.56032013,225.7757286,273.2733324,197.2789755,8.451769323,7.452573788,3.7440121,0,-104.7403744,136.2550988,-78.81175076,-57.94654655,125.2449489,0.6007804641,-104.9417346,136.2796828,22.86361987,-144.9195047,167.6365463,49.98159629,49.98042886,3584.396408,3992.435313,61.17378898,-156.1715672,3.9784552,1
1926,32,32,16,1,0,1,1,1,1,1,1,1,1,1,1,230.7810519,266.7861461,197.7668302,3.858760863,8.968891852,11.38914599,231.313211,268.6917968,197.420627,7.815735074,8.964091671,6.600461157,1.540851023,-6.490914356,4.95009593,-1.56068712,6.408313931,-4.847589273,230.7783395,266.7725684,197.7566646,3.316851619,6.126029278,10.16144299,231.3102319,268.6906384,197.4199217,7.561157112,6.205618853,4.261433542,0,-104.7721059,137.7247797,-60.06706816,-69.01294271,124.8787614,0.4856404667,-104.9229932,137.779447,22.37549886,-140.3169903,168.7070451,49.98152366,49.98151611,3700.754524,3691.16838,42.19888827,-192.8039005,3.9943451,1
1927,32,32,16,1,0,1,1,1,1,0,1,1,1,1,1,231.5856733,265.2966056,199.1292482,7.183427956,25.54998274,21.13294558,232.2595781,265.9365527,200.4192748,7.174586649,25.41091839,21.16037449,4.974573207,-23.95954824,18.98493929,-4.973475325,23.8812044,-18.90774859,231.506443,265.252959,199.066004,4.345803467,5.135333671,6.68563765,232.1721668,265.8912716,200.3275764,4.335197699,4.822869183,7.001936388,0,-103.9039792,138.5439117,-0.04771632835,-106.8899438,136.2185553,0.06781839379,-103.8287455,138.7323959,-0.1663768527,-100.9445436,140.3862642,49.98076841,49.98076497,3850.347599,3842.107289,57.34395502,-177.3928864,4.0334092,1
1928,32,32,16,1,0,1,1,1,1,1,0,1,1,1,1,218.063026,429.7653301,251.5247725,17.32083974,25.59318034,28.83936475,225.4536653,432.1874614,256.0567361,20.6332558,22.33650973,28.74044013,-4.330485501,-20.62082752,24.95194393,9.007034667,10.983111,-19.98933187,143.5810602,327.5596092,211.7693746,6.760474432,8.363322218,7.483312173,147.6822138,333.363357,217.9347501,11.06046586,16.0712272,17.29091391,0,-102.5899266,118.1570828,130.1294138,-2.577579997,-144.3983497,0.3603667718,-102.5135792,118.4321987,-27.80173204,-133.450157,92.7064659,49.95938325,49.97253105,6940.341831,6704.36771,1423.227144,-94.74127071,3.8631731,1
1929,32,32,16,1,0,1,1,1,1,1,1,0,1,1,1,231.7514226,267.2231654,195.7929108,7.272327366,9.087862792,12.83075208,233.6483141,268.1709193,195.2345112,11.53629076,4.534237709,11.3553013,6.987421631,1.650858151,-8.638286664,-7.053033139,-1.642217576,8.695265926,231.7464524,267.2222668,195.7918369,0.4346305689,8.788893885,9.294106344,233.6166387,268.1683381,195.2081622,8.911219757,3.90292319,7.054485043,0,-105.9106236,137.098866,-117.81553,-83.41515404,107.1941147,0.4498689945,-106.2618284,137.5203318,2.512928582,-166.6435119,177.7046265,49.98152365,49.98152686,3700.142834,3689.474937,34.72767137,-196.8015845,3.9439353,1
1930,32,32,16,1,0,1,1,1,1,1,1,1,0,1,1,227.703488,267.7842539,202.0358879,28.95003252,64.64088587,66.62660764,235.0261753,265.4647045,197.7711228,33.94222389,61.91121782,66.22302252,-0.8724651196,-42.89419674,43.76661781,0.9139480473,42.38823812,-43.3022327,227.1958491,265.7894192,200.2755989,13.62091305,19.03972746,17.01402831,234.0606787,265.28428,197.2290817,22.01351256,10.60431777,19.18198593,0,-102.9896424,138.172128,165.0505894,-80.54726985,61.70746412,1.176151268,-104.2427517,139.9857171,-9.032682998,121.0028273,-162.0520685,49.97477546,49.97484838,5037.745061,5006.247044,311.7978346,-50.66814763,3.972137,1
1931,32,32,16,1,0,1,1,1,1,1,1,1,1,0,1,223.2204365,274.6180748,200.644321,5.830868534,21.69807474,22.72480919,223.7482247,277.1286254,200.314855,10.40097901,21.6397245,20.25392176,-0.1272339828,-16.77129845,16.89752292,0.1600944011,16.28753619,-16.44861269,221.6555245,273.8390731,198.3427734,3.38632196,6.556498324,10.18621668,222.5144563,276.1994431,197.8464788,9.204102733,7.373766113,4.621627578,0,-104.5620516,135.439707,-94.2294119,-59.18425518,119.945493,0.6769274927,-104.7465067,135.5530273,21.61765895,-144.1162836,170.5605216,49.98011344,49.98128328,3762.544257,3902.688377,135.4440675,-210.9939119,3.9317642,1
1932,32,32,16,1,0,1,1,1,1,1,1,1,1,1,0,225.5628922,270.0294244,199.3431472,69.14471461,73.76362611,38.35797711,228.3615664,276.6660645,192.0158228,70.78878605,73.60624051,31.18459234,47.1574844,-47.8531947,0.6964596703,-47.37709214,47.88300921,-0.5051571455,225.3260662,269.2752128,198.4737047,13.17900108,19.82687,25.82359635,225.7133788,274.7569331,191.5418669,19.02095323,18.13803213,14.29983664,0,-104.4308658,136.7836093,-121.3906866,-39.43931447,113.7684919,1.792074926,-105.6816286,136.2176093,36.50597431,171.2333207,-87.29108009,49.97373365,49.97328226,5147.226648,5312.166063,212.3813683,156.2771284,4.1008206,1
