run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
1933,32,32,16,1,1,0,1,1,1,1,1,1,1,1,1,233.0013089,267.45955,194.0037575,11.22345603,4.480423084,11.20169304,232.300786,268.0868896,196.7829723,7.029967209,9.024280326,12.20696555,-6.863815988,-1.688660491,8.5525251,6.746515273,1.676385592,-8.42288017,232.9679218,267.456697,193.9861002,8.658062353,3.803441865,6.973556713,232.2935144,268.0866748,196.7823837,0.311152031,8.7131327,8.626761018,0,-106.7774487,136.7986476,-2.239636878,-166.0027843,171.4819559,-0.2420055878,-106.2977656,136.7030385,76.6644133,-84.71985438,109.0125069,49.98156907,49.98154146,3693.020294,3684.89241,32.16967769,-199.6232835,4.2157623,1
1934,32,32,16,1,1,0,1,1,1,0,1,1,1,1,1,235.1272355,264.920646,196.6144623,30.37559362,55.00546772,59.09894896,229.7585417,267.8541263,202.5976341,25.07778926,57.15146838,58.80488472,-0.8997134598,-37.97123223,38.87237255,0.7951290534,38.13435844,-38.92799928,234.4069942,264.8244113,196.1752489,20.44346932,9.023914877,17.19794427,229.3738626,266.4473012,200.914011,11.91211968,17.05505189,14.72838192,0,-105.4184488,138.3110747,-9.864510098,126.5883915,-166.4955991,-0.862425395,-104.1848542,137.0586102,163.2933786,-80.59054444,63.11749516,49.97752971,49.97546653,4326.282183,4841.926099,46.18662831,7.236747741,4.007845,1
1935,32,32,16,1,1,0,1,1,1,1,0,1,1,1,1,233.2694093,267.1603063,194.1421821,11.68837936,4.421189144,11.58986918,232.5259205,267.7959989,196.9758617,7.586055149,9.132472018,12.58659332,-7.458110077,-1.536253105,8.994404121,7.33100559,1.516734452,-8.847712245,233.2269949,267.1570584,194.1193979,8.785083409,3.810490818,7.039691906,232.5170097,267.7952183,196.9744512,0.3108329592,8.858776804,8.732592424,0,-106.6965789,136.9326473,-2.241803626,-168.3010366,172.7679511,-0.2513216814,-106.2027435,136.8273979,98.46549125,-84.42737618,108.3711817,49.98154452,49.98152356,3696.411635,3689.849651,31.30503304,-202.8258961,4.056946,1
1936,32,32,16,1,1,0,1,1,1,1,1,0,1,1,1,333.6377502,303.944169,299.2522255,26.09452417,20.68492466,24.08006642,334.5382477,305.4022028,300.9418174,25.91571884,20.41996979,22.71321883,-4.222738933,-2.848275215,7.071212647,-0.6458935141,-3.746255439,4.392195793,280.6752524,211.6292886,229.940241,4.606299876,4.169415258,8.617109459,281.5975649,212.7061934,231.309328,5.953174391,4.186347972,7.186388986,0,-88.80586247,158.8838773,-5.339247074,-70.80174717,157.7762856,0.1156415152,-88.83107839,158.9609946,3.965892882,-106.9892532,159.700103,49.94918747,49.97961367,7668.401163,6566.252871,-119.7507134,-357.0702913,3.8225392,1
1937,32,32,16,1,1,0,1,1,1,1,1,1,0,1,1,234.9259937,267.5351751,191.3941158,34.18670914,8.304931982,40.41486003,235.5206723,268.309075,192.5687889,34.09019778,8.251402639,40.18134153,-31.77769176,-5.504501744,37.28222831,31.6545973,5.453486543,-37.10804842,234.6608933,267.4051131,191.2097514,4.286104592,5.023753013,6.722223179,235.2798612,268.1811914,192.317489,4.532175755,5.003673286,6.427976569,0,-108.320366,136.1393062,-4.073041173,-108.0660868,133.4445276,0.09844397213,-108.2538684,136.3044486,3.66052739,-108.7904694,138.542085,49.97981438,49.9797921,4043.685881,4036.652386,77.16811825,-154.9663362,3.9388192,1
1938,32,32,16,1,1,0,1,1,1,1,1,1,1,0,1,239.5681303,262.370635,195.0461939,73.03392687,33.13569132,69.75208939,232.43466,271.3056628,192.4051998,72.01141892,38.1124495,66.02568201,-48.11253802,1.931393878,46.18114471,47.68319636,-2.178997251,-45.50420779,236.9517686,261.9185285,192.9218471,19.09652385,15.03297553,21.91589199,231.4576934,270.4642446,192.2853748,18.3471252,23.72855341,10.24640474,0,-106.9603151,138.3265172,-71.56452127,36.58931833,156.0468441,1.244028389,-106.2936481,136.5487941,81.35975141,-128.9686384,0.3344196249,49.9738002,49.97379018,5233.347258,5218.77734,342.5136946,-29.87638857,3.9695074,1
1939,32,32,16,1,1,0,1,1,1,1,1,1,1,1,0,230.606989,268.7404649,194.99181,13.41815502,9.590128942,11.87825019,229.1952829,271.6143712,195.7044277,12.371618,13.66618657,4.065082466,10.47817304,-8.826843829,-1.651355833,-10.54851741,8.90135714,1.647140804,230.5955326,268.7263358,194.986356,7.900395397,2.302291788,11.62882339,229.1381145,271.5570276,195.6960453,5.844563142,9.933898024,3.257128492,0,-106.3226967,136.5521326,-41.22462547,-27.00986976,148.708818,0.3163305302,-106.0832796,136.0606381,62.75179582,-119.5029565,85.22360399,49.9814671,49.98148637,3710.683873,3698.568808,43.76541991,-185.9141889,3.9560627,1
1940,32,32,16,1,1,1,0,1,1,1,1,1,1,1,1,232.9869348,267.4623449,194.0027224,11.17352882,4.481721106,11.15668428,232.2965433,268.087544,196.7873027,6.980661101,9.019749279,12.18651361,6.833071784,1.694681533,-8.527762512,-6.716445703,-1.68259478,8.399030359,232.9541329,267.4594708,193.9853864,8.634837043,3.805750163,6.949498442,232.2894037,268.0873334,196.7866998,0.3120111298,8.708747774,8.635436871,0,-106.7757246,136.7973148,-2.210040251,-165.9386353,171.4580844,-0.2422872437,-106.2964638,136.703746,72.3908273,-84.70764682,109.1618278,49.98154792,49.98156379,3694.86777,3682.619327,33.42831764,-200.9472056,4.0015465,1
1941,32,32,16,1,1,1,0,1,1,0,1,1,1,1,1,233.2789142,267.1530045,194.1431108,11.69621382,4.416651774,11.59978686,232.5331557,267.7905607,196.977469,7.604385255,9.136888917,12.59132582,7.4741711,1.530946053,-9.005104983,-7.34682336,-1.511675735,8.858514602,233.2363159,267.1497794,194.1202277,8.779688229,3.807879272,7.036443013,232.5241945,267.7897782,196.9760296,0.3264244033,8.864384207,8.7238326,0,-106.6960663,136.935895,-2.351701116,-168.3845343,172.678204,-0.251202819,-106.2017688,136.8300929,96.93029058,-84.4390051,108.4258869,49.98154661,49.98152119,3696.334646,3690.046825,32.16803002,-203.7290506,3.9633789,1
1942,32,32,16,1,1,1,0,1,1,1,0,1,1,1,1,235.2487076,264.0585851,196.5166343,34.61355279,63.1517195,67.69440237,229.0839501,267.8146862,203.521614,29.46610194,65.4126038,67.42092892,1.120837116,43.174243,-44.29516387,-0.9941341915,-43.36048458,44.35454474,234.294666,263.9488397,195.9267446,22.28127348,10.81440943,19.13866969,228.5383638,265.9957333,201.3700704,13.82103301,19.15427605,16.54496604,0,-105.2924847,138.5354577,-11.559035,119.7800385,-164.228415,-0.9989214058,-103.8835935,137.0305711,161.5365547,-81.53238304,59.77848354,49.97470775,49.97457434,5045.603135,5064.59948,165.8007595,64.69777727,4.0046832,1
1943,32,32,16,1,1,1,0,1,1,1,1,0,1,1,1,234.9433793,267.5235399,191.3830938,34.28291481,8.303750513,40.50708056,235.546415,268.2973778,192.5649172,34.19278539,8.252732584,40.28167895,31.86411899,5.501752274,-37.36589484,-31.74124595,-5.452989631,37.1941969,234.6762338,267.3928728,191.1970143,4.25975806,5.021347525,6.69611689,235.3039275,268.1694845,192.3127096,4.558130372,5.005610817,6.454298343,0,-108.3252883,136.1413868,-3.990733938,-108.0825303,133.3432322,0.09798136605,-108.2587323,136.3078029,3.539014158,-108.7835003,138.6313312,49.97980278,49.97979228,4045.710126,4035.019121,78.54765747,-156.3434726,3.946794,1
1944,32,32,16,1,1,1,0,1,1,1,1,1,0,1,1,333.8303226,306.239492,299.2333187,18.6534295,12.60838762,20.11110393,334.7535472,308.3626162,301.0028123,17.86051783,13.48450831,17.47491285,7.893083719,1.962947288,-9.859624999,-2.934184881,4.756950808,-1.825734544,279.1932038,212.4984281,227.2736542,4.229130315,3.300577893,7.879746953,280.4470123,213.9706066,229.2311355,6.386964503,5.398534046,8.287781426,0,-89.93441624,158.2392612,11.49082345,-59.60180709,173.2447701,0.1473751356,-89.89868569,158.3120789,-7.69004246,-108.072097,143.5956371,49.95941685,49.96987409,7365.385145,6791.695151,-37.07015228,-498.6278549,3.8198703,1
1945,32,32,16,1,1,1,0,1,1,1,1,1,1,0,1,230.7346432,268.8526422,194.9271871,14.02814317,10.49289091,11.93707773,229.3398823,271.7635433,195.625454,13.04380815,14.30022823,4.012661042,-10.72946555,9.130069132,1.600162853,10.80685966,-9.211265098,-1.594821836,230.71902,268.8244787,194.914837,7.89156662,2.372067103,11.69434226,229.2635041,271.6752719,195.6031108,5.835440752,9.907220235,3.213055545,0,-106.4004495,136.5044328,-41.15489524,-27.90801971,148.5933436,0.3195451536,-106.1664021,136.0063607,62.65079779,-119.9873401,84.16188878,49.98147695,49.98143292,3710.793502,3709.19072,34.80343899,-177.4467015,3.8843237,1
1946,32,32,16,1,1,1,0,1,1,1,1,1,1,1,0,239.1263417,262.8525864,194.9563469,69.95177198,31.60149002,66.72728393,232.5045146,271.5045467,192.7794047,69.00561187,36.69246326,63.13969238,46.36205635,-1.940304672,-44.42246587,-45.94659264,2.174221208,43.77170154,236.6934054,262.4352969,192.9775614,18.16103195,14.5536225,20.81270624,231.6062932,270.7357944,192.6639814,17.59741646,23.31424492,9.365057691,0,-106.9716263,138.1974686,-72.09478138,37.11141683,156.6636875,1.198958244,-106.3057344,136.5304716,79.49804368,-128.3500732,4.492694216,49.97439982,49.97480516,5085.018473,4899.531543,313.5899781,-101.5268176,4.1294136,1
1947,32,32,16,1,1,1,1,0,1,1,1,1,1,1,1,228.1722938,270.5175922,195.3391055,10.88592084,12.10276218,4.687583305,230.5172787,269.385192,196.9823037,11.83120954,8.007336368,11.42080548,9.357856928,-7.151256767,-2.206599045,-9.259904333,7.049181212,2.210730221,228.1423943,270.4897276,195.3347192,5.097449033,9.33431961,3.67787994,230.5154131,269.3823587,196.9805085,7.023739497,2.531426287,11.04984758,0,-106.1148917,135.8956042,54.80624364,-120.5125668,92.24855772,-0.1253110345,-106.1719536,136.6375084,-36.58146232,-41.38114665,149.1480447,49.98150134,49.98149991,3704.434726,3695.049727,54.15545951,-182.746094,4.0247811,1
1948,32,32,16,1,1,1,1,0,1,0,1,1,1,1,1,228.5936789,273.5402426,193.3933025,53.10069637,53.09994032,16.06677657,228.5229972,269.2089081,199.4490397,51.42599137,52.2347928,23.72950201,36.13096805,-34.40281673,-1.729382808,-35.75651249,34.13251943,1.622750657,227.1816087,272.3946446,193.1947139,14.15920554,14.2780393,5.848427914,228.4235514,268.9454947,199.1284484,8.836751112,13.14508059,18.26482507,0,-107.0941733,134.8644665,35.64634065,-169.4865207,-84.16421946,-1.124279202,-106.322687,135.6884341,-109.6162717,-32.70284734,123.3197485,49.97519223,49.98048419,4783.289764,3740.398038,145.839881,-148.7543775,3.9047571,1
1949,32,32,16,1,1,1,1,0,1,1,0,1,1,1,1,225.1049728,273.20765,199.1895432,8.704732242,16.19115059,14.58678642,225.9891876,272.6634408,202.0561837,4.900302894,15.73272661,17.34692229,-1.034867052,12.60771729,-11.57451227,1.049791033,-12.87997693,11.82783653,224.3971272,272.7907968,197.9869792,7.840997718,7.407969305,4.287562884,225.0605311,272.0985399,200.5209651,3.127341037,5.614761812,9.620950883,0,-104.7536068,135.8911216,21.55077687,-137.3210685,153.113832,-0.3801164332,-104.5049315,136.1740363,-68.87441081,-59.6928477,128.1173182,49.98072108,49.98133296,3875.386105,3735.579666,60.51528185,-156.6047547,3.9567394,1
1950,32,32,16,1,1,1,1,0,1,1,1,0,1,1,1,231.2970588,270.3777286,191.5908413,75.70156481,40.257571,69.51018407,239.7512718,262.5134365,197.2549653,76.18242904,35.13861517,72.56342833,50.23156114,-2.341725779,-47.88983126,-50.30142537,2.157106989,48.14432215,230.3511399,269.4104356,191.4633091,18.71518662,24.61995854,10.99049253,237.1983203,261.9980632,194.5737408,19.22646914,15.89792528,22.40914201,0,-107.8886841,135.1621605,79.60620857,-131.369652,-0.6119936529,-1.14840111,-108.4184085,137.325787,-73.8409552,34.36133159,155.4341424,49.97301198,49.97300798,5393.419196,5377.98343,237.5698861,157.5980489,3.9710347,1
1951,32,32,16,1,1,1,1,0,1,1,1,1,0,1,1,228.8496411,270.9588208,194.1176112,12.81637449,13.99415261,4.248063853,231.3092784,269.6068322,195.8507174,13.57920534,10.28809517,11.7544399,11.16891578,-9.460753609,-1.707771398,-11.01281907,9.328094272,1.685106272,228.7673525,270.8626065,194.0917746,5.47857131,9.717089211,3.415505245,231.2866864,269.5685846,195.8336248,7.309885304,2.693792387,11.49048967,0,-106.8369419,135.4914241,57.39182386,-122.4343819,84.5431602,-0.1593164946,-106.8975333,136.2893712,-39.36724262,-33.53714319,148.8328588,49.98143456,49.98151227,3719.096333,3692.123812,59.79260163,-190.9129061,3.9205025,1
1952,32,32,16,1,1,1,1,0,1,1,1,1,1,0,1,384.4079088,317.3220149,211.0522052,21.43041682,22.46163243,15.76818668,385.7903502,320.8690249,216.7288344,18.52052281,23.62938001,18.06909796,14.81478883,-15.31100662,0.4962750858,-5.138972308,13.26294058,-8.123798511,268.958183,280.9644675,143.2789553,4.505680434,4.348356091,5.507398137,272.5106214,284.8456709,146.8016775,10.7169329,11.7208596,9.704220781,0,-132.5263333,126.3701523,85.03310718,-38.35609642,-162.0488985,0.1262915009,-132.3401832,126.3267446,-24.80199197,-154.2599796,93.60187463,49.96636109,49.96979003,6058.135451,6727.593584,129.2548294,-811.6202543,3.8756198,1
1953,32,32,16,1,1,1,1,0,1,1,1,1,1,1,0,225.1903265,272.8736518,195.32277,35.64024498,29.32068567,10.04811794,225.6837807,273.6060079,196.6050677,35.46870877,29.30070619,9.998196714,33.28312766,-26.83588474,-6.447193195,-33.17952545,26.76436563,6.415213692,225.0240402,272.7278867,195.1955284,4.493172682,4.957810214,6.720857037,225.5163641,273.4646669,196.4619929,3.956581216,5.285568836,6.69321246,0,-106.1835103,135.0963409,-3.17080057,-109.7582476,135.0796205,0.06506318487,-106.0851701,135.2471421,3.364267576,-103.020122,134.706219,49.98013693,49.98015086,3977.019083,3966.627064,122.5058048,-110.8543761,3.8747551,1
1954,32,32,16,1,1,1,1,1,0,1,1,1,1,1,1,228.1853976,270.5282518,195.3311274,10.93284225,12.15570946,4.691214748,230.5237498,269.3821815,196.9755354,11.84946964,8.055213987,11.42077635,-9.377755043,7.170611523,2.207122411,9.279616007,-7.06865054,-2.21098793,228.1550684,270.5000237,195.3266761,5.126131095,9.365625891,3.681519666,230.5218945,269.3793427,196.9737291,7.003441837,2.548498195,11.04956744,0,-106.1221833,135.8921215,54.56568128,-120.6608924,92.20394588,-0.1287846846,-106.1786636,136.6337333,-36.81901576,-40.60498755,149.1682297,49.98150361,49.9814979,3704.361535,3695.38373,53.17376379,-181.8108374,3.8856155,1
1955,32,32,16,1,1,1,1,1,0,0,1,1,1,1,1,227.9570515,269.7830269,197.1783512,8.103517798,12.40499873,10.12011277,228.6997684,269.1692904,200.2160373,3.790892954,12.35390532,14.27156284,1.095767496,-9.908064519,8.812360151,-1.101814825,10.03777303,-8.935818173,227.8690493,269.7323441,197.0227893,7.849674536,6.854345259,3.706819709,228.5844591,269.0539057,199.9647282,3.204366319,6.557344671,10.58291937,0,-105.0923292,136.6266692,21.74942147,-145.2296545,167.9491366,-0.3837687804,-104.7636559,136.9479202,-66.84982828,-62.82882796,125.9969499,49.98136831,49.98139586,3717.605344,3729.107199,50.41198789,-180.7833098,3.9493757,1
1956,32,32,16,1,1,1,1,1,0,1,0,1,1,1,1,227.8087681,275.0010363,191.3638245,71.93061883,74.89728972,32.12016742,226.0973201,269.7902554,201.3613503,69.85498452,74.65219581,38.85761254,-48.17024859,48.95511254,-0.7847581464,47.67083115,-48.65160164,0.9808612151,225.2159845,273.0272098,190.9147018,19.06812064,18.60400833,14.44170948,225.8804256,269.03307,200.3562173,12.92380049,20.31690822,25.78027109,0,-107.7981945,133.9691269,33.14804515,168.0017157,-88.77456638,-1.645590843,-106.3579797,134.8573459,-125.4764605,-41.84845693,111.7623609,49.9732397,49.97330983,5343.275572,5234.045178,399.6543189,-9.959928009,3.9483502,1
1957,32,32,16,1,1,1,1,1,0,1,1,0,1,1,1,228.8139928,270.8843096,194.0835994,12.75750819,13.92558397,4.282771272,231.2906842,269.5895618,195.7962446,13.59779554,10.25737663,11.73099253,-11.08629768,9.35630774,1.730109117,10.92909316,-9.224855349,-1.704113485,228.7248043,270.771649,194.0455654,5.38256396,9.612962736,3.422291641,231.2659924,269.5406882,195.7709576,7.383112007,2.57925094,11.45582671,0,-106.8316204,135.5029324,58.30878328,-121.7261446,85.08302974,-0.1440296809,-106.8965509,136.299365,-38.54547377,-35.8571991,148.8091861,49.98152256,49.9814222,3702.894814,3707.967102,56.57545929,-187.6607635,3.990661,1
1958,32,32,16,1,1,1,1,1,0,1,1,1,0,1,1,231.4449475,270.6317875,191.9907607,72.16263855,38.52483343,66.15288802,239.3280904,263.1181496,197.0793201,72.58454652,33.28503503,69.07913627,-48.1589159,2.277529732,45.88082836,48.22840442,-2.104793357,-46.12405887,230.5859093,269.76388,191.8685839,17.85228362,24.13372555,9.96855906,236.970617,262.6463858,194.6075047,18.16099409,15.33618553,21.13667226,0,-107.8224873,135.2103538,77.56985923,-130.5668757,4.099125237,-1.09536176,-108.3523906,137.2447584,-74.38846264,35.06030302,156.279434,49.97431553,49.97370111,4970.909242,5209.537692,146.8934203,119.4218771,3.9384441,1
1959,32,32,16,1,1,1,1,1,0,1,1,1,1,0,1,225.1769612,272.8557521,195.3180347,35.66520618,29.34504096,10.04723196,225.6888122,273.6172164,196.5972849,35.51177239,29.33775802,9.997162726,-33.31645278,26.86876047,6.447709931,33.21236309,-26.79986526,-6.412485873,225.0096475,272.709279,195.1898498,4.416856847,4.91790694,6.720981155,225.5215433,273.4745129,196.4548168,4.034245293,5.317842437,6.692669186,0,-106.1798596,135.0990668,-3.415979088,-108.9628075,135.0854138,0.07164960218,-106.0840835,135.2502599,3.512953658,-103.7951083,134.7061215,49.98015541,49.98012527,3974.636136,3968.970747,123.2337472,-111.6882408,3.879895,1
1960,32,32,16,1,1,1,1,1,0,1,1,1,1,1,0,383.7425635,317.050984,210.3262274,23.21766182,25.96402347,19.70288443,385.2201346,319.2436351,214.3764673,23.27684816,27.10563694,21.37152845,-6.549918643,5.33994929,1.204195475,-3.01211932,-3.322538206,6.328253684,271.4225669,281.2101172,142.6279314,3.21210968,1.819147744,3.45475711,272.8796522,283.1718167,145.2933106,7.007552925,8.739422365,7.394008733,0,-132.9792367,126.7427636,6.93979724,-135.8415746,163.8812463,0.1025918865,-132.6500225,126.7941379,-3.305746973,-132.3874504,110.0887823,49.98490027,49.95057887,5181.680955,7670.545435,12.55547395,-664.6664882,3.8404875,1
2108,32,32,24,1,1,1,1,1,1,1,1,1,1,1,1,227.9326119,243.8645412,217.3892165,4.215525651,4.537984581,5.329383183,228.5290452,244.5680097,218.1839864,4.34502933,4.60695904,5.090604532,-0.002100345442,0.00269981898,-0.0005919703733,0.001995224762,-0.003179862904,0.001190205625,227.9264862,243.8673521,217.391658,4.215185404,4.537808206,5.329241631,228.5229011,244.5708447,218.1864066,4.34468905,4.606795183,5.090439764,0,-114.8027116,126.2951183,-3.442772606,-115.2319218,124.2321221,0.09207620489,-114.729302,126.396335,3.142547411,-114.5884132,128.1702873,49.98386636,49.98387605,3230.560787,3220.744931,96.43614517,-101.0166627,3.8843054,1
2109,32,32,24,1,1,1,1,1,1,0,1,1,1,1,1,227.8134146,243.5522079,217.9709805,7.622768228,9.892342575,6.129679008,228.5964464,242.8106711,220.2233105,3.869035157,9.044016822,10.58036311,1.616167863,-7.226113835,5.60995728,-1.597793708,7.261659049,-5.663850801,227.8063273,243.5541528,217.9715018,7.315233962,6.638673521,1.985839654,228.5883713,242.7983822,220.2093219,3.22888704,5.243611861,8.814540268,0,-114.5114874,126.4829338,21.51803278,-149.1642806,157.3643335,-0.3286331407,-114.2519684,126.7939187,-57.32701778,-68.64868648,119.794109,49.98375482,49.98375619,3253.001374,3244.661904,88.80848472,-107.5504342,3.9223762,1
2110,32,32,24,1,1,1,1,1,1,1,0,1,1,1,1,227.8188335,243.5469869,217.9726493,7.623566613,9.89485681,6.133289836,228.6004162,242.8061552,220.2234874,3.86512197,9.046284401,10.57820282,-1.615244011,7.230790431,-5.615535426,1.596611938,-7.267445885,5.670845208,227.8117625,243.5489511,217.9731447,7.316608728,6.638601809,1.989856985,228.5923369,242.7938174,220.2095397,3.225681065,5.242544142,8.810281601,0,-114.5108378,126.4853435,21.49378237,-149.1553223,157.3126161,-0.3284808354,-114.2514287,126.7958823,-57.33751808,-68.64914834,119.7901153,49.98375216,49.9837577,3253.063814,3244.692711,88.61547903,-107.325429,3.9199675,1
2111,32,32,24,1,1,1,1,1,1,1,1,0,1,1,1,228.6297106,243.6308724,217.0097817,6.225777832,8.218675394,10.89809787,230.5869235,244.4872673,216.2494483,10.43909416,4.133170318,9.609750152,6.005158771,1.614195163,-7.619349238,-6.058035673,-1.60007854,7.658118938,228.6212144,243.6325283,217.0114752,0.4088443517,7.92398384,7.651128508,230.5614505,244.4875141,216.2343977,8.350411231,3.515606319,5.6163618,0,-115.0150459,126.3444974,53.91952781,-92.91297943,94.19795827,0.3646202252,-115.3557434,126.6456176,-2.251549569,-174.1979117,172.4926227,49.98376239,49.98376925,3251.15913,3242.204383,88.14987522,-108.2857747,3.9297008,1
2112,32,32,24,1,1,1,1,1,1,1,1,1,0,1,1,228.6269465,243.6319145,217.0127847,6.243418607,8.221631138,10.9080848,230.5835148,244.484965,216.2523178,10.44245881,4.128467105,9.619002396,-6.025322058,-1.610497624,7.635833912,6.078322771,1.595458773,-7.67377196,228.6184147,243.6335706,217.0144718,0.4184665651,7.927977341,7.650106222,230.5578987,244.4852906,216.2371355,8.341531723,3.512063764,5.610706564,0,-115.0138569,126.3443326,53.35279037,-92.93345972,94.24337755,0.3636061211,-115.3549877,126.6451693,-2.290898526,-174.2539874,172.4684953,49.9837715,49.98375954,3250.298192,3243.166898,87.51907387,-107.6286173,3.92601,1
2113,32,32,24,1,1,1,1,1,1,1,1,1,1,0,1,227.4226571,244.5826523,217.1847242,10.57114253,6.484052952,9.137834213,226.3993702,246.8234379,217.9811386,9.47528766,10.73692187,4.044554623,-7.825687989,6.096895599,1.728800758,7.85985706,-6.151170722,-1.708677644,227.416169,244.5828548,217.1859131,6.945245434,1.340654675,8.840178557,226.3755738,246.8069404,217.9808049,5.073503613,8.623394303,3.325340375,0,-114.9238412,126.0191343,-36.68913404,-53.64893896,143.306334,0.2674877533,-114.6433796,125.6444741,54.6507832,-122.7691169,72.357266,49.98375066,49.983757,3253.780658,3244.423113,91.39248652,-104.6577172,3.9852389,1
2114,32,32,24,1,1,1,1,1,1,1,1,1,1,1,0,227.4213715,244.5803974,217.1871552,10.5897144,6.53464642,9.147442761,226.4020289,246.8328802,217.9761008,9.519625412,10.77925011,4.03176634,7.855806958,-6.137718225,-1.718086835,-7.890330939,6.191242071,1.699088244,227.4148849,244.5805726,217.1883441,6.930927988,1.360873757,8.852484446,226.3779829,246.8161369,217.9758398,5.097536065,8.640578967,3.316275308,0,-114.9225077,126.0201297,-36.88947273,-52.5573572,143.2723919,0.2707669857,-114.6432951,125.6449209,54.48454268,-122.952849,72.1874902,49.98375153,49.98375497,3253.035177,3245.359809,91.43978368,-104.6695808,3.9942332,1
2115,32,32,24,0,1,1,1,1,1,1,1,1,1,1,1,227.8744246,242.3760792,219.2516203,3.844103402,8.524830499,10.26580282,228.3914033,244.3578376,218.6696513,7.691213318,9.169950863,5.740962796,-1.521913808,6.681773506,-5.159846513,1.533315336,-6.607977976,5.074671885,227.8668804,242.3657874,219.2420545,3.286551169,5.2004121,8.780975595,228.3841534,244.3597472,218.6707841,7.427785915,6.280900187,2.362099397,0,-113.9348588,127.0448217,-59.42767223,-72.19861459,117.0412814,0.481505564,-114.0522513,126.9739207,22.4235099,-147.630994,165.9788367,49.98376803,49.98376596,3250.874667,3242.245255,90.84552332,-107.9261978,4.2247352,1
2116,32,32,24,0,1,1,1,1,1,0,1,1,1,1,1,235.7811662,390.4591868,282.0711824,12.1308188,20.67696486,21.94425511,240.3876814,392.2867565,285.0325856,14.81409973,18.03884171,21.87128992,1.385233735,16.15115159,-17.53589405,-6.444416672,-7.205933947,13.65078888,157.9736175,292.6113194,240.4181766,3.611686836,5.612848475,5.5084286,160.6489315,296.9912513,244.6763342,7.691767148,12.69840029,12.71180714,0,-109.7461337,108.8315457,104.4489417,-15.87500402,-162.3389153,0.2082246884,-109.626507,108.9819148,-27.03765138,-135.9474482,83.10876186,49.9656672,49.97472349,6108.340829,5848.316869,793.3970018,-245.9622626,4.3560956,1
2117,32,32,24,0,1,1,1,1,1,1,0,1,1,1,1,228.6279867,240.2633645,220.9011197,7.084767416,28.07294464,23.26214255,229.2915279,240.8426479,221.7756918,7.071257123,27.94647925,23.2433769,-4.837129511,26.34953762,-21.51240662,4.828706836,-26.2703637,21.44165606,228.5448979,240.1930476,220.8119593,4.289480974,4.645718563,5.173386714,229.2030627,240.7700991,221.6725005,4.280485692,4.36924841,5.412990119,0,-113.1039593,128.0136044,-0.01723607138,-115.7913944,125.5172318,0.06785975818,-113.0319869,128.1378838,-0.196814816,-110.4685339,130.144189,49.98289137,49.98286671,3427.030757,3421.079451,111.9700677,-84.26250814,4.7915895,1
2118,32,32,24,0,1,1,1,1,1,1,1,0,1,1,1,224.5843126,243.0879183,223.5047054,27.19939919,60.92376551,63.16342871,231.8741077,241.3108708,218.9823891,31.97724864,58.61763715,62.7091196,0.8451783879,40.69882392,-41.5440082,-0.9250204955,-40.26750001,41.19252463,224.1952275,241.311724,221.8623378,12.80340133,17.32826197,15.96140369,231.1178281,241.1817401,218.4740905,20.84731026,9.975242823,17.0583048,0,-112.3368015,127.3457937,156.7801971,-87.18888262,50.36672551,0.9364635804,-113.6194006,128.7525817,-13.88424983,116.0016102,-166.6909502,49.9776326,49.97818923,4450.438594,4261.63841,333.6582529,-20.49295523,4.837654,1
2119,32,32,24,0,1,1,1,1,1,1,1,1,0,1,1,228.8228958,243.2958914,217.2038829,7.12468922,8.338777889,11.46625721,230.8636961,244.1335463,216.413084,11.12840618,4.05686727,10.29530795,-6.82791686,-1.433540344,8.261484941,6.887269846,1.424602867,-8.311839226,228.8136579,243.2972497,217.2044915,0.4383164616,8.085869328,7.706778419,230.8293579,244.1337088,216.3907612,8.509427784,3.508830343,5.75550981,0,-114.9221646,126.4942632,77.61467842,-92.68305554,93.25953741,0.3691212292,-115.2798616,126.8101108,-2.864878677,-176.9504131,173.4105845,49.98374527,49.98374294,3253.308188,3249.514701,86.04321849,-107.8783725,5.470539,1
2120,32,32,24,0,1,1,1,1,1,1,1,1,1,0,1,224.7369814,244.8768197,219.7479575,55.49633051,57.54058656,27.00930876,226.9446509,251.0170284,214.992601,57.0871101,57.91583494,21.03433893,-38.34503141,37.64589481,0.699186364,38.51426206,-37.72136948,-0.7928408119,224.6172195,244.5137949,219.3116239,9.671435459,14.25263061,18.97994449,225.2730036,249.5990574,214.7052654,15.68270254,14.59987129,9.291792923,0,-113.8781978,126.0773631,-119.8486677,-40.80272309,110.6792716,1.423202636,-114.7000819,125.4764287,32.54786439,176.49885,-86.13804813,49.98048652,49.97772774,3717.32105,4378.980186,160.9281935,41.7371274,4.5792319,1
2121,32,32,24,0,1,1,1,1,1,1,1,1,1,1,0,226.4081277,243.2185752,219.9354275,3.691261217,11.28596299,12.87815922,226.9770385,245.3141453,219.1437843,8.0661785,11.71604522,9.182266498,-1.04890586,8.919067575,-7.870104169,1.045220464,-8.78441879,7.739256107,226.380425,243.1589093,219.8547129,3.270124831,5.553777964,9.16014651,226.954771,245.3017266,219.1127924,7.885740098,6.585490302,2.263216193,0,-113.6467643,126.7750044,-68.31888878,-68.17000046,115.9310535,0.5345799913,-113.7987906,126.6936504,22.71562236,-150.870304,174.7443479,49.9837359,49.98361594,3264.079356,3265.142462,93.0100739,-105.9380368,3.970047,1
2122,32,32,24,1,0,1,1,1,1,1,1,1,1,1,1,227.8748501,242.3736808,219.2569397,3.843369553,8.540967559,10.2817856,228.3915234,244.3556544,218.6691425,7.690107994,9.187646019,5.752022126,1.523407668,-6.692915847,5.169527172,-1.534743423,6.617424721,-5.082655243,227.8672318,242.363128,219.2471843,3.286380966,5.206274373,8.788402369,228.3842821,244.3575412,218.6702561,7.427004114,6.290531465,2.348889929,0,-113.9328425,127.04631,-59.41311758,-72.06980175,117.1159207,0.4819891234,-114.0513775,126.9749532,22.42145111,-147.7078217,165.9342418,49.98377013,49.98376305,3250.337791,3242.892209,90.29278961,-107.2957183,3.9918555,1
2123,32,32,24,1,0,1,1,1,1,0,1,1,1,1,1,228.6323684,240.2645533,220.8933993,7.084070719,28.0148586,23.20253571,229.2960249,240.8461049,221.7707665,7.071590819,27.88695174,23.1857283,4.837794909,-26.29585782,21.45807413,-4.829378121,26.21663377,-21.38724099,228.5489352,240.1946666,220.8048239,4.288586855,4.652417963,5.171723919,229.2077468,240.7734954,221.6672633,4.281548765,4.362888991,5.414846071,0,-113.1073464,128.0121167,0.01837890434,-115.8222273,125.4474689,0.06834183992,-113.0347827,128.1367399,-0.2320000289,-110.4342331,130.2064746,49.98289481,49.98287137,3425.939543,3421.389856,112.1392975,-84.55484547,3.9291833,1
2124,32,32,24,1,0,1,1,1,1,1,0,1,1,1,1,235.2405377,390.4685829,282.0728737,17.37428549,22.51817632,25.03869257,239.2910662,391.7241575,284.3767326,18.57373308,19.82077327,24.84507568,-0.7184177152,-10.99682134,11.71477154,5.746425729,2.111239522,-7.858103574,157.6506904,294.3152129,241.0037361,3.884454947,5.682150475,2.926773837,160.18345,296.6609681,243.660821,7.057803823,7.144287268,9.178623577,0,-110.0229195,108.3449806,89.27294488,-75.60168393,139.0895076,-0.004477813217,-110.0632223,108.5681905,-33.46011921,-136.9492511,98.87372508,49.95740763,49.98278445,6281.516624,5702.235621,565.6009648,-17.98604346,3.90384,1
2125,32,32,24,1,0,1,1,1,1,1,1,0,1,1,1,228.8211794,243.3105476,217.1947124,6.965002348,8.333711232,11.39421756,230.8379581,244.1494989,216.3849953,11.00871154,4.058941143,10.16089313,6.731491382,1.437510644,-8.168993182,-6.790377013,-1.429736686,8.22012312,228.8121744,243.3119865,217.1954343,0.3932803818,8.080851551,7.755252053,230.8049825,244.1497118,216.36355,8.485417679,3.511780952,5.726151662,0,-114.9276325,126.4886443,72.9613353,-92.67285463,93.40836157,0.3710014862,-115.2849918,126.8006868,-2.520681867,-176.8697744,173.8494903,49.98374005,49.98375425,3254.879338,3246.0856,86.48733726,-108.3823511,3.9329059,1
2126,32,32,24,1,0,1,1,1,1,1,1,1,0,1,1,224.2816844,243.0646514,223.8078051,28.43270625,63.72105802,65.98783621,231.7920514,240.9999186,218.8908817,33.14611508,61.36015658,65.48471094,-0.8224761575,-42.45670537,43.27915406,0.9078460723,42.0052527,-42.91313023,223.8528466,241.1270503,222.026732,13.29858195,18.04797831,16.57019816,230.975435,240.861639,218.3383742,21.30552493,10.60235206,17.60780404,0,-112.1985643,127.3870996,156.253427,-87.45135084,50.07404508,0.9756087596,-113.5491358,128.8535065,-14.42378212,113.9638378,-165.710636,49.97721841,49.97731615,4547.422781,4510.479168,354.2116117,31.51365502,3.9607417,1
2127,32,32,24,1,0,1,1,1,1,1,1,1,1,0,1,226.382197,243.3360344,219.6547197,3.548416177,12.44247484,13.91928738,227.0202384,245.5616202,218.9350906,8.379839362,12.87549535,10.71584057,0.7455055917,-9.29039998,8.543752392,-0.7489772051,9.152782749,-8.404944582,226.3659638,243.2773556,219.5886542,3.287019533,5.496046097,9.076588412,227.0044562,245.5516553,218.9184932,8.272552422,6.63794041,2.59460138,0,-113.7463466,126.7095959,-75.07176179,-67.84225848,113.7240596,0.5687312616,-113.8762609,126.6442851,22.63825096,-150.4766786,177.0561739,49.98366661,49.98359615,3263.601023,3294.486127,122.2377642,-133.5739254,3.9254969,1
2128,32,32,24,1,0,1,1,1,1,1,1,1,1,1,0,223.7122442,245.2241757,220.5316234,63.31053517,67.24572756,33.92985802,226.6903709,251.7166997,213.9817635,65.0157232,67.30925085,28.1593874,43.34732156,-43.89836173,0.5513393986,-43.53597677,43.94988358,-0.4136101612,223.5543269,244.6149345,219.7910754,11.39006592,17.45517187,22.49012689,224.5297265,249.9048411,213.5619118,17.7089564,16.57511653,13.08235517,0,-113.6083313,126.0045477,-126.2697833,-44.98287368,106.3621445,1.634693521,-114.766225,125.3494805,31.46164421,166.4022939,-88.78392347,49.9774365,49.97672038,4412.397706,4622.150005,210.5193522,172.93032,3.947204,1
2129,32,32,24,1,1,0,1,1,1,1,1,1,1,1,1,230.0055526,243.7313178,215.5098904,10.22529539,4.121079616,9.416208393,229.2678784,244.2823714,217.8152623,6.077821656,8.207469727,10.40595312,-5.910115659,-1.59086642,7.500998239,5.819819736,1.589945064,-7.409743118,229.9797175,243.7316977,215.4976116,8.208813754,3.510670767,5.525445271,229.2587695,244.2844009,217.8171423,0.9294875081,7.921161934,7.177939427,0,-115.6860267,126.2455054,-5.930075931,-174.7108623,167.2437723,-0.1750145774,-115.2068137,126.1496735,61.39696916,-93.32293583,95.64132815,49.98378519,49.98376805,3247.53097,3241.737856,86.82572256,-109.1542341,4.0502077,1
2130,32,32,24,1,1,0,1,1,1,0,1,1,1,1,1,231.4270533,240.9801808,218.1912813,28.91266789,53.31699868,56.9525911,226.1079275,243.4718712,223.794821,23.87762987,55.1373219,56.96730633,-0.7030571293,-36.89507342,37.59873496,0.6058581744,37.05082247,-37.65606879,230.8254747,240.8892554,217.7769144,19.43953567,8.854598118,15.21460319,225.7719798,242.0514735,222.3170883,11.26429593,15.79628926,14.09859784,0,-114.548087,127.5957774,-14.0052599,121.5924062,-169.3812875,-0.6895197543,-113.2611967,126.5763541,155.6980369,-86.61407554,52.39985098,49.98014842,49.97805256,3811.815095,4323.824729,99.43245275,90.99639677,3.9864835,1
2131,32,32,24,1,1,0,1,1,1,1,0,1,1,1,1,230.3721196,243.2077886,215.7158156,11.0996038,3.997463629,10.25808797,229.557465,243.7861428,218.1082737,7.22412511,8.391727659,11.19713413,-7.04446082,-1.325412544,8.369868994,6.938179527,1.31597684,-8.254162909,230.333973,243.2076818,215.6941398,8.385081699,3.496435783,5.653534201,229.5468321,243.7875134,218.1084757,0.9264920997,8.168935171,7.347542339,0,-115.5831963,126.470743,-6.255195365,-178.9500893,169.5727431,-0.1847812386,-115.0784152,126.3603251,71.93684797,-93.04889088,94.47668299,49.98375539,49.98373847,3253.394538,3247.783083,88.19907057,-113.3097639,4.0115271,1
2132,32,32,24,1,1,0,1,1,1,1,1,0,1,1,1,310.4651186,269.7317372,341.1161,24.80854347,17.72362475,22.52241935,311.7011676,272.0961496,342.7109712,24.44347521,18.23267527,20.95201253,-6.308480627,-1.173469485,7.481340045,2.432095371,-4.634693131,2.201975976,264.0713632,184.7217617,257.7447541,3.721106429,3.094990045,6.572164117,265.4800031,186.3418666,259.5407149,6.287332521,5.297750855,6.438279045,0,-97.50529094,149.3832965,10.4042506,-51.31299231,167.1779074,0.08110699133,-97.50775374,149.323125,-6.285255911,-122.5888027,130.850238,49.95641985,49.98225202,6496.681299,5766.495583,87.71374642,-166.4085952,3.9439198,1
2133,32,32,24,1,1,0,1,1,1,1,1,1,0,1,1,231.930402,244.2305209,212.941165,28.34145429,7.570681571,33.83194687,232.5524063,244.9372155,213.7159388,28.28864192,7.540272753,33.67195071,-26.43462578,-5.081683588,31.51630942,26.35017913,5.054772813,-31.40494374,231.7705743,244.1262269,212.8223696,4.237591976,4.583552951,5.243793248,232.3962445,244.8312065,213.5755559,4.465103812,4.570778318,4.96043106,0,-116.9141122,125.8418539,-3.266111178,-116.7845619,123.2392783,0.09484613532,-116.8469519,125.9452938,2.906707057,-117.2584269,128.307455,49.98252884,49.98251106,3497.659179,3493.577686,121.366759,-74.68020091,3.7582594,1
2134,32,32,24,1,1,0,1,1,1,1,1,1,1,0,1,235.4265797,239.4441689,216.2112324,68.51603638,29.99517851,65.80903859,229.4437867,247.5239867,214.0094306,67.8247537,34.74486972,63.09308637,-44.98185622,1.170415475,43.81141938,44.63059776,-1.333777357,-43.29684223,233.3120219,239.0373373,214.2078412,17.34066927,13.8137537,19.12355148,228.7257802,246.7612554,213.8942351,17.40827318,22.00983703,10.51324778,0,-115.8991054,127.7394095,-75.80506863,32.41298302,150.4155224,1.298523749,-115.1194859,126.1960036,75.30127317,-135.0338533,-6.81086763,49.97681767,49.97691362,4625.737656,4584.520439,367.0938718,37.77831488,3.8284852,1
2135,32,32,24,1,1,0,1,1,1,1,1,1,1,1,0,227.7853759,244.8037042,216.5809472,11.59224874,7.911639393,9.351758792,226.6789722,247.1654078,217.3307429,10.60768704,11.83948108,3.847293994,8.888931989,-7.478132697,-1.410794038,-8.944864891,7.540266612,1.404603616,227.775468,244.8015061,216.5810519,7.138557491,1.386398658,9.12368718,226.6395577,247.1332028,217.3296363,5.311744357,8.861288038,3.252718815,0,-115.2164195,125.8868195,-38.48320394,-43.44340412,143.3186438,0.2871068734,-114.9298519,125.4789468,56.53950772,-123.7675785,66.93213554,49.98372157,49.98373254,3259.310502,3249.62269,89.62630542,-103.6624908,3.8431775,1
2136,32,32,24,1,1,1,0,1,1,1,1,1,1,1,1,229.9943426,243.734849,215.5026371,10.21258484,4.118505666,9.412880196,229.2660978,244.2868413,217.8168412,6.092935136,8.209713551,10.42266406,5.926319007,1.589431058,-7.515743806,-5.83617669,-1.58964071,7.425815049,229.9685363,243.7352601,215.4903955,8.182608885,3.508801464,5.500245875,229.2570411,244.2888646,217.8187101,0.938273975,7.923960491,7.187285873,0,-115.6872267,126.2421875,-5.919067442,-174.7514819,167.2579066,-0.1756852924,-115.2078762,126.1478268,59.89956857,-93.33522136,95.82392538,49.9837788,49.98377409,3249.176834,3240.045235,88.3654326,-110.7093603,3.8651274,1
2137,32,32,24,1,1,1,0,1,1,0,1,1,1,1,1,230.4240504,243.189672,215.744943,11.26679373,4.017942399,10.43085541,229.5662523,243.7671536,218.1122529,7.392402069,8.392814012,11.26954342,7.175933425,1.327427848,-8.503330571,-7.068031771,-1.319000536,8.38705601,230.384413,243.1895505,215.7223006,8.462524481,3.508134079,5.724258406,229.5552911,243.7684311,218.1122801,0.9722563471,8.165051529,7.273568917,0,-115.5786815,126.4865086,-6.652212361,-178.905679,168.9950068,-0.184406887,-115.073235,126.3678918,77.02673183,-92.96174096,94.07742483,49.98374799,49.98374014,3258.029092,3245.05481,86.81102739,-111.9770626,3.9530363,1
2138,32,32,24,1,1,1,0,1,1,1,0,1,1,1,1,231.5051381,240.0070525,218.1366256,33.81077052,62.56250843,66.81471354,225.1664338,243.4441609,224.8958489,28.95638062,64.52239774,66.82502797,1.007588159,42.7888002,-43.79641966,-0.8861027888,-42.97054123,43.85661736,230.6788803,239.8902772,217.5470024,21.60332143,10.88273268,17.57708838,224.6853587,241.5138303,222.9224243,13.55049178,18.20708676,16.29594578,0,-114.4254749,127.8411914,-16.31819808,113.4048866,-167.2260902,-0.8145537127,-112.9115839,126.5685613,153.7575105,-87.91947444,48.67342532,49.97714137,49.9770056,4550.928292,4582.109568,225.3508147,156.8186987,3.8784239,1
2139,32,32,24,1,1,1,0,1,1,1,1,0,1,1,1,231.9405793,244.2338974,212.9393333,28.4540346,7.571333217,33.94445044,232.5660181,244.9409583,213.7167716,28.40571774,7.541676335,33.78687849,26.53708931,5.080922234,-31.618001,-26.45227724,-5.054697191,31.50698145,231.7791746,244.1285646,212.8193659,4.22115115,4.583085402,5.236016893,232.4085579,244.833576,213.5754966,4.482287284,4.571321169,4.969560605,0,-116.9166895,125.8416902,-3.327714504,-116.8053559,123.0602663,0.0947683589,-116.849392,125.9459464,2.941414217,-117.2426123,128.4872988,49.9825103,49.9825182,3501.730919,3490.292146,122.607438,-75.88119876,3.80814,1
2140,32,32,24,1,1,1,0,1,1,1,1,1,0,1,1,310.2836238,269.0428601,340.8702234,19.86367099,11.78972777,19.69821792,312.5307452,273.3321806,342.928802,19.45807712,14.58086357,16.59603133,16.19841786,-0.8034751191,-15.39562178,-12.2523411,6.645409915,5.60639383,262.7509997,184.2488753,255.2032066,4.570828399,3.574965334,5.892194672,266.4164508,186.934449,259.383971,11.152671,7.749602073,12.41359067,0,-98.06207882,149.1334391,93.6247743,-9.055516391,-133.4135637,0.1729210515,-97.97487119,149.2182963,-24.16069608,-125.5765867,121.4476995,49.96518248,49.97396465,6175.631441,6028.869216,439.6792207,-540.2273135,3.7099251,1
2141,32,32,24,1,1,1,0,1,1,1,1,1,1,0,1,227.891338,244.8630352,216.5668593,12.25752179,8.962902847,9.406328982,226.8184029,247.2729783,217.3016806,11.39204815,12.57280044,3.80443981,-9.19949814,7.824144373,1.375555835,9.259005514,-7.891810114,-1.366985159,227.8793294,244.8564555,216.5657723,7.079432079,1.505789716,9.184986611,226.7674099,247.2271482,217.2990837,5.34805608,8.873774528,3.217885083,0,-115.2471585,125.8778429,-38.79666768,-42.35463163,143.1762766,0.2918249153,-114.969245,125.4639539,55.83590489,-124.588065,65.9352078,49.98374372,49.98366425,3257.19231,3263.800741,82.07099165,-96.43351305,3.8793683,1
2142,32,32,24,1,1,1,0,1,1,1,1,1,1,1,0,234.9821569,239.9201346,216.1092511,65.02962258,28.29822928,62.39996902,229.5296953,247.6514682,214.3704079,64.41053634,33.1499316,59.80690361,42.97497659,-1.189895905,-41.78531308,-42.6365014,1.343086464,41.29313713,233.0528763,239.5471652,214.2740585,16.27175229,13.19124857,17.94839393,228.8844756,246.9686835,214.2609221,16.51014472,21.44320129,9.552444927,0,-115.9116145,127.5826715,-76.03210837,32.89950568,151.1458989,1.230222481,-115.1430867,126.154055,73.32373006,-134.3750663,-2.698215286,49.9773739,49.9779616,4480.014581,4293.785737,339.0508403,-25.11107188,3.8815774,1
2143,32,32,24,1,1,1,1,0,1,1,1,1,1,1,1,225.8800468,246.1234247,217.0662067,9.244637183,10.52005521,4.141461871,228.0040661,245.2530415,217.9994515,10.14891702,6.406794942,9.077757039,7.745441866,-5.991278733,-1.754160244,-7.666172466,5.905886342,1.760288167,225.85668,246.1082542,217.066147,4.847668687,8.464087981,3.425397806,227.9974355,245.2535734,218.0006264,6.501733609,1.755619011,8.776284727,0,-114.9971245,125.3470465,49.50820594,-125.5095357,72.21645414,-0.1131824987,-115.0996805,125.9154882,-34.75800045,-55.44631813,143.5503586,49.98376574,49.98375256,3251.464941,3244.785974,95.15459843,-104.0012459,3.8642964,1
2144,32,32,24,1,1,1,1,0,1,0,1,1,1,1,1,226.5262318,248.8635241,215.3163014,46.87750833,46.90579557,14.18820101,226.3930701,244.8767345,220.1300288,45.19086815,45.94883731,20.36607021,31.92560367,-30.62299983,-1.302969933,-31.60166037,30.37064462,1.230648018,225.4259491,247.8849179,215.1475944,12.99401351,12.86698447,5.413937616,226.3156505,244.6809354,219.8851246,7.367461256,11.13398907,15.46204793,0,-115.8237002,124.4614457,31.72561443,-173.5384088,-79.19620661,-0.9960297798,-115.1587492,125.2002172,-110.5358463,-38.10232683,116.4820122,49.97878454,49.98302041,4105.469502,3273.803306,169.4221665,-82.95615844,3.9482788,1
2145,32,32,24,1,1,1,1,0,1,1,0,1,1,1,1,226.9661714,244.1925571,218.2229353,7.94337828,11.5404662,8.47046884,227.6959915,243.315455,220.5809676,3.668679028,10.81024328,12.28128943,-1.174642236,8.673314013,-7.498811111,1.167458794,-8.736541194,7.568936517,226.9565498,244.1898849,218.2173807,7.741524013,6.870435448,1.961835448,227.6859622,243.2817715,220.5414704,3.208913913,5.464544295,9.041213141,0,-114.4113459,126.2591489,21.86012135,-151.0727056,165.5948713,-0.3756989798,-114.1382606,126.5750951,-65.48150178,-65.93916454,118.3117317,49.98372197,49.98367317,3263.290855,3259.70202,78.98071629,-95.36650864,3.9660293,1
2146,32,32,24,1,1,1,1,0,1,1,1,0,1,1,1,228.7717316,246.8153402,213.2205951,69.89931417,35.8665783,65.07629735,236.0691188,239.8924671,217.3409657,70.15404282,30.96630367,67.3147586,46.02757212,-1.376081178,-44.65150905,-46.09260743,1.234110294,44.85848329,228.0516579,245.99468,213.0939772,17.51621593,22.53463945,10.98271185,233.9242115,239.4261242,215.0919765,17.2740618,14.29593793,19.40419588,0,-116.588097,124.8410215,73.67400649,-137.1518408,-7.458165189,-1.174798473,-117.2258551,126.6249914,-77.61289823,30.15258372,149.8245638,49.97655141,49.97641921,4662.812505,4699.178189,247.5115028,190.9524535,3.8989293,1
2147,32,32,24,1,1,1,1,0,1,1,1,1,0,1,1,226.4111537,246.6759654,216.1886893,11.30321755,12.5048461,3.846805261,228.6051117,245.583436,217.1910309,11.93289708,8.934004981,9.405510339,9.450707614,-8.136964932,-1.313521833,-9.330593683,8.023515972,1.307304683,226.3596236,246.6298142,216.185976,5.228187313,8.848000097,3.302362039,228.5916163,245.5762872,217.189428,6.648503853,1.950677643,9.200716918,0,-115.4527682,125.0852245,51.22668664,-127.8007637,64.33964134,-0.1483916904,-115.5546064,125.7024081,-38.04769601,-42.91984314,143.3626808,49.98364348,49.98377611,3275.554115,3243.129184,103.5670099,-113.4410225,3.9372792,1
2148,32,32,24,1,1,1,1,0,1,1,1,1,1,0,1,373.0152919,305.2089165,232.648167,21.2332756,22.95019725,14.89080623,374.6199108,307.7494953,237.325019,18.45185317,22.7508017,17.05663966,13.24855631,-14.13738334,0.888827206,-4.334132712,11.35900687,-7.024860611,271.1492048,265.9556568,158.1727018,5.578356782,3.893006709,4.179119224,274.5512755,269.1612582,161.1047545,9.856556496,9.559277208,8.256541884,0,-139.6437295,118.413121,70.40362981,-67.50097012,-158.198088,0.009888965978,-139.5126762,118.4550905,-32.31541162,-162.5006683,88.14135783,49.96548228,49.97640608,5606.116985,6032.783011,329.7734133,-498.2142404,3.7906527,1
2149,32,32,24,1,1,1,1,0,1,1,1,1,1,1,0,223.2737926,248.1465428,217.4364055,31.76362625,26.29651366,8.172063862,223.8087047,248.8356437,218.3312383,31.63440169,26.27791676,8.142524802,29.76639168,-24.37632181,-5.390070074,-29.67957352,24.31043438,5.369142427,223.1605115,248.0257059,217.3353476,4.336075039,4.511464896,5.214065037,223.6902897,248.7129347,218.2228126,4.041869359,4.797798767,5.198263116,0,-114.8730725,124.5611364,-2.98428846,-117.6396193,124.5919943,0.07313151941,-114.779624,124.656906,2.978817934,-112.4638835,124.2527055,49.98265785,49.98263577,3472.93063,3467.619823,137.1609919,-60.63289772,3.8227327,1
2150,32,32,24,1,1,1,1,1,0,1,1,1,1,1,1,225.8808413,246.133556,217.0690383,9.278418935,10.56193923,4.139697289,228.0015724,245.2511782,218.0037705,10.1611808,6.444489785,9.081760736,-7.762151318,6.010878327,1.751278006,7.682674332,-5.926442711,-1.756227288,225.857314,246.1181315,217.0689101,4.868561718,8.488963141,3.428311396,227.9949487,245.251683,218.0049313,6.48891322,1.765104743,8.782391021,0,-114.9979673,125.3448718,49.37980606,-125.6368727,72.09283011,-0.1158422199,-115.1003576,125.913815,-34.9327604,-54.48828497,143.5811213,49.98376237,49.98375542,3252.03959,3244.356264,94.65422836,-103.5302689,3.9096113,1
2151,32,32,24,1,1,1,1,1,0,0,1,1,1,1,1,226.9604097,244.1198328,218.2347313,7.882033028,11.08864298,7.802358268,227.7102886,243.2884787,220.6667346,3.716371296,10.42275562,11.94586569,1.224717698,-8.54129402,7.316587823,-1.218754984,8.60315199,-7.384390795,226.9516008,244.117466,218.231074,7.66632128,6.81156086,1.86149215,227.7008388,243.2581629,220.6325022,3.23377597,5.577137036,9.178647995,0,-114.3936345,126.2796225,22.01604573,-151.9673004,168.390636,-0.369607627,-114.1040126,126.6011136,-64.16487228,-66.4150643,118.424838,49.9837107,49.98371465,3259.106333,3255.971847,90.49296918,-107.1715131,3.8470883,1
2152,32,32,24,1,1,1,1,1,0,1,0,1,1,1,1,226.1895724,250.6565704,213.316483,65.3011677,67.68580625,28.53625421,224.3994491,245.4900262,221.6531834,63.21011461,67.25142684,34.04965628,-43.71095128,44.28739866,-0.5763829331,43.27187429,-43.98678269,0.7149746096,224.08395,248.8434425,212.9222032,17.72563205,16.9403362,13.10267419,224.2470626,244.8750952,220.8622058,11.18915011,17.77505104,22.40758255,0,-116.5088969,123.6018599,28.81204429,164.1185486,-89.77855056,-1.484950657,-115.1820965,124.4659026,-129.5000691,-46.69480357,104.9641445,49.97679244,49.977254,4619.885551,4454.552794,372.3645977,20.28733417,4.1147095,1
2153,32,32,24,1,1,1,1,1,0,1,1,0,1,1,1,226.282658,246.5423555,216.1921811,11.09636259,12.29794268,3.888758656,228.518075,245.5323008,217.1814426,11.85867582,8.738083729,9.354087551,-9.324782825,7.954374583,1.370445068,9.206436007,-7.845864367,-1.360532798,226.2299703,246.4947242,216.1877742,5.105395072,8.720847033,3.310011405,228.5039088,245.5226,217.1788678,6.766020405,1.784440701,9.13394636,0,-115.4102518,125.1110389,52.56132906,-126.5578163,65.51787278,-0.1351355178,-115.5210194,125.7214964,-37.02744203,-47.41310015,143.349336,49.98375221,49.98367087,3255.688492,3259.547183,96.80433779,-106.4016078,3.9747692,1
2154,32,32,24,1,1,1,1,1,0,1,1,1,0,1,1,228.8684125,246.9433973,213.3883048,68.4611038,35.34880868,63.58024728,235.8856518,240.1245837,217.2788675,68.67360144,30.40301248,65.76816075,-45.23931598,1.487129473,43.75209211,45.30347982,-1.348132459,-43.95544065,228.1743362,246.1543801,213.2645942,17.17410171,22.4174056,10.51544746,233.8217079,239.6755049,215.1128563,16.78248996,14.15850126,18.83181292,0,-116.5759555,124.8461626,72.36526152,-136.9394743,-5.465052468,-1.154856631,-117.2102406,126.5739555,-78.2127447,30.35250852,150.2780143,49.97701151,49.9767303,4520.56134,4614.771293,211.1539922,178.5376429,3.8580019,1
2155,32,32,24,1,1,1,1,1,0,1,1,1,1,0,1,223.2733696,248.1570284,217.4336123,31.78611497,26.32028822,8.172611969,223.8102873,248.8493114,218.3304252,31.65670432,26.30020182,8.143190869,-29.78449347,24.39362561,5.390881728,29.69769834,-24.32862705,-5.369056606,223.1601291,248.0357444,217.3324671,4.336699187,4.516029035,5.213939776,223.6912943,248.7257372,218.2218514,4.040774806,4.793550979,5.198281137,0,-114.8758437,124.5574986,-2.922285488,-117.6245389,124.5900145,0.07323476617,-114.7823794,124.6530162,2.913795365,-112.4786714,124.2472546,49.98265404,49.98263959,3472.786878,3468.392165,136.6437532,-59.91942768,3.7676633,1
2156,32,32,24,1,1,1,1,1,0,1,1,1,1,1,0,373.1364999,305.3814499,233.8569881,20.20354292,21.62361448,14.7372555,374.7713906,307.6772145,237.0644102,17.58793206,21.47977668,16.36332755,-14.01700147,14.56651009,-0.5472521526,5.066195568,-11.77581602,6.712246626,270.2845033,265.7092926,158.8953178,5.73834326,5.383926666,4.278555783,274.2155456,269.0229182,160.9190419,11.1974721,10.84399553,7.90302726,0,-139.379489,118.3008888,84.52539498,-55.49266622,-164.1760303,0.09041323437,-139.4356773,118.4728776,-30.71542606,-169.0700949,86.35641354,49.96741187,49.9745065,5438.84105,6192.294885,286.3524542,-455.9003777,3.7680816,1
