run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2304,32,16,64,1,1,1,1,1,1,1,1,1,1,1,1,276.9513103,173.7210377,250.1119174,5.329785674,6.24984664,2.447530909,277.7887477,174.6276235,250.3623089,5.068817261,5.717221444,3.069874432,0.005391580786,-0.005368154492,-0.0001769573801,-0.005317680265,0.004588725357,0.0005781170803,276.9431582,173.7237664,250.1180212,5.329314393,6.249607361,2.446785838,277.7805848,174.630406,250.3684081,5.068344794,5.717005943,3.069303305,0,-122.4793398,98.2387125,2.577553661,-126.7463326,89.98641749,0.0454687527,-122.3105562,98.31065231,-2.94321995,-118.243477,104.7302222,49.98418174,49.9841775,3168.754085,3159.17091,-64.91951565,-250.2270802,3.8258303,1
2305,32,16,64,1,1,1,1,1,1,0,1,1,1,1,1,276.4801859,173.2816973,250.9194113,9.437970613,12.53802995,7.421013595,277.4566357,172.4414926,252.2792861,4.655954728,10.7263195,10.3496421,1.653692694,-8.500938202,6.847088051,-1.646128908,8.537537783,-6.891571109,276.4715367,173.2838096,250.9209039,9.148613734,9.00911564,2.136297097,277.4461298,172.4202285,252.2582833,4.039580942,6.197404814,7.481302427,0,-122.2797493,98.50339946,22.54242323,-153.330273,-55.91871692,-0.3560383278,-121.8671146,98.92717873,-61.52911686,-74.26577714,105.6632181,49.9840901,49.98409144,3185.444884,3177.997556,-72.68424446,-255.6560802,3.7772862,1
2306,32,16,64,1,1,1,1,1,1,1,0,1,1,1,1,276.4784309,173.2868464,250.9229258,9.439139188,12.53895521,7.419043257,277.4564465,172.443948,252.281047,4.65808493,10.72069246,10.34993966,-1.650148298,8.495266547,-6.845278048,1.642848295,-8.533512297,6.890491837,276.4697788,173.2889481,250.924451,9.15052342,9.016881827,2.14230617,277.4459607,172.422804,252.2601736,4.043671553,6.197223319,7.485528389,0,-122.2794651,98.50109261,22.56953611,-153.3371034,-55.79098437,-0.3561403276,-121.8670303,98.92549857,-61.56287565,-74.19541099,105.7108437,49.98408926,49.98409223,3186.169393,3177.357186,-72.64203552,-255.810323,3.7705777,1
2307,32,16,64,1,1,1,1,1,1,1,1,0,1,1,1,277.6103401,173.6243946,249.3155548,7.179588384,10.29206497,10.27231306,280.1848433,174.3184452,247.8284298,11.33252161,3.894723288,9.44765035,6.328616547,1.847994903,-8.176769701,-6.384466456,-1.819094182,8.203427087,277.6002478,173.6254667,249.3206524,2.706025971,9.994261966,5.985270552,280.1582035,174.3174346,247.8153577,9.135898366,3.033520355,4.373947883,0,-122.5742029,98.42531981,54.64476362,-110.7084477,53.70074443,0.174027058,-123.0172186,98.62091411,-14.02994446,-167.3213948,172.6971922,49.98402996,49.98404512,3197.761036,3187.053351,-63.73423944,-248.1739775,3.8275235,1
2308,32,16,64,1,1,1,1,1,1,1,1,1,0,1,1,277.6132649,173.6290573,249.3098381,7.182927511,10.29556852,10.27083667,280.1884147,174.3196136,247.8219444,11.33081496,3.888695852,9.446717837,-6.33528868,-1.845200002,8.180300608,6.391176972,1.814752595,-8.206116354,277.6031789,173.6301543,249.3149389,2.712751043,9.999142968,5.983614784,280.1618601,174.3185966,247.808943,9.133256894,3.029746906,4.373170709,0,-122.5757075,98.42436767,54.63724103,-110.7189335,53.6992237,0.1733298133,-123.0194377,98.62017783,-14.06846967,-167.3810982,172.6786061,49.98403234,49.98404189,3196.443894,3188.561684,-64.18908231,-247.6411286,3.7365391,1
2309,32,16,64,1,1,1,1,1,1,1,1,1,1,0,1,276.8703169,174.1180534,250.2309845,9.509876409,5.994170528,5.358128956,276.419964,176.3628563,251.0059485,8.621357661,10.53004837,3.700447924,-6.56134035,5.093010286,1.468173328,6.601247786,-5.147373496,-1.45405122,276.8615656,174.1195679,250.2354377,6.804137283,2.954676542,4.994958278,276.3999103,176.3520765,251.0099103,5.446989622,9.118153038,3.157329685,0,-122.536136,97.9373943,-28.49891068,-110.2119303,132.466038,0.2111211937,-122.1229746,97.67593073,36.39247181,-126.6231505,33.54543312,49.98406622,49.98406521,3190.392624,3183.145833,-77.7707346,-261.9952579,3.7889988,1
2310,32,16,64,1,1,1,1,1,1,1,1,1,1,1,0,276.8698454,174.115241,250.2287355,9.529334084,6.015954658,5.359713078,276.4168823,176.3642117,251.0052276,8.642170141,10.54834201,3.698063397,6.583639201,-5.122581477,-1.46119748,-6.623618311,5.175538741,1.447945649,276.8610855,174.1167298,250.2331617,6.808394644,2.949626749,4.998805562,276.3967286,176.3533038,251.0091907,5.450825575,9.122925631,3.157913975,0,-122.5364429,97.93749983,-28.55151051,-110.2097825,132.465929,0.2118445841,-122.1221409,97.67554132,36.46153041,-126.6147372,33.47585423,49.98406279,49.98406728,3191.644136,3182.046024,-77.40971002,-262.355353,3.7740855,1
2311,32,16,64,0,1,1,1,1,1,1,1,1,1,1,1,276.4584398,171.2903773,252.361425,4.697639952,11.2415197,10.60755636,277.0807276,174.0985051,251.4598914,9.306845384,12.65993885,7.9408754,-1.738103852,9.26909739,-7.531165032,1.709476618,-9.160700189,7.451046651,276.44607,171.2745008,252.3232667,3.982306905,5.948645102,7.139479333,277.0721684,174.0995375,251.4551363,8.975300469,8.44823002,1.666395234,0,-121.7368811,99.34356453,-58.8942338,-79.3689425,102.3968869,0.4781617199,-121.8110965,99.02783297,22.35658181,-150.3994438,-66.76113712,49.98410336,49.98410079,3184.52593,3174.44365,-72.736361,-259.0605653,3.8142925,1
2312,32,16,64,0,1,1,1,1,1,0,1,1,1,1,1,327.4305673,265.6803198,362.3532132,19.00391186,22.31102951,23.2059936,327.5961461,266.8791673,362.2954149,17.99963162,21.10421736,22.74519079,-4.546122222,6.449855672,-1.905139105,-2.506323138,3.754535255,-1.25007914,231.696068,199.732408,305.2491252,5.279086076,7.457650184,4.498920419,231.8906839,200.5598068,305.2614576,3.498804954,6.258753235,2.376643303,0,-114.4181918,82.99548917,-6.994142847,-114.6683097,92.89138988,0.02974579706,-114.3392492,82.91635081,10.26172646,-114.6243722,63.70516557,49.95778847,49.98131978,6300.088842,5847.294007,-696.2596789,-765.0088948,3.7718911,1
2313,32,16,64,0,1,1,1,1,1,1,0,1,1,1,1,276.0973943,168.1323395,254.4187441,8.646381429,44.10771109,37.82768046,276.8958634,169.2420949,254.5826548,8.561559039,43.90513131,37.76495622,-5.396450154,40.75139714,-35.3549889,5.32036256,-40.60069016,35.28030079,275.9260789,167.8552817,254.0937169,5.192405895,5.907978911,2.689114526,276.7256022,168.8324504,254.327144,5.154602965,5.63632428,2.893562778,0,-121.0336026,101.0572761,0.2983463276,-123.7400771,95.41189902,0.06557155333,-120.8667234,101.1068324,-0.5163808168,-118.6112883,106.2004715,49.98201604,49.98201039,3600.47393,3593.691924,1.682394598,-181.4724697,3.8131708,1
2314,32,16,64,0,1,1,1,1,1,1,1,0,1,1,1,271.861016,172.2042705,258.7628028,30.37577054,65.3430617,68.49981754,280.2870575,170.1007028,251.788071,35.38426469,62.34903077,67.839578,1.552203895,43.70201756,-45.25424689,-1.834176584,-43.17208427,45.00619086,271.4495046,170.2430009,256.289932,13.79187468,19.45582419,17.29616723,279.6036056,169.9209394,250.848177,22.49778605,9.421423525,16.56923889,0,-120.1677274,99.36105449,138.2431555,-100.5129285,26.36126272,0.491194987,-121.997075,100.3085473,-24.01798727,105.2495056,-172.355823,49.97711716,49.97787682,4542.957631,4287.901403,200.627005,-166.3364149,3.833514,1
2315,32,16,64,0,1,1,1,1,1,1,1,1,0,1,1,277.9646234,171.1343849,250.8457002,12.3723983,10.73577394,14.3107787,280.9482521,171.8189213,249.4229687,15.47067329,3.940911019,13.92396996,-10.59164143,-1.318830211,11.90968,10.68922803,1.322176643,-12.01213726,277.6557042,170.8770086,250.725693,3.02723177,10.35244948,6.10945728,280.4744814,171.4510065,249.1634656,9.573296192,2.752200772,4.875081109,0,-122.025612,99.86709709,65.25928471,-110.0780161,50.44402593,0.1625926285,-122.5344532,100.112521,-16.7380071,-176.0381415,172.0194256,49.98433997,49.98363118,3129.18261,3273.95696,-59.91804669,-230.1364727,3.7828406,1
2316,32,16,64,0,1,1,1,1,1,1,1,1,1,0,1,274.2190493,173.6939084,254.4121279,55.8167877,59.88487838,29.71170567,277.4087408,180.045514,249.1101299,58.04910621,59.8222557,26.45171583,-38.60223016,39.88729169,-1.284851328,38.75915966,-39.9707743,1.211811674,274.1187105,173.2219548,253.6472808,8.575268711,16.06439969,18.46274321,276.0203073,178.0485023,248.6536161,17.18198974,14.21270378,13.01804908,0,-121.3029683,97.92007986,-130.9308773,-63.09793145,90.09335301,1.172716944,-122.680701,96.97793905,22.32707336,163.1323718,-93.00276348,49.97886973,49.9786592,4162.884716,4221.29994,-10.54217981,-69.61749193,3.8261586,1
2317,32,16,64,0,1,1,1,1,1,1,1,1,1,1,0,276.3962117,171.2986411,252.443565,4.676553359,11.36658383,10.75525479,277.023974,174.1216804,251.5280033,9.33674,12.76882822,8.107189003,-1.695844173,9.391998797,-7.69630211,1.665172986,-9.279779022,7.614430739,276.3836249,171.2812248,252.4023656,3.977348848,5.977425919,7.177144777,277.0152562,174.1225883,251.5227585,9.015246962,8.469774905,1.7004674,0,-121.7171699,99.3311486,-59.49493455,-79.04553476,102.3249457,0.4820885258,-121.7949953,99.01313616,22.37147099,-150.6307993,-67.24226707,49.98410191,49.9840941,3184.94851,3175.68135,-73.42794705,-259.7056057,3.8185388,1
2318,32,16,64,1,0,1,1,1,1,1,1,1,1,1,1,276.4561758,171.2893054,252.3623128,4.693177729,11.22713682,10.59439178,277.0809149,174.0986227,251.4580353,9.307835125,12.649481,7.923795853,1.736202131,-9.246463464,7.510041932,-1.707193192,9.136266929,-7.429283983,276.443721,171.2734142,252.3243838,3.976958135,5.953610894,7.139727265,277.0723335,174.0996681,251.4533671,8.976327306,8.455077727,1.667935018,0,-121.7362144,99.34434347,-58.89787593,-79.28196281,102.4525473,0.4786017966,-121.8113767,99.02859583,22.3234364,-150.4506439,-66.53132109,49.98411396,49.98409149,3182.872155,3175.992005,-73.11623098,-258.649779,3.8755623,1
2319,32,16,64,1,0,1,1,1,1,0,1,1,1,1,1,276.0868752,168.1225367,254.4377546,8.646382831,44.27726158,38.00366326,276.8839996,169.2356369,254.5988278,8.558386497,44.08616364,37.94085205,5.397828958,-40.90671029,35.50877488,-5.321526937,40.75455191,-35.43311708,275.916566,167.844679,254.1092718,5.194805544,5.859738461,2.677992136,276.7116663,168.821687,254.3412001,5.151663197,5.681433355,2.896281541,0,-121.028719,101.0629279,0.1881153139,-123.5003243,96.49873834,0.0652826826,-120.8627097,101.1110504,-0.406112865,-118.8903939,105.1800405,49.9819936,49.98198373,3603.479665,3600.125974,1.908237722,-180.9321448,3.8123421,1
2320,32,16,64,1,0,1,1,1,1,1,0,1,1,1,1,329.8051218,266.1842598,362.8990032,14.83201567,20.47604168,19.94891955,331.4608975,267.6662821,363.2999311,14.75947624,18.48388209,19.61049514,2.898588824,-6.977404172,4.080877627,4.239415648,-3.321293316,-0.9157373839,233.0468595,199.3305612,305.4784983,4.410973388,7.916986287,3.017015102,234.2508974,200.5853406,305.9693813,4.828856796,5.791865883,3.744170036,0,-114.3711649,83.40224728,19.58908507,-112.9739107,73.68421842,-0.02129233103,-114.3169606,83.4752591,-18.07238984,-116.8400404,91.14075393,49.9581664,49.98147625,6347.777253,5716.044723,-647.3050038,-852.9376122,3.6986385,1
2321,32,16,64,1,0,1,1,1,1,1,1,0,1,1,1,277.6424691,172.416383,250.0190523,9.758349696,10.64433975,12.34863384,280.4715361,173.0071813,248.4153541,13.46528627,3.479978539,11.69981304,8.865856589,1.309615649,-10.17567431,-8.93191791,-1.304868847,10.23660384,277.6116727,172.4038532,250.0060762,2.806931579,10.44767004,6.391551849,280.3980112,172.9886925,248.3531953,9.629714361,2.809101043,4.916766414,0,-122.3114913,99.0717432,65.78877022,-110.1650901,50.80870415,0.1721881704,-122.824533,99.30290469,-15.46258092,-176.6744953,174.9833991,49.98400369,49.98403795,3205.05944,3186.760575,-56.10444764,-247.0860451,3.7970471,1
2322,32,16,64,1,0,1,1,1,1,1,1,1,0,1,1,271.3414244,172.1773837,259.2519697,32.14379422,68.7066453,72.00607225,280.0869656,169.655674,251.691583,37.02725113,65.61434509,71.31668885,-1.652126287,-45.73466978,47.38681647,1.951452696,45.17678889,-47.12822916,270.8713702,170.0160833,256.5588268,14.4636191,20.44907596,18.08679037,279.3327437,169.4630893,250.6542403,23.06405793,10.26442521,17.31948069,0,-120.0136366,99.38696967,137.4846909,-100.9264908,26.40497242,0.5148601652,-121.9702903,100.3779081,-24.99017172,101.9385345,-171.4781748,49.97663818,49.97660513,4669.027601,4648.775108,229.2800111,-90.13041411,3.8329922,1
2323,32,16,64,1,0,1,1,1,1,1,1,1,1,0,1,276.3936363,171.3225164,252.4486991,4.684401819,11.35377912,10.74584828,277.0205681,174.1326283,251.5186007,9.32723768,12.77593383,8.099526938,1.707753012,-9.353258857,7.644971089,-1.676640714,9.238775676,-7.562638715,276.3809586,171.3045745,252.4071364,3.97698201,5.977455958,7.172712312,277.0117739,174.1335937,251.5134697,9.001301912,8.498383983,1.70433142,0,-121.7168188,99.32796676,-59.2925792,-78.76802833,102.6648282,0.4814766435,-121.7983753,99.00956228,22.35638471,-150.6890825,-65.7982633,49.98411893,49.98407445,3180.101343,3181.38496,-75.28752591,-257.8202792,3.7846924,1
2324,32,16,64,1,0,1,1,1,1,1,1,1,1,1,0,274.4341478,173.6469655,254.1713445,53.57749818,56.8907156,27.33116952,277.522721,179.8860859,249.2162127,55.82314744,56.98286778,24.02193907,37.10793381,-37.76315792,0.6527546099,-37.25808323,37.84351532,-0.5879213136,274.3379229,173.2214795,253.4892272,8.169635825,15.4908698,17.3657072,276.2401342,178.0443745,248.8184747,16.81116435,14.32221348,11.89331532,0,-121.3577031,98.00922898,-130.6747578,-60.61832646,92.17000029,1.131767806,-122.6618961,97.10467185,21.79705915,166.6675988,-90.31231848,49.97994041,49.97865419,3889.73415,4233.63561,-42.24950529,-84.00878152,3.8492222,1
2325,32,16,64,1,1,0,1,1,1,1,1,1,1,1,1,279.1123708,173.2764346,247.61755,11.10567096,4.15562722,9.11689304,278.1566986,174.7184055,249.4600834,7.05465265,10.1636368,9.887203702,-6.115466897,-1.94344665,8.058743897,6.040167763,1.966993879,-8.00733192,279.0893769,173.2754201,247.6012148,8.999854386,3.300915327,3.958555747,278.1477581,174.7183379,249.4642999,2.907097711,9.845545756,5.580128692,0,-123.1583884,98.69013283,-15.11074221,-168.1356892,169.5541286,-0.0172653489,-122.4061906,98.57019469,52.82454967,-109.4761684,56.47753208,49.98405248,49.9840362,3194.709905,3187.533581,-52.9160538,-240.7010139,3.9004729,1
2326,32,16,64,1,1,0,1,1,1,0,1,1,1,1,1,278.4531098,169.3128951,250.8411065,38.40458922,68.43600941,74.03706423,270.946675,174.7401203,258.8549318,33.33821479,71.01174262,74.4744764,-1.865727189,-47.12312373,48.98884597,1.696056833,47.36665353,-49.06272025,277.6841133,169.1600934,249.9640373,23.76669167,11.01776239,17.56984753,270.5073727,171.8464031,256.5047691,15.11211522,20.94205724,18.29827373,0,-122.4199071,100.2825818,-25.83945647,102.5768512,-171.3910997,-0.3880674382,-120.0686551,99.32860908,137.0897235,-100.2939936,26.18143712,49.97614534,49.97616257,4711.90591,4728.970524,129.3756774,77.23242182,3.8170045,1
2327,32,16,64,1,1,0,1,1,1,1,0,1,1,1,1,279.1213293,171.1829032,248.6783934,15.38714694,3.497909321,13.92421934,278.0474469,172.7460972,250.71597,12.70905721,10.7816353,14.54997494,-9.826405432,-1.178767291,11.00550757,9.706277001,1.184253367,-10.89015022,278.8650844,171.0279119,248.5002874,8.94475502,2.81592574,4.200057473,277.9047414,172.6365508,250.6641959,3.04318368,10.5799914,6.210843312,0,-122.7679617,99.75257774,-15.94477066,178.178079,178.5845993,-0.02003169585,-121.9202771,99.641793,52.89563782,-109.5577996,58.08123373,49.98416451,49.98374007,3184.244213,3235.245604,-21.65341497,-248.3913416,3.9568536,1
2328,32,16,64,1,1,0,1,1,1,1,1,0,1,1,1,306.2312594,173.7777955,435.0195337,24.29341996,17.27112702,21.87536035,308.4387529,176.6421164,435.1084351,24.85460001,18.89246319,21.08783836,-8.149872327,-0.4770824274,8.621566586,7.24523135,-5.185260214,-2.064758463,273.8006542,114.0622635,300.1100527,3.983461171,2.737488403,2.628220649,276.0029547,115.7263245,301.6995213,7.710905917,6.307389629,6.850245568,0,-106.3661218,125.2497728,40.56327527,-59.6603314,-150.0953227,0.08835213076,-106.2440963,125.3599519,-19.7331207,-124.9837985,102.7820305,49.98261435,49.96608756,3739.386852,6507.688581,138.7090332,-508.640563,3.7896513,1
2329,32,16,64,1,1,0,1,1,1,1,1,1,0,1,1,281.021756,173.66063,244.6245374,25.03532249,8.918916435,30.38277876,281.8377146,174.8041169,244.7798437,25.06412467,8.903591132,30.31168806,-22.94930825,-5.735622312,28.68484793,22.90763499,5.732751905,-28.64047279,280.9244525,173.5514511,244.5216174,5.088593383,5.968756068,2.830838895,281.7311188,174.6759765,244.6884284,5.450380589,5.957777995,2.533411185,0,-123.8016548,98.82040114,-1.97397509,-123.9182477,94.56785444,0.08804050065,-123.6489323,98.84876458,1.648568799,-124.0903151,103.4422502,49.98299755,49.9829854,3405.68473,3398.115166,5.311641941,-184.7130386,3.8835125,1
2330,32,16,64,1,1,0,1,1,1,1,1,1,1,0,1,282.4815605,169.920153,246.9765442,70.26437111,29.4108002,67.79699389,278.166803,178.9830314,245.5678694,70.26949921,35.54891293,66.60413489,-45.78142698,0.3045983091,45.47682018,45.54822823,-0.3611324618,-45.18708457,280.9425015,169.4376581,244.5487094,16.86457361,13.43816011,16.59043724,277.596536,177.9832807,245.3356241,19.13513593,23.69694357,12.97323673,0,-123.5459162,100.2859743,-85.25720624,16.7698632,139.9544055,1.328291224,-122.5352333,98.84542947,61.70361403,-144.6178822,-24.54653091,49.97656683,49.97673728,4670.290832,4613.217627,267.9448739,-65.79982131,3.817723,1
2331,32,16,64,1,1,0,1,1,1,1,1,1,1,1,0,277.5923196,174.3994629,249.171855,10.65909508,7.490375953,5.635997999,277.0081109,176.8169855,249.9555852,9.881510692,11.82367591,3.661494527,7.857541915,-6.855500304,-1.002213141,-7.923758411,6.927384523,0.9961986753,277.5800359,174.394613,249.1737439,7.052808025,2.683938202,5.425081722,276.9734669,176.7839279,249.9577848,5.72518539,9.478967174,3.329168864,0,-122.8195109,97.87714439,-31.61458159,-105.3371297,133.3204361,0.2370530806,-122.3884897,97.57041609,40.04314353,-127.802916,26.02637167,49.98399689,49.98400771,3205.008342,3193.870234,-75.69574294,-256.7486953,3.8600858,1
2332,32,16,64,1,1,1,0,1,1,1,1,1,1,1,1,279.110838,173.2756834,247.6226803,11.10788057,4.161420457,9.126947925,278.1557129,174.715752,249.4643885,7.064452931,10.16123819,9.896010443,6.129384641,1.947523043,-8.077087828,-6.05393269,-1.972817561,8.026568682,279.0879493,173.2746666,247.6063745,8.995868411,3.306042923,3.949883036,278.1468058,174.7156291,249.4685786,2.910154287,9.842331582,5.573145041,0,-123.1571373,98.69085251,-15.12175263,-168.1251127,169.4971327,-0.01747118303,-122.4050737,98.57122666,52.76527407,-109.451068,56.54503588,49.98404217,49.98404722,3196.278137,3185.812987,-52.26407958,-241.3444514,3.8121868,1
2333,32,16,64,1,1,1,0,1,1,0,1,1,1,1,1,279.5081849,170.8768727,249.2092811,16.82953521,3.762306406,15.32642545,278.2121605,172.3844848,251.0492126,14.09356505,10.7571537,15.7507583,10.10030708,1.297409226,-11.39802093,-9.972890696,-1.294691487,11.26730793,279.0744763,170.5763946,248.9349234,9.356678226,2.901940453,4.486359947,277.9545352,172.1702858,250.9587449,3.032061933,10.482716,6.118427486,0,-122.6593191,100.0577137,-16.62515045,179.143484,175.1532944,0.000702320526,-121.8096531,99.91546883,60.84712234,-109.0370419,54.80525865,49.98442752,49.98337245,3171.124014,3269.574808,-43.41002205,-220.881118,3.849917,1
2334,32,16,64,1,1,1,0,1,1,1,0,1,1,1,1,278.4380603,169.1956534,250.7737843,39.10634971,68.93507278,74.76734607,270.7768377,174.6945788,258.8308322,34.05526205,71.5209776,75.19319446,1.96011447,47.42422128,-49.38433724,-1.786149934,-47.67129739,49.45745349,277.6437807,169.0401861,249.866948,24.08598255,11.15868537,17.8425359,270.3259688,171.754802,256.4488102,15.44549579,21.09156579,18.52236099,0,-122.4234124,100.3191286,-26.05264516,102.2183529,-171.7481885,-0.3897033056,-120.0507201,99.33865734,137.1287291,-100.3101856,25.59645192,49.97589199,49.97581978,4812.308852,4817.317619,143.0566312,108.664847,3.8081788,1
2335,32,16,64,1,1,1,0,1,1,1,1,0,1,1,1,281.0363925,173.6622968,244.6303413,25.06401232,8.917527129,30.40261562,281.8330635,174.8047603,244.7726749,25.07509106,8.903691438,30.32651965,22.96416011,5.734685276,-28.69895884,-22.92226281,-5.73288373,28.65503095,280.9388105,173.553624,244.5273217,5.131064193,5.967383172,2.856344938,281.7269512,174.6767627,244.6813103,5.409818388,5.959256888,2.502593195,0,-123.8017255,98.82395458,-2.218658452,-123.9229268,95.37226349,0.08979571332,-123.6491953,98.84845528,1.90935607,-124.0858941,102.6287367,49.98300561,49.982981,3404.340428,3399.28958,3.196639338,-182.6277557,3.8184814,1
2336,32,16,64,1,1,1,0,1,1,1,1,1,0,1,1,310.6456356,179.0124094,434.912071,26.9240233,20.39408428,20.14975077,307.3639242,174.229959,434.6184593,25.02934471,17.71174113,22.02799523,-18.64299659,8.804897105,9.836974171,19.44261072,-3.057532921,-16.38600207,278.0364,117.3330939,302.0767067,13.95536259,10.81781042,12.97927884,274.551191,114.6951561,298.1357804,7.72898796,6.441844888,8.082298642,0,-106.9734745,124.7735539,-33.25042572,-143.5651564,93.68219447,0.07431349895,-106.6284529,124.683282,99.66313289,-10.81208419,-111.0342553,49.9702794,49.97810218,5438.980541,4856.503183,-653.7521388,256.8422236,3.7012132,1
2337,32,16,64,1,1,1,0,1,1,1,1,1,1,0,1,277.7776097,174.5109896,249.0616237,11.26991527,8.432175367,5.746245011,277.1936532,176.9628146,249.828508,10.54266982,12.41619682,3.650638561,-8.172192786,7.252474536,0.9182666603,8.245377007,-7.335673843,-0.9111559822,277.7632742,174.5027618,249.0621035,7.068799448,2.759934921,5.556464095,277.1502489,176.9171364,249.829533,5.739336319,9.452351447,3.345529505,0,-122.8593932,97.8801873,-31.73371931,-103.5574434,133.0523171,0.2381878445,-122.4424453,97.56056111,40.19750489,-128.5066086,23.70384268,49.98402152,49.98393464,3205.445849,3207.268052,-84.85359554,-244.9053663,3.7796866,1
2338,32,16,64,1,1,1,0,1,1,1,1,1,1,1,0,281.1121766,171.5891018,246.9485086,50.77882475,18.93019335,49.41700134,278.4391152,178.206942,247.2893043,50.82150666,25.67670988,48.54939881,33.59580295,0.2824991634,-33.8754958,-33.40494448,-0.2485335272,33.65593663,280.2230785,171.3182774,245.5654507,11.60374421,8.357464506,11.30742351,278.1547471,177.7319989,247.1579119,13.61387232,19.062549,8.493658416,0,-123.4856356,99.3722134,-75.90622023,17.16727474,144.8882267,0.8497852313,-122.5572836,98.45401444,55.88875857,-139.4960852,-7.997015913,49.97891718,49.98177331,4071.761402,3509.306538,115.2077867,-255.8784129,3.7461352,1
2339,32,16,64,1,1,1,1,0,1,1,1,1,1,1,1,276.0232883,174.9976132,250.6740024,7.892124392,10.04269347,3.581468598,277.9139884,174.8407157,250.4793342,8.418081692,5.25777067,5.542180772,5.457277003,-4.143860146,-1.313566334,-5.38631529,4.060188447,1.325971676,276.0058514,174.9935465,250.6786632,5.643733435,9.113403935,3.168460882,277.9050368,174.8429575,250.483752,6.418880741,3.244648474,5.282492285,0,-122.4076588,97.54541331,32.89187988,-130.779794,28.078712,-0.08562332224,-122.4429164,97.88641832,-28.77515832,-99.46996176,131.7874416,49.98408768,49.98409035,3187.42933,3176.801286,-77.96376055,-263.9028883,3.7400617,1
2340,32,16,64,1,1,1,1,0,1,0,1,1,1,1,1,276.594523,178.0001159,248.6091867,48.90573187,50.20450781,21.2031823,275.884529,174.9166976,253.269744,46.49623767,49.68351577,24.50656143,32.93997761,-33.75038916,0.810493474,-32.54374459,33.37053511,-0.8265175574,275.4175126,176.8207863,248.2877477,14.95279723,12.52683369,10.64901984,275.750694,174.6328219,252.7544702,7.049932571,13.49452409,16.0960484,0,-123.2145632,96.4005653,24.32502775,170.2688071,-88.53461422,-0.8711843517,-121.8611001,97.32543987,-117.8217086,-64.80305358,93.2532955,49.9800443,49.9807751,3928.604082,3734.783314,57.18972466,-231.4996986,3.7429973,1
2341,32,16,64,1,1,1,1,0,1,1,0,1,1,1,1,276.4413558,173.2920475,250.9519725,9.383956101,12.74859992,7.820875633,277.4045519,172.5015158,252.3543083,4.668000234,11.00501332,10.62457363,-1.735399052,8.521844579,-6.786802846,1.73090209,-8.564232075,6.832991983,276.4327997,173.293996,250.9528084,9.066715787,8.999185656,2.132090499,277.3938291,172.4747586,252.3275025,3.99266453,6.23499591,7.452827404,0,-122.2723772,98.49046069,22.19059282,-153.5427692,-53.8442869,-0.3524569464,-121.8475984,98.91156153,-60.29627135,-74.29502052,106.2008697,49.98401245,49.98414338,3205.169758,3166.228902,-66.81774198,-261.8966448,3.8644273,1
2342,32,16,64,1,1,1,1,0,1,1,1,0,1,1,1,278.6315246,177.1024032,245.2932964,67.59129984,34.02882326,64.08868142,284.4430638,170.7314174,246.8430222,67.27573459,27.52343544,65.07804525,43.51743197,-0.08018311144,-43.43721878,-43.5472761,-0.04627255858,43.59362149,278.0681682,176.351781,245.0858924,18.27186722,23.20241371,12.7824522,282.9141208,170.2701762,244.6389499,16.08083877,12.79178454,16.23600343,0,-123.6107577,97.32610133,60.66524187,-145.5732159,-23.77808053,-1.107261758,-124.2708227,98.78596618,-84.50016935,14.51304402,139.9266161,49.97739704,49.97709898,4472.536219,4560.564228,86.2290502,39.20639669,3.7886453,1
2343,32,16,64,1,1,1,1,0,1,1,1,1,0,1,1,279.6252908,176.7916581,246.0774032,15.91598689,17.14303667,4.478909853,281.9591621,176.5659115,245.8619565,16.35016697,14.47486525,6.926524898,12.41660106,-12.23582256,-0.1838151061,-12.12310931,11.93558211,0.1844535014,279.3569737,176.0382533,245.6687482,5.734642093,9.196366897,3.548958821,281.6637977,175.8119496,245.5570637,7.332031613,3.298897421,6.357222024,0,-123.6814491,97.49706457,41.98227474,-132.7567979,9.109181591,-0.1005332184,-123.7126973,97.95504194,-31.77612248,-98.8064983,131.5201321,49.98336341,49.98399398,3264.855946,3243.412153,-11.10846695,-294.57789,3.7117617,1
2344,32,16,64,1,1,1,1,0,1,1,1,1,1,0,1,426.7610248,244.6847394,236.7502438,24.96097625,29.25785633,22.13450701,427.8813277,246.6533061,240.2853504,21.00260973,27.1421639,22.80342486,10.50487348,-12.60864086,2.101704045,-1.374019708,6.562814233,-5.190594502,333.3352289,200.1621504,154.2583906,9.44197689,6.20077647,4.127286079,335.0670395,202.3224401,156.6640764,5.811831711,7.61150937,6.535963675,0,-143.3462261,96.74041872,26.0716754,-138.7567475,-142.8640387,-0.1432082814,-143.029653,96.8261447,-46.05154108,-147.326855,63.74051933,49.95403986,49.98232144,6940.777194,5865.74467,1154.428696,606.1245315,3.7109061,1
2345,32,16,64,1,1,1,1,0,1,1,1,1,1,1,0,274.2680639,176.1337676,252.6168887,25.61503337,21.53448184,5.577161702,274.9553253,177.2763463,252.8915778,25.48650881,21.51353873,5.580042482,23.96996509,-19.86280451,-4.107280997,-23.89229314,19.78059625,4.111562535,274.2154519,176.0616791,252.5571019,5.267596246,5.944653967,2.763091281,274.9052421,177.1687556,252.8291226,5.021267317,6.160093862,2.76173294,0,-122.0880613,96.68232981,-2.263172454,-124.2719671,96.64046,0.07332733499,-121.9032108,96.70822762,2.155501102,-120.3626782,96.60123818,49.98332826,49.98332255,3337.581001,3331.523618,-85.58905585,-269.2504734,3.7820349,1
2346,32,16,64,1,1,1,1,1,0,1,1,1,1,1,1,276.0245279,174.9982986,250.6683365,7.878371789,10.03774198,3.583600934,277.9189539,174.8426136,250.4733682,8.416174556,5.243770426,5.541670846,-5.442799337,4.12806358,1.314564398,5.372175417,-4.04623783,-1.326095613,276.007112,174.9942563,250.6729922,5.638526609,9.114385287,3.172185065,277.9100148,174.8448508,250.4777887,6.428422471,3.239525147,5.282720724,0,-122.4086487,97.54505321,32.97259055,-130.7280633,28.08859679,-0.08574220384,-122.445093,97.88608387,-28.76748374,-99.59029232,131.8285343,49.98408839,49.98409003,3187.061044,3177.122805,-78.01600494,-263.8164765,3.8787175,1
2347,32,16,64,1,1,1,1,1,0,0,1,1,1,1,1,276.4597167,173.2877566,250.943934,9.437272074,12.57047382,7.468921443,277.4364691,172.4486297,252.3058138,4.657418282,10.7684629,10.38670323,1.651896263,-8.54471477,6.892641414,-1.644858884,8.582140899,-6.937451878,276.451084,173.2898303,250.9454376,9.147460051,9.007435823,2.139738385,277.4259429,172.4269638,252.2842166,4.039971141,6.201378396,7.485339037,0,-122.2742497,98.49795338,22.54645146,-153.346435,-55.94340773,-0.3560236895,-121.8610094,98.9219836,-61.52327248,-74.27219475,105.6604363,49.98408879,49.98409093,3186.17994,3177.690871,-72.6872564,-256.0486571,3.821383,1
2348,32,16,64,1,1,1,1,1,0,1,0,1,1,1,1,277.2368482,179.0321697,247.8913194,56.15323052,57.58773516,24.7313152,275.5063914,175.0874425,253.4100547,53.42844627,56.98883403,27.9726279,-37.31394309,38.03885051,-0.7255707216,36.87550131,-37.62091554,0.7447827534,275.7572649,177.517523,247.4954124,17.25813926,15.04939894,12.36524287,275.3554043,174.6869556,252.7122107,8.47365065,16.06263593,17.78914187,0,-123.4952279,96.11486905,20.63191105,164.9594668,-90.36295996,-1.024943829,-121.8281306,97.12227977,-133.2896853,-60.63066746,91.7339966,49.97881225,49.97946107,4218.046451,4025.715977,118.8554842,-190.844562,3.7714994,1
2349,32,16,64,1,1,1,1,1,0,1,1,0,1,1,1,277.386824,175.9566253,248.1524672,12.74531554,14.61080882,3.773194986,279.5872798,175.5452373,247.9347779,13.22906976,11.25537677,6.275552021,-8.98876443,8.470219888,0.517056325,8.81098546,-8.290318841,-0.5221615593,277.2727759,175.7629631,248.0891283,5.897009917,9.506780486,3.548823505,279.5479532,175.4466319,247.8858781,7.186939848,2.97098415,6.142826489,0,-123.0505251,97.30443837,41.61756976,-131.5508252,13.73337899,-0.1156499872,-123.1220536,97.73825781,-33.26765319,-96.25268308,132.4381984,49.98413761,49.98353634,3197.756025,3274.502347,-57.69696915,-261.0038463,3.8521082,1
2350,32,16,64,1,1,1,1,1,0,1,1,1,0,1,1,278.7733601,176.939596,246.2367817,58.2389571,29.44703816,55.26582029,283.6487856,171.6687803,246.9259627,57.89833631,22.66522507,56.11488852,-37.85861121,-0.0749451399,37.93447106,37.89517972,0.1775090216,-38.07160663,278.3637582,176.4141862,246.0849801,15.65653625,21.17061068,10.40525685,282.4658541,171.317488,245.2305346,13.37579182,10.5854248,13.48510454,0,-123.4735613,97.36116954,57.1839447,-143.2874817,-15.88954379,-0.8847155111,-124.0958705,98.54592577,-81.36884841,14.79765068,142.7216776,49.97996578,49.97833427,3866.626244,4249.973364,-28.13730089,-34.67666206,3.8055722,1
2351,32,16,64,1,1,1,1,1,0,1,1,1,1,0,1,274.2718718,176.1489275,252.6072986,25.69022173,21.60717902,5.578401211,274.9515279,177.2776174,252.8811985,25.55035785,21.57581789,5.579992986,-24.02942552,19.9220553,4.107283224,23.95155115,-19.84047071,-4.11114284,274.2188,176.0756211,252.5471111,5.295299868,5.963044537,2.764581092,274.9009067,177.168634,252.8181519,4.993594246,6.144029963,2.760015274,0,-122.0918082,96.67551311,-2.248405803,-124.4937188,96.60589273,0.07103503671,-121.9069431,96.7014045,2.162480717,-120.1447745,96.62217394,49.98331306,49.98333387,3339.673523,3330.042018,-85.82581293,-268.9745818,3.863181,1
2352,32,16,64,1,1,1,1,1,0,1,1,1,1,1,0,427.9152969,245.6147747,243.1604752,24.00707644,28.62793546,21.17362192,429.5247652,248.3091281,246.6298031,21.36359418,28.24224116,22.31166779,-13.30795336,16.81825476,-3.531706175,4.059283429,-10.77163464,6.68955764,332.0705423,199.8523498,158.5587186,6.450131412,3.820485432,6.06874614,335.5146196,203.5495159,160.7571067,10.26754159,13.14113365,8.596496704,0,-142.5717779,96.89562247,55.0657806,-70.14710046,-136.9006799,0.03061604315,-142.321889,97.11863214,-31.1084058,-158.7786933,62.20863388,49.9584735,49.97796017,6773.41071,6033.265293,1220.368491,537.3282205,3.6735013,1
2500,32,24,16,1,1,1,1,1,1,1,1,1,1,1,1,242.4000176,254.4897958,195.330394,4.328836861,6.165506944,6.953730783,243.0558016,255.5388088,196.401761,4.785861161,6.029449604,6.488962727,0.01299648023,-0.00925727934,-0.0037840359,-0.01333120179,0.007688779399,0.005592555576,242.3880936,254.4973359,195.3351132,4.328242557,6.165379389,6.953684399,243.0438359,255.5464229,196.4064439,4.785272579,6.029309076,6.488824487,0,-106.3585364,130.0706457,-4.603661902,-105.5525896,126.6214676,0.1096059949,-106.2724909,130.2368608,3.983955422,-107.4683601,133.3439976,49.98013832,49.9801447,3978.064487,3965.114637,87.62831264,-173.5273491,3.8160108,1
2501,32,24,16,1,1,1,1,1,1,0,1,1,1,1,1,242.2722319,254.3573936,195.9036793,8.033658976,11.05854088,7.19929814,243.0975369,254.0226219,198.614794,4.14515266,10.642156,12.19566327,1.81211308,-7.864698942,6.05253418,-1.789950259,7.915639668,-6.12575659,242.2591663,254.3637572,195.906344,7.670817332,7.629704385,3.410847751,243.0833469,254.0113249,198.5976107,3.398939028,6.95450435,10.37313081,0,-106.0186998,130.2896438,21.08232371,-137.897115,151.1926348,-0.316060451,-105.6864497,130.6661788,-55.33569089,-70.81362698,123.4253187,49.97998727,49.97998932,4007.327761,3996.940025,75.41793921,-184.2908135,3.864562,1
2502,32,24,16,1,1,1,1,1,1,1,0,1,1,1,1,242.277458,254.3556422,195.8984536,8.032510648,11.05682489,7.18611479,243.102443,254.0219638,198.6097585,4.146326218,10.62878272,12.18501267,-1.813375397,7.849989895,-6.036660879,1.790805766,-7.904097572,6.113236758,242.2643693,254.3620236,195.9011405,7.668322169,7.641023799,3.40789617,243.0881662,254.0105835,198.5924601,3.397343867,6.949243959,10.36878528,0,-106.0211019,130.2892403,21.06475779,-137.8927782,150.9516871,-0.3158931864,-105.6887885,130.6656258,-55.28284609,-70.73282026,123.5019203,49.97999103,49.97998558,4008.427558,3995.735348,75.54440302,-184.376456,3.8051166,1
2503,32,24,16,1,1,1,1,1,1,1,1,0,1,1,1,243.3121836,254.0213008,194.9184295,7.70080234,10.71765559,13.41605057,245.551478,254.9661348,194.2335321,12.22846833,4.742171069,11.99841299,7.261500481,1.958311828,-9.219876302,-7.331595701,-1.944395764,9.275927739,243.2961269,254.0275686,194.9223489,0.4243778303,10.38192147,9.477390037,245.5067461,254.9699411,194.2083265,9.450636226,3.928168919,7.265909879,0,-106.5809021,130.1171459,136.804882,-88.9922411,98.22081283,0.4099890211,-106.9613015,130.5701648,-1.729135444,-161.0816364,173.241052,49.98000618,49.9800153,4003.684514,3991.67129,77.2876277,-181.7033808,3.7883824,1
2504,32,24,16,1,1,1,1,1,1,1,1,1,0,1,1,243.3093001,254.0206736,194.9202795,7.713729456,10.72104965,13.42410765,245.5494639,254.9684112,194.2332876,12.23799449,4.745482863,12.00128547,-7.267891822,-1.958818969,9.226645333,7.337732485,1.941906769,-9.279697483,243.2931752,254.0269532,194.924208,0.4260738073,10.38589169,9.481190535,245.504512,254.9721723,194.2079317,9.452143442,3.933377224,7.260286763,0,-106.5798441,130.1173456,136.8741947,-88.95409607,98.25042303,0.4108257435,-106.9606546,130.5702018,-1.733285817,-161.1655578,173.2598273,49.98001157,49.98000916,4002.737459,3992.713511,76.79097169,-181.2393203,3.7976272,1
2505,32,24,16,1,1,1,1,1,1,1,1,1,1,0,1,241.7669066,255.2550623,195.0906574,11.91586566,8.188698106,11.51866919,240.6642288,258.2589736,195.859728,11.19943139,12.85175342,4.399178815,-9.137030724,6.997350575,2.139639722,9.180152159,-7.074586828,-2.105607935,241.7545464,255.2593544,195.0936497,7.341627167,3.293961606,11.16787014,240.6260068,258.2383856,195.8602128,6.045401655,10.38378992,3.388488866,0,-106.5772078,129.7428869,-41.77780854,-57.872879,141.2716558,0.334827483,-106.3610281,129.3099253,53.86617083,-120.4414893,86.48893084,49.97997503,49.97997623,4009.663405,3999.776795,84.91542165,-173.0596666,3.7703616,1
2506,32,24,16,1,1,1,1,1,1,1,1,1,1,1,0,241.7672262,255.2528137,195.0870945,11.91631049,8.19226495,11.5181233,240.6646379,258.259057,195.8550152,11.20678953,12.8671163,4.398443833,9.133726607,-6.997176355,-2.136613263,-9.177402087,7.071384656,2.105943074,241.7548546,255.2570973,195.0900662,7.340080809,3.291557717,11.16866266,240.6263004,258.2383357,195.8555652,6.056204335,10.39909188,3.391959252,0,-106.5780359,129.7429691,-41.86357182,-57.59370419,141.2977015,0.3354922267,-106.3618712,129.309957,53.84150529,-120.4712135,86.42585403,49.97997535,49.97997615,4009.976528,3999.313338,85.51015898,-173.7032269,3.8266677,1
2507,32,24,16,0,1,1,1,1,1,1,1,1,1,1,1,242.321441,253.3751608,197.1993509,4.009320595,9.937340953,11.8106283,242.8978496,255.589478,196.8173517,8.212600477,9.916643009,6.591379874,-1.577975202,6.877450258,-5.299535589,1.592915553,-6.772971827,5.179997407,242.3080231,253.3681241,197.1906793,3.441078748,7.097045467,10.45262346,242.8845803,255.5958906,196.8208817,7.949591852,7.169817241,3.811620557,0,-105.4309937,130.859278,-60.14936267,-73.90820626,119.6615043,0.4851536395,-105.5739393,130.8596898,22.08334524,-136.9703104,161.8152902,49.98000898,49.98001086,4004.745555,3991.099046,76.65229594,-185.8432743,3.8542744,1
2508,32,24,16,0,1,1,1,1,1,0,1,1,1,1,1,238.862147,400.3458715,263.4869875,20.13356709,26.56201832,29.50427705,240.1848322,402.0656344,264.7574726,20.11859807,23.93258401,27.0861841,-1.316100455,12.49783013,-11.18360239,-3.828295214,-1.385058801,5.211678672,159.3397134,309.7578954,221.0002488,2.391412477,7.78806333,8.923640836,160.474706,312.2824484,222.7388503,4.229918082,10.41172247,8.93935514,0,-103.7596899,110.9171746,34.30221232,-62.33428867,142.4279795,0.1479280588,-103.9102141,110.7837474,-18.65529073,-133.7272473,78.9887596,49.94838291,49.97567738,7896.501766,7336.326773,870.6781072,439.9388698,3.6897552,1
2509,32,24,16,0,1,1,1,1,1,1,0,1,1,1,1,243.0065566,251.8262195,198.7128618,7.537870331,28.32567909,23.35433327,243.7119209,252.7181294,199.9771868,7.524075706,28.13361269,23.33895811,-5.193622058,26.31359213,-21.12002176,5.185446245,-26.20481719,21.01932174,242.919439,251.7649594,198.6233178,4.559933105,6.223430427,6.682005873,243.6182457,252.6508133,199.8593611,4.549039988,5.850819385,6.97970683,0,-104.5204308,131.8124767,-0.01850024766,-107.4000301,128.9540331,0.06868119545,-104.4160101,132.0047837,-0.1948957215,-101.7438444,134.1712786,49.97912376,49.97910503,4181.760137,4171.09775,90.19532172,-169.8186385,3.7883963,1
2510,32,24,16,0,1,1,1,1,1,1,1,0,1,1,1,238.8273045,254.5398635,202.0075415,30.61930193,66.09121797,68.53010827,246.7579064,252.1433221,197.1811974,35.76143442,62.67040067,67.83995412,1.442825134,43.75739106,-45.20031804,-1.528937245,-43.13844771,44.66728332,238.3459614,252.5302606,200.0346325,14.33802583,20.59219685,18.06237428,245.7926485,251.9874441,196.5348886,23.03095783,10.15012968,19.54189455,0,-103.7060551,131.2648155,161.0484336,-84.01696369,56.67376441,1.074174527,-105.0321828,133.069684,-11.52325464,120.408107,-165.5444577,49.97294941,49.97317295,5389.449479,5283.829003,354.8407656,-65.91418334,3.8291112,1
2511,32,24,16,0,1,1,1,1,1,1,1,1,0,1,1,243.4808708,253.7618466,195.1111586,8.239308397,10.81487592,13.77555823,245.7720938,254.6899236,194.3915159,12.66542589,4.665585216,12.39673528,-7.821040271,-1.814750435,9.635747289,7.89568331,1.806292695,-9.702008122,243.461664,253.7674572,195.1132663,0.5287156571,10.50975223,9.556410425,245.7163576,254.6930882,194.3583561,9.565440294,3.905833638,7.349464961,0,-106.4710212,130.2600682,141.9728146,-88.76178076,97.77898874,0.4157523726,-106.8643911,130.7230479,-1.916878997,-163.0120022,174.109625,49.97997979,49.98000494,4008.782773,3994.196943,74.03911712,-182.628259,3.7740801,1
2512,32,24,16,0,1,1,1,1,1,1,1,1,1,0,1,240.440807,255.1604088,196.8350327,41.92428901,41.97597373,19.3177435,241.1746303,260.4073319,194.6047538,43.25050682,42.91852691,10.80597676,-29.37410695,27.42821938,1.94590204,29.51112868,-27.52257678,-1.988518688,240.3666227,255.027518,196.6696802,7.60495302,10.66794255,16.13821455,240.2423696,259.6167424,194.4585091,12.44823965,13.00353475,3.003362232,0,-105.85588,130.0020588,-96.65410873,-37.4489682,124.2135886,1.011143519,-106.2682452,129.4683995,37.52634753,-155.893242,-80.2650347,49.98017397,49.97518816,3903.500638,4764.653416,91.84455883,-121.485187,3.7881136,1
2513,32,24,16,0,1,1,1,1,1,1,1,1,1,1,0,239.3249585,255.3222628,198.1033716,3.933047502,13.84021744,15.4943619,239.9439504,257.8703248,197.4875173,8.937762423,14.23371116,11.3087608,-0.7917813466,9.942590516,-9.149713794,0.7779301988,-9.697059256,8.920276698,239.1947993,255.1986816,197.8259709,3.55567917,7.257807548,10.80968178,239.8418392,257.8151449,197.3054906,8.777759011,8.334511271,3.329148599,0,-105.2285439,130.1558545,-75.4811225,-63.99053784,120.9935782,0.5792010246,-105.4095722,130.1164167,23.1524755,-140.6028111,159.8576767,49.98056051,49.97894055,3925.812367,4194.183901,90.70444786,-173.4288189,3.8094339,1
2514,32,24,16,1,0,1,1,1,1,1,1,1,1,1,1,242.3205949,253.3772585,197.1954997,4.02390131,9.891702357,11.76802594,242.8924498,255.5914749,196.825242,8.197653957,9.906338769,6.53991331,1.59728235,-6.843658292,5.246327304,-1.612576838,6.736793215,-5.124266024,242.3072259,253.3704615,197.1870073,3.449044917,7.06878607,10.43488095,242.8791625,255.5979131,196.8287843,7.930247219,7.189567781,3.803090227,0,-105.4324911,130.8578115,-59.84479042,-73.84642976,119.8392831,0.4829290859,-105.5733982,130.8569431,22.12136524,-136.7980338,161.2696229,49.98001429,49.98000638,4002.750909,3993.031671,76.32146674,-185.4602857,3.7645582,1
2515,32,24,16,1,0,1,1,1,1,0,1,1,1,1,1,243.0099192,251.8232709,198.7100105,7.538227098,28.3998907,23.42395048,243.7156922,252.7104912,199.9769895,7.525854354,28.20819054,23.40888275,5.193468831,-26.38068675,21.18712876,-5.186070773,26.26945105,-21.08347185,242.92175,251.7613365,198.6202006,4.558998057,6.223027763,6.680774425,243.6219543,252.6430349,199.8584133,4.550088882,5.8508102,6.980612119,0,-104.5206952,131.8136219,0.008172116661,-107.3858601,128.9698429,0.06762974412,-104.4162186,132.006396,-0.222409583,-101.7595944,134.1580169,49.9791054,49.97911172,4182.991458,4172.422487,91.0006147,-170.3785338,3.8667748,1
2516,32,24,16,1,0,1,1,1,1,1,0,1,1,1,1,240.0753194,401.4093458,264.2242266,18.39546332,22.95318679,25.27491659,244.4122787,403.2415685,266.8389359,19.98598445,19.44090163,24.68203988,-1.283220093,-11.62702387,12.91098144,6.531110125,0.3338341602,-6.863577101,159.9314353,308.2615096,221.396974,3.953182112,7.859069364,4.32163901,162.7251368,310.9047239,224.3272932,7.852149375,8.299544232,10.9955479,0,-102.9771688,111.8430593,101.7527711,-78.72140511,120.9250555,0.1011902888,-103.0179992,112.1996526,-29.55626844,-126.1798914,108.126375,49.95142179,49.97299996,8048.253843,7107.35629,987.4646025,298.1851308,3.7003549,1
2517,32,24,16,1,0,1,1,1,1,1,1,0,1,1,1,243.4820433,253.7663616,195.1024768,8.224847347,10.80999577,13.77350041,245.7723228,254.6964575,194.3793962,12.66492159,4.675058008,12.3929386,7.817672591,1.817239042,-9.634972447,-7.892885566,-1.811961602,9.704794258,243.4628769,253.771996,195.1045911,0.5303019733,10.50337401,9.562886303,245.7166632,254.6995788,194.3462599,9.577517594,3.913554376,7.355058849,0,-106.4755379,130.2566968,143.9980336,-88.73303975,97.72867076,0.4169297405,-106.8688552,130.7200019,-1.830433795,-162.9479058,174.1732352,49.97998806,49.97999767,4007.518401,3994.972093,75.00990849,-183.5040512,3.8329972,1
2518,32,24,16,1,0,1,1,1,1,1,1,1,0,1,1,238.6489036,254.5209823,202.1678401,31.16453909,67.49885905,69.90925704,246.6529586,251.9615707,197.1146162,36.26608517,64.04242981,69.16960492,-1.397183305,-44.62773597,46.024819,1.485604737,43.9938891,-45.47957456,238.147609,252.4294132,200.1226332,14.50394161,20.97622745,18.34249656,245.6572836,251.8007622,196.4448811,23.17847827,10.484496,19.73069032,0,-103.6303092,131.2935999,160.7390994,-84.09339204,56.80276837,1.093068445,-104.9901944,133.1235944,-11.76806652,119.32753,-164.9033537,49.97267929,49.97269278,5459.740259,5440.606,367.4410445,-29.01550002,3.8232222,1
2519,32,24,16,1,0,1,1,1,1,1,1,1,1,0,1,238.235262,257.03517,198.6805746,4.002084937,16.38227058,18.02291022,238.9991729,259.6130331,198.2059986,9.670294899,16.69960253,14.92347172,0.1950521375,-11.5805182,11.37641112,-0.2007723335,11.23296955,-11.04215494,237.9698005,256.7232118,198.0909348,3.614643852,6.976265328,10.30612518,238.802275,259.4524233,197.8032809,9.509076474,8.408332922,4.210683694,0,-105.2081765,129.8081572,-88.00002588,-64.45464996,116.7091345,0.6170200854,-105.3445678,129.8419658,22.39909672,-138.3082419,162.3910233,49.98027352,49.97878953,3995.661775,4223.510568,139.8761734,-213.4107873,3.8305924,1
2520,32,24,16,1,0,1,1,1,1,1,1,1,1,1,0,237.2303493,256.5130158,199.1184023,69.11861875,73.82530784,38.62825887,240.3076556,263.3100323,191.8500521,70.93798758,73.49896945,31.11506919,47.11160674,-47.83023485,0.7190624264,-47.33070989,47.85272022,-0.5215895397,237.0197524,255.7715733,198.1784186,13.06573687,20.69727393,26.1977935,237.7958816,261.3328782,191.3505896,19.53182189,18.25018148,14.20211276,0,-105.2029825,129.7398385,-124.3398655,-44.69208509,109.6870974,1.727279517,-106.5476502,128.9929542,33.76477795,171.5854533,-88.66424736,49.97218249,49.97172282,5446.391153,5626.019002,239.0039498,157.3131244,3.869482,1
2521,32,24,16,1,1,0,1,1,1,1,1,1,1,1,1,245.1070812,253.8201591,193.0711087,12.20087699,4.778859531,12.16588591,244.1550749,254.9489815,195.9415869,7.95377716,10.62546644,13.0842545,-7.569219895,-1.996723573,9.565901517,7.439589528,1.975235992,-9.414863993,245.0539443,253.8231401,193.0504092,9.185225776,3.909000572,7.120143172,244.135905,254.9558933,195.94568,0.9474318284,10.27231368,8.765828076,0,-107.3645627,130.0219484,-6.141016973,-160.1537586,167.0079951,-0.2026311177,-106.7994194,129.8998803,87.56750292,-89.7140909,100.3626038,49.98003326,49.98001165,4000.016656,3990.941982,75.87607554,-185.3986013,3.8838411,1
2522,32,24,16,1,1,0,1,1,1,0,1,1,1,1,1,246.8219373,250.7144115,195.8172057,36.46290577,65.35986405,70.43454531,240.1621019,255.2374561,203.5695072,31.19293412,68.17340879,70.44398075,-1.591760276,-44.91059974,46.50208309,1.444032649,45.12101928,-46.56533118,245.8031637,250.599346,195.1260872,23.1524726,10.62367211,19.36855865,239.6041224,253.2430835,201.1833798,14.40845166,20.9497984,17.69765755,0,-105.8940828,131.8128131,-13.87838026,118.9052994,-166.6070874,-0.9082720998,-104.3317388,130.3301531,157.7071701,-84.74706641,55.94709626,49.97273029,49.97272612,5369.275524,5418.410419,206.4709089,64.79186699,3.8194418,1
2523,32,24,16,1,1,0,1,1,1,1,0,1,1,1,1,245.4926475,253.3605878,193.3133934,12.93249664,4.655717806,12.79305519,244.4587711,254.5090954,196.2537428,8.788455108,10.78263224,13.67346708,-8.477794635,-1.77164045,10.24941327,8.333293356,1.735900623,-10.06921368,245.4184114,253.3617435,193.2799966,9.398282148,3.878695679,7.24813971,244.431423,254.514218,196.253742,0.9916196772,10.48059665,8.912623783,0,-107.2187738,130.2610377,-6.205433775,-163.4030536,168.788239,-0.2142497474,-106.6318401,130.1229507,99.13954911,-89.29442647,99.41769772,49.98000297,49.97998268,4004.742273,3998.028869,72.93483168,-189.5568625,3.8209552,1
2524,32,24,16,1,1,0,1,1,1,1,1,0,1,1,1,336.4815031,291.4005294,304.4833128,26.46894375,21.12847288,24.60287079,337.3503088,292.8232838,306.2869423,26.15634745,20.64475161,23.46500944,-3.308378782,-3.740373876,7.04806441,-1.060591037,-4.198643386,5.258382588,287.71601,202.8144444,228.2622368,5.248660996,5.148656655,8.611058601,288.5502564,203.8910072,229.6161328,5.552486307,4.694265284,7.078075966,0,-89.5660831,153.421282,-2.953213809,-81.13222355,152.160881,0.07330045266,-89.54302196,153.4953019,2.583176173,-99.14943357,154.4352219,49.94622603,49.9781859,8005.211051,7088.059333,-289.2149316,-486.2398969,3.7415327,1
2525,32,24,16,1,1,0,1,1,1,1,1,1,0,1,1,247.4851376,253.4630725,190.4077983,34.77998924,9.546449391,41.56995165,248.1215233,254.5009189,191.5549541,34.697519,9.470389092,41.31651933,-32.10955547,-6.22857279,38.33810044,31.98762049,6.161811001,-38.14945878,247.2128372,253.320696,190.1977411,4.473341138,6.085696915,6.708905612,247.8778076,254.3594574,191.2823069,4.816089933,6.050943902,6.374245108,0,-108.6727091,129.5874044,-4.045436631,-108.4440719,126.6344147,0.1012996697,-108.5789584,129.7534705,3.570094182,-109.1815027,132.2783682,49.97822758,49.97819146,4359.830032,4355.759542,137.1316663,-123.2086314,3.8463989,1
2526,32,24,16,1,1,0,1,1,1,1,1,1,1,0,1,251.632906,248.6486027,193.8115144,77.17237261,35.0716147,73.50989354,244.4639232,258.5497162,191.177706,76.26783574,40.94946104,69.80689375,-50.73682913,1.999637809,48.73711672,50.30762083,-2.312634789,-47.99505214,248.9181645,248.162191,191.3866297,20.03093372,15.59659201,22.60070122,243.4062184,257.5906444,191.0326312,19.82682131,25.82456461,11.37036346,0,-107.5477572,131.6805027,-75.17937132,31.00174271,152.0411581,1.355456047,-106.8678961,129.7512619,78.01466896,-131.0032371,-3.199381252,49.97139069,49.9713402,5710.063019,5720.595075,425.1821255,12.87172655,3.8100032,1
2527,32,24,16,1,1,0,1,1,1,1,1,1,1,1,0,243.0799686,255.4860483,193.2720189,13.80949404,10.51393807,11.88549546,241.821592,258.6961989,193.9625466,13.15876637,14.77403037,3.948379336,11.02480326,-9.515483398,-1.509376161,-11.13923534,9.616377373,1.52280755,243.0327009,255.4129238,193.2324817,7.807261895,3.237195289,11.64887716,241.7060971,258.5505948,193.9047945,6.415686814,10.76785223,3.147484193,0,-107.4916738,129.3342751,-43.88637108,-52.02639912,141.3428012,0.3582271693,-107.2639757,128.8298027,57.38459865,-121.8963598,76.20345011,49.97992849,49.97997495,4017.878043,4001.120242,83.03570159,-166.268233,3.8055972,1
