run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2528,32,24,16,1,1,1,0,1,1,1,1,1,1,1,1,245.0960503,253.8231577,193.0679234,12.1652639,4.793255059,12.12735908,244.1518162,254.9496336,195.9446645,7.913772534,10.62132539,13.06847722,7.54831149,2.001619766,-9.549988038,-7.41951306,-1.983188963,9.40262858,245.0435091,253.8261663,193.0475585,9.172365377,3.920848195,7.097557477,244.1327494,254.956549,195.9487575,0.9348767402,10.26577392,8.776120858,0,-107.3648276,130.0196161,-6.06738774,-160.112315,167.0185807,-0.2033217094,-106.7996338,129.89926,86.84566702,-89.65768085,100.4917031,49.98002033,49.98002551,4001.38983,3989.240075,76.74032195,-186.306325,3.8360934,1
2529,32,24,16,1,1,1,0,1,1,0,1,1,1,1,1,245.4789404,253.3737895,193.3119049,12.96359084,4.657407644,12.83566574,244.447005,254.5223205,196.2522926,8.852288424,10.78348115,13.71817956,8.530642099,1.773292905,-10.30397761,-8.386280618,-1.741178069,10.12742495,245.4043926,253.3749468,193.2784568,9.38052657,3.881114247,7.228997534,244.4196775,254.5274431,196.2524124,1.000143428,10.48146894,8.90573749,0,-107.2205296,130.2554204,-6.287275411,-163.4191368,168.6678693,-0.2136921183,-106.6334746,130.1184648,97.98441104,-89.28305806,99.55987729,49.98001028,49.97997258,4005.172753,3998.338754,74.40795611,-190.9279903,3.8327636,1
2530,32,24,16,1,1,1,0,1,1,1,0,1,1,1,1,246.9081203,250.4927494,195.788666,37.54600194,66.28333575,71.66827249,240.0122662,255.1193233,203.5760512,32.29453221,69.10713597,71.62414428,1.739121417,45.49739506,-47.23659458,-1.5850208,-45.71216715,47.29710845,245.8359838,250.3744177,195.0553714,23.65706831,10.83916054,19.80783274,239.426991,253.0687922,201.1268347,14.92606151,21.18222585,17.94448922,0,-105.8837576,131.8672364,-14.17969322,118.3264381,-166.9099894,-0.9249481128,-104.2989697,130.3281939,157.5246501,-84.76548434,54.74979819,49.97232172,49.97223882,5531.326291,5534.087639,224.0807173,106.6652483,3.8167749,1
2531,32,24,16,1,1,1,0,1,1,1,1,0,1,1,1,247.4841804,253.469533,190.4162199,34.7076191,9.547042303,41.50016769,248.096633,254.5087002,191.5490987,34.61444827,9.472545334,41.23236006,32.04098783,6.227647477,-38.26867102,-31.91954221,-6.163185247,38.08270467,247.2137936,253.3274576,190.2077062,4.517167648,6.084849948,6.756342063,247.8540622,254.3666823,191.2762721,4.776186356,6.052097576,6.326013751,0,-108.67094,129.5881229,-4.390323689,-108.4587104,126.7640296,0.1016105816,-108.5770696,129.7487057,3.962723655,-109.1630635,132.1803031,49.97822977,49.97820449,4360.469293,4352.471677,136.0640443,-122.2031577,3.8446545,1
2532,32,24,16,1,1,1,0,1,1,1,1,1,0,1,1,336.8810296,291.6558954,305.0404233,22.80904355,17.33171492,23.02135939,337.6910337,293.8022626,306.4739066,21.46250768,17.1056921,19.02206809,7.658799463,3.227238058,-10.88245025,-3.229697623,4.759976885,-1.526406571,287.6691549,202.6532653,227.6592734,6.318516671,5.007404588,9.696377397,288.5131193,204.1450872,229.0162942,4.996995414,5.424924088,7.010028677,0,-89.82644407,153.2960477,15.459884,-67.78985948,170.35926,0.07212169378,-89.86341876,153.2530834,-19.90290051,-110.3993952,128.776066,49.9508567,49.97393275,7771.069532,7270.037604,-207.9947676,-608.5335936,3.7969722,1
2533,32,24,16,1,1,1,0,1,1,1,1,1,1,0,1,243.3409917,255.5689713,193.0972758,14.15002527,11.00592537,11.94787851,242.1093557,258.8725987,193.7734547,13.60654068,15.18538123,3.919204091,-11.31880709,9.862971746,1.456170991,11.44269854,-9.975089172,-1.467249986,243.2854527,255.4755778,193.0448808,7.751920633,3.343244239,11.71329544,241.9793158,258.6954775,193.6960739,6.524655184,10.86728555,3.116074213,0,-107.6099566,129.284835,-44.74109644,-49.77479943,141.3066745,0.3753806832,-107.3874172,128.7727046,56.63621608,-122.7709263,74.85859083,49.98005049,49.97983275,4003.335956,4021.852389,75.01091892,-158.7478219,4.0090875,1
2534,32,24,16,1,1,1,0,1,1,1,1,1,1,1,0,251.1854868,249.2112331,193.7500505,73.46972051,33.11649398,69.93735854,244.5967742,258.7730122,191.6567945,72.65385921,39.16933657,66.39973394,48.60893537,-1.930857115,-46.6790162,-48.19374361,2.226033924,45.9669201,248.6762241,248.7667063,191.5089348,18.93536688,15.01095076,21.255115,243.6358473,257.9100915,191.5173305,18.96023656,25.34202771,10.28504395,0,-107.5649601,131.5173052,-75.8629686,31.60530327,152.6613407,1.301595551,-106.8794871,129.7323013,75.9174061,-130.2408107,1.262733017,49.97208495,49.97272363,5541.032261,5269.937681,385.1960762,-84.05306077,4.000794,1
2535,32,24,16,1,1,1,1,0,1,1,1,1,1,1,1,240.1680337,257.0277107,194.6132667,10.76005583,12.51160059,4.658167064,242.4053018,256.1092119,196.2550826,11.30397355,8.020422434,11.36233761,8.930779814,-6.694865607,-2.235973267,-8.829887362,6.578471846,2.251356361,240.1292875,257.0115989,194.6140637,5.675210488,10.20472613,3.658375989,242.392258,256.1146803,196.2574691,6.785490014,3.696647211,10.99390516,0,-106.8853028,128.861913,48.53073594,-122.7674889,85.56214312,-0.166697445,-106.868127,129.6008303,-39.06923463,-58.83203065,142.0239749,49.97999055,49.97998453,4007.260502,3997.513601,94.66865493,-169.8022088,3.8190612,1
2536,32,24,16,1,1,1,1,0,1,0,1,1,1,1,1,240.1892047,257.3131479,194.7658003,15.80363222,16.77187958,4.091565256,242.1936488,255.9871422,196.740065,15.47226434,13.52588708,11.94564837,12.00155088,-10.18919032,-1.811987142,-11.86787486,10.04452223,1.823720177,240.0864799,257.2394253,194.7620346,6.789492586,10.72476063,2.925724083,242.1759928,255.9869133,196.7338716,6.334788597,4.672609394,11.5991679,0,-106.8599497,128.8321319,44.31136793,-129.1501968,81.55223819,-0.2663462266,-106.7584732,129.6004419,-48.88189675,-47.30138383,139.5039227,49.97924142,49.98038388,4104.004876,3947.660217,100.8409708,-175.0727279,3.8310543,1
2537,32,24,16,1,1,1,1,0,1,1,0,1,1,1,1,235.5184328,261.4632254,198.8583307,10.37359226,22.69461262,20.32211432,236.3169857,260.6870816,201.775172,6.055805026,22.56074591,23.05542792,-0.3534733709,16.66611777,-16.31285105,0.4211134887,-17.06189295,16.64064187,234.6455933,260.7203961,196.899714,8.979208321,8.413663689,3.481084915,235.1875449,260.0599731,199.8348804,3.253587365,7.526579096,10.69293649,0,-106.1485931,127.8736058,20.77153137,-142.3429924,157.9321365,-0.4663762718,-105.7719887,128.2222707,-82.79648268,-65.03079219,118.3614697,49.9790014,49.97916327,4210.991391,4164.360754,92.29274041,-136.7873423,3.8655414,1
2538,32,24,16,1,1,1,1,0,1,1,1,0,1,1,1,243.5313259,257.0467058,190.3499073,79.03655542,42.59286201,72.50490479,252.0078579,248.8476046,195.9058688,79.38913696,36.45243171,75.48475257,52.14324287,-2.300222714,-49.84305809,-52.19954622,2.072839994,50.12665585,242.5235173,256.0289976,190.1855606,20.01086324,26.62215455,12.12015462,249.4426751,248.3180041,192.9025563,20.04180866,16.31139573,23.00511256,0,-108.5774121,128.1680759,76.50864602,-133.2132768,-3.490686697,-1.236562173,-109.0659987,130.4815747,-76.97353291,29.04802171,151.6319152,49.97078223,49.9707502,5845.496541,5826.076204,307.4927202,210.5819794,3.8684098,1
2539,32,24,16,1,1,1,1,0,1,1,1,1,0,1,1,242.5652542,257.9527599,191.5237482,13.7265682,15.3803186,4.165155756,244.8897242,256.6544275,193.223958,13.9476186,11.40599744,11.8568069,11.75280217,-10.26432403,-1.488290048,-11.50953033,10.06339313,1.446339595,242.3280613,257.521059,191.2556934,6.267969461,10.73990322,3.255634231,244.7643216,256.3638958,193.0252514,7.147019444,3.812539828,11.57490394,0,-108.5442119,128.0235104,51.25472493,-126.1390185,73.1572888,-0.2160732215,-108.526554,128.8494342,-43.44889556,-51.41488793,141.3286681,49.97978904,49.98010154,4053.158555,3968.042654,110.3532875,-176.8062118,3.7883568,1
2540,32,24,16,1,1,1,1,0,1,1,1,1,1,0,1,403.4712434,298.9552235,202.4298963,22.67217839,23.68888004,14.36555592,405.3285625,303.4481267,209.0612385,19.28907248,24.73647179,18.1139898,18.96111874,-20.51817905,1.556200784,-9.03467916,18.01421971,-8.980222575,288.822581,262.9904682,135.3301916,6.819945452,7.056349186,5.319038333,293.884373,268.2814186,139.2182027,14.45425695,14.75735222,10.67820207,0,-132.3564193,120.9602703,107.2593702,-39.94024707,-150.1996117,0.1782274892,-132.2364728,121.0748678,-26.7829836,-160.9421827,91.00285903,49.96282187,49.96898621,6819.438197,6849.423323,549.7792815,-765.1659374,3.7325734,1
2541,32,24,16,1,1,1,1,0,1,1,1,1,1,1,0,237.7183075,259.0500023,194.5477708,32.69753522,26.73115804,10.00448128,238.2427966,260.0742427,195.8252156,32.52700479,26.73559948,9.964656004,30.61491388,-24.14139478,-6.473560088,-30.51436171,24.06292974,6.451401684,237.5876342,258.9350538,194.4417243,4.707054553,6.016916148,6.693215266,238.1127707,259.9517932,195.7013925,4.216719744,6.400930356,6.668964751,0,-107.134123,127.9833381,-3.426060119,-110.0544318,127.9262938,0.06917958358,-107.0044705,128.1348683,3.593068301,-104.6392246,127.6341981,49.97886074,49.97883776,4234.992892,4225.305555,154.473315,-107.3321139,3.7947568,1
2542,32,24,16,1,1,1,1,1,0,1,1,1,1,1,1,240.1780735,257.0440011,194.6040857,10.81105747,12.56895444,4.652596479,242.4091252,256.1073868,196.2484768,11.31956938,8.068441947,11.36748526,-8.948600878,6.718527239,2.230005994,8.847016914,-6.60479201,-2.242295546,240.1389512,257.027459,194.6048468,5.715407111,10.24071786,3.654310286,242.3960654,256.1128423,196.2508231,6.76511295,3.709201002,11.00020336,0,-106.8929637,128.8559734,48.33794151,-122.948029,85.46931713,-0.1706496335,-106.8748811,129.5955116,-39.40187495,-58.13713483,142.0172877,49.9799967,49.97997792,4007.430736,3997.655973,93.75843471,-168.9293733,3.7746371,1
2543,32,24,16,1,1,1,1,1,0,0,1,1,1,1,1,240.7391685,255.5047472,196.2716714,8.380490437,12.53726714,9.071201335,241.5291255,255.0386134,199.2057404,3.934455459,12.2437852,13.84518925,1.270501615,-9.500393906,8.229830746,-1.27067609,9.602070597,-8.331456658,240.7189406,255.4988411,196.2523481,8.15470431,7.923664144,3.124457567,241.5081717,254.9938223,199.1410353,3.424739383,7.329148302,10.83375012,0,-105.9387393,129.8934578,21.98936036,-141.189022,157.1937726,-0.3711843508,-105.5688916,130.289471,-64.55128912,-67.51620818,122.1840711,49.97988366,49.97992938,4025.227969,4012.0804,79.28212008,-178.6648776,3.7748444,1
2544,32,24,16,1,1,1,1,1,0,1,0,1,1,1,1,240.015572,261.4005388,190.9203763,72.29949141,75.04336376,32.21713868,238.0328483,256.596943,200.8675445,70.01618337,74.83296621,39.28128851,-48.30434246,49.08070651,-0.7763408337,47.77666975,-48.70731637,0.9306780041,237.4217566,259.4511737,190.4335893,19.63755748,18.83909096,14.40266778,237.8098441,255.8546256,199.763241,12.90059645,21.22607418,26.22931705,0,-108.5223989,126.8604132,30.8261221,168.6761771,-89.4466664,-1.585640998,-106.9282702,127.9494829,-128.0124872,-46.54373781,108.0509401,49.97158177,49.97170628,5664.689309,5562.649317,441.5795773,3.537579404,3.778464,1
2545,32,24,16,1,1,1,1,1,0,1,1,0,1,1,1,242.2414977,257.263865,191.7787199,13.41036123,14.93719419,4.072789307,244.8325622,256.2270058,193.480807,14.1778817,11.18193369,11.98030864,-11.37249567,10.00724138,1.365650232,11.14341439,-9.821612263,-1.321385094,242.0591723,256.9588627,191.5959044,5.801552948,10.27666652,3.210936752,244.7218043,256.0160376,193.3526805,7.725986751,3.51272988,11.72180108,0,-108.2723943,128.2483704,57.30032301,-123.2259291,71.3206477,-0.1606154199,-108.2793618,129.0956856,-39.41025558,-60.35872869,141.5341926,49.98012601,49.97974298,3960.980568,4069.554019,119.1445534,-186.3813739,3.7842293,1
2546,32,24,16,1,1,1,1,1,0,1,1,1,0,1,1,243.5937217,257.0549598,190.5429843,77.99607178,41.57788597,71.8473183,252.0477906,249.0717985,195.9938568,78.38195817,35.39160797,74.80407155,-51.52932116,2.051714601,49.47739939,51.58984002,-1.833058111,-49.75697219,242.6308873,256.0841893,190.3813535,19.65156037,26.20483016,11.89791997,249.5229838,248.5654495,193.0504781,19.79632683,15.84463651,22.75345164,0,-108.523374,128.2179156,76.99927851,-132.6930482,-2.74809864,-1.200718567,-109.0155214,130.4996876,-76.0622107,29.36080408,151.755261,49.97111078,49.97128065,5669.960944,5706.355044,280.7131377,165.4219423,3.7951268,1
2547,32,24,16,1,1,1,1,1,0,1,1,1,1,0,1,237.7058715,259.0272254,194.5517537,32.63706015,26.6701611,10.00505624,238.241887,260.0743895,195.8290382,32.481981,26.69021335,9.964164889,-30.56921233,24.09470484,6.474468776,30.46877826,-24.01909387,-6.449725143,237.5750197,258.912531,194.4454493,4.652182752,5.98248505,6.694167603,238.1123798,259.9528618,195.7059304,4.273310198,6.430419561,6.668291099,0,-107.1266612,127.9897775,-3.671691923,-109.594556,127.9302628,0.07405294555,-106.9981732,128.141217,3.772527018,-105.0793563,127.6429998,49.97886474,49.97883249,4234.317246,4227.123672,155.7484189,-108.4288741,3.7598536,1
2548,32,24,16,1,1,1,1,1,0,1,1,1,1,1,0,403.5140889,299.780182,204.1489651,22.02337033,24.0110042,16.53747162,405.2676261,303.2694845,208.8548761,18.99431055,24.53674469,18.78601845,-16.57121792,17.42793052,-0.8526750782,6.64009001,-14.94773536,8.311629882,288.813788,263.6720768,136.3279259,6.20760529,6.569571916,5.22098313,293.3225661,267.9303602,139.2286748,12.92472906,13.390912,9.840267913,0,-132.1569193,120.8088691,94.33460849,-50.75051069,-160.3430853,0.1262300743,-132.1831638,121.0016031,-28.63888849,-161.2976683,89.36980978,49.96250114,49.96936807,6471.646778,7200.314096,387.4692052,-601.7355024,3.6647397,1
2696,64,32,96,1,1,1,1,1,1,1,1,1,1,1,1,263.126304,202.5398403,228.150539,2.893808753,3.958903817,1.764792901,263.4507635,203.0189259,228.2425179,2.870114195,3.644135871,2.057905777,0.004844246646,0.004410770751,-0.009365087204,-0.00482530703,-0.004911592203,0.009624655884,263.1189938,202.54301,228.1549431,2.893366737,3.958642117,1.764061699,263.443441,203.0221082,228.2469166,2.869674181,3.643858426,2.057282261,0,-116.8780641,108.1464514,2.702306496,-119.6386868,101.9384817,0.01650934048,-116.8079765,108.1835593,-2.854492205,-114.1052042,113.3978229,49.99019077,49.99019433,1963.787665,1959.063067,-14.49821472,-97.99795081,3.8493816,1
2697,64,32,96,1,1,1,1,1,1,0,1,1,1,1,1,263.0018662,202.1322953,228.6679664,5.744867545,8.875158608,5.037776509,263.8258609,201.2129798,229.4535827,3.856513896,7.152875416,7.16141055,1.375268055,-6.027334428,4.651943572,-1.371623511,6.047361669,-4.675856449,262.9942102,202.1350656,228.6700746,5.449902907,6.408831691,1.75747349,263.8172041,201.2057781,229.44564,3.403200812,3.636215378,5.36371854,0,-116.714038,108.3716148,35.03723723,-145.5153536,-37.57772175,-0.2808733703,-116.5563504,108.7210095,-67.59750428,-59.03760202,119.0183963,49.99013622,49.99014299,1973.768907,1970.336622,-19.52480347,-102.1792771,3.9041192,1
2698,64,32,96,1,1,1,1,1,1,1,0,1,1,1,1,263.0000384,202.1318548,228.6696751,5.752300957,8.881681852,5.057501364,263.8227987,201.2098854,229.4580477,3.852244196,7.163110188,7.181040614,-1.362900192,6.030719507,-4.667934378,1.3593383,-6.051827817,4.692373574,262.9923824,202.1346023,228.6717841,5.461372546,6.412293228,1.763380546,263.8141024,201.202616,229.450011,3.404047028,3.64642568,5.373263806,0,-116.713541,108.371591,35.01912711,-145.6081713,-37.91298837,-0.2814309476,-116.5548437,108.7215695,-67.7930715,-58.97178302,118.9424118,49.99013645,49.9901422,1974.207575,1969.960452,-19.43794613,-102.273735,3.8380887,1
2699,64,32,96,1,1,1,1,1,1,1,1,0,1,1,1,263.6554113,202.53183,227.5547999,4.826811463,6.837633827,7.786963294,265.075706,203.2196329,226.2256813,7.855067916,3.405810793,6.85692349,4.696155308,1.406669753,-6.102926256,-4.723637825,-1.395719364,6.119249132,263.6467803,202.5341253,227.558622,0.676129083,6.58168323,4.718401775,265.0587565,203.2209014,226.2196122,6.213105464,2.862747059,2.906081126,0,-117.0183893,108.2083289,127.7974621,-95.44934469,70.17118054,0.2185046248,-117.3559521,108.2864313,-4.908732558,-175.9040685,-163.0877292,49.99010766,49.99012026,1979.567269,1974.724153,-16.11166796,-99.78960179,3.8698833,1
2700,64,32,96,1,1,1,1,1,1,1,1,1,0,1,1,263.6564186,202.5311406,227.5574452,4.831273744,6.831954222,7.794355595,265.068701,203.2224544,226.2280934,7.846372071,3.413861709,6.858722677,-4.702279664,-1.414061714,6.116227776,4.729852747,1.402073991,-6.132042188,263.6477554,202.5334693,227.5612861,0.6571444691,6.574603797,4.716109826,265.0517231,203.2238611,226.2221173,6.196511985,2.86957807,2.886600633,0,-117.017845,108.2090454,127.3622028,-95.39864784,70.44547535,0.2189218905,-117.3547683,108.2851206,-4.810861599,-175.7824518,-162.857909,49.99011846,49.99010961,1978.602675,1975.720153,-16.91643905,-98.96922748,3.824316,1
2701,64,32,96,1,1,1,1,1,1,1,1,1,1,0,1,262.8636414,202.9011962,228.2586022,7.247408517,4.178975942,4.125253603,261.9929535,204.3137985,228.9139513,6.089998137,7.662057813,3.195368632,-5.287408366,3.977969842,1.309314533,5.308344209,-4.006271941,-1.302190916,262.8559494,202.903477,228.2620319,4.875214686,1.121611907,3.775755906,261.9777984,204.3097032,228.9170344,2.84777442,6.502506385,2.732527182,0,-116.8941602,107.9255012,-29.7718239,-110.5092363,150.0020619,0.08491632788,-116.5958742,107.6818233,58.01998484,-118.0086411,39.53224314,49.99012322,49.99013138,1976.807864,1972.080975,-21.13303322,-103.981447,3.8330117,1
2702,64,32,96,1,1,1,1,1,1,1,1,1,1,1,0,262.8667493,202.8995983,228.257319,7.239246737,4.166690651,4.12315395,261.997297,204.3117316,228.9134801,6.081041006,7.653319915,3.196380893,5.278682114,-3.964057512,-1.314746509,-5.299526949,3.991268472,1.308141135,262.8590531,202.9018798,228.2607688,4.872580017,1.123361112,3.772258995,261.9821785,204.30771,228.9165577,2.845054612,6.500558377,2.732090967,0,-116.8945578,107.9265405,-29.7381568,-110.5688212,150.0160562,0.08475747475,-116.5962537,107.6831871,57.96332325,-118.0009309,39.60800693,49.99012534,49.9901296,1976.484131,1972.445967,-21.03463744,-104.0471004,3.8693801,1
2703,64,32,96,0,1,1,1,1,1,1,1,1,1,1,1,263.4731569,200.6052533,229.48206,3.837471826,7.336396237,7.192622262,263.2327199,202.5599115,228.8859299,5.689554154,8.885689079,5.187651306,-1.398107011,6.328292614,-4.93030084,1.390946963,-6.28533648,4.894270588,263.4639752,200.6003068,229.4686114,3.342528946,3.486731486,5.165905819,263.225251,202.5625851,228.8859713,5.370746738,6.152464036,1.490967801,0,-116.3769551,109.0306992,-66.24365738,-62.81097815,117.1261717,0.3250711123,-116.3862516,108.7346606,34.78696394,-143.6410084,-41.21565678,49.99014678,49.99014215,1973.577209,1968.446152,-19.5068279,-103.8061044,3.821905,1
2704,64,32,96,0,1,1,1,1,1,0,1,1,1,1,1,307.3493727,306.1223055,330.5480978,8.796761475,16.66723471,16.91039768,310.8123158,308.0762307,331.7867044,11.19470776,14.86442495,16.59463316,1.288112718,13.50710818,-14.79520157,-5.319075689,-7.174176132,12.49334976,211.6028018,235.4174279,271.0543232,3.236847488,5.878286466,5.858480371,213.7335625,239.5292206,274.372671,6.289255028,11.42283798,9.488857481,0,-109.2331354,92.51992958,104.4229277,-9.740808225,-136.1583762,0.05193834418,-109.155532,92.67097737,-29.91791718,-139.7678793,64.91289676,49.979545,49.98254266,3819.91888,3779.698042,137.8083742,-736.2925852,3.7383147,1
2705,64,32,96,0,1,1,1,1,1,1,0,1,1,1,1,264.7155516,197.1578316,230.9835842,5.957317292,33.99841825,29.59779286,265.0061731,197.7287448,231.039841,5.933628572,33.9252522,29.57366892,-3.646404285,31.89794852,-28.25162621,3.62152964,-31.84299597,28.22139559,264.6000484,197.0189138,230.8131523,2.898129457,3.75110415,1.875875191,264.888527,197.5378372,230.9038782,2.890237302,3.639178123,1.97703106,0,-115.7953911,110.7449436,0.2049287454,-117.5421157,107.356865,0.02540757755,-115.7222208,110.768252,-0.3289215816,-114.2108472,113.8753342,49.98881923,49.98883722,2236.839648,2232.321368,15.39628297,-67.13434544,3.7509267,1
2706,64,32,96,0,1,1,1,1,1,1,1,0,1,1,1,261.2591709,201.0552948,232.682918,16.96272309,42.54608701,43.74658399,265.5391382,200.6894283,228.6446013,20.16202256,41.11486283,43.34738432,0.1693767871,29.12953694,-29.29914001,-0.2555135066,-28.92687555,29.18214949,261.072676,200.2066534,231.5924825,7.920337502,11.48800417,10.06921675,265.2985832,200.6340195,228.3410171,13.37852422,5.990399593,9.271346237,0,-115.5006781,109.0544421,156.4624686,-88.01749235,42.16292882,0.4850713895,-116.45708,109.5634389,-13.60436844,127.9703547,-160.2200564,49.98668024,49.98823275,2611.116328,2271.994952,104.8482181,-106.8728947,3.9119961,1
2707,64,32,96,0,1,1,1,1,1,1,1,1,0,1,1,263.577414,201.650665,228.4721292,12.26065944,7.648476469,13.82734347,265.4828315,202.1863372,226.9765816,14.03444228,3.211534539,13.37801168,-8.472856591,-0.6439158801,9.115977763,8.515464007,0.6400716491,-9.15633773,263.5622512,201.6462158,228.4637385,1.676461484,7.496692116,5.12302901,265.4043973,202.1821406,226.9041901,6.942222857,2.835636689,3.645959075,0,-116.6905633,108.6438234,128.311313,-95.26951356,63.34832975,0.2177221961,-117.1351102,108.7873088,-10.89653576,165.2620316,-164.367682,49.99000147,49.98988681,2007.955059,2028.514619,-30.34949641,-86.05793063,3.9534643,1
2708,64,32,96,0,1,1,1,1,1,1,1,1,1,0,1,261.7972321,202.2238864,230.3615521,32.33054783,33.32643546,14.52381368,261.834052,205.4500869,228.1495265,33.0304176,33.64554979,12.20271653,-22.94519133,22.92325454,0.02225407515,23.02401532,-22.98007923,-0.04347023324,261.76055,202.123742,230.1785716,5.440210314,6.830601395,9.820572051,261.3064743,204.8380801,227.9799828,8.246890173,7.49076658,6.000046446,0,-116.1774824,108.1917775,-95.13236733,-54.15876544,107.3433407,0.6091995128,-116.541343,107.5816032,41.21667033,-170.1578528,-72.98414366,49.98878285,49.98825979,2202.120379,2285.01764,-15.65292147,-51.00835154,3.7877503,1
2709,64,32,96,0,1,1,1,1,1,1,1,1,1,1,0,263.3442986,200.5175206,229.7309653,3.836654252,8.139810511,8.101718437,263.1202687,202.5037597,229.0785444,5.808917963,9.538257033,6.307399201,-1.269518695,6.985635748,-5.716227996,1.260523505,-6.935433152,5.674802165,263.3347095,200.5088395,229.7092026,3.349477329,3.594302589,5.269087725,263.1125703,202.5060491,229.0768849,5.502476315,6.195198374,1.559577463,0,-116.2970576,109.0639659,-68.55990978,-61.74493962,116.3575298,0.3372286734,-116.3177801,108.7636194,34.58085378,-144.6449418,-45.02339232,49.99013001,49.9901254,1976.895549,1972.118101,-20.05643837,-104.6238593,3.8505607,1
2710,64,32,96,1,0,1,1,1,1,1,1,1,1,1,1,263.4727868,200.6000118,229.4861238,3.835763343,7.346320402,7.209157726,263.2324105,202.5581003,228.8853586,5.694051657,8.889033748,5.199312912,1.392587524,-6.330606459,4.937900537,-1.385466186,6.286722853,-4.90136508,263.4635501,200.5950354,229.4726544,3.344624048,3.499791437,5.180642652,263.224936,202.5607812,228.8854108,5.377992058,6.152786942,1.502949284,0,-116.3752747,109.0328222,-66.36296252,-62.76803047,117.0765037,0.3259673455,-116.3858159,108.7357669,34.79498026,-143.7640462,-41.58499677,49.99014827,49.99014068,1973.310294,1968.85373,-19.92366972,-103.3916492,3.8070676,1
2711,64,32,96,1,0,1,1,1,1,0,1,1,1,1,1,264.7166822,197.1766994,230.9666849,5.957153266,33.87363205,29.47225769,265.0031803,197.7389277,231.0247422,5.933339305,33.80430288,29.44943048,3.646740021,-31.78436517,28.13754098,-3.621883263,31.72902471,-28.10722559,264.5989607,197.0349355,230.797083,2.898166161,3.73433084,1.865657679,264.8877565,197.5519189,230.8905849,2.890197953,3.656176904,1.985235808,0,-115.8009424,110.7375596,0.2405622509,-117.4685256,107.8484918,0.02463640947,-115.7275207,110.7611262,-0.3653050003,-114.3122435,113.3690863,49.98884004,49.98883099,2233.778323,2233.016475,15.43651079,-67.49832676,3.7761543,1
2712,64,32,96,1,0,1,1,1,1,1,0,1,1,1,1,307.3116488,306.049503,330.8343296,8.600227372,15.74652192,15.75614855,310.0987268,307.6321067,331.6943335,10.46038918,13.9483111,15.35335071,-0.5509577825,-10.81982997,11.37071088,4.579396369,4.484720044,-9.064207823,211.6338091,235.4785742,271.4842711,2.554342379,4.763429305,3.803176628,213.3647791,238.6012221,273.8362275,5.359860094,9.138011798,7.199208635,0,-109.1114026,92.64145701,91.5378834,-31.29019971,-148.3541117,0.03022161041,-109.1081919,92.7248089,-28.48849264,-139.8346279,65.12206059,49.97685855,49.98527184,3578.809339,3995.551406,-2.399510474,-600.343305,3.6884293,1
2713,64,32,96,1,0,1,1,1,1,1,1,0,1,1,1,264.0130883,201.9868552,227.6618374,9.509497199,7.157923468,11.14811766,265.4955797,202.5600811,226.2857692,11.34260233,3.33001979,10.52672196,7.32503628,1.206947726,-8.532173116,-7.363858949,-1.202310379,8.565987351,263.9955505,201.984336,227.6578605,0.7750694442,6.865310461,4.85723622,265.4387482,202.553879,226.2334935,6.155670971,2.638994407,3.073108375,0,-116.9639793,108.500357,115.3669241,-96.92286484,69.22659452,0.207791057,-117.3274986,108.5891716,-6.511615357,178.3594253,-161.9261425,49.99009782,49.98996464,1980.809484,2002.745925,-24.39248227,-88.64677067,3.7784345,1
2714,64,32,96,1,0,1,1,1,1,1,1,1,0,1,1,259.9967143,201.1499363,234.3651994,22.63555517,53.62379092,55.33619408,265.5479873,199.7159632,228.8155808,25.66038973,51.95075727,54.92459901,-0.2967693406,-36.14142989,36.43809236,0.4085655496,35.88745497,-36.29612588,259.7025285,199.8176732,232.6900812,10.74749647,14.3219635,12.95552988,265.1572789,199.6240329,228.3086503,16.03697668,8.149349815,12.33980001,0,-115.0220499,109.0976415,152.5442513,-90.76223726,37.07163013,0.5658663489,-116.2932729,109.8412159,-17.92004225,111.9530526,-160.1880345,49.98554605,49.98582777,2881.381799,2794.869468,158.3039961,-17.2530269,3.8152488,1
2715,64,32,96,1,0,1,1,1,1,1,1,1,1,0,1,263.3535786,200.5169541,229.717528,3.832555472,8.059412612,8.030976919,263.1267815,202.513182,229.0661978,5.807330026,9.494581572,6.215530553,1.257836023,-6.924917384,5.666932695,-1.24907332,6.874213926,-5.625288587,263.3440604,200.5087364,229.6965458,3.358421944,3.594583722,5.276634496,263.1191034,202.5155216,229.064682,5.508987792,6.231897192,1.577147569,0,-116.3009703,109.0650408,-68.6352231,-61.16005606,116.700895,0.3385645351,-116.3214534,108.7629403,34.66036709,-144.6908708,-44.02528497,49.99013695,49.99012222,1975.949887,1972.241171,-19.83834545,-104.8310951,3.8200302,1
2716,64,32,96,1,0,1,1,1,1,1,1,1,1,1,0,261.5332961,202.3876604,230.5880929,39.31016802,40.59046626,17.38907166,262.4218856,206.4486493,227.4984882,40.27828861,40.87086674,15.07197814,27.42746513,-27.03824609,-0.3903157854,-27.51580603,27.10113152,0.4135828893,261.487594,202.2215726,230.3064519,6.344373591,9.555344643,11.45558062,261.6922004,205.567984,227.282215,10.33949322,9.844294961,7.646452139,0,-116.1017936,108.1437105,-117.7145985,-47.50349072,104.7648444,0.7870200642,-116.7467523,107.4584736,33.05543731,178.7445584,-76.73649354,49.98838438,49.98704072,2260.329273,2554.751152,-17.0297533,-3.4746904,3.791907,1
2717,64,32,96,1,1,0,1,1,1,1,1,1,1,1,1,264.7622514,202.6615174,226.1036542,7.868003689,3.529548483,6.821739979,263.9092964,203.0828882,227.5861054,4.891350256,6.812819904,7.745162543,-4.772479027,-1.409910421,6.182280061,4.738295207,1.418701252,-6.157104681,264.7465128,202.6628903,226.0961045,6.174680294,3.006023304,2.707820419,263.9011335,203.0847972,227.5896192,0.6910775493,6.556385946,4.592881409,0,-117.560988,108.1860158,-5.606586658,-176.2558218,-163.3127526,-0.1601258322,-117.0815839,108.1451793,121.6158594,-94.46949767,72.01244322,49.99011359,49.99010672,1979.647319,1976.221496,-12.69204426,-96.58737928,3.7821073,1
2718,64,32,96,1,1,0,1,1,1,0,1,1,1,1,1,264.7443566,199.9696482,228.4035841,22.39614518,48.82220053,50.98313782,260.5693755,202.3604271,233.7116827,19.28169452,50.25499096,51.37253185,-0.1685406968,-33.84750331,34.01579703,0.1142798802,33.97051839,-34.08502283,264.424333,199.9060907,228.0782718,14.27116717,7.545701434,10.84362249,260.3230778,201.0249006,232.4094355,8.879939162,13.5245181,11.80862841,0,-116.8585727,109.2800602,-16.15698737,115.2520936,-156.0300938,-0.4797680169,-115.5430111,108.7407986,153.6555311,-90.54213879,42.83691408,49.98702888,49.98603946,2502.165065,2743.05097,65.23811292,6.369676058,3.7621707,1
2719,64,32,96,1,1,0,1,1,1,1,0,1,1,1,1,265.1878269,201.8678061,226.3268557,12.07918438,3.392578903,11.20117717,264.217832,202.4160875,227.8442073,10.3365619,7.146997032,11.7466136,-7.533897658,-1.197903438,8.731627753,7.482872622,1.200074378,-8.683119269,265.1215108,201.8590312,226.2589319,6.199680363,2.773978618,2.936893003,264.197779,202.4112993,227.8365465,0.9116231595,6.878716069,4.712579403,0,-117.4744046,108.5747051,-7.937240155,177.3501934,-163.3472939,-0.1466255916,-116.9626742,108.513339,112.5755769,-95.9617767,69.97933799,49.98996231,49.99005088,2009.041063,1986.062873,-4.676644516,-101.7962378,3.7791552,1
2720,64,32,96,1,1,0,1,1,1,1,1,0,1,1,1,312.5417796,209.3056216,402.0087296,22.52715981,15.0771589,17.92733956,309.4816903,204.8934938,401.5995321,21.47481439,12.80052096,19.36505879,17.18939197,-6.779658076,-10.40974555,-18.07282828,3.051421241,15.02125157,279.9854151,144.7532189,277.536905,11.99374356,8.385136547,11.83954274,276.1565869,142.311974,273.4385361,7.797585067,5.143868964,8.181196909,0,-101.2056427,133.2332758,-34.80159928,-137.636699,103.2206273,-0.02111355328,-101.0903006,133.0824592,118.8155662,4.055906313,-93.0235272,49.97930687,49.98707731,3330.230944,3365.200429,-618.2671749,383.3738235,3.6366874,1
2721,64,32,96,1,1,0,1,1,1,1,1,1,0,1,1,266.6409881,203.9412631,222.7338848,24.48141045,6.289287426,28.88907798,266.9201672,204.5361067,222.7836528,24.47423811,6.28382264,28.86060347,-23.22165553,-4.152254725,27.37383102,23.20413641,4.150722716,-27.35494082,266.5507866,203.8533787,222.6462395,2.867723498,3.823304161,1.929744265,266.824972,204.4420355,222.7037427,2.96574205,3.820794401,1.783687718,0,-118.5925181,107.7664864,-1.822978328,-118.6374829,105.4827339,0.03622210798,-118.523657,107.7782288,1.6494556,-118.7606588,110.1366056,49.9891052,49.98908512,2180.573119,2179.575965,19.34948919,-64.27032724,3.7558449,1
2722,64,32,96,1,1,0,1,1,1,1,1,1,1,0,1,267.8686977,199.7073128,226.1626625,55.21908069,21.35580075,53.70416279,263.5484314,205.7254231,225.2256256,54.9981773,25.38766173,52.97987334,-35.94218455,-0.4172137938,36.35926945,35.82672566,0.3790421637,-36.20588082,266.7409548,199.4086114,224.5576795,12.73389904,10.03273885,12.27452053,263.2286154,205.2596909,225.1008789,12.97336265,16.83264468,9.775428227,0,-117.7610684,109.459635,-79.06939762,28.85271394,150.168967,0.8489054515,-117.0638323,108.2796421,74.88061266,-136.8019218,-15.18161601,49.98532817,49.98588261,2917.622074,2771.897645,178.1492999,-10.83177454,3.7896657,1
2723,64,32,96,1,1,0,1,1,1,1,1,1,1,1,0,263.0620304,203.1627479,227.8145158,8.175468116,5.501449276,4.333099826,262.0581503,204.718278,228.5096577,7.10617903,8.776548254,3.236445006,6.231714256,-5.346638039,-0.8851894964,-6.26140292,5.381705043,0.8795835324,263.0530517,203.1646796,227.8176816,5.135106953,0.8108982772,4.133978008,262.0375305,204.7083006,228.5128461,3.110696418,6.858834595,2.966036743,0,-117.0464705,107.8126513,-32.67311801,-99.39866055,151.2859074,0.1008060406,-116.7278679,107.5298263,62.82892368,-119.1042373,33.49459695,49.99009989,49.99009501,1981.865769,1978.99046,-21.23407054,-103.968034,3.7609726,1
2724,64,32,96,1,1,1,0,1,1,1,1,1,1,1,1,264.7698931,202.6661402,226.0872745,7.873885065,3.532095976,6.845424052,263.9243589,203.0847353,227.5710859,4.920305196,6.812023342,7.772786633,4.807188329,1.408704707,-6.216029359,-4.772750655,-1.41865837,6.191272114,264.7540258,202.6674017,226.0795669,6.15694709,3.009151594,2.691357645,263.916191,203.0866263,227.5745887,0.6743008823,6.555550243,4.594962289,0,-117.5658892,108.184803,-5.536558102,-176.2510129,-163.0119166,-0.1604624214,-117.0866979,108.1459843,120.7865984,-94.44855572,72.27968566,49.99010864,49.99011099,1981.089215,1974.860725,-11.50839829,-97.71451065,3.8397569,1
2725,64,32,96,1,1,1,0,1,1,0,1,1,1,1,1,265.420842,201.9101931,226.2564603,11.40924196,3.526930574,10.5713745,264.1985953,202.3806286,227.7797114,9.225238928,7.233049575,11.0559321,8.080771166,0.9269883645,-9.008234354,-8.027460134,-0.9362878438,8.96327981,265.3810082,201.908879,226.2182903,6.801154908,3.007860191,3.206377098,264.1878561,202.3793712,227.7762459,1.490443597,6.995633523,4.643698744,0,-117.5159341,108.6111077,-10.18978706,174.9156119,-168.6134773,-0.1616152247,-116.9815713,108.5082591,127.1502616,-94.04895015,65.27845095,49.98990591,49.9901577,2020.370346,1977.453536,-8.125992366,-97.08357697,3.7810886,1
2726,64,32,96,1,1,1,0,1,1,1,0,1,1,1,1,265.0001172,199.3386272,228.5241862,27.25648987,54.47972142,57.63339836,259.643951,202.2833912,234.3878183,24.20810296,55.97170639,57.94384202,0.5148475593,37.55644059,-38.07136017,-0.4472162911,-37.69431457,38.14145091,264.546988,199.250575,228.056416,16.78480343,8.762545355,12.86848193,259.3282213,200.6321357,232.7950979,11.5066728,14.88619306,13.41812162,0,-116.8154653,109.5205846,-19.32282052,110.6478363,-160.9886591,-0.5278826121,-115.3347617,108.7537231,151.331146,-90.90387587,35.62231874,49.98536176,49.98507505,2893.032201,2969.277476,87.61285119,105.2005412,3.796669,1
2727,64,32,96,1,1,1,0,1,1,1,1,0,1,1,1,266.6549082,203.937422,222.7282807,24.5146408,6.28868092,28.92293245,266.9240552,204.5317272,222.7735277,24.50554792,6.283899147,28.89165388,23.25556457,4.151788343,-27.40743038,-23.2379655,-4.150916733,27.38879735,266.5643339,203.8491357,222.6399946,2.875752713,3.822666082,1.951480237,266.8291289,204.4374827,222.6941555,2.959298434,3.821268593,1.761692101,0,-118.594644,107.7702808,-2.223667169,-118.6254138,105.5611071,0.03616166785,-118.5259721,107.7796373,2.047035909,-118.7771044,110.1132921,49.98908552,49.98910321,2183.840719,2178.511853,19.41850306,-64.06014876,3.7793774,1
2728,64,32,96,1,1,1,0,1,1,1,1,1,0,1,1,312.4114052,208.7216092,401.237495,23.13432298,15.29038912,18.93571477,309.0298696,203.615767,400.7020436,22.15257365,12.72747476,20.49091689,-18.92013887,7.451251427,11.46817521,19.79682813,-3.749719893,-16.04766193,279.9706465,144.0538439,278.4512479,12.57206461,9.313252479,12.82640037,275.8535655,141.295139,273.8972505,8.496264603,6.065462122,9.365596046,0,-100.8555485,133.5020416,-36.68407052,-139.0460802,99.41492879,0.01318922177,-100.7069373,133.3973978,118.0467751,7.970298485,-96.53480998,49.98180694,49.98460178,3398.213709,3304.559482,-643.0092086,416.7813622,3.6923341,1
2729,64,32,96,1,1,1,0,1,1,1,1,1,1,0,1,263.3522613,203.2731314,227.5426103,10.04064548,8.290338335,4.512918386,262.3696028,204.9158574,228.1856881,9.271585027,10.75205018,3.231252582,-7.238111961,6.393240175,0.8443410321,7.278178019,-6.439293158,-0.839417687,263.3412351,203.271394,227.542761,5.095908914,0.9182855161,4.292329104,262.3297864,204.8802789,228.1856899,3.240101038,6.846509073,2.91562261,0,-117.1460878,107.8074475,-34.1361365,-87.80804118,149.3197353,0.1132040986,-116.8455956,107.5059946,61.79428278,-120.9228965,29.33471939,49.99006147,49.99002089,1991.998681,1994.81347,-28.31596971,-95.02336171,3.8296782,1
2730,64,32,96,1,1,1,0,1,1,1,1,1,1,1,0,266.3954572,201.1258525,225.8360789,39.76087331,13.8690454,38.87499037,263.6107487,205.4007152,226.2493946,39.52918885,18.23886571,38.37357004,26.46188135,0.4926636339,-26.95342134,-26.36857681,-0.4679969314,26.83763764,265.7620697,200.9550471,224.942268,8.622583106,6.127110967,8.276480271,263.4507326,205.1890145,226.1876091,8.540888157,13.2470795,6.459098505,0,-117.7454018,108.7499819,-69.44159201,32.67377617,157.2664912,0.4925886322,-117.1074719,107.9971049,71.1385177,-130.8478204,3.271954031,49.98716161,49.98853506,2497.242111,2222.256064,92.72981885,-104.3638626,3.7879487,1
2731,64,32,96,1,1,1,1,0,1,1,1,1,1,1,1,261.9307148,203.6160938,228.7565881,5.695366255,7.476709678,3.153671889,263.3213786,203.2750114,228.3354511,6.786300502,3.796671941,4.231783323,4.82049706,-3.604324484,-1.216282413,-4.788056865,3.563983955,1.223963641,261.9160124,203.6144715,228.7598789,2.922167775,6.528701052,2.767233561,263.3134824,203.2777076,228.3386625,4.740220424,1.192885533,3.950106801,0,-116.7302891,107.6136229,55.40253846,-120.7221387,35.80559281,-0.04232908806,-116.8663978,107.8994371,-30.59986212,-95.6690832,149.4228878,49.99013111,49.99013938,1975.216427,1970.490111,-20.90098465,-105.3490359,3.8063816,1
2732,64,32,96,1,1,1,1,0,1,0,1,1,1,1,1,261.7201658,204.8113602,227.8723997,31.50826228,32.1824228,11.66845929,262.2824219,202.8075647,230.1492264,30.72136511,31.6782794,14.00257846,21.963078,-21.94438564,-0.01893921177,-21.81903854,21.80375587,0.01528406014,261.1901896,204.3235198,227.7093582,8.088324017,7.620659136,5.804960016,262.2350585,202.7301971,229.9710605,5.354963704,6.691472856,9.612522797,0,-117.0562141,107.0943404,41.07744443,-169.1274029,-70.40195164,-0.5398887094,-116.5758366,107.7345093,-94.00739427,-53.18020992,108.7022111,49.98843566,49.98888763,2258.775189,2180.022524,29.84392433,-96.97251312,3.7953333,1
2733,64,32,96,1,1,1,1,0,1,1,0,1,1,1,1,262.9136616,202.0678755,228.8435337,5.852443233,9.502769213,6.11879511,263.7140313,201.1185602,229.6795321,3.8392929,7.912475556,8.004603683,-1.256714506,6.627720328,-5.371114846,1.254217037,-6.653661768,5.399342721,262.9058173,202.0702304,228.8445723,5.569102238,6.483272318,1.808072874,263.7050084,201.1070311,229.6649716,3.392043613,3.742307449,5.437586212,0,-116.6592327,108.3969688,34.62383327,-146.4428357,-39.55646541,-0.2920829122,-116.490099,108.7490838,-69.74420644,-57.71450051,118.6341796,49.99011905,49.99012727,1979.888317,1971.284987,-20.58952805,-102.1463326,3.8399196,1
2734,64,32,96,1,1,1,1,0,1,1,1,0,1,1,1,263.7614266,204.8255541,225.1074597,52.28938672,23.92842743,50.49052129,268.4798432,200.340422,225.9941449,52.43509403,19.7198927,51.13172222,33.96227196,0.5966140513,-34.55893805,-34.01522186,-0.6466148397,34.66180738,263.4665635,204.4651318,224.9978472,12.17970011,16.23019651,9.440347831,267.4289274,200.0668098,224.5351096,12.08121674,9.329404905,11.82948121,0,-117.7853356,107.3487696,74.91691848,-136.7091663,-13.58947786,-0.7224469097,-118.3277927,108.503953,-77.43149051,28.2780073,150.7371203,49.98640092,49.98570867,2670.350391,2833.493247,55.70397721,70.64545522,3.7796091,1
2735,64,32,96,1,1,1,1,0,1,1,1,1,0,1,1,262.9427479,204.2725994,227.5546053,12.50561035,13.63677655,3.540540141,264.6060178,203.4590598,227.1835469,13.03621262,11.56220257,5.291209088,8.739995336,-8.580174009,-0.1614975527,-8.657342766,8.483469852,0.1721844975,262.8697831,204.2060398,227.5466135,3.659751396,7.160454366,3.341389773,264.5858633,203.4510659,227.173638,5.353543241,1.241724421,5.157666632,0,-117.1646816,107.4969197,64.72616796,-126.2376933,15.16086129,-0.09905790568,-117.3007214,107.9167829,-38.31213621,-54.59671696,147.957016,49.98984583,49.99005867,2025.230935,2007.212285,18.74118595,-137.1413838,3.7577782,1
2736,64,32,96,1,1,1,1,0,1,1,1,1,1,0,1,409.8624262,268.8033887,225.5828092,22.33340096,25.56738325,15.03663613,411.6942861,272.2689991,231.911654,20.80527444,25.51577743,16.77192007,17.48197392,-22.65921449,5.176978147,-12.17369621,19.5870882,-7.413594773,313.294185,225.9976692,146.592488,9.329594389,8.503103464,7.256430475,318.5519419,231.4003159,150.1295773,14.14661131,14.54726265,9.225109786,0,-139.0751356,105.868282,120.6330484,-21.75119396,-116.6469005,0.07171970227,-138.9099453,106.1335491,-34.57160124,-170.3451885,73.78956373,49.98090783,49.98078941,3845.824032,3819.948292,1088.924337,-249.5280868,3.5745388,1
2737,64,32,96,1,1,1,1,0,1,1,1,1,1,1,0,259.388608,204.7184364,231.110384,24.06295637,20.57955028,4.481805076,259.6169781,205.3127023,231.2209959,24.01662975,20.56095991,4.485225191,22.91178301,-19.62234258,-3.289526113,-22.88013227,19.58558925,3.294447324,259.3397439,204.6641848,231.0606598,2.897087251,3.787619384,1.926145241,259.5750736,205.2393595,231.1696215,2.778249418,3.888621715,1.924813755,0,-116.1163296,106.9283517,-1.733377721,-117.5678942,106.8225993,0.02758064775,-116.0354735,106.940088,1.682280383,-114.9057207,106.937992,49.98943812,49.98944086,2113.062357,2110.307993,-23.30033043,-106.1853044,3.7477301,1
2738,64,32,96,1,1,1,1,1,0,1,1,1,1,1,1,261.93184,203.6271207,228.7517324,5.697920256,7.488137299,3.152793426,263.3239629,203.2801083,228.3297747,6.783095998,3.794169201,4.235144649,-4.815402771,3.603473787,1.211806614,4.783030162,-3.564195699,-1.218957838,261.9171259,203.6254977,228.7550491,2.933966439,6.541728084,2.771152216,263.3160696,203.2828118,228.3329938,4.739802531,1.184635419,3.95716915,0,-116.7327111,107.6096578,55.40911963,-120.7902343,35.67649136,-0.04326000349,-116.8692402,107.8962803,-30.74251796,-95.08396088,149.436812,49.9901364,49.99013423,1975.057944,1970.752042,-21.37213237,-104.9044962,3.8607131,1
2739,64,32,96,1,1,1,1,1,0,0,1,1,1,1,1,262.8907117,202.0566577,228.8773591,5.864248775,9.603593619,6.322293196,263.6866806,201.1198091,229.7153559,3.853960702,8.076557097,8.161884941,1.271556284,-6.751586881,5.479910512,-1.269304115,6.777333185,-5.508155834,262.8827586,202.0589328,228.8781378,5.564062784,6.429470783,1.77927052,263.6774813,201.1070333,229.6992359,3.379868767,3.740176578,5.42678267,0,-116.648151,108.400322,34.51027743,-146.3997608,-40.90731755,-0.2907192805,-116.4788356,108.7499145,-69.71599989,-58.52379466,118.1087158,49.99011572,49.99012539,1977.77352,1974.047594,-20.57085131,-102.1386185,3.8496077,1
2740,64,32,96,1,1,1,1,1,0,1,0,1,1,1,1,262.3581011,205.9490206,227.0523611,39.68316768,40.36231339,15.00639698,262.0015876,203.070474,230.3073049,38.58377556,39.89645372,17.32261884,-27.06350702,26.69285711,0.3699739191,26.8922226,-26.52640912,-0.3665082234,261.5607494,205.2084482,226.8407442,10.37835237,10.0647651,7.691211417,261.9231869,202.9357729,230.0226238,6.366451707,9.65842676,11.48876824,0,-117.4243811,106.7523918,32.39063417,178.23977,-76.10609229,-0.7370338258,-116.6397176,107.479576,-118.4962314,-47.36455024,104.9341125,49.98717859,49.9883441,2535.818341,2269.657494,81.15062666,-93.2357555,3.738508,1
2741,64,32,96,1,1,1,1,1,0,1,1,0,1,1,1,262.1074312,204.2071916,228.1377865,7.280895057,9.139911762,3.257334648,263.6232534,203.6543206,227.6847829,8.131254803,5.872693339,4.535783196,-6.245238618,5.568074174,0.6772272644,6.193998069,-5.509547403,-0.6843903784,262.0818066,204.1967704,228.140264,3.300285446,7.019427964,3.062310393,263.6127327,203.65637,227.6868747,4.963205543,0.9620112106,4.397220375,0,-116.9547041,107.3638805,59.39549149,-122.8725623,28.51597868,-0.07001921526,-117.1078535,107.6983681,-35.03182519,-70.57082457,150.5670665,49.99005989,49.99012589,1988.723474,1973.40243,-22.7053568,-103.6837869,3.8523101,1
2742,64,32,96,1,1,1,1,1,0,1,1,1,0,1,1,263.505605,204.3041314,226.5948528,30.93739464,14.40146692,30.45555654,266.2194582,202.2583243,225.8406391,31.22676147,9.703347463,30.76260659,-20.87063685,-0.7291721826,21.60100671,20.91465727,0.7546533174,-21.66795792,263.4223993,204.1987817,226.5521524,6.098371188,11.23320252,5.434728463,265.8119833,202.1322789,225.2635002,6.920449835,3.833275805,6.553039371,0,-117.408644,107.5013504,71.06111875,-125.850426,18.75913124,-0.2350697963,-117.8654232,108.0740921,-56.66927708,37.84940721,163.7038018,49.98926507,49.98819713,2109.045751,2293.044889,-37.23454349,-29.36765169,3.7410536,1
2743,64,32,96,1,1,1,1,1,0,1,1,1,1,0,1,259.3869572,204.7174091,231.1141414,24.07498181,20.59078422,4.481238073,259.6134357,205.3090531,231.2280716,24.02561373,20.57026943,4.487182233,-22.92262629,19.63277334,3.289770603,22.89087014,-19.59658851,-3.294346004,259.3377829,204.6629586,231.0641845,2.909166837,3.792535859,1.923324826,259.5713821,205.2353857,231.1763797,2.765866519,3.88403307,1.927716461,0,-116.1152322,106.9285161,-1.641258803,-117.6915352,106.9303083,0.0264095627,-116.0340808,106.9401217,1.599506664,-114.7795536,106.8305961,49.98944182,49.98944315,2113.787168,2109.346259,-23.58074157,-105.925112,3.7809102,1
2744,64,32,96,1,1,1,1,1,0,1,1,1,1,1,0,410.939773,270.7688403,232.7417297,18.2919339,21.59699547,15.11859406,411.9791634,272.688636,235.2032685,17.02922601,21.46632962,15.96580968,-10.68630447,13.29256877,-2.617616343,5.287422209,-10.21003174,4.91120581,311.8783617,227.4885846,151.1422032,4.762287003,4.243863186,4.246720924,314.858541,230.4062524,152.5767649,8.603729252,9.65004363,6.078500345,0,-138.1324679,105.1507647,93.93057429,-46.70224726,-129.1152663,0.06548680785,-138.1013268,105.3580312,-33.53538301,-164.2845718,70.63482259,49.97530536,49.98681337,4042.527914,3606.97283,713.1658857,117.0592282,3.6881303,1
2892,32,32,64,1,1,1,1,1,1,1,1,1,1,1,1,237.5498674,204.1347935,249.5234437,4.627606581,3.907945181,2.517544693,238.1955832,204.6003099,249.8370557,4.280696433,3.772417692,2.94321098,-0.001672326131,0.008034054688,-0.006423838612,0.001727828971,-0.009074681675,0.007282154607,237.5352063,204.1393518,249.5333199,4.627046024,3.907576338,2.517101239,238.1809035,204.6049251,249.8469336,4.28014126,3.772116695,2.942858568,0,-128.1802342,109.5555186,0.4035833328,-132.9706546,108.3177906,0.05296404092,-128.0913117,109.6005184,-0.6704174963,-123.4266535,110.5148453,49.98738556,49.98738589,2525.837355,2519.70536,39.61422785,-94.85352957,3.7279863,1
2893,32,32,64,1,1,1,1,1,1,0,1,1,1,1,1,237.3573173,203.5807386,250.2355078,8.077510226,9.983866644,5.997024862,238.1844804,202.4528182,251.7127818,3.985826291,8.475634035,8.9869089,1.484004912,-7.198031515,5.713961389,-1.47383989,7.22219171,-5.748406758,237.3420935,203.5847784,250.2425964,7.817334647,6.787170544,1.308866262,238.1678856,202.4425312,251.7059346,3.432472556,4.227344502,6.790477626,0,-127.9756763,109.7395973,22.25411741,-161.6037926,-72.95407297,-0.3513137523,-127.7645315,110.0541887,-60.85550335,-65.60020347,109.2729275,49.98730554,49.98730182,2541.148781,2537.175801,34.99602243,-97.96469921,3.7593387,1
2894,32,32,64,1,1,1,1,1,1,1,0,1,1,1,1,237.3603116,203.583052,250.2320569,8.07779688,9.98085512,5.983145956,238.1854272,202.4572558,251.7091481,3.979849192,8.463723561,8.974430724,-1.481881073,7.182339911,-5.700519039,1.471910148,-7.208695109,5.736728517,237.3450746,203.587083,250.2391018,7.818432177,6.797940887,1.303254933,238.1688547,202.4469396,251.7023004,3.427302464,4.227980968,6.785129171,0,-127.977139,109.739095,22.21679535,-161.6002902,-72.55033135,-0.3507181276,-127.7654207,110.0533018,-60.86197897,-65.45717121,109.3516635,49.98730038,49.98730708,2542.237271,2536.086034,34.98292772,-97.95049451,3.8488006,1
2895,32,32,64,1,1,1,1,1,1,1,1,0,1,1,1,238.0517722,204.1085911,249.078873,5.367212879,6.849436089,8.238606165,239.9983294,204.7999019,247.9922963,9.21254295,3.450487707,7.440289699,4.958284691,1.462508394,-6.420855898,-4.997550738,-1.446573071,6.44406199,238.0359829,204.1119137,249.0879165,1.744082029,6.572962583,5.062019167,239.9728746,204.8023751,247.9905318,7.662309379,2.869439867,3.580070317,0,-128.3387048,109.6626917,38.95653453,-106.9988201,69.96153068,0.2289226626,-128.668349,109.8190503,-8.263360507,174.0468656,174.1480719,49.98728725,49.98729092,2545.098439,2539.161648,35.92591495,-97.90362855,3.7512301,1
2896,32,32,64,1,1,1,1,1,1,1,1,1,0,1,1,238.0517499,204.1093387,249.0795422,5.381388818,6.854452621,8.253238353,239.9976244,204.8008732,247.9900523,9.219989407,3.450630381,7.449245512,-4.973281212,-1.462106085,6.435322261,5.012684428,1.444048897,-6.456807659,238.0359586,204.1126723,249.0885909,1.742895975,6.579056747,5.070367325,239.9721596,204.8032221,247.9882167,7.661073795,2.871637309,3.576789392,0,-128.338499,109.6626347,38.86546139,-106.9692402,70.02345391,0.2290278204,-128.6689167,109.8185269,-8.242761868,173.9151088,174.2991269,49.98728515,49.98729276,2544.696564,2539.597554,35.41431623,-97.41473382,3.7747466,1
2897,32,32,64,1,1,1,1,1,1,1,1,1,1,0,1,237.2904909,204.6034635,249.4806792,9.065090821,4.839290898,5.391838197,236.6027118,206.0723647,250.2718337,7.585899783,8.591443221,3.702997191,-6.119200493,4.714917277,1.404223243,6.148848378,-4.753887874,-1.39502418,237.2754838,204.6064934,249.4896634,6.603006524,0.6287646257,5.06707448,236.5776344,206.0655235,250.2802251,4.314451341,7.101714585,3.215401726,0,-128.1816147,109.325733,-27.79343555,-150.457791,144.4578803,0.1765283182,-127.8064805,109.0550496,45.24068612,-126.2443821,43.5552627,49.98731259,49.98731047,2539.43297,2535.708577,30.68045149,-102.1090541,3.7813092,1
