run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
2898,32,32,64,1,1,1,1,1,1,1,1,1,1,1,0,237.2859077,204.6029085,249.4844862,9.050763959,4.810695428,5.39186013,236.5950754,206.0706331,250.2753131,7.562404312,8.571440977,3.700505472,6.091553444,-4.686875509,-1.404732693,-6.120917547,4.723655805,1.397204369,237.2709145,204.6059338,249.4934841,6.609155617,0.6350394391,5.066754458,236.5700678,206.0638147,250.2837028,4.312891898,7.097706332,3.212022858,0,-128.1799078,109.3252142,-27.79679492,-150.8362895,144.4187189,0.1767298233,-127.8041015,109.0544839,45.32233596,-126.1907097,43.55013785,49.98730966,49.98731395,2540.740692,2534.364994,31.06905225,-102.5240306,3.8941445,1
2899,32,32,64,0,1,1,1,1,1,1,1,1,1,1,1,237.4669933,201.8284616,251.6299178,4.08488059,8.660112947,9.018288244,237.9767512,203.9472748,250.6872391,7.978686041,9.987494092,6.230291692,-1.553531827,7.57140565,-6.017930168,1.546724167,-7.510876109,5.964099464,237.4500922,201.819132,251.6186729,3.480971238,3.947818596,6.561669545,237.9617751,203.9513778,250.693016,7.690129546,6.424891688,1.099820225,0,-127.4420357,110.3946025,-58.73079055,-69.70462029,107.6465108,0.4786453626,-127.4953896,110.1649064,22.79062141,-158.9002822,-85.31978415,49.98730507,49.98730146,2542.775454,2535.865405,37.08524918,-98.53788332,3.8987113,1
2900,32,32,64,0,1,1,1,1,1,0,1,1,1,1,1,268.6264038,330.0929316,327.5631502,9.430747235,17.98784838,17.71811554,272.4244181,331.5434694,329.6329164,11.88529882,15.44079466,17.83483048,0.1171519234,14.92314234,-15.04120197,-5.749941678,-7.128953348,12.87802455,187.0402577,237.9438533,282.2162639,3.440982416,5.328971128,5.856697746,189.3306212,241.84611,285.7835528,6.847689095,11.60853566,10.22629824,0,-118.8209794,93.91560902,72.55106833,-12.98812504,-150.1025234,-0.008352832706,-118.6713756,93.99727405,-28.75022425,-145.0432796,62.92627542,49.97336703,49.97989989,4735.305182,4644.736401,94.92016261,-794.3020109,3.7534164,1
2901,32,32,64,0,1,1,1,1,1,1,0,1,1,1,1,238.0844883,198.4717808,253.8372622,7.38025214,36.20599742,30.83924755,238.7741388,198.9967437,254.0768835,7.339891963,36.10549835,30.81417013,-4.841363402,33.83617263,-28.99485231,4.806990152,-33.75888119,28.95184821,237.9507156,198.3205003,253.6616544,4.470430068,3.802946382,2.664385133,238.6383705,198.8153427,253.9245387,4.4523472,3.640344569,2.89191011,0,-126.793562,111.681948,0.1354462279,-129.4488123,108.5289321,0.06654103578,-126.7181055,111.7248855,-0.3510984331,-124.2368255,114.4809431,49.98581893,49.9858187,2839.745109,2834.701579,86.61641225,-49.19064499,3.7662182,1
2902,32,32,64,0,1,1,1,1,1,1,1,0,1,1,1,234.1811499,202.2403308,255.8295631,24.18206965,56.28286078,58.49659418,241.0428771,201.1001726,250.8200883,28.79623599,54.62271107,58.12290625,0.4708514679,38.05371154,-38.524641,-0.6178170866,-37.73337303,38.35112323,233.906217,200.6530028,254.2629935,11.17580852,14.74596333,14.07164818,240.5655414,200.9883673,250.309957,19.01909298,9.072657695,13.99967757,0,-126.0890028,110.4382506,143.6627125,-96.38143696,32.7364684,0.5776577778,-127.4466328,111.3426296,-20.28901443,108.3802575,-169.9510175,49.98177764,49.98309232,3602.817652,3253.247464,248.8365884,-53.30813826,3.7861697,1
2903,32,32,64,0,1,1,1,1,1,1,1,1,0,1,1,238.6988667,202.2787989,250.1734262,10.33847262,7.337132301,12.02405998,241.0138161,202.946586,249.0877878,13.11148934,3.658724941,11.68868475,-9.077595756,-0.9751212496,10.0524935,9.150073761,0.970599231,-10.12089334,238.5854863,202.216654,250.1421445,1.911728804,6.977434077,5.107796019,240.8225616,202.8566264,248.9913006,8.175647583,2.862694115,4.093282021,0,-128.031025,110.426542,59.93760169,-106.1236809,64.9882341,0.2256820449,-128.4167385,110.6354418,-11.70407866,164.8822014,173.1634638,49.98748866,49.98689695,2513.281779,2609.885209,35.46643427,-86.70651127,3.8428429,1
2904,32,32,64,0,1,1,1,1,1,1,1,1,1,0,1,234.9288073,204.2732773,252.4520881,51.21757613,54.45584153,26.34047857,237.3450171,209.7917536,247.4493934,52.91260717,54.72085198,23.22605912,-35.64682069,36.54416041,-0.896821488,35.78869709,-36.6196973,0.8314793672,234.8501932,203.8717156,251.9340021,7.820433971,12.60729143,16.54161615,236.029305,208.2535061,247.1097141,14.66483471,12.56167629,11.28439004,0,-127.001571,109.3399689,-123.4973979,-55.48072262,95.73211395,1.208459393,-127.900082,108.6474285,26.58827422,160.1531388,-90.63018819,49.98319329,49.98270028,3280.157231,3399.418543,84.47894399,64.73954437,3.8547259,1
2905,32,32,64,0,1,1,1,1,1,1,1,1,1,1,0,237.1824549,201.8705199,251.9086336,4.008033873,9.741722776,10.090978,237.7283068,203.9932526,250.9075225,8.064602005,10.87471037,7.638105829,-1.458816418,8.316770422,-6.857994431,1.445493609,-8.242276629,6.796749329,237.1647861,201.8499458,251.8832697,3.411539123,4.056739246,6.624662294,237.712929,203.9963748,250.9111733,7.790065237,6.414533818,1.182949632,0,-127.3330608,110.3517694,-60.4058695,-69.75467975,106.6729235,0.4880835938,-127.3982679,110.1253125,22.4165694,-159.7593569,-89.8440201,49.98727179,49.98728421,2549.049142,2540.355086,36.79408528,-99.61842295,3.8434261,1
2906,32,32,64,1,0,1,1,1,1,1,1,1,1,1,1,237.4714231,201.8262424,251.6253248,4.08413603,8.695104517,9.054646874,237.9811093,203.9491366,250.6803088,7.983491208,10.0266632,6.275746491,1.54505154,-7.608449731,6.063341957,-1.538003164,7.545539535,-6.007595416,237.4545623,201.8168231,251.6138545,3.482638494,3.952366111,6.568528497,237.9661312,203.9532368,250.686081,7.696237194,6.441967415,1.104112939,0,-127.4437639,110.3958343,-58.83378221,-69.45730749,107.7473917,0.479451196,-127.4974682,110.1654105,22.80954385,-158.9444281,-84.65825185,49.98730372,49.98729991,2541.61777,2537.440751,36.77855486,-98.24241541,3.8631677,1
2907,32,32,64,1,0,1,1,1,1,0,1,1,1,1,1,238.0822707,198.4855247,253.8452541,7.380058861,36.16867165,30.80464324,238.7720191,199.0030792,254.068307,7.340226794,36.06246622,30.77504862,4.83843479,-33.8038997,28.96540764,-4.804029692,33.7251791,-28.9211969,237.9486335,198.3343971,253.6702748,4.470083127,3.831312942,2.690870612,238.6369196,198.8221409,253.9166459,4.452650359,3.611095931,2.867190387,0,-126.79215,111.6784728,0.171315676,-129.1970622,108.2202618,0.06742056718,-126.719948,111.7218881,-0.3863030486,-124.461681,114.8173101,49.98582389,49.98581928,2837.742455,2833.64498,85.21968144,-48.00533743,3.7563563,1
2908,32,32,64,1,0,1,1,1,1,1,0,1,1,1,1,267.9848279,330.6536225,327.4470689,10.47342729,17.52978433,17.53457731,271.816828,332.009591,329.2702896,12.58991102,14.98588372,17.63489205,-0.1562967182,-12.88916945,13.04512258,5.776809422,5.082837618,-10.86003918,186.5196216,238.3725898,282.1223218,3.692057893,4.485992716,4.19312637,188.8802027,241.7114456,285.0503411,6.908228804,9.760775215,8.775493793,0,-118.8743583,93.66811264,72.917181,-32.7198805,-152.4016566,-0.00811490835,-118.7973346,93.77565738,-30.82361291,-146.2229259,67.76970117,49.97182216,49.98137942,4560.699982,4802.535391,11.47694958,-717.0588831,3.808872,1
2909,32,32,64,1,0,1,1,1,1,1,1,0,1,1,1,238.3081948,203.2550301,249.5575035,7.90046745,7.160677236,10.1449624,240.4308454,203.8971898,248.3518532,11.15069066,3.265992068,9.507296646,7.099851607,1.013299972,-8.113196873,-7.150184753,-1.006402332,8.156538871,238.2888445,203.2557676,249.561288,1.696614061,6.984576107,5.371473638,240.3845221,203.8972928,248.3266268,7.999385186,2.857576387,3.956074156,0,-128.1983505,110.0097925,51.25658804,-106.4574854,67.0934728,0.2341089308,-128.5796332,110.1910797,-9.550678426,165.2987341,177.5398119,49.98723618,49.98725303,2555.754992,2545.860634,37.31577782,-94.83185749,3.8692644,1
2910,32,32,64,1,0,1,1,1,1,1,1,1,0,1,1,233.4619347,202.1771477,256.5766315,27.26858792,62.23107336,64.69800546,240.9586833,200.4437798,250.7318346,31.7196251,60.45390673,64.29575336,-0.5836209772,-41.76278335,42.34643554,0.7499405719,41.40856047,-42.15847148,233.0947217,200.2512654,254.7172686,12.54416059,16.3325039,15.54555357,240.3571965,200.3173166,250.1154066,20.25362112,10.43095035,15.47947225,0,-125.7978926,110.4703228,142.6046803,-97.27789748,31.66498189,0.6294629007,-127.3404074,111.4918166,-21.9968208,103.2859422,-168.8521889,49.98109488,49.981249,3767.73944,3719.188612,289.3619347,34.78852169,3.7586133,1
2911,32,32,64,1,0,1,1,1,1,1,1,1,1,0,1,237.2581548,201.8246123,251.8545282,4.020077783,9.182361457,9.557267251,237.7830928,203.9808828,250.8632088,8.064390992,10.46452449,6.899666224,1.421641745,-8.054672808,6.632916126,-1.410800479,7.982824331,-6.572129636,237.2412512,201.8114286,251.8377985,3.468367639,4.038364168,6.659263956,237.7681051,203.9843837,250.868454,7.807956235,6.528751971,1.192411996,0,-127.3532075,110.3751801,-60.77839199,-68.13796113,107.5602803,0.4908762939,-127.4156947,110.141134,22.84376232,-159.6078515,-84.69904039,49.98730788,49.98727567,2541.972122,2541.336207,36.14242777,-98.79646024,3.7515387,1
2912,32,32,64,1,0,1,1,1,1,1,1,1,1,1,0,234.8342641,204.2702034,252.4479272,53.14970883,56.19065089,26.73371333,237.6480947,210.2009926,247.2498704,54.95603162,56.53148308,23.61141029,36.78579617,-37.32517307,0.5387950722,-36.92725019,37.40131717,-0.4746508666,234.7562967,203.8341322,251.8940426,8.32324761,13.54493077,16.74094332,236.2646929,208.5630416,246.9062295,15.51818023,13.77142659,11.46813987,0,-126.9852196,109.3537215,-129.7028541,-52.09813205,96.2717433,1.268269363,-127.9565934,108.6502373,24.55839974,160.6515999,-89.7379619,49.98308013,49.98215912,3297.354899,3534.737621,90.33933805,85.55510042,3.7936082,1
2913,32,32,64,1,1,0,1,1,1,1,1,1,1,1,1,239.194266,204.1530639,247.9262045,9.052128458,3.497254728,7.027725951,238.5494284,204.5980772,249.4715792,5.09898085,6.90045304,7.798605342,-4.652700264,-1.401525981,6.054158686,4.598540231,1.415863354,-6.014472667,239.1722197,204.1557583,247.9240818,7.690761585,2.995481811,3.472957698,238.534309,204.6009088,249.4802401,1.930262279,6.658941378,4.895354087,0,-128.8445219,109.7185534,-10.26664341,171.5099764,171.7733986,-0.0705578445,-128.3597077,109.6195741,44.08793662,-105.9720956,70.77555424,49.98729635,49.98729379,2543.62154,2538.207075,39.58553522,-95.13944051,3.8953893,1
2914,32,32,64,1,1,0,1,1,1,0,1,1,1,1,1,239.0856766,201.5257737,250.214248,21.34624946,48.2249561,49.73729451,235.5528161,203.3435789,255.5048517,16.45403264,49.59090164,50.24493441,0.3607305606,-33.37500592,33.0147039,-0.4261106992,33.51173217,-33.08517947,238.8183594,201.4490918,249.9506129,15.00331981,8.054211315,10.79934323,235.3423528,201.9727377,254.3805296,6.820403626,13.44453006,12.1460227,0,-128.1416498,110.5244724,-15.58121508,113.0656548,-159.3974836,-0.4216406697,-126.8165949,110.0504447,144.3386993,-96.27499098,47.55582271,49.98515133,49.98298921,2847.463168,3308.10234,123.1795627,-38.58012808,3.8233301,1
2915,32,32,64,1,1,0,1,1,1,1,0,1,1,1,1,240.1083148,202.2943115,249.0536224,13.37825482,3.467003389,11.71599585,239.1547442,202.7946553,250.5765228,10.65515312,7.339472952,12.02973649,-8.208685668,-0.9728990103,9.181119175,8.110103538,0.9746930558,-9.085276949,239.9168313,202.2091936,248.9400004,8.150556201,2.894542184,4.049481376,239.0504815,202.7377502,250.5496306,2.019842812,7.091813605,5.110196989,0,-128.5793004,110.5281359,-12.537114,162.1459552,173.4115285,-0.05705375834,-128.04087,110.3853858,59.57019632,-106.0861701,65.50624618,49.98717314,49.98719864,2566.159435,2553.615803,37.35700012,-82.71296554,3.7837645,1
2916,32,32,64,1,1,0,1,1,1,1,1,0,1,1,1,286.3825671,205.3407681,421.5101077,14.60442366,8.635555745,13.8629481,286.9694058,205.381729,421.3315888,14.55942284,8.491959823,13.58586244,-1.152953079,-2.747044998,3.897375892,-0.7805355082,-1.37635487,2.154366359,251.5268169,135.7866177,302.6525954,4.933681264,3.160989484,3.165317829,252.1613881,135.7165893,302.6124426,4.497101231,2.092165293,3.563388275,0,-111.9991452,132.739337,-0.001393455354,-123.8591931,121.6116344,0.08991912409,-111.9498152,132.8396713,-0.2040513662,-94.23191831,142.5490016,49.98060778,49.97587764,3759.230045,4955.966387,240.7545854,23.13147677,3.8231216,1
2917,32,32,64,1,1,0,1,1,1,1,1,1,0,1,1,240.7188179,205.206455,245.485272,20.63738504,6.345495386,24.82794451,241.4061887,205.8034124,245.6688253,20.6389802,6.340378807,24.77017332,-19.30028965,-4.31772438,23.61795252,19.26578246,4.317888337,-23.58373426,240.6476991,205.1412568,245.4369959,4.427403957,3.84953445,2.797018316,241.3215982,205.7316226,245.6265104,4.600303254,3.842825804,2.577855062,0,-129.7115759,109.5732875,-1.918180082,-129.7699891,106.8176281,0.08597416007,-129.6428834,109.600591,1.647178615,-129.8664531,112.4346003,49.98657229,49.98655369,2688.645246,2686.371746,60.99074554,-73.13445633,3.7615767,1
2918,32,32,64,1,1,0,1,1,1,1,1,1,1,0,1,242.558228,201.2660188,248.2450837,58.32765113,23.52661075,56.70278726,238.5100994,207.6160159,246.8927803,58.09091825,27.82854384,55.49204263,-38.05487889,-0.05222977405,38.10720614,37.83912979,0.02780834629,-37.86684417,241.2989683,200.8892406,246.5675029,14.01923222,11.15610379,14.20633291,238.1600764,206.9690891,246.7492766,15.07081492,18.35361839,10.20182536,0,-129.1789919,110.9800263,-78.34513876,27.19417329,144.6370936,1.154301802,-128.2373535,109.80187,65.89361485,-143.1475028,-18.064985,49.9820287,49.98238258,3581.263225,3477.028379,251.187224,4.830715981,3.8888699,1
2919,32,32,64,1,1,0,1,1,1,1,1,1,1,1,0,237.3903257,204.7825227,249.2429123,9.550710621,5.588129268,5.524867254,236.6231564,206.3260184,250.0441547,8.116035059,9.212801972,3.692883097,6.647583302,-5.485847299,-1.161795159,-6.68379445,5.527990631,1.155739202,237.3747575,204.7853858,249.2518322,6.747185203,0.4344421064,5.276707404,236.595088,206.3150036,250.0527767,4.440697728,7.304984634,3.312354986,0,-128.2673143,109.2708063,-29.23038708,-155.9365854,144.9851562,0.1884882866,-127.8776142,108.9785746,47.61109278,-126.6645801,40.03301729,49.98729055,49.98729521,2544.279447,2538.418326,30.08106287,-103.0144951,3.8524991,1
2920,32,32,64,1,1,1,0,1,1,1,1,1,1,1,1,239.1910591,204.1547485,247.9317003,9.030865352,3.50273902,7.005188336,238.5497294,204.5956557,249.4783497,5.079216157,6.898907518,7.783225243,4.62924807,1.406808654,-6.036122281,-4.575078375,-1.423296245,5.998297342,239.1691224,204.1574862,247.9296913,7.680116878,2.998243991,3.459624459,238.5346125,204.5984729,249.4869893,1.933973909,6.655726794,4.893362224,0,-128.8428221,109.7178543,-10.24450047,171.5665274,171.780261,-0.07181708426,-128.3588971,109.6196508,43.7806346,-105.9504749,70.9302947,49.9872917,49.98729952,2544.715743,2536.990845,40.36565679,-95.95596925,3.8574419,1
2921,32,32,64,1,1,1,0,1,1,0,1,1,1,1,1,240.8981365,201.1810981,250.1701826,16.81690161,4.039847692,15.38891778,239.8230969,201.6053439,251.4695332,14.78404162,7.541875367,15.49496663,10.37232792,1.154456377,-11.52711272,-10.23485401,-1.154304542,11.38882447,240.2096366,200.7567493,249.8402869,7.867110138,2.80226806,3.824168917,239.3985073,201.3067539,251.3531793,2.286595442,6.9633654,4.774718896,0,-128.3051407,111.0830052,-13.76990638,163.973087,169.5788054,-0.03693986223,-127.7770463,110.9471173,53.83204413,-106.3933759,67.84299798,49.98688063,49.98717268,2655.181696,2524.353691,53.26334478,-85.27196934,3.8907355,1
2922,32,32,64,1,1,1,0,1,1,1,0,1,1,1,1,239.807582,200.0521553,250.6545815,32.29235902,61.37787144,65.20886717,233.5312282,203.074501,256.9757799,27.67428036,62.8753378,65.43603076,0.6547133132,42.03048684,-42.68519689,-0.543242127,-42.20591242,42.74915037,239.2019114,199.9058032,250.078414,20.63839771,10.84965029,15.51608821,233.1458838,200.8757932,255.2509643,12.86666836,16.57811891,15.56983713,0,-128.0443527,111.0276057,-22.79239982,103.8703464,-169.0375251,-0.499399028,-126.3223387,110.0610582,141.9516311,-96.80738249,31.40660149,49.98108788,49.98092029,3751.953153,3800.303708,183.2759659,173.2894033,3.8469325,1
2923,32,32,64,1,1,1,0,1,1,1,1,0,1,1,1,240.7191271,205.2102306,245.4841593,20.65142838,6.344698606,24.83931011,241.3995451,205.8070188,245.6655073,20.64773548,6.341411468,24.78008099,19.31151472,4.316012033,-23.62760037,-19.27655798,-4.318406937,23.59488338,240.6478351,205.1453202,245.4362198,4.439240187,3.848147222,2.803553993,241.3151419,205.7346881,245.6225527,4.588663789,3.844348849,2.570266193,0,-129.7118179,109.5722914,-1.96858101,-129.773452,107.0427627,0.08584566382,-129.6434612,109.598155,1.704855329,-129.8636944,112.2012386,49.98656362,49.98655003,2690.275634,2686.764431,60.92059343,-72.78477389,3.8856504,1
2924,32,32,64,1,1,1,0,1,1,1,1,1,0,1,1,287.1879088,205.2688589,419.8739675,22.71696481,14.50897564,18.71984707,284.6572132,200.3770448,419.2486993,21.71035087,11.38606315,20.34848131,-17.50473441,7.063017184,10.44090864,19.37713921,-3.031106703,-16.3468154,253.2426425,135.6083452,307.583597,13.75854757,8.725824742,13.53259423,249.5780331,133.1413271,303.3025824,7.995633199,5.1257458,8.485836282,0,-110.7884739,133.1190168,-34.51742986,-142.2508005,102.3838837,0.1143377407,-110.8201895,133.0297425,103.7040965,7.028489641,-101.2661665,49.97621448,49.97995123,4430.14172,4323.013027,-339.8334463,613.9039278,3.7063773,1
2925,32,32,64,1,1,1,0,1,1,1,1,1,1,0,1,237.4131235,204.7837531,249.2321914,9.602875562,5.699043019,5.539470737,236.6481809,206.3338462,250.0271534,8.178874023,9.269444735,3.683014506,-6.681024378,5.525829345,1.155088878,6.718017493,-5.57071631,-1.147406813,237.3975618,204.7865714,249.2410675,6.746183804,0.4400955345,5.292019236,236.6194991,206.3219431,250.0356898,4.440944318,7.289915707,3.30129618,0,-128.2733235,109.2747691,-29.22503781,-153.0684561,144.8208496,0.1894213252,-127.8856566,108.9810856,47.58879621,-126.8029525,39.70606568,49.98729685,49.98728552,2542.72186,2540.877523,28.24093225,-100.9813161,3.9240196,1
2926,32,32,64,1,1,1,0,1,1,1,1,1,1,1,0,241.9580476,201.88387,248.0337423,52.11391961,20.62460712,50.62829281,238.6084268,207.5991506,247.3462075,51.93996807,25.04788647,49.53229259,34.34578432,-0.02233648644,-34.32270961,-34.14622848,0.0428973907,34.10406292,240.9311653,201.5689541,246.6586234,12.25686748,9.810909388,12.423326,238.3325743,207.0890344,247.2263197,13.39828649,17.07989481,8.677622399,0,-129.1628509,110.6997942,-76.37473673,28.24494291,146.511991,0.9989497809,-128.2672042,109.6843294,62.94237925,-141.7839035,-11.87032384,49.98284917,49.98377403,3385.127898,3148.076149,211.2712551,-58.4262962,3.9108367,1
2927,32,32,64,1,1,1,1,0,1,1,1,1,1,1,1,236.1154391,205.4133287,249.9759344,7.238654222,8.253940795,3.59219705,238.0160809,205.0158811,249.7745681,8.473431715,4.393631332,5.449317779,5.692292701,-4.331677367,-1.360678508,-5.634496011,4.269421963,1.365009883,236.092422,205.4080368,249.9845003,4.360604365,6.988768964,3.128907477,238.0011643,205.0189813,249.783803,6.251008603,0.7397232808,5.155343455,0,-127.9522374,108.9572064,40.62441668,-129.927377,41.4618043,-0.04348545088,-128.1426391,109.2873246,-27.20292958,-111.2714165,143.1266556,49.98731932,49.98733034,2538.329623,2531.589295,29.78813301,-104.9080364,3.8018429,1
2928,32,32,64,1,1,1,1,0,1,0,1,1,1,1,1,236.880871,208.372552,248.0507039,42.39692842,42.72499342,14.77705476,236.5340572,204.5541449,251.5848567,40.54292709,41.79372316,18.03034685,28.82066441,-28.42167337,-0.3986286876,-28.53919725,28.17879853,0.3607587484,236.0467267,207.4137189,247.8731936,12.53932419,11.46263833,6.923329767,236.4827163,204.3738092,251.3588703,5.999970635,9.588639397,12.34194541,0,-128.7028561,108.1173841,25.57389619,175.3286457,-79.41947503,-0.8484803082,-128.0683364,108.7630866,-114.117217,-46.57113707,103.9936685,49.98366969,49.98608268,3199.376359,2685.855252,103.0538596,-82.31187988,3.85561,1
2929,32,32,64,1,1,1,1,0,1,1,0,1,1,1,1,237.2057381,203.5695214,250.4065528,8.169507077,10.43118364,6.651162748,238.0147728,202.4024887,251.9307876,3.915785557,8.972140068,9.495993768,-1.341139198,7.654660038,-6.313589981,1.333791977,-7.687070833,6.353212288,237.1906622,203.572859,250.4131226,7.94335864,6.889040901,1.400638094,237.9983962,202.3886773,251.9197615,3.421163379,4.324302022,6.885324044,0,-127.9108651,109.7263482,22.2797189,-162.2550596,-73.82881891,-0.3638969134,-127.6910182,110.0446524,-63.04783361,-64.30609361,109.0566989,49.98729068,49.9872955,2545.098238,2537.501698,34.29916488,-98.07106074,3.9215531,1
2930,32,32,64,1,1,1,1,0,1,1,1,0,1,1,1,238.1582686,207.0546617,246.3311546,56.8740012,26.99314795,54.37421226,243.523111,202.082914,247.9973395,56.85920131,22.5442091,55.41182561,36.97194437,0.1432954231,-37.11514306,-37.02770853,-0.2128159233,37.24061249,237.8045049,206.5150385,246.2231178,14.52459675,18.00606098,10.04077459,242.194621,201.7256599,246.4911326,13.46705985,10.74421602,13.95336398,0,-129.2384602,108.7317478,64.63388559,-144.3520594,-17.81196453,-0.9632946621,-130.0039646,109.9417182,-78.20650351,25.2441833,144.2382364,49.98269485,49.98223545,3413.925954,3534.142435,121.8559129,95.42657042,3.8059003,1
2931,32,32,64,1,1,1,1,0,1,1,1,1,0,1,1,236.3196472,205.9467913,249.4630534,8.998056708,10.10314884,3.594783116,238.3115914,205.4008645,249.271983,9.988354449,6.931764418,5.727296337,7.093514118,-6.100489789,-0.993300418,-7.009417468,6.014012212,0.9951195114,236.2836404,205.9234757,249.4707433,4.581806719,7.284331508,3.242856185,238.2952391,205.4019926,249.2798932,6.408197772,0.5723438629,5.514028789,0,-128.1490101,108.8032847,43.64674936,-131.2844386,35.01434995,-0.06622970515,-128.3515102,109.1701011,-29.76902732,-88.01827396,143.2644237,49.98725061,49.98729065,2553.536502,2539.896942,33.80936553,-111.2342713,3.8509605,1
2932,32,32,64,1,1,1,1,0,1,1,1,1,1,0,1,360.7044842,290.7075573,266.9226555,18.84095232,20.0198362,15.02993661,361.768258,291.8188493,269.2343275,16.16786073,18.90247196,15.69108196,8.475848256,-8.886928983,0.4109680788,-0.7889685493,4.711040647,-3.922163905,279.6307145,240.0718462,178.9240883,6.289754656,3.435350698,2.432041612,281.2145393,241.5922836,180.4827546,5.463640745,5.687102693,4.674790884,0,-149.9716583,105.6312167,24.63974261,-138.5390507,-162.8319324,-0.03207776056,-149.7871797,105.6362601,-28.95139348,-156.9343157,74.24875228,49.96695732,49.98343433,5376.106527,4596.408772,492.8594591,52.15703577,3.7086482,1
2933,32,32,64,1,1,1,1,0,1,1,1,1,1,1,0,233.4547042,206.7868103,251.6752654,29.95208797,25.57750316,5.53713332,234.0545968,207.3526345,251.9492223,29.84080284,25.52356871,5.533109373,28.10196247,-24.21127036,-3.890744654,-28.02717013,24.14151101,3.885608183,233.3649392,206.6742558,251.6029361,4.490323561,3.822720812,2.750768188,233.9570441,207.2315583,251.8771818,4.264104333,3.934309859,2.753235887,0,-127.2493506,108.146149,-1.943734318,-129.9659384,108.2498358,0.07118111664,-127.1608533,108.1716817,1.826500409,-124.8090032,107.9194371,49.98629639,49.98629012,2743.22677,2740.123933,37.57729614,-93.91001789,3.8052958,1
2934,32,32,64,1,1,1,1,1,0,1,1,1,1,1,1,236.1120553,205.4171036,249.9757014,7.247124549,8.266136164,3.59224693,238.0160107,205.0180512,249.7746517,8.487225483,4.412607554,5.451842401,-5.70312875,4.349939758,1.353119322,5.645363432,-4.289627121,-1.355797061,236.0889896,205.4117389,249.9843243,4.35828147,6.990644118,3.13252394,238.0010759,205.0211573,249.7839021,6.258581396,0.7371610498,5.160190594,0,-127.9520498,108.9554633,40.72034924,-129.9043384,41.38330098,-0.04416747768,-128.1433255,109.2859964,-27.20906798,-111.4357238,143.1549243,49.98732576,49.98732331,2538.430034,2531.614896,29.810035,-104.9734699,3.7979143,1
2935,32,32,64,1,1,1,1,1,0,0,1,1,1,1,1,237.1103686,203.6026778,250.4779443,8.170317331,11.27840728,8.132098851,237.8702362,202.5136588,252.0065699,3.917122588,10.0748883,10.52785026,1.464192054,-8.175213315,6.710963217,-1.460964663,8.212843298,-6.751937644,237.0942558,203.6051444,250.4821021,7.88600069,6.71036879,1.277844524,237.8518379,202.4839573,251.9795151,3.282592935,4.32001838,6.751551067,0,-127.880523,109.7019294,21.24661113,-162.3578027,-79.90051784,-0.3539743385,-127.655588,110.0030204,-61.890254,-66.67198014,107.9414875,49.98726928,49.98725841,2549.472995,2545.460913,33.48918512,-97.22531655,3.8574025,1
2936,32,32,64,1,1,1,1,1,0,1,0,1,1,1,1,236.8559175,209.6693792,246.8169462,52.98096979,54.48144162,22.52541036,235.5149549,205.0233293,252.2970018,50.86614889,53.81977133,25.62633822,-35.54676906,35.94862907,-0.4020210081,35.20762918,-35.66896554,0.4611737072,235.5723595,208.1985903,246.524083,15.24357708,13.73453225,11.03604223,235.4353036,204.6270821,251.8154875,7.989694327,13.3197833,16.29982958,0,-129.0472604,107.6615636,23.23943467,160.6290587,-89.48199186,-1.098747379,-127.9714374,108.4174972,-130.3162905,-52.5992628,96.24548851,49.98258605,49.98336231,3459.26887,3252.199242,206.3616183,-44.83913012,3.8271989,1
2937,32,32,64,1,1,1,1,1,0,1,1,0,1,1,1,236.170873,205.8121643,249.5973188,8.110074092,9.285695463,3.609307345,238.1989738,205.3025294,249.3723794,9.295209509,5.666304413,5.666619996,-6.594450248,5.617812546,0.9765743054,6.519834983,-5.541936904,-0.9779560433,236.1426368,205.8001713,249.6060866,4.525896049,7.312506261,3.30890273,238.1830366,205.3052062,249.3813424,6.486639801,0.4770756576,5.480329548,0,-128.0837302,108.8210042,44.52900521,-130.3549279,36.07001025,-0.06047342833,-128.2980528,109.1851057,-29.48581844,-95.08309801,144.1116659,49.98730143,49.98728903,2543.381584,2538.383656,28.91865401,-106.7457754,3.832924,1
2938,32,32,64,1,1,1,1,1,0,1,1,1,0,1,1,238.1685658,206.9042968,247.0729127,47.01797347,22.35704914,44.99648838,242.4712141,202.9795387,247.7498698,46.9943567,17.73425031,45.87056186,-31.01159985,-0.1542250752,31.1665203,31.06610733,0.2093952056,-31.27486791,237.9347655,206.5558796,246.9990479,11.76969823,15.76962925,7.757500469,241.5256683,202.7208651,246.6684069,10.76269087,8.396064371,11.200325,0,-129.0655928,108.7812629,60.45985242,-141.5859666,-6.542643866,-0.7050243289,-129.7572914,109.7390192,-72.90113741,27.35771377,147.7227448,49.98472442,49.98344373,2967.488981,3245.767965,42.80394667,38.43561829,3.7589337,1
2939,32,32,64,1,1,1,1,1,0,1,1,1,1,0,1,233.4233591,206.8143177,251.6860832,30.25064304,25.87276233,5.538976913,234.0170945,207.3746642,251.9612994,30.13532365,25.81854575,5.535304763,-28.37184718,24.48103402,3.890775004,28.29648122,-24.41239961,-3.884123334,233.3312057,206.6981242,251.612178,4.502002962,3.821543614,2.750592872,233.9172597,207.2499909,251.8874007,4.251835627,3.937783967,2.753628358,0,-127.2441652,108.1329837,-2.077729154,-130.1988277,108.2560519,0.07035058467,-127.1547502,108.1584511,1.978085098,-124.5754842,107.8869003,49.98627064,49.98627032,2749.094057,2740.112763,38.60372849,-94.7160779,3.6693439,1
2940,32,32,64,1,1,1,1,1,0,1,1,1,1,1,0,361.2496655,291.1564318,270.2935657,18.4594002,20.24981278,12.96558672,363.1094661,293.1869208,274.3452975,16.52547107,19.91290439,14.88468952,-13.38398005,15.63017528,-2.251231783,5.626783026,-11.45174124,5.819957873,278.7027151,239.5988485,181.205042,5.158809669,3.972285332,3.872009828,282.5513447,243.204979,183.63349,11.32130668,10.92781058,6.899009602,0,-149.440962,105.6047467,85.48242115,-41.27965465,-131.4935872,0.08950606982,-149.1869126,105.7392448,-27.06726226,-169.638019,77.50260596,49.97519775,49.97520162,5067.557901,4888.470603,730.3094902,-210.3243076,3.7089365,1
3088,96,32,24,1,1,1,1,1,1,1,1,1,1,1,1,254.7743244,256.8353053,184.1401976,1.801935937,5.051174616,4.562507669,254.9545525,257.550706,184.7186376,2.452659354,4.584576079,4.297451483,0.01028753263,-0.00462662987,-0.005825177254,-0.01045078924,0.003148881105,0.007143679647,254.7603326,256.8453656,184.1454776,1.800882852,5.051025656,4.562265217,254.9405501,257.5608191,184.7239064,2.451823881,4.584361397,4.297116098,0,-102.3210815,129.5284828,-3.701827321,-100.827293,124.1021135,0.04223286298,-102.277647,129.6509285,2.658420869,-104.2091167,135.0119356,49.98703283,49.98704009,2596.552827,2588.702524,-22.23682022,-160.1775881,3.9703574,1
3089,96,32,24,1,1,1,1,1,1,0,1,1,1,1,1,254.8426572,256.6641256,184.5301521,4.592755685,9.072978572,4.798306042,255.6144195,256.0996193,186.1023739,3.618045037,7.523364869,8.820141647,1.385020169,-5.909029162,4.523849477,-1.377866925,5.94025374,-4.562531503,254.8279537,256.6734174,184.5341293,4.224666777,6.808411493,1.375695325,255.5990644,256.0995635,186.0966593,3.140817618,4.500588178,7.503617653,0,-102.0769175,129.7806212,43.33748045,-127.3458955,118.5084818,-0.2446456974,-101.9157164,130.2022434,-67.93979546,-62.13436496,131.8153818,49.9869552,49.98696552,2611.316417,2604.291253,-33.08852724,-170.0004634,3.8394943,1
3090,96,32,24,1,1,1,1,1,1,1,0,1,1,1,1,254.8375413,256.6685067,184.5317965,4.594276821,9.064574246,4.780592201,255.610573,256.1028016,186.1041338,3.621001826,7.509545509,8.81571658,-1.383626894,5.89050858,-4.507022846,1.376113506,-5.924500464,4.548240619,254.8228073,256.6778123,184.5357832,4.226443967,6.812942643,1.371317652,255.5951925,256.1027584,186.0984253,3.144435222,4.501493043,7.508984886,0,-102.0770515,129.7785343,43.38117133,-127.3709244,118.3201523,-0.2446131064,-101.9157951,130.2008401,-67.94991311,-62.067634,131.8389042,49.98695553,49.98696544,2611.682489,2603.95394,-32.94094113,-170.1283616,3.838302,1
3091,96,32,24,1,1,1,1,1,1,1,1,0,1,1,1,255.5644386,256.5273181,183.5766504,6.82947498,8.780474604,10.98921214,256.8370617,257.4210039,182.4516136,9.207787165,4.281360909,9.252106905,6.242336203,1.511024587,-7.753501048,-6.275711635,-1.505372302,7.780939893,255.5469611,256.5364636,183.5813513,2.335099088,8.522243171,7.619605446,256.8022328,257.4285586,182.4384728,6.57017061,3.72413589,4.742506265,0,-102.5310358,129.4973937,-168.1973272,-80.13017658,96.6519,0.3550729156,-102.889323,129.7693634,4.239838458,-164.5385146,-170.3959632,49.98695218,49.98696331,2612.605483,2604.05584,-26.47744698,-163.3268114,3.8829837,1
3092,96,32,24,1,1,1,1,1,1,1,1,1,0,1,1,255.558753,256.5287617,183.5799252,6.801887481,8.771572442,10.98103976,256.8233648,257.4239319,182.4571133,9.178171189,4.289573175,9.232992587,-6.220769694,-1.52560759,7.746227352,6.253757718,1.517125903,-7.771034476,255.541316,256.5379135,183.5846133,2.31834935,8.510086237,7.619054369,256.7886687,257.4315054,182.4441514,6.551653784,3.726716687,4.723758719,0,-102.5299682,129.4974294,-167.8718034,-80.11958569,96.7931812,0.3542753579,-102.8871925,129.7672958,4.334530244,-164.3522922,-170.3940585,49.98695608,49.98696004,2612.003912,2604.650191,-26.88828284,-162.806101,3.8592574,1
3093,96,32,24,1,1,1,1,1,1,1,1,1,1,0,1,254.1959661,257.3377991,184.1347094,8.32731638,5.865895609,7.741223042,252.8961411,259.4792851,184.7877318,7.696336518,9.702526844,3.408286698,-6.745474017,5.223051123,1.522278648,6.765269364,-5.266454052,-1.498965607,254.1816049,257.3462503,184.1387102,4.766574783,2.36614636,7.477065374,252.8703094,259.4778708,184.7909686,3.513027232,8.055756094,2.766752431,0,-102.4620631,129.2505438,-45.49993921,-60.75043382,146.0641604,0.1468942332,-102.279437,128.8816905,75.41381878,-113.7867099,76.35920917,49.98691993,49.98693137,2619.238464,2610.374357,-23.94792528,-160.3139175,4.074523,1
3094,96,32,24,1,1,1,1,1,1,1,1,1,1,1,0,254.1965297,257.3369921,184.1354766,8.32764658,5.879289811,7.746256383,252.8987616,259.4841789,184.7872278,7.705331883,9.717848709,3.40330334,6.747669028,-5.234300762,-1.513527915,-6.767816136,5.274939894,1.492721589,254.1821765,257.3454665,184.1394973,4.761283264,2.373275413,7.483223657,252.8729062,259.482739,184.7905351,3.524532952,8.066439949,2.76302586,0,-102.461635,129.2512459,-45.69884529,-60.30089953,146.0513831,0.1478345945,-102.2798105,128.8816142,75.2013717,-113.9058738,76.25272129,49.98692363,49.98692714,2618.402899,2611.223275,-23.74353962,-160.5437829,3.8890557,1
3095,96,32,24,0,1,1,1,1,1,1,1,1,1,1,1,255.4920999,255.6360285,185.1847896,3.462519383,7.110165814,8.443934315,255.0429358,257.5241325,184.9670742,4.705415742,8.311836768,4.210961692,-1.29488141,5.260894034,-3.966160445,1.300250258,-5.202526301,3.902121278,255.4770487,255.6380053,185.1821362,3.043505615,4.689412124,7.430289314,255.0283132,257.5336001,184.9713296,4.404819722,6.415149397,1.468182807,0,-101.7619003,130.3600982,-72.05061984,-66.06842332,127.7993121,0.285133928,-101.8000658,130.1918038,41.18113363,-127.2066352,141.9097487,49.98697589,49.98698214,2608.518659,2599.803658,-35.51182751,-173.1679548,5.4294584,1
3096,96,32,24,0,1,1,1,1,1,0,1,1,1,1,1,261.228526,383.2043042,271.0592331,18.47146629,23.69864055,27.62587303,267.7816983,385.6808566,273.9523779,20.3009733,21.20747545,26.881562,5.573527511,18.21723599,-23.79226089,-8.251190828,-10.27497159,18.52476513,172.3570362,301.7344896,218.6923309,7.960005117,8.396987057,6.930710392,176.2766366,307.1796412,224.0655377,10.26190047,14.99676007,15.53030919,0,-100.6784022,110.2053274,136.6694499,-3.178291728,-125.5183962,0.2307089342,-100.661505,110.6212997,-32.13093152,-134.4466711,88.6134429,49.97857055,49.96793572,5260.489407,5396.569747,1264.425674,-127.5887155,6.8746811,1
3097,96,32,24,0,1,1,1,1,1,1,0,1,1,1,1,257.866621,253.1815367,186.2841255,5.036631766,28.9433166,24.84689723,257.9938292,253.8290934,187.0261132,5.041247913,28.83214832,24.7883635,-3.641929913,27.12995203,-23.48822245,3.642861184,-27.05152119,23.40847983,257.780825,253.1236234,186.180458,2.144166451,4.834823273,4.393495221,257.9076065,253.7705988,186.8992472,2.152172461,4.659721526,4.53044486,0,-100.8932205,131.9785557,0.09448040636,-102.638334,129.8584445,0.01131310716,-100.8228372,132.0979095,-0.19046532,-99.30138207,133.7745769,49.98601856,49.98602478,2799.128343,2794.487851,-41.60816947,-176.9510429,7.2844669,1
3098,96,32,24,0,1,1,1,1,1,1,1,0,1,1,1,252.8401447,256.4916204,188.9426299,21.71858001,49.10679045,50.65229225,257.5542326,255.4237987,185.0221306,24.19485288,46.81584621,50.00886654,0.8292803898,32.93254623,-33.76173202,-0.8593316029,-32.58967819,33.44910677,252.5542679,255.4111579,187.6525573,10.97301363,14.87878884,12.87209455,257.0878304,255.3497714,184.7052584,15.16009668,7.059907756,12.7841431,0,-100.6282312,130.5806701,169.7228288,-78.53753084,61.52864867,0.7681430242,-101.5671396,131.7282534,-7.331463721,132.8065003,-159.1657017,49.98278308,49.98371895,3412.495016,3170.526725,121.3740344,-142.3227719,8.6638297,1
3099,96,32,24,0,1,1,1,1,1,1,1,1,0,1,1,255.7406006,256.4176887,183.531127,8.37504778,8.798217994,11.90010872,257.0392186,257.2550583,182.4775181,10.37248316,4.249739104,10.44593305,-6.873166019,-1.586002089,8.45905184,6.910540199,1.582617687,-8.49327149,255.7208226,256.4261699,183.5350702,2.19704712,8.494937641,7.47111368,256.9878316,257.2610926,182.448379,6.449785526,3.577490187,4.762061691,0,-102.5281665,129.5544239,-171.1879687,-81.12436221,96.5164613,0.3383705293,-102.8794192,129.8354811,3.058764542,-163.9170677,-172.1195587,49.98691859,49.98693884,2618.583737,2610.567001,-28.19173054,-161.5594435,7.6501604,1
3100,96,32,24,0,1,1,1,1,1,1,1,1,1,0,1,254.1905784,257.3407586,184.1379359,8.379278032,5.936233837,7.746225512,252.8919433,259.4877852,184.7908521,7.758001198,9.753002125,3.405276815,-6.809091854,5.296118349,1.512823268,6.829016524,-5.339849643,-1.489318203,254.1762192,257.3492244,184.1419376,4.764642174,2.370096142,7.483219032,252.8659282,259.4861283,184.794082,3.521905403,8.065754936,2.76574989,0,-102.4613416,129.2496264,-45.63829712,-60.38178578,146.0713072,0.1475843758,-102.2792224,128.87989,75.29191005,-113.8729655,76.2333107,49.98692382,49.98692513,2617.699106,2612.337947,-24.15748164,-160.1667829,6.8959004,1
3101,96,32,24,0,1,1,1,1,1,1,1,1,1,1,0,254.9828639,255.8021981,185.6504058,3.571274164,8.179882361,9.720651283,254.4808356,257.8396489,185.2877697,4.971475062,9.30079401,5.763852512,-0.8210324257,6.382828549,-5.561936844,0.8255519321,-6.301210985,5.47551714,254.967895,255.7968416,185.6395586,3.339810694,4.875128583,7.84316167,254.4657148,257.8476355,185.2915031,4.807137455,6.663880631,1.119542729,0,-101.6134897,130.3559585,-77.57593449,-61.66894555,127.2267696,0.3253486253,-101.6709559,130.1565681,42.82640751,-129.8313456,150.6300637,49.98692464,49.98694507,2619.35096,2607.085693,-35.95229639,-175.1745059,8.0435284,1
3102,96,32,24,1,0,1,1,1,1,1,1,1,1,1,1,255.4850544,255.638947,185.1935457,3.464845944,7.11773884,8.448676636,255.0346812,257.5264093,184.9763762,4.702894579,8.326518,4.220088634,1.297693406,-5.277331535,3.979503242,-1.303281317,5.216027952,-3.912876823,255.4699907,255.6409036,185.1908594,3.044141701,4.685162265,7.429940945,255.020045,257.5359006,184.9806255,4.400743194,6.422884217,1.46619376,0,-101.7590681,130.3603699,-71.96408677,-65.98729235,127.8882745,0.284803852,-101.7971093,130.191757,41.21327554,-127.1976884,141.4675606,49.9869806,49.9869766,2607.560646,2600.816029,-35.77274108,-172.9250974,5.9252656,1
3103,96,32,24,1,0,1,1,1,1,0,1,1,1,1,1,257.8624073,253.1854324,186.2798505,5.036208558,28.83560703,24.73956787,257.9876389,253.8342553,187.0295117,5.040966866,28.72223712,24.68301276,3.640989098,-27.03433673,23.39323746,-3.642063657,26.9537432,-23.31178283,257.775882,253.1269281,186.176731,2.143934707,4.842023563,4.389590403,257.9025162,253.7765797,186.9028935,2.152325373,4.653276459,4.535062232,0,-100.8955768,131.9740428,0.1186791821,-102.7507232,129.7117056,0.01128486576,-100.8235757,132.0939965,-0.21455138,-99.18321449,133.9041413,49.98603056,49.98602349,2798.287419,2791.190804,-41.41417722,-177.3217142,7.263717,1
3104,96,32,24,1,0,1,1,1,1,1,0,1,1,1,1,262.8359658,383.4672217,271.6674538,18.48088802,23.56329966,27.54846017,268.2482561,385.5334734,273.860296,19.99156828,21.15539973,26.60671948,-4.627689939,-14.10629578,18.7340631,7.316994283,6.151302065,-13.46826756,173.2472863,302.0165731,219.4417339,6.679744485,7.311668418,3.853220265,176.6188894,306.1399419,223.2646625,8.978999892,11.68824026,11.97275023,0,-100.4262272,110.5933488,135.1362427,-26.62275304,-147.2325672,0.205086143,-100.525103,110.9073596,-31.62733294,-137.4838304,92.25520908,49.96991388,49.97677937,4904.078193,5736.59099,1026.770161,99.97051123,6.2610471,1
3105,96,32,24,1,0,1,1,1,1,1,1,0,1,1,1,255.6860189,256.4506363,183.5394556,7.401642792,8.806685995,11.33640854,256.9783733,257.3257242,182.4215589,9.648018641,4.255805684,9.695390423,6.579767227,1.490294236,-8.070205865,-6.615344611,-1.487456591,8.10266648,255.6678126,256.4597228,183.5438742,2.332667899,8.547615373,7.604920767,256.9383966,257.3329043,182.4036029,6.575012832,3.689158102,4.776304194,0,-102.532284,129.5336624,-169.1975083,-80.34196051,96.42236381,0.3521233119,-102.8922673,129.8105924,3.882787424,-164.9268443,-170.5380484,49.98694069,49.986957,2614.437908,2605.957072,-26.61324865,-163.449779,6.6225698,1
3106,96,32,24,1,0,1,1,1,1,1,1,1,0,1,1,252.2899408,256.571782,189.6527354,24.0572918,54.17624362,55.82027634,257.4504904,255.000127,185.0520978,26.48624884,51.76929817,55.12413993,-0.7779406739,-36.14056322,36.91834527,0.8126167162,35.76496809,-36.57775036,251.9441086,255.2657331,188.1073833,12.03612121,16.16759661,14.05566772,256.8931684,254.9143233,184.6662062,16.19879151,8.069747473,13.99585233,0,-100.3967722,130.664045,168.2821707,-79.33510237,59.70030693,0.8369330406,-101.4434587,131.9473545,-8.587545108,126.4974754,-157.4401719,49.98222331,49.98247893,3545.516344,3471.186403,145.7959059,-85.09646411,6.6470516,1
3107,96,32,24,1,0,1,1,1,1,1,1,1,1,0,1,254.6575908,255.9893113,185.8290042,3.685183773,10.15032499,11.47792708,254.2148265,257.9836356,185.4703497,5.129628641,11.041605,8.488883365,0.8967126722,-7.738234672,6.841459688,-0.8999697996,7.629172092,-6.729261872,254.6371931,255.9619132,185.7874173,3.21885016,4.857438621,7.684847128,254.1953102,257.9885977,185.4678977,4.806476042,6.666306658,1.277979545,0,-101.5787719,130.2884676,-78.86972869,-61.7528778,127.0676674,0.3251975879,-101.6359942,130.1089621,41.17694021,-129.5998885,148.1839859,49.98690025,49.98684012,2623.321489,2628.76751,-32.00570169,-177.164948,6.4538245,1
3108,96,32,24,1,0,1,1,1,1,1,1,1,1,1,0,253.2505437,257.186127,186.1224847,33.62519671,33.9777946,15.53113588,252.970043,260.6775544,183.8201628,34.1520742,34.38239841,9.715417006,23.53609426,-22.06566521,-1.469825655,-23.60674261,22.11366221,1.493655096,253.1898769,257.0969639,185.9629755,6.293484625,8.711403687,12.60272421,252.3632404,260.1993127,183.6986678,8.285310982,9.571621491,3.836789658,0,-101.7925101,129.6047861,-102.0815684,-39.51960846,124.3152235,0.667147902,-102.1919655,129.0577997,48.14248902,-155.8288888,-67.04601202,49.98654787,49.98398228,2644.839008,3112.097998,-56.64657523,-79.33602777,6.1245625,1
3109,96,32,24,1,1,0,1,1,1,1,1,1,1,1,1,257.0635553,256.5864345,181.5882248,9.46732582,4.415907819,9.780347947,256.0367707,257.1391354,183.9883444,7.338338091,8.616279593,11.24791359,-6.875420853,-1.647905837,8.5231899,6.823599272,1.624992028,-8.448726041,257.0162512,256.5926322,181.5775775,6.238591782,3.750939243,4.397805414,256.0151412,257.1485708,183.9925248,1.969678972,8.302340573,7.175632792,0,-103.2629627,129.2843723,1.678214613,-161.8492461,-175.8200218,-0.291121165,-102.7853772,129.2371862,-174.2701841,-80.55515473,99.00144923,49.98696498,49.9869509,2611.216633,2605.534035,-25.50580236,-163.6366626,6.1468318,1
3110,96,32,24,1,1,0,1,1,1,0,1,1,1,1,1,258.0761729,254.3380762,183.9784357,26.79449234,53.48008113,56.76892132,253.1096828,257.4062734,190.237182,24.3748153,55.52291885,57.09616093,-1.010032457,-36.95677248,37.9664395,0.9581570597,37.0975088,-38.05603541,257.4584021,254.2720201,183.5489268,16.08175134,8.161711668,13.79800682,252.7177806,256.1206138,188.4181865,11.91293105,16.23572517,13.74901049,0,-102.0695729,130.9884628,-10.4782218,125.2124977,-158.4797626,-0.7829630533,-100.8800301,129.9197064,165.9441704,-80.2188303,59.08553814,49.98240401,49.98211527,3455.077946,3545.432396,52.54579054,-14.9322469,6.2357141,1
3111,96,32,24,1,1,0,1,1,1,1,0,1,1,1,1,257.1641846,256.5160811,181.586639,9.687539697,4.395866038,9.972558055,256.1111625,257.0733522,183.9952981,7.581003911,8.647146309,11.40182544,-7.07908907,-1.604280012,8.683296419,7.025816683,1.579674719,-8.605540366,257.1142793,256.5221869,181.5746639,6.301908814,3.748933909,4.452419445,256.0893098,257.0827488,183.9993258,2.030287181,8.344376978,7.192687095,0,-103.2535534,129.3246204,1.525779336,-162.5206633,-175.5052673,-0.2933133952,-102.7717609,129.2716699,-174.8618644,-80.50633017,98.59322338,49.98696077,49.9869477,2611.131142,2607.152156,-26.99780094,-163.0356395,6.2658674,1
3112,96,32,24,1,1,0,1,1,1,1,1,0,1,1,1,349.9532115,302.4419742,292.31409,14.59430712,9.359698797,15.82227278,350.9170422,305.3696837,293.6251731,14.61484438,11.68742702,13.601786,-9.680266786,-1.013882832,10.69476585,7.602439685,-5.450148234,-2.151685236,297.907686,213.1150903,211.1942303,2.633567174,3.349318777,4.036746131,299.8392964,214.9766598,213.8305014,6.629901347,6.478262503,8.714341935,0,-87.54580293,154.6263681,117.8449626,-36.09665284,-147.3304043,0.120698186,-87.53155853,154.7460741,-20.55449104,-111.5237957,131.3812879,49.97879134,49.97245086,4215.41144,5521.189802,-363.9808058,-941.7319278,5.9896808,1
3113,96,32,24,1,1,0,1,1,1,1,1,1,0,1,1,259.3998666,256.7445712,178.03187,35.18693082,8.021719951,40.95641483,259.4624481,257.4885185,178.7745386,35.16320418,7.947487261,40.83607259,-33.02688465,-5.050955616,38.07772317,32.98893286,4.98937465,-37.97841495,259.127837,256.5974854,177.806131,2.038411205,4.83133027,4.320254305,259.2453736,257.3364279,178.4617504,2.289941647,4.790628174,4.205886643,0,-104.7531035,128.3697559,-4.105363558,-104.6492394,125.6585265,0.0279295201,-104.6864353,128.4785168,3.576019301,-105.0732903,130.8771759,49.98510509,49.98509263,2983.704077,2978.032926,44.48459424,-94.31025591,6.747203,1
3114,96,32,24,1,1,0,1,1,1,1,1,1,1,0,1,262.8133785,252.221193,182.0807065,66.90388336,28.43762603,64.22403077,256.1546146,260.0657138,180.1422481,66.49380627,33.06245678,62.14620637,-43.85960267,0.7790522956,43.08028538,43.69997335,-1.01739121,-42.68284415,260.5916255,251.8478671,180.0566313,16.11323297,12.91608506,17.32673069,255.3436927,259.4823687,179.9783994,15.74155766,21.00086214,10.30662026,0,-103.253683,130.9618418,-77.04631677,35.18920664,156.4319261,0.9299666428,-102.7224639,129.2218143,87.48769034,-127.2466154,-1.856087419,49.98035991,49.98058542,3914.044537,3837.932195,240.4885837,-26.73733474,6.6241345,1
3115,96,32,24,1,1,0,1,1,1,1,1,1,1,1,0,254.9228901,257.4528547,182.921266,10.85369856,9.053264088,8.143252867,253.5170856,259.9011032,183.479972,10.46812886,12.29107298,3.073220841,8.889617544,-7.947290895,-0.9424945994,-8.933885382,7.9985647,0.9351380376,254.8980495,257.4522119,182.9192669,5.092650096,2.495333046,8.003266735,253.4537693,259.8677459,183.4767399,4.121096346,8.627304005,2.678110877,0,-102.974192,128.9359812,-51.41504929,-44.70157106,146.2530514,0.1947189846,-102.7968331,128.4951981,75.09014647,-117.2631375,63.83046815,49.986872,49.98689103,2632.007739,2618.008532,-14.79302199,-159.2321042,6.5854549,1
3116,96,32,24,1,1,1,0,1,1,1,1,1,1,1,1,257.0566227,256.5874703,181.5874963,9.45784143,4.412600056,9.764792428,256.0323132,257.1415748,183.9949308,7.328237542,8.62256811,11.24464518,6.873426617,1.641011618,-8.514589404,-6.821966097,-1.621063662,8.442862268,257.0096094,256.5936931,181.577049,6.235595526,3.7501316,4.393955545,256.0107552,257.1510163,183.9990817,1.967139138,8.31023464,7.188813051,0,-103.2628591,129.2834468,1.723483234,-161.9683538,-175.6534287,-0.2918140248,-102.7846179,129.2364127,-174.1205056,-80.55235305,99.02307246,49.98695698,49.98695885,2611.804032,2604.916933,-24.93320036,-164.3031877,6.6766921,1
3117,96,32,24,1,1,1,0,1,1,0,1,1,1,1,1,257.1716737,256.5133854,181.5969359,9.776760113,4.387991469,10.05854572,256.1146834,257.0739867,184.0035801,7.701988497,8.657385989,11.47341835,7.15278671,1.594637112,-8.747589501,-7.099298433,-1.572597727,8.671740363,257.1204161,256.5194378,181.5840773,6.284871381,3.741816127,4.438747749,256.0925635,257.0833042,184.0075563,2.01166391,8.355927615,7.18037136,0,-103.2494486,129.3313478,1.288075494,-162.6806382,-175.6758392,-0.292226719,-102.7669499,129.2784307,-175.5730246,-80.53994553,98.71822439,49.98694921,49.986955,2614.903211,2604.678089,-24.57201981,-165.5578125,6.8101363,1
3118,96,32,24,1,1,1,0,1,1,1,0,1,1,1,1,258.2266459,254.1169905,183.9955162,28.43719638,55.23842559,58.89207966,252.889905,257.3419902,190.3893165,26.0209327,57.29707444,59.15889839,1.108871612,38.11075934,-39.21969328,-1.052814797,-38.25469524,39.30743289,257.5444852,254.0462351,183.5156858,16.94008015,8.538745957,14.5242785,252.4634073,255.9742536,188.4542373,12.78116512,16.64976088,14.20579917,0,-102.0445675,131.0795436,-11.09033948,123.9554165,-159.2649622,-0.8177504746,-100.8162421,129.9135815,165.3807703,-80.21597386,56.68111808,49.98185871,49.98164214,3606.077772,3653.08714,60.13652503,26.96755078,6.4685107,1
3119,96,32,24,1,1,1,0,1,1,1,1,0,1,1,1,259.3898984,256.7537276,178.0341071,35.14312386,8.016789243,40.91495905,259.4412267,257.4982025,178.7633714,35.11874831,7.947060799,40.79044061,32.9827413,5.052975035,-38.03585113,-32.94526365,-4.993354176,37.93848877,259.1181429,256.6062393,177.8086512,2.048276532,4.827810111,4.341372499,259.225311,257.3482519,178.4541784,2.28191477,4.794590912,4.184244688,0,-104.7543009,128.3655285,-4.500105424,-104.5539728,125.7412696,0.02901076071,-104.6880803,128.4714911,3.961333474,-105.1714662,130.8073813,49.98510875,49.98510234,2982.917833,2975.548666,44.17036006,-94.19960804,6.3281531,1
3120,96,32,24,1,1,1,0,1,1,1,1,1,0,1,1,350.2323119,303.3743019,292.0741903,14.66126354,9.11287126,15.57999647,351.051881,305.9151861,293.727415,14.63196701,11.0102242,14.31917469,7.227249305,1.291551952,-8.519140218,-5.159560256,5.184868457,-0.02561206647,298.3072519,213.7271924,211.0211899,1.958882036,3.098177257,3.995903495,299.8522544,215.4172057,213.4744543,5.546327646,5.929438772,7.930505697,0,-87.79809821,154.4688599,96.18142483,-49.3006432,-159.1542029,0.06689972203,-87.74429398,154.5361498,-20.57181069,-106.9051311,132.927837,49.97631255,49.97496354,4257.67386,5481.651893,-420.0890589,-885.1789419,7.4819959,1
3121,96,32,24,1,1,1,0,1,1,1,1,1,1,0,1,256.5801784,257.7777483,181.3435487,13.49799008,11.99328149,8.45746444,255.2204987,260.32102,181.9515881,13.21795412,14.56158587,3.568069327,-11.19483541,10.40603739,0.7890066127,11.27764798,-10.49461687,-0.7828236879,256.4452278,257.5637271,181.1667009,5.061526252,2.631687212,8.097611299,255.015042,260.005075,181.7007387,4.071417022,8.522235526,2.613272435,0,-103.704168,128.5881949,-50.88332444,-47.02782311,145.7400623,0.1937971794,-103.5373662,128.1239847,74.77678174,-118.7094422,59.82042947,49.98725604,49.98640469,2594.101741,2679.40497,-44.65561747,-120.6157455,6.8590121,1
