run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3122,96,32,24,1,1,1,0,1,1,1,1,1,1,1,0,260.0970194,254.2662373,181.6175173,48.46856755,18.53123784,47.02549065,255.8359453,259.8827283,181.7360469,48.11022229,23.63505371,45.49432999,32.59133207,-0.14967748,-32.44416322,-32.46268142,0.3224570527,32.13778083,258.8229427,254.0549603,180.4418662,10.68840893,8.019539063,12.07979363,255.4258826,259.604153,181.6452005,10.203229,16.58880062,6.503035396,0,-103.3718976,130.0962534,-71.71819238,37.59170597,160.9807174,0.5384425107,-102.8531844,128.9824648,84.74776577,-121.0202497,24.94933386,49.98263883,49.9847884,3359.024676,2926.988518,123.3078356,-180.244856,5.076903,1
3123,96,32,24,1,1,1,1,0,1,1,1,1,1,1,1,252.9713992,258.5219069,183.9961045,7.262901744,9.553298339,3.53388405,254.4413139,257.8141446,184.7668087,7.907574097,5.601394505,7.751727136,6.401971739,-4.905462098,-1.496662446,-6.371516239,4.850094039,1.521262857,252.9439472,258.5243982,183.9994415,3.321401237,8.095244304,2.966025615,254.426205,257.8235716,184.7696591,4.60447852,2.487898334,7.507494408,0,-102.6207161,128.5793971,74.01274824,-115.2362435,73.66513728,-0.1116364163,-102.654177,129.1608773,-44.02110759,-58.23984552,147.4541794,49.98693347,49.98693304,2617.233381,2609.360575,-15.6845994,-156.1506679,3.991098,1
3124,96,32,24,1,1,1,1,0,1,0,1,1,1,1,1,252.9749329,258.5225436,183.9950326,7.290737921,9.576137743,3.501221348,254.4450024,257.8060088,184.7759409,7.922410129,5.641902352,7.765557616,6.417798142,-4.939547645,-1.478398794,-6.387309966,4.884116621,1.503052054,252.9474617,258.5249692,183.9982982,3.345145682,8.100304808,2.942816582,254.4298088,257.81544,184.7787689,4.603286555,2.508840091,7.528124328,0,-102.6210347,128.579686,73.76972316,-115.435759,73.38131416,-0.1141916532,-102.6525641,129.1627637,-44.36481353,-57.79081309,147.3163128,49.98692947,49.98693584,2617.392191,2609.430399,-15.81219107,-156.0874609,3.8296249,1
3125,96,32,24,1,1,1,1,0,1,1,0,1,1,1,1,251.4125319,260.243763,185.0834577,8.461724475,22.8641958,20.4767445,251.9244906,259.1014284,187.4383681,6.709202776,22.57028445,22.44707859,0.6378234336,14.50427334,-15.14205358,-0.6183198053,-14.69253855,15.3108688,251.2045359,259.8921876,184.3783939,6.50665017,7.505688008,1.120279939,251.6463457,258.8491001,186.7611375,4.013410574,6.34852441,8.881263718,0,-102.6849835,128.0023103,36.3252626,-143.5058922,-144.1446806,-0.4711550219,-102.3585816,128.4265193,-105.1986211,-52.20790113,120.7685906,49.98616775,49.98621376,2769.365792,2756.630149,-13.04986703,-134.3965531,3.9173343,1
3126,96,32,24,1,1,1,1,0,1,1,1,0,1,1,1,255.9335926,258.5277521,179.8132607,68.31454835,34.2207752,63.95225653,262.7739317,251.8565857,183.6418762,68.60309027,29.41976247,65.71028144,44.80907414,-0.9218706592,-43.88746274,-44.87663525,0.7900261892,44.08635137,255.224633,257.935998,179.6499873,16.03054787,21.67902352,10.96763006,260.8259328,251.4956298,181.0944495,16.39493213,13.53196801,17.78077011,0,-103.9602064,127.9010646,86.81736066,-128.7012699,-2.011758169,-0.9218614789,-104.3695092,129.9115325,-78.01252219,34.30534226,156.3947766,49.98024409,49.97995561,3913.277754,3985.253749,141.2345852,141.6969113,3.8728872,1
3127,96,32,24,1,1,1,1,0,1,1,1,1,0,1,1,256.8834607,260.287278,179.9074919,16.01137504,17.47695799,4.578097546,257.9010714,259.0424623,180.4989172,15.9946076,15.37702169,8.482011347,13.17598716,-11.89694177,-1.278382613,-13.03324317,11.74262948,1.291233652,256.2489303,259.1063769,178.888259,3.616696923,8.289158785,2.725477319,257.5506964,258.2128113,179.7387278,4.204511179,3.03886466,7.637333084,0,-104.7506779,127.2665101,63.58296729,-122.1803903,66.04405387,-0.1548010113,-104.7346085,127.8838359,-50.56709781,-50.79980196,145.5220903,49.98577785,49.98762412,2843.227494,2462.639138,24.58473902,-153.880812,3.9358549,1
3128,96,32,24,1,1,1,1,0,1,1,1,1,1,0,1,446.3943808,292.7109379,179.5726866,20.30207167,26.01362888,17.67741926,445.6727971,289.2019185,173.7879155,21.69638899,24.14223141,14.85227327,-11.68141777,19.71984902,-8.036498265,16.68495558,-20.64988693,3.966891021,317.2606657,261.4422874,116.7587776,13.54924986,14.73122284,10.02993146,312.6061366,257.477644,113.827009,9.415356016,8.744129865,6.357993037,0,-126.5467453,122.0987488,-30.73835796,-161.6105061,86.63630847,-0.1341024366,-126.4314764,122.1834751,132.7607028,-21.21600089,-123.5137637,49.97485376,49.98315658,4326.328749,4043.576552,-484.243321,571.0892436,3.7371006,1
3129,96,32,24,1,1,1,1,0,1,1,1,1,1,1,0,250.4211158,260.0653389,184.8639247,24.78199376,20.53551966,6.931874638,250.4535842,260.807034,185.6291213,24.73977362,20.55000335,6.93203138,23.63282929,-19.03115179,-4.601820201,-23.61207795,19.00241302,4.609534546,250.3484318,260.0206638,184.7939944,2.216708649,4.783048575,4.427837654,250.3906915,260.7488907,185.5474796,1.962964268,4.971100155,4.425391426,0,-102.6222816,127.8499119,-3.344285943,-104.4794821,127.7332258,0.0106050062,-102.5372606,127.9470483,3.672575996,-101.0347714,127.6902527,49.986187,49.98619209,2764.60797,2758.489718,13.95011348,-124.9167409,3.8877532,1
3130,96,32,24,1,1,1,1,1,0,1,1,1,1,1,1,252.9764978,258.5237234,183.9890609,7.280654132,9.565629127,3.525685757,254.4455113,257.8150979,184.7641174,7.919447344,5.627257118,7.754590134,-6.416260984,4.92647619,1.489646795,6.385357159,-4.873541769,-1.511947849,252.9489072,258.5260777,183.9924257,3.326343582,8.093877807,2.958272278,254.4303497,257.8245185,184.7669601,4.600789862,2.49610772,7.511298252,0,-102.6238556,128.5771153,73.89394024,-115.3018459,73.62478018,-0.1123937678,-102.6565551,129.1586094,-44.11527102,-58.1592209,147.4000593,49.98693559,49.9869302,2617.180766,2609.492473,-15.93078735,-155.8223689,3.8654827,1
3131,96,32,24,1,1,1,1,1,0,0,1,1,1,1,1,254.5130791,256.8449656,184.7153126,4.752293224,9.607454965,5.611508162,255.3125268,256.1848107,186.3891028,3.644336368,8.127985118,9.548105103,1.089539632,-6.524466254,5.434774858,-1.083519507,6.563847449,-5.480472818,254.4982482,256.8536624,184.7191543,4.494461709,6.958360226,1.107216175,255.2974902,256.1812289,186.3784872,3.303170887,4.654967086,7.770866039,0,-102.0290613,129.7255974,44.12440057,-129.1654683,119.4952875,-0.2712470094,-101.8532767,130.1667456,-71.99819895,-59.31848595,131.1673603,49.98693561,49.98693384,2615.555049,2610.435814,-33.63870145,-170.470847,3.7726106,1
3132,96,32,24,1,1,1,1,1,0,1,0,1,1,1,1,253.1805393,260.2954717,182.4025616,43.99506856,44.51365948,14.7869867,253.0299923,257.5772712,187.4331266,43.2676189,44.17476417,20.21470619,-30.02860347,28.82182266,1.206704003,29.88579388,-28.66506262,-1.220737568,252.1115928,259.5932221,182.1725586,10.46364212,11.50457106,6.61344548,252.9199249,257.402289,187.0469136,7.950538731,11.68200382,15.14705882,0,-103.3705989,127.6510717,42.98213647,-169.5545321,-72.77642526,-0.857724637,-102.576524,128.5218298,-115.688281,-38.95175872,119.0057874,49.98264114,49.98550323,3392.080626,2792.419857,113.7788597,-164.0684398,3.9797185,1
3133,96,32,24,1,1,1,1,1,0,1,1,0,1,1,1,254.6388328,259.2032011,181.3772492,14.12363877,15.70326226,3.390148246,256.1468351,258.1773449,182.2094184,14.40064478,13.37661386,8.375969916,-10.47567659,9.565327341,0.9101054854,10.38035313,-9.458323655,-0.9223199415,254.3819352,258.8500997,181.1312242,3.824438271,8.348047866,2.726176629,256.0503835,257.9785221,182.0349,5.037204697,2.65708011,8.128124809,0,-103.7929317,127.7819712,76.87726579,-118.6164585,58.34224866,-0.1393780552,-103.8151255,128.4525552,-47.81097189,-51.2963822,146.1324083,49.98688609,49.98666361,2649.755967,2634.177993,-0.2205750098,-142.2905197,3.8446074,1
3134,96,32,24,1,1,1,1,1,0,1,1,1,0,1,1,256.0420086,258.7333752,180.1179704,65.14531809,32.87788012,60.85314264,262.3510737,252.3714562,183.4872928,65.40284187,27.99360389,62.52571734,-43.00973197,1.005001665,42.00444405,43.07543967,-0.8814178627,-42.19433032,255.3922328,258.1975186,179.9659074,15.11464921,21.20118158,10.06890101,260.5587242,252.0358169,181.1436636,15.38147875,13.00047325,16.68275553,0,-103.9281385,127.9208885,85.04334472,-128.0751372,1.898446297,-0.8743352116,-104.3324541,129.7991321,-78.79528464,34.60473412,157.3880521,49.98114681,49.98050812,3669.583303,3845.659281,84.17085577,115.2287763,3.9102043,1
3135,96,32,24,1,1,1,1,1,0,1,1,1,1,0,1,250.4300398,260.0624066,184.8549857,24.70404125,20.46062947,6.931953477,250.4634664,260.8024397,185.6181087,24.66128114,20.47373028,6.93027988,-23.56325995,18.95955377,4.603566293,23.54251698,-18.93382579,-4.608824549,250.3580241,260.0181212,184.7852151,2.220815736,4.787579741,4.428784528,250.4008612,260.7446639,185.5371275,1.958677341,4.966614442,4.423998842,0,-102.6252119,127.849576,-3.264139852,-104.5120547,127.7322365,0.01050110881,-102.5405004,127.9469035,3.59666177,-101.0062958,127.6907042,49.98619335,49.98619848,2763.498795,2757.972112,13.33863367,-124.4217852,3.9544105,1
3136,96,32,24,1,1,1,1,1,0,1,1,1,1,1,0,451.0619207,293.8356931,184.3829035,9.714552557,10.62961948,6.279994101,451.0926766,294.5126016,184.924163,7.558451314,8.500879327,4.751944247,-6.476730822,4.093821835,2.385472352,1.23149437,-3.173948578,1.945470242,307.869704,261.6370325,120.445819,2.69938306,6.249152314,3.341120751,308.8032481,262.5257177,120.6170151,3.728087759,4.535762314,2.495054768,0,-125.2816533,120.1498031,44.44425218,-104.840822,127.7144329,-0.04610865836,-125.462491,120.2126144,-30.57392396,-154.4972569,109.6675469,49.97267527,49.98592206,3973.1413,4337.800157,120.7164012,-100.3644433,3.7861512,1
3284,24,32,32,1,1,1,1,1,1,1,1,1,1,1,1,217.3769127,227.9467138,243.8667018,5.333659163,4.226473234,4.532128715,218.1718332,228.5394327,244.5710751,5.085403167,4.335680626,4.613054477,0.0006839561304,0.009906641396,-0.01054996097,-0.0007514815986,-0.01045855095,0.01124216338,217.3709434,227.9483231,243.8697178,5.333250798,4.226126426,4.531913086,218.1658301,228.5410608,244.574092,5.084997254,4.335377169,4.612849107,0,-126.2938033,118.892351,-1.989417188,-129.8272497,118.400985,0.1005550873,-126.2016881,118.966328,1.80124364,-123.0475299,119.1672085,49.98386845,49.98387406,3230.394574,3220.905679,96.36878913,-100.9554643,3.7868332,1
3285,24,32,32,1,1,1,1,1,1,0,1,1,1,1,1,217.1794178,227.4277465,244.5828148,9.146004669,10.59779745,6.53664665,217.9714741,226.4069955,246.8331988,4.03498294,9.520722062,10.77674913,1.720354433,-7.865644986,6.145332022,-1.70072488,7.899578197,-6.198814213,217.1725154,227.4286578,244.5831981,8.850279747,6.935836812,1.355655728,217.963059,226.3904408,246.8165793,3.318706694,5.089811688,8.635244538,0,-126.0186469,119.0504631,17.26679591,-162.8412204,-178.9060735,-0.3755056556,-125.7489743,119.3300914,-53.81929599,-71.48173124,111.0699707,49.9837571,49.9837491,3252.502993,3245.975657,91.12413882,-104.3795595,3.9407225,1
3286,24,32,32,1,1,1,1,1,1,1,0,1,1,1,1,217.1817613,227.4317168,244.5797672,9.150100078,10.55656611,6.474744493,217.971602,226.4072882,246.8315886,4.02504713,9.467443738,10.74259476,-1.715187816,7.801729693,-6.086504032,1.69564682,-7.836532333,6.140922057,217.1748751,227.432608,244.5801275,8.857356776,6.949725412,1.348268647,217.9631903,226.3908677,246.815195,3.314091666,5.095612743,8.638683129,0,-126.020399,119.0494642,17.25029793,-162.8872863,-178.8615251,-0.3760487267,-125.7500444,119.3294214,-53.91990534,-71.3297105,111.1125656,49.98374819,49.98376022,3254.017027,3244.176546,91.30944135,-104.6328554,3.8525032,1
3287,24,32,32,1,1,1,1,1,1,1,1,0,1,1,1,217.963319,227.8245352,243.5510543,6.124008238,7.622096152,9.888150346,220.2162857,228.6075718,242.8113771,10.58101257,3.868978139,9.04374793,5.605877015,1.617049041,-7.222889401,-5.660394742,-1.599085045,7.259518322,217.9557563,227.8248156,243.5531485,1.982780529,7.314578028,6.637010112,220.194295,228.606797,242.7991273,8.818268873,3.228262967,5.248328062,0,-126.483132,118.9969735,30.97836249,-104.9739724,84.3052563,0.3108081666,-126.8114873,119.2566349,-6.694662451,176.2155986,164.850058,49.98374975,49.98376108,3253.733955,3243.935589,89.13357768,-107.8629092,3.8549946,1
3288,24,32,32,1,1,1,1,1,1,1,1,1,0,1,1,217.9626308,227.8225227,243.5506729,6.153386969,7.624102272,9.90588703,220.2173,228.6055561,242.8108144,10.59725406,3.869561454,9.06337534,-5.632851812,-1.61514415,7.248029133,5.687523658,1.596023898,-7.283514422,217.9550806,227.8227808,243.5527861,1.986304795,7.317233644,6.634907374,220.1951539,228.6047168,242.7984278,8.817806272,3.230315373,5.245993331,0,-126.4828719,118.9974301,31.08803116,-104.953048,84.32913495,0.3106407258,-126.8116799,119.2571736,-6.728189632,176.1592428,164.8232404,49.98375123,49.98375906,3252.234303,3245.582597,88.64455849,-107.4072305,3.8887802,1
3289,24,32,32,1,1,1,1,1,1,1,1,1,1,0,1,216.9988269,228.6359143,243.635791,10.87686519,6.186779564,8.214573182,216.2386912,230.5875738,244.4903351,9.578961843,10.40408311,4.131227645,-7.594097909,5.9743768,1.61975901,7.632223888,-6.02761514,-1.604568894,216.9924659,228.6348842,243.6376986,7.651424169,0.41377075,7.919187927,216.2157993,230.569923,244.4910382,5.605968507,8.336425148,3.512780419,0,-126.3417928,118.6332869,-32.07253744,-74.39622042,140.7087914,0.3001305317,-125.978085,118.2930371,46.13671733,-128.5658175,59.5393351,49.98376437,49.98376846,3250.993149,3242.214124,87.93036346,-108.0162535,3.9259186,1
3290,24,32,32,1,1,1,1,1,1,1,1,1,1,1,0,216.9993559,228.6305713,243.6373602,10.87370213,6.184248314,8.207015798,216.243812,230.5815015,244.4961427,9.581868109,10.40198592,4.145134278,7.599604891,-5.971472368,-1.628093456,-7.637748151,6.023791807,1.613994958,216.9929995,228.6295267,243.6392696,7.641112494,0.4124475794,7.906262764,216.2209431,230.5638399,244.4967497,5.60300764,8.335645544,3.517839342,0,-126.3409015,118.6349229,-32.03317734,-74.62583563,140.7328145,0.299636575,-125.9769984,118.2956565,46.02172246,-128.5508636,59.74312816,49.98376096,49.98377278,3250.878,3242.220128,88.2247281,-108.3097218,4.3102257,1
3291,24,32,32,0,1,1,1,1,1,1,1,1,1,1,1,217.0612103,225.8859787,246.1326327,4.148962934,9.284188034,10.56646824,217.9901435,228.0087263,245.255342,9.079006521,10.17761962,6.457777571,-1.753355117,7.784037874,-6.030638993,1.75911301,-7.705065616,5.945998535,217.0529646,225.8699187,246.1173297,3.436093605,4.854642094,8.482643219,217.9832109,228.0095923,245.2560246,8.777956669,6.495958717,1.756631384,0,-125.3440934,119.6501613,-53.23190124,-75.90115962,109.0864519,0.5690166648,-125.4579606,119.54692,18.28358547,-160.1561686,179.8455378,49.9837594,49.98375812,3252.906716,3243.607585,94.98611736,-103.8564306,3.9647768,1
3292,24,32,32,0,1,1,1,1,1,0,1,1,1,1,1,232.190373,372.9917883,304.6633713,11.52645434,20.87899059,21.35284141,237.6464278,374.6859803,308.1332834,14.89376795,17.95597938,22.01911722,1.272839757,17.67556299,-18.94878273,-7.414794365,-8.746799569,16.16118205,157.9097631,270.4502308,265.1329336,4.492719008,6.286241017,6.628710581,161.1009548,275.2275526,269.9008559,8.886261968,13.688151,13.48058099,0,-118.4732403,101.9394052,90.76150216,-8.356227822,-151.4003608,0.08014526025,-118.2802341,102.081154,-30.42629431,-144.0170217,73.82417547,49.96865389,49.97334133,5892.742628,5730.911065,503.3827206,-681.1391257,3.9893938,1
3293,24,32,32,0,1,1,1,1,1,1,0,1,1,1,1,217.4295077,223.2825338,248.1549743,8.172698578,31.70709038,26.23947216,218.3249295,223.8130015,248.8363268,8.142938352,31.57046098,26.21606,-5.391231969,29.71345365,-24.32219801,5.369852394,-29.62692181,24.25709149,217.3241117,223.1738299,248.0346288,5.21393613,4.364520681,4.527029938,218.2118335,223.6992552,248.7142151,5.19784928,4.013725957,4.784891071,0,-124.5583145,120.561069,0.02319812685,-127.5011805,117.4841472,0.09560436113,-124.4870182,120.6547203,-0.3009101623,-121.5838834,123.2789601,49.98265462,49.98265322,3472.944658,3466.030371,136.4890734,-60.06982588,3.8938246,1
3294,24,32,32,0,1,1,1,1,1,1,1,0,1,1,1,213.4102387,226.2059957,250.5693144,28.78990796,64.45079111,67.09235127,221.7242994,224.5027765,245.6031324,34.28314027,62.37708751,66.72054668,0.8242783124,43.18435223,-44.00861567,-0.9603870025,-42.75061218,43.7110096,213.0228322,224.1585315,248.7984515,13.2605182,17.49449258,16.68127546,220.9394687,224.3563997,245.0006894,22.53165669,10.98619582,17.72244377,0,-123.6455115,119.8762151,146.0584118,-94.70951868,39.37576826,0.8370706077,-125.1067699,121.1882177,-19.05885209,107.4913075,-171.6572104,49.9769287,49.97748185,4590.252078,4392.190298,371.0654172,1.85718267,3.9628333,1
3295,24,32,32,0,1,1,1,1,1,1,1,1,0,1,1,218.2350382,226.9378822,244.148553,8.048739719,7.899558592,11.25084648,220.6977701,227.6886858,243.3446881,12.13269744,3.742014474,10.63968433,-7.508882058,-1.220425341,8.729338726,7.578579639,1.213553685,-8.7921045,218.2222675,226.9356723,244.1455951,1.877998704,7.673249019,6.771898441,220.6527016,227.6858156,243.3124201,9.210829712,3.236211924,5.61048159,0,-126.2694616,119.3312416,43.7882962,-104.2300238,81.51110396,0.3176193129,-126.6395939,119.6246488,-8.150403044,169.4302776,166.9197818,49.98373147,49.98368216,3253.516474,3264.767321,89.12463228,-105.4764791,3.8286746,1
3296,24,32,32,0,1,1,1,1,1,1,1,1,1,0,1,213.4613978,228.7982374,246.7213216,63.6544814,68.01629285,34.40292474,217.4082821,236.0037076,240.1259302,65.86742806,68.32275684,29.45849906,-43.7739586,44.84301594,-1.068991381,43.97777517,-44.91319751,0.9354937174,213.3332533,228.144377,245.9702014,10.63310234,16.93399467,21.86013601,215.2489605,233.950221,239.6919075,19.00069549,16.89437141,13.56367293,0,-124.906543,118.5743507,-131.0749371,-50.33572536,98.86401162,1.740921164,-126.0193516,117.9437735,25.18420254,159.2293203,-93.98222825,49.97719278,49.97679302,4466.41277,4607.785929,225.4776296,151.5813229,3.8764719,1
3297,24,32,32,0,1,1,1,1,1,1,1,1,1,1,0,216.1595486,226.3130332,246.5859807,3.910673263,11.04318549,12.27121533,217.1505855,228.5268233,245.5463753,9.349253113,11.74712975,8.641357175,-1.376539425,9.338514195,-7.961931285,1.367217506,-9.220359346,7.85318514,216.1474501,226.2686038,246.5399478,3.325238229,5.163461726,8.791794298,217.1402931,228.5201217,245.537727,9.125247348,6.699745442,1.830389179,0,-125.0965237,119.466233,-59.52823482,-73.28276056,107.9398829,0.6091972035,-125.2390067,119.3570273,18.32975169,-162.6090613,-170.0574107,49.98372806,49.98370384,3261.048939,3252.236846,94.85915373,-104.4083442,3.970494,1
3298,24,32,32,1,0,1,1,1,1,1,1,1,1,1,1,217.0611715,225.8843298,246.1354123,4.145309018,9.28716856,10.55625165,217.9934502,228.0028881,245.2592042,9.074269144,10.18931936,6.45716,1.757234599,-7.784727622,6.027523394,-1.762716554,7.70444878,-5.941695333,217.0529164,225.868057,246.1200008,3.427263703,4.850238369,8.46778861,217.9864997,228.0037366,245.2598977,8.771444583,6.507227397,1.744767047,0,-125.3431464,119.6510435,-53.06674581,-75.77050699,109.2091595,0.5677858857,-125.4578037,119.5484968,18.20785707,-160.1272206,179.1887917,49.98376848,49.98374834,3250.5715,3245.944075,94.71856045,-103.5002502,3.9243031,1
3299,24,32,32,1,0,1,1,1,1,0,1,1,1,1,1,217.4250262,223.2852041,248.1462701,8.171772058,31.74111982,26.27226945,218.3200748,223.822965,248.8414027,8.142839029,31.61302127,26.25628917,5.391261028,-29.74404244,24.35281324,-5.369825751,29.65723371,-24.28737476,217.3192097,223.1769378,248.0261187,5.213396171,4.333146567,4.505962903,218.2072395,223.7083307,248.7182194,5.198166811,4.045824315,4.803244373,0,-124.5601582,120.5585661,0.03707852506,-127.5959928,117.8085795,0.09588362164,-124.485816,120.6523152,-0.3145573438,-121.5302356,122.9465898,49.98265676,49.98264272,3472.368167,3467.625729,137.675432,-61.20805072,3.7323624,1
3300,24,32,32,1,0,1,1,1,1,1,0,1,1,1,1,231.3258238,372.9317118,304.6429677,14.71416997,20.49740121,22.15036029,236.7172264,374.4499574,307.6630922,17.50958649,17.94860806,22.83434735,-1.535707224,-15.05399261,16.58968304,7.653428238,6.114819751,-13.76828634,157.5052446,270.2685909,265.1256266,4.734347866,5.476254505,4.937867825,160.8100794,274.2563554,269.060765,9.124063469,11.93907471,12.12083133,0,-118.3851142,101.9324266,92.57019148,-23.75865324,-154.5959077,0.05950757982,-118.2936014,102.1265069,-31.28416549,-145.6321673,78.58629572,49.97093518,49.97084656,5305.174286,6332.186453,386.0558327,-563.4389661,3.7258798,1
3301,24,32,32,1,0,1,1,1,1,1,1,0,1,1,1,218.2205204,226.9890919,244.1276304,7.6818058,7.883173507,11.04756737,220.6016194,227.7347136,243.2683638,11.78545155,3.693245083,10.26948821,7.214798559,1.218969968,-8.433711286,-7.28230715,-1.21319649,8.495565095,218.2090268,226.9876026,244.1256815,1.872262535,7.674629724,6.895521888,220.5606214,227.7325486,243.2394372,9.075754159,3.223459264,5.478402231,0,-126.2776096,119.3131427,38.21661611,-104.3390147,82.51013042,0.3216148791,-126.6472458,119.5933913,-7.372491141,169.4432783,168.0805656,49.98371549,49.98371284,3261.147307,3252.955356,86.48065714,-103.1792366,3.8320505,1
3302,24,32,32,1,0,1,1,1,1,1,1,1,0,1,1,213.1196237,226.1329685,250.8146704,30.02569322,67.07011148,69.76112033,221.6452572,224.1611933,245.4697864,35.42666928,64.94509983,69.34888367,-0.8434688784,-44.80959111,45.65310425,0.9875755231,44.35781961,-45.34535432,212.6909509,223.919726,248.9175835,13.70910832,18.19569096,17.24524999,220.8019939,224.0061543,244.8205881,22.92377104,11.60534622,18.22072396,0,-123.5160508,119.9091131,145.5910354,-94.95355315,39.33691535,0.8689391656,-125.051475,121.2686371,-19.61993296,105.7458643,-170.7661409,49.97650748,49.97657212,4686.556195,4662.995952,393.6260261,59.40642896,3.8358056,1
3303,24,32,32,1,0,1,1,1,1,1,1,1,1,0,1,216.0651923,226.4046016,246.5623724,3.853672218,11.70035889,12.89922214,217.0798829,228.630392,245.5641148,9.425132869,12.42410719,9.602948346,1.320071199,-9.525671683,8.205617372,-1.310633334,9.401349151,-8.09068392,216.0467088,226.3464412,246.4956298,3.279026916,5.069612318,8.670221689,217.0656997,228.6213211,245.5458153,9.210097939,6.762822381,1.87277621,0,-125.0987232,119.4274476,-60.9424276,-72.61538418,107.7555971,0.6138028077,-125.2289645,119.3252164,18.15931776,-161.7987747,-173.6531774,49.98370219,49.98367751,3262.771392,3261.785232,103.1228129,-113.0311475,3.8228488,1
3304,24,32,32,1,0,1,1,1,1,1,1,1,1,1,0,213.4353258,228.7919789,246.8536528,63.40848653,67.86979741,34.52321262,217.3506694,235.8831471,240.1090202,65.61560356,68.15468533,29.5388165,43.62327998,-44.74085768,1.117643234,-43.82395879,44.80571825,-0.9816892749,213.3077388,228.1135532,246.0810091,10.5695223,17.07297166,22.0276305,215.2049709,233.8363035,239.6752561,18.9218286,16.95998338,13.71273956,0,-124.8669315,118.5910163,-130.8176595,-50.6834271,99.02356204,1.732190707,-126.0118173,117.9575922,25.23825243,158.6902195,-93.59132577,49.97721931,49.97668313,4466.459435,4631.560353,211.7408131,171.3451815,3.7812591,1
3305,24,32,32,1,1,0,1,1,1,1,1,1,1,1,1,219.256247,227.8803496,242.3758599,10.30048319,3.842049185,8.551534022,218.6637186,228.3973566,244.3568202,5.754491798,7.693557864,9.179953001,-5.173098277,-1.519762914,6.692882217,5.086814374,1.530760383,-6.617551281,219.2383676,227.88003,242.3654833,8.807907218,3.289161565,5.223998463,218.6566961,228.397554,244.3588426,2.347364962,7.432780447,6.279901003,0,-127.046257,119.0151872,-10.03031171,173.4400017,160.8061947,-0.07103261005,-126.5637255,118.8959859,39.49959555,-104.5985092,85.09876318,49.98377345,49.98375983,3249.501357,3243.683487,89.76558482,-106.7934348,4.0227936,1
3306,24,32,32,1,1,0,1,1,1,0,1,1,1,1,1,220.143786,225.4399466,245.0148003,24.47221274,45.12041717,47.74952456,215.9720899,226.7331132,249.5127523,18.34311562,46.51862392,47.88651597,-0.07087224544,-31.52336771,31.59312236,-0.01579383768,31.65950628,-31.64477457,219.7930377,225.3579879,244.7298669,17.84459478,7.728333584,12.22748958,215.7712299,225.6074591,248.5265639,8.139566718,13.04631494,11.85444358,0,-126.1921782,119.9726316,-14.88569256,126.4590426,-174.955772,-0.4683326519,-125.0503616,119.2980507,146.3682526,-91.57738893,50.05169138,49.98237575,49.97871662,3413.269973,4104.684974,51.65962496,55.62243168,3.9240627,1
3307,24,32,32,1,1,0,1,1,1,1,0,1,1,1,1,219.7168199,226.498144,243.0828122,12.78292922,3.600568394,11.23224972,219.013518,227.0784202,245.2654647,9.264403156,8.144163882,11.8231294,-7.864202761,-0.9656832657,8.830317989,7.735787029,0.9641782709,-8.699541475,219.6457618,226.4865047,243.0304205,8.969161186,3.240064904,5.395013056,218.9861871,227.0693203,245.2563779,2.343021805,7.993824177,6.724254498,0,-126.7868695,119.498422,-10.70177077,163.0391734,166.2666096,-0.08664977867,-126.2467686,119.3617975,43.84646727,-104.3211102,83.48299206,49.98374852,49.98359124,3258.095962,3275.648548,103.9317357,-116.6501056,3.7672579,1
3308,24,32,32,1,1,0,1,1,1,1,1,0,1,1,1,281.8451319,233.9877116,390.5207544,23.67533313,16.75861354,21.42435972,284.3608634,238.064549,391.9856868,24.02790109,18.24430106,19.55381299,-11.001562,1.140364106,9.861427422,7.124768091,-6.153046852,-0.9714416629,240.8680924,156.7289748,294.2465268,2.483489644,4.069960735,5.208313467,243.6448371,159.286022,296.6890083,9.971354602,7.48499567,7.902255701,0,-108.1893573,141.8121016,45.17569229,-12.73871034,-177.287806,0.2228107366,-108.1987024,141.7795477,-10.25388872,-141.025015,116.0674169,49.9600166,49.98026146,6273.834312,5701.808483,555.7060076,8.860659382,3.9315134,1
3309,24,32,32,1,1,0,1,1,1,1,1,1,0,1,1,220.8902833,228.635487,240.2567982,23.25000687,7.085872654,28.06184002,221.7842218,229.3002078,240.8514668,23.24232253,7.07242572,27.94313106,-21.50709792,-4.837644987,26.34476867,21.43671188,4.828828224,-26.26550649,220.7964959,228.556459,240.1867107,5.15043199,4.289479782,4.624080864,221.6747959,229.2158376,240.7782534,5.434308473,4.280942988,4.391889368,0,-128.0143633,118.8754145,-2.339292783,-128.0048463,116.0395169,0.1230945691,-127.9461106,118.950454,1.962264051,-128.2375501,121.6425812,49.98290695,49.98285936,3424.757569,3422.06761,112.856539,-85.36915398,3.7483667,1
3310,24,32,32,1,1,0,1,1,1,1,1,1,1,0,1,223.7794256,224.3125929,243.0688619,65.77720885,28.24569959,63.55531399,218.8617247,231.7816691,241.0197403,65.26697489,32.96549703,61.19740971,-43.12757627,0.7803548412,42.34726356,42.76281596,-0.8655841373,-41.89718389,221.9948734,223.8887798,241.1390477,16.53543329,13.20903215,18.00626866,218.3047934,230.9768196,240.8829432,17.54111501,21.22146964,10.56475242,0,-127.3817376,120.4000062,-77.09111954,28.96071199,145.1620904,1.458537227,-126.4075615,119.0528407,67.00901105,-141.7114888,-13.3300177,49.97722381,49.97739882,4542.74762,4484.24282,352.5435082,26.88890387,3.7304383,1
3311,24,32,32,1,1,0,1,1,1,1,1,1,1,1,0,217.1864495,228.8254097,243.313424,11.3870676,6.950585371,8.338186263,216.3726837,230.8388915,244.1513943,10.14111069,10.98944643,4.053060939,8.152185494,-6.719834552,-1.432310476,-8.202535711,6.778092748,1.424481643,217.179185,228.8238114,243.3151692,7.763265797,0.394929575,8.086218885,216.3434892,230.8136371,244.1520921,5.716985262,8.472878808,3.507439056,0,-126.4867989,118.5771935,-33.02619818,-55.41294061,140.8041411,0.3109703959,-126.1162622,118.2190742,47.43339448,-128.9948892,56.55568644,49.98375068,49.98374305,3254.122586,3246.914964,85.89854341,-107.7645218,3.7504087,1
3312,24,32,32,1,1,1,0,1,1,1,1,1,1,1,1,219.2473157,227.8742276,242.3761444,10.27965474,3.840668531,8.537495944,218.6621931,228.3928004,244.3625531,5.753414675,7.695096164,9.180728745,5.172378324,1.518214418,-6.6905542,-5.086423353,-1.530028094,6.616493841,219.2295521,227.8739459,242.3658081,8.787388759,3.286218491,5.206044987,218.6551939,228.3930022,244.3645814,2.358518004,7.433846194,6.285005266,0,-127.0439859,119.0151608,-10.01351063,173.4273856,160.8131581,-0.0713880896,-126.5614236,118.8970058,39.08470325,-104.617128,85.25661012,49.98376844,49.98376465,3250.865449,3242.307954,90.98119904,-108.0193633,3.7941201,1
3313,24,32,32,1,1,1,0,1,1,0,1,1,1,1,1,220.5119356,225.5757216,243.925391,14.48497893,3.89058999,12.9518144,219.6281201,226.1259407,245.8990354,11.23090203,8.150199896,13.16345303,8.719752067,1.104993944,-9.824857893,-8.559425959,-1.092113364,9.651440641,220.2066006,225.4433418,243.7823792,9.167102447,3.222516323,5.616318726,219.4506375,226.0314388,245.8546377,2.366120423,7.859268786,6.446550018,0,-126.566566,119.9368784,-11.53030028,164.9987996,163.8769965,-0.06471557257,-126.0323238,119.784505,49.19333641,-104.1005322,82.46966821,49.98368775,49.98350532,3290.993631,3269.377517,93.99172598,-102.4744428,3.8287004,1
3314,24,32,32,1,1,1,0,1,1,1,0,1,1,1,1,220.5263638,223.4215515,245.22268,35.68735968,65.41681338,69.82987753,213.7327774,226.6315777,251.9318919,30.04964204,67.15584881,69.84861715,0.9251914166,44.65040293,-45.57555783,-0.7787218286,-44.84721907,45.62597226,219.7203154,223.2616042,244.5667878,23.15106984,11.91342013,18.03484621,213.2682628,224.3352798,250.0181116,13.85260441,18.30717256,16.97068199,0,-125.9749511,120.4403518,-20.87404677,106.1663361,-171.5877934,-0.6606476012,-124.2761798,119.2398721,143.955136,-94.82871293,38.84369276,49.97656939,49.97641238,4666.279711,4697.164646,256.8234412,198.0198493,3.7714911,1
3315,24,32,32,1,1,1,0,1,1,1,1,0,1,1,1,220.8892071,228.6332699,240.2748961,23.20314729,7.083995418,28.01592742,221.7635462,229.2972296,240.8531802,23.18306139,7.071399711,27.88390407,21.45761808,4.837141127,-26.29473496,-21.38673401,-4.829137926,26.21589573,220.7952194,228.5550721,240.2049341,5.177867168,4.288878486,4.664377705,221.6549085,229.2132575,240.7805115,5.409203073,4.281469597,4.351416349,0,-128.0087196,118.8775221,-2.691529376,-128.0114249,116.1533649,0.1248610974,-127.9406267,118.9496698,2.320777549,-128.2197885,121.5747137,49.98288278,49.98288636,3426.926575,3418.713982,111.9812615,-84.58693849,3.7786974,1
3316,24,32,32,1,1,1,0,1,1,1,1,1,0,1,1,280.9425201,231.993939,390.1485631,24.59693,13.32926381,23.03717272,284.7741722,238.5718691,392.2630188,24.89253875,16.91997594,20.07653368,22.50132083,-3.289839536,-19.21141922,-18.60732713,8.269870871,10.33747522,239.5821785,155.532725,293.4958992,7.181652877,5.907991966,7.742530949,245.0770133,159.28916,298.927836,15.50223512,10.09146317,15.15908394,0,-107.8708218,141.9526223,109.5794111,10.051861,-111.9562306,0.2433267091,-107.6963726,142.0734641,-25.87649888,-139.003471,112.5486735,49.96805476,49.97224788,5988.621236,5966.79753,958.6557858,-413.2761843,3.7176854,1
3317,24,32,32,1,1,1,0,1,1,1,1,1,1,0,1,217.1967198,228.8371527,243.3064472,11.40462869,6.995953215,8.340034428,216.3896244,230.8608245,244.1445734,10.18180093,11.03080473,4.055126366,-8.183781912,6.752330649,1.431494017,8.234429988,-6.812078908,-1.422309981,217.18942,228.8354641,243.3081496,7.746145269,0.40862983,8.088625629,216.3601611,230.8350509,244.1451609,5.73045645,8.489154086,3.510987912,0,-126.4920153,118.5750254,-33.10230493,-52.57633112,140.8297917,0.3126472663,-126.1218902,118.21667,47.27825391,-129.1239818,56.50421901,49.98374877,49.98374386,3252.190982,3249.180096,85.29003875,-107.1671882,3.7848498,1
3318,24,32,32,1,1,1,0,1,1,1,1,1,1,1,0,223.4402604,224.685316,242.9582054,62.81399496,26.97959602,60.58183802,218.9525219,231.887416,241.2846965,62.38310456,31.76967399,58.31190645,41.42434283,-0.8821487311,-40.5419682,-41.0720828,0.9621179109,40.11019192,221.8011486,224.2911383,241.1789834,15.64200122,12.73557272,17.0517955,218.4428585,231.1510663,241.1553404,16.83887774,20.77899827,9.769077749,0,-127.3821937,120.2665057,-77.19309366,29.29294239,145.7933856,1.392940459,-126.4274436,119.0035583,65.15737012,-141.2948568,-10.16921621,49.97774946,49.97818271,4414.065421,4268.738913,330.0304555,-21.97980026,3.817299,1
3319,24,32,32,1,1,1,1,0,1,1,1,1,1,1,1,215.4960628,230.0113071,243.7259693,9.429560402,10.23005454,4.116353111,217.8080274,229.2808767,244.2794895,10.43163887,6.109647239,8.211254878,7.528655651,-5.943201216,-1.585419109,-7.437842145,5.852195897,1.585682744,215.4757279,229.9929718,243.7267922,5.509750423,8.191510935,3.507500241,217.8017981,229.2793276,244.281724,7.185799998,0.9362818456,7.925816093,0,-126.2453057,118.0598363,41.03946394,-132.173075,58.96369841,-0.09468336743,-126.4202599,118.5393845,-30.49888665,-65.8636496,140.4055414,49.98377607,49.98377579,3249.403804,3239.997124,87.97822275,-110.3337156,3.8125662,1
3320,24,32,32,1,1,1,1,0,1,0,1,1,1,1,1,216.393588,234.8290238,240.3063039,59.53202129,60.91360455,24.06699088,214.8742561,229.3052361,247.0704062,56.96606826,60.0600277,29.03507049,39.91230359,-40.00341693,0.0912997575,-39.44055258,39.66798389,-0.2272494434,214.7423954,233.0803414,240.0042947,17.43169679,15.76207717,10.88091842,214.7702153,228.8072006,246.5444674,9.076157355,15.01705077,19.31702321,0,-127.5383751,116.6283171,23.57152292,163.599478,-92.05284236,-1.366613763,-126.493466,117.3710768,-128.7365969,-49.00054264,101.0535333,49.97771814,49.9794763,4416.65454,3918.790677,257.7313832,-27.97831425,3.8899081,1
3321,24,32,32,1,1,1,1,0,1,1,0,1,1,1,1,216.5853117,227.8130142,244.7981174,9.375783704,11.78109863,8.227529201,217.3241866,226.6956325,247.1350838,3.829066539,10.80467749,12.02052088,-1.390756557,8.972611621,-7.581853875,1.383038646,-9.028774988,7.645736523,216.5770667,227.8103002,244.7950846,9.150789798,7.129524372,1.426461922,217.3146519,226.6616144,247.1001835,3.239045974,5.278703293,8.819468012,0,-125.8923589,118.8856292,17.38465302,-164.1122694,-170.7554785,-0.4096011239,-125.6112502,119.1696826,-59.39534296,-69.43227473,110.1178187,49.9837415,49.9836991,3257.430125,3254.868764,84.72734102,-98.83397965,3.8077266,1
3322,24,32,32,1,1,1,1,0,1,1,1,0,1,1,1,218.1049344,231.4886658,240.041184,66.41481333,33.5338681,62.23986089,224.8462227,225.2114677,243.4340439,66.43654702,28.66977715,64.19416033,43.53420787,-0.9446326392,-42.58952364,-43.5944951,0.8241753113,42.77037331,217.5157006,230.680028,239.9264736,17.46067415,21.47854342,10.80901577,222.8859156,224.7417515,241.5247929,16.22580811,13.41520686,18.11786597,0,-127.825289,117.7315351,65.07226317,-143.9606744,-14.12823732,-1.259892207,-128.6394757,119.2378319,-78.81072865,26.12657182,144.3218837,49.97724292,49.97707141,4519.163849,4567.911356,219.3551598,153.6597463,3.7947956,1
3323,24,32,32,1,1,1,1,0,1,1,1,1,0,1,1,215.7448053,230.4332058,243.2019213,10.37565753,11.22495052,3.992839068,218.1234262,229.5903396,243.7840192,11.25389838,7.366926134,8.406798922,8.447579161,-7.139440489,-1.308094219,-8.330617618,7.030691521,1.29998247,215.7141568,230.4008819,243.2022242,5.696513532,8.429135159,3.497725803,218.1154727,229.5868542,243.7855702,7.305568516,0.9712898424,8.186811015,0,-126.4844989,117.9293395,42.77013635,-133.0987622,54.26550949,-0.1146096787,-126.6671596,118.4362838,-32.25095144,-51.49548378,140.4826421,49.9837242,49.9837657,3260.324578,3241.911733,89.95227971,-115.1717142,3.8090567,1
3324,24,32,32,1,1,1,1,0,1,1,1,1,1,0,1,340.8539207,310.4238801,268.7406163,19.11098059,19.6461426,13.36138102,342.47018,312.1362273,272.5645713,15.46884796,18.91979939,15.25907229,11.8441965,-12.15358693,0.3103920543,-2.066225792,8.207927094,-6.140959332,255.6372912,263.285821,184.1053,6.274965385,2.667754919,3.65580673,258.3713788,265.7004857,186.5749457,8.441005564,8.169137907,7.209922921,0,-149.2275982,112.7232867,39.40791405,-105.677398,-168.0140362,0.0009713876544,-149.0165219,112.7439805,-28.37436161,-162.269418,82.76273476,49.96242061,49.97673314,6242.198383,5962.322047,300.5214503,-397.9611819,3.8016382,1
3325,24,32,32,1,1,1,1,0,1,1,1,1,1,1,0,212.9296553,231.9267015,244.2261272,33.8482344,28.35906554,7.570724775,213.7102031,232.559586,244.9372754,33.69382805,28.30993212,7.540619418,31.53315635,-26.45225748,-5.080869988,-31.42190023,26.36756897,5.054349484,212.8067034,231.7708832,244.121971,5.224406539,4.224499066,4.583141789,213.5657803,232.4071416,244.8311522,4.979305981,4.476909353,4.571090674,0,-125.8406107,117.2404511,-2.633731081,-128.9299661,117.3616375,0.1048842564,-125.7453648,117.3073857,2.479844591,-123.1172027,116.9043626,49.98252313,49.98251311,3497.493863,3493.719622,121.6839965,-74.98696157,3.8307511,1
3326,24,32,32,1,1,1,1,1,0,1,1,1,1,1,1,215.5012841,230.0063211,243.7314592,9.409444871,10.20983591,4.11951864,217.8103645,229.274694,244.2840308,10.40871729,6.078977656,8.206597599,-7.501811472,5.908802985,1.593046192,7.411265588,-5.819225633,-1.592004481,215.4810278,229.988207,243.7322988,5.510127033,8.189943005,3.507785913,217.8041271,229.2731779,244.2862929,7.17866026,0.9378618638,7.919494514,0,-126.2441958,118.0624318,40.96022292,-132.1800338,59.07294089,-0.09513408127,-126.4192978,118.5413901,-30.48190008,-65.91157949,140.4023271,49.98378176,49.98377148,3248.565678,3240.738823,87.63971446,-109.9161221,3.8265045,1
3327,24,32,32,1,1,1,1,1,0,0,1,1,1,1,1,216.5416947,227.7988739,244.8082249,9.367419586,11.69016602,8.150773368,217.287771,226.7119148,247.2194146,3.844989634,10.82136975,12.06078268,1.393380442,-9.001416047,7.608079063,-1.38707126,9.058165747,-7.671046975,216.5335657,227.7958852,244.8053688,9.141326933,7.046326998,1.491624698,217.27824,226.6775021,247.1844859,3.25470376,5.401265667,8.956963709,0,-125.8798833,118.8834188,17.47808339,-165.1450704,-165.0075418,-0.4098798032,-125.5827354,119.1687691,-59.32283795,-70.41494388,109.5760376,49.98374029,49.9837047,3255.268127,3256.801565,91.35041605,-105.5199843,3.8447344,1
3328,24,32,32,1,1,1,1,1,0,1,0,1,1,1,1,216.2293797,235.3067483,239.5940752,64.65699585,67.17266321,29.03338528,214.1584179,229.476323,247.5772084,61.97068434,66.47150041,33.85439955,-43.11534383,44.13190565,-1.01651682,42.61014142,-43.78618743,1.176086284,214.2854372,233.2615056,239.205861,18.79362287,17.14586076,13.44871746,214.0399223,228.7879785,246.8433159,10.23011599,17.13802175,21.7006346,0,-127.700322,116.4082308,22.86488375,157.1753024,-94.467653,-1.508338883,-126.416783,117.1847829,-133.506621,-52.12006982,97.97758323,49.97702632,49.97733066,4578.714558,4454.585285,354.2779956,12.23377516,3.859159,1
3329,24,32,32,1,1,1,1,1,0,1,1,0,1,1,1,215.7081902,230.3845771,243.2090941,10.28218733,11.12449711,4.004471516,218.1015327,229.5655369,243.7841677,11.21539738,7.250697746,8.388851685,-8.391254898,7.063492181,1.327805512,8.275698797,-6.957374346,-1.318284126,215.678389,230.353642,243.2094067,5.658383983,8.393934515,3.500999566,218.0936664,229.5622827,243.7857421,7.346069014,0.9205381799,8.164212913,0,-126.4702721,117.9374376,43.10595127,-132.6952269,54.6432966,-0.1109876577,-126.6560536,118.4426848,-32.03465288,-54.09219758,140.5015153,49.98375881,49.98373399,3252.431597,3248.877751,87.65127355,-112.7728797,3.8134289,1
3330,24,32,32,1,1,1,1,1,0,1,1,1,0,1,1,218.194666,231.5883034,240.2427045,64.4278188,32.75719564,60.21234542,224.591281,225.4885527,243.3623766,64.39523982,27.84955989,62.10861004,-42.40668562,1.04701087,41.35973489,42.4662374,-0.9306144508,-41.5355575,217.6388166,230.825924,240.1320582,16.96646509,21.21024722,10.20029556,222.738386,225.0436535,241.5551441,15.54235307,13.12874589,17.38717627,0,-127.8035686,117.7359043,63.48034648,-143.689805,-11.6649807,-1.214754693,-128.6026043,119.1767406,-79.11965745,26.32465008,144.8985651,49.9778344,49.9774309,4357.47685,4471.816216,181.356792,139.2100382,4.0094179,1
3331,24,32,32,1,1,1,1,1,0,1,1,1,1,0,1,212.939493,231.9299393,244.2290632,33.82731875,28.33846678,7.570242157,213.7215011,232.5640063,244.9380641,33.67499901,28.29081475,7.540061787,-31.51334543,26.43178637,5.081580903,31.4024729,-26.34790156,-5.054554899,212.8165313,231.7744636,244.124965,5.218822356,4.220798634,4.583246629,213.5777255,232.4114564,244.8323449,4.985366961,4.480242092,4.571072792,0,-125.8420046,117.2414263,-2.634135933,-128.8655667,117.3668731,0.1052760495,-125.7472462,117.3085922,2.474590804,-123.185422,116.9012591,49.98253426,49.9825071,3498.213836,3493.969275,121.939052,-75.24520882,3.8794776,1
3332,24,32,32,1,1,1,1,1,0,1,1,1,1,1,0,341.780881,310.9211376,271.07978,18.89097096,19.35229328,12.54927057,343.3493507,312.2490362,273.0472315,16.64976654,19.11632821,13.84102048,-10.23349666,9.896215983,0.3365053236,0.4217867019,-5.956597262,5.534017895,256.1423292,263.7155705,185.491376,5.521140635,2.753938783,3.436319988,258.7714909,265.6871922,186.8191507,8.49792801,8.366041596,6.351604298,0,-148.9894493,112.8306163,36.16578992,-99.87059548,178.1511047,0.08674048255,-148.9287957,112.9715977,-22.70753159,-163.5090102,83.34443027,49.96268576,49.97643515,6321.206865,5883.580001,173.257997,-276.3851239,3.6919181,1
3480,16,64,32,1,1,1,1,1,1,1,1,1,1,1,1,173.7124499,250.1136101,276.9560231,6.246411819,2.448121682,5.329117729,174.6203567,250.3647981,277.7946126,5.720015047,3.069058206,5.069594232,-0.005413101334,0.007330759049,-0.001700163119,0.005370801875,-0.0076448573,0.002501394465,173.7070118,250.1132616,276.9581289,6.245803353,2.447088825,5.32877224,174.6149102,250.3644866,277.7967307,5.719427485,3.068280488,5.06927533,0,-139.2769821,122.4754241,-4.2530489,-147.4708581,125.0313677,0.1685615159,-139.2051103,122.5208664,4.215810032,-132.8289142,119.5557275,49.98417913,49.98418039,3169.065504,3158.857397,-64.86902688,-250.2855243,3.7281695,1
3481,16,64,32,1,1,1,1,1,1,0,1,1,1,1,1,173.6234776,249.3045271,277.6212511,10.29541922,10.28731219,7.196697431,174.3134696,247.8122683,280.1934238,3.891056162,9.459819122,11.33593763,1.843773953,-8.197465987,6.353869238,-1.814048207,8.223465322,-6.409234778,173.6168018,249.3035944,277.6209347,9.997640182,5.986972526,2.707993725,174.3047453,247.7931322,280.1766089,3.030309883,4.367595525,9.127491158,0,-138.9946138,122.5743282,11.85940156,176.3579706,177.027505,-0.4439883756,-138.7994076,122.7483251,-44.79916076,-64.6467492,108.5547645,49.98403805,49.98403566,3196.374762,3188.578051,-64.29023303,-247.5700271,3.7899789,1
3482,16,64,32,1,1,1,1,1,1,1,0,1,1,1,1,173.6210976,249.3017914,277.6233511,10.29802498,10.2889114,7.189385079,174.3101702,247.8080127,280.2013057,3.884716274,9.454897583,11.33872236,-1.839962988,8.188415518,-6.348248208,1.810547982,-8.215075565,6.404729812,173.6144725,249.3008511,277.6230477,10.00214752,6.003247,2.696015376,174.301511,247.7888749,280.1844698,3.028055806,4.375409126,9.133334068,0,-138.9929145,122.5743859,11.86140454,176.3609216,177.0570308,-0.4448289429,-138.796672,122.7483942,-44.87714146,-64.45685408,108.6216671,49.9840336,49.98403982,3197.946352,3186.982458,-63.81719191,-248.061394,3.7763376,1
3483,16,64,32,1,1,1,1,1,1,1,1,0,1,1,1,174.1136948,250.2210824,276.8791432,6.002399374,5.358226219,9.514405433,176.3591291,250.9946854,276.4279698,10.5344936,3.698415307,8.626924066,5.100255247,1.464622261,-6.564687378,-5.153826505,-1.451401444,6.605416124,174.1073603,250.2192834,276.8802112,2.954363282,4.995145908,6.805388676,176.3403392,250.9923861,276.4176059,9.117232178,3.154735414,5.448637563,0,-139.5207786,122.5356164,12.29619036,-105.0207666,94.02181399,0.413667596,-139.7822496,122.74724,-4.077983784,156.0708622,158.9439015,49.98406321,49.98406715,3191.364346,3182.246241,-77.47587762,-262.2497541,3.7450241,1
3484,16,64,32,1,1,1,1,1,1,1,1,1,0,1,1,174.1060974,250.2362048,276.8742915,6.015864613,5.358871306,9.518482523,176.3499166,251.0052833,276.4211706,10.52763426,3.693550932,8.632937311,-5.111576176,-1.465652016,6.577443326,5.165326997,1.451724905,-6.616837443,174.0997521,250.2343911,276.8753672,2.967533817,4.995681169,6.800020314,176.3310018,251.0027973,276.4107227,9.104645479,3.148815816,5.444259352,0,-139.521183,122.5312018,12.33460799,-105.0925014,94.07802278,0.4132024974,-139.7830301,122.7432721,-4.113704655,156.0479524,158.8579273,49.98407028,49.98406171,3190.091977,3183.144432,-78.09436968,-261.6160171,3.7382026,1
3485,16,64,32,1,1,1,1,1,1,1,1,1,1,0,1,173.2775565,250.9164834,276.4879652,12.52828667,7.408968237,9.44155955,172.4361539,252.2787533,277.4615368,10.71625237,10.34344023,4.649753268,-8.484473736,6.835604712,1.649073271,8.521879554,-6.880629553,-1.641072345,173.271781,250.9118043,276.4892901,9.011789789,2.140334582,9.154220791,172.4070991,252.2518057,277.4611393,6.203775981,7.485932961,4.036720377,0,-139.2119111,122.278077,-31.09839123,66.28307622,144.8041565,0.4141234295,-138.7879149,121.921893,48.05766012,-132.0645881,60.68153575,49.98409177,49.98409026,3185.807738,3177.557224,-72.83495814,-255.5788331,3.7734733,1
3486,16,64,32,1,1,1,1,1,1,1,1,1,1,1,0,173.2752243,250.9165357,276.4862489,12.54455811,7.451812328,9.444571514,172.4360704,252.2862363,277.4630855,10.75083931,10.38664015,4.654024441,8.515915106,-6.87011157,-1.645593908,-8.553394305,6.914813303,1.638799874,173.2694603,250.9118039,276.4875644,9.002222365,2.157575276,9.158707636,172.4067979,252.2588976,277.4626593,6.216404375,7.507650382,4.044815152,0,-139.2115574,122.2775725,-31.16898872,65.83192132,144.8572683,0.4149835001,-138.7868301,121.920684,47.99163698,-132.1459081,60.60502794,49.98409019,49.98409094,3185.867318,3177.54442,-72.07697435,-256.3436998,3.7480036,1
3487,16,64,32,0,1,1,1,1,1,1,1,1,1,1,1,173.2669881,247.6194876,279.1163164,4.156618016,9.106512591,11.0985842,174.7079295,249.4655602,278.1619631,10.16577171,9.877974425,7.04747271,-1.941017962,8.057337336,-6.116114664,1.965467175,-8.006772285,6.041524722,173.2582227,247.5972795,279.1033574,3.302669854,3.953478754,8.998915666,174.6999735,249.4637435,278.1629027,9.847455268,5.576465385,2.911856848,0,-138.1464805,123.1547664,-45.05828146,-67.30800711,108.0157249,0.7528289429,-138.2658555,123.1368422,13.7068356,179.6815818,175.9859444,49.98404531,49.98404419,3195.94662,3185.986791,-52.56635402,-241.203576,3.7743136,1
3488,16,64,32,0,1,1,1,1,1,0,1,1,1,1,1,179.8483381,437.479815,310.7133545,11.56131085,16.92427704,18.10169892,182.6107785,438.0090082,312.607868,11.38182689,14.82492152,17.32086367,-1.873219113,10.03338623,-8.166011418,-4.063237822,-3.315518825,7.372730791,118.204821,296.5824968,277.7029689,3.916989735,3.737571643,6.417319249,119.7228487,298.6308264,279.6855689,5.010870495,6.740178243,6.805082144,0,-127.470987,108.5652686,27.42894346,-50.40968699,147.6648319,0.01082373878,-127.5165873,108.4236531,-21.46462163,-160.2665327,71.78263157,49.96820821,49.9809514,4552.658679,5646.60991,32.40854767,-462.301496,3.653842,1
3489,16,64,32,0,1,1,1,1,1,1,0,1,1,1,1,173.6649694,244.63232,281.0339554,8.918736745,30.33954364,25.00099906,174.8091561,244.7801268,281.8334057,8.903525095,30.26640325,25.01579548,-5.735544192,28.64452776,-22.90886925,5.732848031,-28.60060283,22.86786549,173.5519495,244.5263276,280.9432662,5.968205004,2.840449707,5.122852588,174.6764686,244.685447,281.7345018,5.958361939,2.519291068,5.417153887,0,-137.3763028,123.8001228,-0.1254757718,-140.971785,121.7527553,0.1531683522,-137.3510863,123.8894344,-0.2795840934,-133.4558611,125.5415301,49.98300954,49.98297896,3402.347552,3399.216712,3.108361144,-183.052472,3.6966664,1
3490,16,64,32,0,1,1,1,1,1,1,1,0,1,1,1,170.3467473,247.2281338,282.1887724,26.97695176,62.8954292,65.23367519,178.9352451,246.2344559,278.4549172,33.29961341,61.76401763,65.29672017,0.2463541318,42.39591367,-42.64222785,-0.2930971837,-42.12733488,42.42056139,169.9467656,245.1302548,280.8388995,12.46887983,15.31793494,15.76001863,178.0680311,246.0238667,277.9704227,22.84092792,11.80951399,18.1032964,0,-136.4380113,123.4691753,140.7673711,-95.90591619,38.92857388,0.9391783851,-137.7488084,124.6975667,-20.05787942,101.5012684,-176.2301342,49.97719992,49.97848274,4526.489216,4136.030798,223.5643609,-159.8943198,3.7324455,1
3491,16,64,32,0,1,1,1,1,1,1,1,1,0,1,1,174.400021,249.1304545,277.6112274,7.7964931,5.66141538,10.81465535,176.8819426,249.9138369,277.0812823,12.09859352,3.706117869,10.20443924,-7.103897082,-1.006592233,8.110684205,7.178582014,0.9994296551,-8.17780694,174.3865051,249.1254457,277.6077876,2.654533846,5.421849861,6.922267418,176.8375224,249.9088754,277.0537004,9.566183397,3.329740638,5.834825394,0,-139.2959868,122.8259476,20.58732061,-103.8318761,90.63641686,0.4244851707,-139.6023333,123.0716083,-5.702711276,148.8991099,161.8586745,49.98400914,49.98398095,3197.082055,3205.927193,-73.56207337,-257.8193559,3.7490952,1
3492,16,64,32,0,1,1,1,1,1,1,1,1,1,0,1,169.2896647,250.8085476,278.4541697,68.4085591,74.03659465,38.5059837,174.7093248,258.8218324,270.9143651,70.98378923,74.47337501,33.42865433,-47.1069268,48.92855692,-1.821454985,47.35184582,-49.00274921,1.651069277,169.1337161,249.9270194,277.6862604,11.01513778,17.64243652,23.83619374,171.8143904,256.469865,270.4801411,20.93261062,18.3659509,15.16394853,0,-137.2856026,122.4205653,-134.9334359,-48.97615795,96.70182912,2.350580312,-138.2467528,122.0295035,22.15862045,148.52684,-100.2302576,49.97608879,49.97609777,4728.066488,4751.445262,128.7057821,87.07372757,3.7569362,1
