run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3493,16,64,32,0,1,1,1,1,1,1,1,1,1,1,0,171.1864404,248.7916745,279.3450204,3.687735847,14.13097251,15.60405649,172.713297,250.7474915,278.1604185,10.65831671,14.70119288,12.76131786,-1.322262123,11.07342695,-9.750928557,1.323602191,-10.95506297,9.631663066,170.9926616,248.5884695,279.0634199,2.932112442,4.330999832,9.170853753,172.5730373,250.6811618,278.0037373,10.42095725,6.206628827,2.868866127,0,-137.4136844,122.7572533,-56.5468042,-59.71430957,107.494603,0.8386388723,-137.5473329,122.7402099,13.58776276,179.4809264,178.9686665,49.9842948,49.98360995,3173.905316,3245.013493,-37.90081746,-231.5103574,3.906708,1
3494,16,64,32,1,0,1,1,1,1,1,1,1,1,1,1,173.2663814,247.6142464,279.1208585,4.156825415,9.090809036,11.08400242,174.707457,249.458315,278.1638161,10.16233094,9.87305823,7.022606991,1.943553366,-8.039520761,6.09621244,-1.967713347,7.988250692,-6.020287394,173.2576903,247.5919991,279.1078942,3.302555135,3.95278478,8.994619017,174.6995519,249.4564825,278.1647711,9.843743533,5.592860806,2.893237683,0,-138.1444762,123.1554057,-44.98231098,-67.04203024,108.1564372,0.7521988495,-138.2647993,123.137575,13.692862,179.7621854,175.7423263,49.9840531,49.98403607,3193.535688,3188.525536,-53.15617695,-240.5146346,3.8028217,1
3495,16,64,32,1,0,1,1,1,1,0,1,1,1,1,1,173.6609537,244.6283542,281.0312771,8.918058226,30.39001511,25.04567355,174.8050564,244.7730864,281.8386878,8.903896927,30.31093465,25.06366415,5.735249888,-28.68160506,22.94643229,-5.733031449,28.63731276,-22.90419975,173.547502,244.5221715,280.940557,5.967657509,2.875068338,5.115914255,174.6723101,244.6782077,281.7389203,5.958614899,2.486239633,5.42662212,0,-137.3749322,123.8005673,-0.1109197938,-141.1692541,121.3593143,0.1521834233,-137.3485262,123.890383,-0.294829492,-133.1211436,125.9073088,49.98299523,49.98299476,3406.763368,3395.578965,4.512444063,-184.2014084,3.6803602,1
3496,16,64,32,1,0,1,1,1,1,1,0,1,1,1,1,174.9757541,434.6011334,307.714923,18.52498958,20.52667005,24.48080886,175.598987,434.8691798,308.4203855,19.12395717,21.32797473,24.82234313,3.103579107,-2.696579825,-0.4048718075,2.574793267,-3.855306672,1.282490017,114.9325031,300.2662646,275.3387928,3.980343556,1.227175108,4.837963707,115.3103839,300.6429189,276.0841523,4.35142278,5.461579518,5.64627621,0,-128.1430088,106.7166481,-19.83043199,-151.4102941,117.4930606,0.3783354213,-128.0100736,106.7972792,17.77948768,-123.072127,97.32513301,49.98630328,49.962415,4205.09462,6070.558237,-53.97591385,-328.1738816,3.6185717,1
3497,16,64,32,1,0,1,1,1,1,1,1,0,1,1,1,174.3912649,249.1646265,277.6027066,7.488266573,5.646779967,10.65514432,176.8108669,249.9479419,277.0148929,11.82149395,3.654469865,9.873928377,6.853914059,0.9894242234,-7.843088752,-6.92636156,-0.9832493296,7.909863331,174.3789315,249.1604853,277.6000778,2.686230079,5.441953883,7.061153881,176.77031,249.9439497,276.9898991,9.478527483,3.330418422,5.729633073,0,-139.2965849,122.817726,17.63208133,-103.8945823,91.14754312,0.4318200865,-139.6039831,123.0553851,-5.027913532,148.5506495,162.9573012,49.98399514,49.98400952,3204.457806,3194.428764,-76.42727631,-256.0254261,3.7199833,1
3498,16,64,32,1,0,1,1,1,1,1,1,1,0,1,1,169.8954166,246.9642602,282.4862333,29.59152685,67.96128951,70.47730733,178.9956329,245.5350008,278.1810277,35.71551969,66.76677475,70.49094048,-0.3450889809,-45.57794518,45.92316274,0.4017643224,45.28758568,-45.68920757,169.4068229,244.5207319,280.9473149,13.52243501,16.62240359,16.88656383,177.9868748,245.2982784,277.6134279,23.76672895,13.00022736,19.1943579,0,-136.1558405,123.5455856,140.1994788,-96.54302372,38.03703687,1.008322184,-137.5995417,124.8801756,-21.20048505,98.90330988,-174.9006583,49.97657275,49.97661587,4676.680552,4648.88583,271.2160021,-58.97499284,3.7451823,1
3499,16,64,32,1,0,1,1,1,1,1,1,1,1,0,1,171.0134005,249.215988,278.9463043,3.286893517,14.86903515,16.28184481,172.6881783,251.3387607,277.8198591,11.08023054,15.40609312,13.74445873,0.8741047894,-11.35532587,10.4779778,-0.8928378854,11.23664113,-10.34736422,170.9034583,249.0600373,278.757856,2.749579728,4.34464065,9.130537113,172.6121968,251.2753917,277.7200228,10.93017053,6.170896914,3.412695776,0,-137.5095085,122.6958811,-66.28051378,-60.58164038,103.9322512,0.9101964499,-137.6156432,122.7034668,13.35280739,179.0822328,-178.8648027,49.98417571,49.98369791,3172.062258,3263.663727,-1.81698611,-269.6062031,3.6620491,1
3500,16,64,32,1,0,1,1,1,1,1,1,1,1,1,0,169.4569795,250.8018159,278.5740475,67.09097578,72.35911185,37.33438465,174.672826,258.6358671,271.1361162,69.63428126,72.81236064,32.14391981,46.30739845,-47.85256331,1.545877931,-46.54444642,47.92533481,-1.380168007,169.3051891,249.9444993,277.8354156,10.66396275,17.3575181,23.48575104,171.8833566,256.349472,270.7233088,20.51883403,18.14634004,14.70689295,0,-137.3051819,122.4322814,-133.6009057,-48.42818462,97.6900857,2.29782646,-138.2573526,122.0373077,22.39050629,149.2934178,-99.1476192,49.9767314,49.97619804,4531.637597,4732.762834,88.4340428,78.21699101,3.751982,1
3501,16,64,32,1,1,0,1,1,1,1,1,1,1,1,1,174.9931072,250.6679672,276.0338352,10.0554616,3.582990983,7.903211552,174.8330376,250.4713398,277.92275,5.264973574,5.542013406,8.428903902,-4.158981141,-1.310980134,5.470129898,4.075825853,1.322680473,-5.398354028,174.9810309,250.6662276,276.0261395,9.119732652,3.170588051,5.64682086,174.8272902,250.4694782,277.9237563,3.236238854,5.282661502,6.422921791,0,-140.0405981,122.40679,-8.345882856,150.4944669,155.3546329,-0.03538770966,-139.6995765,122.3210149,22.93887664,-105.7741413,93.58727445,49.98409295,49.984085,3186.000789,3178.318777,-78.62745517,-263.2482268,3.8716187,1
3502,16,64,32,1,1,0,1,1,1,0,1,1,1,1,1,173.6177344,249.3103869,277.6139584,10.2954936,10.3189101,7.250425776,174.3076431,247.8208142,280.1962089,3.888498392,9.50878838,11.38431707,1.845241913,-8.224067135,6.379072063,-1.815373914,8.250199071,-6.434577941,173.6110327,249.3094247,277.6136292,9.998650849,5.977257656,2.719040815,174.2988771,247.8013578,280.1790212,3.029831884,4.385481442,9.147931434,0,-138.9954402,122.5712818,11.86191517,176.1110898,177.5813533,-0.4438566083,-138.7979355,122.745164,-44.82473435,-64.92315699,108.4273393,49.98404125,49.98403101,3196.297599,3189.16519,-63.6022655,-248.3574605,3.6908751,1
3503,16,64,32,1,1,0,1,1,1,1,0,1,1,1,1,175.8044199,247.9892342,277.324463,14.99225598,3.795832041,13.17726395,175.4266647,247.8111092,279.6130594,11.88314537,6.491064543,13.71979926,-8.828863057,-0.3355952588,9.168123301,8.646030552,0.3443833018,-8.98674761,175.6011423,247.9192026,277.2176301,9.378458776,3.623052803,5.84400331,175.3214777,247.7550568,279.5836792,3.146188323,6.39032307,7.297359672,0,-139.625025,123.0151004,-9.336914082,132.8662172,165.6192179,-0.07174843221,-139.175841,122.9000454,27.5532642,-105.0240042,89.94676876,49.98411466,49.98349058,3199.08542,3289.845825,-43.95621959,-272.1366741,3.768971,1
3504,16,64,32,1,1,0,1,1,1,1,1,0,1,1,1,245.1644521,239.3834438,428.275308,25.19871754,19.97638546,21.88007805,247.91841,243.8905191,430.2278979,24.55594694,21.18486901,19.30070602,-15.84302613,3.13488819,12.71443387,9.700761301,-6.289173089,-3.406251397,199.3214894,156.0912446,331.5094586,3.59688069,4.984685673,6.084906113,203.0145594,158.9650647,334.9619568,12.15715089,7.760310674,10.24646349,0,-120.6449002,142.9205537,56.85574529,12.88447482,-162.3671483,0.3236997429,-120.3843937,142.8716585,-14.44225243,-148.3592006,113.7665316,49.96067568,49.97591551,6832.981536,5929.00376,1279.141715,461.4930449,3.7149266,1
3505,16,64,32,1,1,0,1,1,1,1,1,1,0,1,1,176.1383907,252.607278,274.2803776,21.56191622,5.579044132,25.64163158,177.2733029,252.8837986,274.9617734,21.53146488,5.581321247,25.50640994,-19.88182009,-4.107672457,23.98964457,19.79975644,4.111533084,-23.91114416,176.0596306,252.5421261,274.2344086,5.960755571,2.763636457,5.283256476,177.1591704,252.8156104,274.9184144,6.144296842,2.76087333,5.005629178,0,-141.2258723,122.0894406,-2.257472831,-141.2654582,119.9236576,0.1860943296,-141.1996859,122.1615861,1.807423721,-141.3090088,124.1552146,49.98333152,49.98331751,3336.970992,3332.409045,-86.18444148,-268.6416002,3.8239284,1
3506,16,64,32,1,1,0,1,1,1,1,1,1,1,0,1,179.2750396,247.6794817,277.2774891,60.01681061,26.23364926,58.35500226,175.0919626,253.401727,275.3139596,59.44240672,29.42922163,55.5819559,-39.60431127,0.8994614273,38.7050591,39.17051993,-0.9206679027,-38.24960278,177.6380154,247.2402303,275.6991527,15.38662866,13.00157723,17.81721992,174.6466643,252.63841,275.1672391,16.62144672,18.40721283,8.935731574,0,-140.4223701,123.5566641,-73.23184468,31.58392974,143.8161745,1.727398258,-139.391972,122.4876973,62.58230075,-145.942344,-11.9773248,49.9785608,49.978763,4279.051316,4209.117101,136.0426257,-159.7011217,3.7745813,1
3507,16,64,32,1,1,0,1,1,1,1,1,1,1,1,0,173.2806845,250.9350831,276.4712613,12.55444443,7.455405061,9.444357278,172.438737,252.3032998,277.4488909,10.75438856,10.38539009,4.651663756,8.521732304,-6.87844208,-1.643056402,-8.559877436,6.923241057,1.636857906,173.2748701,250.9304192,276.4726048,9.010119344,2.153241921,9.158251815,172.4093044,252.2758302,277.4485392,6.213457566,7.500995473,4.041284613,0,-139.2201313,122.2733211,-31.15820179,66.07442854,144.8320543,0.4147379553,-138.7949416,121.916191,48.0578347,-132.0964425,60.60501106,49.9840919,49.9840883,3185.747901,3177.945825,-72.5048356,-256.2269491,3.8759528,1
3508,16,64,32,1,1,1,0,1,1,1,1,1,1,1,1,174.9909189,250.6669222,276.0329696,10.04903829,3.581378646,7.897815263,174.8326099,250.4706438,277.9242063,5.263323475,5.540362457,8.428242905,4.154039658,1.313588266,-5.467432417,-4.071165077,-1.32583644,5.3971936,174.9788854,250.6651925,276.0253555,9.114900041,3.169681315,5.642445438,174.8268623,250.4687859,277.9251997,3.239226905,5.281540756,6.424621111,0,-140.0401849,122.4061388,-8.33359118,150.5113771,155.349693,-0.03609674042,-139.6992931,122.3203453,22.86501333,-105.7808628,93.62272469,49.98409149,49.98408621,3186.633507,3177.745492,-78.12296899,-263.7666373,3.8017402,1
3509,16,64,32,1,1,1,0,1,1,0,1,1,1,1,1,178.637588,245.1447377,280.576632,17.79315435,4.75223708,16.2185119,178.0262124,244.7795188,282.2667408,15.13990999,6.521449681,16.14300033,11.43002922,0.9884913035,-12.41842465,-11.11445616,-0.9829895051,12.09755143,177.0522767,244.2974232,280.1029516,9.048200746,3.177748912,5.662530067,176.9037532,244.1336014,281.9893981,3.531462708,5.49164334,6.476168808,0,-138.8866539,124.1025384,-9.572240155,145.5897752,156.20078,0.005440244234,-138.5113015,124.0249295,24.1371203,-104.7311425,96.16754422,49.98331912,49.98374668,3367.21715,3209.909995,-44.63974335,-253.7258361,3.9808761,1
3510,16,64,32,1,1,1,0,1,1,1,0,1,1,1,1,177.164111,245.2052398,278.6762995,34.49979099,64.65828009,68.28731325,170.6876327,246.8014813,284.498901,28.02149736,65.65231461,67.95482114,0.1909379479,43.80571103,-43.9964859,-0.06193746567,-43.96367457,44.02578952,176.3911348,244.9891046,278.1075372,23.40650388,12.91000108,18.45699679,170.2117719,244.555554,282.9588715,13.01817943,16.3749316,16.20166616,0,-139.0529814,123.6308124,-22.21912457,99.56103804,-175.8830547,-0.6597147562,-137.578488,122.5065335,137.995391,-96.53435404,38.59528193,49.97721488,49.97697951,4528.710537,4580.685741,96.69569385,45.63186453,3.9087285,1
3511,16,64,32,1,1,1,0,1,1,1,1,0,1,1,1,176.1328174,252.6033956,274.2868707,21.49568358,5.577857051,25.57459376,177.2693192,252.8769487,274.9678555,21.4684165,5.580281992,25.44263935,19.82231101,4.107096193,-23.92927172,-19.74067384,-4.111457076,23.85227934,176.0550065,252.5388025,274.2414758,5.955992592,2.763512626,5.276318517,177.1560427,252.8094891,274.9247778,6.148508665,2.760897597,5.01295302,0,-141.2217143,122.0900555,-2.224126911,-141.2957845,119.9003606,0.1857140392,-141.1960394,122.1628606,1.772082734,-141.2707989,124.1754873,49.98333747,49.98332141,3337.261741,3330.787786,-85.898902,-268.9122388,3.763603,1
3512,16,64,32,1,1,1,0,1,1,1,1,1,0,1,1,243.5644106,234.3406105,426.0437506,32.01379475,20.05528374,27.4618676,247.6304262,242.5359713,428.8521508,30.79010073,22.49254619,24.14279886,28.46544463,-6.714421237,-21.75168232,-22.43980715,9.772913513,12.66661769,198.3774176,153.6769325,332.7495552,8.181821214,9.265372555,10.40925348,204.8195699,158.2948693,339.1276985,17.99016155,12.10985172,17.31051049,0,-119.1035559,143.4647578,107.7004661,22.55355263,-119.1297565,0.3812846625,-118.6418169,143.4433082,-25.6622116,-147.3777257,106.8049598,49.97098313,49.96503221,6325.857458,6438.71256,1708.209087,49.43428375,4.0354205,1
3513,16,64,32,1,1,1,0,1,1,1,1,1,1,0,1,173.2789968,250.9324241,276.474957,12.56636574,7.444819406,9.449317872,172.4274127,252.2856896,277.4467528,10.73313757,10.36229541,4.643118315,-8.503212029,6.86715842,1.63625502,8.541593127,-6.912496826,-1.628897851,173.2732082,250.927776,276.4762995,9.03828019,2.133436305,9.164095489,172.3980193,252.258194,277.4463303,6.193425418,7.473917526,4.032949523,0,-139.2180902,122.2734576,-31.06492536,66.76092149,144.7832522,0.411342951,-138.7945405,121.916374,48.28809837,-131.9569168,60.53456596,49.98407737,49.98410228,3187.696494,3176.174601,-72.86221579,-255.8924312,3.7923796,1
3514,16,64,32,1,1,1,0,1,1,1,1,1,1,1,0,178.9590741,247.9810676,277.1181131,57.65874086,25.29120324,55.95758156,175.1299321,253.507112,275.4913581,57.16247976,28.51716835,53.27455705,38.28771352,-1.020076657,-37.26686694,-37.86640854,1.039472633,36.8276591,177.4429972,247.5668309,275.6470923,14.63194079,12.6279301,17.02298379,174.720053,252.800024,275.3529471,16.04290233,18.04373025,8.312480606,0,-140.4177121,123.45763,-73.01377762,32.00275963,144.4462105,1.653280954,-139.4080641,122.4431281,60.86322719,-145.5980337,-8.480719704,49.97896836,49.97931264,4179.552536,4065.484185,121.831148,-193.7047156,3.8059503,1
3515,16,64,32,1,1,1,1,0,1,1,1,1,1,1,1,171.2757728,252.364911,276.465883,11.22074693,10.58495818,4.691347909,174.0847533,251.4602165,277.0912673,12.63514829,7.91045068,9.309618344,9.238369705,-7.503927283,-1.734236076,-9.129532969,7.423342961,1.706390594,171.2520556,252.3209523,276.4635773,5.957440203,7.140182936,3.973491324,174.0778016,251.4493188,277.092727,8.444069301,1.666235533,8.977558843,0,-138.9122565,121.7323651,42.36739756,-135.8990275,62.83441091,-0.07570769208,-139.2280883,122.2107977,-28.72426443,54.80935259,144.0321088,49.98410405,49.98410216,3183.762782,3174.866011,-72.68999836,-259.0895377,3.8080319,1
3516,16,64,32,1,1,1,1,0,1,0,1,1,1,1,1,172.2926808,258.8083209,272.0800847,64.58878242,66.74945868,27.77766972,170.2778493,251.6596946,279.896208,61.61481366,65.99069149,32.85713223,43.24303879,-43.97809027,0.735436052,-42.71546018,43.72551003,-1.009674768,170.3707243,256.3944995,271.6939703,19.24671265,16.83451101,12.35686968,170.1007477,250.8080565,279.30723,9.242380438,15.71382006,21.20009908,0,-140.463801,120.1795764,19.76609586,150.8165555,-100.6803777,-1.800808555,-139.6270798,120.7002854,-133.7772715,-48.44079459,97.84601981,49.97738682,49.97845864,4486.01095,4138.777246,140.9634032,-146.8135113,3.8640334,1
3517,16,64,32,1,1,1,1,0,1,1,0,1,1,1,1,172.1346003,250.3382641,277.6183676,10.84187817,14.49001565,12.55548448,172.6949896,248.7050504,280.3545581,3.356152139,13.87745427,15.41612045,-1.156460715,10.79668658,-9.641349983,1.146562246,-10.86673307,9.718940704,172.0821217,250.3089913,277.5557325,10.65246374,6.389997405,2.964859568,172.6091696,248.5810682,280.1979542,2.685649402,4.661997938,9.284967482,0,-138.5525475,122.2249501,11.92871245,175.9223872,-178.2675119,-0.5407646382,-138.3603947,122.3890328,-58.44730903,-60.69992946,106.2025526,49.98387706,49.98401746,3234.434153,3190.028671,-77.04414043,-220.6326585,3.7969578,1
3518,16,64,32,1,1,1,1,0,1,1,1,0,1,1,1,173.6265251,254.3699896,274.041844,62.15726515,30.64041438,58.10755597,180.3897197,248.9038573,277.59798,62.14421874,27.4104044,60.42897022,41.13605689,-1.155069697,-39.98077113,-41.22084483,1.079942892,40.14116713,173.1080333,253.5430125,273.9521468,16.79533696,18.80738301,9.167470671,178.23755,248.4105884,276.1331768,15.10536312,13.37103681,18.01518314,0,-140.8024748,121.2793376,60.04703424,-148.9493566,-14.21119568,-1.453803996,-141.7610114,122.5056204,-76.13092517,27.91055448,142.3586141,49.97841101,49.97815104,4287.609084,4350.818117,16.80961867,-49.26099291,3.7636025,1
3519,16,64,32,1,1,1,1,0,1,1,1,1,0,1,1,171.2925086,252.4269879,276.401368,11.34075726,10.72651105,4.674242719,174.1188534,251.5191406,277.0310858,12.76034089,8.080899045,9.337963255,9.371482891,-7.677335339,-1.693992711,-9.258991102,7.595090229,1.664086295,171.2674743,252.3801607,276.3989404,5.965733252,7.16104143,3.972632856,174.1118195,251.5078102,277.032379,8.482586001,1.686710411,9.015659317,0,-138.9453728,121.7180241,42.77270275,-135.8791592,62.23489855,-0.07594062889,-139.2625008,122.1998627,-28.86325875,54.87788654,144.0575945,49.98411264,49.98408403,3183.983637,3176.597864,-73.31867434,-259.9106034,3.8447365,1
3520,16,64,32,1,1,1,1,0,1,1,1,1,1,0,1,265.807831,363.0215279,329.6675066,17.26143098,15.25391627,12.04381417,267.1578813,363.2302068,331.0747449,14.32609637,14.42184748,11.72255449,7.207521443,-3.94820744,-3.255963911,3.174814374,0.7427008851,-3.915233043,197.9527643,304.7268865,232.6042893,8.265944669,3.793370023,4.447764972,199.0240865,305.0233192,233.6281137,5.363295441,2.888876948,4.53849556,0,-161.9597904,114.088844,2.606731285,-165.4915949,127.8949323,0.07525726977,-161.899385,114.0845719,-4.59793796,-157.4315934,100.3200765,49.96216564,49.97771728,6398.027443,5621.246047,-645.1477498,-866.391284,3.7710816,1
3521,16,64,32,1,1,1,1,0,1,1,1,1,1,1,0,168.1167866,254.4232579,276.0953359,44.29880632,38.02104035,8.644688302,169.2307901,254.5898267,276.8954106,44.10570733,37.96020703,8.558001992,40.92167296,-35.52215855,-5.399498746,-40.77006089,35.44683318,5.323245601,167.8373421,254.0928255,275.9278398,5.868420458,2.667496846,5.193882826,168.8159271,254.3308866,276.7263241,5.673905585,2.909588342,5.153115485,0,-137.9025073,121.0320566,-2.652827927,-142.9075695,121.2769817,0.1689768797,-137.8523569,121.0976966,2.333754539,-133.4154156,120.5692417,49.98199209,49.98198826,3604.554301,3598.222315,2.496058151,-181.7730014,3.6945791,1
3522,16,64,32,1,1,1,1,1,0,1,1,1,1,1,1,171.2830553,252.3669219,276.4639532,11.24806051,10.61218842,4.69760485,174.0868972,251.4606962,277.0884102,12.6475718,7.941479048,9.306048075,-9.263798554,7.525939603,1.7380573,9.154655679,-7.445840055,-1.708619248,171.2592195,252.3226488,276.4616642,5.962172224,7.146815717,3.977584112,174.0799175,251.4497721,277.089846,8.430437766,1.671382101,8.972415224,0,-138.9155129,121.7326997,42.2407263,-135.9607324,62.89938468,-0.07551585985,-139.2308065,122.2106498,-28.72432322,54.5179489,144.0538383,49.98410645,49.98409892,3183.60684,3175.290987,-73.34940684,-258.4670487,3.7893124,1
3523,16,64,32,1,1,1,1,1,0,0,1,1,1,1,1,171.5760297,250.4957219,277.8211619,10.71546982,13.13538154,11.00919667,172.2039506,248.9652052,280.7612167,3.677410717,12.71387687,14.4362713,1.268212196,-11.01467056,9.74687929,-1.270184515,11.10036042,-9.82969538,171.4423589,250.4256439,277.6704918,10.43473097,6.140794078,3.114500391,172.0128459,248.8039071,280.5091291,2.755719242,4.998541316,9.725292254,0,-138.2936816,122.1332156,12.02662117,171.0799659,-169.5859703,-0.5156220531,-138.0470935,122.3024691,-55.05092018,-66.54436521,104.7819737,49.9842552,49.9837723,3159.772581,3234.921971,-56.03439497,-241.1051391,3.9415332,1
3524,16,64,32,1,1,1,1,1,0,1,0,1,1,1,1,172.1918575,259.0895704,271.5313693,67.48360608,70.53299861,31.04543801,169.8184807,251.6916553,280.1472627,64.42560769,69.83492336,36.01343121,-44.99954488,46.446384,-1.446493014,44.45283432,-46.19187801,1.739372772,170.0976825,256.4709573,271.0883478,20.08845903,17.84156989,14.03069672,169.6274139,250.6877285,279.431304,9.952800268,17.01958769,22.71284,0,-140.5545435,120.0630797,19.27499117,147.1470804,-101.715646,-1.909360056,-139.5784161,120.5791765,-136.8805137,-50.99025279,95.84219685,49.97685645,49.97709477,4611.485916,4504.521319,214.8000862,-119.8456433,3.9242573,1
3525,16,64,32,1,1,1,1,1,0,1,1,0,1,1,1,171.3040933,252.4413946,276.4015317,11.34831146,10.73306592,4.684563756,174.1189493,251.5232902,277.0279787,12.73815225,8.076320588,9.330678948,-9.366162659,7.663190388,1.703164933,9.253473271,-7.581471928,-1.671799073,171.2789464,252.3944166,276.3991025,5.982979394,7.17947912,3.978083424,174.1119125,251.5119002,277.0292628,8.451302234,1.701579956,9.005166054,0,-138.9510261,121.7157772,42.50510025,-136.0184177,62.37351109,-0.07823492443,-139.2685124,122.1968939,-28.91341151,54.2053198,144.0804897,49.98410837,49.98408918,3184.472372,3176.08422,-73.95932792,-259.2443235,3.834334,1
3526,16,64,32,1,1,1,1,1,0,1,1,1,0,1,1,173.6887141,254.4763546,274.171967,60.86491497,30.26314554,56.68745282,180.1793153,249.0830207,277.525041,60.7913682,27.0142416,58.96261823,-40.43073699,1.324585418,39.10642,40.51367804,-1.250918164,-39.26254697,173.1874201,253.6754792,274.0849448,16.51117829,18.70210061,8.771294569,178.1180926,248.6068539,276.1188766,14.61847858,13.26128928,17.51665747,0,-140.7903826,121.2802733,58.65421611,-148.8628989,-12.03461284,-1.419196667,-141.7377955,122.4715311,-76.47584079,27.99762589,142.8235248,49.97873613,49.97842761,4196.584754,4280.916498,-7.076060875,-55.94168656,3.7288013,1
3527,16,64,32,1,1,1,1,1,0,1,1,1,1,0,1,168.1260577,254.4228138,276.0940794,44.20851104,37.93128906,8.648062359,169.2350395,254.581796,276.8921196,44.01049194,37.86839175,8.56166712,-40.83712247,35.44175804,5.395445015,40.68558746,-35.36668063,-5.318851335,167.8461208,254.0952022,275.9259572,5.88800207,2.684141645,5.193790775,168.8201878,254.3231132,276.7232715,5.654612893,2.894703842,5.153131144,0,-137.9070273,121.0310504,-2.614759002,-143.1100808,121.2844175,0.1660860272,-137.8578332,121.0968632,2.309134235,-133.1854576,120.5598687,49.98200231,49.98199349,3603.842432,3595.986224,2.212942655,-181.252781,3.8248447,1
3528,16,64,32,1,1,1,1,1,0,1,1,1,1,1,0,265.9813493,362.6427672,329.1558305,20.93965949,20.81127082,15.82070999,267.354249,362.7912924,329.7845235,19.83304956,20.66278899,15.41268837,-6.23986805,2.858896581,3.385457053,-4.014127022,0.2965821085,3.721232732,199.5324704,305.4388103,232.7501954,7.40356608,3.012176958,4.578524286,200.7128227,305.6753937,233.2750514,6.307777365,3.677062961,4.306503559,0,-162.3202996,114.3464953,-0.4969829182,-165.614641,124.7818532,0.1703702964,-162.3043713,114.4204655,0.1535521837,-159.7433022,103.0467441,49.95864301,49.98085074,6397.97227,5688.105433,-686.872409,-804.0642937,3.7338504,1
3676,16,96,32,1,1,1,1,1,1,1,1,1,1,1,1,165.4246166,257.1390518,281.3534358,5.948146361,1.803018805,5.488124261,166.2686848,257.2713521,282.1867001,5.45785716,2.529718064,5.077044956,0.009245453815,-0.01105978909,0.002142836037,-0.009181685105,0.01076656893,-0.001275408947,165.4178879,257.1383237,281.3557588,5.947599688,1.801936999,5.487763973,166.2619549,257.2706488,282.1890276,5.457331632,2.528998462,5.076710339,0,-140.2607285,124.1209437,-4.929381127,-150.1348648,126.7938212,0.1767737048,-140.2032951,124.1610495,4.947884619,-133.290626,120.9911295,49.98510011,49.98510201,2984.549434,2974.834855,-120.7085158,-287.8340645,3.7799443,1
3677,16,96,32,1,1,1,1,1,1,0,1,1,1,1,1,165.3933741,256.3090762,281.9546772,9.797194538,9.648110172,6.9882719,166.0499006,254.7500984,284.4601611,3.716394163,8.971497617,11.01239275,1.77383507,-7.860901617,6.087382437,-1.74325121,7.882668631,-6.139114487,165.3853631,256.3077891,281.9549355,9.508715721,5.388311755,2.911325695,166.0401135,254.7328536,284.4461292,2.886359098,4.011423804,8.958931296,0,-139.9785302,124.2230738,11.79890871,172.6514509,173.2485442,-0.4411865748,-139.8169724,124.3798178,-44.4408078,-58.72281796,109.9593266,49.98496104,49.98495829,3012.019613,3003.852142,-119.2028723,-284.6157208,3.8218456,1
3678,16,96,32,1,1,1,1,1,1,1,0,1,1,1,1,165.3885851,256.3122583,281.952795,9.80291453,9.631637805,6.966975988,166.0444175,254.7540784,284.4668073,3.708963146,8.948813306,11.00606243,-1.766611993,7.83229843,-6.065366082,1.736471433,-7.854788827,6.118649908,165.3806453,256.310958,281.9530675,9.516932712,5.402238986,2.904258731,166.0346625,254.7367799,284.4528298,2.884142175,4.018898618,8.96572056,0,-139.9777249,124.2217942,11.8170038,172.6697116,173.3256944,-0.4426038043,-139.8149227,124.3779133,-44.61526803,-58.55303836,109.9867317,49.98495574,49.98496485,3013.158229,3002.450189,-119.0730331,-284.7763451,3.8383188,1
3679,16,96,32,1,1,1,1,1,1,1,1,0,1,1,1,165.7764195,257.3143881,281.2944376,5.612612765,4.609070869,9.446026042,167.8358759,258.0863869,280.8549961,10.08752925,3.646466108,8.244934514,4.848403572,1.418367437,-6.266482054,-4.897594623,-1.408794682,6.306682973,165.7688548,257.3122702,281.2957451,2.656097697,4.214280575,6.990894124,167.8168187,258.0837499,280.845884,8.765205014,3.136248564,5.208616738,0,-140.5173516,124.1504022,5.563309617,-97.42144075,98.33131855,0.4584332387,-140.756751,124.3324054,-1.789769458,152.303769,159.6964867,49.98499604,49.98500391,3004.78257,2994.889675,-134.0097421,-301.0726402,3.826536,1
3680,16,96,32,1,1,1,1,1,1,1,1,1,0,1,1,165.7791398,257.3177937,281.291503,5.607619136,4.611610762,9.432123738,167.8388036,258.083397,280.8532926,10.07594676,3.640446803,8.236198961,-4.834158087,-1.417569424,6.252060356,4.883389181,1.407350803,-6.290416838,165.7715684,257.3156756,281.2928204,2.6646787,4.21685676,6.984688629,167.8198193,258.0806961,280.8442007,8.757795726,3.129020564,5.211848727,0,-140.5202414,124.1488355,5.707782141,-97.54243787,98.32682425,0.4562100758,-140.760477,124.3313824,-1.841354823,152.2015636,159.6379971,49.98499639,49.98500317,3004.228971,2995.526868,-134.425527,-300.6970878,3.7645104,1
3681,16,96,32,1,1,1,1,1,1,1,1,1,1,0,1,164.9467286,257.9449335,280.8619213,12.51316049,7.710925335,9.627655131,163.9910453,259.1161481,281.8461785,10.62560304,10.04588317,4.698862944,-8.544197492,6.922066118,1.622451764,8.576802595,-6.960259109,-1.616222457,164.9396283,257.9395699,280.8635226,8.925576744,2.829354194,9.349159818,163.9600716,259.0883703,281.8460116,5.955202505,6.994460442,4.099746654,0,-140.1676589,123.9490926,-31.79600455,63.24050891,146.4981781,0.4146321221,-139.7508075,123.5885362,51.54568337,-130.8356035,61.64871495,49.98501921,49.98501824,3000.951132,2991.229371,-126.7553973,-291.6298223,3.7911652,1
3682,16,96,32,1,1,1,1,1,1,1,1,1,1,1,0,164.9404998,257.9487354,280.8618387,12.5117713,7.730662205,9.623158493,163.9947195,259.1280212,281.8433241,10.65466851,10.06588043,4.696814521,8.565365767,-6.93999267,-1.625047965,-8.598067492,6.977750646,1.620636065,164.9333922,257.9433305,280.8634525,8.898181666,2.83176098,9.343115548,163.9634978,259.0999598,281.8431747,5.968602743,7.002075616,4.094154551,0,-140.1658874,123.9484231,-31.86201134,62.80850444,146.460103,0.4172458928,-139.7496666,123.58871,51.2993115,-130.9996476,61.73968905,49.98502219,49.98501636,2999.847996,2992.223142,-126.3375521,-291.9312066,3.8118211,1
3683,16,96,32,0,1,1,1,1,1,1,1,1,1,1,1,165.0444538,254.7140776,283.3060007,3.970479086,8.534687487,10.7777181,166.4063899,256.3742205,282.4305955,9.693271977,9.206080301,6.74455811,-1.852239911,7.610989164,-5.758425959,1.883105545,-7.575486781,5.692691079,165.0344565,254.6935892,283.2965267,3.171024758,3.624156812,8.893302114,166.3967024,256.3718992,282.4321412,9.39240279,5.058464725,3.042138686,0,-139.1281237,124.7999735,-45.59683148,-59.79854209,109.7561809,0.7576678001,-139.2436903,124.7923511,13.93301692,176.0075713,173.3140794,49.98497252,49.98496888,3010.512211,3001.152307,-106.3798473,-276.7227955,3.9491348,1
3684,16,96,32,0,1,1,1,1,1,0,1,1,1,1,1,166.2636101,456.2451072,308.8047069,19.88545765,21.87771534,28.21566243,160.6406442,455.5813156,304.8738219,17.28618869,23.57318781,26.31766214,-9.05388739,-12.85556295,21.90558016,4.065140228,18.13424597,-22.20389108,106.305788,315.7648437,276.8591433,11.17996877,14.31295859,15.00424985,103.3000057,310.8084192,272.8915818,7.09378535,10.3316658,9.50608666,0,-129.7608716,108.4730098,-38.60231919,-162.9150605,69.49832812,0.3655760604,-129.8678469,108.6729576,102.2615659,1.081381197,-153.4073714,49.97431152,49.97927341,4758.61286,4504.525055,-713.4843688,388.0073621,3.7224987,1
3685,16,96,32,0,1,1,1,1,1,1,0,1,1,1,1,165.5842368,251.7296001,285.078107,8.497156989,28.53887,23.56326926,166.6767046,251.7429178,285.8946577,8.493987003,28.49197434,23.58599745,-5.467461967,27.05895236,-21.59127409,5.47495913,-27.03411502,21.55935332,165.4760998,251.6374012,285.0051182,5.687195488,2.250899481,5.21206289,166.5482135,251.6649553,285.8103286,5.684373222,1.953615654,5.479191213,0,-138.3652927,125.4309931,-0.1599105642,-142.3244926,123.600074,0.1538500738,-138.3548992,125.5179978,-0.2446501318,-133.9085795,126.9759488,49.98402607,49.98399798,3199.663006,3194.490853,-54.87291072,-223.4492579,3.7627901,1
3686,16,96,32,0,1,1,1,1,1,1,1,0,1,1,1,162.7291013,254.4356709,285.6983692,22.98070532,56.22296214,58.03580342,170.2923207,253.9044789,282.632075,29.22521649,55.43271814,58.15617326,-0.1239774508,38.06368842,-37.93968782,0.128660871,-37.88308666,37.75458263,162.3827398,252.7153979,284.6580019,10.62667343,13.22772532,13.94004433,169.5730364,253.716959,282.2811884,20.69061767,10.68362021,16.22659424,0,-137.6882721,125.0999529,142.137052,-93.00167133,43.76227822,0.9251883147,-138.8120319,126.1560941,-18.24404771,103.2839426,-176.5753046,49.97897718,49.98119921,4144.745885,3589.761859,117.8209736,-245.8086723,3.7795819,1
3687,16,96,32,0,1,1,1,1,1,1,1,1,0,1,1,166.0284521,256.4993299,281.819675,6.97546374,4.865869873,10.40744795,168.2872683,257.303304,281.2784401,11.32651324,3.685177046,9.411709693,-6.445218961,-0.9841047479,7.429668813,6.510678445,0.9771414375,-7.487462846,166.0177351,256.4957278,281.8189015,2.318710462,4.627601231,7.13677757,168.2526954,257.2997844,281.2594024,9.171589969,3.365791187,5.509756162,0,-140.3563976,124.362662,12.12758611,-96.34115648,95.40752534,0.4760230397,-140.6364309,124.5722842,-3.132376131,146.0821418,162.9927668,49.98494775,49.98493695,3011.795682,3011.955861,-132.3797658,-297.853147,3.7847542,1
3688,16,96,32,0,1,1,1,1,1,1,1,1,1,0,1,160.983657,257.9291077,282.4730972,67.99340114,73.39867955,37.8129379,166.3446676,265.7724983,275.0875778,70.39850853,73.79284747,32.73012385,-46.811268,48.42127456,-1.609706893,47.05235319,-48.49585407,1.443837564,160.8123106,257.065822,281.7755198,11.00772141,17.30490395,23.53027356,163.3462857,263.4833848,274.6790512,20.38483428,18.00322448,14.83720835,0,-138.216687,124.1815091,-134.7810146,-46.36974189,97.85566821,2.431260699,-139.1121211,123.8346455,22.83258772,147.542113,-100.1453554,49.97729238,49.97714361,4475.277514,4539.238311,74.73875762,48.35847084,3.7852298,1
3689,16,96,32,0,1,1,1,1,1,1,1,1,1,1,0,162.6386886,256.2223782,283.1255477,3.392216993,15.02737526,16.37356703,164.1355907,258.1231489,281.9995679,10.43897624,15.57560962,13.73978274,-1.038962643,11.0752623,-10.03568199,1.055165023,-10.97872409,9.924157615,162.4140259,255.9995673,282.8348353,2.725211799,4.267732878,9.071802238,163.9722077,258.0361524,281.8286434,10.23432736,6.133332583,2.814373635,0,-138.357708,124.3652515,-63.45346004,-46.75875154,110.2961262,0.8845472045,-138.4835124,124.3541288,13.807991,177.4784161,175.000793,49.98561722,49.98408247,2932.439162,3133.433356,-84.70976641,-259.5470077,3.7323748,1
3690,16,96,32,1,0,1,1,1,1,1,1,1,1,1,1,165.0447711,254.7115531,283.3083939,3.960865287,8.5392549,10.78093463,166.4098442,256.3707804,282.4278334,9.698563425,9.218276561,6.746059759,1.844942487,-7.609648312,5.765075644,-1.87553653,7.5734536,-5.697544709,165.0347889,254.6908794,283.2988394,3.163490836,3.631743542,8.891918877,166.4001631,256.3684499,282.4293921,9.399444808,5.078516141,3.030524277,0,-139.1274526,124.7998648,-45.66290337,-59.49611144,109.8446162,0.7578070334,-139.2444721,124.7928197,13.90472802,176.0583752,173.1752713,49.98497473,49.98496563,3008.310594,3003.417105,-106.8231234,-276.2835292,3.7298998,1
3691,16,96,32,1,0,1,1,1,1,0,1,1,1,1,1,165.5809189,251.7339395,285.0735264,8.495836322,28.52652893,23.54733905,166.6732905,251.7446362,285.8978418,8.492734649,28.47659954,23.57362801,5.467655994,-27.04154291,21.57409845,-5.475177442,27.01637567,-21.54101947,165.4736891,251.6423392,285.0008584,5.687343272,2.272946883,5.205646186,166.5456159,251.6668556,285.813602,5.684057381,1.932978706,5.486906953,0,-138.3662355,125.4296217,-0.1500623815,-142.5089178,123.3596315,0.1524264329,-138.3548053,125.5168101,-0.2556289583,-133.5996775,127.196748,49.98402996,49.98400518,3200.716153,3193.155744,-53.82817143,-224.5049695,3.7390599,1
3692,16,96,32,1,0,1,1,1,1,1,0,1,1,1,1,168.3790128,459.6065979,309.159992,10.89040475,15.69168592,17.62048886,168.3235752,459.7831758,309.755364,11.81950132,17.40591034,19.20259779,2.818749183,1.799372941,-4.62153981,2.365796557,-7.2535311,4.884588756,108.2912913,308.904005,277.0315869,3.781703147,4.018534818,4.002125814,108.6277312,307.9621667,277.5507623,4.10071305,4.327022673,7.268456508,0,-128.7251259,110.4412209,-20.46135724,176.5509134,79.04728805,0.3870963812,-128.5369622,110.7645392,18.51067922,-79.38057596,127.0718507,49.99347798,49.96046508,3852.931611,5359.574685,-134.5711815,-282.2542348,3.6713229,1
3693,16,96,32,1,0,1,1,1,1,1,1,0,1,1,1,166.0238266,256.5207602,281.8142117,6.81626091,4.854925497,10.33729742,168.23981,257.3215137,281.2403456,11.16931228,3.66947486,9.229847974,6.3017177,0.9878939732,-7.289292298,-6.365957877,-0.9817964848,7.348071213,166.0135305,256.5174498,281.8136341,2.35873433,4.623436127,7.215809751,168.2068717,257.3183093,281.2221847,9.11029225,3.358652352,5.438566779,0,-140.3567996,124.3584976,9.957928576,-96.4156676,95.75348483,0.4797509746,-140.636624,124.5630196,-2.654698646,146.1030939,163.580162,49.98495101,49.98494149,3014.158873,3007.201245,-133.9929773,-296.9598011,3.7966682,1
3694,16,96,32,1,0,1,1,1,1,1,1,1,0,1,1,161.9472429,254.02464,286.262523,28.09567526,65.76729699,68.00618315,170.6379965,252.7529567,282.2998409,34.02533974,64.88344851,68.09657959,-0.1048815491,-44.15020465,44.25537149,0.1101369553,43.93894188,-44.04880232,161.4466183,251.6854867,284.8956469,12.95442096,15.58754559,16.15807975,169.6353128,252.5072365,281.8058421,22.80447286,12.84976096,18.59601751,0,-137.1453297,125.2488074,141.50157,-94.59148132,40.14507549,1.0519145,-138.5038836,126.5224401,-20.54539082,98.3439438,-174.5370909,49.97792539,49.97809677,4400.352491,4348.03103,198.1127479,-107.9838036,3.9346825,1
3695,16,96,32,1,0,1,1,1,1,1,1,1,1,0,1,161.7609866,257.8258396,282.6284397,3.367640238,16.16737373,17.3354615,163.3815139,259.8790601,281.6834592,10.96594407,16.58804586,15.16963945,0.52757047,-12.5290281,11.99637984,-0.5601887473,12.40821675,-11.85329371,161.3728501,257.5450838,282.2192667,2.465285197,4.125459303,8.868279039,163.0989771,259.6273448,281.3134412,10.69949336,5.773961444,3.679636979,0,-138.3120904,124.0499376,-74.54169024,-51.99213452,104.4686275,0.9450262036,-138.4085465,124.0781048,12.88112313,176.1194639,177.193587,49.98512434,49.98459769,2963.197046,3109.76795,-33.22331549,-317.0678039,3.9037773,1
3696,16,96,32,1,0,1,1,1,1,1,1,1,1,1,0,161.1298949,257.9048847,282.6076562,66.82461022,71.97617754,36.88836906,166.3067128,265.575934,275.2641182,69.20372507,72.37836265,31.69805552,46.10005252,-47.51584373,1.416867022,-46.3334988,47.58850239,-1.253908674,160.962845,257.0544585,281.9268322,10.69840716,17.10947606,23.28816489,163.4106303,263.3415734,274.8753325,20.02518534,17.84054912,14.49694413,0,-138.2276984,124.1908649,-133.6627454,-46.0054885,98.70580169,2.381875161,-139.1247991,123.8412823,23.02627501,148.0277422,-99.16881796,49.97782728,49.97719198,4316.670559,4528.717485,38.4114988,45.81401448,3.7339176,1
3697,16,96,32,1,1,0,1,1,1,1,1,1,1,1,1,166.506855,257.9489827,280.4227403,9.593189967,3.508494024,7.581430258,166.4190232,257.4882002,282.3298861,4.855088353,4.793894122,8.385730168,-3.920882781,-1.271050953,5.192237427,3.843268552,1.280114771,-5.123070581,166.4939749,257.9467893,280.4161458,8.730799948,3.118542761,5.459227059,166.411939,257.4860848,282.3311646,2.895426674,4.514329032,6.584931499,0,-141.0585326,123.939164,-6.417473971,145.911405,155.9715843,-0.07519500493,-140.7669727,123.8778335,18.41437264,-99.61502755,97.6198569,49.98503175,49.98501933,2999.406173,2990.253324,-136.4756211,-303.5436219,3.9619394,1
3698,16,96,32,1,1,0,1,1,1,0,1,1,1,1,1,165.3815826,256.3131856,281.9537281,9.801802748,9.645617692,6.998049641,166.0380377,254.7542394,284.4651398,3.711795362,8.972790259,11.02565456,1.7680945,-7.855703797,6.087912859,-1.737611954,7.877546911,-6.139633371,165.3735965,256.3118981,281.9539785,9.515036524,5.387012902,2.917755278,166.0282134,254.7369346,284.4510407,2.885460073,4.018330637,8.969683274,0,-139.9744793,124.2214054,11.8215529,172.5509324,173.5453928,-0.442259491,-139.8121098,124.3778954,-44.59836468,-58.82171472,109.8776561,49.98496015,49.98496008,3011.565026,3004.085756,-119.0725027,-284.6752797,3.9113999,1
3699,16,96,32,1,1,0,1,1,1,1,0,1,1,1,1,167.6456871,255.5927173,281.7329555,14.47837282,3.850904004,12.63464809,167.2838702,255.1041244,283.8423194,11.28133179,5.502132191,13.11774059,-8.348346912,-0.5588418429,8.908544876,8.170830503,0.5641069536,-8.733590289,167.4377332,255.5236473,281.631921,9.168004892,3.528711188,5.763675264,167.1771014,255.0506635,283.8154012,2.656340723,5.282994616,7.070856979,0,-140.7335602,124.5315101,-7.578261341,134.4030928,163.1141284,-0.09782042279,-140.3662742,124.4393247,25.53229547,-98.92153755,93.74003323,49.98487764,49.98466367,3035.988266,3056.530466,-121.5072218,-302.6744973,3.9306187,1
3700,16,96,32,1,1,0,1,1,1,1,1,0,1,1,1,242.4642814,243.9932087,426.4571958,31.95106108,24.7072604,26.05116728,244.7874469,247.4619701,428.0594227,31.27728557,25.26108087,24.06718138,-11.4271273,2.902490715,8.5288093,4.9594166,-5.361926701,0.4050084494,195.0610832,158.4711021,336.3395028,3.885440731,4.775280441,7.624378067,197.5888182,160.873912,338.5189069,9.724047261,6.760266311,7.066123472,0,-120.1094293,144.7037762,14.8398574,8.488509235,173.9768518,0.2528484014,-120.0357976,144.5542533,-6.075919787,-153.6155704,112.5139882,49.954387,49.98347845,6879.959625,5640.706808,1121.178425,795.787679,3.7392293,1
3701,16,96,32,1,1,0,1,1,1,1,1,1,0,1,1,167.5211959,260.5156144,278.4739955,22.83857252,5.103109214,26.84715485,168.6209041,260.6398127,279.1835667,22.80332702,5.108383149,26.7242501,-21.27113173,-3.834588131,25.10595713,21.18243941,3.840100414,-25.02229784,167.4291274,260.4466181,278.4241988,5.646370115,2.170620048,5.321248793,168.4866123,260.5694207,279.1385088,5.864162928,2.170094869,5.12476045,0,-142.4529881,123.434148,-2.064020394,-142.5153472,121.2951807,0.1825730694,-142.4417609,123.5079267,1.604288987,-142.4872328,125.4382328,49.98419413,49.98419054,3166.283061,3156.409205,-151.336263,-317.7745206,3.727452,1
3702,16,96,32,1,1,0,1,1,1,1,1,1,1,0,1,170.7622566,255.0172142,281.707345,57.5453506,25.25315162,55.99403055,166.6349647,260.1408963,279.9220376,56.91676217,27.76285653,53.21043203,-38.08055144,0.9256310485,37.15530193,37.65801943,-0.9405978705,-36.71699607,169.1754341,254.5978648,280.2747526,14.74723807,12.78063144,17.34099469,166.2262387,259.444449,279.7883707,15.65954405,17.03938655,8.309783245,0,-141.4096189,125.0202723,-71.92564418,33.21237877,144.7296111,1.6890858,-140.4322084,124.0197894,63.69214704,-145.3383901,-9.398220924,49.97992042,49.98017291,4006.776695,3926.417665,59.06631779,-211.2371649,3.8082943,1
3703,16,96,32,1,1,0,1,1,1,1,1,1,1,1,0,164.9431673,257.9553489,280.8555918,12.55441921,7.797719588,9.636509443,163.9909744,259.1402827,281.8362869,10.70168518,10.12389337,4.688865648,8.6078863,-6.99901437,-1.608569238,-8.640949361,7.036976431,1.604294735,164.9360759,257.9498932,280.8571957,8.91050852,2.844366546,9.360195298,163.9594666,259.1118054,281.8362016,5.980809674,7.015818995,4.092550591,0,-140.1692577,123.9472507,-31.95026948,62.69064804,146.4585157,0.4185054715,-139.7518388,123.5858329,51.43206086,-131.0233805,61.49707181,49.98501334,49.98502252,3000.63931,2991.930837,-126.310859,-292.0553146,3.8711156,1
3704,16,96,32,1,1,1,0,1,1,1,1,1,1,1,1,166.4994973,257.9439582,280.4243466,9.575124428,3.506982253,7.573856214,166.4194391,257.4848187,282.3311596,4.855315129,4.789816676,8.389127069,3.913076999,1.280000159,-5.192744635,-3.835718053,-1.289666553,5.125689158,166.4866616,257.9417422,280.4178249,8.714508347,3.109974768,5.448080901,166.4123561,257.4826991,282.3324541,2.905652582,4.505246238,6.588457324,0,-141.0548939,123.9395,-6.350439537,146.0255441,155.942915,-0.07512237662,-140.7643889,123.8790746,18.1001927,-99.67875808,97.71586805,49.98503092,49.98502034,2998.766686,2990.85963,-136.119714,-303.7753868,3.8843044,1
3705,16,96,32,1,1,1,0,1,1,0,1,1,1,1,1,168.4334794,254.7205848,282.61641,14.35256994,4.134607011,12.71171452,168.0488602,254.1947424,284.5316864,11.20766297,5.448148848,12.96451707,9.179525059,0.7679795868,-9.946184834,-8.96159236,-0.772374841,9.735305448,167.9936149,254.5249621,282.4582708,9.041371385,3.33783016,5.689990679,167.7604331,254.0416475,284.4613052,2.837853159,4.877657668,6.647794535,0,-140.5672201,124.8249342,-8.046698025,140.3218982,158.1430155,-0.08487494107,-140.2348736,124.7397863,25.05994179,-98.24460182,96.53097129,49.9844333,49.98509164,3110.308122,2971.835332,-115.0132663,-305.7343137,3.7651554,1
3706,16,96,32,1,1,1,0,1,1,1,0,1,1,1,1,168.8191778,252.5883652,282.8392468,32.15994934,61.69619666,64.75831651,162.8125661,253.6615266,288.3097883,25.88701964,62.45827061,64.39455263,-0.1400858642,41.74810005,-41.60768768,0.2426668371,-41.88042686,41.63811021,168.1165299,252.3864446,282.3607514,22.1180654,12.48763566,17.58813039,162.3602644,251.6345708,286.9478723,12.12137784,15.10464811,15.25678966,0,-140.0582029,125.1317872,-21.42218035,99.07047919,-175.7520512,-0.6885047154,-138.7241539,124.0897598,139.0482812,-94.65006422,41.23411515,49.97885032,49.97858613,4192.884406,4263.358712,19.27274725,-23.9596606,3.8040845,1
3707,16,96,32,1,1,1,0,1,1,1,1,0,1,1,1,167.532764,260.5132855,278.4815026,22.86929479,5.101942971,26.87681614,168.6295925,260.6390334,279.1867506,22.83038292,5.107913668,26.75216009,21.29367283,3.834065276,-25.12749511,-21.20520774,-3.83990463,25.04536453,167.4402258,260.444305,278.4318212,5.654374271,2.169827423,5.326191085,168.4943221,260.5683854,279.1416247,5.856987197,2.17085933,5.119621153,0,-142.4542386,123.4365297,-2.080596309,-142.5354912,121.3636849,0.1842401705,-142.4427089,123.5100272,1.626220101,-142.4693306,125.3757818,49.9841929,49.98419147,3165.309421,3157.14476,-151.550107,-317.4720469,3.7552524,1
3708,16,96,32,1,1,1,0,1,1,1,1,1,0,1,1,241.574295,240.8485017,425.8984675,33.06566072,24.23442705,26.28670069,245.4210496,248.820016,428.8831854,32.47480725,26.03109303,24.07993428,26.19321878,-7.850933836,-18.34055415,-19.6537252,10.28626944,9.368893882,193.4904476,157.1728928,334.3993423,6.799718479,10.22858751,9.120025282,199.6027613,161.8797415,340.3812044,17.96317118,12.526062,16.17582962,0,-119.8624319,144.8738692,122.4204122,26.87219457,-120.2793134,0.5814951591,-119.3234434,144.8641826,-18.58809224,-146.4164853,110.6328165,49.97886066,49.95800964,5870.550224,6637.915249,1742.044987,166.8842469,3.6488749,1
3709,16,96,32,1,1,1,0,1,1,1,1,1,1,0,1,164.9396674,257.9544816,280.8548844,12.53930935,7.737531859,9.625398135,163.9826479,259.1203826,281.8393033,10.64791144,10.06027396,4.696155756,-8.56687874,6.944321698,1.622895912,8.599972769,-6.982747109,-1.616910839,164.9325752,257.9490434,280.8565038,8.930835694,2.817156574,9.345939409,163.9513798,259.0921893,281.8391636,5.94706241,6.980343425,4.094520057,0,-140.1686126,123.9456545,-31.75007544,63.43898931,146.4615044,0.4124992669,-139.7525458,123.5851984,51.59081881,-130.7832576,61.69374315,49.98501151,49.98502438,3001.777068,2990.81723,-126.4096199,-291.9695163,3.7176803,1
3710,16,96,32,1,1,1,0,1,1,1,1,1,1,1,0,170.3708503,255.3665561,281.5082111,54.72576503,24.11618214,53.13979648,166.6610867,260.2550422,280.1098871,54.17973178,26.65012992,50.46430824,36.49406843,-1.073901237,-35.4192515,-36.08732988,1.087307161,35.0009093,168.9282534,254.9759661,280.1975423,13.85908017,12.29678829,16.42019259,166.2893289,259.6197267,279.986068,14.94098478,16.56343616,7.611584346,0,-141.4037887,124.9097393,-71.42023847,33.74082777,145.4921256,1.595558617,-140.4536971,123.9710192,61.66963994,-144.9045279,-4.802645251,49.98034744,49.98079808,3895.291426,3774.657891,43.45830705,-245.68617,3.7896647,1
3711,16,96,32,1,1,1,1,0,1,1,1,1,1,1,1,162.8224013,259.4253713,280.7956721,11.33929907,10.45815617,4.791661072,165.6436485,258.4511406,281.4219791,12.85166087,8.389798844,9.446710346,9.545618781,-7.787149873,-1.758116645,-9.445438741,7.722872583,1.72288957,162.7966263,259.3751642,280.792858,5.624069571,6.587500229,4.056007282,165.6343837,258.4376004,281.4233703,8.378283543,2.33573571,9.105401902,0,-139.8396024,123.4240212,45.95425697,-134.1997682,64.66252373,-0.06725387604,-140.1790709,123.9018464,-29.1607242,56.65054383,145.8404022,49.98503879,49.98501902,2997.698512,2990.690242,-125.8294691,-293.9019534,3.6966347,1
3712,16,96,32,1,1,1,1,0,1,0,1,1,1,1,1,163.8070417,265.7991685,276.6358638,62.99476358,64.88476854,26.29825391,161.9698575,258.6536497,284.1288761,60.27720061,64.27367632,31.42108856,42.32737375,-42.75073911,0.4238693132,-41.85275275,42.56425576,-0.7109853195,161.9330844,263.4330518,276.2650544,18.37022561,16.04202881,11.56428072,161.7618585,257.8150404,283.6018821,8.960114858,14.99226108,20.48965984,0,-141.4129015,121.8998174,20.51598813,150.4615574,-100.6910936,-1.825698728,-140.6956702,122.378633,-132.6013223,-45.17293566,99.51928913,49.9785469,49.97993312,4246.013778,3838.096605,69.82542566,-192.0486446,3.7150576,1
3713,16,96,32,1,1,1,1,0,1,1,0,1,1,1,1,163.7660448,257.5807702,281.7090671,10.49344738,14.45056617,12.86357682,164.246129,255.7997179,284.3273872,3.036288846,13.97280974,15.50852349,-0.9229243338,10.80227983,-9.88183032,0.9046203201,-10.86109117,9.954076469,163.7274233,257.5524583,281.6689304,10.35053765,5.834758133,3.296901532,164.190313,255.6938315,284.2171761,2.506355467,4.379024973,9.154505493,0,-139.542315,123.8714967,12.01056595,172.0940271,179.8002449,-0.5579043317,-139.3933141,124.0204036,-63.21713235,-54.79830531,106.4560237,49.98476107,49.98498729,3065.169886,2994.02752,-139.173019,-242.4149796,3.6721553,1
3714,16,96,32,1,1,1,1,0,1,1,1,0,1,1,1,165.150728,261.3800304,278.684518,60.40343846,29.40099605,56.45241264,171.8267898,256.1256955,282.163492,60.46638552,26.88911739,58.79892547,40.16076886,-1.23116992,-38.92928687,-40.25448733,1.173509505,39.08141884,164.6452356,260.5811229,278.6018755,16.03517184,17.6150162,8.624634467,169.6523481,255.6391684,280.809574,14.6138281,13.34070554,17.66606323,0,-141.8045564,122.8742314,61.10197035,-148.5654927,-12.3629704,-1.447650425,-142.750335,124.0390857,-75.44353165,29.4139671,143.1540162,49.97967964,49.97939248,4034.507547,4101.143253,-48.31026063,-101.3633198,3.6137782,1
3715,16,96,32,1,1,1,1,0,1,1,1,1,0,1,1,162.8399207,259.4665708,280.7747785,11.39480884,10.53010931,4.791349927,165.6631652,258.4826218,281.3988816,12.89619362,8.465737684,9.457221611,9.603293154,-7.857464865,-1.745504654,-9.501787804,7.792553441,1.709581492,162.8134581,259.4148335,280.7718076,5.635835977,6.610725389,4.063198219,165.6538657,258.4688372,281.4001874,8.380919199,2.3567971,9.119645761,0,-139.8589655,123.4158187,46.00190422,-134.2746849,64.42488367,-0.06882838132,-140.1998689,123.8952263,-29.24303673,56.37726963,145.8948579,49.98503243,49.98502126,2999.468167,2989.975548,-126.004096,-294.4779401,3.7084419,1
3716,16,96,32,1,1,1,1,0,1,1,1,1,1,0,1,253.7314311,373.7171347,339.2383217,16.68774079,14.74966006,12.11528358,254.9210117,373.5931052,340.2377002,14.20286178,14.06524871,11.2980592,5.886040679,-2.042759009,-3.839667472,4.010450334,-0.4899890013,-3.517879887,187.2881684,313.9183953,240.796364,8.399221023,3.902417121,4.890918938,187.9436044,313.7133889,241.5571962,4.475062351,1.463818902,4.200687386,0,-163.6446933,114.463621,-1.926424324,-171.5326513,120.471806,0.08188660376,-163.6280331,114.4696513,2.937576598,-142.3674012,107.1911747,49.96418777,49.97946082,6055.997881,5205.025873,-878.753768,-992.8318679,3.5869313,1
