run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
3717,16,96,32,1,1,1,1,0,1,1,1,1,1,1,0,159.5451693,261.5075937,280.23286,45.02282698,38.76224713,8.82080919,160.6367847,261.4987864,281.0421084,44.84124226,38.71946658,8.720745263,41.61409541,-36.27915435,-5.334827635,-41.47558138,36.22753312,5.248214774,159.2281835,261.1596601,280.0571894,5.584075952,2.093413266,5.276344008,160.152568,261.2400991,280.8633335,5.365837907,2.281899327,5.225405546,0,-138.7091805,122.8293815,-2.608654357,-144.895069,123.0363762,0.1660315812,-138.6769591,122.8951811,2.301401817,-133.1116115,122.4042731,49.98285457,49.98285213,3432.923981,3424.842918,-38.34513742,-203.6427454,3.6457076,1
3718,16,96,32,1,1,1,1,1,0,1,1,1,1,1,1,162.8246115,259.4486005,280.7917301,11.40859951,10.53628424,4.795864005,165.6421008,258.4633585,281.4149579,12.89606332,8.472999917,9.45025536,-9.606709574,7.851322562,1.755704935,9.506195957,-7.787319246,-1.718570213,162.7983145,259.3975155,280.7889023,5.640010907,6.611611443,4.062753185,165.6327707,258.44967,281.4163245,8.36469898,2.356765311,9.109887036,0,-139.844692,123.4196628,45.85275887,-134.3164449,64.57704159,-0.06937308989,-140.1853046,123.8982227,-29.24906909,56.23080283,145.8841921,49.98503806,49.98501681,2998.205952,2990.671192,-126.2970165,-293.526633,3.6934936,1
3719,16,96,32,1,1,1,1,1,0,0,1,1,1,1,1,162.4474052,258.1247015,282.2383932,10.29120264,14.51739476,13.16652955,163.1467011,256.6915458,285.2121311,3.940232508,14.32278652,16.0101129,1.250233938,-12.13414271,10.88441255,-1.249724925,12.23124925,-10.980856,162.0290668,257.9406693,281.8200264,9.834750323,5.408732274,3.36585313,162.5579237,256.3221069,284.5785519,2.575751808,4.56354709,9.468422434,0,-138.8437423,123.6766147,11.77879335,166.4937092,-174.7014623,-0.5097203176,-138.6290399,123.8183161,-54.12936076,-63.53651927,105.3929914,49.98531294,49.98449538,2934.680024,3097.344626,-98.51239039,-269.3590456,3.7600855,1
3720,16,96,32,1,1,1,1,1,0,1,0,1,1,1,1,163.7198382,266.2150501,275.947711,66.79415718,69.72058966,30.27575,161.4315298,258.7146113,284.4373779,63.97755826,69.16739103,35.26090851,-44.66603322,45.90859694,-1.241996363,44.16709667,-45.72020138,1.553668634,161.6147458,263.5752601,275.5074938,19.42491739,17.35464225,13.64399748,161.1941348,257.6871357,283.7591967,9.844716118,16.60307847,22.35998603,0,-141.5402135,121.7488558,19.84820459,145.86684,-101.8483817,-1.969469581,-140.6543191,122.2182123,-136.6200387,-48.62464049,96.94058361,49.97790014,49.97828976,4401.228101,4250.058774,155.2786319,-163.7998053,3.8330944,1
3721,16,96,32,1,1,1,1,1,0,1,1,0,1,1,1,162.8337232,259.4745781,280.7705312,11.45076093,10.58722222,4.789602302,165.6561132,258.4865666,281.3941762,12.93816788,8.531834131,9.459957252,-9.651308011,7.910015681,1.741591058,9.549227035,-7.84542506,-1.703509879,162.8068356,259.4219839,280.767565,5.643294234,6.617783497,4.061618208,165.6468125,258.4726135,281.3954523,8.376173292,2.362518301,9.122767977,0,-139.8587484,123.4139719,45.97590187,-134.3275749,64.37976509,-0.06930611939,-140.1998321,123.8938465,-29.28945551,56.20049154,145.8866512,49.98503305,49.98501809,2998.465711,2991.257089,-126.5450575,-293.8596092,3.8620235,1
3722,16,96,32,1,1,1,1,1,0,1,1,1,0,1,1,165.201529,261.474712,278.8253529,58.82091161,28.87655775,54.7811153,171.5632803,256.3317196,282.0626011,58.82404454,26.35098052,57.06894517,-39.28606288,1.383967284,37.90247841,39.37772185,-1.327894655,-38.04950108,164.7202299,260.7115777,278.7458907,15.65196287,17.42533079,8.158286943,169.5002897,255.8643796,280.7738195,14.03134307,13.14692102,17.07042068,0,-141.7843065,122.8812053,59.51347663,-148.4086441,-9.546627498,-1.397711346,-142.7148047,124.0060588,-75.63413782,29.58188887,143.706629,49.98005685,49.97969109,3936.485401,4021.830938,-73.37921618,-108.9447708,3.7070589,1
3723,16,96,32,1,1,1,1,1,0,1,1,1,1,0,1,159.527647,261.5042907,280.2245835,45.05375472,38.79760337,8.822625009,160.6320052,261.5156035,281.0343067,44.88068705,38.75809633,8.722995443,-41.64952416,36.31768154,5.33195151,41.51139519,-36.26676437,-5.244484652,159.2104474,261.1585182,280.0481227,5.549133847,2.065740489,5.275913854,160.1465982,261.255243,280.8555279,5.399338272,2.304618643,5.225544588,0,-138.7051989,122.828234,-2.574767733,-144.2423009,123.0627947,0.1695148035,-138.6728697,122.8938473,2.238262795,-133.8180464,122.3752172,49.98285644,49.98284906,3431.055796,3427.675308,-38.4943084,-203.42266,3.7493647,1
3724,16,96,32,1,1,1,1,1,0,1,1,1,1,1,0,253.987126,373.5841578,339.3520182,19.39736365,18.77209335,13.87932128,255.3375557,373.5843746,340.0350885,18.41738273,18.68088332,13.47358577,-5.954059711,2.523035734,3.434158853,-3.855237478,-0.02502231348,3.883167896,188.3563503,314.6492297,241.240491,6.890769634,2.2077281,4.721977237,189.5219498,314.7626109,241.8091322,6.053360812,3.040181359,4.469230958,0,-163.8437195,114.6235037,-0.08443160619,-166.5920363,124.5010933,0.1780822306,-163.8384515,114.6981754,-0.317406881,-161.9368875,103.9849725,49.96238972,49.98107,6009.848176,5287.398297,-880.3078033,-982.3890093,3.6979252,1
3872,24,32,64,1,1,1,1,1,1,1,1,1,1,1,1,224.8619181,203.8970201,264.9624751,5.691961327,3.878069976,2.624245989,225.6836404,204.3340382,265.3488347,5.08065589,3.818965425,3.175222721,-0.006080024785,-0.003381916459,0.009502508312,0.006207314,0.002619565223,-0.008780307489,224.8508892,203.8989616,264.9702877,5.691326575,3.877659301,2.623690065,225.672594,204.3360327,265.356653,5.080020223,3.818642271,3.174815739,0,-135.9342306,108.4532969,-0.3213436231,-142.6914461,109.7641303,0.07460479946,-135.8307749,108.4941325,0.04787202859,-129.2710851,107.2703883,49.98618809,49.98619281,2765.743335,2757.902719,21.5966578,-132.8252739,3.7509211,1
3873,24,32,64,1,1,1,1,1,1,0,1,1,1,1,1,224.6332573,203.2300034,265.7800161,9.56873211,10.83520683,6.740299822,225.4526509,201.9235807,267.539426,4.109241495,9.287161025,9.864223765,1.622686922,-7.953574118,6.33092798,-1.609799603,7.979980717,-6.370136461,224.6215496,203.2314337,265.7844846,9.304079085,7.175149718,1.597498558,225.4391571,201.9070248,267.526806,3.453705297,4.462214304,7.342352486,0,-135.7297995,108.6027394,17.6889632,-170.8501329,-91.89126107,-0.3934656138,-135.5080037,108.893771,-56.54906311,-68.49966591,104.2800451,49.98609761,49.98608777,2783.434948,2779.066724,17.95819209,-134.0316607,3.8324505,1
3874,24,32,64,1,1,1,1,1,1,1,0,1,1,1,1,224.633077,203.2295386,265.7800291,9.566791393,10.839914,6.739016124,225.4525667,201.9236179,267.5396315,4.111747526,9.286086447,9.862968825,-1.62264609,7.949706669,-6.32703538,1.610135694,-7.977769893,6.367657125,224.6213548,203.2309716,265.7844849,9.300888266,7.184200195,1.59259863,225.4390461,201.9070163,267.5269961,3.453459887,4.463121057,7.340761477,0,-135.7296544,108.6031069,17.68196698,-170.8414229,-91.48526004,-0.3931879668,-135.5075431,108.8942464,-56.49305079,-68.38308114,104.3756449,49.98609145,49.986094,2785.004679,2777.664669,18.13014699,-134.2227889,3.784535,1
3875,24,32,64,1,1,1,1,1,1,1,1,0,1,1,1,225.3149933,203.909164,264.5975562,5.958958936,6.820504278,8.261791154,227.5504902,204.5850243,263.6240231,9.917250823,3.433584792,7.723830892,5.05446426,1.496954049,-6.551380264,-5.099178933,-1.477608862,6.576816231,225.3030368,203.9096574,264.6044049,2.922975961,6.531499817,4.938736342,227.5284113,204.5848961,263.6197401,8.422028511,2.824766028,3.932663491,0,-136.1026131,108.582225,30.36737525,-115.1969949,66.40564122,0.2183669146,-136.4261502,108.7635005,-10.19809904,167.1731664,166.016649,49.98607409,49.98608614,2787.782321,2779.93445,17.93169142,-136.8100673,3.7819368,1
3876,24,32,64,1,1,1,1,1,1,1,1,1,0,1,1,225.3151318,203.9104426,264.6023149,5.992001628,6.823383091,8.286115917,227.5474363,204.5870469,263.6262128,9.923478734,3.431119779,7.743360681,-5.08493565,-1.495268155,6.580232864,5.130244795,1.474230498,-6.604448025,225.3031713,203.9109346,264.6091522,2.932821227,6.535333741,4.939634171,227.5251823,204.5868781,263.621807,8.408984028,2.823747165,3.9205711,0,-136.1015314,108.5821781,30.20078058,-115.1980128,66.54988484,0.2188897402,-136.4250692,108.7627512,-10.19735432,167.1004135,166.0584246,49.98607864,49.98608072,2786.625923,2781.266039,16.9313234,-135.7932472,3.7621526,1
3877,24,32,64,1,1,1,1,1,1,1,1,1,1,0,1,224.6197927,204.3942194,264.8563533,10.05852913,5.181462099,5.744702734,224.0541737,205.7828634,265.7149562,8.346428026,8.97063489,3.951219877,-6.446289031,5.023950379,1.42237385,6.48099024,-5.067149883,-1.413804007,224.6084,204.3942684,264.8633063,7.630982512,0.7910144749,5.423109116,224.0312458,205.7710376,265.7211096,5.126982219,7.336462997,3.47015259,0,-135.9019149,108.2211836,-26.1779194,161.7716179,143.8697274,0.2268212678,-135.4697392,107.9459437,40.67461846,-130.3915992,41.89840703,49.98611149,49.98611835,2780.614889,2773.25729,11.3153578,-142.242757,3.7587229,1
3878,24,32,64,1,1,1,1,1,1,1,1,1,1,1,0,224.6165721,204.3947294,264.8558459,10.07817619,5.219432096,5.747674645,224.0515762,205.7861679,265.7138524,8.376074518,8.995744179,3.947942623,6.478975958,-5.063393143,-1.41554296,-6.513378687,5.105047445,1.408378634,224.605184,204.3947818,264.8628103,7.627126284,0.7819756757,5.428640935,224.0285499,205.7742371,265.7200819,5.130644554,7.339001224,3.470200742,0,-135.9013108,108.2202148,-26.19637072,161.8457237,143.856684,0.2269555502,-135.4696036,107.9444363,40.64699703,-130.4594289,41.80383455,49.98611248,49.98611617,2780.078664,2773.895587,11.26179646,-142.1748602,3.766765,1
3879,24,32,64,0,1,1,1,1,1,1,1,1,1,1,1,224.5458867,201.2321626,267.4691197,4.344466171,9.659822092,9.98610295,225.4903606,203.475544,266.3190882,9.386001745,10.98160897,7.157899501,-1.784359907,8.567973932,-6.783561281,1.773781189,-8.496913707,6.723184634,224.5318193,201.214684,267.4503909,3.590092125,4.054907598,7.035573753,225.4789459,203.4770286,266.3221826,9.066470911,6.706490465,1.370978532,0,-135.1002392,109.2641145,-53.18997966,-73.11747169,103.0996991,0.5696389288,-135.1564847,109.0587602,18.49197174,-167.5057213,-103.3299342,49.98608522,49.98608963,2786.443739,2778.464076,22.33911814,-133.7819705,3.7663671,1
3880,24,32,64,0,1,1,1,1,1,0,1,1,1,1,1,257.4937232,338.54814,336.1264083,9.432151848,12.39085112,13.0939994,257.1431376,339.1052943,335.6486992,7.938969604,14.92023034,13.80918834,-4.717105032,-3.076267309,7.792295261,-1.917656787,11.51309916,-9.596373419,180.0365698,235.7826091,295.5505672,5.629904014,9.673305535,7.191607275,179.94476,234.2426025,294.2578081,3.588397025,5.029909201,5.59407145,0,-124.575573,93.87461213,-16.62201232,-155.8279566,45.82227126,0.1310481646,-124.3940869,94.08008925,26.26023031,-40.80130391,166.7859246,49.97920988,49.97067715,4955.757152,5076.414596,-623.3326495,-368.5059481,3.6392697,1
3881,24,32,64,0,1,1,1,1,1,1,0,1,1,1,1,224.8594514,197.7407653,269.9865338,8.455677891,38.09474658,32.19146745,225.7827671,198.2453706,270.2407274,8.400368421,37.97723727,32.17037065,-5.453944165,35.53043412,-30.07648529,5.409852009,-35.44351019,30.0336652,224.7120407,197.5577833,269.7936632,5.396626062,3.832703665,2.820889141,225.6314581,198.0356562,270.0739233,5.369213545,3.584103054,3.091059348,0,-134.4808681,110.3788473,0.1174607181,-137.4587776,106.7915333,0.09492406905,-134.4060635,110.4237952,-0.3963148554,-131.5172808,113.5484375,49.98447968,49.98444587,3110.270469,3103.586607,86.55358461,-69.03766632,3.8034978,1
3882,24,32,64,0,1,1,1,1,1,1,1,0,1,1,1,220.9624042,201.3964567,271.8435441,26.78688565,61.28000073,63.91840947,228.9270244,200.2090929,266.590979,32.13197699,59.62121756,63.61311226,0.5754451467,41.38996664,-41.96546583,-0.7628855254,-41.02782695,41.79066446,220.6415668,199.4680662,270.1302874,12.27605509,15.73403952,15.43117299,228.3297436,200.0650261,265.994959,21.33005986,10.32804579,15.71773019,0,-133.594591,109.2921359,136.9063853,-100.8804788,27.64850265,0.5729014751,-135.0995173,110.3010483,-23.06486048,102.6230572,-174.0376019,49.97964785,49.98093013,4032.802561,3660.688305,274.2588326,-68.1081392,3.8166769,1
3883,24,32,64,0,1,1,1,1,1,1,1,1,0,1,1,226.945949,199.409302,268.2707692,14.06407593,7.549134693,14.91761142,229.6657941,200.2168255,267.5579835,16.41975831,4.316334657,14.89628575,-11.12529371,-1.115564113,12.24049863,11.25834754,1.121773769,-12.38044038,226.1629479,198.8222273,268.0278008,3.132571261,6.753651475,4.823318185,228.549005,199.4214057,267.1217503,8.597911253,2.704107075,4.239114156,0,-135.2790325,110.3087039,37.74770984,-114.3375985,64.76544708,0.1846158652,-135.6474575,110.5155005,-12.9897648,159.9519331,164.6023129,49.98621175,49.98544806,2733.945408,2928.594273,30.65759916,-109.9167607,3.7411914,1
3884,24,32,64,0,1,1,1,1,1,1,1,1,1,0,1,222.0608179,203.8777975,267.8918323,53.9628858,57.88725346,28.76949015,225.2353652,210.0329293,262.3133201,56.1028577,58.27983493,25.5462446,-37.67617199,39.07226845,-1.395344012,37.83780673,-39.15288395,1.315764501,221.9829723,203.3703171,267.29872,7.775085107,13.23200758,17.76215013,223.7490716,208.259964,261.9450845,16.38362757,13.63115536,12.26725649,0,-134.5542301,108.208614,-124.8507523,-58.64131037,92.35959968,1.375785842,-135.4533887,107.5588108,23.11325227,154.5794329,-94.88747307,49.98145352,49.98095954,3601.44227,3745.503758,70.95328432,47.13560682,3.7302005,1
3885,24,32,64,0,1,1,1,1,1,1,1,1,1,1,0,224.245058,201.286718,267.7286323,4.224313629,10.81229977,11.14869427,225.2291259,203.5424339,266.5019741,9.493348359,11.9441946,8.62018805,-1.640074118,9.338706919,-7.698532423,1.621570637,-9.252204307,7.630731708,224.2295591,201.2531093,267.6915989,3.504510418,4.194617259,7.144608536,225.2169015,203.5418728,266.5012871,9.20233923,6.714949182,1.523795777,0,-134.9788334,109.2032304,-55.2782551,-73.0729909,101.9837853,0.5826670611,-135.0493479,108.9998117,18.25555372,-168.5716382,-106.1121638,49.98605454,49.98606482,2794.077534,2783.258335,21.60843405,-134.993345,3.8174389,1
3886,24,32,64,1,0,1,1,1,1,1,1,1,1,1,1,224.551393,201.2300013,267.4658831,4.338968786,9.633926977,9.961590017,225.4981132,203.4741504,266.3175745,9.387527164,10.96839541,7.130000027,1.781515468,-8.541645877,6.760133317,-1.770530994,8.468935548,-6.698384878,224.5372632,201.2124979,267.4471818,3.584910144,4.051788462,7.026960436,225.4866738,203.4756374,266.3207008,9.068650319,6.719856443,1.358548953,0,-135.1021795,109.2664026,-53.19449689,-72.92520746,103.1895978,0.569625024,-135.1581967,109.0614352,18.46091322,-167.4722465,-103.0832567,49.98609451,49.98608029,2784.600755,2780.373285,22.14727385,-133.5844799,3.9553732,1
3887,24,32,64,1,0,1,1,1,1,0,1,1,1,1,1,224.8609594,197.7364441,269.9980769,8.455579197,38.19373631,32.29021159,225.7836746,198.2344065,270.2460181,8.400437738,38.07353629,32.26699611,5.454141137,-35.61949205,30.16542647,-5.409528391,35.5311793,-30.12157509,224.7127804,197.5518105,269.8044072,5.39648472,3.843953347,2.832163008,225.6326257,198.0255332,270.0780048,5.369420251,3.571678852,3.080705563,0,-134.4784202,110.3800627,0.1436215015,-137.3139589,106.6812192,0.09500444127,-134.4051458,110.4254318,-0.4225089085,-131.6493526,113.6762082,49.98445347,49.98446885,3110.021928,3104.603274,86.24793424,-68.65546269,3.820915,1
3888,24,32,64,1,0,1,1,1,1,1,0,1,1,1,1,255.2566326,338.4807868,334.324772,9.698565505,15.00769012,15.34594465,258.3307939,339.6304568,335.6713523,12.45657008,15.00237938,16.45460392,0.7778439382,-7.705488623,6.928465823,5.825459234,-0.7246723983,-5.099277342,178.4203914,235.2038744,293.1387679,3.022268805,1.906582456,1.749825534,180.4742106,237.2057371,294.8354307,6.831621661,8.200427365,7.433746305,0,-124.9010171,93.34463413,46.08345761,-60.26629808,-147.4944207,0.115348638,-124.7072742,93.54795635,-18.70808635,-137.0690763,81.50469148,49.98427501,49.96541877,4254.534214,5782.411709,-200.7447942,-789.5246044,3.7072158,1
3889,24,32,64,1,0,1,1,1,1,1,1,0,1,1,1,225.5733899,202.3933713,265.6435439,9.05989609,7.227121648,10.79200524,228.0372309,203.0128962,264.5271538,12.37104044,3.213244242,10.40657227,7.873898995,0.9114430075,-8.785163271,-7.936842545,-0.9062323395,8.843230859,225.5388179,202.38052,265.6365208,2.83045946,7.063512679,5.341019433,227.9624898,202.9960901,264.4790255,8.821058485,2.822608848,4.399651314,0,-135.8471657,109.1039796,39.2915096,-114.2836011,62.79314409,0.2216893594,-136.2394712,109.3172732,-11.80659848,155.4444919,170.468661,49.98600534,49.98603354,2801.061009,2790.220503,21.99611461,-128.3214231,3.8390212,1
3890,24,32,64,1,0,1,1,1,1,1,1,1,0,1,1,220.3390789,201.2437266,272.3981021,29.51587811,66.41749659,69.28719572,228.8426876,199.5530308,266.420243,34.67621985,64.65682655,68.95146283,-0.6993066921,-44.57457976,45.27400529,0.9069899936,44.18091718,-45.08779965,219.9458891,198.9923284,270.4380642,13.40795859,17.1508252,16.68519897,228.1413268,199.3898675,265.7200992,22.31664498,11.561383,16.9441372,0,-133.3364385,109.3266558,136.1966755,-101.5465488,27.17091667,0.6166095686,-135.0122239,110.4322683,-24.47282105,98.76875956,-172.9066447,49.97902593,49.97909759,4183.687837,4152.239211,316.1015656,27.44655932,3.770275,1
3891,24,32,64,1,0,1,1,1,1,1,1,1,1,0,1,224.2786385,201.2777479,267.6965362,4.241237691,10.3002986,10.64276962,225.2494572,203.5520712,266.476993,9.479322175,11.56768326,7.959660989,1.647799778,-9.076951638,7.429070887,-1.629900902,8.991644275,-7.361831113,224.2639845,201.2515861,267.6679676,3.537300364,4.170725524,7.139835816,225.2376543,203.5524255,266.4788332,9.192324023,6.830032662,1.462732632,0,-134.9914082,109.2124585,-55.24229255,-71.46290648,103.0217158,0.5830460844,-135.0611014,109.0043081,18.4445987,-168.27548,-101.7634891,49.98610894,49.98603655,2783.010762,2788.469474,19.6774655,-132.9853447,3.7709427,1
3892,24,32,64,1,0,1,1,1,1,1,1,1,1,1,0,221.9480219,203.8596392,267.8789916,56.04294506,59.70669387,29.12218878,225.590471,210.4936088,262.0913097,58.3213963,60.19428185,25.88936935,38.89882592,-39.88389836,0.9844639731,-39.05974438,39.96572819,-0.9065991867,221.8708208,203.3080761,267.2445742,8.303387244,14.26319127,17.9252266,224.0279404,208.6044984,261.716345,17.33904255,14.98353363,12.40790726,0,-134.5334577,108.2327447,-132.0263364,-54.87241277,93.00047064,1.43960869,-135.5045483,107.5752724,21.03675345,155.4930785,-93.87925987,49.98133388,49.98032132,3621.65571,3899.95435,79.61760301,69.41381971,3.7889995,1
3893,24,32,64,1,1,0,1,1,1,1,1,1,1,1,1,226.4496565,203.8586965,263.6779798,9.731459084,3.466970382,7.145170126,225.9489768,204.3066563,265.1690284,5.590417054,6.926933779,7.659395546,-4.57375991,-1.378026393,5.951821896,4.511778736,1.397848833,-5.909599765,226.4321475,203.8587329,263.6736037,8.511354155,2.989773278,3.878590878,225.9377368,204.3063118,265.1753528,3.095979818,6.69873139,4.811615953,0,-136.567781,108.7004337,-12.47399879,162.8361176,164.2512219,-0.001044662889,-136.0775967,108.5734922,35.56194908,-113.6530183,66.86696946,49.98609413,49.98608638,2784.594772,2779.188737,22.5301515,-133.0470223,3.7926926,1
3894,24,32,64,1,1,0,1,1,1,0,1,1,1,1,1,226.4779341,200.759133,266.1582144,24.18109192,52.82840693,54.6061244,222.4442476,202.5760979,271.811079,18.43943748,54.16047336,55.04897089,0.4352270197,-36.40139832,35.96707923,-0.5189298283,36.55636555,-36.03652848,226.1643079,200.6484475,265.8292248,17.16983287,9.345364619,12.25357134,222.2050691,200.8899308,270.56786,7.712397832,14.42774323,13.26697453,0,-135.8949441,109.4728725,-18.61773984,107.0593832,-164.139635,-0.3881936187,-134.4276002,108.8992292,135.4861245,-100.4457576,42.00435473,49.98335064,49.98101777,3181.85015,3691.648792,124.2079236,-51.79225425,3.8035517,1
3895,24,32,64,1,1,0,1,1,1,1,0,1,1,1,1,226.2941637,200.9863101,265.2585731,15.28343644,3.241102018,13.90539621,225.8188912,201.6042647,267.3181746,13.23200442,8.147229351,14.50435795,-10.03672047,-0.2246467143,10.26670836,9.904219858,0.2479888243,-10.14689018,226.0905475,200.8843848,265.1271504,8.117059928,2.973874287,4.060741377,225.6813779,201.5317379,267.2543744,3.423613229,8.038875337,6.01898764,0,-136.0538002,109.419042,-13.1404965,135.1473982,-178.0316892,-0.02551314367,-135.4214652,109.3061392,31.83208317,-114.2682767,69.23565606,49.98656022,49.98517679,2736.441562,2930.143313,83.30425905,-159.6252359,3.8932325,1
3896,24,32,64,1,1,0,1,1,1,1,1,0,1,1,1,270.4370406,199.1148169,446.0959087,16.01375192,10.43152847,13.61930483,269.7294231,197.1480772,445.7668718,15.62348466,8.843048518,14.83550898,8.49229874,-4.020615022,-4.474619151,-10.74120953,-0.0223735312,10.76090164,236.2517661,128.4552675,326.3871943,10.06420775,4.843522792,9.143537928,234.711385,127.565025,324.0605991,5.707596846,1.834165867,3.806225773,0,-119.5541769,130.5573806,-30.4897801,-141.6507072,107.4047296,0.239387652,-119.5725762,130.5110521,62.82036776,-39.41370122,-119.6407114,49.97875329,49.97387246,4250.412972,5220.030536,83.06921624,495.6930296,3.7588124,1
3897,24,32,64,1,1,0,1,1,1,1,1,1,0,1,1,227.7709653,204.89711,261.6522132,19.03602418,6.345248179,22.93451321,228.7115587,205.4934247,261.8535082,19.07112658,6.341656112,22.87840091,-17.49973535,-4.369478397,21.86925304,17.46334346,4.372828186,-21.83612253,227.7155018,204.8378874,261.6141566,5.329204497,3.844633518,2.959185634,228.637806,205.4266704,261.8206509,5.583209304,3.836339348,2.772916998,0,-137.3395407,108.6764754,-1.578364505,-137.4201115,105.371125,0.116472657,-137.270789,108.7063882,1.24761607,-137.4722411,112.078366,49.98547316,49.98544181,2910.535,2907.031635,40.61580846,-115.5188429,3.8631337,1
3898,24,32,64,1,1,0,1,1,1,1,1,1,1,0,1,229.6465283,201.294988,264.1395536,58.47988402,23.74822619,56.99394739,226.009186,207.5123677,262.6504512,58.32920575,28.1935587,55.65551344,-38.17335739,-0.03007602926,38.20357141,37.91783233,0.02855620093,-37.94624746,228.3958172,200.8774813,262.4693212,14.23284833,11.32544197,14.65405485,225.6581253,206.7816972,262.4945484,15.97615523,18.7013027,10.27255503,0,-136.9776778,109.8960417,-77.64137888,25.93591033,141.7504549,1.315585658,-135.8891181,108.7676685,60.68917745,-147.0819371,-20.82840561,49.98080272,49.98105877,3830.376263,3743.824108,235.3576965,-31.11693234,3.8365865,1
3899,24,32,64,1,1,0,1,1,1,1,1,1,1,1,0,224.6756566,204.5081124,264.7211008,10.30026021,5.574927997,5.818872125,224.0698888,205.9350627,265.5847307,8.61715202,9.301876214,3.947416909,6.728038349,-5.435519291,-1.292472084,-6.766550391,5.480291223,1.286304557,224.6640203,204.5080924,264.7280254,7.698541164,0.7332618584,5.538187147,224.045398,205.9207963,265.5910325,5.189279963,7.448618608,3.522896412,0,-135.9488232,108.1941051,-26.87493884,154.6531257,144.1383168,0.2337035815,-135.5083571,107.907784,41.74908732,-130.6274884,40.0923663,49.98610333,49.98610503,2782.098861,2776.086041,10.44478751,-142.6300243,3.8271009,1
3900,24,32,64,1,1,1,0,1,1,1,1,1,1,1,1,226.4437047,203.8598374,263.6799603,9.731845436,3.472055616,7.143558361,225.9435822,204.304381,265.1724612,5.591076224,6.925120703,7.662817175,4.575165972,1.380844375,-5.955965943,-4.512779189,-1.402365905,5.915194797,226.4261781,203.8598919,263.6755918,8.510395555,2.995762183,3.871368074,225.9323604,204.3040533,265.1788054,3.093385349,6.696792643,4.813622843,0,-136.5661455,108.6985818,-12.44702966,162.8618749,164.2926814,-0.002000974817,-136.0762038,108.572121,35.5011635,-113.6018672,66.95544695,49.98609235,49.98608823,2785.591224,2778.133775,22.91194215,-133.4505628,3.8124061,1
3901,24,32,64,1,1,1,0,1,1,0,1,1,1,1,1,227.7939502,200.1022459,267.0557021,18.89390124,3.888985943,17.38025659,226.5972114,200.591806,268.4357914,16.46484399,8.18799625,17.38104619,10.993542,0.5934269247,-11.58945878,-10.82927736,-0.5999484842,11.42681389,226.8952674,199.507061,266.6440646,9.272322049,3.012945448,4.917014821,226.0130391,200.1526806,268.2587718,3.232826256,7.79370846,5.502368224,0,-135.7913441,110.1546056,-16.37497483,139.6699334,170.8008396,0.06556139346,-135.156485,109.9690476,52.91958607,-113.0760857,58.78237362,49.98690755,49.98442157,2764.124915,2983.092522,26.18035998,-85.29870666,3.7711685,1
3902,24,32,64,1,1,1,0,1,1,1,0,1,1,1,1,227.2056944,199.2256267,266.6164664,34.97348239,65.15159822,69.36383001,220.4517989,202.147136,273.0776047,29.54821944,66.59951372,69.52077523,0.733647028,44.49868405,-45.23220209,-0.5955566857,-44.69375424,45.28943089,226.5383065,199.0276016,265.9554891,22.66134485,11.99479619,16.86551165,220.0433926,199.5869626,271.2818124,13.63648506,17.35418406,16.63252291,0,-135.8347247,109.946155,-25.04471397,99.84322829,-172.7936877,-0.4317904694,-133.9837993,108.9107166,135.8072746,-100.7803044,27.36136516,49.97906233,49.97891351,4160.257263,4199.369239,195.3501474,178.0767567,3.8294999,1
3903,24,32,64,1,1,1,0,1,1,1,1,0,1,1,1,227.7837428,204.9040257,261.6472485,19.07997108,6.344897417,22.97264637,228.7038401,205.5011451,261.83745,19.09471481,6.3425688,22.90705444,17.53263202,4.368087136,-21.900701,-17.49571615,-4.372967852,21.86870049,227.7280555,204.8449768,261.609032,5.3652629,3.843741998,2.995695124,228.6302638,205.4336293,261.8040988,5.549124712,3.837491933,2.733643025,0,-137.3428972,108.6773275,-1.891721921,-137.449812,105.8639723,0.1178476351,-137.27408,108.7034923,1.568699281,-137.4491945,111.6300197,49.98546319,49.98544216,2910.966253,2906.960043,39.31458074,-114.1286334,3.7643147,1
3904,24,32,64,1,1,1,0,1,1,1,1,1,0,1,1,270.2543047,196.1000702,443.5807265,24.34021168,14.70497572,20.10762355,267.7877513,190.8038787,442.7803902,23.49163175,11.37079417,21.76406577,-18.82653746,7.242852911,11.58373557,21.04431207,-3.360809964,-17.68335704,236.6163338,126.753921,330.9449584,14.99458749,8.954143551,14.54365553,232.9072024,124.1586873,326.3569227,8.823661188,5.324542792,9.171384387,0,-117.9052293,131.019487,-36.0387884,-146.9319987,99.73619286,0.2182683687,-118.0560545,130.9374727,95.58889249,7.846231797,-104.2073742,49.9771204,49.9754401,4727.002259,4761.031278,-197.5433164,813.3882458,3.6564111,1
3905,24,32,64,1,1,1,0,1,1,1,1,1,1,0,1,224.6732306,204.5048523,264.7308151,10.3217861,5.601353706,5.819866475,224.0647106,205.9272411,265.5909522,8.630886503,9.307606344,3.940370273,-6.748752681,5.45953837,1.289238266,6.787628524,-5.506078795,-1.281526916,224.6616183,204.5048159,264.7377347,7.70789731,0.7420491849,5.540180983,224.0402063,205.9128709,265.5972612,5.183087543,7.436650132,3.5165199,0,-135.9458322,108.1952749,-26.85374617,155.4162625,144.0655676,0.2332061682,-135.5061203,107.908909,41.83461818,-130.5799248,40.03655801,49.98609577,49.98611211,2782.520925,2775.729349,10.16842066,-142.3673616,3.9381187,1
3906,24,32,64,1,1,1,0,1,1,1,1,1,1,1,0,229.1926057,201.7756335,263.9373141,53.54240045,21.47667894,52.12691415,226.1168654,207.5073051,263.0062937,53.46806049,26.02299412,50.88719139,35.26498324,-0.07525137097,-35.18880461,-35.02414313,0.07490208731,34.95017626,228.1368353,201.4047068,262.4934005,12.80356228,10.32475432,13.18144516,225.8368334,206.8957315,262.8608785,14.69108204,17.7435754,9.009934827,0,-136.9560789,109.6816352,-76.13627444,26.82352753,143.2322756,1.180641083,-135.9141485,108.6766156,57.95257996,-146.1686066,-15.86027342,49.98141977,49.98226238,3672.284541,3452.979024,203.1877714,-88.54041905,3.724924,1
3907,24,32,64,1,1,1,1,0,1,1,1,1,1,1,1,223.3304126,205.1208823,265.4115949,8.113582604,8.62972133,3.792776862,225.5218058,204.7740947,265.2041599,9.450322632,4.764455404,5.783429134,6.1222858,-4.737154514,-1.385099028,-6.048996628,4.662827059,1.386208095,223.3104918,205.1089953,265.4179441,5.198299147,7.166579656,3.313040366,225.5105748,204.7735865,265.2115474,7.169484006,0.5336682358,5.481465916,0,-135.5916396,107.8524611,35.52851789,-134.7838299,40.18741673,-0.03541378891,-135.8268895,108.1829895,-25.16537335,-149.8382863,141.9083705,49.9861379,49.9861298,2776.810186,2769.670525,8.594222362,-145.5479141,3.7987228,1
3908,24,32,64,1,1,1,1,0,1,0,1,1,1,1,1,224.3195822,209.9488083,262.0761486,54.02775838,55.32671341,22.52114799,222.9181155,204.6609119,267.5066826,51.38623425,54.38938352,25.74718383,36.17888357,-36.65035087,0.4718442642,-35.77044907,36.32295866,-0.552130105,223.036105,208.3117315,261.8059611,16.51812582,14.31556451,10.76825935,222.8364794,204.2282052,267.0797106,7.496373308,13.03680575,16.31772528,0,-136.6723947,106.5884309,19.88822867,158.7474973,-92.63952727,-1.158430555,-135.7407261,107.2750512,-130.2524593,-53.72274815,94.12773411,49.98124948,49.98237626,3718.620627,3406.821207,155.6418782,-76.38332958,3.8059971,1
3909,24,32,64,1,1,1,1,0,1,1,0,1,1,1,1,224.4423816,203.2240474,265.9607984,9.662888821,11.40749347,7.553846512,225.234392,201.8822516,267.7704871,4.016994819,9.931468252,10.49041785,-1.485105411,8.515177681,-7.030059499,1.477270808,-8.551942139,7.074684942,224.4307523,203.2246648,265.9646723,9.425893059,7.274403181,1.684503803,225.2210163,201.8590906,267.75135,3.409372648,4.566060424,7.428711308,0,-135.6484973,108.5715506,17.6322638,-171.4309024,-92.11020648,-0.4061877038,-135.4176795,108.8645701,-58.61526214,-67.42263637,104.0244902,49.98606911,49.98609136,2788.554753,2779.311433,17.44303351,-134.3662267,3.8029393,1
3910,24,32,64,1,1,1,1,0,1,1,1,0,1,1,1,225.3443957,207.1580957,261.8789937,57.35246911,27.4035576,54.71476071,230.8282016,202.2852228,263.7065141,57.16819312,22.80588975,55.86285534,37.20133773,0.09115777309,-37.29236067,-37.25721251,-0.1621126379,37.41942953,224.9984731,206.5628854,261.7751152,15.47261722,18.38190906,10.10768378,229.4326298,201.9008832,262.2630253,13.63337951,10.94213814,14.41860911,0,-136.9603687,107.6708875,58.91359706,-148.7683891,-21.07157092,-1.067235518,-137.856856,108.8343765,-77.88666668,23.33195372,140.9975274,49.98140988,49.9809515,3676.230198,3788.905152,99.26111047,54.69344351,3.87917,1
3911,24,32,64,1,1,1,1,0,1,1,1,1,0,1,1,223.3723701,205.4267367,265.1475184,8.704181244,9.382539485,3.812181691,225.6553531,205.0084877,264.9215159,10.02326412,5.696480873,5.945420545,6.766862068,-5.655555833,-1.111309101,-6.680153694,5.569171476,1.11098558,223.3491451,205.4091277,265.153964,5.285629361,7.39603024,3.448278181,225.6436929,205.0075542,264.9286808,7.3348167,0.3224121453,5.719742065,0,-135.6778534,107.7675477,38.01718384,-134.9728489,36.4322757,-0.04718869593,-135.9316947,108.1214919,-26.59458862,-157.9787361,142.6727286,49.98610782,49.98611391,2782.875814,2772.84748,8.76455329,-148.8219175,3.8301169,1
3912,24,32,64,1,1,1,1,0,1,1,1,1,1,0,1,334.1613332,303.9874436,291.075869,21.92039223,22.91226767,11.82037995,336.735453,306.1931421,296.509571,18.82912674,22.01353972,14.72178183,18.11196915,-21.54079475,3.428612576,-9.431029927,16.71874829,-7.2879822,262.2926303,247.2777552,197.4570609,7.854248813,6.28256637,5.792994514,267.6744683,252.0166606,200.7504646,14.84718855,13.90235508,8.915848913,0,-156.8498907,105.0685341,89.70338742,-31.900086,-132.4141188,0.03440528422,-156.5255823,105.1687339,-32.01138446,-178.5527643,71.85484145,49.97258771,49.97226974,5539.864925,5492.902818,795.6498004,-459.9635185,3.751815,1
3913,24,32,64,1,1,1,1,0,1,1,1,1,1,1,0,220.6237897,206.4282689,266.9238922,33.43266281,28.72280104,5.907924675,221.4468645,206.9671331,267.2161939,33.27931768,28.64396599,5.901819633,31.14781646,-27.13152029,-4.016284156,-31.04502882,27.04123134,4.00381328,220.50669,206.2667962,266.8292839,5.424969594,3.823365464,2.91368378,221.3075258,206.8051541,267.1244725,5.143730827,3.923113072,2.923557335,0,-134.7259211,106.9804451,-2.020594297,-138.1676155,107.3096299,0.1000300783,-134.6341207,107.0055503,1.844457928,-131.5699346,106.5291876,49.98487321,49.98487512,3025.880359,3023.144296,20.15121091,-130.4601367,3.8539516,1
3914,24,32,64,1,1,1,1,1,0,1,1,1,1,1,1,223.3372487,205.1249518,265.4054938,8.110132645,8.626057955,3.792830459,225.5256372,204.7769381,265.1978451,9.439828369,4.754218616,5.781790484,-6.116377584,4.728523858,1.387884724,6.043718504,-4.656188656,-1.387499819,223.3173637,205.1131772,265.4118657,5.200869925,7.169013805,3.314251651,225.5144361,204.7764586,265.2052519,7.161215232,0.5296233583,5.480413131,0,-135.5946441,107.8525187,35.43659486,-134.8444596,40.20841745,-0.03522544249,-135.8292926,108.1829453,-25.14958919,-149.1500579,141.9241226,49.9861359,49.98613116,2776.964067,2769.443444,8.466948348,-145.374282,3.9289536,1
3915,24,32,64,1,1,1,1,1,0,0,1,1,1,1,1,224.2880655,203.2872737,266.0610491,9.684783132,13.18514547,10.35269469,225.0082342,202.0627147,267.8845617,4.030848327,12.07953723,12.58347677,1.632207819,-9.458916784,7.826756566,-1.631912358,9.507159534,-7.875188543,224.2735366,203.2834504,266.0562034,9.376076085,7.056331809,1.562540853,224.9892009,201.9991397,267.8265362,3.215098677,4.559690286,7.236200504,0,-135.5938332,108.524137,16.3552808,-171.7044366,-100.5715722,-0.3924020561,-135.3542504,108.7935267,-56.9568691,-70.18498375,102.5370955,49.98601016,49.9860171,2800.979997,2794.005344,15.5684369,-133.1743844,3.8633865,1
3916,24,32,64,1,1,1,1,1,0,1,0,1,1,1,1,224.2268129,210.2076433,261.692689,56.47752808,58.3378094,24.98555674,222.5536282,204.7806333,267.8017782,53.76950152,57.48505422,28.18060722,-37.69257322,38.59499207,-0.9024456876,37.27230807,-38.26479696,0.9924558023,222.8262821,208.4213438,261.3842744,17.18765613,15.01629559,12.09760026,222.466741,204.248367,267.2759236,8.031961706,14.15908984,17.59424432,0,-136.7418356,106.4872142,19.43190787,154.8020332,-94.40340296,-1.221532174,-135.6594366,107.1976877,-133.5201562,-55.81342806,92.38520106,49.98085383,49.98148407,3807.137052,3628.405621,207.4482801,-69.07866877,3.8008976,1
3917,24,32,64,1,1,1,1,1,0,1,1,0,1,1,1,223.3591909,205.4133181,265.1597783,8.661115046,9.327248263,3.810992206,225.6423399,205.0000447,264.9285017,9.986096955,5.609042328,5.928684509,-6.734850595,5.612266027,1.122619175,6.649363458,-5.528396914,-1.120910005,223.3363979,205.3964835,265.1663235,5.284403546,7.395304808,3.446348209,225.6306565,204.9992092,264.9357378,7.332887591,0.3291292713,5.701976696,0,-135.6716567,107.7683383,37.99451476,-134.8460424,36.73390184,-0.04659128782,-135.9270518,108.120977,-26.58079492,-160.4527131,142.7035245,49.98611804,49.98610658,2780.1029,2774.809092,7.388741043,-147.4192117,3.8274073,1
3918,24,32,64,1,1,1,1,1,0,1,1,1,0,1,1,225.3743649,206.9719442,262.5714127,48.10591129,23.05319687,45.88235564,229.882601,203.0533329,263.4555063,47.90653009,18.30051835,46.87633501,-31.58569609,-0.1024706277,31.68890581,31.64119879,0.1599495903,-31.8004728,225.1396016,206.5700941,262.4961037,12.95947772,16.29175059,7.938231559,228.8666291,202.767299,262.3915815,11.15699083,8.775778611,11.82458775,0,-136.7928363,107.7172844,54.68845471,-146.4763933,-10.84196252,-0.8057447409,-137.5997884,108.6616872,-72.51698466,25.45958636,144.0244492,49.98338455,49.98207552,3232.3437,3517.545054,22.16445968,1.193493104,3.753894,1
3919,24,32,64,1,1,1,1,1,0,1,1,1,1,0,1,220.6243421,206.4119006,266.9260531,33.30440481,28.59862842,5.913870416,221.4567799,206.9619913,267.2178947,33.16134425,28.52579317,5.906472178,-31.03473727,27.02163647,4.013135552,30.93233494,-26.93273935,-3.999559665,220.5069692,206.2517827,266.8313469,5.392578777,3.800599516,2.91496467,221.3172889,206.8015927,267.1254955,5.176331257,3.943036772,2.922283952,0,-134.7246441,106.9846534,-2.047441397,-137.852801,107.2691329,0.1020643331,-134.6333849,107.0098272,1.849719184,-131.9064572,106.577677,49.98488931,49.98490674,3023.885527,3017.99962,20.86277321,-131.4782956,3.8185678,1
3920,24,32,64,1,1,1,1,1,0,1,1,1,1,1,0,334.7008685,304.484012,293.9139768,21.58432116,23.50560224,15.75700066,336.151039,305.1903322,294.3582423,20.11018527,22.95740083,16.22449192,-7.207920718,7.294482567,-0.08542178264,-1.446830176,-2.505718106,3.953776441,263.7833045,248.5997918,199.4425803,6.70389262,3.124821615,2.441858619,265.7207092,249.705162,199.9068952,6.802876778,6.417392637,4.457566411,0,-156.6389591,105.0422967,20.50166859,-139.1116566,-178.9099931,0.04270105734,-156.6333504,105.1659248,-20.45385348,-165.2495691,72.92766596,49.96251378,49.9823111,5898.844474,5164.567149,273.7618976,70.86181466,3.7586132,1
4068,32,16,24,1,1,1,1,1,1,1,1,1,1,1,1,264.3309385,208.9687595,219.4267418,4.729354179,7.514631832,5.272874808,265.1778312,210.1740394,220.1511615,5.184937729,6.847074612,5.292288256,-0.002556600731,-0.008127779592,0.01045669465,0.002411927718,0.006348878203,-0.008985531179,264.3171396,208.9753277,219.4352773,4.728731179,7.514631608,5.272696966,265.1639856,210.1806921,220.1596827,5.184336075,6.847079528,5.29206808,0,-113.7923517,110.2710629,0.6908382546,-115.1907969,104.2764059,0.08083376616,-113.6547258,110.4103921,-0.8235278735,-112.6997749,115.9859256,49.98013818,49.98014631,3978.000509,3964.822142,87.70705793,-173.4889646,3.8476525,1
4069,32,16,24,1,1,1,1,1,1,0,1,1,1,1,1,263.9787322,208.738376,220.1583166,8.851481232,12.73091798,6.973385508,264.924321,208.3793588,222.3107325,4.542686776,11.47395642,11.88762813,1.805816493,-8.409208164,6.6031587,-1.790490914,8.464268508,-6.674017892,263.9641978,208.7441065,220.1633387,8.509562443,9.382009112,0.9434658866,264.9080627,208.3630495,222.2924128,3.840162718,7.527522979,9.621665696,0,-113.5072578,110.5306815,22.23345036,-142.1395682,104.6113149,-0.3347075818,-113.0901144,110.9904289,-58.10561242,-77.24797785,111.1122144,49.98001499,49.98001035,4002.401814,3992.106879,73.51408162,-185.6133766,3.7401548,1
4070,32,16,24,1,1,1,1,1,1,1,0,1,1,1,1,263.9751387,208.7386632,220.1634896,8.854752518,12.7350749,6.973558021,264.9208294,208.380241,222.3197873,4.541767804,11.47234397,11.89292367,-1.800715987,8.403686885,-6.603206133,1.785265465,-8.462750573,6.677255219,263.9606197,208.7443811,220.1684898,8.51395947,9.39149589,0.9388265881,264.9046107,208.3638536,222.3014144,3.841318077,7.529572631,9.627422753,0,-113.5058164,110.5308732,22.24669878,-142.1786573,104.1728488,-0.3350307846,-113.087857,110.9909574,-58.17694549,-77.15972993,111.1517899,49.98001204,49.9800133,4003.255611,3991.209947,73.69811885,-185.878702,3.8001322,1
4071,32,16,24,1,1,1,1,1,1,1,1,0,1,1,1,265.2872204,208.6176774,218.71779,8.370698839,12.39663103,13.25247046,268.0846299,209.4564797,217.5219544,12.92446538,4.661510229,11.93773278,7.585100081,2.160645445,-9.745953443,-7.657351555,-2.137835286,9.794979494,265.26952,208.6226368,218.7253209,1.928552984,12.05339553,8.613333929,268.0363664,209.4581581,217.4971826,9.974237155,3.658505279,6.335191149,0,-113.906405,110.4345335,84.61802594,-101.8299815,73.03228324,0.2743981376,-114.3569643,110.7956086,-11.10350379,-159.620961,165.7927412,49.97997975,49.97999491,4008.416253,3996.140166,84.58923591,-175.386856,3.81932,1
4072,32,16,24,1,1,1,1,1,1,1,1,1,0,1,1,265.2904872,208.6181443,218.7139244,8.364440708,12.39034523,13.25032044,268.0761532,209.4558909,217.5169434,12.89592365,4.667879876,11.92760648,-7.582277711,-2.171142162,9.753196699,7.654438718,2.144496197,-9.799177208,265.2727404,208.6231284,218.7215065,1.922160918,12.0441685,8.60480109,268.0278513,209.4576169,217.4924163,9.941324654,3.657572057,6.309444625,0,-113.907615,110.4346558,83.65173207,-101.8637171,73.20031788,0.2743477234,-114.3567562,110.7939772,-11.08403251,-159.4418831,165.7271486,49.98000107,49.97997345,4006.531393,3998.111617,83.392699,-174.1000108,3.7495998,1
4073,32,16,24,1,1,1,1,1,1,1,1,1,1,0,1,264.1006599,209.5219608,219.3066302,10.49821511,7.927893299,9.098218769,263.5399332,212.511191,220.0621521,10.45656394,12.48451223,4.101286699,-8.076845023,6.120822791,1.955780747,8.122949701,-6.198537543,-1.924632671,264.0862287,209.5265444,219.3131772,6.522525814,4.566692529,8.736367517,263.5066843,212.4960419,220.0675961,6.397676244,10.6252424,3.232572225,0,-113.9846705,109.9063082,-39.68380454,-85.89617513,125.8329544,0.3264756541,-113.7280864,109.5612131,40.5227976,-125.8387891,60.67878573,49.97997959,49.97997501,4009.42651,3999.11875,80.54359675,-178.1822657,3.6729149,1
4074,32,16,24,1,1,1,1,1,1,1,1,1,1,1,0,264.1020084,209.5235805,219.3009639,10.50249009,7.940966579,9.102115659,263.5437675,212.5237413,220.0571968,10.48093763,12.51339158,4.096550747,8.085453057,-6.137688295,-1.947992042,-8.131760469,6.21180562,1.91971897,264.0875712,209.5281533,219.3074909,6.512799363,4.562108324,8.742849969,263.5104649,212.5084328,220.0626499,6.420325325,10.64708412,3.232876734,0,-113.9867669,109.9042938,-39.87028733,-85.54718876,125.8536048,0.3280866692,-113.7305233,109.5582458,40.46947428,-125.9394515,60.5428629,49.97997564,49.97997895,4009.802287,3998.93209,81.2070089,-178.8736618,3.7283631,1
4075,32,16,24,0,1,1,1,1,1,1,1,1,1,1,1,264.1021644,207.2265967,221.4821445,4.382921267,11.2731471,11.65942226,264.7343407,209.9984289,220.9134941,8.927054197,11.96941365,6.714689905,-1.668485564,8.153920327,-6.485662661,1.664098674,-8.0176752,6.353364495,264.0860849,207.2163291,221.4636691,3.728307705,7.606697193,9.527816905,264.7202458,210.00461,220.9173314,8.627625372,8.735803888,1.307605932,0,-112.9127413,111.3094301,-59.53587382,-81.72459659,106.728425,0.4812308263,-113.0184904,111.116905,21.89947219,-140.1501564,144.3474226,49.98003794,49.98003519,3998.607382,3986.776393,70.10398974,-191.1008869,3.6446399,1
4076,32,16,24,0,1,1,1,1,1,0,1,1,1,1,1,293.3579742,319.1830989,316.9272088,14.3675992,22.7158347,22.16536449,295.9011943,321.066945,318.348493,15.14560678,18.83465533,20.75417709,-1.510960415,13.57999733,-12.07003772,-4.943600195,-1.167991085,6.111506125,201.866195,245.1587318,264.5875676,3.39909082,7.850199467,5.042157824,203.5845435,247.948446,266.8464072,5.657528974,10.86424786,9.274763894,0,-109.7212949,93.69375423,43.92522758,-79.44668634,131.8501047,-0.02302266407,-109.7551477,93.7681376,-24.79612082,-131.4499908,73.90620616,49.9515838,49.9715228,7903.841944,7509.347123,311.0401922,-291.6621521,3.5979271,1
4077,32,16,24,0,1,1,1,1,1,1,0,1,1,1,1,264.3422232,204.9779063,223.329276,8.200406087,37.66586776,31.56251195,265.1071606,206.2027676,224.1687131,8.162315376,37.40921619,31.45659927,-5.503131516,34.69581304,-29.19282278,5.466024892,-34.52039186,29.05422285,264.2115624,204.8326471,223.124426,4.95989478,7.22934061,5.240942552,264.9774344,206.0138643,223.9662129,4.947685094,6.858316446,5.469479854,0,-111.9595679,112.7368319,0.1778257444,-114.6981893,108.8222146,0.06727254035,-111.7950139,112.8681868,-0.3924837633,-109.490451,116.2341044,49.97852487,49.97851713,4300.471704,4289.203819,100.4886809,-159.0156933,3.6794022,1
4078,32,16,24,0,1,1,1,1,1,1,1,0,1,1,1,259.2909844,208.4102004,227.74335,33.34787949,69.42067929,72.70652362,268.2496672,205.8093551,221.0713756,38.44464428,65.34875233,71.56653749,2.111008732,45.88336945,-47.99448651,-2.324912901,-45.15273946,47.4775476,258.8271757,206.3267174,225.2443866,15.26201769,22.46547625,19.46223672,267.3380588,205.7019697,220.160827,24.08981036,9.95045425,18.9467552,0,-111.2194697,111.5774602,147.5888526,-94.21443707,40.4768096,0.7569171035,-112.8755528,112.981653,-19.73954734,111.5814716,-171.7808561,49.97239468,49.97239629,5505.01214,5446.782399,373.729027,-48.34753051,3.7547634,1
4079,32,16,24,0,1,1,1,1,1,1,1,1,0,1,1,265.4553047,207.9793203,219.1681461,10.13192564,12.62748334,14.51013142,268.4033545,208.7569601,217.9012511,14.31345514,4.392636326,13.34600353,-9.143856664,-1.811412046,10.95496427,9.225799515,1.807143603,-11.03324104,265.4231149,207.9799828,219.1658697,2.111895216,12.35090962,8.792307866,268.3187694,208.752864,217.8452479,10.24284844,3.510953377,6.580390199,0,-113.6628453,110.8268352,91.27983035,-101.4378124,71.9675094,0.2792722319,-114.1496812,111.2105493,-11.89646469,-164.3201082,167.4889523,49.97996382,49.9799398,4012.565423,4008.535358,77.36941023,-174.8139289,3.6488874,1
4080,32,16,24,0,1,1,1,1,1,1,1,1,1,0,1,262.1096559,209.3561285,222.4157962,38.82273447,40.74295169,21.23358516,262.6240369,213.560265,219.5548012,40.09951166,40.7010495,14.47181734,-27.43255999,27.54862262,-0.1160885329,27.57343217,-27.60101119,0.02790624507,262.0303337,209.1740601,222.1160693,7.078987821,11.07259918,16.38638597,261.7983261,212.7345779,219.340429,11.55822912,9.804021432,5.914484841,0,-113.0517143,110.1920227,-84.65805564,-70.6645621,104.3962599,0.8329711916,-113.5561315,109.5002466,37.70905702,-163.3989251,-85.19364151,49.97846546,49.9767715,4258.744129,4429.591999,67.16983665,-113.7282861,3.7130789,1
4081,32,16,24,0,1,1,1,1,1,1,1,1,1,1,0,263.5226353,207.5304548,221.9221003,4.291625393,12.02906201,12.53025802,264.1705473,210.3881467,221.2620653,9.116874404,12.68441239,7.764017194,-1.402408033,9.009260508,-7.607088838,1.386244534,-8.838453022,7.451970415,263.5057736,207.5093172,221.8860945,3.750405608,7.744140881,9.774243676,264.1553956,210.39223,221.2617673,8.879269036,8.898830394,1.142882714,0,-112.8315049,111.1627928,-63.75710115,-79.82323202,106.5279297,0.5066387724,-112.9572593,110.9537905,22.30232471,-141.569927,151.5422115,49.98000306,49.97998301,4006.325408,3996.424388,68.72919154,-194.2774173,3.6598187,1
4082,32,16,24,1,0,1,1,1,1,1,1,1,1,1,1,264.1084171,207.2285837,221.4771334,4.386060921,11.2624153,11.64729795,264.7395085,209.9961134,220.9082557,8.921128796,11.98358711,6.703963148,1.674404414,-8.148310995,6.47362858,-1.669972467,8.00829474,-6.338613881,264.092297,207.2182883,221.4585849,3.729567168,7.595423234,9.519140378,264.7253678,210.0023044,220.9121446,8.620470325,8.759221858,1.296839819,0,-112.9142469,111.3101192,-59.42478042,-81.57079479,106.9044988,0.4800042189,-113.0206941,111.1171031,21.89948363,-140.1594592,143.1007927,49.98005553,49.9800177,3995.952896,3989.349331,69.4599002,-190.3896895,3.7073822,1
4083,32,16,24,1,0,1,1,1,1,0,1,1,1,1,1,264.3414413,204.9836836,223.3304328,8.199995836,37.54908917,31.45111157,265.1068381,206.1962496,224.1560476,8.161935823,37.30472966,31.34551211,5.502831596,-34.59715647,29.09416317,-5.465901375,34.41963887,-28.95389744,264.2114102,204.8391503,223.1257174,4.959846991,7.196666143,5.237727278,264.9771933,206.0084802,223.9553335,4.947735042,6.888212986,5.467048078,0,-111.9601901,112.7354168,0.1880865371,-114.4530291,109.3161824,0.06647375328,-111.798466,112.8666711,-0.4033650217,-109.7726353,115.7586688,49.97856342,49.9785034,4294.590261,4292.434482,99.55801807,-158.0929839,3.6578062,1
4084,32,16,24,1,0,1,1,1,1,1,0,1,1,1,1,293.3242038,319.482863,317.2941933,15.55466886,22.30332369,22.55001846,296.1657393,321.4405184,318.6989419,16.54315838,18.89429524,21.5844166,0.9867050377,-9.521695185,8.535070082,5.450464571,-2.857417358,-2.593245702,201.9590066,245.9841408,265.4085564,3.518015143,9.699345825,5.112912103,203.9284492,248.0239391,266.9835858,6.180568402,7.530550822,7.646926964,0,-109.7413675,93.55786324,53.36201352,-100.4134394,88.01198433,-0.0122634839,-109.7571509,93.76644572,-27.31700501,-122.3530372,97.09577745,49.95066094,49.97243343,8095.352536,7308.941541,231.3507,-209.3448783,3.6203288,1
4085,32,16,24,1,0,1,1,1,1,1,1,0,1,1,1,265.4524894,208.0243723,219.1236561,9.665914174,12.60738562,14.22675416,268.3595501,208.808463,217.8354144,13.96686527,4.409230674,12.97183321,8.934830096,1.830902291,-10.76594384,-9.015512304,-1.829554182,10.8448595,265.4229793,208.0260635,219.1221005,2.019357754,12.32829989,8.851235433,268.2827142,208.8064215,217.7853894,10.20356657,3.524611132,6.537991587,0,-113.6851107,110.7967821,90.75454435,-101.4529227,72.24144358,0.2823435988,-114.1693589,111.173278,-11.41404287,-163.9834302,168.025067,49.9799499,49.97997673,4014.034143,4000.280547,79.67386183,-176.4170519,3.6973559,1
4086,32,16,24,1,0,1,1,1,1,1,1,1,0,1,1,259.1206895,208.3886713,227.8758233,33.77528232,70.47954042,73.73802405,268.1369406,205.6507583,221.0110367,38.83095455,66.37408763,72.56811775,-2.088812054,-46.51694743,48.6055942,2.306642132,45.77333776,-48.08014514,258.6433863,206.2470369,225.3107911,15.37273973,22.77615804,19.65664115,267.2062166,205.5423712,220.0780299,24.17350826,10.2164829,19.07815101,0,-111.1693161,111.5964511,147.2790216,-94.29032615,40.68096228,0.7655455035,-112.8585209,113.0095423,-19.99237068,110.6074465,-171.2910118,49.97209251,49.97206533,5577.305251,5571.161652,385.3414688,-15.12764021,3.7722231,1
4087,32,16,24,1,0,1,1,1,1,1,1,1,1,0,1,263.5225375,207.5220626,221.9229769,4.273476837,12.00712389,12.51899981,264.1771887,210.388873,221.269476,9.137245937,12.70345413,7.776362005,1.379211504,-9.002333661,7.622968988,-1.363299864,8.827852928,-7.464715931,263.5057676,207.500925,221.886973,3.742022695,7.721312997,9.750903656,264.1620437,210.39299,221.2691475,8.905217181,8.935766837,1.155617699,0,-112.8305406,111.1649086,-64.14505316,-79.59804835,106.564331,0.5081907756,-112.9546254,110.9576829,22.25965015,-141.5316638,150.5230851,49.97999791,49.97998631,4005.607387,3997.81539,70.47461569,-196.0995732,3.8428256,1
