run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4088,32,16,24,1,0,1,1,1,1,1,1,1,1,1,0,260.3990482,209.8894451,223.819288,63.87552762,68.20454543,35.03024343,263.9642045,216.7841728,217.4993987,66.06393803,67.82827837,28.66643593,43.67944506,-44.40529629,0.7250412426,-43.8724707,44.44666933,-0.5750239196,260.25392,209.2917159,222.8946877,11.2185549,19.90706078,23.53514531,262.025977,214.7402258,217.0027874,19.19847479,17.02530432,13.31949083,0,-112.7549233,109.891437,-132.071557,-56.58486959,97.77832446,1.459142217,-114.2292762,108.8946083,25.91197527,168.8252153,-91.34321087,49.97345847,49.97274454,5195.83109,5417.93574,178.2431856,82.10961891,4.2293501,1
4089,32,16,24,1,1,0,1,1,1,1,1,1,1,1,1,267.4322078,208.1375928,216.6423429,12.89633846,4.982888407,12.13726515,266.1850317,209.9031323,219.2667839,8.769149908,12.16638272,13.08768575,-7.868000141,-2.340588359,10.20839112,7.747913095,2.328770902,-10.07688385,267.3781938,208.138717,216.6144171,9.629080842,3.883508516,5.937460751,266.1666598,209.9084368,219.2742265,2.341143095,11.76806778,7.87386249,0,-114.5698696,110.6372951,-13.71193597,-157.7599597,159.1690522,-0.08465052057,-113.8317749,110.5024413,73.89207484,-101.546061,75.96384475,49.9800085,49.97996277,4006.176327,3999.748312,88.79337303,-172.5284769,4.3176343,1
4090,32,16,24,1,1,0,1,1,1,0,1,1,1,1,1,267.6421955,204.6472634,219.7414947,40.84918863,69.91512821,76.29490388,259.7170775,210.4496679,228.4329815,35.64795278,73.24496616,76.76785367,-2.504514401,-48.23099645,50.73538296,2.31606071,48.48626877,-50.80245026,266.5600111,204.5256394,218.7976405,24.95380731,10.85495639,19.32350139,259.1450038,207.8791236,225.7840432,16.12098102,23.15723553,19.57610461,0,-113.3627475,112.486373,-21.66287452,110.552425,-172.4157196,-0.6211046523,-111.3038364,111.2310435,145.5027106,-94.13290631,39.1810179,49.97132355,49.97141703,5717.922072,5684.449871,263.2881457,153.0084986,4.8135742,1
4091,32,16,24,1,1,0,1,1,1,1,0,1,1,1,1,267.8535348,207.1190682,217.1741578,14.21320964,4.620459652,13.39899143,266.4711286,208.9460028,219.9324626,10.31564062,12.4411227,14.30976905,-9.623418689,-1.919516916,11.54270167,9.477180981,1.876591558,-11.35401306,267.7334142,207.1006529,217.1036856,9.906427047,3.678235206,6.151627214,266.4147731,208.9374718,219.9213867,2.395098698,12.13671262,8.197594296,0,-114.2590365,111.2412653,-13.99095426,-163.3079645,162.8062779,-0.09572191052,-113.4752139,111.0888377,80.29391402,-101.0373066,74.97283357,49.9799855,49.97993163,4010.164075,4006.463047,88.38471797,-181.1790833,5.4500413,1
4092,32,16,24,1,1,0,1,1,1,1,1,0,1,1,1,325.0702623,231.170092,358.4085602,21.69897786,15.39460559,21.33268008,327.8565737,236.0983141,359.6750911,23.02610253,18.5184864,19.03647023,-12.746247,-0.3944965728,13.14028575,10.06860316,-8.209857371,-1.859222177,286.1424319,158.4763856,253.5176645,2.396867157,5.060081173,3.981676595,289.2574413,161.628826,256.3639276,11.04280462,9.712329628,10.38190483,0,-97.05680033,137.074789,90.6104468,-34.54965106,-168.4100196,0.2973246647,-97.04585227,137.2719434,-12.52774704,-124.790445,118.8027288,49.97438177,49.95441738,5894.295211,8301.376284,-18.44118369,-891.1146281,4.8537896,1
4093,32,16,24,1,1,0,1,1,1,1,1,1,0,1,1,269.9459334,207.8517978,213.6458659,31.9835459,10.70318541,38.8802884,270.7025638,209.2112533,214.385653,31.97110571,10.62763431,38.67928185,-29.27379005,-6.857666159,36.13127918,29.18565752,6.801467839,-35.98730468,269.7381076,207.7108847,213.4601702,4.801247472,7.158486432,5.315758079,270.5073545,209.0586848,214.184144,5.326765396,7.115728379,4.930769951,0,-115.3721583,110.6302103,-3.269140761,-115.3233329,106.8591098,0.09928640567,-115.2223879,110.7363963,2.761773963,-115.829086,114.4065778,49.97840949,49.97840378,4323.923443,4313.595463,170.0744885,-96.31305755,5.2578731,1
4094,32,16,24,1,1,0,1,1,1,1,1,1,1,0,1,272.6043459,203.6326607,216.3401452,78.97994025,35.04725053,75.3905389,266.6709278,214.2386545,214.3228979,78.58880087,41.92209152,72.72762593,-51.70781531,1.397618209,50.31012837,51.35826913,-1.682611981,-49.67573244,270.2858425,203.1513948,213.5978139,19.74441662,15.45189975,20.96336573,265.7361581,213.1644905,214.1254739,21.17184983,27.22103553,13.2053764,0,-114.770788,112.3930132,-83.58276695,19.47067592,142.2275116,1.49074903,-113.9593326,110.5673561,68.25756103,-138.6347044,-14.50282712,49.97087045,49.97077202,5813.557445,5836.613484,474.8391154,49.51231115,6.0023577,1
4095,32,16,24,1,1,0,1,1,1,1,1,1,1,1,0,267.1121746,210.1591229,215.6091796,13.23518295,11.07039836,9.63163666,266.3597959,213.46649,216.3411584,13.21604385,15.17967911,3.772833197,10.68779428,-9.579138326,-1.109147449,-10.8527874,9.723679876,1.128692548,267.0114305,209.9052969,215.4571707,7.141555244,4.357943442,9.396950489,266.1721364,213.0785671,216.1344148,6.834692918,11.07479257,3.120335157,0,-115.2135245,109.5036031,-43.2046975,-82.05917467,126.5840566,0.3595281999,-114.9398472,109.0643023,45.58655188,-127.8000474,45.04412912,49.97975373,49.97996992,4044.547728,4011.577878,90.07737716,-154.2781448,6.3092071,1
4096,32,16,24,1,1,1,0,1,1,1,1,1,1,1,1,267.4170827,208.1454279,216.6338386,12.82469716,4.990880071,12.08545659,266.1852661,209.9117029,219.2645094,8.70508771,12.16032279,13.05511988,7.852186312,2.348731856,-10.20114239,-7.732340514,-2.340786835,10.07290429,267.3640618,208.1466195,216.6067381,9.591796254,3.886682776,5.903336074,266.1669885,209.9170007,219.271934,2.335847202,11.75934855,7.872220377,0,-114.5723559,110.6301986,-13.66984732,-157.6290534,159.1088548,-0.08519498173,-113.8352713,110.4979137,72.97977074,-101.5612708,76.20745839,49.97998754,49.97998568,4008.615752,3996.584171,90.5327055,-174.1710305,4.610966,1
4097,32,16,24,1,1,1,0,1,1,0,1,1,1,1,1,267.8805997,207.110029,217.1999543,14.28235872,4.633539906,13.47458907,266.4763907,208.9361545,219.9429178,10.38831188,12.44007171,14.34223042,9.679156835,1.922979313,-11.6023673,-9.53250331,-1.883640586,11.41589725,267.758703,207.0908654,217.1287522,9.938385411,3.683900488,6.181897704,266.4187105,208.9270383,219.9312697,2.43628908,12.13243515,8.154794702,0,-114.2522069,111.2547839,-14.21354245,-163.2836773,162.4233568,-0.0941490089,-113.4683543,111.0979097,80.95848849,-101.0085917,74.78870779,49.97997316,49.97994055,4014.341939,4003.240704,88.41206074,-181.2505356,3.60708,1
4098,32,16,24,1,1,1,0,1,1,1,0,1,1,1,1,267.6235764,204.6041051,219.7124114,40.97496162,69.95642423,76.39047167,259.6714252,210.4142699,228.4040597,35.78083159,73.29155416,76.85929812,2.537476519,48.24357347,-50.78116835,-2.34781471,-48.50139935,50.84909869,266.5354277,204.4822447,218.763226,24.9945078,10.87894968,19.36955001,259.1009005,207.8423281,225.7511911,16.16628703,23.1876088,19.60891796,0,-113.3619457,112.49402,-21.71142835,110.4105618,-172.4431656,-0.6211797317,-111.300765,111.2337994,145.464043,-94.16532695,39.08407558,49.97129951,49.97126893,5741.037698,5731.178064,270.1331216,164.2851478,3.5783887,1
4099,32,16,24,1,1,1,0,1,1,1,1,0,1,1,1,269.9876589,207.8463456,213.6565549,32.13736098,10.70367238,39.02734691,270.7004927,209.2054928,214.369144,32.09496548,10.62948798,38.80827672,29.39195655,6.855628301,-36.2477457,-29.30278424,-6.801666111,36.1042827,269.775474,207.7036219,213.4672579,4.892901052,7.156844655,5.376719251,270.5044508,209.0509586,214.16599,5.240318972,7.116847852,4.861582888,0,-115.3713199,110.6412868,-3.654584547,-115.3323229,107.6577109,0.1016692327,-115.2216116,110.7384739,3.225419325,-115.8183408,113.6425126,49.9784124,49.97838484,4322.259537,4318.258301,166.0414978,-91.91140985,3.6650084,1
4100,32,16,24,1,1,1,0,1,1,1,1,1,0,1,1,326.8095945,234.2483532,358.7408605,21.79783853,16.25279217,20.90044755,328.8158213,237.997113,360.2803819,21.22088418,17.18309738,17.29074205,11.57760653,2.063145677,-13.63972538,-8.944872807,6.644761401,2.300824698,287.7029731,160.4606446,253.1941963,5.505914158,5.034120428,6.099068038,290.1029022,162.9225077,255.9202392,8.067504643,7.690398283,9.675463005,0,-97.77599264,136.5126482,46.3387516,-60.59039566,-171.6284835,0.05497722237,-97.76393536,136.5298347,-29.70132049,-121.3839449,106.6286147,49.95826078,49.97077125,6845.609359,7357.209647,-100.0228058,-812.0316723,3.4801653,1
4101,32,16,24,1,1,1,0,1,1,1,1,1,1,0,1,268.7524603,210.7496453,214.4764503,14.50317853,12.56112126,9.990733763,268.0148348,214.2076024,215.2260608,14.71896573,16.448393,4.120088079,-11.88685379,10.94955452,0.9360662239,12.10757555,-11.14361653,-0.9651500526,268.4731313,210.0874754,214.1039011,6.99677286,4.536883305,9.585739521,267.7034331,213.4085661,214.7079225,7.098015768,11.23139727,3.055519389,0,-115.6637488,109.4347183,-44.98987536,-78.08612139,126.3976769,0.3863332037,-115.4142464,108.9719705,44.11899727,-130.0876588,40.40370526,49.98020533,49.97936897,4001.013049,4080.149361,74.03033864,-137.2674094,3.5563351,1
4102,32,16,24,1,1,1,0,1,1,1,1,1,1,1,0,271.6116247,204.9354946,216.3322305,67.92846474,28.71430456,65.08017911,266.9483999,214.216933,215.5681342,67.67137706,36.07352525,62.76573822,44.97580963,-0.9212697531,-44.05509579,-44.65721031,1.159969675,43.49684364,269.7877061,204.5713176,214.1956531,16.50617705,12.94146252,17.49697693,266.262467,213.4516646,215.4065752,18.19646167,25.02352313,10.41941088,0,-114.8209746,111.8593837,-82.48482416,19.87646288,143.8221275,1.242086682,-114.0142832,110.4069426,64.31184975,-136.2692369,-4.055068441,49.97208212,49.97496547,5456.653686,4750.580361,364.5272877,-147.2252601,3.5864271,1
4103,32,16,24,1,1,1,1,0,1,1,1,1,1,1,1,263.2523879,210.9326798,219.0180518,9.646467446,12.13720834,4.112176399,265.1843163,210.5086013,219.975051,9.463422839,7.421281468,9.180171614,7.162024912,-5.363977397,-1.798275881,-7.071415739,5.248446719,1.822718259,263.2217008,210.9260515,219.0240638,6.361592137,10.72462422,3.422542505,265.1692949,210.5144068,219.9808747,6.186298724,4.90916564,8.891976639,0,-114.2049109,109.2060496,37.20968532,-129.1570697,55.6257848,-0.1811654678,-114.1047852,109.7771775,-38.79452728,-80.83736867,127.259144,49.98,49.97999334,4005.9154,3995.311397,88.07090566,-176.0861442,3.756337,1
4104,32,16,24,1,1,1,1,0,1,0,1,1,1,1,1,263.1972816,210.9629497,219.0894399,10.24525914,12.61083999,3.827481586,265.1214127,210.4104479,220.1498068,9.800394512,8.044359338,9.424913852,7.506148387,-5.945718832,-1.560650067,-7.411313146,5.828764799,1.582332439,263.1638945,210.9542752,219.0951692,6.709328585,10.88254031,3.222230863,265.1057275,210.4161856,220.1550512,6.12838891,5.06455976,9.195969563,0,-114.1876455,109.203574,37.3576403,-130.8774197,51.26657501,-0.2125361864,-114.0639227,109.7992753,-42.01309044,-77.02858582,126.4998115,49.97995721,49.98000524,4012.245471,3994.472026,87.08446174,-176.9115358,3.7190821,1
4105,32,16,24,1,1,1,1,0,1,1,0,1,1,1,1,260.427641,215.3278654,222.0791316,16.41813371,33.28024206,29.08067496,260.3854325,213.8782072,225.7087037,10.96515713,33.42259473,31.81433935,1.886315676,18.90817399,-20.79478788,-1.735336791,-19.3631012,21.09812076,259.7325722,214.3515733,220.1916182,12.9146287,10.84616148,2.950250135,259.5469321,213.2253861,223.8940296,4.657379513,11.17044802,12.60037467,0,-114.5031829,107.3811065,17.09839902,-163.7740698,-125.0143371,-0.6995763235,-113.6861912,107.8805541,-124.0176399,-67.28633698,96.73483499,49.97824791,49.97825887,4346.987059,4344.079709,85.71915497,-138.7842022,3.6452017,1
4106,32,16,24,1,1,1,1,0,1,1,1,0,1,1,1,266.738787,212.0695506,213.5852868,79.43066496,42.44342584,73.60810118,274.1084154,204.0731021,217.3595148,79.3415766,35.12314384,75.70083104,51.7135404,-1.476083296,-50.23752577,-51.74224286,1.237731693,50.50443699,265.7983239,211.0802194,213.3448205,21.04683929,27.74569881,13.8087606,271.8783758,203.5542687,214.3153943,19.55329354,15.80559797,21.20215018,0,-115.5969638,108.731624,67.06063413,-140.4858143,-14.22944469,-1.331179,-116.0996636,110.8004314,-84.57901933,17.61151673,142.1239427,49.97070119,49.97065918,5851.296042,5843.152096,323.6030252,231.4332552,3.6195245,1
4107,32,16,24,1,1,1,1,0,1,1,1,1,0,1,1,270.1396024,214.196536,212.100425,18.06618619,19.99705657,4.789256011,271.8480349,212.9973584,212.7874248,17.36014462,16.65124264,10.23937431,13.20451776,-12.23749705,-0.9653348246,-12.80490632,11.89191664,0.9146379616,269.2876889,211.9198572,210.5568224,6.924328724,11.1770925,3.270821845,271.3032397,211.2352093,211.5896537,6.331295004,5.209767112,9.590090473,0,-116.8778766,108.1794583,37.95163199,-135.1678825,36.19877124,-0.2111113315,-116.7353388,108.8693488,-42.64890461,-75.53203683,127.1578025,49.97965332,49.97920911,4221.161316,4019.927703,133.0333764,-144.3828634,3.6936556,1
4108,32,16,24,1,1,1,1,0,1,1,1,1,1,0,1,432.3058269,256.896055,208.8069914,24.48399769,27.90693816,17.88848357,434.4962317,261.3257973,215.5386002,21.09092334,27.90991529,21.08466089,18.97291373,-22.15094822,3.175370267,-9.042456777,17.80057462,-8.760478775,325.3988203,219.3379048,137.5436511,7.321927781,6.615843302,5.632857426,330.5042755,224.9119524,141.410592,14.45434343,15.74289416,10.58745293,0,-136.5642996,105.9418251,91.61374195,-53.95440386,-134.9297776,0.07727725644,-136.3262704,106.2406103,-30.46370583,-161.2700874,78.2819067,49.95644482,49.97284572,7164.460368,7030.492681,1220.888744,-136.5564536,3.5905033,1
4109,32,16,24,1,1,1,1,0,1,1,1,1,1,1,0,261.7789652,212.4068375,219.3875891,26.63083346,21.93162542,8.24873611,262.3789336,213.7536974,220.2931859,26.46374323,21.95842039,8.231505472,24.98284548,-19.42405897,-5.558985676,-24.89978047,19.34509995,5.554495283,261.705043,212.3399185,219.3223302,5.137592362,7.14172001,5.261325281,262.3039975,213.6628709,220.2158463,4.689558385,7.461182591,5.24611191,0,-114.4132288,108.3090831,-3.201616172,-117.0647119,108.2396917,0.07079165072,-114.2217148,108.4054325,3.280079199,-112.2527246,108.1015474,49.97920063,49.97918329,4166.178008,4156.845242,114.9684879,-145.1353,3.7631733,1
4110,32,16,24,1,1,1,1,1,0,1,1,1,1,1,1,263.2536412,210.93451,219.0125678,9.669333993,12.1541995,4.110888414,265.1825324,210.5067796,219.9722702,9.47109148,7.43791912,9.179938047,-7.175736748,5.377680821,1.797834819,7.084714026,-5.265477327,-1.819460274,263.2227643,210.9277966,219.0186354,6.374740726,10.73220431,3.419064699,265.167497,210.5125921,219.9780627,6.176567106,4.910042364,8.891032647,0,-114.206734,109.2043362,37.14826657,-129.2008926,55.65647079,-0.1823764461,-114.1062775,109.7751539,-38.89796582,-80.71247262,127.2325837,49.98000154,49.97999114,4005.963104,3995.42079,87.60525242,-175.6253521,3.8491171,1
4111,32,16,24,1,1,1,1,1,0,0,1,1,1,1,1,263.6286233,208.989357,220.3685207,8.983997378,13.14021867,7.595005692,264.558087,208.5768489,222.5924309,4.46270447,11.93551061,12.42356215,1.610793756,-8.893024867,7.282000466,-1.60342878,8.964062078,-7.360867168,263.6136685,208.9937782,220.3709672,8.690860878,9.484606047,0.7757979215,264.5416688,208.5528878,222.5631354,3.841202638,7.650784615,9.797194014,0,-113.4858103,110.4058653,22.45089922,-143.1301949,105.7938609,-0.3528669087,-113.0532587,110.8763466,-61.02823337,-76.07353371,110.7778112,49.97998386,49.97998731,4007.798747,3997.69317,71.74563926,-186.5573048,3.7749094,1
4112,32,16,24,1,1,1,1,1,0,1,0,1,1,1,1,264.037108,215.0511757,216.0635901,66.39573865,68.30392257,29.09075892,261.7624533,210.9500367,224.1250321,63.72389977,67.99916583,35.18032206,-44.13867599,44.79852126,-0.6601777838,43.61919823,-44.33451207,0.7149966312,261.8795955,213.2996055,215.5719296,19.27841238,17.64843339,13.41580883,261.547431,210.3712806,223.1136488,11.14142027,20.22937424,23.51896073,0,-115.5791733,107.3758265,24.16550532,167.3415215,-90.6838696,-1.315596767,-113.7635001,108.6191426,-134.1766839,-57.13140706,97.35837356,49.97280915,49.97319214,5419.665031,5267.814491,368.978824,-49.16826041,3.6788204,1
4113,32,16,24,1,1,1,1,1,0,1,1,0,1,1,1,272.2896454,214.3387929,211.1025797,20.5721783,21.52022256,5.831595262,274.6560218,214.2111596,211.6749683,20.59167501,19.04234463,10.691718,-16.88949712,15.9294605,0.959336377,16.36383093,-15.4659338,-0.8985711323,271.1669298,211.2336949,208.8180567,5.848192635,9.981092803,3.027966741,273.4850853,211.0991435,209.8562859,7.216954588,5.218597295,9.389974479,0,-117.2567938,108.5219774,43.70889951,-130.0804392,38.8094505,-0.1251174168,-117.156673,109.1930853,-34.29739223,-92.92241039,126.1769964,49.97830672,49.98009448,4198.209624,4079.228383,171.1126446,-168.054541,3.7070107,1
4114,32,16,24,1,1,1,1,1,0,1,1,1,0,1,1,266.9176047,212.1844126,214.6802901,69.77329463,37.35012059,64.76665127,273.1975798,205.3476615,217.3263933,69.62794598,29.65798594,66.62005576,-45.82466419,1.0550096,44.76977797,45.86209841,-0.8544491959,-45.00758958,266.197022,211.4489736,214.4894594,18.43633871,25.8488759,11.39138292,271.377153,204.9375296,214.8933554,16.7296693,13.65913503,18.17924209,0,-115.4276146,108.8298574,63.82705632,-138.2666768,-5.067251412,-1.116026537,-115.9250185,110.5664753,-83.4091287,18.22653705,144.025136,49.97429309,49.97194321,4901.170807,5499.045808,144.3619209,128.5779868,3.7461773,1
4115,32,16,24,1,1,1,1,1,0,1,1,1,1,0,1,261.7692684,212.3872128,219.3904315,26.5855254,21.88380757,8.248621079,262.3842323,213.7646165,220.295888,26.44220396,21.93568995,8.229892343,-24.95467573,19.39470531,5.559730976,24.87229076,-19.3196949,-5.552814661,261.6955583,212.3213641,219.3250131,5.075657421,7.103231404,5.262738505,262.3098543,213.6738638,220.2196634,4.752637829,7.494963046,5.24485574,0,-114.4084088,108.3152132,-3.374268578,-116.6451036,108.2475763,0.07608482417,-114.2178582,108.4114308,3.383233073,-112.663282,108.1057723,49.97920478,49.97918149,4165.623557,4156.51442,116.5456976,-146.8947266,3.6934925,1
4116,32,16,24,1,1,1,1,1,0,1,1,1,1,1,0,432.3039307,256.7384851,208.2344474,25.47641235,28.76430782,17.52969001,434.6527991,261.4466183,215.4274677,22.3038866,29.20172664,21.20122949,-20.4568483,24.27918062,-3.823373159,10.54286867,-19.93576132,9.391819259,325.6871646,219.2357389,137.4522479,8.170677801,7.682621784,6.433404129,331.4271882,225.2766048,141.482256,16.08576542,17.47144862,11.44768204,0,-136.5918815,106.0316814,101.8945521,-42.56501525,-131.5304194,0.09601227426,-136.3903679,106.3912043,-29.83022146,-162.6746888,77.77249405,49.95776985,49.971556,7030.846433,7180.015136,1271.879959,-198.2927584,3.576436,1
4264,32,16,48,1,1,1,1,1,1,1,1,1,1,1,1,273.2631252,181.5589256,243.4136102,5.161650744,6.531858647,3.091570482,274.1065224,182.5377529,243.7648916,5.095491258,5.962768061,3.54819136,0.01185390343,0.002519133659,-0.01447741581,-0.01187610859,-0.003084191325,0.01484660929,273.2573772,181.5608239,243.4175532,5.161213234,6.531653743,3.091097022,274.1007676,182.5397132,243.7688388,5.09506668,5.962570929,3.547793422,0,-120.7630041,100.8039437,2.249508792,-124.1649399,93.42420664,0.05419664113,-120.6035463,100.8882689,-2.500832341,-117.4694164,107.1152316,49.98329498,49.98330096,3345.783875,3334.796172,-19.13265939,-221.4947058,3.6846218,1
4265,32,16,48,1,1,1,1,1,1,0,1,1,1,1,1,272.8285133,181.1673599,244.1905553,9.278486367,12.5488256,7.167403693,273.796896,180.4320215,245.7282556,4.616747957,10.81836502,10.63419243,1.681728161,-8.429538054,6.747712964,-1.672336166,8.470530585,-6.798304029,272.8222132,181.1686515,244.1902252,8.980163625,9.100287684,1.492000857,273.7887306,180.4105861,245.7057502,3.986298223,6.457732598,7.951536991,0,-120.5471893,101.0658474,22.51062991,-150.9983972,-49.13301861,-0.351947857,-120.1345301,101.4971091,-60.83814097,-75.4887826,106.4847609,49.98320128,49.98320283,3364.364838,3354.518677,-28.24994967,-228.6411538,3.6994115,1
4266,32,16,48,1,1,1,1,1,1,1,0,1,1,1,1,272.8163028,181.1642718,244.2067988,9.280786322,12.56832563,7.203532815,273.78516,180.4342322,245.7545992,4.617411158,10.84184494,10.66478829,-1.677375074,8.448071268,-6.770827589,1.668267981,-8.490942066,6.822525737,272.8100449,181.1655438,244.2064155,8.983059658,9.104649274,1.501461735,273.7770056,180.4123406,245.7314663,3.988154123,6.464355768,7.960940418,0,-120.5428358,101.0663856,22.52596795,-151.0440303,-49.1555681,-0.3523486684,-120.1282419,101.4979221,-60.88920816,-75.42808429,106.5091487,49.98319188,49.98321175,3364.887459,3354.14996,-27.86353013,-229.1836087,3.7644161,1
4267,32,16,48,1,1,1,1,1,1,1,1,0,1,1,1,273.9972057,181.4150393,242.6181558,7.408313404,10.76197109,10.90867993,276.6311991,182.1400831,241.1973756,11.66524461,4.060536306,9.959995401,6.601127423,1.915913913,-8.517137349,-6.660344681,-1.887827284,8.548078613,273.9892035,181.4153215,242.6211463,2.517950855,10.45442258,6.561788963,276.6042459,182.1380315,241.1797605,9.311968764,3.167878458,4.768484367,0,-120.8625919,100.9886622,60.37166229,-108.9666576,58.30495223,0.1922506872,-121.3073362,101.2182152,-13.63473071,-165.8431137,169.7401243,49.98314461,49.9831631,3375.307056,3362.927696,-18.29594094,-220.5651513,3.7153221,1
4268,32,16,48,1,1,1,1,1,1,1,1,1,0,1,1,273.9899176,181.4116796,242.629657,7.426248268,10.76581618,10.91268518,276.6232552,182.1338385,241.2051361,11.66399454,4.054392763,9.965827935,-6.613381447,-1.913228376,8.526478252,6.672677279,1.883885335,-8.556700729,273.9818668,181.411965,242.6326449,2.532231422,10.45936743,6.55254403,276.5962344,182.1317777,241.1875454,9.299910424,3.163029335,4.758898047,0,-120.8590487,100.9908437,60.18626241,-108.9760522,58.36649224,0.1923495906,-121.304335,101.2204154,-13.70556524,-165.8955708,169.6656021,49.98315741,49.98314971,3372.24996,3366.039498,-19.60686786,-219.2988325,3.6216615,1
4269,32,16,48,1,1,1,1,1,1,1,1,1,1,0,1,273.1600374,181.9977726,243.468346,9.640970768,6.395928657,6.130157475,272.6981207,184.4079439,244.2377115,9.005794226,10.94255297,3.752996283,-6.875899489,5.330424957,1.545371266,6.916878388,-5.388993888,-1.52798412,273.153685,181.9983482,243.4705648,6.666396963,3.288662715,5.781109682,272.6792261,184.3949246,244.2394488,5.660381736,9.435409323,3.157857997,0,-120.8502378,100.4874377,-30.99561483,-103.7121871,128.886914,0.2379090262,-120.4773092,100.2072544,37.17041489,-126.8807073,39.14828034,49.98316904,49.98317489,3370.318158,3360.579744,-30.94596397,-231.9197488,3.7573392,1
4270,32,16,48,1,1,1,1,1,1,1,1,1,1,1,0,273.160173,182.0013355,243.4653835,9.665631751,6.436040503,6.136457808,272.6989502,184.4217962,244.2376246,9.047225549,10.98697607,3.756553617,6.91470316,-5.380266707,-1.534551216,-6.955947439,5.438153594,1.517690686,273.1538178,182.0018857,243.4675901,6.660218987,3.276621794,5.788807021,272.6798144,184.4084482,244.2392608,5.676364324,9.454855479,3.163995767,0,-120.8514787,100.4849857,-31.12206297,-103.3629251,128.9453441,0.2391221744,-120.4781928,100.2038149,37.16819893,-126.9639169,39.00495063,49.98316688,49.98317515,3370.372142,3360.791473,-30.39762906,-232.5174913,3.7182027,1
4271,32,16,48,0,1,1,1,1,1,1,1,1,1,1,1,272.8375376,179.2785371,245.6112456,4.608179751,11.17515173,10.77397982,273.4623053,182.0825395,244.7832313,9.194704247,12.47939432,7.548775327,-1.714281438,8.994648999,-7.280464328,1.691921856,-8.878324711,7.186289876,272.8281847,179.2623639,245.5756918,3.908729927,6.286223392,7.663087102,273.4563163,182.0833546,244.7781445,8.871828152,8.515894467,1.031266895,0,-119.9848209,101.8988613,-59.05074119,-80.58850406,102.8408295,0.4793330341,-120.065573,101.6075719,22.23034678,-148.2793528,-69.70097357,49.98321257,49.9832186,3362.516951,3351.056109,-29.35409905,-232.6577704,3.6601129,1
4272,32,16,48,0,1,1,1,1,1,0,1,1,1,1,1,320.4697871,277.5428738,352.7089376,14.8203283,20.7734989,19.79328574,321.9162441,278.937136,353.2540623,14.42918023,17.62188144,18.92313278,-3.115564138,10.9515387,-7.840693789,-3.850086436,-0.1878997673,4.033517029,224.9392403,209.0710353,296.1816443,4.487618561,6.948012279,4.048177065,225.9913253,210.9616539,297.2871153,4.36159365,8.50386278,5.94400262,0,-113.6676099,85.58745734,17.0892432,-90.01194825,131.0710869,-0.02700175588,-113.7093709,85.54629559,-17.86083006,-133.2194649,56.39685951,49.95777777,49.97829431,6530.457025,6264.668039,-407.598782,-752.4443021,3.5759145,1
4273,32,16,48,0,1,1,1,1,1,1,0,1,1,1,1,272.6294831,176.2896541,247.6629659,8.503694688,43.17140295,36.89096096,273.4183378,177.4242146,247.9764354,8.429719032,42.95405378,36.81056164,-5.447234417,39.85889927,-34.41199741,5.380646473,-39.6987532,34.31784697,272.4546735,176.0511618,247.3688889,5.12402827,6.197071188,3.256755599,273.2441982,177.0792789,247.737254,5.092736581,5.911006039,3.465380382,0,-119.1913384,103.5682104,0.2451531846,-121.9004744,98.600771,0.06681991896,-119.0250396,103.6334735,-0.4615628864,-116.7661259,108.1041702,49.9812098,49.98121129,3764.216355,3752.875137,33.82917607,-166.7387933,3.6985995,1
4274,32,16,48,0,1,1,1,1,1,1,1,0,1,1,1,268.0830334,180.2371774,252.0682881,31.42327004,66.75831258,70.03866611,276.7262002,177.9667636,245.0690879,36.42111237,63.51516381,69.25315287,1.756703511,44.49520587,-46.25187474,-2.025797963,-43.91533096,45.941102,267.6611758,178.2329662,249.5547748,14.30862965,20.2836053,17.95913791,275.9895756,177.8139831,244.1214821,22.99832156,9.684510493,17.22190617,0,-118.3791478,101.9699719,140.1402081,-99.39638107,29.27191714,0.5452431746,-120.1852655,103.0215717,-23.41423974,105.9810083,-172.536718,49.97605388,49.9764674,4767.721317,4583.25977,255.4873766,-122.44505,3.7018812,1
4275,32,16,48,0,1,1,1,1,1,1,1,1,0,1,1,274.2125531,179.7658839,243.6079123,10.89611111,11.15698947,13.55935481,277.1633937,180.4157179,242.118907,14.44308709,3.827578499,12.93670223,-9.77835835,-1.37428217,11.15214199,9.863050545,1.375526456,-11.23905264,274.1049288,179.6942312,243.5652236,2.803674299,10.88261831,6.779254486,276.9735315,180.3096924,242.0001826,9.776705823,2.925691046,5.261965758,0,-120.4485988,101.9267238,71.39042985,-108.3302471,55.52716974,0.1920480784,-120.9593774,102.2012887,-15.80404777,-174.6434806,170.7528076,49.98333239,49.98290758,3342.273237,3411.50159,-22.11779296,-209.8540608,3.703977,1
4276,32,16,48,0,1,1,1,1,1,1,1,1,1,0,1,270.3255433,181.731319,247.7240071,57.05001857,61.21938465,30.73574324,273.5267062,188.1185544,242.2521607,59.25039998,61.07362018,26.78212146,-39.39217731,40.62206306,-1.229658996,39.55667992,-40.69652579,1.140054286,270.2212372,181.2449715,246.935989,9.005122854,16.70074986,19.53603321,272.047876,186.1487516,241.7852652,17.40690792,14.55993814,13.00411764,0,-119.6327076,100.4656337,-130.5658522,-62.54506816,91.48041016,1.222975227,-121.0090077,99.5140744,23.32277608,164.2193426,-92.8357625,49.97778031,49.9775137,4367.510001,4444.907907,37.92389569,-30.75591548,3.7372924,1
4277,32,16,48,0,1,1,1,1,1,1,1,1,1,1,0,272.7225722,179.320974,245.7423724,4.581473186,11.3866468,11.02728656,273.3523371,182.1444916,244.8861431,9.24600304,12.66856526,7.838306637,-1.643790955,9.210783697,-7.567077155,1.618187774,-9.087552087,7.469255498,272.7130057,179.3023773,245.7020972,3.910784375,6.330298012,7.733473646,273.3460976,182.1450846,244.8802475,8.939889813,8.556265288,1.09709766,0,-119.9561684,101.8673905,-60.12005053,-80.03383816,102.7569142,0.4857175933,-120.043506,101.5717391,22.32277456,-148.6609699,-70.53982701,49.98320989,49.98320392,3363.269941,3353.76494,-30.43599352,-233.8031287,3.9020119,1
4278,32,16,48,1,0,1,1,1,1,1,1,1,1,1,1,272.8390715,179.2866276,245.6081634,4.614050584,11.146339,10.74184844,273.4626943,182.0814492,244.7767523,9.186547874,12.4582268,7.508892061,1.723919173,-8.959859855,7.235733879,-1.701236831,8.842251209,-7.141222901,272.8296009,179.2704413,245.5727793,3.908517854,6.284354403,7.657535367,273.4566592,182.0823013,244.7717651,8.860367397,8.520970545,1.028026498,0,-119.9859274,101.8977319,-58.87999792,-80.54967223,102.9569651,0.4779330153,-120.0680192,101.6065673,22.21679247,-148.2796468,-68.79792631,49.98323227,49.98320061,3359.774294,3353.669826,-30.16181015,-231.7865462,3.8022769,1
4279,32,16,48,1,0,1,1,1,1,0,1,1,1,1,1,272.6290561,176.2938834,247.6739905,8.497584482,43.19378922,36.91164822,273.4154072,177.4125947,247.9753231,8.423468162,42.98208094,36.83004555,5.453224203,-39.88137541,34.42772878,-5.386534794,39.71768583,-34.33151666,272.4544521,176.0561162,247.379072,5.124282401,6.176837051,3.260036051,273.2431035,177.0699229,247.7348675,5.092487093,5.928426167,3.456496064,0,-119.1895431,103.5700398,0.2670625176,-121.6089642,99.2624076,0.06571941237,-119.0266052,103.6352956,-0.484503868,-117.0838508,107.5010559,49.98120902,49.98119736,3760.106074,3755.867435,32.98194572,-166.1749592,3.7183521,1
4280,32,16,48,1,0,1,1,1,1,1,0,1,1,1,1,320.2401133,277.5388145,352.8665084,16.40351154,21.24715082,21.48527961,321.6611677,279.0804149,353.4037452,16.15986535,19.20969323,20.96529086,2.995273883,-6.898247214,3.904117246,3.942380136,-3.817641,-0.12372394,225.096047,209.8176381,297.0507884,4.360418687,8.598155724,4.170961414,226.1399493,211.0268201,297.5979852,4.432487172,5.822364977,3.955955426,0,-113.7301665,85.33590882,16.14647319,-113.7877611,77.38267228,-0.01950181781,-113.6789183,85.39840018,-16.12894804,-114.2402182,93.57893962,49.95511137,49.98084856,6860.078774,5945.838587,-476.0031037,-677.2123791,3.6713845,1
4281,32,16,48,1,0,1,1,1,1,1,1,0,1,1,1,274.0727099,180.3846613,243.2314704,9.656722242,11.07557648,12.67740298,276.9193191,181.0194197,241.697946,13.501052,3.686780307,11.88428698,8.815095811,1.43282286,-10.24798679,-8.884163662,-1.428967303,10.31306453,274.0488517,180.376294,243.2199309,2.621548776,10.8601828,6.912215761,276.8530563,181.0067176,241.6390872,9.726942193,2.966396972,5.210791115,0,-120.6041204,101.554095,70.13086684,-108.4638223,56.12935055,0.1941285192,-121.1080446,101.8133432,-14.71808818,-173.6964155,172.3369802,49.98311176,49.98315628,3382.19502,3364.24562,-14.72311209,-220.0390964,3.8242476,1
4282,32,16,48,1,0,1,1,1,1,1,1,1,0,1,1,267.7090211,180.2122038,252.3935773,32.52637253,69.12010117,72.43242187,276.5331752,177.6473265,244.9777078,37.43264915,65.80836768,71.61579949,-1.765114962,-45.92626056,47.69140238,2.045525612,45.32578951,-47.3712851,267.2472526,178.0678147,249.7272596,14.67901437,20.96701949,18.44822179,275.7483522,177.4879189,243.9653185,23.29661857,10.26582045,17.65355555,0,-118.271873,101.9918398,139.524967,-99.65721465,29.50061368,0.5640882771,-120.161521,103.0676255,-24.05182887,103.7478518,-171.728136,49.97560138,49.97564203,4869.495678,4849.841998,276.2330581,-61.9777378,3.7908831,1
4283,32,16,48,1,0,1,1,1,1,1,1,1,1,0,1,272.7155294,179.3369626,245.754201,4.582980965,11.37199882,11.00869807,273.3454086,182.1499416,244.8897329,9.234574392,12.68149754,7.823874666,1.65675918,-9.173572047,7.51636455,-1.630516345,9.048220282,-7.418152501,272.7057791,179.3177539,245.7134301,3.906909425,6.324076829,7.720684244,273.3390862,182.1505243,244.8838405,8.925775538,8.591276533,1.090735796,0,-119.9534417,101.8673373,-59.90742046,-79.71951456,103.1123054,0.4844587329,-120.0437578,101.5713852,22.28588998,-148.7013371,-67.96125631,49.98322919,49.98318294,3358.194227,3359.611051,-32.26470859,-231.8958592,3.8501217,1
4284,32,16,48,1,0,1,1,1,1,1,1,1,1,1,0,270.3847432,181.7055862,247.6025056,56.84480299,60.54539114,29.78873848,273.7094945,188.2058687,242.2125569,59.10014019,60.51409292,25.80916237,39.18319467,-39.96820939,0.783348454,-39.34449829,40.04153928,-0.6987094157,270.282524,181.2253253,246.8326707,9.059958882,16.77925235,19.08836806,272.2564686,186.2599727,241.7713416,17.61227292,15.12168397,12.53455421,0,-119.6486626,100.5080455,-132.8077265,-60.15654454,92.5704001,1.225111779,-121.0321935,99.56759524,22.35255473,165.8546249,-91.35959317,49.9781912,49.97730235,4255.817914,4507.964802,27.92716678,-29.87406308,3.8130808,1
4285,32,16,48,1,1,0,1,1,1,1,1,1,1,1,1,275.6446353,181.041826,240.8404144,11.46120367,4.349252051,9.734445463,274.6154656,182.5551275,242.8529709,7.388543453,10.60050476,10.56731154,-6.476367378,-2.042587735,8.518860424,6.392223214,2.0594757,-8.451823076,275.6201707,181.0397728,240.819579,9.12427056,3.437421236,4.337708809,274.6084646,182.554632,242.8552296,2.77518076,10.26219969,6.072581534,0,-121.453614,101.2515312,-15.01564051,-165.8298595,165.3295977,-0.02869784555,-120.7059617,101.1277256,57.2344647,-107.9330165,61.12307266,49.98316836,49.98314793,3371.119458,3365.536911,-9.94005064,-212.9432158,3.7756634,1
4286,32,16,48,1,1,0,1,1,1,0,1,1,1,1,1,275.1536155,177.1670107,244.0371606,39.06582504,68.86471522,74.66043017,267.5079591,182.6658217,252.2116919,33.98951824,71.60140617,75.12491183,-2.032208447,-47.43748305,49.46973497,1.857966906,47.68496628,-49.54290339,274.3175685,177.0232556,243.1386517,24.06692021,11.01089528,17.9304527,267.0459143,179.8525165,249.7937463,15.40397209,21.448903,18.62825722,0,-120.606604,102.9026091,-25.09560127,104.2556143,-171.973435,-0.4349949687,-118.3260079,101.8831706,138.8538254,-99.09554628,28.88536845,49.97502531,49.9751206,4944.972646,4940.856136,172.0012025,108.1575048,3.7790247,1
4287,32,16,48,1,1,0,1,1,1,1,0,1,1,1,1,275.8970667,179.2047087,241.7529915,14.78651264,3.8089278,13.33609456,274.7195478,180.8103659,243.9099419,11.74204211,11.0743138,14.02077221,-9.58039501,-1.400547175,10.98092586,9.454386124,1.392236917,-10.8465907,275.6698336,179.08044,241.5997891,9.215142619,3.03622454,4.587595104,274.5945436,180.7235644,243.8648706,2.867861103,10.83771897,6.572904385,0,-121.0682855,102.2433865,-15.78190589,-175.8439396,171.8132516,-0.0316805848,-120.2466392,102.1151147,59.67725778,-107.8336043,61.2527613,49.98321135,49.98297722,3369.984924,3391.420235,8.162052935,-218.8479734,3.766523,1
4288,32,16,48,1,1,0,1,1,1,1,1,0,1,1,1,312.6445647,191.2170293,416.7888077,23.71265957,17.55679402,19.87346616,312.3280719,190.4714024,416.7927402,23.42717295,16.91899079,20.54078413,4.030912678,-5.322447665,1.291239554,-5.269110533,-1.158033739,6.427005948,278.9002637,127.3950682,289.5709833,6.950302884,6.482920196,5.701003384,278.6341567,127.0085733,288.7227964,4.208556828,4.070694695,4.087243197,0,-105.3121166,127.3113893,-15.9167977,-131.5970983,96.98120011,0.1435030275,-104.9677391,127.4680826,26.66554075,-61.07897906,171.9571147,49.98228384,49.96177258,5084.067117,6106.409976,-173.3190224,-309.6757399,3.6840901,1
4289,32,16,48,1,1,0,1,1,1,1,1,1,0,1,1,277.6833343,181.3006071,237.8508893,26.39383552,9.3151885,32.08067284,278.478108,182.4933345,238.1271778,26.41009952,9.289828352,31.98098605,-24.19357074,-5.987100949,30.18065058,24.14252628,5.974467591,-30.11702119,277.5710159,181.1840971,237.7311384,5.021774788,6.232967495,3.397867982,278.3606234,182.3592974,238.0160334,5.393503842,6.21814468,3.055017934,0,-122.1175854,101.3587677,-2.342464697,-122.2045636,97.53571961,0.09173836777,-121.965243,101.4011913,1.989081797,-122.4361086,105.4486875,49.98202728,49.98200015,3600.598417,3594.363614,52.49704182,-153.1515366,3.7675727,1
4290,32,16,48,1,1,0,1,1,1,1,1,1,1,0,1,279.4125317,177.4195886,240.2480656,72.54769115,30.80971969,69.82036506,274.7546766,186.869375,238.6885929,72.47444357,37.1234906,68.31970518,-47.32509812,0.5361203392,46.78905341,47.06550864,-0.6422791138,-46.42316378,277.7048846,176.9434771,237.724347,17.55181764,13.96418453,17.58467581,274.1114666,185.8513332,238.4609988,19.67768981,24.57999778,13.09426074,0,-121.7901183,102.899752,-85.37102386,17.22896059,140.0336145,1.379819722,-120.8227032,101.3753448,63.03186032,-143.5116025,-22.40046422,49.9752589,49.97535359,4933.099196,4895.914149,329.132581,-26.57133817,3.7812181,1
4291,32,16,48,1,1,0,1,1,1,1,1,1,1,1,0,274.1086012,182.2906237,242.140003,11.05606343,8.178776649,6.463801165,273.5003048,184.9028911,242.9046392,10.53102229,12.4784468,3.650371491,8.416468953,-7.399677146,-1.0169004,-8.491380523,7.479322753,1.011950952,274.0962036,182.2810517,242.1380948,6.962414391,3.029259931,6.269188831,273.4598789,184.85942,242.9028889,5.996408014,9.836980769,3.293935232,0,-121.2153335,100.4120243,-34.54910111,-98.10024444,129.83765,0.268135241,-120.8259859,100.0776186,41.03305464,-128.2761573,29.9908191,49.98309464,49.98310707,3385.615859,3373.853556,-28.08044417,-224.5342611,3.7948075,1
4292,32,16,48,1,1,1,0,1,1,1,1,1,1,1,1,275.6388806,181.0463566,240.8373845,11.44378389,4.346331815,9.729492711,274.6150254,182.5589698,242.8528879,7.387814729,10.6023676,10.56683733,6.491093626,2.040148235,-8.531377775,-6.406602281,-2.058618675,8.465085417,275.6145546,181.0443495,240.8166992,9.105516904,3.434722782,4.321077787,274.6080306,182.5584333,242.855139,2.783609914,10.2643053,6.06778004,0,-121.4541503,101.2484482,-15.03403123,-165.8383869,165.317265,-0.02930822958,-120.7067756,101.1257068,56.88760513,-107.9453618,61.27053736,49.98315725,49.98315954,3373.591658,3363.140133,-8.461900511,-214.4165399,3.8493512,1
4293,32,16,48,1,1,1,0,1,1,0,1,1,1,1,1,276.189676,179.0122267,242.0676447,15.62804859,4.004996166,14.16773469,274.8951932,180.5811642,244.0785597,12.6201267,11.0206127,14.67940128,9.791176731,1.505946508,-11.29728648,-9.659285643,-1.49234048,11.15144462,275.8468961,178.8016785,241.8547894,9.395062009,3.096016333,4.71586481,274.6932578,180.431644,244.0090873,2.915103957,10.72766377,6.418319944,0,-120.995193,102.440027,-16.30172377,-174.3849405,169.3409379,-0.01720891362,-120.1793272,102.2944422,63.42692205,-107.5979656,59.76046564,49.98329147,49.98283915,3375.048913,3397.302014,-2.179203823,-205.7406867,3.7379057,1
4294,32,16,48,1,1,1,0,1,1,1,0,1,1,1,1,275.114907,177.0638772,244.0003111,39.61403623,69.29740971,75.26671276,267.3485405,182.6331678,252.2197692,34.54988226,72.04673215,75.72158476,2.107190624,47.68806933,-49.79554906,-1.929484423,-47.93959862,49.86879662,274.2407153,176.9250434,243.0901941,24.31565806,11.13993228,18.16843356,266.8577713,179.7855845,249.7854537,15.66704874,21.59600401,18.82572365,0,-120.6001466,102.9298553,-25.27687607,103.8132619,-172.1763532,-0.4370409456,-118.3018133,101.8887342,138.8461008,-99.15673862,28.44432492,49.97484063,49.97479327,5022.915927,5024.204752,184.3984095,134.1596114,3.7276947,1
4295,32,16,48,1,1,1,0,1,1,1,1,0,1,1,1,277.6995137,181.2963505,237.8589852,26.39403382,9.315802685,32.07607891,278.4743715,182.4878067,238.1239649,26.39373895,9.289283299,31.96992397,24.17909577,5.987141434,-30.16632588,-24.1279575,-5.974854048,30.10273749,277.5864774,181.1804085,237.7389046,5.064546909,6.233493753,3.427356773,278.3571278,182.3538694,238.0127589,5.353006489,6.217316324,3.021186095,0,-122.1163309,101.3659356,-2.593061975,-122.2092869,98.16285652,0.0928832005,-121.9642588,101.404278,2.260351246,-122.4291405,104.8326111,49.98200918,49.98202196,3599.984083,3593.713898,50.78267212,-151.3230925,3.6984529,1
4296,32,16,48,1,1,1,0,1,1,1,1,1,0,1,1,308.3855621,184.7643129,414.415296,24.88011751,17.64416202,21.85906618,311.9154299,189.5466734,416.0824144,27.43650443,20.62850586,22.87554591,7.753421835,-1.555835003,-6.197930177,-6.421409008,7.851148383,-1.429451444,274.9549778,123.1644598,288.777752,3.174374332,3.537241502,1.819923392,278.698381,126.2554844,291.829086,13.24352479,9.026548004,9.664098783,0,-104.3019042,128.1948345,152.8149422,-17.60273791,-51.13115228,0.2927213782,-104.0323169,128.4966001,-6.288693878,-127.3972232,128.3492801,49.98674281,49.95701193,4038.574881,7165.056194,153.9268947,-613.4135748,3.708034,1
4297,32,16,48,1,1,1,0,1,1,1,1,1,1,0,1,274.5517962,182.5627935,241.8181801,12.08330429,9.630771963,6.64523175,273.9392699,185.2395728,242.5467974,11.59610629,13.44823991,3.637117792,-8.89188765,8.001654622,0.887967969,8.983730623,-8.103809124,-0.8820961732,274.5302815,182.5220521,241.8036049,7.023576307,3.148805042,6.473563365,273.8730554,185.1394329,242.5279769,6.00842161,9.798621461,3.313145379,0,-121.3298048,100.3958306,-34.67308416,-96.57229588,129.6392106,0.274078528,-120.9565742,100.0414301,41.53604685,-129.1873453,26.27219692,49.98305831,49.98305302,3404.175687,3381.981957,-39.15633291,-207.1608216,3.7997123,1
4298,32,16,48,1,1,1,0,1,1,1,1,1,1,1,0,278.3089677,178.8371942,240.2477657,57.44946233,22.56883918,55.60078974,275.0411537,186.4140387,240.1395077,57.45839907,29.38620024,54.39390328,37.97327951,-0.06859742053,-37.9032775,-37.7478729,0.1463289583,37.60315479,277.1535712,178.5234113,238.5566639,13.33620516,10.19463896,13.33756585,274.6509496,185.8130097,239.9830898,15.4683874,21.15511875,9.50370103,0,-121.7747484,102.1835166,-80.37256826,17.51468155,143.1587141,1.014821492,-120.8586272,101.0863933,58.39050744,-139.9616834,-10.01510749,49.97703489,49.9798476,4464.658211,3849.507336,199.604052,-209.7711568,3.7024767,1
4299,32,16,48,1,1,1,1,0,1,1,1,1,1,1,1,272.3283866,183.0208439,243.7301733,8.23615321,10.5175547,3.666719259,274.2245239,182.7919795,243.7867602,8.55033977,5.697343018,6.321046676,5.775951745,-4.416729245,-1.359315271,-5.701528912,4.32700559,1.374431147,272.3122394,183.0151517,243.7325771,5.819088066,9.495520615,3.228782291,274.2179131,182.7933517,243.7888523,6.323914687,3.577278326,6.07535585,0,-120.8015124,100.0275066,34.03490235,-130.8510651,33.61376129,-0.1096500502,-120.8046178,100.4192258,-31.27374768,-94.35307999,129.2300236,49.98319665,49.98318971,3366.083848,3356.587063,-29.66665493,-233.0653077,3.8260698,1
4300,32,16,48,1,1,1,1,0,1,0,1,1,1,1,1,272.7976497,185.9245902,241.7185841,49.95339187,51.26578395,21.36221721,272.0908248,182.8978164,246.7774673,47.58741896,50.80161171,25.35600904,33.67833544,-34.40428458,0.7260449562,-33.27295704,34.02035436,-0.7471514244,271.5548044,184.741019,241.3922472,15.04596786,12.76324455,10.50750985,271.9528061,182.6013729,246.2365829,7.348360012,14.00666352,17.04569145,0,-121.6179652,98.86198209,25.31113813,171.3855158,-88.40591798,-0.905191458,-120.2661617,99.8243776,-117.6506715,-64.5553812,94.51547454,49.9788725,49.97984721,4147.727841,3908.970266,109.8858185,-202.2693857,3.8257851,1
4301,32,16,48,1,1,1,1,0,1,1,0,1,1,1,1,272.6752103,181.5564739,244.3552761,9.571042766,14.51960171,10.17411621,273.5380885,180.7708578,246.0196937,4.374541033,12.99021233,12.95112437,-1.44876565,8.74254234,-7.293789193,1.454062585,-8.810772738,7.356681345,272.6677838,181.5551884,244.3494769,9.332188515,9.37782705,1.603438558,273.5284796,180.7155883,245.9582596,3.822503324,6.6990547,8.090264499,0,-120.562362,100.8684458,21.66815871,-152.802494,-52.26261195,-0.3742305049,-120.1122755,101.30525,-65.93151838,-72.75688967,106.0765528,49.98288432,49.98331648,3429.000294,3342.193829,-24.65566326,-237.1945292,3.8634823,1
4302,32,16,48,1,1,1,1,0,1,1,1,0,1,1,1,275.1711677,184.9595442,238.2773503,70.71102329,36.12144143,66.69628221,281.3249847,178.1619302,240.3242212,70.43258594,29.41985664,67.91535324,45.66386056,-0.3853421966,-45.2784614,-45.69333917,0.2341692738,45.45923644,274.5268392,184.1459959,238.0561884,19.03568291,24.36324156,13.11861219,279.6312095,177.6839295,237.914677,16.94497132,13.59088772,17.40629276,0,-122.0413376,99.7667729,61.98378706,-144.7176732,-21.81417824,-1.176888585,-122.672219,101.3599275,-85.18421546,15.07535475,139.9389993,49.97585935,49.9755999,4788.44458,4855.750406,151.8404256,96.45816698,3.878318,1
4303,32,16,48,1,1,1,1,0,1,1,1,1,0,1,1,279.1643927,187.0713717,236.3621847,19.03707655,20.10206673,5.147324801,281.1488122,186.6062981,236.242107,18.77485707,17.43474931,7.783470061,15.24663619,-14.70901104,-0.5391012237,-14.82094768,14.2955905,0.5239831626,278.5251295,184.9814267,235.0852336,6.21708886,9.721056532,3.255389353,280.4774147,184.5631689,235.2428539,6.413093258,3.835875616,6.66505628,0,-123.1250536,99.64116859,34.52978074,-136.0143876,18.9461717,-0.1413947795,-123.0911202,100.1133546,-33.63936588,-89.83861486,128.5387014,49.98147328,49.98354706,3626.644308,3330.074307,35.59640217,-237.0530864,3.8437081,1
4304,32,16,48,1,1,1,1,0,1,1,1,1,1,0,1,428.2452434,247.0994886,230.522165,27.79188659,33.84783539,24.75848489,429.3554298,248.7804946,233.470346,24.11932079,31.43893219,25.18547844,10.2022314,-11.20576197,1.007612244,-0.9755591851,5.618052512,-4.638902232,333.8494556,204.9564494,150.8486273,9.967559872,7.878393768,3.125828311,335.4237815,206.7841911,152.8597744,5.470269042,6.294186625,5.640993592,0,-142.0891508,99.43892854,24.79831189,-137.1222565,-158.8604241,-0.1688708748,-141.9212515,99.4642337,-50.43693298,-148.7263451,66.54421389,49.94930274,49.98510421,7098.801752,6059.648427,1049.732801,589.2296991,3.6081544,1
4305,32,16,48,1,1,1,1,0,1,1,1,1,1,1,0,270.7110852,184.2540178,245.1914634,25.18434591,21.01069828,6.099625435,271.38174,185.4488447,245.6072549,25.05573234,21.00988909,6.098046577,23.58484823,-19.19433499,-4.390567421,-23.50915211,19.11620987,4.392897382,270.660848,184.186106,245.1297998,5.20659861,6.205138851,3.322372095,271.3324132,185.3491405,245.541365,4.950699298,6.458313897,3.316681582,0,-120.6295293,99.17273404,-2.520470329,-122.8247291,99.12286545,0.07437409083,-120.4431284,99.2127501,2.432183597,-118.9005872,99.07040494,49.98245955,49.98245116,3512.839806,3505.121234,-29.13204025,-231.239697,3.708848,1
4306,32,16,48,1,1,1,1,1,0,1,1,1,1,1,1,272.3384094,183.0257477,243.7220479,8.249080721,10.52801141,3.66964683,274.231894,182.7936773,243.7758871,8.554936835,5.705364163,6.319120602,-5.790200191,4.429538843,1.360559545,5.715705391,-4.340823568,-1.37497964,272.3222167,183.0200096,243.7244506,5.822624148,9.50161233,3.232664452,274.2252995,182.7950612,243.7779347,6.316854088,3.576184189,6.073623761,0,-120.8043358,100.0268835,33.97119166,-130.889928,33.64692553,-0.1095644932,-120.8072687,100.4186221,-31.27671767,-94.22304385,129.2687133,49.98319274,49.98319303,3366.501661,3356.21965,-30.01035892,-232.6470032,3.736169,1
4307,32,16,48,1,1,1,1,1,0,0,1,1,1,1,1,272.7810738,181.1850599,244.2393999,9.294708664,12.62645348,7.298764515,273.7455673,180.4474216,245.7884946,4.604858797,10.92107157,10.74019845,1.655949253,-8.528185916,6.872128551,-1.647661858,8.571471993,-6.923920044,272.7747862,181.1862916,244.2390143,9.001321504,9.103198593,1.506957679,273.7374855,180.4248352,245.7643347,3.981962022,6.480707442,7.975081255,0,-120.5370597,101.0525569,22.50321789,-151.1365712,-49.94182427,-0.3535891395,-120.1213207,101.4848113,-61.16185959,-75.40763474,106.3779754,49.98319739,49.98320074,3364.563757,3355.534309,-28.55754439,-229.1125198,3.7352419,1
4308,32,16,48,1,1,1,1,1,0,1,0,1,1,1,1,273.5127412,187.1044864,240.877808,58.70604129,60.2471209,25.80219984,271.6080261,183.0820375,246.9833051,55.9878531,59.70412802,29.69499135,-39.01290653,39.70131968,-0.6889441151,38.5549806,-39.26975894,0.7142880221,271.8809367,185.5244404,240.4522513,17.77048516,15.69870982,12.65641724,271.4466989,182.6410565,246.2129646,9.118544046,17.05045583,19.15374252,0,-121.961247,98.50124651,21.2387777,165.0541866,-90.6048079,-1.094572091,-120.2493787,99.56464677,-134.2901817,-60.10243553,92.62794351,49.97747044,49.97806918,4488.019543,4300.664447,186.3692917,-148.1239143,3.7107084,1
4309,32,16,48,1,1,1,1,1,0,1,1,0,1,1,1,273.7209662,183.4524525,240.9881786,13.56652793,15.17788614,3.803216783,276.1449283,183.1329868,241.0495696,14.29068542,12.06290251,7.262402342,-9.721198322,9.294271763,0.4242798758,9.526968589,-9.097958897,-0.4316847123,273.5975396,183.2543286,240.9171476,5.819662411,9.520606648,3.500596037,276.0886195,183.0121882,240.9937124,7.656920798,3.385944098,7.106074544,0,-121.4434547,99.95696872,47.28565547,-129.4730823,15.38098252,-0.1180704915,-121.4995405,100.4638386,-34.17408831,-99.54045512,129.4168982,49.98374646,49.98206453,3295.663491,3564.798361,7.37615007,-234.442343,3.7463753,1
4310,32,16,48,1,1,1,1,1,0,1,1,1,0,1,1,275.3491001,184.978231,238.8770446,65.38168709,33.62531366,61.55310589,280.8741388,178.7737548,240.3831535,65.04950972,26.7494337,62.67653906,-42.47908833,0.3780862138,42.10144397,42.51171202,-0.2409387431,-42.27020121,274.8015389,184.2959382,238.6854514,17.61405067,23.38290109,11.65872913,279.3943146,178.3587696,238.2880419,15.32391593,12.51081436,15.70847509,0,-121.9699083,99.7820487,59.5343497,-143.6226942,-17.25842439,-1.05788761,-122.5817262,101.2010053,-84.62234616,15.30623737,141.3846682,49.97750141,49.97643,4359.753124,4649.889816,63.1761081,48.80085445,3.6904527,1
4311,32,16,48,1,1,1,1,1,0,1,1,1,1,0,1,270.712737,184.2494044,245.1905809,25.15234171,20.97984599,6.098943169,271.3841406,185.4417626,245.6051773,25.02365954,20.97875173,6.097429122,-23.55680129,19.16595939,4.390786061,23.48149912,-19.08889467,-4.392660282,270.6630252,184.1820401,245.1295331,5.20723733,6.206080873,3.3223592,271.3347674,185.3421365,245.5395551,4.950089141,6.457054466,3.316669107,0,-120.6289989,99.17545585,-2.513060761,-122.8284333,99.11960436,0.07399087144,-120.4430935,99.2155952,2.424728829,-118.8957076,99.07921575,49.98246059,49.9824508,3512.859974,3504.831866,-29.27591725,-231.1456645,3.677929,1
