run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4312,32,16,48,1,1,1,1,1,0,1,1,1,1,1,0,428.8343678,247.5287854,235.1976592,23.74850682,27.79855899,19.4655118,430.6913161,250.9132079,240.3778237,20.61555231,27.37666469,21.30120007,-16.7012727,20.43545633,-3.748042208,7.268383179,-14.77104908,7.488323214,329.8660163,203.9121438,153.9541785,6.539760406,5.167894018,6.136450961,334.2401065,208.7226262,157.0042155,12.65479544,14.78479204,9.343233093,0,-141.3239235,98.88415515,76.88230992,-53.84117147,-132.536747,0.05647029328,-141.0243637,99.14857,-30.28461115,-161.8283401,68.03685351,49.95874784,49.97618392,6903.189676,6180.530107,1340.636636,270.9346882,3.6096121,1
4460,16,16,32,1,1,1,1,1,1,1,1,1,1,1,1,231.1448137,199.3136327,262.0144026,8.30810357,7.040270018,4.505378283,232.5380199,200.3454596,262.8527352,7.575502873,6.715997358,5.323264099,0.0106977111,-0.004034662464,-0.006666829011,-0.01067201449,0.003360028537,0.007310909319,231.138885,199.314475,262.0185733,8.307652497,7.039956688,4.505024821,232.5320646,200.3463536,262.8569143,7.575059156,6.715748023,5.322997983,0,-134.2985603,107.3458526,-0.1253384665,-139.9304746,105.8881636,0.1246397734,-134.1035981,107.4499111,-0.3093869811,-128.7992079,108.4067052,49.97750602,49.97751057,4505.15223,4491.231123,111.985722,-195.5133956,3.7338708,1
4461,16,16,32,1,1,1,1,1,1,0,1,1,1,1,1,230.5938751,198.6818732,263.1486019,13.71505397,15.28270272,9.33486298,231.5282492,197.6776519,266.0192989,5.158944797,13.72889947,14.06514788,2.360629866,-10.83294269,8.472295787,-2.339742866,10.89559456,-8.555866207,230.5870822,198.6819685,263.1463455,13.33863419,10.30931051,1.581878651,231.5173935,197.6313775,265.9733661,4.059740184,7.735159867,10.56324232,0,-134.0230956,107.495262,12.19962537,-168.5845815,-141.314236,-0.453785024,-133.5335693,107.8489702,-46.12365169,-85.37005652,99.49054646,49.97734106,49.97733937,4536.850781,4526.600992,104.2425408,-199.3093381,3.6408492,1
4462,16,16,32,1,1,1,1,1,1,1,0,1,1,1,1,230.5956222,198.6840375,263.1437315,13.71222142,15.27471996,9.299649561,231.5296781,197.6827226,266.0144552,5.162795105,13.70156913,14.03529702,-2.363326735,10.80663683,-8.443343118,2.342942807,-10.87086057,8.527888375,230.5888449,198.6841335,263.1415068,13.33411991,10.32680611,1.557303442,231.5188398,197.6364238,265.9687713,4.05918403,7.725541386,10.55126721,0,-134.0243153,107.494621,12.18464022,-168.5423083,-141.308924,-0.453146329,-133.5342909,107.8480968,-46.04215559,-85.2508137,99.60640145,49.97733791,49.97734339,4538.590026,4524.619566,104.6606985,-199.7216204,3.7324193,1
4463,16,16,32,1,1,1,1,1,1,1,1,0,1,1,1,231.7612024,199.0930763,261.6158761,9.441090803,11.66876554,11.7525276,235.2439129,199.8374408,260.8813616,13.9915321,4.521520193,11.89886057,6.95575588,2.329696698,-9.285466591,-7.048677039,-2.288993875,9.337666997,231.7532446,199.0916658,261.6184374,5.644095111,11.27427218,6.85354506,235.2074801,199.8336175,260.8561075,11.7070444,3.392189696,7.03304514,0,-134.417762,107.6229891,33.71832513,-123.766662,61.65664171,0.1835357948,-134.8261973,108.0144605,-15.72959142,-174.2776304,152.0397684,49.97730298,49.9773126,4545.253707,4531.148947,110.4815888,-195.6189875,3.7556511,1
4464,16,16,32,1,1,1,1,1,1,1,1,1,0,1,1,231.7626756,199.0862972,261.615173,9.477909617,11.66293387,11.77791337,235.2449257,199.8328227,260.883172,14.00494538,4.527661592,11.9278,-6.983279647,-2.337491898,9.320765763,7.07669698,2.295099445,-9.371806072,231.7546759,199.0848883,261.6177521,5.655341182,11.26728042,6.837838053,235.2081795,199.8290494,260.8578502,11.69830593,3.397472922,7.023980497,0,-134.4178053,107.6256463,33.6978387,-123.7587208,61.73461059,0.1836999965,-134.8255317,108.0168428,-15.76469983,-174.2074002,151.9147978,49.97731514,49.97730006,4542.637895,4533.992579,109.7006322,-194.6521656,3.8369256,1
4465,16,16,32,1,1,1,1,1,1,1,1,1,1,0,1,231.0640137,199.9873606,261.7438349,12.97576361,7.503708917,8.685131109,231.011325,202.6427609,262.6740367,12.26004133,13.07885376,4.544759198,-8.526097524,6.601376324,1.924716475,8.596076552,-6.692102012,-1.903970037,231.0574793,199.9853186,261.7463913,9.603397235,2.788547792,8.300142751,230.9820582,202.6149487,262.6750225,8.542795128,11.01159001,3.764678027,0,-134.3705043,107.0119774,-27.54393835,-125.8403212,128.7656021,0.4256314579,-133.8815364,106.6915408,30.9664278,-136.6085351,51.16082265,49.97734864,49.97733504,4536.993072,4525.812961,94.15096314,-211.6406189,3.8141283,1
4466,16,16,32,1,1,1,1,1,1,1,1,1,1,1,0,231.0583479,199.9854741,261.7512641,12.99273782,7.527680803,8.679505786,231.0083033,202.6390126,262.6813003,12.28020055,13.09016527,4.551768281,8.55245939,-6.621221818,-1.931242284,-8.622232894,6.710427584,1.911788575,231.0518434,199.9834506,261.7538098,9.598738976,2.790483162,8.291428822,230.9788757,202.6110548,262.6822769,8.540475861,11.008948,3.766924478,0,-134.3680564,107.0119339,-27.5125595,-125.9005157,128.767429,0.425604279,-133.8791099,106.6924066,30.92259957,-136.5924835,51.29311651,49.9773413,49.97734305,4537.266684,4525.284899,94.50291174,-211.9063656,3.7492854,1
4467,16,16,32,0,1,1,1,1,1,1,1,1,1,1,1,229.9804533,196.3997702,265.6266728,5.47790568,14.28608754,14.25240603,231.9569412,199.527765,264.2521977,13.44736265,15.24618624,10.06911565,-2.55747914,11.69012479,-9.132623908,2.520060775,-11.49889145,8.978840821,229.9680563,196.3510764,265.5633834,4.23344766,7.392655052,10.12808243,231.9507875,199.5279786,264.2460779,13.00476568,9.367645835,2.030336031,0,-133.1498631,108.2614415,-42.69660324,-91.99235872,96.48629988,0.7349398109,-133.2941065,108.1190891,12.72290145,-164.8349061,-162.3235094,49.97733895,49.97733748,4539.360209,4525.365762,107.453995,-203.0244971,3.676223,1
4468,16,16,32,0,1,1,1,1,1,0,1,1,1,1,1,267.3997765,316.9822212,343.3144796,15.8798557,21.73617578,20.44163157,269.9039053,318.7006585,344.5025694,15.48918362,18.4661622,19.77635593,-4.380298897,12.75895261,-8.379806656,-5.853876469,1.097323845,4.755398588,185.4561356,226.7359605,299.087861,6.415394132,6.639557508,5.104694836,187.2026667,228.92397,300.7159371,6.740038854,9.815014638,7.629499358,0,-125.0520524,91.1223994,14.25196894,-102.4761102,126.0536749,0.007610048773,-125.0253364,91.13434098,-13.99567666,-140.4536823,68.43235081,49.94923802,49.96805827,8533.453718,8022.019357,-441.0422042,-919.6510039,3.8126201,1
4469,16,16,32,0,1,1,1,1,1,1,0,1,1,1,1,229.1592394,193.4367867,268.5192503,11.8209136,45.27976495,37.41788299,230.652606,194.5540667,269.2014867,11.69540899,44.96809416,37.34456646,-7.542505502,41.70993809,-34.16740769,7.444005835,-41.48662733,34.042634,228.9826516,193.1608705,268.2129137,7.90237046,6.897403515,4.81094236,230.4703237,194.2192042,268.9353687,7.833924909,6.392379089,5.269281572,0,-132.320564,109.2555704,0.1517018886,-135.5296792,105.0248701,0.1481284019,-132.1598963,109.3621014,-0.5622416676,-129.2857403,112.9360115,49.97528975,49.97524715,4948.427873,4943.508812,201.4256176,-103.664245,3.7581457,1
4470,16,16,32,0,1,1,1,1,1,1,1,0,1,1,1,224.8392413,196.4917398,271.8730893,37.97902324,78.82818623,83.04485616,236.2737388,194.1881222,264.9196156,45.28809851,75.15893972,82.38217724,2.054640001,52.47032587,-54.52486619,-2.483327557,-51.622931,54.10635062,224.3049431,193.6396211,269.0716653,16.5191185,23.51087546,21.34632071,235.1176258,193.993097,263.7504465,29.1184764,12.91599053,22.15269669,0,-131.236735,108.398489,130.380345,-106.1274072,27.38292198,0.6872295769,-133.3158583,109.9092985,-25.49227503,100.7653144,-179.1004274,49.96766667,49.96721773,6444.403023,6501.538038,514.6079098,20.71361158,3.7373079,1
4471,16,16,32,0,1,1,1,1,1,1,1,1,0,1,1,232.8077905,193.3216492,267.3895271,14.68118261,12.43824244,16.42734866,236.7846107,194.1933174,266.6681552,18.62656281,4.356822302,16.63491264,-11.69804914,-1.192115275,12.88968903,11.92037756,1.255606651,-13.17653654,231.6114987,192.4621892,266.9852126,5.473969462,11.98615552,7.656406253,235.2403179,193.0512818,266.0552909,12.13696223,3.01334882,7.453589739,0,-132.9297675,110.1120417,38.05509658,-120.8361157,62.3156316,0.160310435,-133.4765774,110.5112879,-16.34870822,167.1144242,159.5898303,49.97629383,49.97783944,4689.044096,4506.759854,141.9787064,-159.3477484,3.7702347,1
4472,16,16,32,0,1,1,1,1,1,1,1,1,1,0,1,226.8656321,199.3980963,266.5259747,70.50097357,77.30620561,41.99141698,232.9725945,208.4836768,258.5421839,74.33654409,77.68293269,36.59940692,-48.7032252,51.48849258,-2.785223467,48.96372672,-51.55169624,2.587988153,226.7235265,198.4323128,265.2834003,10.6016943,20.64744709,25.63637066,230.5253025,205.6234164,257.9118722,24.47116851,20.16509629,16.52194412,0,-132.6153571,106.7868812,-137.2220351,-64.74963272,88.50673705,1.903155433,-134.0931553,106.0044477,17.35001046,154.7240102,-101.9817605,49.96834933,49.96842568,6331.83601,6289.012398,271.8296127,122.3153313,3.7175871,1
4473,16,16,32,0,1,1,1,1,1,1,1,1,1,1,0,229.1561357,196.8782475,266.2180941,5.200935419,15.1782838,15.28506533,231.1696639,200.1220176,264.7272099,13.67747034,16.12727952,11.20002512,-2.207129151,12.71080026,-10.50366067,2.133843388,-12.45812587,10.32429558,229.1198474,196.7903134,266.0724285,4.082782417,7.543435079,10.39744591,231.148195,200.1034771,264.6683483,13.31049625,9.639543436,2.09243372,0,-132.9375926,107.9390222,-47.28213701,-89.52236487,96.18547154,0.7710835953,-133.0977745,107.7825258,13.00886464,-165.8649975,-155.8728602,49.97730612,49.97729333,4546.57923,4533.640888,100.9958526,-214.5979536,3.7137135,1
4474,16,16,32,1,0,1,1,1,1,1,1,1,1,1,1,229.9832717,196.4089967,265.6144616,5.488623532,14.24289894,14.19822522,231.9574394,199.5333237,264.2449224,13.43518882,15.25134531,10.01665231,2.572556326,-11.65126814,9.078582552,-2.534314369,11.45843636,-8.924238596,229.9707836,196.3602241,265.5515236,4.239927337,7.356135738,10.09293972,231.9511905,199.5335461,264.2389513,12.98987992,9.412758474,1.969516995,0,-133.1529313,108.2604604,-42.50999488,-91.7181075,96.79900764,0.7333047715,-133.2968109,108.1180022,12.71098549,-164.6877236,-163.0076994,49.97737357,49.97730323,4533.918506,4530.996281,106.3111696,-201.7292107,3.8711871,1
4475,16,16,32,1,0,1,1,1,1,0,1,1,1,1,1,229.1639729,193.4226463,268.5210367,11.82102581,45.39230869,37.52467721,230.657295,194.5429912,269.2193157,11.69604051,45.068634,37.45317141,7.543318384,-41.80028137,34.25712411,-7.444950193,41.57702097,-34.13191223,228.9874565,193.1465142,268.21499,7.902231549,6.939816094,4.808743541,230.4756024,194.2060074,268.9512871,7.834425633,6.352259476,5.279001577,0,-132.3209736,109.2592073,0.1644255744,-135.7358271,104.4404113,0.1474713512,-132.1567579,109.3666267,-0.5755959057,-129.0189607,113.4661139,49.97526032,49.97526193,4953.170899,4941.49683,203.3475662,-105.2617665,3.7717343,1
4476,16,16,32,1,0,1,1,1,1,1,0,1,1,1,1,268.5336806,317.3573777,343.5693724,16.62566057,21.78465513,21.27135742,271.7739326,319.3365657,345.09785,17.13747738,18.70795863,20.89901494,3.578771744,-11.42984672,7.851904455,6.708729136,-2.469042092,-4.23900319,186.2704687,226.7976215,299.3017546,5.995205596,7.415722367,4.018094595,188.4773521,229.1616984,301.1279349,7.671589434,8.647108168,7.436032424,0,-125.1198537,91.27563945,22.80829885,-110.5104649,106.5405394,0.03194259353,-125.0403079,91.38655024,-17.99678306,-137.9867936,82.97454022,49.94756552,49.9696574,8270.083748,8292.162496,-440.0736261,-923.3055515,3.6827021,1
4477,16,16,32,1,0,1,1,1,1,1,1,0,1,1,1,232.2176279,193.0214766,267.2323388,12.99915863,12.56978154,15.02398397,235.9582802,193.7520603,266.0884994,16.93908151,3.750382168,14.93347103,11.31847525,0.9162641653,-12.23278737,-11.5325648,-0.9779879847,12.5123161,231.4672908,192.5439086,266.9556305,5.608200413,12.30541501,7.938782963,235.0216182,193.0859151,265.725192,11.88354112,2.87562099,7.318677066,0,-132.9190177,110.0292863,35.97294248,-121.1070613,63.49491925,0.2083721022,-133.4869255,110.430424,-16.28143337,161.5170119,161.888526,49.97717537,49.97729884,4581.608046,4524.684361,104.3208212,-135.7397645,3.6916898,1
4478,16,16,32,1,0,1,1,1,1,1,1,1,0,1,1,224.7830108,196.4144418,271.8465715,38.00145649,78.97509666,83.14869023,236.1793948,194.0881485,264.8370366,45.26243065,75.29229882,82.4672778,-2.047023454,-52.51203126,54.55903967,2.477143182,51.66084895,-54.13801524,224.2494935,193.5580859,269.0459567,16.42259638,23.62040733,21.31239331,235.0223322,193.8929911,263.6663087,28.99238717,13.01996915,22.05146449,0,-131.2231611,108.4138932,130.0899784,-106.1039587,27.81838387,0.6860408163,-133.3180672,109.9149482,-25.56826034,100.5598384,-178.7582246,49.96735741,49.96728226,6526.061752,6544.111397,524.8195685,47.2042305,3.6637074,1
4479,16,16,32,1,0,1,1,1,1,1,1,1,1,0,1,229.1677193,196.8733614,266.2051893,5.204659851,15.12178936,15.22783319,231.1805207,200.1152611,264.7138263,13.67173393,16.14469729,11.14686464,2.21476553,-12.63750916,10.42252059,-2.141181458,12.38387157,-10.24290138,229.1311087,196.7846284,266.0590191,4.084640361,7.494855505,10.35303768,231.1588725,200.0968303,264.6553934,13.30366261,9.719036661,2.002086664,0,-132.9408616,107.9464787,-47.17449082,-88.98635698,96.63993674,0.7703408588,-133.1014519,107.7897516,12.99838386,-165.6885495,-156.3559348,49.97734041,49.97725576,4539.031844,4542.12863,99.75692521,-213.2460411,3.7544148,1
4480,16,16,32,1,0,1,1,1,1,1,1,1,1,1,0,226.9096127,199.4225809,266.5424789,70.47010289,77.25479848,41.92558574,232.9984813,208.5007915,258.5711326,74.29980385,77.62993351,36.52612545,48.70168957,-51.51613314,2.814539151,-48.96082375,51.5753446,-2.614433206,226.7673532,198.4592475,265.3034901,10.58442275,20.62333778,25.63324959,230.5537395,205.6454205,257.9405376,24.4446094,20.1368219,16.51678572,0,-132.6208485,106.7877128,-137.0521846,-64.79898009,88.52324704,1.901122884,-134.0955101,106.003815,17.39653498,154.7323266,-101.9601561,49.96836188,49.96855165,6311.751691,6253.259876,265.5161025,114.9883806,3.6947433,1
4481,16,16,32,1,1,0,1,1,1,1,1,1,1,1,1,233.397733,198.4392164,260.6198369,13.5981629,4.711643522,11.0632865,232.8309291,200.124737,262.658822,9.005724734,11.57795355,10.74167701,-6.22610367,-2.319408388,8.545474461,6.089847796,2.34629341,-8.436163937,233.371652,198.4357989,260.5964783,11.73870389,3.711269797,6.780788136,232.8244306,200.1221108,262.6605322,5.99956554,11.21020592,6.391627629,0,-134.902948,108.0541163,-17.99080699,-178.0115551,148.3543381,0.1654418556,-134.1650783,107.8259216,36.35077044,-121.8569443,64.34616467,49.97734924,49.97732097,4536.815941,4529.051055,121.5197393,-187.747634,3.6844251,1
4482,16,16,32,1,1,0,1,1,1,0,1,1,1,1,1,233.7261608,193.3077922,264.4080157,46.5920959,77.39567588,84.4574731,225.0055681,198.4657567,272.7390269,38.84857367,80.25412561,84.55479369,-2.21062572,-53.12064952,55.33137614,1.905720809,53.45354242,-55.35916416,232.609262,193.0631206,263.2655135,29.85896112,13.85462917,22.08260673,224.4537144,194.9731144,270.1609676,17.10694285,23.94139881,21.20350985,0,-134.0661855,109.5782805,-26.55577702,102.1383619,-179.0800984,-0.384716509,-131.5878784,108.2158846,129.5739804,-105.0186571,27.44183356,49.96676787,49.96714749,6638.107658,6524.686953,385.7830517,260.2917789,3.6872759,1
4483,16,16,32,1,1,0,1,1,1,1,0,1,1,1,1,236.6072503,190.6960961,271.2136142,22.29810357,6.33719705,21.32343964,236.4822498,191.8077756,273.5777846,20.23685781,12.93380921,21.2351846,-16.41430174,-1.429090232,17.84507893,15.91976419,1.326044993,-17.24406768,232.3151791,187.1840915,269.519807,9.996569975,3.112698493,5.289066304,232.3780739,188.9951845,272.0385295,7.111473189,11.54102953,7.026259813,0,-132.3554425,111.9866236,-18.08296202,169.183606,152.5521571,0.1698665374,-131.4983889,111.8799663,25.27260437,-119.0472443,82.44132403,49.97496999,49.97803635,4935.057554,4451.477324,269.3869553,-203.915253,3.6984571,1
4484,16,16,32,1,1,0,1,1,1,1,1,0,1,1,1,267.0019236,190.7635312,438.4551468,27.72910373,15.77568016,25.67340327,272.6186413,198.9752037,440.7486404,29.11378874,20.68686484,22.32254141,-24.49528451,3.116358153,21.37847399,21.14046991,-10.1789367,-10.96180692,231.8590737,125.4991994,323.5205504,8.293014425,6.139770995,8.185017289,238.3328273,130.0415591,329.4409138,18.09251008,12.31827747,16.67790929,0,-116.3451939,131.9708879,90.27902241,-5.214835202,-119.7703006,0.1864640175,-116.005488,132.1234037,-27.35257586,-144.0338342,104.1852211,49.95767697,49.96645255,7590.223062,7633.466345,1076.416582,-476.6583988,3.5990882,1
4485,16,16,32,1,1,0,1,1,1,1,1,1,0,1,1,234.9394703,198.3128756,258.9631965,24.099932,10.19346874,29.42167906,236.4212456,199.6148131,259.5139526,24.14101063,10.15655298,29.22315642,-20.93549499,-6.662296286,27.59780713,20.85216566,6.648768096,-27.50092444,234.8476839,198.2281876,258.8771924,7.878198068,6.825807239,5.166507201,236.3101979,199.5099996,259.4298462,8.275026777,6.796494414,4.55904441,0,-135.423141,108.4848699,-2.865951335,-135.5376436,104.8759036,0.1961720518,-135.2712887,108.553326,2.354648676,-135.7146475,112.3407473,49.97640769,49.97639014,4725.909076,4713.794642,174.593588,-131.2136393,3.6562156,1
4486,16,16,32,1,1,0,1,1,1,1,1,1,1,0,1,237.5273162,195.3251312,260.7485761,75.92046453,32.87651089,73.47521742,233.3963512,205.082734,258.247909,75.86910491,40.51799959,70.82089006,-49.73029532,0.8667846088,48.8635351,49.23933707,-0.9558206738,-48.28348687,235.5769676,194.7521901,258.0988903,19.19851878,14.45411634,20.73846123,232.637577,203.7998811,258.0014396,23.01885342,27.21664041,12.97419499,0,-135.4462141,109.6060187,-80.82421673,18.46386485,136.7289743,1.901413188,-134.0481761,108.1038275,55.64422456,-148.7550677,-22.92130847,49.96865236,49.96855279,6262.504058,6270.366357,484.6424154,14.14707715,3.6773524,1
4487,16,16,32,1,1,0,1,1,1,1,1,1,1,1,0,231.8143112,200.3729911,260.7574999,13.84621329,8.696492237,8.955304527,231.6520191,203.1785015,261.660515,13.21295239,14.16987569,4.374788149,9.568198401,-8.060927799,-1.507258808,-9.679783237,8.17314541,1.506647603,231.8009501,200.356388,260.756594,9.816890268,2.483979452,8.679808618,231.6013153,203.1174982,261.658779,8.787275135,11.36903081,3.778053216,0,-134.6986029,107.0084637,-29.62808002,-122.8823548,129.3710896,0.454867293,-134.1876836,106.6486342,33.18094554,-137.3337029,44.74628365,49.97726753,49.97726891,4552.229177,4540.170738,93.57317954,-209.1107092,3.7268421,1
4488,16,16,32,1,1,1,0,1,1,1,1,1,1,1,1,233.3910708,198.4368213,260.624365,13.55606327,4.719995456,11.02938439,232.8331545,200.1206559,262.6617915,8.985806887,11.57164386,10.71413048,6.210825249,2.325514556,-8.536367334,-6.075100953,-2.353720791,8.428787829,233.365356,198.4333102,260.601457,11.71357705,3.713973665,6.759025815,232.8266881,200.1179857,262.6635115,6.013776216,11.20117393,6.379484506,0,-134.9007389,108.0538903,-17.98933365,-177.873118,148.230375,0.1653733699,-134.1642041,107.827315,36.15654538,-121.868751,64.55547107,49.97733764,49.97733428,4539.317826,4526.240604,122.8100339,-189.0429231,3.747096,1
4489,16,16,32,1,1,1,0,1,1,0,1,1,1,1,1,235.6578639,190.4815752,271.2847996,25.07584922,6.788300798,24.16737182,235.1795676,191.7384421,273.9027599,22.19129843,13.61185276,23.93316275,18.19108033,1.025691027,-19.21664899,-17.68236118,-0.9117229595,18.59415968,232.0967349,187.5505148,269.839807,11.70973484,3.100320955,6.921970154,231.5541509,189.3955854,272.3713834,5.887130631,12.06903296,7.55768005,0,-132.2590251,111.836016,-17.63500301,159.7811061,159.8174963,0.1557561646,-131.3474766,111.6203976,36.20709874,-118.4469723,68.64779699,49.97628816,49.97661812,4576.992355,4797.814417,182.9326666,-124.7275819,3.7509442,1
4490,16,16,32,1,1,1,0,1,1,1,0,1,1,1,1,233.6692188,193.2639993,264.3335926,46.51416372,77.22871625,84.31048505,224.9901342,198.4273702,272.6633593,38.79021052,80.10065295,84.41581308,2.248991606,52.96323232,-55.21222317,-1.943231913,-53.29874509,55.2419799,232.5539521,193.0199202,263.1935238,29.77502079,13.88176714,22.04735759,224.4318525,194.9399962,270.0954091,17.03367427,23.98372286,21.20315505,0,-134.068243,109.5794224,-26.5602767,101.9493851,-178.8928103,-0.3804044441,-131.5870039,108.2235102,129.459604,-105.0835866,27.6517021,49.96694689,49.96686495,6623.502801,6614.926656,399.2619507,272.8451464,3.7397157,1
4491,16,16,32,1,1,1,0,1,1,1,1,0,1,1,1,234.918225,198.3083703,258.9597609,24.08944484,10.19246985,29.41343306,236.4389271,199.6098193,259.5360597,24.16332277,10.15590564,29.24556821,20.95034024,6.662285451,-27.61262874,-20.86805102,-6.649061503,27.51711782,234.8273917,198.2236638,258.8744554,7.827748683,6.825394437,5.07753457,236.3273904,199.5058804,259.4520238,8.318416961,6.796603681,4.650622782,0,-135.4209621,108.4820611,-2.301737233,-135.5365199,104.5997356,0.1928989575,-135.2690811,108.5573798,1.794058883,-135.711398,112.4965626,49.97641627,49.97638454,4721.598449,4718.249823,176.1699521,-132.7101281,3.946574,1
4492,16,16,32,1,1,1,0,1,1,1,1,1,0,1,1,266.9111482,190.6438434,438.1966967,27.94951437,15.67291652,25.91966172,272.6810299,199.0657579,440.5453922,29.40227248,20.80202136,22.59827473,25.00811055,-3.312936692,-21.6948432,-21.65711524,10.3701126,11.28716829,231.7773345,125.4957006,323.3636025,8.519315039,6.325060013,8.519686671,238.3667555,130.1346075,329.412576,18.35401577,12.56927494,17.03531096,0,-116.3673978,131.9523082,91.49940488,-3.6852182,-118.6085995,0.1921400443,-116.0111951,132.1096295,-27.71104469,-144.0094807,103.8101317,49.96039429,49.96363108,7589.412841,7628.193516,1102.382585,-513.8281763,3.7700062,1
4493,16,16,32,1,1,1,0,1,1,1,1,1,1,0,1,231.903876,200.384143,260.6860389,14.09384322,8.864886018,9.046125899,231.6502957,203.1193373,261.5736506,13.17878339,14.15421138,4.370721065,-9.552719611,8.127380401,1.425318634,9.669858508,-8.243542997,-1.426323473,231.8886536,200.3630672,260.683615,10.06878838,2.583767424,8.775226412,231.5970656,203.0532256,261.5703303,8.622590049,11.23840246,3.777391919,0,-134.7258312,107.0233547,-29.27698115,-126.3082464,129.4376197,0.4436999051,-134.2139261,106.6549879,34.45652934,-136.7283381,43.26758012,49.97719186,49.97730517,4576.796425,4530.498873,91.3428278,-204.2903868,3.7545266,1
4494,16,16,32,1,1,1,0,1,1,1,1,1,1,1,0,237.3504542,195.7129649,260.7365362,72.53215752,31.1744674,70.14331385,233.6461099,205.170156,258.6872533,72.61706577,39.00928989,67.59317363,47.74979083,-0.8672651247,-46.88185005,-47.27203736,0.9477980523,46.32496673,235.5548399,195.1814436,258.2709629,18.2150986,14.00868574,19.58107479,232.9723552,204.0003774,258.4424719,22.37725869,26.83544704,11.9819499,0,-135.4418009,109.4591487,-81.09049884,18.9866532,137.3176971,1.82629738,-134.0579981,108.0557127,53.73196282,-148.2691701,-20.00111333,49.96921891,49.96992883,6131.663955,5812.888228,444.3923635,-80.43545636,3.7814641,1
4495,16,16,32,1,1,1,1,0,1,1,1,1,1,1,1,229.8251,201.245633,261.931752,11.69178295,12.65233182,4.28962312,232.5813378,200.9061892,262.5755453,11.72427641,6.795223432,8.879671672,7.61454717,-5.956037129,-1.658522034,-7.46341006,5.797824126,1.665576203,229.8033095,201.2262085,261.9336214,8.765745622,11.04603384,3.665781953,232.5750565,200.9045647,262.5785437,8.939050557,3.168548042,8.596940134,0,-134.241518,106.4168317,26.676429,-141.8150128,46.33447783,-0.1237561665,-134.3359712,106.9002488,-26.61365461,-108.4410949,128.1388233,49.97738269,49.97736984,4529.843819,4519.480743,90.5006368,-217.112366,3.8291132,1
4496,16,16,32,1,1,1,1,0,1,0,1,1,1,1,1,231.3630613,207.2682395,257.4657807,70.49407676,73.29198513,33.43201374,228.586859,200.9831308,266.2766551,65.75780875,71.90592696,38.73240667,46.3413285,-48.37758744,2.036403419,-45.50086656,47.70185956,-2.200851339,229.2182179,204.8335077,256.987844,23.90013987,20.3066228,15.33587743,228.4561391,200.1355738,265.2851428,9.822817088,20.055248,24.45148821,0,-135.5973476,104.661041,15.52252273,155.6058411,-100.8303305,-1.523219907,-133.898179,105.5967701,-137.8024849,-64.73993271,89.13090553,49.96967539,49.96953004,6053.748631,5981.914692,373.5795307,-66.93620594,3.8002871,1
4497,16,16,32,1,1,1,1,0,1,1,0,1,1,1,1,230.1920339,199.0128722,263.3433669,13.87820386,15.90601967,10.13343845,231.0886609,197.9392218,266.3028411,4.974292755,14.33416182,14.73942711,-2.107275144,11.44659443,-9.339358096,2.107080122,-11.53825707,9.431123319,230.18238,199.0045792,263.3259918,13.55037635,10.54304877,1.64402851,231.0735864,197.8722006,266.2282471,3.964893668,7.856794474,10.73567533,0,-133.9478091,107.2958551,12.33989765,-169.2316104,-135.9786147,-0.4775813858,-133.4430811,107.6587484,-49.29085712,-83.60360548,99.45904122,49.97728878,49.97733779,4548.627321,4525.985646,99.21070844,-204.2706814,3.6809151,1
4498,16,16,32,1,1,1,1,0,1,1,1,0,1,1,1,232.7545102,203.8598544,256.8086297,76.12074124,40.62762104,70.818511,239.9777682,196.6727537,260.5452094,75.36528849,32.56382024,72.96515274,49.17467612,-1.043213145,-48.13144042,-49.18145107,0.8232379904,48.35822056,231.9735814,202.7510668,256.6356045,22.78450567,27.46270785,13.2751195,237.7677917,196.0944747,258.1242117,18.58398899,14.56911751,20.84758404,0,-135.7418659,106.3161219,53.25223537,-151.4691394,-23.85973664,-1.558563833,-136.7735922,107.9817964,-82.4587027,14.36237648,135.6541966,49.9687082,49.96867381,6241.692399,6245.301845,291.1097043,144.4955176,3.6541781,1
4499,16,16,32,1,1,1,1,0,1,1,1,1,0,1,1,230.8089195,202.1446287,260.4605697,13.44202846,14.59114413,4.084921102,233.7174017,201.5632953,261.1584728,13.32998824,9.119198316,9.356162532,9.551351412,-8.513335269,-1.038554485,-9.30821125,8.282942964,1.024711238,230.7535868,202.0728392,260.4566275,9.117084112,11.57559622,3.721007962,233.7003507,201.5390617,261.15493,9.198687573,2.898592155,9.205937866,0,-134.7275321,106.2900041,29.68211598,-143.1543925,35.9174062,-0.1694093402,-134.8451497,106.8349523,-29.90819293,-100.8376266,128.7217842,49.97720749,49.97730644,4561.063316,4538.32513,101.2260241,-226.2593213,3.7630344,1
4500,16,16,32,1,1,1,1,0,1,1,1,1,1,0,1,354.4085364,286.7984603,273.4273868,26.41256066,27.97191759,16.69915294,357.7515473,290.2738933,280.4608275,21.79395192,27.19631216,20.76490087,21.41375944,-25.15431906,3.740479459,-7.67528036,17.44734981,-9.772418037,275.0309271,237.3869397,186.034102,8.73987125,4.991245642,6.62465057,281.313879,243.1552622,190.3488915,18.02687693,18.13133986,11.66946005,0,-154.2119929,105.2050998,70.14332872,-51.72720232,-137.2364446,0.08157964139,-153.7027616,105.3868919,-27.28351764,-169.8015331,75.00442493,49.95905796,49.95265148,8785.072687,8832.079664,1287.991385,-255.4097239,3.6477913,1
4501,16,16,32,1,1,1,1,0,1,1,1,1,1,1,0,228.2007589,202.8923376,262.3803851,33.64725395,27.79487603,8.137511776,229.5298478,204.1492288,263.1398601,33.3706723,27.70248015,8.115755598,30.84719863,-25.29735546,-5.549858369,-30.67126848,25.14233032,5.528922751,228.0949444,202.7415805,262.2821539,8.045947572,6.847141617,4.921135382,229.400726,203.9709362,263.0398451,7.641015249,7.103466991,4.9139887,0,-134.0160188,105.4267907,-2.714008701,-137.3987577,105.5166683,0.1639999672,-133.8192708,105.4945642,2.439978608,-131.1331059,105.1229867,49.97618022,49.97614739,4770.598855,4763.44413,103.1151964,-202.1349385,3.659709,1
4502,16,16,32,1,1,1,1,1,0,1,1,1,1,1,1,229.8394752,201.2555042,261.9206654,11.70959329,12.67378797,4.285849069,232.5867681,200.9063751,262.5702295,11.70134413,6.796086762,8.882532195,-7.607760399,5.952853399,1.654922645,7.456954545,-5.796098229,-1.660842157,229.8177069,201.2359542,261.9224892,8.792313047,11.06853703,3.664634496,232.580487,200.9047372,262.5732057,8.911623645,3.163773089,8.601336834,0,-134.2468225,106.4157819,26.57519357,-141.9461516,46.26159467,-0.1259611761,-134.3398315,106.8991474,-26.68970556,-107.8584135,128.1353422,49.97737803,49.97737554,4530.764343,4518.305777,90.11939122,-216.5984704,3.701213,1
4503,16,16,32,1,1,1,1,1,0,0,1,1,1,1,1,230.1938581,199.0145379,263.3448237,13.87833645,15.86988517,10.1421005,231.0914826,197.9395831,266.2976061,4.979737352,14.35210834,14.75400603,2.107884256,-11.48685002,9.378960699,-2.106697352,11.57628333,-9.46958455,230.1841909,199.0063888,263.3277798,13.549072,10.48026225,1.706681516,231.0765206,197.8734392,266.2238419,3.96714323,7.880338526,10.75763328,0,-133.9481366,107.295901,12.34743506,-169.3341869,-136.5350054,-0.4771449169,-133.4449581,107.6586861,-49.28448466,-84.04835998,99.13507043,49.97731694,49.97731322,4541.744906,4532.021399,97.91430791,-202.8822377,3.6360134,1
4504,16,16,32,1,1,1,1,1,0,1,0,1,1,1,1,231.2901838,207.2914887,257.3170722,71.30507585,74.37214096,34.41565984,228.4106755,200.974341,266.3505248,66.54432662,73.02202614,39.68097124,-46.83366313,49.11359687,-2.279944496,45.98636056,-48.43582621,2.449456043,229.0964375,204.7982436,256.8184586,24.12538716,20.50328016,15.76614104,228.2779117,200.0734229,265.3048317,10.01813804,20.40965306,24.85463407,0,-135.6140513,104.6324469,15.44374515,154.7052035,-101.2093641,-1.546376699,-133.8698929,105.5743708,-138.5758271,-65.06690928,88.71139898,49.96931448,49.96917434,6126.473014,6131.798719,405.6121878,-49.12723744,3.7131515,1
4505,16,16,32,1,1,1,1,1,0,1,1,0,1,1,1,230.6646438,201.9414392,260.5107486,13.19240407,14.32168077,4.11895049,233.6276709,201.4574214,261.1803529,13.31140975,8.896175766,9.280799778,-9.400992913,8.290017125,1.110826741,9.165060452,-8.069964531,-1.095270232,230.6122727,201.8750091,260.5070727,8.947653829,11.41795154,3.719553858,233.6115963,201.4351358,261.1772482,9.355938845,2.883748944,9.113920044,0,-134.6837621,106.3216656,30.27183141,-142.1134916,37.38739232,-0.1540074198,-134.8110217,106.8596988,-29.31540502,-105.7209662,128.7592792,49.97732586,49.97718988,4539.139992,4560.285093,97.68499647,-222.486537,3.6895808,1
4506,16,16,32,1,1,1,1,1,0,1,1,1,0,1,1,232.8912347,203.9333013,257.0583899,74.4182689,39.92404064,69.07599651,239.8515943,196.8825586,260.5567061,73.59095798,31.76245189,71.17604232,-48.16390206,1.07616618,47.08803472,48.17263129,-0.8631459044,-47.30928593,232.1607242,202.8723885,256.8782745,22.48561888,27.3276415,12.72267721,237.7425272,196.320381,258.2171936,18.04763648,14.40049086,20.20281698,0,-135.7248477,106.3229991,52.08904076,-151.2049673,-22.20307182,-1.522715069,-136.751911,107.9330979,-82.79664975,14.67856512,136.0610744,49.96933298,49.96908369,6031.005117,6141.062459,240.2392684,125.1826856,3.6645,1
4507,16,16,32,1,1,1,1,1,0,1,1,1,1,0,1,228.2014428,202.9109147,262.3695868,33.7865317,27.93419,8.138322523,229.526916,204.1614761,263.1310254,33.50281092,27.83439677,8.115873119,-30.96986069,25.42063495,5.5492269,30.79272097,-25.26496457,-5.527763562,228.0940354,202.7572706,262.2705987,8.058906169,6.858628181,4.92148952,229.3966589,203.9822103,263.0297989,7.627839076,7.09387076,4.91322562,0,-134.0193688,105.4201491,-2.700309267,-137.4640847,105.5080694,0.1626974548,-133.8227421,105.4877577,2.433366075,-131.0675392,105.1181199,49.97617152,49.97613581,4773.351558,4763.550153,103.063963,-201.9398062,3.6557067,1
4508,16,16,32,1,1,1,1,1,0,1,1,1,1,1,0,355.5674958,287.8109418,277.1943109,25.47553295,27.17669328,19.62377725,357.4398097,289.5739529,278.7163336,22.92335676,26.78236247,20.22132625,-9.832767576,9.042158409,0.7758745323,-3.859039026,-1.443312297,5.285682996,277.2793678,239.4131798,187.993495,10.22227178,6.148628769,3.469359734,279.422491,241.3014015,189.1666489,9.037885291,10.30851887,6.00876868,0,-154.0084103,105.4320994,7.461526726,-155.8958255,163.6964752,0.140226605,-153.7538578,105.5202243,-8.850469851,-153.1502081,75.94766497,49.94473429,49.96711862,9436.349988,8217.631332,709.4191703,356.5712266,3.5154331,1
4656,64,32,32,1,1,1,1,1,1,1,1,1,1,1,1,249.496326,237.5783113,204.1311105,2.530318859,4.627708353,3.892746914,249.8101378,238.2195345,204.6050455,2.929677165,4.28146724,3.786305355,-0.005432820919,0.006721591627,-0.001446863577,0.005354778565,-0.008024422374,0.002510178558,249.4810725,237.5872618,204.1383056,2.529521389,4.62754656,3.892572433,249.7948655,238.2285234,204.612243,2.92895145,4.28127486,3.786074777,0,-109.5575472,122.2453496,-1.001984072,-109.3559714,117.5368335,0.04302128145,-109.5033983,122.3349018,0.7640462078,-110.0087678,126.8788289,49.98738291,49.98738852,2526.17392,2519.362268,39.53719808,-94.77887382,3.6958908,1
4657,64,32,32,1,1,1,1,1,1,0,1,1,1,1,1,249.4665739,237.3078916,204.6007804,5.396042931,9.058176087,4.823277235,250.2560526,236.6147722,206.0689505,3.701111858,7.567811975,8.58084089,1.400033676,-6.099555458,4.699373913,-1.391835057,6.12778981,-4.736103279,249.4507101,237.3162025,204.6063664,5.072746433,6.613444087,0.6319825157,250.2394167,236.6130122,206.0643974,3.215263258,4.313085657,7.100208563,0,-109.3265179,122.4796962,35.12197201,-137.125638,99.88793982,-0.2713383406,-109.1495883,122.8555665,-65.88703906,-63.96418728,124.4534272,49.98731201,49.98731099,2540.051231,2535.079388,30.8364127,-102.3017948,3.706255,1
4658,64,32,32,1,1,1,1,1,1,1,0,1,1,1,1,249.4601145,237.3137976,204.5990661,5.39385695,9.042167227,4.801480162,250.2489638,236.6244451,206.0711744,3.698059224,7.556803425,8.572675224,-1.401191858,6.079112612,-4.678080654,1.392783546,-6.110022967,4.717080578,249.4442539,237.3220963,204.6046633,5.071464728,6.608433801,0.6266155161,250.2323388,236.6227199,206.0667083,3.213341569,4.319978446,7.104779679,0,-109.3276311,122.4764216,35.10342144,-137.1740181,99.95100171,-0.2711701898,-109.1498719,122.8520427,-65.8725441,-64.01006819,124.426757,49.98730856,49.98731536,2540.71835,2534.368984,31.10624042,-102.5616518,3.7003492,1
4659,64,32,32,1,1,1,1,1,1,1,1,0,1,1,1,250.2089783,237.3836705,203.5820339,5.973227107,8.071721525,9.968807544,251.687592,238.2090384,202.4627464,8.969505624,3.984133127,8.463625233,5.688812553,1.489740705,-7.178690209,-5.724238338,-1.481094834,7.205194941,250.1912103,237.3916727,203.5886239,1.306950332,7.811215245,6.782224345,251.6558379,238.2156601,202.4547958,6.787487407,3.428167494,4.229429222,0,-109.7398978,122.2674055,177.3450544,-87.52930664,88.61839221,0.313063994,-110.0901731,122.4788106,-0.4592530056,-170.4549123,-175.4304499,49.98730647,49.98730137,2542.212938,2535.927535,35.56520104,-98.50341333,3.7282892,1
4660,64,32,32,1,1,1,1,1,1,1,1,1,0,1,1,250.2083814,237.3845523,203.5844561,5.997571361,8.080737625,9.993106752,251.6827042,238.2102008,202.4552992,8.982127785,3.980800027,8.473041199,-5.712875395,-1.482762446,7.195498012,5.748190935,1.471330881,-7.219664801,250.1905751,237.3925442,203.5910344,1.300518707,7.822692049,6.801662252,251.6509214,238.2168435,202.4472934,6.781296485,3.42923404,4.221973988,0,-109.7394179,122.2674112,177.6976802,-87.51118221,88.69850808,0.3143018151,-110.090677,122.4778274,-0.3892034727,-170.6493258,-175.1548946,49.98730037,49.98730624,2542.282426,2536.175879,34.7758125,-97.73560479,3.751347,1
4661,64,32,32,1,1,1,1,1,1,1,1,1,1,0,1,249.0532054,238.0768265,204.1133371,8.23919312,5.367818963,6.859274292,247.9621154,240.0253607,204.8031609,7.434999248,9.216059996,3.442776075,-6.416768963,4.961745631,1.454881482,6.438986974,-5.002285615,-1.436844451,249.0375924,238.0843304,204.1194068,5.073624192,1.74420888,6.586578614,247.9359721,240.023537,204.8087557,3.585024034,7.666922388,2.868929817,0,-109.66199,121.9825506,-39.73137117,-70.57668972,143.338736,0.1562356548,-109.4334858,121.651104,64.67101828,-117.9440231,64.09808344,49.98728772,49.98729058,2545.096454,2539.122172,35.35324509,-97.38618548,3.6287851,1
4662,64,32,32,1,1,1,1,1,1,1,1,1,1,1,0,249.0554176,238.0718917,204.1123743,8.257252253,5.39148347,6.855186088,247.9666587,240.0184645,204.8004675,7.459933936,9.229090039,3.445155313,6.439974249,-4.98384748,-1.456287203,-6.462414128,5.021735486,1.440524644,249.0398073,238.0793843,204.1184327,5.066826942,1.745147504,6.580402435,247.9404164,240.0165297,204.8059999,3.585430455,7.666000377,2.867500999,0,-109.6613697,121.9847013,-39.75531988,-70.57943997,143.3186048,0.156490887,-109.4330624,121.6542494,64.55652287,-117.9483623,64.23031537,49.98728847,49.98728949,2545.369965,2538.89884,35.81378791,-97.84541217,3.6688368,1
4663,64,32,32,0,1,1,1,1,1,1,1,1,1,1,1,249.951868,236.1325175,205.4166018,3.585912104,7.241316761,8.256247204,249.7539545,238.0361998,205.0200774,5.451944025,8.479813937,4.405892551,-1.354479969,5.696584709,-4.342249195,1.357801406,-5.640032812,4.282089829,249.9354774,236.1327336,205.4135906,3.12588197,4.359631747,6.984221529,249.7382891,238.0447059,205.0256585,5.160564113,6.256156275,0.74447208,0,-108.9552538,123.077371,-67.62054317,-68.28261827,121.0965241,0.3306584343,-108.9990908,122.8871319,34.12783034,-136.1562216,139.6926233,49.9873184,49.98733116,2538.959694,2530.971599,30.13984674,-105.3059574,3.6653653,1
4664,64,32,32,0,1,1,1,1,1,0,1,1,1,1,1,271.3082642,361.3087851,291.3154794,11.1375445,18.0755963,19.60622659,274.6268806,363.0680797,293.1241733,12.93162059,16.13396038,19.04097759,1.453734649,12.78885876,-14.23863117,-5.033023081,-5.030287136,10.06693188,182.1754188,278.8144925,239.7924459,2.937109015,4.696389445,3.712403596,184.1508889,282.3824311,243.0430328,5.875516139,10.57110645,9.971547866,0,-105.5066213,105.1753371,114.9141169,-27.46826772,-161.2016905,0.124538405,-105.429255,105.344501,-26.9547774,-131.3323837,83.33970179,49.97423096,49.97625288,5112.050358,4841.045464,670.703219,-152.3246702,3.6120551,1
4665,64,32,32,0,1,1,1,1,1,1,0,1,1,1,1,251.6678219,233.4402091,206.810146,5.538688087,30.2064833,25.8308054,251.9424955,234.0485238,207.3849806,5.535483351,30.09971342,25.78208547,-3.890809462,28.33625512,-24.44554987,3.884762572,-28.26200192,24.3771391,251.5732348,233.3676789,206.696137,2.749474926,4.473233122,3.803386452,251.8478235,233.9680333,207.262039,2.753885817,4.28204102,3.953883844,0,-108.1341354,124.609478,0.120385845,-110.2080317,121.9963277,0.02603063956,-108.0613765,124.697683,-0.2428731642,-106.185902,126.9249449,49.98627517,49.98629053,2746.787476,2741.257481,38.62458351,-94.79135243,3.7853981,1
4666,64,32,32,0,1,1,1,1,1,1,1,0,1,1,1,247.0818828,236.8472561,209.3525007,22.11358236,50.79110012,52.4894651,252.383422,235.7183934,205.0588184,25.21387358,48.72403735,51.8971051,0.6691396551,34.16046593,-34.82955675,-0.725442022,-33.8338902,34.55936541,246.8071063,235.6684866,207.9918224,10.83137176,14.69186248,13.09109731,251.9302047,235.6474279,204.6964542,16.09001581,7.55313931,12.86338755,0,-107.7659179,123.2602541,162.2815613,-84.04934435,52.32325911,0.7167007054,-108.8137412,124.28202,-11.73044313,124.6267021,-162.3704257,49.9828638,49.98382493,3398.633732,3141.445658,198.4590083,-69.21041567,3.6979544,1
4667,64,32,32,0,1,1,1,1,1,1,1,1,0,1,1,250.4557653,237.1127154,203.6437659,8.67799154,8.189135205,11.62214083,252.008727,237.8558029,202.578361,10.95703301,3.898375914,10.49918978,-6.887881276,-1.475984311,8.363733675,6.930681719,1.471941891,-8.402754677,250.4344073,237.1192974,203.6483882,1.283659572,7.899395449,6.671298237,251.9510673,237.8599383,202.5455321,6.748116303,3.242788654,4.350561555,0,-109.6853011,122.4183038,167.9688684,-88.72050259,87.65561195,0.2968585574,-110.0386279,122.6491326,-2.224833548,-171.7155643,-176.9485722,49.98724604,49.98725583,2554.141183,2547.177759,32.55186969,-96.70778378,3.6967929,1
4668,64,32,32,0,1,1,1,1,1,1,1,1,1,0,1,248.8291853,237.6399519,204.8619276,12.42959957,10.44741372,7.752747029,247.5198384,239.5284374,205.1303358,11.8295181,12.56820235,3.023272915,-9.461839047,8.40043698,1.061167736,9.498338093,-8.436896107,-1.061725326,248.8079943,237.6427455,204.8587852,5.63995793,2.18656358,7.437926112,247.4506314,239.4877742,205.1307794,4.039750018,7.235801147,2.106800328,0,-109.340148,122.2683518,-42.78272591,-74.61676672,137.9173125,0.1768641275,-109.1566956,121.8794697,71.39357885,-119.3100623,46.57272488,49.98692721,49.98742802,2599.977665,2516.462937,30.17597539,-94.234809,3.9048482,1
4669,64,32,32,0,1,1,1,1,1,1,1,1,1,1,0,249.5414627,236.2182893,205.8346273,3.608459788,8.24479456,9.408663899,249.322183,238.2348949,205.3152478,5.668684975,9.375470048,5.856593431,-0.9844992995,6.669281366,-5.684938865,0.9862647524,-6.594401997,5.607985478,249.5251681,236.2121766,205.8235023,3.298372964,4.544625743,7.317236947,249.3062495,238.242314,205.3202842,5.476709162,6.448620393,0.4940529776,0,-108.8166362,123.0709556,-72.76990674,-64.74876298,120.539039,0.3640269455,-108.8789741,122.8587592,35.19275903,-138.3617321,159.4948349,49.98728694,49.98729685,2546.478561,2536.981279,28.69520487,-106.3747735,3.7068308,1
4670,64,32,32,1,0,1,1,1,1,1,1,1,1,1,1,249.9525592,236.13353,205.4147393,3.590203114,7.258855076,8.27585021,249.752602,238.0381489,205.0156848,5.452570756,8.494913226,4.421988941,1.351591774,-5.715171428,4.363431766,-1.355226005,5.655662104,-4.300586579,249.9361395,236.1336751,205.4116478,3.130816792,4.364998765,6.995535792,249.7369157,238.0466643,205.0212688,5.161196853,6.260421075,0.7319364265,0,-108.9560582,123.0768959,-67.61364675,-68.19521828,121.1401554,0.3306385055,-109.0005198,122.8854852,34.18229288,-136.2256308,139.5728276,49.98732395,49.98732488,2537.85083,2532.22989,29.50155843,-104.6738259,3.6806626,1
4671,64,32,32,1,0,1,1,1,1,0,1,1,1,1,1,251.6559847,233.4541741,206.8174808,5.538371383,30.19073015,25.81519324,251.9306567,234.0564459,207.3862633,5.535232094,30.08484107,25.76415208,3.891149633,-28.32132053,24.43005607,-3.885174169,28.24474484,-24.35968772,251.5609744,233.3814934,206.7029754,2.749296118,4.469810833,3.810283893,251.8357033,233.9760869,207.2633171,2.75380928,4.284995745,3.946217937,0,-108.1335252,124.6045763,0.1546767233,-110.0383112,122.1693303,0.0257083248,-108.0617849,124.6931729,-0.2773552288,-106.3652039,126.7579588,49.98629048,49.98627128,2745.971333,2741.701808,38.23578936,-94.41786806,3.6559498,1
4672,64,32,32,1,0,1,1,1,1,1,0,1,1,1,1,271.4878176,361.1117972,290.7129617,19.74948254,23.16807893,26.82673108,273.913847,362.3269198,291.8081609,20.24833581,21.09012907,25.9607659,-0.3386008232,-8.829961578,9.168660563,3.888697309,1.201089051,-5.089867,182.2462436,281.5243422,240.2373316,2.398408034,6.000828805,3.434811274,183.7978301,283.5395053,241.9315151,4.708639611,6.33403737,6.067830965,0,-106.2097382,104.2041244,91.24891313,-74.41801869,128.6940088,0.01249293607,-106.3047356,104.2717921,-30.65731295,-136.4250825,90.49413637,49.96063315,49.98921273,5026.235171,4993.859145,452.9683721,95.1743017,3.6523518,1
4673,64,32,32,1,0,1,1,1,1,1,1,0,1,1,1,250.3979348,237.2111126,203.5756624,6.785982518,8.163918251,10.50625381,251.9136365,238.0186879,202.4153759,9.577807525,3.918628251,9.073338994,6.352598721,1.357698653,-7.710457416,-6.39178131,-1.352239783,7.743855087,250.3796666,237.2191486,203.5815681,1.376850874,7.931806328,6.864471278,251.876582,238.025311,202.4025433,6.859965185,3.408664301,4.310503688,0,-109.7223727,122.3573716,175.841204,-87.54308556,88.10240544,0.3168543575,-110.0844683,122.5754639,-0.7811715585,-172.5413355,-174.346691,49.98728967,49.98729241,2544.471178,2538.948984,33.57189322,-97.34922511,3.7814585,1
4674,64,32,32,1,0,1,1,1,1,1,1,1,0,1,1,246.5014449,236.8836965,210.0628365,24.54941285,55.93349524,57.76596856,252.2850012,235.2480069,205.0645019,27.58024731,53.75684259,57.12842563,-0.6623634324,-37.40158072,38.0638539,0.7263671123,37.04394034,-37.77039286,246.1668065,235.4642256,208.440317,11.93475712,16.00736373,14.31395209,251.7426819,235.1669355,204.6235999,17.14905717,8.626952381,14.09994546,0,-107.5311329,123.3282624,160.9564647,-84.81705441,50.81115506,0.7794048913,-108.7013946,124.4693596,-13.02831744,119.0120379,-160.8358332,49.98224643,49.98253233,3535.828063,3462.91249,225.4863511,-7.890587615,3.7109761,1
4675,64,32,32,1,0,1,1,1,1,1,1,1,1,0,1,249.4157089,236.2853156,205.8868967,3.627966709,9.055783946,10.13545879,249.232374,238.2955966,205.3852334,5.737982536,10.08405714,7.040079314,1.014614303,-7.201362905,6.186670458,-1.015199723,7.115115035,-6.099992781,249.398129,236.2715887,205.8654293,3.224616237,4.533029855,7.223396911,249.2153225,238.3025001,205.3888666,5.492845719,6.445041065,0.5875481531,0,-108.8055176,123.0377701,-73.52360393,-64.85319954,120.2849211,0.3643997971,-108.865803,122.8354648,34.33698652,-138.2181411,155.7470814,49.98727118,49.98726473,2548.021216,2544.985735,32.21196,-109.5517529,3.7388543,1
4676,64,32,32,1,0,1,1,1,1,1,1,1,1,1,0,247.0745825,238.071956,206.7863588,46.44917161,48.00548559,22.00713886,248.0932764,242.6945604,202.7601772,47.39340784,48.14759768,17.31443376,32.04027376,-31.28845732,-0.7520133689,-32.14784345,31.3442003,0.8034413272,246.9849168,237.8363133,206.4198526,8.310004419,12.23274473,15.65117898,246.9701931,241.7051229,202.5142071,11.95888994,11.8922112,8.213255872,0,-108.8097866,122.1463547,-119.6905522,-42.95027408,111.0761514,1.01371951,-109.5749745,121.4596266,37.31162079,-179.3420127,-78.87196123,49.98483008,49.98299883,2931.567506,3354.845347,50.04292469,42.96092799,3.7506282,1
4677,64,32,32,1,1,0,1,1,1,1,1,1,1,1,1,251.6117513,237.4912836,201.832608,9.041410169,4.093087403,8.678665006,250.6648118,237.996607,203.9497335,6.250395105,7.976617673,10.00081429,-6.028804125,-1.556280917,7.584964632,5.974014261,1.547910375,-7.522052187,251.5754583,237.4974852,201.8255799,6.575760487,3.488179429,3.955597762,250.6456875,238.0049537,203.9563526,1.11333661,7.687728524,6.426532784,0,-110.3944861,122.1480258,-2.702515163,-169.0767671,179.9076687,-0.2307368697,-109.9160569,122.0940592,164.7262619,-87.55902637,90.62118478,49.98730899,49.98729677,2541.825372,2536.953934,36.28981912,-97.75602473,3.6554169,1
4678,64,32,32,1,1,0,1,1,1,0,1,1,1,1,1,252.2417336,234.928716,204.2441602,26.21277079,53.16364812,56.11820335,247.3398252,237.7941768,210.3175694,23.1474877,55.00026666,56.50101093,-0.7160258505,-36.70251474,37.41820943,0.6537019206,36.84560289,-37.49963505,251.7092723,234.8577671,203.8369436,16.25974966,8.39004494,13.20609138,246.9945433,236.4219315,208.6862968,11.01252744,15.66312555,13.60043243,0,-109.3397873,123.6122086,-13.73796703,119.6694739,-160.5912137,-0.679071077,-108.0650539,122.7142672,159.6807122,-85.30464675,52.77826573,49.98305958,49.98253003,3303.041648,3452.196242,120.1018684,41.45119537,3.7392599,1
4679,64,32,32,1,1,0,1,1,1,1,0,1,1,1,1,251.8541854,237.2683917,201.8315459,9.684782088,4.023940591,9.306560813,250.8514794,237.7945895,203.9801012,7.049209717,8.066014585,10.53593492,-6.70006914,-1.425501434,8.125476307,6.63957795,1.413172186,-8.052847445,251.8113369,237.2745652,201.8197399,6.691036058,3.46724294,4.068617725,250.8316735,237.8028647,203.9860342,1.232281372,7.808127089,6.489903517,0,-110.3723577,122.2647779,-3.134817411,-171.1319698,-179.0835946,-0.2333593138,-109.8813348,122.2002565,163.5487236,-87.54117881,89.73652987,49.98729849,49.98728076,2543.287751,2540.993622,35.21015588,-97.8532723,3.6967751,1
4680,64,32,32,1,1,0,1,1,1,1,1,0,1,1,1,327.1458685,267.8763072,330.6134265,18.52952761,11.80053238,18.17371334,329.173763,272.1185522,331.9688648,18.76069352,14.13013532,15.61982515,-14.28889286,0.6910847012,13.59764428,12.10668409,-6.314010081,-5.792827464,281.7389879,186.5032846,238.3868138,4.731959986,4.163729295,4.929142633,284.9424104,189.1245796,241.9452882,9.562897933,7.629852897,10.40331333,0,-93.57181984,147.4440384,121.7259541,-11.9115168,-120.3908569,0.1442731499,-93.59468402,147.5336567,-24.87985944,-126.3436724,119.14289,49.97452521,49.97854424,4486.685438,4896.082503,42.70715617,-740.6394483,3.6291226,1
4681,64,32,32,1,1,0,1,1,1,1,1,1,0,1,1,253.8282098,238.099955,198.4824022,30.82587144,7.379496331,36.19242327,254.0522656,238.7898122,198.9993472,30.79612596,7.339035465,36.08477341,-28.98105809,-4.841098177,33.82203303,28.93745921,4.805652435,-33.74323008,253.6344629,237.9837436,198.3329582,2.691582306,4.471316384,3.838174813,253.8820039,238.6723622,198.8208686,2.866458184,4.452743082,3.604432921,0,-111.6794938,121.5167263,-3.593788777,-111.4990684,119.0750163,0.04306037192,-111.6126461,121.5885374,3.267323215,-112.075366,123.8948775,49.98582446,49.9858169,2838.034729,2833.921573,85.08561003,-47.9118946,3.7686921,1
4682,64,32,32,1,1,0,1,1,1,1,1,1,1,0,1,256.5058604,233.529559,202.1826104,64.27382671,26.8976203,61.88837305,250.6796197,240.9519307,200.4958808,63.86457309,31.36771103,60.11954792,-42.06067365,0.5008946159,41.5595701,41.87406416,-0.6668512357,-41.2073976,254.6370194,233.1903408,200.2812968,15.44803614,12.36768642,16.22606,250.0466773,240.3816845,200.3736707,15.34879535,20.09876632,10.33903775,0,-110.4679858,123.7002607,-78.39910519,32.3566054,152.3096091,1.00779138,-109.8361805,122.1697839,80.93783125,-132.1980588,-6.873693081,49.98113085,49.98138605,3758.445702,3679.39857,285.8549721,27.32610964,3.7357708,1
